time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.522911;0.9877015488890675;-0.00012147041831015296;-0.00012298000528188828;-0.6567315722691476;-0.6649133653145063;0.9714456477422099;0.9999990356799884;10.000087506817849;-0.6247680013531707;-0.6459310023604746;-0.6459310005428194;2.5362968374818256e-09;0.6649152177711913;0.6649112195834355;1.000003185752118
14.532911;0.9877015182033726;-0.0001214704020603065;-0.00012297999739569688;-0.6567315722372993;-0.6649133653593572;0.9714458339324967;0.9999991939904807;10.000087535239727;-0.6247680013284137;-0.6459310023129539;-0.6459310005391161;2.513800952372739e-09;0.6649152388181555;0.6649112564153152;1.0000030961951925
14.542911;0.9877014882206047;-0.00012147038650688637;-0.00012297999263088225;-0.6567315722055767;-0.6649133654049837;0.9714460140680776;0.9999993551524744;10.000087558828469;-0.6247680013027282;-0.6459310022641879;-0.6459310005347012;2.491193746008947e-09;0.6649152549945591;0.664911294676304;1.0000030104744926
14.552911;0.9877014580452365;-0.00012147037163329217;-0.00012297999107586203;-0.6567315721740731;-0.6649133654513288;0.971446188060233;0.9999995190187957;10.000087577826918;-0.6247680012761403;-0.6459310022140397;-0.6459310005295262;2.4686125241621725e-09;0.6649152664334559;0.6649113343639903;1.000002928693869
14.562911;0.9877014269396976;-0.0001214703574083508;-0.0001229799928187725;-0.6567315721429123;-0.6649133654983276;0.9714463559032223;0.9999996854634821;10.000087594088967;-0.6247680012486602;-0.6459310021624263;-0.6459310005235229;2.4462431265317526e-09;0.6649152731416813;0.6649113754784327;1.0000028510614718
14.572911;0.9877013943411286;-0.0001214609904337291;-0.00012297052811028784;-0.6567299259805736;-0.6649116989061505;0.9714465176118287;0.9999998544262828;10.000087610972706;-0.6247680012202821;-0.6459310021093272;-0.6459310005166193;2.4243310442289387e-09;0.6649152750450561;0.6649114179715225;1.0000027778345597
14.582911;0.9877013597613483;-0.00012146097728353373;-0.0001229705367959992;-0.6567299259505393;-0.6649116989542743;0.9714466731685779;1.0000000258750035;10.000087632479035;-0.6247680011910016;-0.645931002054781;-0.6459310005087682;2.403169341800325e-09;0.6649142720663846;0.6649104617573443;1.0000027092910737
14.592911;0.9877013226649201;-0.00012146096452893757;-0.00012297054911763775;-0.6567299259212905;-0.6649116990029045;0.9714468225737144;1.0000001997605463;10.000087661463036;-0.6247680011608173;-0.6459310019988558;-0.6459310004999679;2.3830647500425726e-09;0.6649142641500448;0.6649105067695703;1.000002645721113
14.602911;0.9877012824555247;-0.00012146095208101822;-0.0001229705651335222;-0.6567299258929691;-0.6649116990520074;0.9714469659214823;1.000000376048342;10.000087698135273;-0.624768001129723;-0.645931001941629;-0.6459310004902626;2.3643066368971496e-09;0.6649142512623165;0.664910552976069;1.0000025873827207
14.612911;0.9877012385598966;-0.00012146093983444297;-0.00012297058484750067;-0.6567299258656757;-0.6649116991015488;0.9714471033844918;1.0000005548146491;10.000087740245613;-0.62476800109771;-0.6459310018831962;-0.6459310004797422;2.3471590791109083e-09;0.6649142333996033;0.6649106003315662;1.0000025344437111
14.622911;0.9877011904851406;-0.00012146092765801175;-0.0001229706082042683;-0.6567299258394504;-0.6649116991515217;0.971447235173815;1.0000007363079242;10.000087784709027;-0.6247680010647736;-0.6459310018236893;-0.6459310004685397;2.3318626481293772e-09;0.6649142105701886;0.6649106487405452;1.000002487000694
14.632911;0.9877011378341974;-0.0001214609154287921;-0.00012297063510832712;-0.6567299258142979;-0.6649116992019413;0.9714473615764647;1.0000009208992005;10.000087829281618;-0.6247680010309085;-0.6459310017632992;-0.6459310004568105;2.318634763106216e-09;0.6649141827884804;0.6649106980837544;1.0000024451441611
14.642911;0.9877010803322918;-0.00012146090306435372;-0.00012297066546289496;-0.6567299257902153;-0.6649116992528129;0.9714474830027884;1.0000011089680727;10.000087872594305;-0.6247680009960997;-0.6459310017022805;-0.6459310004447165;2.307668194384865e-09;0.6649141501161605;0.6649107482399145;1.0000024090038726
14.652911;0.9877010178138749;-0.0001214608905234125;-0.00012297069919501498;-0.6567299257671824;-0.6649116993041269;0.9714475999754991;1.0000013008200317;10.000087912848963;-0.6247680009603271;-0.6459310016409212;-0.6459310004324347;2.2991250801714263e-09;0.6649141126757038;0.664910799052092;1.0000023787286645
14.662911;0.9877009501108011;-0.00012146087780124533;-0.00012297073623978623;-0.6567299257451497;-0.664911699355866;0.9714477130610126;1.000001496686703;10.000087947292544;-0.6247680009235836;-0.6459310015795022;-0.6459310004201588;2.2931234605328145e-09;0.6649140706096002;0.6649108503365364;1.0000023543784253
14.672911;0.987700876921077;-0.00012146086493033107;-0.00012297077651566733;-0.6567299257240633;-0.664911699408005;0.9714478227497498;1.0000016967448129;10.000087972767046;-0.6247680008858851;-0.645931001518276;-0.6459310004080885;2.289725641737761e-09;0.6649140240605743;0.664910901979758;1.0000023358477221
14.682911;0.987700797782842;-0.00012146085196752488;-0.00012297081994263386;-0.6567299257038911;-0.6649116994605191;0.9714479293613686;1.0000019010598813;10.000087986172169;-0.624768000847279;-0.6459310014574576;-0.6459310003964108;2.2889489333658418e-09;0.6649139731824648;0.6649109540088893;1.0000023228957162
14.692911;0.9877007121644191;-0.00012146083896747303;-0.0001229708664757221;-0.6567299256845994;-0.664911699513404;0.9714480330409115;1.0000021095376912;10.000087984641558;-0.6247680008078709;-0.6459310013972197;-0.6459310003852884;2.290786564801735e-09;0.6649139181119128;0.6649110065477003;1.0000023151740753
14.702911;0.9877006195817051;-0.00012146082596148458;-0.00012297091609840994;-0.6567299256661033;-0.6649116995666625;0.9714481338112787;1.000002321993394;10.000087965825577;-0.6247680007678335;-0.6459310013376899;-0.6459310003748462;2.2951994615998365e-09;0.6649138589291766;0.6649110597231149;1.0000023122235044
14.712911;0.9877005197257268;-0.00012146081295500731;-0.00012297096879006293;-0.6567299256482534;-0.6649116996202689;0.971448231634116;1.0000025382569393;10.000087928227817;-0.6247680007273758;-0.6459310012789677;-0.6459310003651665;2.302083203239442e-09;0.6649137957062048;0.6649111136180329;1.0000023135126854
14.722911;0.9877004126019494;-0.00012146079994765985;-0.0001229710245088622;-0.656729925630877;-0.6649116996741633;0.9714483264658075;1.0000027582099722;10.000087870843698;-0.6247680006866984;-0.6459310012211511;-0.645931000356311;2.3112580495824296e-09;0.6649137285942663;0.6649111682635644;1.0000023184823112
14.732911;0.9877002985498191;-0.0001214607869552975;-0.00012297108320402514;-0.6567299256138246;-0.6649116997282941;0.9714484182890235;1.0000029817885956;10.000087791831822;-0.6247680006459633;-0.6459310011643359;-0.6459310003483625;2.322498269657322e-09;0.6649136578341872;0.6649112236302618;1.0000023265530986
14.742911;0.9877001781130615;-0.0001214607740021755;-0.00012297114483981986;-0.6567299255969735;-0.6649116997826605;0.9714485070970138;1.0000032089952153;10.000087687436238;-0.624768000605284;-0.6459310011085845;-0.6459310003414459;2.3355624880998854e-09;0.6649135837229648;0.6649112796235737;1.000002337159395
14.752911;0.987700051908669;-0.00012146076108739598;-0.0001229712093949285;-0.6567299255802151;-0.6649116998373092;0.9714485928428347;1.0000034398810271;10.00008755245994;-0.6247680005647406;-0.6459310010539016;-0.6459310003357226;2.350198121674839e-09;0.6649135066045198;0.6649113360895749;1.0000023497873094
14.762911;0.9876999205637536;-0.00012146074815102646;-0.00012297127683101675;-0.6567299255634801;-0.6649116998922971;0.9714486754059259;1.0000036745037357;10.000087381496138;-0.6247680005244044;-0.6459310010002567;-0.6459310003313613;2.3661463451763908e-09;0.6649134268480478;0.6649113928216941;1.000002363956424
14.772911;0.9876997847117186;-0.0001214607350668315;-0.00012297134706037343;-0.6567299255467604;-0.6649116999476734;0.9714487546196118;1.0000039128967004;10.000087168877995;-0.6247680004843418;-0.6459310009476253;-0.6459310003284865;2.3831698290706874e-09;0.6649133448099828;0.6649114495975279;1.0000023792191775
14.782911;0.9876996450027183;-0.00012146072167056049;-0.00012297141994190513;-0.6567299255300755;-0.6649117000034821;0.9714488303258529;1.0000041550285301;10.000086907636891;-0.6247680004446063;-0.6459310008959901;-0.6459310003271403;2.401074497082773e-09;0.6649132608321888;0.6649115062475096;1.0000023952295498
14.792911;0.9876995020638464;-0.00012146070778951324;-0.0001229714953015067;-0.6567299255134347;-0.6649117000597449;0.9714489024040234;1.0000044007467113;10.000086589575755;-0.6247680004052447;-0.6459310008453185;-0.6459310003273047;2.419698860096994e-09;0.6649131752639909;0.6649115626753004;1.0000024117903692
14.802911;0.9876993564445076;-0.00012146069325208629;-0.00012297157293192154;-0.656729925496843;-0.6649117001164441;0.9714489707771696;1.0000046497427417;10.000086206737048;-0.6247680003663084;-0.6459310007955634;-0.6459310003289414;2.438891306244317e-09;0.6649130884606244;0.6649116188151024;1.0000024287942682
14.812911;0.9876992085877125;-0.00012146067789590389;-0.00012297165256467706;-0.6567299254803196;-0.6649117001735195;0.9714490354087113;1.0000049015568595;10.000085752951518;-0.6247680003278622;-0.6459310007466821;-0.6459310003319959;2.458498904974104e-09;0.6649130007445639;0.6649116745980298;1.0000024461196633
14.822911;0.9876990588035245;-0.0001214606615812721;-0.00012297173386686597;-0.6567299254638983;-0.6649117002308805;0.9714490962808893;1.0000051555964355;10.0000852245884;-0.6247680002899851;-0.6459310006986602;-0.645931000336397;2.478361383293207e-09;0.6649119123633899;0.6649107299567885;1.0000024636305789
14.832911;0.9876989072794086;-0.00012146064419330877;-0.0001229718164837244;-0.6567299254476142;-0.6649117002884395;0.9714491533318816;1.0000054111505843;10.00008462017618;-0.6247680002527526;-0.6459310006515121;-0.6459310003420883;2.498302614011468e-09;0.664911823506129;0.6649107848407265;1.0000024812830797
14.842911;0.9876987541779527;-0.00012146062563211909;-0.0001229719000946248;-0.6567299254314849;-0.6649117003461291;0.971449206397501;1.0000056674032265;10.000083939203305;-0.6247680002162305;-0.6459310006052621;-0.6459310003490494;2.5181316972995704e-09;0.6649117343705825;0.6649108392264822;1.000002499159214
14.852911;0.9876985997697205;-0.0001214606058186277;-0.00012297198444716873;-0.656729925415493;-0.6649117004038811;0.971449255276469;1.0000059234411105;10.000083181243765;-0.6247680001805217;-0.6459310005599374;-0.6459310003572759;2.5376550370043058e-09;0.6649116451981704;0.6649108931533152;1.0000025173611422
14.862911;0.98769844448314;-0.0001214605847221798;-0.00012297206935102343;-0.6567299253995766;-0.664911700461615;0.9714492998615758;1.0000061782977054;10.000082345996852;-0.624768000145805;-0.6459310005155723;-0.6459310003667512;2.5566694600361438e-09;0.6649115562523246;0.6649109467781567;1.0000025359011775
14.872911;0.9876982888158203;-0.00012146056236612153;-0.00012297215463638595;-0.6567299253836404;-0.6649117005192605;0.9714493401166251;1.0000064310329284;10.00008143368975;-0.6247680001123095;-0.6459310004722064;-0.645931000377434;2.5749381777387946e-09;0.6649114678003636;0.6649110003834906;1.0000025546803037
14.882911;0.9876981332052156;-0.00012146053878439341;-0.00012297224011216615;-0.6567299253675745;-0.6649117005767818;0.9714493759076902;1.0000066807469266;10.000080445384734;-0.6247680000802509;-0.6459310004298817;-0.6459310003892617;2.5921979379136947e-09;0.6649113800978741;0.6649110543289989;1.0000025735096703
14.892911;0.9876979779987849;-0.00012146051397704931;-0.00012297232556242525;-0.6567299253512764;-0.6649117006341713;0.9714494069370012;1.0000069265126474;10.000079383206941;-0.6247680000497742;-0.645931000388639;-0.6459310004021728;2.608205241747845e-09;0.6649112933434047;0.6649111090023745;1.000002592103872
14.902911;0.9876978234991922;-0.00012146048792026313;-0.00012297241077582414;-0.6567299253346701;-0.6649117006914382;0.9714494328413966;1.0000071672760198;10.000078250692543;-0.6247680000209251;-0.6459310003485054;-0.6459310004161106;2.6227786944739115e-09;0.6649112076751603;0.6649111647829249;1.0000026100767092
14.912911;0.9876976699742174;-0.00012146046060064678;-0.00012297249557362215;-0.6567299253177097;-0.6649117007486183;0.9714494532918276;1.0000074017673026;10.000077053218755;-0.6247679999936707;-0.645931000309483;-0.6459310004309897;2.635800973600157e-09;0.6649111232253196;0.6649112220088748;1.0000026270125197
14.922911;0.9876975176463195;-0.00012146043200908877;-0.0001229725798198231;-0.6567299253003823;-0.6649117008057739;0.9714494680526455;1.0000076285666615;10.000075797822307;-0.6247679999679295;-0.6459310002715685;-0.6459310004466758;2.6471893344384948e-09;0.6649110401393052;0.6649112809483965;1.0000026425383626
14.932911;0.9876973667072378;-0.00012146040211148665;-0.0001229726634062195;-0.6567299252827189;-0.6649117008629699;0.9714494770129535;1.0000078463248034;10.000074492515179;-0.624767999943578;-0.6459310002347808;-0.6459310004629989;2.6568776196906574e-09;0.6649109585442844;0.6649113417848148;1.0000026562844204
14.942911;0.9876972172907406;-0.00012146037085410871;-0.00012297274621195863;-0.6567299252647836;-0.664911700920245;0.9714494801268125;1.0000080539051213;10.000073146196653;-0.624767999920454;-0.6459310001991612;-0.6459310004797666;2.6648184632594383e-09;0.664910878526015;0.6649114046517526;1.0000026678065106
14.952911;0.9876970693858289;-0.00012146033819122747;-0.00012297282806684922;-0.6567299252466522;-0.6649117009775893;0.971449477350859;1.000008250385629;10.000071769074514;-0.6247679998983882;-0.6459310001647466;-0.6459310004968014;2.670986704753075e-09;0.664910800162742;0.6649114696987961;1.0000026766322334
14.962911;0.9876969227913088;-0.00012146030410031304;-0.0001229729087511227;-0.656729925228411;-0.6649117010349379;0.9714494686492637;1.0000084350525773;10.000070372736362;-0.6247679998772397;-0.6459310001315511;-0.6459310005139947;2.6753858013880907e-09;0.6649107235879467;0.6649115371077495;1.000002682414045
14.972911;0.9876967771231608;-0.00012146026859403474;-0.00012297298802036146;-0.656729925210164;-0.6649117010922009;0.9714494539594677;1.000008607408765;10.000068969597105;-0.6247679998569137;-0.645931000099582;-0.6459310005313004;2.678051513600423e-09;0.6649106489942195;0.6649116070422634;1.000002685016877
14.982911;0.9876966318453491;-0.0001214602317270965;-0.00012297306562511143;-0.6567299251920361;-0.6649117011493041;0.9714494331338731;1.000008767144173;10.000067571789165;-0.624767999837369;-0.645931000068853;-0.6459310005486718;2.67904224080236e-09;0.6649105765666806;0.6649116796037351;1.0000026844705876
14.992911;0.9876964863890738;-0.00012146019358142576;-0.00012297314132913222;-0.6567299251741688;-0.6649117012061817;0.9714494059343539;1.0000089141005535;10.000066189696263;-0.6247679998186162;-0.6459310000393629;-0.6459310005660087;2.6784322566168763e-09;0.6649105064225322;0.6649117548471044;1.0000026808752078
15.002911;0.9876963403175959;-0.0001214601542454694;-0.00012297321493196658;-0.656729925156703;-0.6649117012627341;0.9714493720950489;1.0000090482616955;10.000064830867732;-0.624767999800695;-0.645931000011075;-0.6459310005831467;2.6763123756919363e-09;0.6649104386152742;0.6649118328052606;1.0000026743576473
15.012911;0.9876961933791475;-0.00012145076046576456;-0.00012296381641598784;-0.6567282790080855;-0.6649100346790661;0.9714493314634153;1.000009169737801;10.000063500153233;-0.6247679997836362;-0.6459309999839281;-0.6459310005998826;2.6727805890977406e-09;0.6649103731994456;0.6649119134872014;1.0000026650988016
15.022911;0.9876960454151819;-0.00012145071896593624;-0.00012296388537863957;-0.656728278991735;-0.6649100347345985;0.9714492840936005;1.000009278753729;10.000062200483272;-0.6247679997674439;-0.645930999957862;-0.6459310006160136;2.6679310063569143e-09;0.6649103103075089;0.6649119968945356;1.0000026533857822
15.032911;0.9876958962689133;-0.00012145067644464923;-0.00012296395186082982;-0.6567282789760847;-0.6649100347895317;0.9714492302173837;1.0000093756456228;10.00006093325975;-0.6247679997521052;-0.6459309999328225;-0.6459310006313419;2.661864497387007e-09;0.6649102501719315;0.664912083042125;1.0000026395931867
15.042911;0.9876957458293151;-0.00012145063292151722;-0.00012296401578526595;-0.6567282789612868;-0.6649100348438797;0.9714491702339789;1.0000094608143544;10.000059699074693;-0.6247679997376153;-0.6459309999087487;-0.6459310006456629;2.6547022576248225e-09;0.6649101930772726;0.6649121719195512;1.0000026240716875
15.052911;0.9876955941098673;-0.0001214505884209158;-0.00012296407709201448;-0.6567282789475414;-0.6649100348976834;0.9714491047185589;1.0000095346601414;10.000058499379913;-0.6247679997240103;-0.6459309998855582;-0.6459310006587895;2.6465701016840243e-09;0.6649101393049746;0.6649122634114508;1.0000026070554473
15.062911;0.9876954412122545;-0.00012145054299039403;-0.00012296413573636657;-0.656728278935055;-0.66491003495101;0.9714490343142064;1.000009597587536;10.000057337456203;-0.6247679997113729;-0.6459309998631358;-0.6459310006705854;2.637575501727804e-09;0.6649100891045745;0.6649123572759104;1.0000025886179855
15.072911;0.987695287247539;-0.00012145049671010786;-0.00012296419168205509;-0.6567282789240066;-0.6649100350039466;0.9714489596071624;1.0000096500643807;10.0000562176843;-0.6247679996998026;-0.6459309998413335;-0.6459310006809522;2.6278111939970173e-09;0.6649100426779171;0.6649124532173989;1.0000025686463039
15.082911;0.9876951323479031;-0.0001214504496860039;-0.0001229642448881415;-0.6567282789145465;-0.6649100350565791;0.9714488811467407;1.0000096926007944;10.000055144166238;-0.6247679996893869;-0.6459309998199829;-0.6459310006897975;2.6173740616505466e-09;0.6649100001877724;0.6649125509679512;1.0000025468936389
15.092911;0.9876949767013644;-0.00012145040203806828;-0.00012296429530332618;-0.6567282789068223;-0.66491003510899;0.9714487994949514;1.0000097256240188;10.000054119662295;-0.6247679996801865;-0.6459309997989021;-0.6459310006970254;2.6063715869051813e-09;0.664909961782712;0.6649126503119277;1.0000025230929968
15.102911;0.9876948204991612;-0.00012145035388558164;-0.00012296434286139093;-0.6567282789009931;-0.6649100351612732;0.9714487151869488;1.0000097494265252;10.000053145443468;-0.6247679996722239;-0.6459309997779004;-0.6459310007025418;2.594911905502601e-09;0.6649099275951476;0.6649127510805992;1.0000024970293184
15.112911;0.9876946638930106;-0.00012145030533181342;-0.00012296438746448615;-0.6567282788972172;-0.6649100352135334;0.971448628686983;1.0000097642643306;10.000052221824616;-0.6247679996654779;-0.6459309997567969;-0.6459310007062575;2.583093063445841e-09;0.6649098977277649;0.664912853144539;1.0000024685972322
15.122911;0.9876945070219993;-0.00012145025646108651;-0.0001229644289746483;-0.6567282788956412;-0.664910035265878;0.9714485403511247;1.000009770487595;10.000051348628036;-0.6247679996598857;-0.6459309997354459;-0.6459310007080871;2.5709948965874684e-09;0.664909872249224;0.6649129563889209;1.0000024378723382
15.132911;0.9876943500500216;-0.00012145020734008832;-0.0001229644672315043;-0.6567282788964142;-0.6649100353183972;0.9714484503618889;1.0000097686021836;10.00005052579685;-0.624767999655349;-0.6459309997137535;-0.6459310007079446;2.5586639826199654e-09;0.6649098511708452;0.6649130606705465;1.0000024051193561
15.142911;0.9876941932036313;-0.00012145015801364256;-0.00012296450207974774;-0.656728278899701;-0.6649100353711455;0.9714483587297188;1.000009759208115;10.000049754065818;-0.624767999651744;-0.6459309996916707;-0.6459310007057457;2.546097187777977e-09;0.6649098344406764;0.664913165819635;1.0000023707232149
15.152911;0.9876940367910735;-0.00012145010849957071;-0.00012296453339166779;-0.6567282789056728;-0.6649100354241397;0.9714482654042806;1.0000097428887245;10.000049034951445;-0.6247679996489395;-0.6459309996691682;-0.645931000701423;2.5332469240579202e-09;0.6649098219970733;0.6649132716942083;1.0000023350928087
15.162911;0.9876938812193914;-0.00012145005878681547;-0.0001229645610754702;-0.6567282789145008;-0.6649100354773558;0.9714481703798372;1.0000097201961946;10.000048370302911;-0.6247679996468175;-0.6459309996462226;-0.6459310006949568;2.520053951486329e-09;0.6649098138220262;0.6649133781900982;1.0000022986162402
15.172911;0.98769372703635;-0.00012145000884295523;-0.00012296458506656367;-0.6567282789263628;-0.6649100355307199;0.9714480736923122;1.0000096916997177;10.00004776208803;-0.6247679996452815;-0.6459309996228165;-0.645931000686404;2.50647214691441e-09;0.6649088099360518;0.6649124852096486;1.0000022616907132
15.182911;0.9876935749153406;-0.00012144995862556719;-0.00012296460532465106;-0.6567282789414367;-0.6649100355841125;0.9714479753762406;1.0000096580034084;10.000047212231266;-0.6247679996442419;-0.6459309995989475;-0.6459310006758998;2.4924604621880448e-09;0.6649088103751143;0.6649125926760286;1.0000022246816718
15.192911;0.9876934255441584;-0.00012144990808805894;-0.00012296462183778665;-0.656728278959878;-0.664910035637379;0.9714478754877583;1.0000096197250867;10.000046722017682;-0.6247679996435913;-0.6459309995746412;-0.6459310006636307;2.4779733796762035e-09;0.664908815215877;0.6649127005507454;1.0000021878070886
15.202911;0.9876932795495995;-0.0001214498571897609;-0.00012296463461623338;-0.6567282789817984;-0.6649100356903372;0.9714477741480142;1.0000095774667115;10.000046291671394;-0.6247679996432037;-0.6459309995499622;-0.6459310006498058;2.462970768681485e-09;0.6649088246251761;0.6649128087854692;1.0000021511597557
15.212911;0.9876931375583569;-0.00012144980591575558;-0.0001229646436928056;-0.6567282790072629;-0.6649100357427772;0.9714476715838479;1.0000095318304103;10.000045920892253;-0.6247679996429526;-0.6459309995250101;-0.645931000634651;2.4474313845254754e-09;0.6649088388699569;0.664912917266993;1.0000021148336975
15.222911;0.9876930002676538;-0.0001214497542953121;-0.0001229646491376442;-0.6567282790363012;-0.6649100357944504;0.9714475681772666;1.000009483450436;10.000045609528165;-0.6247679996427229;-0.6459309994998972;-0.6459310006184013;2.4313627807994785e-09;0.6649088582640196;0.6649130258179214;1.000002078940734
15.232911;0.9876928683786103;-0.00012144970240962334;-0.00012296465107692047;-0.6567282790689161;-0.6649100358450702;0.971447464402234;1.0000094329874867;10.000045357616145;-0.6247679996424036;-0.6459309994747249;-0.6459310006012702;2.414794248947044e-09;0.6649088830829033;0.664913134228724;1.0000020435453587
15.242911;0.9876927424752918;-0.00012144965037640507;-0.0001229646497083528;-0.6567282791050854;-0.6649100358943543;0.9714473606667612;1.0000093811336994;10.000045165267416;-0.6247679996418748;-0.6459309994495697;-0.6459310005834296;2.397748568410124e-09;0.6649089135180821;0.66491324228005;1.0000020086447625
15.252911;0.9876926230129165;-0.00012144959831156237;-0.00012296464528673714;-0.6567282791447683;-0.6649100359420816;0.9714472572689252;1.0000093286299325;10.000045032478157;-0.6247679996410194;-0.6459309994244968;-0.6459310005650063;2.3802183106543503e-09;0.6649089496941656;0.6649133497569061;1.0000019741765267
15.262911;0.9876925104155743;-0.00012144954630299978;-0.00012296463808161902;-0.6567282791879194;-0.6649100359881084;0.9714471544803579;1.000009276249868;10.000044959039455;-0.6247679996397574;-0.6459309993995945;-0.645931000546099;2.36215999757048e-09;0.6649089917135629;0.6649134564500317;1.00000194004388
15.272911;0.9876924051382922;-0.00012144949442256221;-0.00012296462835335878;-0.6567282792344832;-0.664910036032338;0.971447052558107;1.0000092247930934;10.000044945247268;-0.6247679996380532;-0.6459309993749913;-0.6459310005267965;2.343504802049379e-09;0.6649090396889179;0.6649135621040573;1.0000019061872423
15.282911;0.9876923076065661;-0.00012144944274822064;-0.00012296461635233067;-0.6567282792843685;-0.6649100360746898;0.971446951604097;1.0000091751089504;10.000044992331107;-0.6247679996358814;-0.6459309993508316;-0.6459310005071721;2.324175232014665e-09;0.6649090937337326;0.6649136663510167;1.0000018726474431
15.292911;0.9876922181277707;-0.00012144939135993183;-0.00012296460230918968;-0.6567282793374326;-0.6649100361150846;0.9714468514525024;1.0000091280999706;10.000045101284716;-0.6247679996332073;-0.6459309993272428;-0.645931000487267;2.3040877065329858e-09;0.6649091539120603;0.6649137687348093;1.0000018395499612
15.302911;0.9876921368673962;-0.00012144934033649371;-0.0001229645864220969;-0.6567282793934862;-0.6649100361534418;0.9714467517226442;1.000009084688386;10.000045271864696;-0.624767999630005;-0.6459309993043336;-0.6459310004671013;2.2831429948347296e-09;0.66490922018748;0.6649138688089922;1.0000018070014325
15.312911;0.987692063822549;-0.00012144928977907845;-0.00012296456886138967;-0.6567282794523218;-0.6649100361896766;0.9714466518679666;1.000009045769096;10.000045503299127;-0.6247679996262627;-0.6459309992821995;-0.6459310004466878;2.2612225850195488e-09;0.6649092924104016;0.6649139661758162;1.0000017749924912
15.322911;0.9876919987651418;-0.00012144923982054367;-0.00012296454978030297;-0.6567282795137513;-0.6649100362236993;0.9714465511640468;1.0000090121388736;10.000045795043388;-0.6247679996219725;-0.6459309992609199;-0.6459310004260388;2.238195612429027e-09;0.664909370338786;0.6649140604427183;1.0000017433982293
15.332911;0.9876919412560259;-0.00012144919060484457;-0.00012296452932363577;-0.6567282795776098;-0.6649100362554304;0.9714464488616549;1.0000089844026674;10.000046146310321;-0.6247679996171335;-0.6459309992405718;-0.645931000405175;2.2139318018189695e-09;0.66490945367217;0.6649141511959838;1.0000017120021167
15.342911;0.9876918907406196;-0.00012144914226596841;-0.0001229645076461998;-0.6567282796437381;-0.6649100362848277;0.9714463444312845;1.000008962931453;10.000046555519601;-0.6247679996117657;-0.6459309992212516;-0.6459310003841308;2.1883184851026435e-09;0.6649095420920449;0.6649142380226798;1.0000016804839837
15.352911;0.9876918466318704;-0.00012144909491039132;-0.00012296448494115663;-0.6567282797119739;-0.6649100363119022;0.9714462376421199;1.0000089478709073;10.000047020530303;-0.6247679996059113;-0.645930999203065;-0.6459310003629437;2.161274846308791e-09;0.664909635269588;0.6649143205414347;1.0000016484629637
15.362911;0.987691808350038;-0.00012144904860210839;-0.00012296446145597278;-0.6567282797821413;-0.6649100363367063;0.9714461285209556;1.0000089391486056;10.000047538680839;-0.6247679995996279;-0.645930999186103;-0.6459310003416453;2.13274606094593e-09;0.6649097328141151;0.664914398417025;1.0000016156320768
15.372911;0.9876917753589565;-0.00012144900336874351;-0.00012296443748187035;-0.656728279854051;-0.6649100363593018;0.9714460172644974;1.000008936533041;10.000048105953148;-0.6247679995929778;-0.6459309991704487;-0.6459310003202661;2.1026880302134465e-09;0.6649098342328816;0.6649144713655639;1.0000015818411834
15.382911;0.9876917472093334;-0.00012144895922983679;-0.00012296441332272992;-0.6567282799275178;-0.6649100363797437;0.9714459040841716;1.0000089397247283;10.000048716442185;-0.6247679995860187;-0.6459309991562018;-0.6459310002988528;2.071071070380073e-09;0.664909938971195;0.6649145391702961;1.000001547016238
15.392911;0.9876917235345233;-0.00012144891622123192;-0.00012296438925386046;-0.6567282800023669;-0.6649100363981015;0.9714457890914194;1.0000089483631907;10.000049363101656;-0.6247679995788015;-0.6459309991434802;-0.6459310002774823;2.0378808069551367e-09;0.6649100464827987;0.6649146016643666;1.000001511018304
15.402911;0.9876917040012841;-0.00012144887438709735;-0.00012296436550268873;-0.6567282800784299;-0.6649100364144822;0.9714456723295856;1.0000089619850014;10.0000500387419;-0.6247679995713715;-0.6459309991323915;-0.6459310002562558;2.003105638173212e-09;0.6649101562557481;0.6649146586681164;1.000001473587202
15.412911;0.9876916882595124;-0.00012144883374637352;-0.0001229643422672702;-0.6567282801555483;-0.6649100364290232;0.9714455538673383;1.0000089800387746;10.000050736182462;-0.6247679995637669;-0.6459309991230022;-0.6459310002352742;1.9667465809528204e-09;0.6649102678007571;0.664914709965873;1.0000014344135408
15.422911;0.9876916759145565;-0.00012144879427004122;-0.0001229643197348026;-0.6567282802335735;-0.6649100364418792;0.9714454338117464;1.0000090019133343;10.000051448055345;-0.6247679995560151;-0.6459309991153345;-0.6459310002146068;1.9288287352490394e-09;0.664910380634266;0.6649147553546805;1.0000013932542353
15.432911;0.9876916666124713;-0.00012144875589066227;-0.00012296429807515794;-0.6567282803123637;-0.6649100364532117;0.9714453122804432;1.0000090268854362;10.0000521665502;-0.6247679995481504;-0.6459309991093883;-0.6459310001942703;1.8893784007221116e-09;0.6649104942661059;0.6649147947291579;1.0000013499419707
15.442911;0.9876916601730624;-0.00012144871853557004;-0.0001229642774208041;-0.6567282803917898;-0.6649100364631808;0.9714451894554685;1.0000090540328757;10.000052882792735;-0.6247679995402431;-0.6459309991051563;-0.6459310001742206;1.8484068843813019e-09;0.6649106081803355;0.6649148281318766;1.0000013043147093
15.452911;0.9876916565548818;-0.00012144868215343803;-0.00012296425785430053;-0.6567282804717398;-0.6649100364719516;0.971445065629433;1.0000090822451042;10.000053586748422;-0.6247679995323975;-0.6459309991026119;-0.6459310001543692;1.8059258447314655e-09;0.6649107218185576;0.6649148557098706;1.0000012561995537
15.462911;0.987691655711645;-0.00012144864671920832;-0.00012296423941285625;-0.6567282805521085;-0.6649100364797148;0.9714449411114556;1.000009110357212;10.000054268649272;-0.6247679995247146;-0.6459309991017089;-0.6459310001346025;1.7619562391310765e-09;0.6649108346059921;0.6649148776394934;1.0000012054552576
15.472911;0.9876916575289273;-0.00012144861221864047;-0.0001229642220989074;-0.6567282806327797;-0.664910036486693;0.9714448160969231;1.0000091372764581;10.00005492093594;-0.6247679995172859;-0.6459309991023985;-0.6459310001147918;1.7165292741834299e-09;0.6649109459876545;0.6649148940989241;1.0000011519854597
15.482911;0.9876916618195902;-0.00012144857861573033;-0.00012296420589146396;-0.6567282807136071;-0.664910036493125;0.9714446906289302;1.0000091619993192;10.000055538987834;-0.6247679995102207;-0.6459309991046371;-0.6459310000948084;1.669709794591571e-09;0.6649110554203016;0.6649149052695407;1.0000010956923435
15.492911;0.9876916683194562;-0.00012144854582521752;-0.00012296419076172706;-0.6567282807944138;-0.6649100364992511;0.971444564608961;1.0000091835528158;10.000056120573433;-0.6247679995036544;-0.6459309991083954;-0.6459310000745433;1.6216154809580856e-09;0.6649111623513793;0.664914911342195;1.000001036452887
15.502911;0.9876916767172186;-0.00012144851370542615;-0.00012296417669179172;-0.6567282808750098;-0.6649100365053126;0.9714444377775132;1.0000092009559827;10.000056665210739;-0.6247679994977277;-0.6459309991136708;-0.6459310000538967;1.5723953175069489e-09;0.6649112662212664;0.6649149125145146;1.0000009741773008
15.512911;0.9876916867292176;-0.00012144848207448686;-0.00012296416368276784;-0.6567282809552202;-0.6649100365115544;0.9714443097320694;1.0000092132750389;10.000057173923603;-0.624767999492567;-0.6459309991204727;-0.6459310000327434;1.5221927954851632e-09;0.6649113664967242;0.6649149089696392;1.0000009088791046
15.522911;0.9876916981854115;-0.00012144845074832668;-0.00012296415174656942;-0.6567282810349028;-0.6649100365182178;0.971444180042953;1.0000092197499684;10.000057648726216;-0.6247679994882825;-0.6459309991287814;-0.6459310000109196;1.4711256541841814e-09;0.6649114627163759;0.6649149008810296;1.0000008406787184
15.532911;0.9876917110244093;-0.00012144841957804206;-0.00012296414090496072;-0.6567282811139512;-0.6649100365255403;0.9714440482870343;1.0000092199184698;10.000058091589512;-0.6247679994849606;-0.6459309991385377;-0.6459309999882468;1.4192911892641868e-09;0.6649115544761117;0.6649148884323747;1.0000007697640223
15.542911;0.9876917251466131;-0.00012144838847431717;-0.0001229641312043659;-0.6567282811922729;-0.6649100365337658;0.9714439139426925;1.0000092136640912;10.000058503769532;-0.6247679994826392;-0.6459309991496659;-0.6459309999645658;1.366803862092419e-09;0.6649116413605668;0.664914871803431;1.000000696374193
15.552911;0.9876917402967642;-0.00012144835741464692;-0.00012296412272756488;-0.6567282812697686;-0.6649100365431305;0.971443776378877;1.0000092011269397;10.00005888618148;-0.6247679994813098;-0.6459309991621003;-0.6459309999397493;1.3138381074585613e-09;0.6649117229244962;0.6649148511737124;1.0000006208354328
15.562911;0.9876917561033663;-0.00012144832641585205;-0.00012296411558253336;-0.6567282813463434;-0.664910036553828;0.9714436349803898;1.0000091825284587;10.000059240245372;-0.6247679994809443;-0.6459309991758009;-0.6459309999136806;1.2606282989525618e-09;0.6649117987330796;0.6649148267588358;1.0000005436222743
15.572911;0.9876917721792752;-0.00012144829548435222;-0.00012296410985688095;-0.6567282814219322;-0.6649100365659723;0.9714434892412039;1.0000091580546668;10.000059568171816;-0.6247679994815127;-0.6459309991907666;-0.6459309998862401;1.2074340665689419e-09;0.6649118683951298;0.6649147987917089;1.0000004653688002
15.582911;0.9876917882220403;-0.00012144826459129239;-0.00012296410557570878;-0.6567282814965096;-0.6649100365795895;0.9714433387822067;1.0000091278560301;10.000059872719582;-0.6247679994829942;-0.6459309992070473;-0.6459309998573398;1.1545122509036393e-09;0.6649119315884735;0.6649147674323406;1.0000003867847653
15.592911;0.9876918041146766;-0.00012144823369733014;-0.00012296410272013842;-0.6567282815700868;-0.6649100365946592;0.9714431833143281;1.0000090920941627;10.000060156761972;-0.6247679994853733;-0.6459309992247257;-0.645930999826979;1.1020967939163918e-09;0.6649119881040341;0.664914732706243;1.000000308552776
15.602911;0.9876918199561938;-0.00012144820279658808;-0.00012296410128404504;-0.6567282816426747;-0.6649100366111556;0.9714430225517173;1.0000090509682562;10.000060422636862;-0.6247679994886196;-0.6459309992438734;-0.6459309997952591;1.0503840744978427e-09;0.6649120378764666;0.6649146945474783;1.0000002312883205
15.612911;0.9876918360215825;-0.00012144817192487167;-0.0001229641012954626;-0.6567282817142337;-0.6649100366290388;0.9714428561732498;1.0000090047147459;10.000060672104476;-0.6247679994926875;-0.6459309992645286;-0.6459309997623423;9.995355198109247e-10;0.6649120809479612;0.6649146528953527;1.0000001555315836
15.622911;0.9876918527196139;-0.00012144814112568447;-0.00012296410278994304;-0.6567282817846768;-0.6649100366482428;0.9714426839132899;1.000008953592238;10.00006090746794;-0.6247679994975259;-0.6459309992867089;-0.645930999728396;9.49677666510252e-10;0.6649121173884612;0.6649146077396462;1.0000000817279158
15.632911;0.9876918705530063;-0.00012144811042403643;-0.00012296410578389424;-0.6567282818539267;-0.6649100366686868;0.9714425056625466;1.0000088978687443;10.000061132524667;-0.6247679995030764;-0.645930999310431;-0.6459309996935555;9.00888422479781e-10;0.664912147257331;0.6649145590895338;1.000000010203239
15.642911;0.9876918900804804;-0.0001214480798344078;-0.00012296411026452723;-0.6567282819219395;-0.6649100366902887;0.9714423214713539;1.0000088378236465;10.000061352132983;-0.6247679995092772;-0.645930999335721;-0.6459309996579087;8.531962281142561e-10;0.6649121706322748;0.6649145069429145;0.9999999411552395
15.652911;0.9876919118668931;-0.00012144804937171056;-0.00012296411619610762;-0.6567282819886854;-0.6649100367129561;0.9714421315275266;1.0000087737576222;10.000061571292065;-0.6247679995160772;-0.6459309993626084;-0.6459309996215209;8.066018368107254e-10;0.6649121876235028;0.664914451305748;0.999999874678213
15.662911;0.9876919364147219;-0.00012144801904449811;-0.0001229641235530311;-0.6567282820541405;-0.6649100367365705;0.9714419361466581;1.0000087059963056;10.000061795032607;-0.6247679995234316;-0.645930999391104;-0.6459309995844771;7.610964684068085e-10;0.6649121983261027;0.6649143922279969;0.9999998108033629
15.672911;0.9876919641578761;-0.00012144798884528268;-0.0001229641323414698;-0.6567282821182927;-0.6649100367609937;0.9714417357295532;1.0000086348645476;10.000062028368538;-0.6247679995313088;-0.6459309994211857;-0.6459309995469009;7.166543562727782e-10;0.6649122027941123;0.6649143298169288;0.9999997495383414
15.682911;0.9876919955288324;-0.0001214479587452282;-0.00012296414257809363;-0.6567282821811378;-0.664910036786095;0.9714415306832735;1.0000085606271623;10.00006227535717;-0.6247679995397;-0.6459309994527995;-0.6459309995089499;6.732211931224644e-10;0.6649122010707816;0.6649142642008264;0.999999690919212
15.692911;0.9876920309512177;-0.00012144792869998199;-0.0001229641542648729;-0.6567282822426623;-0.664910036811769;0.9714413213754657;1.0000084834568432;10.000062538230484;-0.6247679995485931;-0.6459309994858654;-0.6459309994708066;6.307242474657217e-10;0.6649121932034265;0.6649141954773682;0.9999996350326975
15.702911;0.9876920707452738;-0.00012144789867266286;-0.00012296416739109202;-0.6567282823028227;-0.6649100368379343;0.9714411081608483;1.0000084034649934;10.000062817002823;-0.6247679995579449;-0.645930999520294;-0.6459309994326545;5.890925525300936e-10;0.664912179246944;0.6649141237257187;0.9999995819564055
15.712911;0.987692115145381;-0.00012144786865615875;-0.0001229641819383941;-0.6567282823615384;-0.6649100368645287;0.9714408913934199;1.000008320762664;10.000063109363554;-0.6247679995677106;-0.6459309995560066;-0.6459309993946356;5.482775602375793e-10;0.664912159289809;0.6649140490437727;0.9999995316786469
15.722911;0.9876921644179848;-0.0001214478386783663;-0.0001229641978681556;-0.656728282418688;-0.6649100368915135;0.9714406714040991;1.0000082355095317;10.00006341143901;-0.6247679995778695;-0.6459309995929412;-0.6459309993568361;5.082707933724206e-10;0.6649121334582253;0.6649139715185318;0.999999484095085
15.732911;0.9876922188758445;-0.00012144780879460805;-0.00012296421511528025;-0.6567282824740986;-0.6649100369188711;0.9714404484949799;1.0000081479045935;10.000063719027436;-0.6247679995883921;-0.6459309996310316;-0.6459309993193207;4.691010343637598e-10;0.6649121018951782;0.6649138911738481;0.9999994390986819
15.742911;0.9876922788054673;-0.00012144777908130314;-0.0001229642336018947;-0.6567282825275585;-0.6649100369465947;0.97144022293445;1.0000080581497297;10.000064027968202;-0.624767999599204;-0.6459309996701932;-0.6459309992821667;4.308184582060908e-10;0.6649120647549502;0.6649138079945998;0.9999993967074883
15.752911;0.9876923444211619;-0.00012144774963935389;-0.00012296425325170602;-0.6567282825788464;-0.6649100369746791;0.971439994963661;1.0000079664546162;10.00006433311703;-0.6247679996102062;-0.6459309997103326;-0.6459309992454789;3.934986510661554e-10;0.6649120221994533;0.6649137219957438;0.9999993571063269
15.762911;0.9876924158293453;-0.00012144772059231243;-0.00012296427400131283;-0.6567282826277451;-0.664910037003114;0.9714397648346672;1.0000078730418407;10.000064627557123;-0.6247679996212996;-0.6459309997513827;-0.6459309992093942;3.572591866803843e-10;0.6649119743921089;0.6649136332382058;0.9999993205184986
15.772911;0.9876924930071104;-0.0001214476920720694;-0.00012296429581280953;-0.6567282826740478;-0.6649100370319018;0.9714395328834523;1.0000077781122148;10.000064903573124;-0.6247679996323658;-0.6459309997933318;-0.6459309991740676;3.2225869809609403e-10;0.6649119215205466;0.6649135417973069;0.9999992870335053
15.782911;0.9876925758631416;-0.00012144766421203543;-0.00012296431867576976;-0.656728282717584;-0.664910037061077;0.9714392995869193;1.0000076818213874;10.00006515385999;-0.6247679996432584;-0.6459309998362109;-0.6459309991396462;2.886882780347349e-10;0.6649118638212962;0.6649134477454729;0.9999992565719235
15.792911;0.9876926643159126;-0.00012144763714259741;-0.0001229643425952579;-0.6567282827582372;-0.6649100370906802;0.9714390654989452;1.0000075843144907;10.000065371809926;-0.6247679996538414;-0.6459309998800427;-0.64593099910626;2.567639807597818e-10;0.664911801557103;0.6649133511639685;0.9999992289741365
15.802911;0.9876927582765669;-0.00012144761098449908;-0.00012296436758358904;-0.6567282827959454;-0.6649100371207103;0.9714388310964663;1.0000074857884098;10.000065552010721;-0.6247679996640266;-0.6459309999248151;-0.6459309990740476;2.2669749175474134e-10;0.6649117349799403;0.6649132521561026;0.9999992040684637
15.812911;0.9876928576222848;-0.00012144758585314366;-0.00012296439365610553;-0.656728282830698;-0.6649100371511177;0.9714385966571767;1.0000073864814119;10.00006569118798;-0.6247679996737623;-0.6459309999704999;-0.6459309990431932;1.9864757426195046e-10;0.6649116643325781;0.6649131508313958;0.9999991816496941
15.822911;0.9876929622404554;-0.00012144756184529051;-0.00012296442080886243;-0.6567282828625227;-0.6649100371818303;0.9714383622374587;1.0000072865739291;10.000065788395839;-0.6247679996830114;-0.6459310000170705;-0.6459309990139316;1.7269867170213946e-10;0.6649115898788872;0.6649130473003505;0.9999991614213806
15.832911;0.9876930720295596;-0.00012144753900954013;-0.0001229644489988169;-0.6567282828914518;-0.6649100372127623;0.9714381277935703;1.0000071861207638;10.000065844136993;-0.6247679996917602;-0.6459310000644989;-0.6459309989865104;1.488923391200206e-10;0.6649115119120074;0.6649129417135924;0.9999991429436205
15.842911;0.9876931868059202;-0.00012144751734769123;-0.00012296447815874395;-0.656728282917499;-0.6649100372438044;0.9714378933913538;1.000007085089835;10.00006585929401;-0.6247679997000389;-0.6459310001127456;-0.6459309989611429;1.2727289683030263e-10;0.6649114307198701;0.6649128342640018;0.9999991256190676
15.852911;0.9876933062642563;-0.00012144749682942317;-0.00012296450821556244;-0.6567282829406664;-0.6649100372748191;0.971437659331025;1.0000069834679903;10.00006583453723;-0.6247679997079149;-0.64593100016176;-0.6459309989379952;1.0790441996851877e-10;0.6649113465733145;0.6649127251161119;0.9999991087744259
15.862911;0.9876934300796032;-0.00012144747739391803;-0.00012296453908050667;-0.6567282829609432;-0.6649100373056436;0.9714374261155699;1.0000068812842737;10.000065770428192;-0.624767999715466;-0.6459310002114983;-0.6459309989171947;9.086579225900885e-11;0.6649112597596463;0.6649126143528714;0.9999990917976956
15.872911;0.9876935580495887;-0.00012144745896633941;-0.00012296457062947307;-0.6567282829782934;-0.6649100373360934;0.9714371943530827;1.0000067784733422;10.000065668258182;-0.6247679997227682;-0.6459310002619372;-0.645930998898838;7.624038538138554e-11;0.6649111705626503;0.6649125020050423;0.9999990742296555
15.882911;0.9876936901513046;-0.00012144744148912563;-0.0001229646027001042;-0.6567282829926744;-0.6649100373659659;0.971436964678137;1.000006674794834;10.000065531119526;-0.6247679997298776;-0.645931000313059;-0.6459309988829851;6.410139612414348e-11;0.6649110791778713;0.6649123881310408;0.9999990557663332
15.892911;0.9876938264911198;-0.00012144742493788988;-0.00012296463510860697;-0.6567282830040778;-0.6649100373950314;0.9714367377112613;1.0000065699346488;10.000065363802571;-0.6247679997368022;-0.645931000364839;-0.6459309988696474;5.4498111655216175e-11;0.6649109856978234;0.6649122728787464;0.9999990361995051
15.902911;0.9876939672549756;-0.00012144740932416059;-0.00012296466767149837;-0.6567282830125571;-0.6649100374230467;0.9714365140556588;1.0000064636122623;10.000065171330625;-0.6247679997435102;-0.645931000417264;-0.6459309988587825;4.7448264780776104e-11;0.6649108902018811;0.66491215650037;0.9999990153451607
15.912911;0.9876941126803269;-0.00012144739469333229;-0.00012296470022275376;-0.65672828301822;-0.6649100374497985;0.9714362943049952;1.000006355628027;10.000064958632455;-0.6247679997499862;-0.6459310004703404;-0.6459309988503029;4.293399853120753e-11;0.6649107928315147;0.6649120393290349;0.9999989930037403
15.922911;0.9876942629278435;-0.00012144738110849869;-0.00012296473261606402;-0.6567282830211894;-0.664910037475131;0.971436079013265;1.0000062459044874;10.000064731867297;-0.624767999756274;-0.6459310005240649;-0.6459309988440897;4.089819728188384e-11;0.6649106937946908;0.6649119217544603;0.9999989689723533
15.932911;0.9876944179314899;-0.00012144736862815681;-0.0001229647647106256;-0.6567282830215576;-0.6649100374989378;0.9714358686436828;1.00000613447022;10.000064498419848;-0.6247679997624725;-0.6459310005783985;-0.6459309988400093;4.124601332287684e-11;0.6649105933578282;0.6649118042219182;0.999998943071721
15.942911;0.9876945774312536;-0.0001214473572924875;-0.00012296479637058505;-0.6567282830193724;-0.6649100375211482;0.9714356635471207;1.0000060213761242;10.000064264882528;-0.6247679997686892;-0.6459310006332684;-0.6459309988379388;4.3867687426248925e-11;0.6649104918320895;0.66491168720971;0.9999989151677122
15.952911;0.9876947411564837;-0.00012144734711899925;-0.00012296482748856325;-0.6567282830146475;-0.6649100375417126;0.971435463981937;1.000005906630239;10.000064035617667;-0.6247679997749885;-0.6459310006886018;-0.6459309988377935;4.8679883759491974e-11;0.6649103895048617;0.6649115711758978;0.9999988852196855
15.962911;0.9876949089512287;-0.00012144733810980535;-0.00012296485799149522;-0.6567282830073756;-0.6649100375605995;0.9714352701834177;1.000005790192526;10.000063813114439;-0.6247679997813875;-0.6459310007443512;-0.6459309988395321;5.565345906192805e-11;0.6649102865747786;0.6649114565388048;0.9999988533243239
15.972911;0.9876950807331388;-0.00012144733026742116;-0.00012296488780866186;-0.656728282997557;-0.664910037577813;0.9714350824321837;1.00000567203229;10.000063598930355;-0.6247679997878786;-0.6459310008004739;-0.6459309988431259;6.480400370785741e-11;0.6649101831915292;0.6649113436817657;0.9999988196810203
15.982911;0.9876952563795159;-0.00012144732360284712;-0.00012296491684065682;-0.656728282985235;-0.6649100375933962;0.971434901043519;1.0000055522019997;10.000063393856301;-0.6247679997944386;-0.6459310008568921;-0.6459309988485233;7.615992090574004e-11;0.6649100795289434;0.6649112329218237;0.9999987845080839
15.992911;0.9876954356714692;-0.00012144731812301177;-0.0001229649449669734;-0.6567282829704875;-0.664910037607412;0.97143472630798;1.0000054308357618;10.000063197583591;-0.6247679998010277;-0.6459310009134834;-0.6459309988556419;8.974494038678955e-11;0.664909975763678;0.6649111244878704;0.9999987479846233
16.002911;0.9876956183293296;-0.00012144731380903224;-0.00012296497207291723;-0.656728282953385;-0.6649100376199352;0.9714345584674863;1.0000053080928297;10.00006300924119;-0.624767999807598;-0.6459310009701174;-0.6459309988643799;1.0557193303572486e-10;0.664909872028954;0.6649110185639397;0.9999987102174358
16.012911;0.9876958040894969;-0.0001214473106094034;-0.00012296499804787697;-0.6567282829339707;-0.6649100376310529;0.9714343977364447;1.0000051841469046;10.000062828493377;-0.6247679998141019;-0.6459310010266941;-0.6459309988746401;1.2362681004863028e-10;0.6649097684540172;0.6649109153247384;0.9999986712165038
16.022911;0.9876959927223459;-0.00012144730845051569;-0.00012296502276949633;-0.6567282829122703;-0.6649100376408542;0.971434244339121;1.000005059227762;10.00006265571114;-0.6247679998204834;-0.6459310010831429;-0.645930998886352;1.4387257458760221e-10;0.6649096652182177;0.6649108149161541;0.9999986308990263
16.032911;0.9876961839765958;-0.00012144730725072952;-0.00012296504611164453;-0.6567282828883063;-0.6649100376494176;0.9714340985606905;1.000004933626966;10.000062491556013;-0.6247679998266754;-0.6459310011394029;-0.6459309988994663;1.662790559174795e-10;0.6649095625409797;0.6649107174503033;0.9999985891318673
16.042911;0.9876963775289589;-0.00012144730693115583;-0.00012296506795779195;-0.656728282862102;-0.6649100376568149;0.9714339607236452;1.0000048076636414;10.000062337021005;-0.6247679998326165;-0.6459310011954208;-0.6459309989139258;1.908284783472472e-10;0.6649094606459186;0.6649106230336295;0.9999985457623265
16.052911;0.9876965729800389;-0.00012144730742220017;-0.00012296508822220333;-0.6567282828336827;-0.6649100376631146;0.9714338310493896;1.0000046817267008;10.000062193563206;-0.6247679998382477;-0.645931001251156;-0.6459309989296511;2.1749957003694131e-10;0.6649093597247567;0.6649105317699165;0.9999985006117064
