time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.062911;0.9876967699247591;-0.00012144730866899816;-0.00012296510688635193;-0.656728282803067;-0.6649100376683743;0.971433709597049;1.0000045563729014;10.000062062845648;-0.6247679998434947;-0.6459310013065681;-0.6459309989465466;2.4626346238712025e-10;0.6649092599122187;0.6649104437355233;0.9999984534866647
16.072911;0.9876969680554739;-0.00012144731064193607;-0.00012296512399883922;-0.6567282827702612;-0.6649100376726311;0.9714335963688803;1.0000044323370092;10.000061946149383;-0.6247679998482826;-0.6459310013616002;-0.6459309989644959;2.7707825469117105e-10;0.6649091612940076;0.6649103589564608;0.9999984041749114
16.082911;0.9876971671793958;-0.00012144731334694757;-0.00012296513963275905;-0.6567282827352672;-0.6649100376759017;0.971433491413259;1.0000043104327858;10.000061843397683;-0.6247679998525651;-0.6459310014161709;-0.6459309989833393;3.098726614502855e-10;0.6649090639152295;0.664910277403887;0.9999983523894949
16.092911;0.9876973671695438;-0.00012144731682305831;-0.00012296515385224838;-0.6567282826981071;-0.6649100376782026;0.9714333948224271;1.0000041914346558;10.000061752175226;-0.6247679998563289;-0.6459310014701684;-0.6459309990028469;3.4454566347094773e-10;0.6649089677724068;0.6649101990396079;0.9999982977782631
16.102911;0.9876975679481873;-0.00012144732112858464;-0.0001229651667016293;-0.6567282826588422;-0.6649100376795776;0.9714333067001358;1.0000040760093838;10.000061667936;-0.624767999859587;-0.6459310015234404;-0.6459309990227184;3.8099117632741437e-10;0.6649088728361193;0.6649101238687395;0.9999982400141051
16.112911;0.9876977694797011;-0.00012144732633151718;-0.00012296517820397694;-0.6567282826175632;-0.6649100376800957;0.9714332271331081;1.0000039646764463;10.000061586073825;-0.6247679998623779;-0.6459310015757923;-0.6459309990426141;4.191108364771482e-10;0.6649087790926754;0.6649100518985339;0.9999981788493314
16.122911;0.9876979717389109;-0.00012144733251157323;-0.00012296518836892048;-0.6567282825743693;-0.6649100376798304;0.9714331561464192;1.0000038578264876;10.000061504239124;-0.6247679998647416;-0.645931001626999;-0.6459309990621924;4.5879416128306016e-10;0.6649086865569115;0.6649099830514369;0.999998114133491
16.132911;0.9876981746981589;-0.00012144733975469598;-0.00012296519721667656;-0.6567282825293613;-0.664910037678857;0.9714330937260912;1.0000037558451182;10.000061422535785;-0.6247679998666849;-0.6459310016768273;-0.6459309990811403;4.999029398854403e-10;0.6649085952668189;0.6649099171548106;0.9999980457999985
16.142911;0.9876983783295283;-0.00012144734811835614;-0.0001229652048045797;-0.6567282824826394;-0.6649100376772634;0.9714330399196313;1.0000036591818087;10.000061341806466;-0.6247679998681913;-0.6459310017250683;-0.6459309990991765;5.422779370979564e-10;0.6649085052497299;0.6649098539860864;0.9999979737278623
16.152911;0.9876985826139735;-0.0001214473575944716;-0.0001229652112287775;-0.6567282824342952;-0.6649100376751581;0.9714329948730318;1.0000035682600066;10.000061262264914;-0.624767999869259;-0.64593100177156;-0.645930999116025;5.857474692828206e-10;0.6649084164849545;0.6649097932869251;0.999997897590092
16.162911;0.9876987875671903;-0.00012144736812501209;-0.0001229652166108058;-0.6567282823844112;-0.6649100376726751;0.9714329588000686;1.0000034833615052;10.000061183592399;-0.6247679998699063;-0.6459310018161754;-0.6459309991314002;6.301424007671361e-10;0.6649083289441111;0.6649097347521695;0.9999978169031489
16.172911;0.9876989932425724;-0.00012144737966189742;-0.00012296522109661874;-0.6567282823330612;-0.66491003766996;0.9714329319690421;1.0000034046008142;10.000061105462157;-0.6247679998701514;-0.6459310018588003;-0.6459309991450254;6.753173732708349e-10;0.6649082426462753;0.6649096780574539;0.9999977311469836
16.182911;0.9876991997501755;-0.00012144739220341111;-0.00012296522485542364;-0.6567282822803073;-0.6649100376671235;0.9714329146767192;1.0000033319573407;10.000061027410721;-0.6247679998700054;-0.6459310018993383;-0.6459309991566442;7.2115075041417e-10;0.6649081576347255;0.6649096228995663;0.999997639776478
16.192911;0.9876994073165108;-0.00012144740578485368;-0.0001229652280572523;-0.6567282822262162;-0.6649100376641918;0.9714329072017521;1.000003265297688;10.000060948418957;-0.6247679998694826;-0.64593100193772;-0.6459309991660172;7.675206988189075e-10;0.6649080739201872;0.6649095689781338;0.9999975422564878
16.202911;0.9876996162468274;-0.00012144742045347221;-0.00012296523084790692;-0.6567282821708754;-0.664910037661093;0.9714329097808642;1.000003204431324;10.000060866818584;-0.6247679998686105;-0.6459310019739012;-0.6459309991729267;8.14284506456559e-10;0.6649079914264008;0.6649095159712111;0.9999974381934381
16.212911;0.987699826761305;-0.00012144743624568743;-0.00012296523333503852;-0.6567282821143793;-0.664910037657677;0.9714329225978774;1.0000031491974295;10.00006078052702;-0.6247679998674308;-0.6459310020078719;-0.6459309991771893;8.612809398161593e-10;0.6649079099664835;0.6649094635770253;0.9999973273955843
16.222911;0.9877000389065571;-0.00012144745317935584;-0.00012296523557711616;-0.656728282056812;-0.6649100376537358;0.971432945782536;1.0000030994862246;10.000060687470492;-0.6247679998659817;-0.6459310020396674;-0.645930999178662;9.083500592010318e-10;0.6649078293107747;0.6649094115685429;0.999997209801701
16.232911;0.9877002526813687;-0.00012144747126390064;-0.00012296523758541973;-0.6567282819982598;-0.6649100376490131;0.9714329794266003;1.0000030552439128;10.000060586054317;-0.624767999864263;-0.645931002069359;-0.6459309991772514;9.55349861831221e-10;0.6649077492762043;0.6649093597978925;0.9999970854317064
16.242911;0.9877004682015202;-0.00012144749049833767;-0.0001229652393299152;-0.6567282819388249;-0.664910037643235;0.9714330235566094;1.0000030165061327;10.000060475521675;-0.6247679998622095;-0.64593100209705;-0.6459309991729336;1.0021581099471306e-09;0.6649076697258735;0.6649093081948415;0.9999969544038981
16.252911;0.9877006856544644;-0.00012144751085857646;-0.00012296524073320675;-0.6567282818786283;-0.6649100376361654;0.9714330780518944;1.0000029833514263;10.000060356119436;-0.6247679998597119;-0.6459310021228792;-0.6459309991657628;1.0486641656401737e-09;0.664907590544322;0.6649092567934889;0.9999968169054178
16.262911;0.9877009051474541;-0.00012144753231693579;-0.0001229652416959535;-0.6567282818178029;-0.6649100376276522;0.9714331426348387;1.0000029557917585;10.000060229098255;-0.6247679998566606;-0.6459310021470195;-0.6459309991558437;1.0947550133981826e-09;0.664907511671402;0.6649092057214886;0.9999966731354851
16.272911;0.9877011266916058;-0.00012144755488088023;-0.00012296524215640498;-0.6567282817564842;-0.6649100376176345;0.9714332169412121;1.0000029337459007;10.000060096684079;-0.6247679998529697;-0.6459310021696697;-0.6459309991432953;1.1403069302376272e-09;0.6649074331153487;0.6649091551300745;0.9999965232969441
16.282911;0.9877013502695231;-0.00012144757859022169;-0.00012296524212399894;-0.6567282816948187;-0.6649100376061108;0.971433300530189;1.000002917091691;10.000059961758325;-0.6247679998485749;-0.645931002191041;-0.6459309991282473;1.1852042662839736e-09;0.6649073548808146;0.6649091051177921;0.9999963675853228
16.292911;0.9877015758162736;-0.0001214476034682902;-0.0001229652416818631;-0.6567282816329777;-0.6649100375930835;0.9714333928406316;1.0000029056759312;10.000059826686654;-0.6247679998434262;-0.6459310022113313;-0.6459309991108387;1.2293624954149014e-09;0.6649072768926463;0.6649090556749634;0.9999962061585935
16.302911;0.9877018031568274;-0.00012144762948339255;-0.00012296524097019944;-0.6567282815711573;-0.6649100375785155;0.971433493201939;1.0000028992636265;10.000059692239855;-0.6247679998374863;-0.6459310022307091;-0.6459309990911831;1.2727198610362945e-09;0.6649071989991353;0.6649090066730363;0.9999960391383488
16.312911;0.9877020320282394;-0.00012144765655319592;-0.00012296524015464888;-0.6567282815095549;-0.6649100375623348;0.9714336009290973;1.0000028975253614;10.000059558162187;-0.6247679998307297;-0.6459310022493221;-0.6459309990693309;1.3152172879414734e-09;0.6649071210413994;0.6649089579215373;0.9999958666218323
16.322911;0.9877022621718522;-0.00012144768456921939;-0.0001229652394069666;-0.6567282814483372;-0.6649100375444696;0.971433715434496;1.000002900108772;10.000059424603101;-0.6247679998231245;-0.6459310022672947;-0.6459309990452715;1.3567881954603824e-09;0.6649070429285611;0.6649089092484768;0.9999956886790531
16.332911;0.9877024933911561;-0.00012144771340833165;-0.00012296523889913523;-0.6567282813876365;-0.6649100375248752;0.9714338362484438;1.0000029066828058;10.000059292993594;-0.6247679998146175;-0.6459310022847117;-0.6459309990189547;1.3973516949919622e-09;0.664906964671489;0.6649088605287222;0.9999955053621488
16.342911;0.9877027255325576;-0.00012144774293622302;-0.00012296523880144826;-0.6567282813275795;-0.6649100375035257;0.9714339629717639;1.0000029168559212;10.000059166238414;-0.6247679998051608;-0.6459310023016234;-0.64593099899031;1.436815080230148e-09;0.6649068863742251;0.6649088116719812;0.9999953167270853
16.352911;0.9877029584439891;-0.00012144777302194452;-0.00012296523929530333;-0.6567282812683068;-0.6649100374803837;0.9714340952574922;1.0000029300873432;10.000059048161697;-0.624767999794754;-0.6459310023180685;-0.6459309989592772;1.4751030924426068e-09;0.6649068081982602;0.6649087626255025;0.999995122852158
16.362911;0.987703191954769;-0.00012144780354879675;-0.00012296524059128282;-0.6567282812099617;-0.6649100374553857;0.971434232787886;1.0000029456920196;10.00005894247545;-0.624767999783463;-0.6459310023340863;-0.6459309989258407;1.5121969162502628e-09;0.6649067303078356;0.6649087133604238;0.9999949238492241
16.372911;0.9877034258630879;-0.00012144783441688874;-0.00012296524291480586;-0.656728281152663;-0.6649100374284662;0.9714343752343095;1.000002962866827;10.000058852085397;-0.6247679997714023;-0.6459310023497195;-0.6459309988900332;1.5481372759789223e-09;0.6649066528315307;0.6649086638287172;0.9999947198761538
16.382911;0.9877036599049728;-0.00012144786555463883;-0.00012296524645224593;-0.6567282810964836;-0.6649100373995875;0.9714345222614851;1.00000298073705;10.00005877904436;-0.6247679997586997;-0.6459310023650149;-0.6459309988519164;1.5829925530886708e-09;0.664906575853545;0.664908613957525;0.9999945111387987
16.392911;0.9877038937191507;-0.00012144789692823054;-0.00012296525131502795;-0.6567282810414294;-0.6649100373687371;0.9714346735348183;1.0000029984471244;10.000058724911547;-0.6247679997454754;-0.6459310023800086;-0.6459309988115838;1.616839180153065e-09;0.6649064994218513;0.6649085636731921;0.9999942978511503
16.402911;0.9877041269148833;-0.00012144792854044843;-0.0001229652575589215;-0.6567282809874289;-0.6649100373358999;0.9714348286894114;1.00000301519617;10.000058691281994;-0.6247679997318262;-0.645931002394703;-0.6459309987691727;1.6497658017713414e-09;0.6649064235827825;0.6649085128982334;0.9999940801994585
16.412911;0.9877043592284935;-0.00012144796041800648;-0.00012296526521970405;-0.6567282809343596;-0.6649100373010353;0.9714349873112917;1.0000030301636083;10.00005868015855;-0.6247679997178043;-0.6459310024090682;-0.6459309987248489;1.6818629563502938e-09;0.6649063484123924;0.6649084615478085;0.9999938583486915
16.422911;0.9877045905410666;-0.00012144799257972881;-0.00012296527432019622;-0.6567282808820981;-0.6649100372640822;0.971435148949108;1.000003042433154;10.000058693725695;-0.6247679997034163;-0.6459310024230622;-0.6459309986787829;1.7131887564477622e-09;0.6649062740158296;0.6649084095523005;0.9999936324692388
16.432911;0.9877048206920394;-0.00012144802500658995;-0.00012296528484992286;-0.6567282808305358;-0.6649100372249855;0.9714353131317278;1.0000030510179283;10.000058733738665;-0.6247679996886368;-0.6459310024366368;-0.6459309986311461;1.7437543238123548e-09;0.6649062005226648;0.6649083568769769;0.9999934028016506
16.442911;0.9877050493252555;-0.00012144805763488233;-0.00012296529674423953;-0.6567282807795619;-0.6649100371837076;0.9714354794020563;1.0000030549300158;10.000058801155232;-0.6247679996734121;-0.6459310024497383;-0.6459309985821305;1.7735449021151413e-09;0.6649061280685221;0.6649083035484116;0.999993169720695
16.452911;0.987705275944029;-0.00012144809036763684;-0.0001229653098711631;-0.6567282807290622;-0.6649100371402209;0.9714356473952392;1.0000030532289617;10.00005889598044;-0.6247679996576592;-0.6459310024623204;-0.6459309985319628;1.80254169388379e-09;0.6649060567473749;0.6649082496805204;0.999992933688142
16.462911;0.9877055000526879;-0.00012144812308992537;-0.000122965324028606;-0.6567282806789602;-0.664910037094506;0.9714358169282155;1.0000030450817536;10.000059016987318;-0.6247679996412704;-0.6459310024743569;-0.6459309984808986;1.8307262943413468e-09;0.6649059865926152;0.6649081954464003;0.9999926951289022
16.472911;0.9877057212086423;-0.00012144815566593515;-0.00012296533896924747;-0.6567282806292408;-0.6649100370465362;0.9714359879873922;1.00000302982644;10.00005916153834;-0.6247679996241298;-0.6459310024858362;-0.64593099842921;1.8580756624495742e-09;0.6649059176122021;0.6649081410307187;0.9999924543834128
16.482911;0.9877059389928445;-0.0001214481879233308;-0.00012296535444204;-0.6567282805799116;-0.6649100369962483;0.971436160584615;1.0000030069782513;10.000059325821983;-0.6247679996061495;-0.6459310024967544;-0.6459309983771784;1.8845534502079924e-09;0.6649058498082447;0.6649080866156202;0.999992211776957
16.492911;0.9877061530215159;-0.00012144821965616628;-0.00012296537021286077;-0.6567282805309558;-0.6649100369435312;0.9714363346395362;1.0000029761935065;10.000059505310896;-0.6247679995872997;-0.6459310025071234;-0.6459309983250967;1.910106920398114e-09;0.6649057831538335;0.6649080323668822;0.9999919677248909
16.502911;0.9877063630247281;-0.0001214482506464001;-0.0001229653860490746;-0.6567282804823187;-0.6649100368882508;0.9714365099907621;1.0000029372312502;10.000059695397015;-0.6247679995676111;-0.6459310025169893;-0.6459309982732747;1.934674249234029e-09;0.664905717568361;0.6649079784087918;0.9999917227681387
16.512911;0.9877065688568222;-0.00012144828067936931;-0.0001229654016985755;-0.6567282804339143;-0.6649100368302857;0.9714366864509335;1.0000028899048559;10.000059892315575;-0.6247679995471618;-0.6459310025264436;-0.6459309982220408;1.9581919688523445e-09;0.6649056528984898;0.6649079248242146;0.9999914774614727
16.522911;0.9877067704422215;-0.00012144830954075182;-0.00012296541689990715;-0.6567282803856496;-0.6649100367695437;0.9714368638408672;1.0000028340626088;10.000060093564969;-0.6247679995260559;-0.6459310025356191;-0.6459309981717366;1.980592948646587e-09;0.6649055889262308;0.6649078716914336;0.9999912322184928
16.532911;0.9877069677973306;-0.00012144833700995137;-0.00012296543141017188;-0.656728280337449;-0.6649100367059766;0.9714370420555308;1.0000027696172769;10.000060297305682;-0.6247679995043988;-0.6459310025446761;-0.6459309981226932;2.0018138242506018e-09;0.6649055254246404;0.6649078191070141;0.9999909873174933
16.542911;0.9877071610747122;-0.00012144836287575767;-0.00012296544502498163;-0.6567282802892598;-0.6649100366396052;0.9714372211821305;1.0000026965555184;10.000060502003576;-0.6247679994822737;-0.6459310025537978;-0.6459309980752016;2.0218236174005232e-09;0.6649064622141477;0.6649087671549283;0.9999907430418645
16.552911;0.9877073505342457;-0.00012144838696427137;-0.00012296545758740246;-0.656728280241052;-0.664910036570524;0.9714374015112955;1.0000026149013181;10.000060707327572;-0.6247679994597305;-0.6459310025631855;-0.6459309980295057;2.0406289394900742e-09;0.6649063991963178;0.6649087158850995;0.999990499782509
16.562911;0.9877075365082166;-0.00012144840914422687;-0.00012296546898552896;-0.6567282801928193;-0.6649100364988766;0.9714375833558152;1.0000025246588569;10.000060915077288;-0.6247679994367876;-0.6459310025730257;-0.6459309979858133;2.058247021944921e-09;0.664906336364422;0.6649086653329427;0.9999902580698483
16.572911;0.9877077193849297;-0.00012144842930899321;-0.00012296547914671655;-0.6567282801445556;-0.664910036424838;0.9714377668858406;1.0000024258192477;10.000061128238512;-0.6247679994134197;-0.6459310025834506;-0.6459309979442976;2.0746968544305135e-09;0.6649062737684646;0.6649086155189836;0.9999900185604177
16.582911;0.9877078995658674;-0.00012144844736391721;-0.00012296548802819254;-0.6567282800962285;-0.6649100363486088;0.9714379521088387;1.0000023184851266;10.000061348421433;-0.6247679993895476;-0.6459310025945221;-0.645930997905111;2.090007600467547e-09;0.6649062114609441;0.6649085664260231;0.9999897819550014
16.592911;0.9877080774166633;-0.00012144846322835774;-0.00012296549558333947;-0.6567282800477894;-0.664910036270403;0.9714381389200955;1.000002202977094;10.00006157401255;-0.6247679993650593;-0.6459310026062554;-0.6459309978684205;2.1042204592888356e-09;0.664906149489043;0.6649085180078097;0.9999895488970472
16.602911;0.9877082532441035;-0.00012144847683706618;-0.0001229655017259576;-0.656728279999207;-0.6649100361904382;0.9714383272084047;1.0000020798167044;10.00006180042302;-0.6247679993398249;-0.6459310026186595;-0.6459309978344179;2.117394527939674e-09;0.6649060879355688;0.6649084702232078;0.9999893199378117
16.612911;0.9877084272992123;-0.00012144848813261929;-0.00012296550633736694;-0.6567282799504757;-0.6649100361089267;0.9714385169773053;1.0000019496116108;10.000062021454635;-0.6247679993136962;-0.6459310026317506;-0.6459309978032913;2.129612946449584e-09;0.6649060269532765;0.6649084230598745;0.9999890955972318
16.622911;0.9877085997784242;-0.00012144849706022866;-0.000122965509288098;-0.6567282799015911;-0.6649100360260785;0.9714387083559198;1.0000018129094848;10.000062230272231;-0.6247679992865207;-0.6459310026455347;-0.6459309977752067;2.140967204945278e-09;0.6649059667760435;0.6649083765560796;0.9999888764678957
16.632911;0.9877087707981959;-0.00012144850357724342;-0.0001229655104435765;-0.6567282798525231;-0.6649100359421161;0.9714389014745761;1.0000016701686576;10.000062419857564;-0.6247679992581632;-0.645931002659995;-0.645930997750313;2.151545125725249e-09;0.664905907716978;0.6649083308085649;0.9999886632599178
16.642911;0.9877089403742634;-0.00012144850766669673;-0.0001229655096895705;-0.6567282798031968;-0.6649100358572761;0.9714390963194429;1.000001521875163;10.000062583455305;-0.6247679992284955;-0.6459310026750832;-0.6459309977287415;2.1614563941910735e-09;0.664905850138288;0.664908285939954;0.9999884568146168
16.652911;0.9877091084296798;-0.00012144850933593944;-0.00012296550697627362;-0.6567282797534889;-0.6649100357717763;0.9714392927006413;1.0000013686075262;10.000062714810221;-0.6247679991973735;-0.6459310026907147;-0.6459309977105883;2.17084786774751e-09;0.6649057943873186;0.6649082420676289;0.99998825810927
16.662911;0.9877092748474533;-0.00012144850861400857;-0.0001229655023251601;-0.656728279703259;-0.6649100356857905;0.9714394903665063;1.0000012109480427;10.000062807984287;-0.624767999164649;-0.6459310027067832;-0.6459309976959002;2.1798708325271844e-09;0.6649057407389921;0.6649081993073749;0.9999880681453948
16.672911;0.987709439568379;-0.00012144850555821562;-0.000122965495791333;-0.6567282796524001;-0.6649100355994684;0.971439689103597;1.0000010493734885;10.000062857246819;-0.6247679991302124;-0.6459310027231838;-0.6459309976846839;2.1886415764710606e-09;0.6649056893825013;0.6649081577966307;0.9999878877967043
16.682911;0.9877096026313218;-0.00012144850024012816;-0.00012296548743252764;-0.6567282796008594;-0.6649100355129496;0.9714398886759609;1.0000008842372552;10.000062857697719;-0.6247679990940231;-0.6459310027398278;-0.6459309976769427;2.1972304698857263e-09;0.6649056404373327;0.6649081177264188;0.9999877178027872
16.692911;0.9877097641037113;-0.00012144849271654574;-0.00012296547730768076;-0.6567282795486243;-0.6649100354263445;0.9714400887306287;1.0000007158180024;10.00006280659947;-0.624767999056106;-0.6459310027566529;-0.6459309976727134;2.205679177897716e-09;0.6649055939943502;0.664908079362974;0.999987558857984
16.702911;0.9877099240228608;-0.00012144848303468303;-0.00012296546548415467;-0.6567282794956993;-0.6649100353397138;0.9714402888229701;1.000000544386943;10.000062704244826;-0.6247679990165318;-0.6459310027736245;-0.6459309976720722;2.214034670148934e-09;0.6649055501818869;0.6649080430421734;0.9999874116450326
16.712911;0.9877100824486468;-0.00012144847127081207;-0.00012296545204664746;-0.6567282794420916;-0.6649100352530823;0.9714404885199739;1.0000003702918228;10.000062553616205;-0.6247679989754018;-0.6459310027907155;-0.6459309976751211;2.22237526015052e-09;0.6649055091967093;0.6649080091283648;0.9999872768065358
16.722911;0.9877102395210287;-0.00012144845755845143;-0.00012296543711152777;-0.6567282793878132;-0.664910035166456;0.9714406874735556;1.0000001940687273;10.000062359808183;-0.6247679989328462;-0.6459310028078733;-0.6459309976819619;2.230793827654899e-09;0.6649054712699489;0.6649079779353372;0.999987154896963
16.732911;0.9877103953850942;-0.0001214484420819982;-0.00012296542083112518;-0.6567282793328827;-0.6649100350798236;0.971440885407397;1.000000016510663;10.000062129975706;-0.624767998889017;-0.6459310028250074;-0.6459309976926695;2.2393619285415918e-09;0.6649054366186484;0.6649079496602084;0.9999870463289185
16.742911;0.9877105500792879;-0.00012144842504163164;-0.00012296540338591985;-0.656728279277315;-0.6649100349931665;0.9714410820812753;0.9999998385897899;10.000061872968422;-0.6247679988440561;-0.6459310028420155;-0.6459309977072812;2.2481348751285075e-09;0.6649054054296357;0.6649079243719369;0.9999869513489561
16.752911;0.9877107035262018;-0.00012144840662326819;-0.0001229653849760166;-0.6567282792211205;-0.6649100349064808;0.9714412773199709;0.9999996612850345;10.000061597895924;-0.6247679987980811;-0.6459310028588365;-0.6459309977257991;2.257169860594123e-09;0.6649053778665133;0.6649079020280853;0.9999868700483627
16.762911;0.9877108556223678;-0.00012144838699988222;-0.0001229653657863773;-0.6567282791643356;-0.6649100348197796;0.9714414710651652;0.9999994854688945;10.000061312382247;-0.6247679987512151;-0.6459310028754778;-0.6459309977481871;2.2665059832083525e-09;0.6649053540539304;0.6649078825021124;0.9999868023901765
16.772911;0.9877110063430818;-0.00012145771967594092;-0.00012297481578482205;-0.6567299252387218;-0.6649117013728407;0.9714416633773404;0.9999993118884533;10.000061021622827;-0.6247679987036231;-0.6459310028919916;-0.6459309977743647;2.276138895088741e-09;0.6649053340557121;0.6649078656188204;0.9999867482195033
16.782911;0.9877111557386602;-0.00012145769815111732;-0.00012297479525488026;-0.6567299251810901;-0.6649117012861704;0.9714418544164407;0.9999991411604493;10.000060728456825;-0.6247679986555145;-0.6459310029084416;-0.6459309978042066;2.286027395028087e-09;0.6649053179213529;0.6649078511785729;0.9999867072015914
16.792911;0.9877113038448584;-0.00012145767591190262;-0.0001229747739927789;-0.6567299251232598;-0.6649117011996084;0.9714420444381117;0.9999989737388364;10.000060434284489;-0.6247679986071134;-0.6459310029249106;-0.6459309978375578;2.2961212436306697e-09;0.664905305748457;0.6649078389493428;0.9999866787892467
16.802911;0.9877114506505749;-0.00012145765309250725;-0.00012297475190882015;-0.6567299250653558;-0.6649117011132585;0.971442233769509;0.9999988098867711;10.000060140338014;-0.6247679985586264;-0.6459310029415236;-0.6459309978742668;2.3063956858158796e-09;0.6649052976530568;0.6649078286393443;0.9999866623409966
16.812911;0.9877115961066156;-0.00012145762980822783;-0.00012297472890471144;-0.6567299250074731;-0.6649117010272184;0.9714424227753465;0.9999986496806854;10.00005984830474;-0.6247679985102292;-0.6459310029584313;-0.6459309979142155;2.3168729790732046e-09;0.6649052937097986;0.6649078199172329;0.9999866572337625
16.822911;0.987711740109386;-0.00012145760617081169;-0.00012297470487136384;-0.6567299249496892;-0.6649117009415805;0.9714426118575914;0.9999984930375332;10.000059560392389;-0.6247679984620647;-0.6459310029757594;-0.6459309979573228;2.327615924591033e-09;0.6649052939433558;0.6649078124794041;0.9999866628338446
16.832911;0.9877118824866916;-0.00012145758229970102;-0.00012297467969770844;-0.6567299248920633;-0.6649117008564379;0.9714428014393449;0.999998339767846;10.000059279489697;-0.6247679984142411;-0.6459310029935884;-0.6459309980035145;2.3387090690846786e-09;0.6649052983220414;0.6649078060650161;0.999986678442075
16.842911;0.9877120229805394;-0.00012145755830282677;-0.00012297465329749323;-0.6567299248346279;-0.6649117007718647;0.9714429919066104;0.9999981896553046;10.000059008849497;-0.6247679983668355;-0.6459310030119836;-0.6459309980526924;2.3502453808060634e-09;0.6649053067414765;0.6649078004164098;0.9999867033370471
16.852911;0.9877121612352207;-0.00012145753424671405;-0.00012297462562652807;-0.6567299247774007;-0.6649117006878927;0.9714431836143635;0.9999980425276501;10.000058751632752;-0.6247679983199135;-0.6459310030310369;-0.6459309981047472;2.362330092834464e-09;0.6649053190383412;0.6649077952660134;0.9999867368919986
16.862911;0.9877122968483766;-0.00012145751014706584;-0.00012297459668511178;-0.6567299247204059;-0.6649117006045314;0.9714433769490598;0.9999978982856375;10.0000585111959;-0.6247679982735603;-0.6459310030508906;-0.6459309981595988;2.375097214972318e-09;0.6649053350155509;0.6649077903457632;0.9999867786361564
16.872911;0.9877124294511713;-0.00012145748598599259;-0.00012297456651028723;-0.6567299246636835;-0.6649117005218129;0.9714435722683681;0.9999977568865502;10.000058290905098;-0.6247679982278871;-0.6459310030717375;-0.6459309982172011;2.3886959836702712e-09;0.6649053544429889;0.6649077853896074;0.9999868282180537
16.882911;0.9877125587240517;-0.00012145746174842808;-0.00012297453515284346;-0.6567299246072886;-0.6649117004398138;0.9714437697753334;0.9999976183364956;10.00005809288513;-0.6247679981830148;-0.6459310030938071;-0.6459309982775118;2.4032386912605143e-09;0.6649053770321853;0.6649077801421698;0.9999868853567068
16.892911;0.9877126843432167;-0.00012145743745597256;-0.00012297450266733788;-0.6567299245512841;-0.6649117003586362;0.97144396950617;0.9999974827611519;10.000057917140708;-0.624767998139053;-0.6459310031173311;-0.6459309983404624;2.418773645461868e-09;0.6649054024164137;0.6649077743862369;0.9999869498001954
16.902911;0.9877128059804953;-0.00012145741318137254;-0.00012297446913057248;-0.6567299244957242;-0.6649117002783795;0.9714441713531519;0.9999973504775496;10.000057762146454;-0.6247679980960771;-0.6459310031424924;-0.6459309984059408;2.435304163857818e-09;0.6649054301535854;0.6649077679853693;0.9999870212632188
16.912911;0.9877129234584762;-0.00012145738905040323;-0.000122974434651198;-0.6567299244406258;-0.6649117001991248;0.9714443750314087;0.9999972219415272;10.000057626472326;-0.6247679980541249;-0.6459310031693839;-0.6459309984737882;2.452813629951999e-09;0.6649054597384804;0.6649077608887807;0.9999870993794064
16.922911;0.9877130368949198;-0.00012145736522506449;-0.00012297439935099266;-0.6567299243859497;-0.6649117001209396;0.9714445800485494;0.9999970976692479;10.000057509858399;-0.6247679980132298;-0.6459310031980049;-0.6459309985438205;2.4712819355439625e-09;0.6649054906384844;0.664907753073994;0.9999871836822534
16.932911;0.9877131466155261;-0.00012145734185855515;-0.00012297436335426395;-0.6567299243316237;-0.6649117000438843;0.9714447857570306;0.9999969782621518;10.00005741329977;-0.6247679979734309;-0.6459310032282983;-0.6459309986158605;2.4906925831468078e-09;0.6649055223595226;0.6649077445018138;0.9999872735845552
16.942911;0.9877132529807229;-0.00012145731906525623;-0.00012297432681128943;-0.6567299242775777;-0.6649116999680147;0.9714449915043297;0.999996864424984;10.000057338931462;-0.6247679979347347;-0.6459310032601886;-0.6459309986897658;2.5110263807056795e-09;0.6649055544935214;0.6649077351226333;0.9999873683930135
16.952911;0.9877133563576291;-0.00012145729693331427;-0.00012297428991888098;-0.656729924223742;-0.6649116998933939;0.9714451968014742;0.9999967568773466;10.000057289592856;-0.6247679978970897;-0.6459310032936048;-0.6459309987654414;2.5322403730115828e-09;0.6649055867107269;0.6649077249068103;0.9999874673895772
16.962911;0.9877134571524003;-0.00012145727553378963;-0.00012297425290686928;-0.6567299241700397;-0.6649116998200976;0.9714454014388079;0.9999966562542522;10.000057268174055;-0.6247679978603933;-0.6459310033285036;-0.6459309988428262;2.5542448046135415e-09;0.6649056187181139;0.6649077138732814;0.9999875699192151
16.972911;0.9877135557505702;-0.00012145725490764638;-0.00012297421602256188;-0.6567299241164138;-0.6649116997482061;0.9714456054952477;0.9999965630919556;10.000057277666345;-0.6247679978245118;-0.645931003364863;-0.6459309989218778;2.5768988356379787e-09;0.6649056502284924;0.6649077020735605;0.9999876754294058
16.982911;0.9877136524257258;-0.00012145723506942675;-0.0001229741795341577;-0.6567299240628489;-0.6649116996778156;0.971445809212874;0.9999964778853443;10.00005732141015;-0.6247679977893204;-0.6459310034026502;-0.6459309990025968;2.6000212812944274e-09;0.664905680964289;0.6649076895282244;0.9999877834350926
16.992911;0.9877137473351763;-0.0001214572160388925;-0.0001229741437119645;-0.6567299240093522;-0.6649116996090542;0.9714460128269011;0.9999964011180671;10.00005740260243;-0.6247679977547382;-0.6459310034418246;-0.6459309990850616;2.6234105017041363e-09;0.6649057106783128;0.6649076761938597;0.9999878934522758
17.002911;0.9877138405613356;-0.00012145719786595314;-0.00012297410877916415;-0.6567299239559335;-0.664911699542062;0.9714462165057067;0.9999963332127058;10.000057523679263;-0.6247679977207241;-0.6459310034823642;-0.64593099916939;2.6468628954580735e-09;0.6649057391588452;0.6649076619907981;0.9999880050282617
17.012911;0.98771393207022;-0.00012145718062505846;-0.00012297407489369566;-0.6567299239026162;-0.6649116994769438;0.9714464204269586;0.9999962744826935;10.000057686064372;-0.6247679976872548;-0.6459310035242714;-0.6459309992556551;2.6701817567975553e-09;0.6649057662310781;0.6649076468345856;0.9999881178112312
17.022911;0.9877140216189398;-0.00012145716438985115;-0.00012297404217956977;-0.6567299238494464;-0.6649116994137328;0.9714466248261504;0.9999962251142441;10.00005789022625;-0.6247679976543132;-0.6459310035675507;-0.645930999343849;2.693198906502181e-09;0.6649057917717137;0.664907630637109;0.9999882315011464
17.032911;0.9877141087800969;-0.00012145714921787812;-0.00012297401075053315;-0.656729923796481;-0.6649116993524099;0.971446829947318;0.9999961851229029;10.00005813577551;-0.6247679976218835;-0.645931003612183;-0.6459309994338944;2.7157970383460587e-09;0.664905815714129;0.6649076133087515;0.9999883457906575
17.042911;0.9877141931019536;-0.00012145713516875645;-0.00012297398069014686;-0.656729923743777;-0.6649116992929661;0.9714470360194969;0.9999961542998067;10.000058421059078;-0.6247679975899539;-0.6459310036581142;-0.6459309995256564;2.73789678481253e-09;0.6649058380515077;0.664907594790476;0.9999884603953979
17.052911;0.9877142742664811;-0.00012145712232451579;-0.00012297395202312517;-0.6567299236914086;-0.6649116992354451;0.9714472432934526;0.9999961321991179;10.000058742874272;-0.6247679975585176;-0.6459310037052505;-0.6459309996189433;2.7594314962553367e-09;0.6649058588611302;0.6649075750782792;0.9999885750492071
17.062911;0.987714352152215;-0.00012145711076847573;-0.00012297392471353813;-0.6567299236394808;-0.6649116991799228;0.9714474520461464;0.9999961182077725;10.000059096710364;-0.6247679975275613;-0.6459310037534549;-0.6459309997135113;2.780346426658932e-09;0.6649058783050448;0.6649075542023841;0.9999886894588593
17.072911;0.9877144268038897;-0.0001214571005508487;-0.0001229738986739215;-0.6567299235881167;-0.6649116991264618;0.971447662502344;0.9999961116948369;10.000059476686907;-0.6247679974970636;-0.6459310038025526;-0.6459309998090749;2.8006088089387188e-09;0.6649058965665284;0.6649075321894701;0.9999888033448181
17.082911;0.9877144983782377;-0.0001214570916831239;-0.0001229738737817885;-0.6567299235374461;-0.6649116990750974;0.9714478747091093;0.9999961121504103;10.000059875458167;-0.6247679974670094;-0.6459310038523477;-0.6459309999053254;2.820205245401212e-09;0.6649059138015904;0.6649075090459137;0.999988916540106
17.092911;0.9877145670933799;-0.00012145708415030386;-0.00012297384992153107;-0.6567299234876176;-0.6649116990258588;0.9714480884902588;0.999996119240723;10.000060285281682;-0.6247679974373984;-0.6459310039026271;-0.6459310000019577;2.8391367902115636e-09;0.6649069301859595;0.6649084847470538;0.9999890290160321
17.102911;0.9877146331245353;-0.00012145707792715914;-0.00012297382702023698;-0.6567299234388024;-0.6649116989787773;0.9714483035844037;0.9999961327769246;10.00006069980421;-0.6247679974082455;-0.645931003953134;-0.6459310000986858;2.857418774040281e-09;0.6649069459871392;0.6649084591983263;0.9999891408134617
17.112911;0.9877146965050494;-0.00012145707300844906;-0.00012297380504132114;-0.6567299233911643;-0.664911698933863;0.9714485198592698;0.9999961526320208;10.000061114668378;-0.6247679973795698;-0.6459310040035561;-0.6459310001952301;2.875071246270315e-09;0.6649069615548496;0.6649084322109207;0.999989251947002
17.122911;0.9877147571341648;-0.00012145706942986184;-0.0001229737839656816;-0.6567299233448298;-0.6649116988910826;0.9714487373996663;0.9999961786803081;10.0000615265718;-0.6247679973513846;-0.6459310040535609;-0.6459310002913022;2.8921001687319595e-09;0.664906977249323;0.6649084035741865;0.9999893623636746
17.132911;0.9877148148518519;-0.0001214570672471062;-0.00012297376380077495;-0.6567299232998922;-0.6649116988503601;0.9714489564579728;0.9999962108057988;10.00006193234112;-0.6247679973236945;-0.6459310041028381;-0.6459310003866247;2.908480065401878e-09;0.6649069933985806;0.6649083731939557;0.9999894719852465
17.142911;0.987714869570382;-0.00012145706650848452;-0.0001229737446111902;-0.6567299232564336;-0.6649116988115937;0.971449177356851;0.9999962489305262;10.000062328784114;-0.6247679972965016;-0.6459310041511233;-0.6459310004809561;2.9241537667249385e-09;0.6649070102974541;0.6649083411724397;0.9999895807411653
17.152911;0.9877149213990492;-0.00012145706726258625;-0.00012297372653295756;-0.6567299232145342;-0.6649116987746726;0.9714494003532058;0.9999962929675963;10.000062712262611;-0.6247679972698175;-0.6459310041982138;-0.6459310005741008;2.939048366183967e-09;0.6649070282109683;0.6649083077867285;0.9999896885555497
17.162911;0.9877149705880349;-0.00012145706958034633;-0.00012297370974693843;-0.6567299231742656;-0.6649116987394923;0.9714496255219306;0.999996342725241;10.000063077625208;-0.6247679972436706;-0.6459310042439735;-0.6459310006659063;2.9530737637965715e-09;0.6649070473854454;0.6649082734171016;0.9999897953625895
17.172911;0.9877150173476238;-0.0001214570735446752;-0.00012297369443187958;-0.6567299231356796;-0.6649116987059754;0.9714498527273674;0.9999963979231841;10.000063417802597;-0.6247679972181054;-0.6459310042883064;-0.6459310007562382;2.9661008001023117e-09;0.6649070680831377;0.6649082384836491;0.999989901153757
17.182911;0.9877150617428565;-0.00012145707920589671;-0.000122973680736011;-0.6567299230988021;-0.6649116986740794;0.9714500816415677;0.9999964583114196;10.000063724504697;-0.6247679971931885;-0.6459310043311188;-0.6459310008449575;2.9779506554009243e-09;0.6649070906362612;0.6649082034417652;0.9999900060078932
17.192911;0.9877151036740798;-0.00012145708656873402;-0.0001229736687717011;-0.6567299230636356;-0.6649116986437767;0.9714503117946199;0.9999965237434204;10.000063989239523;-0.6247679971690104;-0.6459310043723125;-0.6459310009319278;2.988417777099853e-09;0.6649071154681787;0.6649081688076784;0.9999901100683908
17.202911;0.9877151428480136;-0.00012145709562164045;-0.0001229736586124708;-0.6567299230301725;-0.6649116986150397;0.9714505426843353;0.9999965942139442;10.000064204119678;-0.6247679971456692;-0.6459310044118061;-0.6459310010170302;2.9973205217241202e-09;0.6649071430432093;0.6649081351244804;0.999990213498259
17.212911;0.9877151787866834;-0.00012145710633823105;-0.00012297365029419367;-0.6567299229984077;-0.6649116985878617;0.9714507738789188;0.9999966698639379;10.000064362363792;-0.6247679971232458;-0.6459310044495561;-0.645931001100175;3.004527636664914e-09;0.664907173804456;0.6649081028680203;0.999990316484926
17.222911;0.9877152109561849;-0.0001214571186505302;-0.00012297364382901353;-0.6567299229683468;-0.6649116985622885;0.9714510050176074;0.9999967509264223;10.000064458441145;-0.6247679971017961;-0.6459310044855708;-0.6459310011813146;3.0099351333488333e-09;0.664907208146187;0.6649080723692614;0.9999904192583748
17.232911;0.9877152388555616;-0.00012145713244911175;-0.0001229736392230607;-0.6567299229400111;-0.6649116985384094;0.9714512357244208;0.9999968376904798;10.000064487566277;-0.6247679970813559;-0.6459310045199254;-0.645931001260439;3.0134405075428297e-09;0.66490724638876;0.6649080438030907;0.9999905220642318
17.242911;0.987715261961781;-0.00012145714761157196;-0.00012297363648873462;-0.6567299229134346;-0.6649116985163234;0.9714514655146828;0.9999969304555294;10.000064444659756;-0.6247679970619424;-0.6459310045527485;-0.6459310013375614;3.014943848033914e-09;0.6649072887476954;0.6649080172368017;0.9999906251261443
17.252911;0.9877152797332918;-0.0001214571640204825;-0.00012297363563994532;-0.6567299228886404;-0.6649116984961222;0.9714516937935909;0.9999970294534419;10.000064323767011;-0.6247679970435598;-0.6459310045841936;-0.6459310014127144;3.0143571540697955e-09;0.6649073353342513;0.6649079926811972;0.999990728634401
17.262911;0.9877152917178843;-0.00012145718154762548;-0.0001229736366796285;-0.6567299228656096;-0.6649116984778817;0.9714519199721415;0.9999971348382529;10.000064118397063;-0.6247679970262137;-0.6459310046144437;-0.6459310014859516;3.0116057454185808e-09;0.6649073861866401;0.6649079700995669;0.9999908327602194
17.272911;0.9877152975919546;-0.00012145720002821991;-0.00012297363960730542;-0.6567299228442657;-0.6649116984616461;0.9714521435518341;0.9999972467425108;10.000063821897166;-0.6247679970099255;-0.6459310046437269;-0.6459310015573414;3.0066173112548354e-09;0.6649074412898558;0.6649079494022172;0.9999909377056114
17.282911;0.9877152971561717;-0.000121457219269785;-0.00012297364443291574;-0.6567299228244887;-0.664911698447419;0.9714523640912953;0.9999973653355985;10.000063427727577;-0.6247679969947451;-0.6459310046722948;-0.6459310016269554;2.9993167800778175e-09;0.6649075005786215;0.6649079304570097;0.9999910437745351
17.292911;0.9877152903725644;-0.00012145723909524358;-0.00012297365117200788;-0.6567299228061471;-0.6649116984351763;0.9714525811800497;0.9999974908721496;10.00006293052312;-0.6247679969807495;-0.6459310047003995;-0.6459310016948457;2.9896493079153894e-09;0.6649075639416229;0.6649079131082618;0.9999911513947548
17.302911;0.9877152773529619;-0.0001214572593681593;-0.0001229736598344638;-0.6567299227891277;-0.6649116984248743;0.9714527944842086;0.9999976237114848;10.000062327334764;-0.6247679969680046;-0.6459310047282852;-0.6459310017610279;2.977608490618492e-09;0.664907631213584;0.6649078971989387;0.9999912610509403
17.312911;0.9877152582599701;-0.00012145727997225507;-0.0001229736704164265;-0.6567299227733535;-0.6649116984164466;0.9714530037610409;0.9999977642451939;10.000061617826027;-0.6247679969565254;-0.6459310047561817;-0.6459310018255019;2.963249173272897e-09;0.6649077021563682;0.664907882582179;0.9999913731747998
17.322911;0.9877152332153895;-0.00012145730078313309;-0.00012297368289111626;-0.6567299227587741;-0.6649116984098036;0.9714532088080171;0.9999979127642016;10.000060803547079;-0.6247679969462736;-0.6459310047843057;-0.6459310018882934;2.9466806815491953e-09;0.6649077764683969;0.6649078691211867;0.9999914880703371
17.332911;0.9877152022830813;-0.00012145732167880446;-0.00012297369720247405;-0.6567299227453283;-0.6649116984048377;0.9714534093939611;0.9999980694098438;10.000059886864152;-0.6247679969371797;-0.6459310048128551;-0.6459310019494605;2.928030076549948e-09;0.664907853841013;0.6649078566999437;0.999991605912582
17.342911;0.9877151655042579;-0.0001214573425718142;-0.00012297371325887489;-0.6567299227329108;-0.6649116984014306;0.9714536051824592;0.9999982342217827;10.000058870087198;-0.6247679969291681;-0.645931004842003;-0.645931002009055;2.9074087735037726e-09;0.6649079340325706;0.6649078452363912;0.9999917268070712
17.352911;0.9877151228909723;-0.00012145736340630938;-0.0001229737309265748;-0.6567299227213744;-0.6649116983994687;0.9714537957193077;0.9999984071956738;10.000057755543654;-0.6247679969221793;-0.6459310048718965;-0.6459310020670859;2.884918276287975e-09;0.6649080169052403;0.6649078346680829;0.9999918508673316
17.362911;0.9877150743730229;-0.00012145738412283799;-0.00012297375004129672;-0.6567299227105612;-0.6649116983988554;0.9714539805351717;0.9999985883016109;10.000056546472328;-0.6247679969161739;-0.6459310049026504;-0.645931002123506;2.8606679524236148e-09;0.6649081023972976;0.6649078249212467;0.9999919782715176
17.372911;0.9877150198302236;-0.00012145740463972665;-0.00012297377043150515;-0.6567299227003264;-0.664911698399509;0.9714541592057159;0.9999987774336906;10.000055247563632;-0.6247679969111191;-0.6459310049343461;-0.6459310021782088;2.8347742774426472e-09;0.6649081904698352;0.6649078159097538;0.9999921092431863
17.382911;0.9877149591892453;-0.00012145742485650103;-0.00012297379193137398;-0.6567299226905524;-0.6649116984013511;0.9714543312530987;0.9999989743575645;10.000053864687642;-0.6247679969069793;-0.6459310049670401;-0.6459310022310275;2.807348489914471e-09;0.6649082810857366;0.6649078075613548;0.9999922439193581
17.392911;0.9877148923903749;-0.0001214574446642743;-0.00012297381439226043;-0.6567299226811584;-0.664911698404301;0.971454496062319;0.9999991787471239;10.000052404220316;-0.6247679969037258;-0.6459310050007698;-0.6459310022817568;2.7784806566196364e-09;0.6649083742168129;0.664907799832429;0.9999923822344269
17.402911;0.9877148192864602;-0.00012145746396583161;-0.00012297383769778355;-0.65672992267209;-0.6649116984082728;0.971454652974579;0.9999993902757625;10.000050872198651;-0.6247679969013528;-0.6459310050355649;-0.645931002330191;2.7482316076132684e-09;0.6649084698356098;0.6649077926992715;0.9999925239604442
17.412911;0.9877147396949376;-0.00012145748270052605;-0.0001229738617764283;-0.6567299226632863;-0.6649116984131621;0.9714548014464888;0.9999996086341947;10.00004927399363;-0.6247679968998827;-0.6459310050714557;-0.6459310023761589;2.7166487867319106e-09;0.6649085678858334;0.6649077861282026;0.9999926688109811
17.422911;0.9877146534754564;-0.00012145750086131005;-0.00012297388661875884;-0.6567299226546522;-0.6649116984188251;0.971454941112229;0.999999833443567;10.000047615005691;-0.6247679968993495;-0.6459310051084667;-0.6459310024195483;2.6837763012082537e-09;0.6649086682678789;0.6649077800567934;0.9999928164520824
17.432911;0.9877145604650696;-0.00012145751849007783;-0.00012297391228731946;-0.65672992264607;-0.6649116984250742;0.971455071757056;1.0000000642649651;10.000045901116335;-0.624767996899768;-0.6459310051466264;-0.645931002460315;2.649628362415387e-09;0.664908770852815;0.6649077744247568;0.9999929664672169
17.442911;0.9877144604365058;-0.00012145753564152941;-0.00012297393889734934;-0.6567299226374247;-0.6649116984316978;0.9714551933180726;1.0000003007570146;10.000044138160677;-0.6247679969011025;-0.6459310051859953;-0.6459310024984689;2.6141636775782623e-09;0.664908875488823;0.6649077692181806;0.9999931183945935
17.452911;0.9877143531937441;-0.00012145755234313301;-0.00012297396659183748;-0.656729922628614;-0.6649116984384883;0.9714553059448314;1.000000542699017;10.00004233140572;-0.6247679969032394;-0.6459310052266484;-0.645931002534038;2.5772988922802172e-09;0.664908982002588;0.6649077644649972;0.9999932717866231
17.462911;0.9877142386781934;-0.00012145756859596099;-0.00012297399553470704;-0.6567299226195675;-0.6649116984452575;0.9714554100105428;1.000000789829451;10.000040485373054;-0.6247679969059916;-0.6459310052686075;-0.6459310025670316;2.5389389241862735e-09;0.6649090902256919;0.6649077602013233;0.9999934262378657
17.472911;0.9877141169695208;-0.00012145758440791209;-0.00012297402588891084;-0.6567299226102709;-0.6649116984518388;0.9714555059813063;1.000001041766732;10.000038604003926;-0.6247679969091323;-0.645931005311808;-0.6459310025974211;2.4989940123940164e-09;0.6649092000085403;0.6649077564604043;0.9999935814137103
17.482911;0.9877139882118254;-0.00012145759981170848;-0.00012297405777572407;-0.656729922600759;-0.6649116984580996;0.9714555942332536;1.0000012980545963;10.000036691373182;-0.6247679969124192;-0.6459310053561177;-0.6459310026251353;2.457383428095127e-09;0.6649093111825436;0.66490775327718;0.9999937370272732
17.492911;0.9877138525349382;-0.0001214576148542268;-0.00012297409126257088;-0.6567299225910923;-0.6649116984639523;0.9714556749847367;1.0000015581658321;10.000034752259824;-0.6247679969155939;-0.6459310054013643;-0.645931002650063;2.414035517368716e-09;0.6649094234833467;0.6649077506948151;0.9999938927562254
17.502911;0.9877137100036743;-0.0001214576295869989;-0.0001229741263771904;-0.6567299225813348;-0.6649116984693223;0.9714557483213174;1.0000018214779653;10.000032792059013;-0.6247679969183724;-0.6459310054473504;-0.6459310026720717;2.368892048749879e-09;0.6649095364823141;0.6649077487777881;0.9999940482115989
17.512911;0.9877135606109039;-0.00012145764407338562;-0.00012297416311940444;-0.6567299225715462;-0.6649116984741105;0.9714558142371044;1.0000020873018887;10.000030816319486;-0.6247679969204512;-0.6459310054938688;-0.6459310026910376;2.3219174222897193e-09;0.6649096495871383;0.6649077476085362;0.9999942029455426
17.522911;0.9877134042707575;-0.00012145765838658866;-0.00012297420147084986;-0.656729922561793;-0.66491169847821;0.9714558727394762;1.0000023549164379;10.000028830125812;-0.6247679969215398;-0.6459310055407143;-0.6459310027068588;2.2731038195549756e-09;0.6649097621021333;0.6649077472679239;0.9999943564114663
17.532911;0.9877132408060464;-0.00012145767259580503;-0.0001229742413968151;-0.6567299225521648;-0.6649116984815506;0.9714559239554111;1.0000026236140604;10.000026837746905;-0.6247679969213993;-0.6459310055876881;-0.6459310027194495;2.22246913310442e-09;0.6649098732983312;0.6649077478294816;0.9999945079461793
17.542911;0.9877130700236328;-0.00012145768677176978;-0.00012297428283983156;-0.6567299225427715;-0.6649116984841088;0.9714559681412512;1.0000028927683189;10.000024842583857;-0.6247679969198531;-0.6459310056346079;-0.6459310027287435;2.1700551354803535e-09;0.6649109824862753;0.6649087493531785;0.9999946568413034
17.552911;0.9877128918471162;-0.00012145770099520447;-0.00012297432571759537;-0.656729922533727;-0.6649116984858902;0.9714560056561147;1.0000031618580327;10.000022847009733;-0.6247679969167738;-0.6459310056813062;-0.6459310027347079;2.115932794631462e-09;0.6649110890941798;0.6649087518504552;0.9999948024340783
17.562911;0.9877127063494245;-0.00012146706866904213;-0.00012298383977312656;-0.6567315686568068;-0.6649133651266832;0.971456036928922;1.0000034304764625;10.00002085266563;-0.6247679969120766;-0.6459310057276131;-0.645931002737338;2.060213468426661e-09;0.6649111927188166;0.6649087552380392;0.9999949442091578
17.572911;0.9877125136734284;-0.00012146708315875737;-0.00012298388511958828;-0.6567315686487851;-0.6649133651270045;0.9714560624088697;1.000003698336381;10.000018861154558;-0.624767996905714;-0.6459310057733592;-0.6459310027366418;2.0030539890259045e-09;0.6649112931003661;0.664908759325453;0.9999950819099127
17.582911;0.9877123139761126;-0.00012146709779001915;-0.00012298393141449098;-0.6567315686414325;-0.6649133651266744;0.9714560825353854;1.0000039652336754;10.000016873973575;-0.624767996897665;-0.6459310058184089;-0.645931002732649;1.9446378285094016e-09;0.6649113900470058;0.6649087638504796;0.999995215512145
17.592911;0.9877121074462252;-0.00012146711252613143;-0.00012298397844286637;-0.6567315686348333;-0.664913365125766;0.9714560977091194;1.0000042310334574;10.000014892187684;-0.6247679968879364;-0.6459310058626772;-0.6459310027254156;1.8851406539751547e-09;0.6649114833934723;0.6649087685441182;0.9999953450472756
