time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.602911;0.9877118943417995;-0.00012146712731739051;-0.00012298402599826534;-0.6567315686290476;-0.6649133651243552;0.9714561082728281;1.0000044956754626;10.000012916841625;-0.6247679968765716;-0.6459310059061176;-0.6459310027150144;1.8247226005461347e-09;0.664911573026351;0.6649087731893834;0.9999954704694874
17.612911;0.9877116749919713;-0.00012146714213330428;-0.0001229840738881814;-0.6567315686241196;-0.6649133651224962;0.9714561145580599;1.0000047591262917;10.00001094941726;-0.6247679968636418;-0.6459310059487038;-0.645931002701533;1.7635573688426828e-09;0.664911658944015;0.664908777627818;0.9999955916564981
17.622911;0.987711449719077;-0.00012146715698898225;-0.00012298412191435602;-0.6567315686200987;-0.664913365120214;0.9714561168848498;1.0000050212994853;10.000008991698122;-0.6247679968492147;-0.6459310059904291;-0.6459310026850659;1.7018494413787648e-09;0.6649117412859832;0.6649087817363862;0.9999957084974671
17.632911;0.9877112187326853;-0.00012146717193400526;-0.00012298416985107613;-0.656731568617059;-0.6649133651175155;0.9714561154255168;1.0000052819804683;10.000007045327731;-0.6247679968333353;-0.6459310060313127;-0.6459310026656955;1.6398076920019121e-09;0.6649118202815698;0.6649087854517485;0.999995820990688
17.642911;0.9877109821057669;-0.00012146718702000317;-0.00012298421745256832;-0.6567315686150986;-0.6649133651144009;0.9714561101337509;1.0000055408086108;10.00000511152596;-0.6247679968160359;-0.6459310060713686;-0.6459310026434901;1.5776049982675998e-09;0.6649118961309215;0.664908788838609;0.9999959292651193
17.652911;0.987710739821463;-0.00012146720228213543;-0.0001229842644786743;-0.6567315686143208;-0.664913365110866;0.971456100861096;1.0000057973567005;10.000003191530192;-0.6247679967973558;-0.6459310061105588;-0.6459310026185026;1.5153633190046345e-09;0.6649119689231638;0.6649087921197231;0.999996033517637
17.662911;0.9877104918202333;-0.0001214672177371336;-0.00012298431071006304;-0.6567315686148106;-0.6649133651069132;0.9714560874950424;1.0000060512349127;10.000001287291443;-0.6247679967773586;-0.6459310061487881;-0.6459310025907631;1.4531706634540152e-09;0.6649120386822466;0.6649087956386923;0.9999961339542666
17.672911;0.9877102380277761;-0.00012146723337721867;-0.00012298435595238524;-0.6567315686166088;-0.6649133651025945;0.9714560699960555;1.00000630214406;9.999999401169447;-0.6247679967561497;-0.6459310061859384;-0.64593100256028;1.391108927125801e-09;0.66491210544574;0.6649087997953942;0.9999962307958298
17.682911;0.9877099783481323;-0.0001214672491582624;-0.00012298440004241751;-0.6567315686197002;-0.6649133650980337;0.9714560483770597;1.0000065498887147;9.99999753496204;-0.6247679967338549;-0.6459310062219027;-0.6459310025270499;1.3292617283991326e-09;0.6649121692664764;0.6649088049780877;0.9999963243068816
17.692911;0.9877097126369865;-0.000121467265001034;-0.0001229844428540755;-0.6567315686240306;-0.6649133650934015;0.9714560226990187;1.0000067943608095;9.999995689338068;-0.6247679967105628;-0.6459310062566075;-0.6459310024910863;1.2676951194478301e-09;0.664912230212542;0.6649088115080575;0.999996414815828
17.702911;0.9877094407006725;-0.00012146728080876838;-0.000122984484305369;-0.6567315686295181;-0.6649133650888794;0.9714559930819109;1.0000070354719783;9.999993863601231;-0.624767996686315;-0.6459310062900239;-0.6459310024524472;1.2064465091469436e-09;0.6649122884150266;0.6649088196129417;0.9999965027608638
17.712911;0.9877101623077365;-0.00012146364148200899;-0.00012298069931944783;-0.6567322335393819;-0.6649133650853513;0.9714559596859924;1.000007273063078;9.999992055824192;-0.6247679966611522;-0.6459310063221617;-0.6459310024112322;1.1455473628460093e-09;0.6649123440839544;0.6649088294339431;0.9999965887174447
17.722911;0.9877098772785797;-0.00012146365692600039;-0.00012298073799226392;-0.6567322335468088;-0.6649133650815751;0.9714559226709537;1.0000075068676162;9.999990264163003;-0.6247679966351387;-0.6459310063530332;-0.6459310023675692;1.0850401468317134e-09;0.6649123974687798;0.6649088410700456;0.9999966733203315
17.732911;0.9877095854144378;-0.00012146367206115388;-0.0001229807752743313;-0.6567322335549606;-0.66491336507843;0.9714558821430556;1.0000077365651434;9.999988488622211;-0.6247679966083466;-0.6459310063826221;-0.6459310023216074;1.0249618055052804e-09;0.6649124488000208;0.6649088546264214;0.9999967571330719
17.742911;0.9877092866243122;-0.00012146368682572243;-0.00012298081111173465;-0.6567322335636668;-0.6649133650760761;0.971455838136936;1.0000079618550604;9.999986731249175;-0.624767996580851;-0.6459310064108981;-0.6459310022735185;9.65337729048111e-10;0.6649124982261442;0.6649088702183115;0.9999968405667422
17.752911;0.9877089809785178;-0.00012146370116460706;-0.00012298084539716334;-0.6567322335727934;-0.6649133650746407;0.971455790725523;1.0000081824594254;9.999984994868498;-0.624767996552747;-0.6459310064378458;-0.6459310022235079;9.062011729161171e-10;0.6649125457796875;0.6649088879327489;0.9999969238718279
17.762911;0.9877086687190347;-0.00012146371502216703;-0.0001229808780075238;-0.6567322335822499;-0.6649133650742216;0.9714557401825495;1.0000083981161463;9.999983281864939;-0.6247679965241602;-0.6459310064634626;-0.6459310021718081;8.475980575790684e-10;0.6649125913979645;0.6649089077885794;0.9999970071848987
17.772911;0.9877083502274194;-0.00012146372833765895;-0.0001229809088533046;-0.6567322335919744;-0.6649133650749118;0.971455687017665;1.0000086086091653;9.999981593873864;-0.6247679964952384;-0.6459310064877358;-0.645931002118635;7.895732173829115e-10;0.6649126349731443;0.6649089297082822;0.9999970905781691
17.782911;0.9877080260269242;-0.00012146374103032769;-0.00012298093789689458;-0.6567322336019229;-0.664913365076814;0.9714556318762264;1.0000088137449823;9.999979932436792;-0.6247679964661282;-0.6459310065106388;-0.645931002064159;7.32166352433264e-10;0.66491267641866;0.6649089535091116;0.9999971740574838
17.792911;0.9877076968089019;-0.00012146375298242042;-0.00012298096512453782;-0.6567322336120616;-0.6649133650800294;0.9714555754475238;1.000009013302047;9.999978299336181;-0.6247679964369608;-0.6459310065321464;-0.645931002008525;6.754201059802782e-10;0.6649127157052493;0.6649089789579593;0.9999972575195576
17.802911;0.9877073634289181;-0.00012146376404208666;-0.00012298099051826538;-0.6567322336223606;-0.6649133650846336;0.9714555184423498;1.0000092070523328;9.99997669623755;-0.6247679964078521;-0.6459310065522393;-0.6459310019518816;6.193901585584241e-10;0.6649127527987496;0.6649090058791401;0.9999973407258993
17.812911;0.9877070268875173;-0.00012146377405998538;-0.00012298101406154366;-0.656732233632784;-0.6649133650906672;0.9714554615571932;1.0000093948286553;9.999975124804829;-0.6247679963788997;-0.6459310065708871;-0.6459310018943774;5.641607895991848e-10;0.664912787591794;0.664909034222759;0.9999974233484517
17.822911;0.9877066882562215;-0.00012146378293110565;-0.00012298103575099007;-0.6567322336432949;-0.6649133650981534;0.9714554054046617;1.0000095765597614;9.999973586921557;-0.6247679963501842;-0.6459310065880477;-0.6459310018361237;5.098617801834313e-10;0.6649128199657416;0.6649090640465064;0.9999975050708008
17.832911;0.987706348521029;-0.00012146379059229532;-0.00012298105559295912;-0.656732233653886;-0.6649133651071243;0.9714553504964958;1.0000097522084657;9.999972084253393;-0.624767996321775;-0.6459310066036884;-0.6459310017771633;4.5666201902428267e-10;0.6649128499084113;0.6649090954496926;0.9999975856626099
17.842911;0.9877060084882744;-0.00012146379698432604;-0.0001229810735931169;-0.6567322336645885;-0.6649133651176282;0.9714552972459023;1.000009921630955;9.99997061770791;-0.624767996293734;-0.6459310066177983;-0.6459310017174832;4.047364972538415e-10;0.6649128775219875;0.6649091285219185;0.9999976649926072
17.852911;0.9877056688077438;-0.00012146380202649285;-0.00012298108973680407;-0.6567322336754451;-0.6649133651297211;0.9714552459205084;1.0000100845053823;9.99996918715137;-0.6247679962661254;-0.6459310066303688;-0.6459310016570521;3.5423779679562616e-10;0.66491290292849;0.6649091633250259;0.9999977429937509
17.862911;0.9877053299801907;-0.0001214638056153703;-0.00012298110395662711;-0.6567322336865132;-0.6649133651434485;0.9714551966463978;1.000010240380216;9.99996779138288;-0.6247679962390147;-0.6459310066413649;-0.6459310015958433;3.052829932590628e-10;0.6649129262118558;0.6649091998917466;0.9999978196145924
17.872911;0.9877049923331837;-0.00012146380763851984;-0.00012298111611967985;-0.6567322336978962;-0.6649133651588262;0.9714551495219146;1.0000103887101606;9.999966428330573;-0.6247679962124507;-0.6459310066507264;-0.6459310015338394;2.579436302058326e-10;0.6649129474459022;0.6649092382492024;0.9999978947937618
17.882911;0.9877046560673644;-0.0001214638079938903;-0.00012298112606503602;-0.656732233709746;-0.6649133651758363;0.9714551047519561;1.0000105288423369;9.999965095327706;-0.6247679961864592;-0.6459310066583777;-0.6459310014710276;2.122423717762522e-10;0.6649129667436525;0.6649092784713303;0.9999979684824265
17.892911;0.9877043213430109;-0.0001214638065949835;-0.0001229811336505469;-0.6567322337222473;-0.6649133651944445;0.9714550627156959;1.0000106600632916;9.999963789695734;-0.6247679961610634;-0.6459310066642117;-0.645931001407381;1.6816695152905904e-10;0.6649129842705928;0.6649093207130994;0.9999980407231042
17.902911;0.9877039882753523;-0.00012146380336108185;-0.0001229811387525662;-0.6567322337356009;-0.6649133652146236;0.9714550239088392;1.0000107817270893;9.999962509364797;-0.6247679961363026;-0.6459310066680842;-0.6459310013428532;1.25696103872759e-10;0.6649130002053933;0.6649093651801596;0.9999981116848939
17.912911;0.9877036568397132;-0.00012146379821928962;-0.00012298114125255957;-0.6567322337500054;-0.6649133652363475;0.9714549888026074;1.0000108933549174;9.999961252586868;-0.6247679961122333;-0.645931006669832;-0.6459310012774058;8.481724929359785e-11;0.6649130146643758;0.6649094120815193;0.9999981815569414
17.922911;0.9877033268423564;-0.00012146379113674804;-0.00012298114106040298;-0.6567322337656543;-0.6649133652595448;0.9714549577432761;1.0000109946396332;9.999960017415065;-0.6247679960889336;-0.6459310066692961;-0.6459310012110451;4.552765988786401e-11;0.6649130276560113;0.664909461625504;0.999998250402489
17.932911;0.9877029980477802;-0.00012146378216084976;-0.0001229811381347144;-0.656732233782749;-0.6649133652840672;0.9714549309435756;1.00001108539105;9.999958802435941;-0.6247679960664942;-0.6459310066663313;-0.6459310011438337;7.837783293473985e-12;0.6649130391053082;0.6649095140018664;0.9999983181377821
17.942911;0.9877026703430769;-0.00012146377141431985;-0.00012298113246957725;-0.6567322338015129;-0.6649133653097107;0.9714549085645302;1.000011165471216;9.999957607830039;-0.6247679960449845;-0.6459310066608128;-0.6459310010758755;-2.821140902645375e-11;0.6649130489036124;0.664909569313086;0.999998384605983
17.952911;0.987702343770879;-0.00012146375904613833;-0.00012298112408729695;-0.6567322338221685;-0.6649133653362591;0.9714548907768312;1.0000112347028345;9.99995643526237;-0.6247679960244511;-0.6459310066526462;-0.6459310010072948;-6.253431205321976e-11;0.664913056945253;0.6649096275380216;0.9999984495888846
17.962911;0.9877020184734566;-0.00012146374520311291;-0.0001229811130560836;-0.6567322338448951;-0.6649133653635146;0.9714548776700317;1.0000112927620906;9.999955287229437;-0.6247679960049723;-0.6459310066417663;-0.6459310009382264;-9.501304852475439e-11;0.6649140631466873;0.664910688573701;0.9999985127729122
17.972911;0.9877016946473537;-0.00012146373003363615;-0.00012298109950508875;-0.656732233869796;-0.664913365391321;0.9714548691249594;1.000011339187272;9.999954166960743;-0.6247679959866838;-0.6459310066281251;-0.6459310008688048;-1.2553543205369792e-10;0.6649140674434493;0.6649107522902225;0.9999985738011804
17.982911;0.9877013724638262;-0.00012146371368337211;-0.00012298108361098373;-0.656732233896892;-0.664913365419595;0.9714548648373796;1.0000113735220655;9.999953078789598;-0.6247679959697239;-0.645931006611676;-0.6459310007991534;-1.5403300504366946e-10;0.6649140697843279;0.66491081854854;0.999998632387304
17.992911;0.9877010519861026;-0.00012146369627962997;-0.00012298106557351928;-0.6567322339261493;-0.6649133654483451;0.9714548644659197;1.0000113954563277;9.999952028042275;-0.624767995954163;-0.6459310065923709;-0.6459310007293914;-1.805031202438632e-10;0.6649140701544553;0.6649108872033767;0.9999986883423995
18.002911;0.987700733173379;-0.00012146367791926497;-0.00012298104561578543;-0.6567322339575159;-0.6649133654776396;0.9714548677361097;1.000011404888002;9.999951020368405;-0.6247679959399922;-0.6459310065701718;-0.6459310006596444;-2.050040726963917e-10;0.66491406861311;0.6649109581077831;0.9999987414459879
18.012911;0.9877004159092058;-0.00012146365866127617;-0.0001229810239944944;-0.6567322339909238;-0.6649133655075481;0.9714548744628067;1.0000114018782178;9.999950061640197;-0.6247679959271695;-0.6459310065450574;-0.6459310005900343;-2.2761219025678771e-10;0.6649140653023666;0.6649110311304841;0.9999987913242524
18.022911;0.9877001000218608;-0.00012146363853204561;-0.00012298100098876675;-0.6567322340262768;-0.6649133655381072;0.9714548845721985;1.000011386584279;9.999949158329187;-0.6247679959156706;-0.6459310065170064;-0.6459310005206635;-2.4837168196044135e-10;0.6649140604229784;0.6649111062089609;0.999998837523194
18.032911;0.9876997853480297;-0.00012146361754976032;-0.0001229809768810735;-0.6567322340634648;-0.6649133655693197;0.9714548981041184;1.000011359286749;9.999948317151595;-0.624767995905506;-0.6459310064859733;-0.6459310004516345;-2.672686478310628e-10;0.6649140542206485;0.6649111833836382;0.9999988796904832
18.042911;0.9876994718048661;-0.00012146359574608812;-0.0001229809519443925;-0.6567322341024034;-0.6649133656011622;0.9714549151477616;1.000011320423215;9.999947543930515;-0.6247679958967166;-0.6459310064518747;-0.6459310003830822;-2.8422306783619514e-10;0.6649140470021688;0.6649112627437842;0.9999989176902317
18.052911;0.9876991594356305;-0.0001214635731596151;-0.00012298092642935732;-0.6567322341430509;-0.6649133656335761;0.9714549357415788;1.0000112705413962;9.999946842772333;-0.6247679958893825;-0.6459310064145983;-0.645931000315162;-2.9910240274405807e-10;0.6649140391466474;0.664911344353141;0.9999989516125619
18.062911;0.9876988484234368;-0.00012146354982300893;-0.00012298090056618233;-0.6567322341853992;-0.6649133656664586;0.9714549598035221;1.0000112102154786;9.999946216306581;-0.6247679958836289;-0.64593100637404;-0.6459310002480194;-3.1175450224014884e-10;0.6649140310964025;0.6649114282366629;0.9999989817297003
18.072911;0.9876985390592897;-0.00012146352577858496;-0.00012298087457929057;-0.6567322342294554;-0.664913365699689;0.971454987156616;1.0000111399975993;9.999945666284194;-0.6247679958795923;-0.6459310063301349;-0.645931000181795;-3.2203907764945616e-10;0.6649140233445066;0.6649115143798707;0.999999008427575
18.082911;0.9876982317120612;-0.0001214635010946076;-0.00012298084868385346;-0.6567322342752268;-0.6649133657331634;0.9714550176629828;1.000011060455623;9.999945193629264;-0.6247679958773731;-0.6459310062828568;-0.6459310001166407;-3.298549749763175e-10;0.6649140164037924;0.6649116027019287;0.9999990320703692
18.092911;0.9876979268346902;-0.00012146347584555709;-0.0001229808230669157;-0.6567322343227131;-0.6649133657667913;0.9714550513629775;1.0000109722108883;9.99994479803964;-0.6247679958770159;-0.6459310062322086;-0.645931000052703;-3.3515863278520114e-10;0.664914010761257;0.6649116930577265;0.9999990528416435
18.102911;0.9876976249822448;-0.00012146345008684351;-0.00012298079788075218;-0.6567322343719036;-0.6649133658004578;0.9714550884484606;1.000010875850623;9.999944477483984;-0.6247679958785184;-0.6459310061782261;-0.6459309999900994;-3.3796208041969e-10;0.6649140068720353;0.6649117852991404;0.9999990707302209
18.112911;0.987697326788546;-0.00012146342386160234;-0.00012298077325777516;-0.6567322344227696;-0.6649133658339994;0.9714551290769866;1.0000107717991555;9.999944228630808;-0.6247679958818354;-0.64593100612099;-0.6459309999289153;-3.3832503960215103e-10;0.6649140051644041;0.6649118793438188;0.9999990856385201
18.122911;0.9876970328756164;-0.00012146339722898817;-0.000122980749324837;-0.6567322344752657;-0.6649133658672189;0.9714551732449845;1.0000106603338144;9.999944048569755;-0.6247679958868783;-0.6459310060606398;-0.6459309998692084;-3.3634839944867015e-10;0.6649140059756827;0.6649119751923986;0.9999990974159203
18.132911;0.9876967437945698;-0.00012146337028080106;-0.00012298072620696353;-0.6567322345293443;-0.664913365899929;0.9714552208220283;1.0000105417306488;9.999943936108421;-0.6247679958935141;-0.6459310059973827;-0.6459309998110065;-3.3214919718054045e-10;0.6649140094778323;0.6649120728971327;0.9999991058125487
18.142911;0.9876964600280749;-0.00012146334313106985;-0.00012298070403986934;-0.6567322345849751;-0.6649133659319958;0.9714552716568917;1.0000104163532662;9.999943891791494;-0.6247679959015724;-0.6459310059314781;-0.6459309997543106;-3.2583431729787e-10;0.664914015698074;0.6649121725265439;0.9999991104704202
18.152911;0.9876961819427599;-0.00012146331589637241;-0.00012298068297209028;-0.6567322346421538;-0.6649133659633566;0.9714553256692309;1.0000102846190992;9.99994391718295;-0.624767995910859;-0.6459310058632117;-0.6459309996990984;-3.1750968874554357e-10;0.6649140246084055;0.6649122741576696;0.9999991109703397
18.162911;0.9876959097497516;-0.00012146328868687828;-0.000122980663133097;-0.6567322347008857;-0.6649133659939942;0.97145538288012;1.0000101469532496;9.999944013823509;-0.6247679959211758;-0.6459310057928896;-0.6459309996453182;-3.0730716324790075e-10;0.6649140362034398;0.6649123778896602;0.999999106899864
18.172911;0.9876956436159358;-0.0001214632616121131;-0.0001229806446044797;-0.6567322347611556;-0.6649133660238874;0.9714554433769325;1.0000100038056319;9.99994418269994;-0.6247679959323315;-0.6459310057208325;-0.6459309995928844;-2.9539041578937984e-10;0.6649140505296977;0.6649124838370215;0.9999990978980974
18.182911;0.9876953838171482;-0.00012146323479601751;-0.0001229806274265501;-0.6567322348229211;-0.6649133660529798;0.9714555072587419;1.0000098556811072;9.999944424536483;-0.624767995944135;-0.6459310056473485;-0.645930999541691;-2.8193823769615086e-10;0.6649140676604961;0.6649125920814514;0.9999990836958043
18.192911;0.9876951307351343;-0.00012146320838671526;-0.0001229806116275049;-0.656732234886132;-0.6649133660811817;0.9714555746250898;1.0000097031249617;9.99994474007469;-0.6247679959564073;-0.6459310055727174;-0.6459309994916328;-2.6713090087465826e-10;0.6649140876452838;0.6649127026230096;0.9999990642030284
18.202911;0.9876948847427167;-0.00012146318254157663;-0.0001229805972475466;-0.6567322349507477;-0.6649133661083882;0.9714556456204426;1.0000095466979226;9.999945129876993;-0.6247679959689939;-0.6459310054971991;-0.6459309994426289;-2.5114958627851695e-10;0.664914110493075;0.6649128153703308;0.9999990395778092
18.212911;0.9876946461701557;-0.00012146315738861944;-0.00012298058434191222;-0.656732235016741;-0.6649133661344966;0.9714557204242222;1.0000093869753437;9.999945593956806;-0.6247679959817447;-0.6459310054210354;-0.6459309993946355;-2.341788620557538e-10;0.6649141361960548;0.6649129301612017;0.9999990101655077
18.222911;0.9876944153808661;-0.00012146313300711856;-0.00012298057296278441;-0.6567322350840853;-0.6649133661594133;0.9714557991454904;1.0000092245237966;9.999946131661924;-0.6247679959944963;-0.6459310053444457;-0.6459309993476489;-2.1640548797107048e-10;0.6649141647316325;0.6649130467756814;0.9999989763389647
18.232911;0.9876941928202857;-0.0001214631094484294;-0.0001229805631279717;-0.6567322351527423;-0.6649133661830612;0.9714558817588801;1.0000090598384994;9.99994674187189;-0.6247679960070955;-0.6459310052676388;-0.645930999301702;-1.9800198989679607e-10;0.66491419602215;0.6649131649298717;0.9999989383937404
18.242911;0.9876939789642798;-0.00012146308676625974;-0.00012298055480383966;-0.6567322352226672;-0.66491336620539;0.9714559681407023;1.0000088932827351;9.999947423622732;-0.6247679960194211;-0.6459310051908382;-0.6459309992568409;-1.7909844887252496e-10;0.6649142299026365;0.6649132842937083;0.9999988965523613
18.252911;0.9876937742148291;-0.0001214724183668376;-0.0001229900177754548;-0.656733881427148;-0.6649150328661366;0.9714560581619512;1.0000087250708332;9.999948177145294;-0.6247679960313717;-0.6459310051142977;-0.6459309992130933;-1.597711615263843e-10;0.6649142661395727;0.6649134045454518;0.9999988510068427
18.262911;0.9876935787942471;-0.00012147239766617975;-0.00012299001227984092;-0.6567338814994645;-0.6649150328857516;0.97145615178378;1.0000085553132827;9.999949004106332;-0.6247679960428382;-0.6459310050382744;-0.6459309991704553;-1.40064191598128e-10;0.6649143044831327;0.6649135254277458;0.9999988019625731
18.272911;0.9876933926655875;-0.00012147237806370476;-0.00012299000813318817;-0.6567338815728717;-0.6649150329039631;0.9714562490826142;1.000008384073614;9.999949906568544;-0.624767996053689;-0.6459310049629734;-0.6459309991288947;-1.2002864537080644e-10;0.6649143447009368;0.6649136467788564;0.9999987496397393
18.282911;0.9876932155465247;-0.00012147235959403102;-0.00012299000532215926;-0.6567338816472587;-0.6649150329207212;0.9714563502287378;1.000008211409207;9.999950886133039;-0.6247679960637993;-0.6459310048885178;-0.645930999088356;-9.973409267626735e-11;0.6649143865690278;0.664913768519232;0.9999986942108402
18.292911;0.987693047047947;-0.00012147234225256417;-0.0001229900038377174;-0.656733881722508;-0.664915032935956;0.9714564554706321;1.0000080374180538;9.999951943953489;-0.6247679960730863;-0.6459310048149709;-0.6459309990487581;-7.924002299295574e-11;0.6649144298662077;0.6649138906065916;0.9999986357496266
18.302911;0.9876928868566459;-0.00012147232599524717;-0.00012299000365967297;-0.656733881798525;-0.664915032949608;0.9714565651255396;1.0000078622471382;9.99995308073992;-0.6247679960815158;-0.6459310047423776;-0.6459309990099783;-5.85809281161586e-11;0.6649144744354222;0.6649140130002565;0.9999985742277272
18.312911;0.9876927348240657;-0.00012147231075553921;-0.0001229900047447936;-0.6567338818752442;-0.6649150329616779;0.9714566795618844;1.000007686034409;9.999954296617483;-0.6247679960891024;-0.6459310046707775;-0.6459309989718479;-3.778902447803739e-11;0.6649145202615937;0.6649141356379384;0.9999985095382091
18.322911;0.9876925908963256;-0.00012147229646295423;-0.00012299000702707585;-0.6567338819526313;-0.664915032972237;0.9714567991300571;1.000007508862113;9.99995559172455;-0.6247679960959187;-0.6459310046001949;-0.6459309989341925;-1.6922114920778384e-11;0.6649145674479562;0.6649142583912844;0.9999984415365852
18.332911;0.9876924549698856;-0.00012147228304707806;-0.00012299001043630518;-0.6567338820306837;-0.6649150329813963;0.971456924083118;1.0000073307990638;9.999956966939434;-0.6247679961020746;-0.6459310045306339;-0.6459309988968971;3.941918445611002e-12;0.664914616100581;0.6649143810111258;0.99999837003347
18.342911;0.9876923268071498;-0.0001214722704323127;-0.0001229900149219093;-0.6567338821094171;-0.6649150329892729;0.9714570545817945;1.0000071520272664;9.9999584235364;-0.6247679961076744;-0.6459310044620722;-0.6459309988599355;2.4753340190680286e-11;0.6649146662430128;0.6649145031208177;0.9999982947006206
18.352911;0.9876922060841018;-0.00012147225854049986;-0.0001229900204604974;-0.6567338821888433;-0.6649150329959616;0.9714571907818478;1.000006972957662;9.999959962043839;-0.6247679961127945;-0.6459310043944597;-0.6459309988233526;4.552302934610657e-11;0.664914717819086;0.6649146242666322;0.9999982150066462
18.362911;0.987692092505027;-0.00012147224730397631;-0.00012299002704599965;-0.6567338822689597;-0.6649150330015241;0.9714573329205238;1.0000067942078035;9.99996158059769;-0.624767996117492;-0.6459310043277221;-0.6459309987872295;6.629588635726375e-11;0.6649147707390147;0.6649147439731629;0.9999981302792755
18.372911;0.987691985858798;-0.0001214722366789076;-0.00012299003467434712;-0.6567338823497512;-0.6649150330060067;0.9714574812959285;1.0000066164538577;9.999963273492591;-0.6247679961218257;-0.6459310042617675;-0.6459309987516603;8.711982284008638e-11;0.6649158249109649;0.6649158617561499;0.9999980398140683
18.382911;0.9876918860233159;-0.00012147222666486534;-0.00012299004332427647;-0.6567338824312039;-0.6649150330094676;0.9714576361475;1.000006440323595;9.99996503126784;-0.6247679961258686;-0.6459310041965063;-0.6459309987167456;1.0804646958856209e-10;0.6649158802492489;0.6649159771140034;0.9999979429245363
18.392911;0.9876917929909255;-0.00012147221733125601;-0.00012299005294541396;-0.6567338825133168;-0.6649150330119824;0.9714577975972858;1.0000062663714135;9.999966842048241;-0.6247679961296998;-0.6459310041318845;-0.6459309986825965;1.2913774265960047e-10;0.6649159366855638;0.6649160895561871;0.9999978389726201
18.402911;0.9876917068797461;-0.00012147220882548513;-0.00012299006346830333;-0.6567338825960838;-0.664915033013632;0.9714579656946346;1.0000060950074814;9.999968693040291;-0.6247679961333676;-0.6459310040679165;-0.645930998649348;1.5047847770801033e-10;0.6649159941807335;0.6649161986511399;0.9999977274549585
18.412911;0.9876916278321541;-0.00012147220135397075;-0.00012299007481909757;-0.6567338826794638;-0.6649150330144972;0.9714581404039654;1.0000059264132455;9.999970571719162;-0.624767996136869;-0.6459310040047006;-0.6459309986171758;1.72185087282681e-10;0.6649160527112006;0.6649163040381808;0.9999976081122389
18.422911;0.9876915558577778;-0.0001214721951498178;-0.00012299008691442177;-0.6567338827633787;-0.6649150330146669;0.9714583215323541;1.0000057606136468;9.99997246639062;-0.6247679961401791;-0.6459310039424135;-0.6459309985862819;1.9438020373109978e-10;0.6649161122493894;0.6649164054207324;0.9999974809809213
18.432911;0.9876914908131691;-0.00012147219043954469;-0.0001229900996520631;-0.6567338828477445;-0.6649150330142501;0.9714585087569144;1.000005597627841;9.999974366324766;-0.6247679961432813;-0.6459310038812801;-0.6459309985568581;2.1716330798886586e-10;0.6649161727597596;0.6649165025881257;0.9999973463589853
18.442911;0.9876914325292794;-0.00012147218742035889;-0.00012299011292978256;-0.6567338829325037;-0.6649150330133847;0.9714587017171457;1.000005437474474;9.99997626201125;-0.6247679961461495;-0.645931003821536;-0.6459309985290659;2.4061398053065105e-10;0.6649162341885089;0.6649165954360722;0.9999972046991779
18.452911;0.9876913808982893;-0.00012147218624529773;-0.00012299012667733717;-0.6567338830176367;-0.6649150330122341;0.9714589000605302;1.000005280072098;9.999978145766311;-0.6247679961487292;-0.6459310037634156;-0.6459309985030326;2.648071763493772e-10;0.6649162964495122;0.6649166839202232;0.9999970564703528
18.462911;0.98769133582842;-0.00012147218701378914;-0.00012299014086791712;-0.6567338831031495;-0.6649150330109656;0.9714591034484877;1.0000051252261832;9.999980012716621;-0.6247679961509492;-0.6459310037071622;-0.6459309984788483;2.898209588564054e-10;0.6649163594312871;0.6649167679677251;0.9999969020546927
18.472911;0.9876912971862682;-0.00012147218977494457;-0.0001229901555101632;-0.6567338831890596;-0.6649150330097074;0.9714593115423954;1.0000049727282372;9.99998186114699;-0.6247679961527466;-0.6459310036530197;-0.6459309984565765;3.1574072051675383e-10;0.6649164230171016;0.6649168474424281;0.9999967417128659
18.482911;0.987691264806892;-0.00012147219454234513;-0.0001229901706267275;-0.656733883275396;-0.6649150330085178;0.9714595239697935;1.0000048224413778;9.999983691132798;-0.6247679961540853;-0.6459310036012051;-0.6459309984362854;3.42653171725569e-10;0.6649164870995872;0.6649169221991035;0.9999965756216515
18.492911;0.9876912384912225;-0.00012147220131378244;-0.0001229901862338405;-0.6567338833622031;-0.6649150330073963;0.9714597402880708;1.0000046743001914;9.99998550270402;-0.6247679961549607;-0.6459310035518936;-0.6459309984180703;3.7063335016245514e-10;0.6649165515701609;0.664916992140872;0.999996403957276
18.502911;0.9876912179990631;-0.0001214722100752143;-0.00012299020234748579;-0.6567338834495231;-0.6649150330063174;0.9714599599402962;1.0000045283000754;9.999987295127525;-0.6247679961553931;-0.6459310035052149;-0.6459309984020549;3.9973474911623236e-10;0.6649166162989718;0.6649170571903631;0.9999962269454155
18.512911;0.9876912031111409;-0.00012147222078764222;-0.00012299021899913806;-0.6567338835373715;-0.6649150330052495;0.9714601821979247;1.0000043845304527;9.999989066847602;-0.6247679961554206;-0.6459310034612418;-0.6459309983883824;4.2997326548685026e-10;0.6649166811594909;0.6649171172409553;0.9999960448653685
18.522911;0.9876911936912416;-0.00012147223339035545;-0.0001229902362277128;-0.6567338836257371;-0.664915033004151;0.9714604061701858;1.0000042431905383;9.999990815497277;-0.6247679961550949;-0.645931003419977;-0.6459309983771947;4.6130957665949766e-10;0.664916746083742;0.664917172177573;0.9999958580512701
18.532911;0.9876911896926065;-0.00012147224782243726;-0.0001229902540626427;-0.6567338837145995;-0.6649150330029729;0.9714606308819379;1.0000041045396322;9.99999253826965;-0.6247679961544764;-0.6459310033813653;-0.6459309983685966;4.936485656374638e-10;0.6649168110838196;0.6649172219055122;0.9999956668892563
18.542911;0.9876911911412057;-0.00012147226404755522;-0.00012299027253456375;-0.6567338838039246;-0.6649150330016788;0.9714608553060198;1.0000039688048006;9.999994232418922;-0.6247679961536234;-0.6459310033453171;-0.6459309983626401;5.268707704330656e-10;0.6649168762345653;0.6649172663362851;0.9999954718157928
18.552911;0.9876911980867651;-0.0001214722820789247;-0.00012299029169908577;-0.6567338838936463;-0.6649150330002477;0.9714610784035629;1.0000038361409174;9.999995895625826;-0.6247679961525849;-0.6459310033117148;-0.6459309983593422;5.608808475996705e-10;0.6649169416375975;0.664917305386623;0.9999952733083197
18.562911;0.9876912105670744;-0.00012147230197614466;-0.0001229903116295874;-0.6567338839836622;-0.6649150329986592;0.9714612992250724;1.0000037067171261;9.999997526260294;-0.6247679961514128;-0.6459310032804021;-0.6459309983587007;5.956269708233693e-10;0.6649170073676991;0.6649173390128144;0.9999950718267185
18.572911;0.9876912286283328;-0.00012147232380885532;-0.0001229903323900403;-0.6567338840738479;-0.6649150329968846;0.9714615169179545;1.0000035808011598;9.99999912298595;-0.6247679961501826;-0.6459310032511711;-0.6459309983607001;6.310835762023894e-10;0.6649170734623472;0.6649173672267911;0.999994867744615
18.582911;0.9876912523071769;-0.00012147234763600644;-0.00012299035402650807;-0.656733884164071;-0.6649150329948817;0.9714617306623894;1.0000034587122544;10.000000684042048;-0.6247679961489877;-0.6459310032237608;-0.6459309983653083;6.672270198882753e-10;0.6649171399798167;0.6649173900759371;0.9999946613647294
18.592911;0.9876912815937756;-0.00012147237351212479;-0.00012299037657370108;-0.6567338842541803;-0.6649150329925865;0.9714619397117854;1.0000033407546394;10.000002207336447;-0.6247679961479078;-0.6459310031978748;-0.6459309983724691;7.040265161609918e-10;0.6649172070082543;0.6649174076391476;0.9999944530141605
18.602911;0.9876913164866619;-0.00012147240148806398;-0.00012299040005934255;-0.6567338843439731;-0.6649150329899243;0.9714621434568796;1.0000032272414225;10.000003690949892;-0.6247679961470062;-0.6459310031732116;-0.645930998382098;7.414557882445095e-10;0.6649172745993505;0.6649174200275737;0.9999942430946056
18.612911;0.9876913570532004;-0.00012147243159405253;-0.0001229904245072404;-0.656733884433182;-0.6649150329868169;0.9714623413533424;1.000003118533079;10.000005133323743;-0.624767996146359;-0.6459310031494918;-0.6459309983940744;7.795137552986921e-10;0.664917342743062;0.6649174273419687;0.9999940320276784
18.622911;0.9876914033804199;-0.0001214724638167176;-0.0001229904499415285;-0.6567338845215249;-0.6649150329831742;0.971462532776484;1.000003014948863;10.000006533354396;-0.6247679961460701;-0.6459310031264701;-0.6459309984082391;8.182386201547467e-10;0.6649174113990537;0.6649174296528754;0.9999938201952441
18.632911;0.9876914554985644;-0.00012147249809143997;-0.00012299047639707415;-0.6567338846087647;-0.6649150329788951;0.9714627169816443;1.0000029165961575;10.000007890602305;-0.624767996146261;-0.6459310031039466;-0.645930998424412;8.577063957614543e-10;0.6649174805095911;0.6649174270342526;0.9999936079495529
18.642911;0.9876915133747437;-0.00012147253430571818;-0.00012299050393071504;-0.6567338846947222;-0.66491503297388;0.971462893196981;1.0000028233425213;10.000009206079985;-0.6247679961470493;-0.6459310030817705;-0.6459309984424187;8.980114214943198e-10;0.6649175499893283;0.6649174195559716;0.9999933956403642
18.652911;0.9876915769126244;-0.00012147257229846261;-0.00012299053260980548;-0.6567338847792495;-0.664915032968047;0.9714630606850171;1.0000027349200493;10.000010483133224;-0.6247679961485186;-0.6459310030598386;-0.6459309984620991;9.392390568757693e-10;0.6649176197326269;0.6649174072420507;0.9999931835706464
18.662911;0.9876916458847885;-0.00012147261187508518;-0.00012299056247727603;-0.6567338848621925;-0.6649150329613519;0.9714632187050672;1.0000026509661057;10.0000117265598;-0.6247679961507011;-0.6459310030380885;-0.6459309984832934;9.814533016302706e-10;0.6649176896298938;0.664917390099018;0.9999929718865439
18.672911;0.987691719856254;-0.00012147265283662003;-0.00012299059352504057;-0.6567338849433647;-0.6649150329537904;0.9714633664969934;1.000002570999667;10.00001294050046;-0.6247679961535982;-0.645931003016478;-0.6459309985058218;1.0247056723538868e-09;0.6649177595718999;0.664917368178108;0.9999927605411559
18.682911;0.9876917981978545;-0.00012147269498770933;-0.00012299062570462414;-0.6567338850225505;-0.6649150329453781;0.9714635033326944;1.0000024944142174;10.000014127249576;-0.6247679961572212;-0.6459310029949695;-0.6459309985294903;1.0690474904304852e-09;0.664917829446907;0.6649173415634099;0.9999925493814529
18.692911;0.987691880185565;-0.00012147273812811034;-0.00012299065896339949;-0.6567338850995248;-0.6649150329361362;0.9714636285481676;1.0000024205021196;10.000015287256561;-0.6247679961616184;-0.6459310029735429;-0.6459309985541098;1.1145209587478677e-09;0.664917899123649;0.664917310328894;0.9999923382289617
18.702911;0.9876919650682375;-0.0001214727820592581;-0.00012299069326440366;-0.6567338851740668;-0.6649150329260993;0.9714637415536728;1.000002348537245;10.00001641986151;-0.6247679961668782;-0.6459310029522015;-0.6459309985794979;1.1611237869443867e-09;0.6649179684246772;0.6649172745365243;0.9999921268994999
18.712911;0.9876920520720631;-0.00012147282661011416;-0.000122990728569433;-0.6567338852459566;-0.6649150329153283;0.971463841864499;1.000002277859948;10.000017524075345;-0.6247679961731099;-0.6459310029309538;-0.6459309986054632;1.2087801120455166e-09;0.6649180371230307;0.6649172342383388;0.9999919151996779
18.722911;0.987692140438687;-0.00012147287165846084;-0.0001229907648018184;-0.6567338853149599;-0.6649150329039123;0.9714639290909897;1.000002207863776;10.000018598952419;-0.6247679961804081;-0.6459310029098083;-0.6459309986318004;1.2573466841861116e-09;0.6649181049812061;0.6649171894728351;0.9999917029110206
18.732911;0.9876922294800895;-0.00012147291712152895;-0.0001229908018237071;-0.6567338853808222;-0.6649150328919501;0.9714640028764888;1.0000021379621302;10.000019644566416;-0.6247679961888314;-0.6459310028887744;-0.6459309986583045;1.3066419954221833e-09;0.6649181718137206;0.66491714028206;0.9999914898295016
18.742911;0.9876923185748224;-0.00012147296292001906;-0.00012299083944991975;-0.656733885443275;-0.6649150328795201;0.9714640628750121;1.0000020676501349;10.0000206632399;-0.6247679961984047;-0.6459310028678313;-0.6459309986847829;1.3564656583511003e-09;0.6649182374935892;0.6649170867448597;0.9999912758948865
18.752911;0.9876924071451603;-0.00012147300895226263;-0.00012299087747887291;-0.6567338855020427;-0.6649150328666728;0.9714641087593243;1.0000019965970057;10.000021659163878;-0.6247679962091344;-0.6459310028468924;-0.6459309987110562;1.4065993177725965e-09;0.6649183018626903;0.6649170290142394;0.9999910612959947
18.762911;0.987692494653117;-0.00012147305509802146;-0.00012299091570734848;-0.6567338855568621;-0.6649150328534645;0.9714641402224933;1.00000192463381;10.000022637115949;-0.6247679962210158;-0.6459310028258165;-0.6459309987369751;1.456811197240133e-09;0.6649183646621192;0.6649169673202223;0.9999908464511156
18.772911;0.9876925806014655;-0.0001214731012360884;-0.00012299095393691445;-0.6567338856075121;-0.6649150328400013;0.9714641570313077;1.0000018516373692;10.00002360225584;-0.6247679962340255;-0.6459310028044548;-0.6459309987624369;1.5068796430922538e-09;0.6649184255530937;0.6649169019210978;0.9999906318979968
18.782911;0.9876926645212212;-0.00012147314725691586;-0.0001229909919959571;-0.656733885653821;-0.6649150328264446;0.9714641591064832;1.000001777457012;10.000024560549116;-0.6247679962481093;-0.6459310027826927;-0.6459309987873687;1.5566218736815921e-09;0.6649184841472389;0.6649168330567843;0.9999904182134239
18.792911;0.9876927459636804;-0.00012147319305881292;-0.00012299102975151538;-0.6567338856956545;-0.6649150328129949;0.9714641465276581;1.0000017019297178;10.000025518468208;-0.6247679962631705;-0.6459310027604565;-0.6459309988117155;1.6058945256244468e-09;0.6649185400308897;0.6649167609505849;0.9999902059788115
18.802911;0.9876928245226811;-0.00012147323853271594;-0.00012299106707781298;-0.6567338857329149;-0.6649150327998816;0.9714641194572564;1.0000016248992931;10.000026481983621;-0.6247679962790607;-0.6459310027376841;-0.6459309988354737;1.654559773244798e-09;0.6649195928096393;0.664917685838362;0.9999899957075535
18.812911;0.9876928998157289;-0.00012147328356790567;-0.0001229911038214585;-0.6567338857655447;-0.6649150327873506;0.9714640780821225;1.0000015462207206;10.000027455542366;-0.6247679962955796;-0.6459310027143039;-0.6459309988587137;1.7024522226743517e-09;0.6649196421148521;0.6649176079845811;0.999989787788948
18.822911;0.9876929713924201;-0.0001214733280862642;-0.00012299113980926107;-0.6567338857935315;-0.6649150327756514;0.9714640226442561;1.0000014657539682;10.000028441743789;-0.6247679963124918;-0.645931002690247;-0.6459309988815374;1.7493769199598354e-09;0.6649196875719973;0.6649175276939424;0.9999895825429632
18.832911;0.9876930386909308;-0.00012147337206560426;-0.00012299117487093823;-0.656733885816923;-0.6649150327650428;0.9714639534933269;1.0000013833605652;10.000029441890373;-0.6247679963295565;-0.6459310026654583;-0.6459309989040203;1.7951418702766437e-09;0.664919728807613;0.6649174453142196;0.9999893803332821
18.842911;0.9876931011024445;-0.00012147341552554585;-0.0001229912088468232;-0.6567338858358287;-0.664915032755803;0.9714638710749804;1.000001298955974;10.000030456698015;-0.6247679963465406;-0.6459310026398923;-0.645930998926205;1.8395950177375904e-09;0.6649197654897188;0.6649173611896667;0.9999891816445052
18.852911;0.9876931580717592;-0.00012147345848591211;-0.000122991241585639;-0.656733885850388;-0.6649150327482154;0.9714637758930166;1.0000012125683566;10.000031486491899;-0.6247679963632017;-0.645931002613503;-0.6459309989481229;1.8826228375211553e-09;0.6649197973591068;0.664917275613154;0.9999889870655982
18.862911;0.9876932091951163;-0.00012147350093206148;-0.00012299127293162018;-0.6567338858607361;-0.6649150327425372;0.971463668495447;1.0000011243170535;10.00003253086247;-0.6247679963792688;-0.6459310025862304;-0.6459309989698;1.9241203383782417e-09;0.664919824257026;0.6649171888428319;0.9999887971915461
18.872911;0.9876932542830015;-0.00012147354280974874;-0.00012299130271138997;-0.6567338858669953;-0.6649150327389786;0.9714635494371258;1.00000103437581;10.00003358838964;-0.624767996394448;-0.645931002557991;-0.6459309989912607;1.9639754115909745e-09;0.6649198461310686;0.6649171011307553;0.9999886125203262
18.882911;0.987693293340458;-0.00012147358404270631;-0.0001229913307400332;-0.6567338858692804;-0.6649150327377066;0.9714634192322873;1.0000009429852639;10.000034657049408;-0.624767996408442;-0.6459310025286942;-0.6459309990125413;2.0020607946255547e-09;0.664919863000137;0.6649170127139605;0.999988433376596
18.892911;0.9876933265147598;-0.00012147362456158036;-0.0001229913568400804;-0.6567338858677018;-0.6649150327388473;0.9714632783906503;1.000000850423944;10.000035734857741;-0.6247679964209671;-0.6459310024982666;-0.6459309990336962;2.038219639056893e-09;0.6649198749287285;0.6649169237907443;0.9999882598599343
18.902911;0.98769335404648;-0.0001214736643129223;-0.0001229913808617637;-0.6567338858623633;-0.6649150327424885;0.971463127469819;1.0000007568982943;10.000036820074856;-0.6247679964317682;-0.6459310024666499;-0.6459309990547829;2.0722815849726945e-09;0.6649198820399724;0.6649168344942732;0.9999880918963308
18.912911;0.9876933762030302;-0.00012147370323686068;-0.00012299140269556155;-0.6567338858533599;-0.6649150327486872;0.9714629670394747;1.0000006624638889;10.000037911109661;-0.6247679964406271;-0.6459310024337839;-0.6459309990758383;2.1041131441113098e-09;0.6649198845340669;0.664916744886218;0.9999879293942675
18.922911;0.9876933932770725;-0.0001214737412574927;-0.00012299142226969954;-0.656733885840776;-0.6649150327574725;0.9714627976095149;1.0000005670628567;10.000039006400256;-0.6247679964473577;-0.6459310023996042;-0.6459309990968759;2.133642847877174e-09;0.6649198827012908;0.664916655003917;0.9999877723026284
18.932911;0.9876934057069704;-0.00012147377829606207;-0.00012299143954775204;-0.6567338858246755;-0.6649150327688402;0.9714626195559557;1.000000470626655;10.000040104433918;-0.6247679964517899;-0.6459310023640462;-0.6459309991178901;2.160831480199941e-09;0.6649198769342224;0.6649165649287928;0.9999876205341645
18.942911;0.9876934141568917;-0.00012147381427697584;-0.00012299145453428624;-0.6567338858051069;-0.6649150327827522;0.9714624330917616;1.0000003731570235;10.000041203861736;-0.6247679964537679;-0.6459310023270468;-0.6459309991388589;2.185623368872267e-09;0.6649198677114546;0.6649164748193604;0.9999874739114493
18.952911;0.9876934194076823;-0.00012147384913885956;-0.00012299146727834043;-0.6567338857821284;-0.6649150327991525;0.9714622383803834;1.0000002747697996;10.000042303224301;-0.6247679964531654;-0.6459310022885637;-0.6459309991597462;2.207932141654977e-09;0.6649198555493566;0.6649163848954033;0.9999873321547874
18.962911;0.9876934221800775;-0.00012147388286761046;-0.00012299147787618687;-0.6567338857558157;-0.6649150328179847;0.9714620357012578;1.000000175673108;10.000043400352288;-0.6247679964499027;-0.6459310022486006;-0.6459309991804952;2.2276737178768102e-09;0.6649198409639826;0.6649162953945256;0.9999871948964834
18.972911;0.987693423043434;-0.00012148326884687844;-0.00012300095631505065;-0.6567355318595673;-0.6649166994789492;0.9714618254868068;1.0000000760623657;10.000044492105996;-0.6247679964439576;-0.6459310022072006;-0.6459309992010288;2.2448017599575995e-09;0.6649198244705314;0.6649162065263243;0.9999870617235012
18.982911;0.9876934223603914;-0.000121483300490229;-0.0001230009630325552;-0.6567355318267498;-0.664916699502444;0.971461608241385;0.9999999760362425;10.000045574725313;-0.6247679964353647;-0.6459310021644095;-0.6459309992212753;2.259300289276202e-09;0.6649198065965729;0.6649161184395477;0.9999869322076694
18.992911;0.9876934202313369;-0.00012148333118692904;-0.00012300096798810293;-0.6567355317907069;-0.6649166995281514;0.9714613844619738;0.9999998756168239;10.000046644624058;-0.6247679964242037;-0.6459310021202516;-0.645930999241191;2.271153851276292e-09;0.6649197878727158;0.664916031208433;0.9999868059064576
19.002911;0.987693416526264;-0.00012148336095188665;-0.00012300097127561515;-0.6567355317514458;-0.6649166995559844;0.9714611545956641;0.9999997748458167;10.000047699113983;-0.6247679964105844;-0.6459310020747457;-0.6459309992607651;2.2803483404646236e-09;0.6649197688156601;0.6649159448214644;0.9999866823436876
19.012911;0.9876934110145652;-0.00012148338978300744;-0.00012300097301287997;-0.6567355317089906;-0.664916699585837;0.9714609190384038;0.9999996738704992;10.000048736820471;-0.624767996394631;-0.6459310020279441;-0.6459309992800109;2.2868983438286626e-09;0.6649197499044385;0.664915859168902;0.9999865610002131
19.022911;0.9876934034486995;-0.0001214834176817473;-0.00012300097334028818;-0.6567355316634074;-0.6649166996175782;0.9714606782046683;0.9999995729299342;10.000049757914038;-0.6247679963764697;-0.6459310019799438;-0.6459309992989545;2.290844512263737e-09;0.6649197315341407;0.664915774065295;0.9999864413377089
19.032911;0.9876933935048272;-0.00012148344465577234;-0.0001230009724052867;-0.6567355316148235;-0.6649166996510626;0.9714604325901801;0.9999994722825162;10.000050764021287;-0.624767996356228;-0.6459310019308678;-0.6459309993176352;2.2922193919942466e-09;0.6649197140018374;0.6649156893185891;0.9999863228468086
19.042911;0.9876933807575671;-0.00012148347072364777;-0.0001230009703861606;-0.6567355315634107;-0.6649166996861514;0.9714601827165392;0.9999993721773809;10.000051757863654;-0.6247679963340308;-0.6459310018808534;-0.6459309993361043;2.291042091393285e-09;0.6649196975262458;0.6649156047948352;0.9999862051074231
19.052911;0.9876933648640741;-0.00012148349592664234;-0.00012300096751959264;-0.6567355315093585;-0.664916699722725;0.9714599290319912;0.9999992728591471;10.000052742808698;-0.62476799630999;-0.6459310018300581;-0.6459309993544211;2.2873421939645862e-09;0.6649196822450851;0.6649155204376404;0.9999860878567846
19.062911;0.9876933457366388;-0.00012148352032922752;-0.00012300096407902162;-0.656735531452863;-0.6649166997606669;0.9714596719183969;0.9999991745482191;10.000053722476201;-0.6247679962841948;-0.6459310017786545;-0.6459309993726355;2.281167590277214e-09;0.6649196682283935;0.6649154362570271;0.9999859710283487
19.072911;0.9876933234685866;-0.0001214835440035014;-0.00012300096032591976;-0.6567355313941224;-0.6649166997998387;0.9714594118214367;0.999999077407097;10.000054700365432;-0.62476799625671;-0.6459310017268068;-0.645930999390761;2.272580718292244e-09;0.6649196555160828;0.6649153522983557;0.9999858546990803
19.082911;0.9876932981549638;-0.00012148356701219859;-0.00012300095647464605;-0.6567355313333373;-0.6649166998400771;0.9714591493717688;0.9999989815618978;10.000055678814263;-0.6247679962275707;-0.6459310016746643;-0.6459309994087771;2.2616542271830844e-09;0.6649196441154633;0.6649152686040448;0.9999857389673229
19.092911;0.9876932698310306;-0.00012148358940357825;-0.00012300095268535542;-0.6567355312707175;-0.6649166998811923;0.9714588853753792;0.9999988871696055;10.00005665746629;-0.6247679961967666;-0.645931001622375;-0.6459309994266581;2.248453159050981e-09;0.6649196339898085;0.6649151851969579;0.9999856238918678
19.102911;0.9876932385315541;-0.00012148361121259775;-0.00012300094907918084;-0.6567355312064831;-0.664916699922966;0.9714586207250925;0.9999987944727493;10.000057632974167;-0.6247679961642418;-0.6459310015700962;-0.6459309994443885;2.2330245916110974e-09;0.6649196250781375;0.6649151020873232;0.999985509555109
19.112911;0.9876932042792302;-0.00012148363245817092;-0.00012300094575867735;-0.6567355311408453;-0.6649166999651669;0.9714583563289426;0.9999987038680702;10.000058600195663;-0.6247679961299204;-0.6459310015179898;-0.64593099946196;2.2154221550718323e-09;0.6649196173116383;0.6649150192734478;0.9999853961380447
19.122911;0.9876931669539967;-0.00012148365314601061;-0.00012300094282545994;-0.6567355310739779;-0.6649167000075732;0.9714580930892577;0.9999986159559454;10.00005955319556;-0.6247679960937326;-0.6459310014662194;-0.6459309994793773;2.195734933760904e-09;0.6649196106391003;0.6649149367332314;0.9999852839084263
19.132911;0.9876931262605599;-0.00012148367327170495;-0.00012300094038116612;-0.6567355310060099;-0.6649167000499941;0.9714578319291631;0.9999985314756403;10.000060485632975;-0.6247679960556295;-0.6459310014149551;-0.6459309994966688;2.1740954160325804e-09;0.6649196050747023;0.6649148544605658;0.9999851731766403
