time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.142911;0.987693081856485;-0.000121483692814232;-0.00012300093849987046;-0.6567355309370453;-0.6649167000922851;0.9714575737814818;0.9999984511858627;10.000061391207835;-0.6247679960156028;-0.6459310013643844;-0.6459309995138869;2.150683680869419e-09;0.6649196007078557;0.66491477252358;0.9999850642854861
19.152911;0.9876930334540912;-0.00012148371173697005;-0.00012300093720447118;-0.6567355308671838;-0.6649167001343351;0.9714573195214777;0.9999983758127646;10.000062264072923;-0.6247679959737097;-0.6459310013147157;-0.6459309995311001;2.125718566403394e-09;0.6649195976468637;0.6649146910530344;0.9999849576045879
19.162911;0.9876929807988725;-0.00012148372999428968;-0.00012300093646975708;-0.6567355307965225;-0.6649167001760365;0.9714570699297744;0.9999983060424688;10.000063099181029;-0.624767995930072;-0.6459310012661569;-0.645930999548382;2.0994304211647157e-09;0.6649195959528105;0.6649146101997864;0.999984853492623
19.172911;0.9876929235948436;-0.00012148374752270631;-0.00012300093621823554;-0.6567355307251439;-0.6649167002172544;0.9714568257023368;0.9999982424783523;10.00006389247909;-0.6247679958848537;-0.645931001218889;-0.6459309995657978;2.072043452729451e-09;0.6649195956021456;0.664914530132953;0.9999847522835029
19.182911;0.9876928614750877;-0.00012148376422305194;-0.0001230009363115602;-0.6567355306531021;-0.6649167002578097;0.9714565874774185;0.9999981856129295;10.000064640108995;-0.6247679958382403;-0.6459310011730584;-0.6459309995833994;2.0437617122576327e-09;0.6649195964648213;0.6649144510214398;0.9999846543322575
19.192911;0.9876927940233763;-0.00012148377996815148;-0.00012300093657902645;-0.6567355305804201;-0.6649167002974972;0.971456355832871;0.9999981358867137;10.000065337318949;-0.6247679957904244;-0.6459310011287874;-0.6459309996012328;2.014750373481402e-09;0.6649195983127201;0.6649143729851396;0.9999845600327699
19.202911;0.987692720801888;-0.00012148379464906331;-0.00012300093685593615;-0.6567355305071138;-0.6649167003361193;0.9714561312082031;0.9999980937556359;10.000065978917155;-0.6247679957415927;-0.6459310010861884;-0.6459309996193416;1.9851409067704033e-09;0.6649196008573789;0.6649142960935777;0.9999844697632503
19.212911;0.9876926414313801;-0.00012148380821361077;-0.00012300093699542955;-0.6567355304332169;-0.6649167003734998;0.9714559137883066;0.9999980596861143;10.000066560686763;-0.6247679956919349;-0.6459310010453612;-0.6459309996377689;1.9550600609098945e-09;0.6649196037923086;0.6649142204105059;0.999984383826011
19.222911;0.9876925557288128;-0.0001214838206523065;-0.00012300093687050715;-0.6567355303587833;-0.6649167004094804;0.9714557034498167;0.999998034118726;10.000067080089595;-0.624767995641669;-0.6459310010063937;-0.645930999656567;1.924645796155987e-09;0.6649196068485912;0.6649141460420722;0.9999843024571832
19.232911;0.9876924637564769;-0.00012148383196356125;-0.00012300093636446487;-0.6567355302838748;-0.6649167004439231;0.9714554998194127;0.999998017425987;10.000067536088777;-0.6247679955910481;-0.6459310009693744;-0.6459309996757996;1.8940411001514486e-09;0.6649196098548815;0.6649140731682684;0.9999842259070711
19.242911;0.9876923657354315;-0.00012148384215073523;-0.00012300093535233856;-0.6567355302085554;-0.6649167004767081;0.9714553023902577;0.9999980098559632;10.000067928615648;-0.6247679955403436;-0.6459310009343938;-0.6459309996955352;1.863386252158188e-09;0.6649196127811232;0.6649140020358995;0.9999841544856449
19.252911;0.9876922619520869;-0.00012148385122651247;-0.00012300093370431206;-0.6567355301328895;-0.6649167005077139;0.9714551106431496;0.9999980115047222;10.000068258208891;-0.6247679954898222;-0.6459310009015177;-0.6459309997158417;1.8328072772150672e-09;0.6649196157366123;0.6649139329152944;0.99998408852898
19.262911;0.9876921527442395;-0.0001214838591844462;-0.00012300093130326807;-0.6567355300569262;-0.6649167005368142;0.9714549241233017;0.9999980223815383;10.000068525665489;-0.6247679954397264;-0.6459310008707553;-0.6459309997367838;1.8023928764103577e-09;0.664919618883386;0.6649138660475362;0.9999840283872006
19.272911;0.9876920385391198;-0.00012148386597670692;-0.00012300092804820023;-0.6567355299806927;-0.6649167005639148;0.9714547424256277;0.9999980425312811;10.000068730913041;-0.6247679953902647;-0.6459310008420583;-0.6459309997584309;1.7721869901878675e-09;0.6649206223224843;0.6649148016210247;0.9999839744944232
19.282911;0.9876919198643838;-0.00012148387153455912;-0.00012300092383854585;-0.6567355299042245;-0.6649167005889797;0.9714545651580224;0.9999980720425848;10.000068871974744;-0.6247679953416151;-0.6459310008153527;-0.6459309997808512;1.7422106088703961e-09;0.6649206260692331;0.6649147397736179;0.9999839274330921
19.292911;0.9876917972861686;-0.0001214838758058588;-0.00012300091855022314;-0.656735529827595;-0.6649167006120075;0.9714543919614681;0.9999981109352083;10.000068945633469;-0.6247679952939368;-0.6459310007905786;-0.645930999804087;1.7124871665024406e-09;0.6649206301114069;0.6649146805870038;0.9999838878798509
19.302911;0.9876916713432684;-0.000121483878783642;-0.0001230009120274199;-0.6567355297509002;-0.6649167006329971;0.971454222518764;0.9999981591356739;10.000068948828769;-0.6247679952473773;-0.6459310007677178;-0.6459309998281502;1.6830605148341911e-09;0.6649206344417956;0.6649146240850103;0.9999838564778285
19.312911;0.9876915425433334;-0.00012148388051692854;-0.00012300090411054498;-0.6567355296742233;-0.6649167006519261;0.9714540564739903;0.999998216545556;10.000068879058288;-0.6247679952020713;-0.6459310007467932;-0.6459309998530521;1.6540090395864182e-09;0.6649206390349344;0.6649145702498682;0.9999838337746157
19.322911;0.9876914113766037;-0.00012148388110026133;-0.0001230008946861341;-0.6567355295976213;-0.6649167006687371;0.9714538933695424;0.9999982830259369;10.000068734375015;-0.6247679951581557;-0.6459310007278489;-0.6459309998788171;1.6254473050413242e-09;0.664920643818383;0.6649145190508701;0.9999838202511421
19.332911;0.9876912783035383;-0.00012148388064092478;-0.00012300088371291064;-0.6567355295211267;-0.6649167006833328;0.9714537327507461;0.9999983583121438;10.000068514035114;-0.6247679951157886;-0.6459310007109175;-0.6459309999054622;1.5975195527356246e-09;0.6649206486754456;0.6649144704693976;0.9999838163772075
19.342911;0.9876911437408439;-0.00012148387922216103;-0.00012300087120107635;-0.6567355294447534;-0.6649167006955845;0.9714535743492935;0.9999984420088058;10.000068219516779;-0.6247679950751382;-0.6459310006960004;-0.6459309999329902;1.5703946585983367e-09;0.6649206534851037;0.6649144244965374;0.9999838226217944
19.352911;0.9876910080870172;-0.0001214838769074871;-0.00012300085718229445;-0.6567355293685134;-0.6649167007053567;0.9714534181425135;0.9999985336713806;10.000067855362687;-0.6247679950363604;-0.6459310006830788;-0.6459309999614065;1.5442566260133504e-09;0.664920658152326;0.6649143810922944;0.9999838393809345
19.362911;0.9876908717631737;-0.00012148387377915042;-0.00012300084170757436;-0.6567355292924373;-0.6649167007125186;0.9714532642698884;0.9999986328635875;10.000067429056504;-0.6247679949996051;-0.6459310006721264;-0.6459309999907265;1.5192921471061623e-09;0.664920662594436;0.6649143401306945;0.9999838669051642
19.372911;0.9876907351922711;-0.00012148386995692571;-0.00012300082485366395;-0.6567355292165803;-0.6649167007169358;0.9714531129181245;0.9999987391408842;10.000066949384133;-0.6247679949650251;-0.6459310006630992;-0.6459310000209508;1.4956755730232377e-09;0.6649206667122528;0.6649143014116142;0.9999839052881916
19.382911;0.9876905987276515;-0.0001214838655969602;-0.0001230008067206119;-0.656735529141006;-0.6649167007184625;0.9714529642649319;0.9999988520243634;10.000066424545293;-0.6247679949327728;-0.6459310006559347;-0.6459310000520385;1.4735446038341017e-09;0.6649206703817022;0.6649142647589592;0.999983954445143
19.392911;0.9876904626071533;-0.00012148386088994985;-0.00012300078743128417;-0.6567355290657484;-0.6649167007169513;0.9714528185034456;0.9999989710442244;10.000065861460039;-0.6247679949030064;-0.6459310006505727;-0.645931000083908;1.4529837438621648e-09;0.6649206734875772;0.6649142300995684;0.9999840141083498
19.402911;0.9876903269620332;-0.00012148385604494179;-0.00012300076712617783;-0.6567355289907875;-0.6649167007122755;0.9714526758686312;0.9999990958089885;10.00006526592917;-0.6247679948758823;-0.645931000646963;-0.6459310001164488;1.4340322233081679e-09;0.6649206759787752;0.6649141974612456;0.9999840839556196
19.412911;0.9876901918638461;-0.00012148385126012004;-0.00012300074595156114;-0.6567355289160566;-0.6649167007043626;0.9714525366087653;0.9999992260359754;10.000064642674438;-0.6247679948515354;-0.6459310006450595;-0.6459310001495095;1.4167011991889315e-09;0.6649206779021474;0.664914166934156;0.9999841637308102
19.422911;0.9876900573537997;-0.00012148384669900453;-0.00012300072405909898;-0.6567355288414715;-0.6649167006932198;0.971452400947277;0.9999993615488197;10.000063995298113;-0.6247679948300833;-0.6459310006448358;-0.6459310001828875;1.4009798327311801e-09;0.6649206793890667;0.6649141386092775;0.9999842531800974
19.432911;0.9876899234680185;-0.00012148384247781657;-0.00012300070161144717;-0.6567355287669504;-0.664916700678925;0.9714522690834648;0.9999995022381611;10.000063326886051;-0.6247679948116373;-0.6459310006462957;-0.6459310002163472;1.386833080376992e-09;0.6649206805832629;0.6649141124954345;0.9999843519723121
19.442911;0.9876897903008426;-0.00012148383865775562;-0.00012300067876975447;-0.65673552869241;-0.6649167006615925;0.9714521412367315;0.9999996479880525;10.000062640755868;-0.6247679947962992;-0.6459310006494596;-0.6459310002496347;1.3742088001867137e-09;0.6649206815566624;0.6649140885035236;0.9999844597435736
19.452911;0.987689658022385;-0.00012148383523526867;-0.00012300065567146594;-0.6567355286177539;-0.6649167006413528;0.9714520176853215;0.9999997986024107;10.000061940412563;-0.6247679947841565;-0.6459310006543365;-0.6459310002824896;1.3630523566795617e-09;0.6649206822726433;0.6649140665116949;0.9999845761476074
19.462911;0.9876895268420074;-0.0001214838321504868;-0.00012300063243454704;-0.6567355285428799;-0.6649167006183495;0.9714518987341743;0.9999999537718367;10.000061228995271;-0.6247679947752905;-0.6459310006608883;-0.6459310003146772;1.353305568219387e-09;0.6649206825953922;0.6649140464006066;0.9999847008592945
19.472911;0.9876893970045494;-0.00012148382932797929;-0.00012300060918677842;-0.6567355284677053;-0.6649167005927386;0.9714517846509235;1.0000001130891003;10.00006050895271;-0.6247679947697786;-0.6459310006690128;-0.645931000346013;1.3448982848116738e-09;0.664920682329908;0.664914028034253;0.9999848335846305
19.482911;0.9876892687852278;-0.00012148382671071852;-0.00012300058607182487;-0.656735528392181;-0.6649167005646837;0.9714516756408476;1.0000002760835842;10.000059782507895;-0.6247679947676691;-0.6459310006785751;-0.6459310003763549;1.3377692682368863e-09;0.6649206812712622;0.6649140112449363;0.9999849741077801
19.492911;0.9876891424665784;-0.000121483824259165;-0.00012300056320712174;-0.656735528316277;-0.6649167005343609;0.9714515718344197;1.0000004422687148;10.000059052253233;-0.624767994768952;-0.6459310006894713;-0.6459310004055809;1.3318971298370758e-09;0.6649206792324904;0.6649139958537326;0.999985122325168
19.502911;0.9876890183189195;-0.00012148382194417829;-0.0001230005406323546;-0.6567355282399678;-0.6649167005019698;0.9714514732785547;1.0000006112145654;10.000058320616596;-0.6247679947735475;-0.6459310007016452;-0.6459310004335763;1.3272941946075676e-09;0.6649206760452688;0.6649139817251881;0.9999852781856999
19.512911;0.9876888965232232;-0.00012148381975367384;-0.00012300051829822165;-0.656735528163236;-0.6649167004677256;0.9714513799404951;1.0000007826140191;10.000057588973776;-0.6247679947813283;-0.6459310007150445;-0.6459310004602178;1.3239777248812559e-09;0.6649206715430873;0.6649139688257024;0.9999854416202618
19.522911;0.9876887771011765;-0.00012148381768959353;-0.00012300049609064505;-0.6567355280860748;-0.664916700431822;0.9714512916984797;1.0000009562788945;10.000056857962818;-0.6247679947921606;-0.6459310007295904;-0.6459310004853576;1.321942784597268e-09;0.6649206655498634;0.6649139572520275;0.9999856125569723
19.532911;0.9876886600011167;-0.00012148381574531199;-0.0001230004738656492;-0.656735528008466;-0.6649167003944065;0.9714512083552794;1.0000011320802713;10.000056128467625;-0.62476799480592;-0.6459310007451848;-0.6459310005088358;1.3211409626885338e-09;0.6649206578905064;0.664913947220842;0.9999857909714883
19.542911;0.9876885452518862;-0.00012148381389352314;-0.00012300045149710235;-0.6567355279303507;-0.6649167003555919;0.9714511297205887;1.0000013099134843;10.00005540167581;-0.6247679948224758;-0.6459310007617023;-0.6459310005305169;1.321493440862749e-09;0.6649206484083097;0.6649139390460742;0.9999859769193186
19.552911;0.9876884329878397;-0.00012148381208617356;-0.00012300042891088005;-0.6567355278516271;-0.6649167003154898;0.9714510557196713;1.0000014896737246;10.00005467817062;-0.6247679948416769;-0.6459310007789741;-0.6459310005503119;1.3229364210435117e-09;0.664920636971679;0.6649139331330771;0.99998617053685
19.562911;0.9876883233466983;-0.0001214838102396129;-0.00012300040605838826;-0.6567355277721829;-0.6649167002742238;0.9714509864140718;1.000001671240364;10.000053957657325;-0.6247679948633574;-0.6459310007967959;-0.6459310005681846;1.3254496914896074e-09;0.6649206234647425;0.6649139299513176;0.9999863720356764
19.572911;0.9876882163950887;-0.0001214838082306268;-0.00012300038286372709;-0.6567355276919384;-0.6649167002319156;0.9714509218783649;1.000001854561711;10.000053239667077;-0.6247679948873399;-0.6459310008149635;-0.6459310005841584;1.3290654911437511e-09;0.6649206077695362;0.6649139299489564;0.9999865816889735
19.582911;0.9876881121670981;-0.00012148380592603092;-0.00012300035921211191;-0.6567355276108834;-0.6649167001886654;0.97145086205275;1.0000020397623592;10.000052523693107;-0.6247679949134349;-0.645931000833309;-0.6459310005983157;1.3338840531242883e-09;0.6649205897600851;0.6649139334856377;0.999986799785071
19.592911;0.9876880107881196;-0.00012148380320996761;-0.00012300033497478688;-0.6567355275290903;-0.6649167001445451;0.9714508067371572;1.0000022270892943;10.000051808888838;-0.624767994941444;-0.6459310008517152;-0.6459310006107737;1.3400687166416209e-09;0.664920569319229;0.6649139408529973;0.9999870265992001
19.602911;0.9876879125718058;-0.00012148379998071187;-0.0001230003100338414;-0.6567355274466892;-0.6649167000996042;0.9714507557027838;1.000002416745694;10.000051094570857;-0.6247679949711723;-0.6459310008701121;-0.6459310006216524;1.3477967396486298e-09;0.6649205463931057;0.6649139523259906;0.9999872623970021
19.612911;0.9876878179306532;-0.00012148379612696496;-0.00012300028429439188;-0.6567355273638338;-0.6649167000538755;0.9714507087391357;1.0000026087836509;10.00005038067773;-0.6247679950024414;-0.6459310008884707;-0.6459310006310628;1.3572076878689062e-09;0.6649205210697223;0.6649139681766457;0.9999875074223671
19.622911;0.9876877271661575;-0.000121483791523972;-0.0001230002576848661;-0.6567355272806887;-0.6649167000073694;0.971450665611522;1.0000028030781305;10.000049667014894;-0.624767995035096;-0.6459310009067868;-0.6459310006391205;1.3683833005674244e-09;0.6649204935768348;0.6649139886467238;0.9999877618856966
19.632911;0.987687640429136;-0.00012148378606678203;-0.0001230002301503185;-0.6567355271974329;-0.6649166999600709;0.9714506260767806;1.0000029993493376;10.000048951776991;-0.6247679950690037;-0.645931000925047;-0.6459310006459695;1.381341968684104e-09;0.6649204641816648;0.6649140139086636;0.999988025951226
19.642911;0.9876875578498139;-0.00012148377970235901;-0.00012300020165057922;-0.6567355271142662;-0.6649166999119291;0.9714505899452639;1.0000031972167929;10.000048230675457;-0.624767995104048;-0.6459310009431825;-0.6459310006517845;1.3960312119649698e-09;0.6649204331337942;0.664914044055311;0.9999882996632085
19.652911;0.9876874795720086;-0.00012148377242993763;-0.0001230001721708226;-0.6567355270314009;-0.6649166998628565;0.9714505570517447;1.0000033962327617;10.000047497630659;-0.6247679951401168;-0.6459310009610572;-0.6459310006567534;1.412325530436291e-09;0.6649204006886511;0.6649140791215546;0.9999885828532313
19.662911;0.987687405689832;-0.00012148376427744956;-0.0001230001417248848;-0.656735526949031;-0.6649166998127733;0.971450527168535;1.0000035958878455;10.000046746494277;-0.6247679951770904;-0.6459310009785044;-0.6459310006610797;1.4300450247905623e-09;0.6649203671490093;0.6649141191118225;0.999988875117769
19.672911;0.9876873362380311;-0.00012148375527785094;-0.0001230001103327842;-0.6567355268673138;-0.6649166997616618;0.971450499976453;1.0000037956212398;10.000045972374608;-0.6247679952148195;-0.6459310009953604;-0.6459310006649885;1.4489923593421449e-09;0.6649203328913235;0.6649141640157394;0.9999891758313683
19.682911;0.987687271206926;-0.00012148374545690798;-0.00012300007799832634;-0.6567355267863942;-0.6649166997095608;0.9714504750654088;1.0000039948570079;10.00004517196857;-0.6247679952531159;-0.6459310010114822;-0.6459310006686918;1.468982278738352e-09;0.6649202983339326;0.6649142137718966;0.9999894841627145
19.692911;0.9876872105078832;-0.00012148373483449648;-0.0001230000447136871;-0.6567355267064354;-0.6649166996565316;0.9714504519286858;1.000004193050383;10.000044343084944;-0.624767995291765;-0.6459310010267678;-0.6459310006723461;1.4898624307306554e-09;0.6649202638671246;0.664914268186451;0.9999897991498778
19.702911;0.9876871539282681;-0.00012148372344416186;-0.00012300001047351743;-0.656735526627614;-0.664916699602645;0.9714504299814442;1.0000043896989963;10.000043483871446;-0.6247679953305372;-0.6459310010411614;-0.64593100067605;1.511540207053472e-09;0.6649202298236568;0.6649143269118261;0.9999901198252676
19.712911;0.9876871011636092;-0.00012148371135457938;-0.0001229999752757407;-0.6567355265501086;-0.6649166995479863;0.9714504085716688;1.0000045843412253;10.000042592750653;-0.6247679953691929;-0.645931001054649;-0.6459310006798663;1.533991668189221e-09;0.6649201964940871;0.6649143895037732;0.999990445309445
19.722911;0.9876870518850239;-0.00012148369867266816;-0.00012299993911434696;-0.6567355264741062;-0.6649166994926544;0.9714503869712175;1.0000047765835411;10.00004166871647;-0.6247679954075055;-0.6459310010672598;-0.6459310006838386;1.557236670572037e-09;0.664920164140429;0.6649144554608888;0.9999907748319081
19.732911;0.9876870057099769;-0.00012148368552656256;-0.0001229999019770398;-0.6567355263997976;-0.6649166994367597;0.9714503643511911;1.0000049661261128;10.000040710466235;-0.6247679954453125;-0.6459310010790578;-0.6459310006880002;1.5813010686837986e-09;0.6649201329984562;0.6649145242469235;0.9999911076774406
19.742911;0.9876869621401662;-0.00012148367204325911;-0.0001229998638524045;-0.656735526327353;-0.6649166993804232;0.971450339754881;1.0000051527158405;10.000039715448272;-0.6247679954825566;-0.6459310010901259;-0.6459310006923766;1.6061846523016335e-09;0.6649201032751463;0.6649145953450766;0.9999914431035206
19.752911;0.9876869205947554;-0.00012148365834430175;-0.00012299982473524816;-0.656735526256905;-0.6649166993237784;0.9714503121661178;1.0000053360217709;10.00003868077226;-0.624767995519274;-0.6459310011005555;-0.6459310006969804;1.631856405840451e-09;0.6649200751236642;0.6649146682949467;0.9999917802973181
19.762911;0.9876868804964066;-0.00012148364454721172;-0.00012299978461279104;-0.6567355261885424;-0.6649166992669768;0.9714502806557791;1.0000055155621308;10.000037604668629;-0.6247679955555442;-0.645931001110437;-0.6459310007018062;1.6582756061786595e-09;0.6649200486063233;0.6649147426828758;0.9999921184337497
19.772911;0.9876868413832062;-0.00012148363076291332;-0.00012299974344419606;-0.6567355261223099;-0.6649166992101835;0.9714502444582004;1.0000056907637143;10.000036486728769;-0.6247679955914627;-0.6459310011198597;-0.6459310007068384;1.6853939359373515e-09;0.6649200236863063;0.664914818148605;0.9999924568163581
19.782911;0.9876868030099457;-0.00012148361710379748;-0.0001229997011631323;-0.6567355260582303;-0.664916699153565;0.9714502029137224;1.00000586106903;10.00003532773;-0.6247679956271334;-0.6459310011289146;-0.6459310007120956;1.7131355052366562e-09;0.664921000238624;0.6649158944029273;0.9999927949321609
19.792911;0.9876867653230855;-0.00012148360367028312;-0.00012299965769928416;-0.6567355259963414;-0.6649166990972994;0.9714501553493768;1.0000060260068273;10.000034129720579;-0.6247679956626445;-0.6459310011376976;-0.6459310007176706;1.7414055205272416e-09;0.6649209780493051;0.6649159711961191;0.9999931323509542
19.802911;0.9876867283620261;-0.00012148359050906465;-0.00012299961297817998;-0.6567355259367211;-0.6649166990415887;0.971450101029339;1.0000061852088027;10.000032895357215;-0.6247679956980562;-0.6459310011463184;-0.6459310007237068;1.770116915102094e-09;0.6649209568271974;0.6649160482940191;0.9999934686122054
19.812911;0.9876866922309279;-0.00012149293093133646;-0.000123009036751699;-0.6567371720128102;-0.6649183656263915;0.9714500391937243;1.000006338390318;10.000031626570921;-0.6247679957334173;-0.6459310011549019;-0.645931000730343;1.7991796942171918e-09;0.6649209362615615;0.6649161255210613;0.9999938031889202
19.822911;0.987686657136511;-0.00012149291819695282;-0.00012300898920036618;-0.6567371719580396;-0.66491836557233;0.971449969105154;1.00000648535535;10.000030324132316;-0.6247679957687702;-0.6459310011635694;-0.6459310007376856;1.828479438903384e-09;0.6649209160802417;0.6649162028002216;0.9999941354745481
19.832911;0.9876866234021342;-0.00012149290554152593;-0.0001230089400620941;-0.6567371719058005;-0.6649183655192745;0.9714498900844546;1.0000066260451341;10.000028988250142;-0.6247679958041322;-0.6459310011724149;-0.6459310007458097;1.857901741083362e-09;0.6649208960473927;0.66491628013506;0.999994464755437
19.842911;0.9876865914269761;-0.00012149289287538067;-0.00012300888923151538;-0.6567371718561206;-0.6649183654673213;0.9714498015288785;1.000006760547618;10.0000276191146;-0.6247679958394926;-0.6459310011815051;-0.6459310007547605;1.887368953831713e-09;0.6649208759312382;0.6649163575776941;0.9999947902308818
19.852911;0.9876865616313408;-0.00012149288014018444;-0.0001230088365963882;-0.6567371718090173;-0.6649183654165635;0.9714497028915858;1.0000068890449432;10.000026217026162;-0.6247679958748271;-0.6459310011908925;-0.6459310007645558;1.916833736263976e-09;0.6649208555068444;0.6649164352324691;0.9999951110968863
19.862911;0.9876865343821771;-0.00012149286732720927;-0.00012300878203132777;-0.6567371717644815;-0.6649183653670909;0.9714495936593333;1.000007011775553;10.000024782439477;-0.6247679959101075;-0.6459310012006271;-0.6459310007752027;1.9462533715152306e-09;0.6649208346005083;0.6649165132714734;0.9999954265911244
19.872911;0.9876865099020077;-0.00012149285449505621;-0.00012300872541426674;-0.6567371717224549;-0.6649183653190056;0.9714494733947492;1.000007129029465;10.000023316268923;-0.6247679959453007;-0.6459310012107836;-0.6459310007867042;1.9755824580482154e-09;0.6649208131213867;0.6649165919067649;0.9999957359648656
19.882911;0.9876864882832058;-0.00012149284176238287;-0.0001230086666440392;-0.6567371716828404;-0.664918365272446;0.9714493418382889;1.0000072411605794;10.000021819967241;-0.62476799598039;-0.6459310012214909;-0.6459310007990507;2.0047749914537654e-09;0.6649207910269368;0.6649166713353554;0.9999960384519977
19.892911;0.9876864696000992;-0.00012149282928183696;-0.00012300860564025168;-0.6567371716455265;-0.6649183652275921;0.9714491989558605;1.0000073485579248;10.00002029474723;-0.6247679960154053;-0.6459310012329202;-0.6459310008122291;2.0337865289651527e-09;0.6649207682584707;0.6649167517461323;0.99999633326261
19.902911;0.9876864539550346;-0.0001214928172171553;-0.0001230085423417705;-0.6567371716104153;-0.6649183651846393;0.9714490449051119;1.0000074515331439;10.000018740711345;-0.6247679960504144;-0.6459310012452336;-0.6459310008262661;2.0625703368665237e-09;0.6649207447225622;0.664916833392016;0.9999966196060527
19.912911;0.9876864414679448;-0.00012149280570403548;-0.0001230084767120693;-0.6567371715774422;-0.6649183651437764;0.9714488800069235;1.0000075502654993;10.000017156974833;-0.6247679960854761;-0.6459310012585529;-0.6459310008412706;2.0910589609338174e-09;0.6649207203179458;0.6649169165981987;0.9999968967628539
19.922911;0.987686432303832;-0.00012149279480700872;-0.0001230084087441666;-0.6567371715465662;-0.6649183651051987;0.9714487047001721;1.0000076448538897;10.000015542551763;-0.624767996120617;-0.6459310012729693;-0.6459310008574302;2.119149176739195e-09;0.664920694979933;0.6649170016731034;0.999997164157675
19.932911;0.9876864267099841;-0.00012149278452287088;-0.00012300833845989263;-0.6567371715177551;-0.6649183650691095;0.9714485194616647;1.0000077353296046;10.000013897116066;-0.6247679961558531;-0.6459310012885533;-0.6459310008749702;2.1467010743516475e-09;0.6649206687094813;0.664917088836174;0.9999974213599054
19.942911;0.9876864250265506;-0.00012149277481494286;-0.00012300826589965817;-0.6567371714909915;-0.6649183650356965;0.9714483247514325;1.000007821661871;10.0000122213398;-0.6247679961912029;-0.64593100130535;-0.6459310008941108;2.1735421855482003e-09;0.664920641564491;0.6649171782132807;0.9999976680574386
19.952911;0.9876864276401714;-0.00012149276564032572;-0.00012300819110734783;-0.6567371714662814;-0.6649183650051212;0.971448120979389;1.0000079038429466;10.000010516779529;-0.6247679962266739;-0.6459310013233769;-0.6459310009150312;2.199490828335295e-09;0.6649206136565242;0.6649172698581929;0.9999979040872671
19.962911;0.9876864348477387;-0.00012149275697188696;-0.00012300811412224315;-0.6567371714436471;-0.664918364977524;0.9714479085093745;1.0000079819518508;10.000008785266727;-0.6247679962622676;-0.6459310013426326;-0.6459310009378456;2.2244098091643606e-09;0.6649205851484506;0.664917363764914;0.9999981294703761
19.972911;0.9876864467385841;-0.00012149274880283579;-0.00012300803498934416;-0.6567371714231157;-0.6649183649530223;0.9714476877140952;1.0000080561294755;10.000007028259486;-0.6247679962980054;-0.6459310013631082;-0.6459310009625995;2.2482539223673566e-09;0.6649205562243172;0.6649174598714266;0.9999983443720063
19.982911;0.9876864632239137;-0.00012149274112796539;-0.00012300795377998905;-0.656737171404724;-0.6649183649317191;0.9714474589915949;1.0000081265182335;10.000005246843507;-0.6247679963339391;-0.645931001384791;-0.6459310009892887;2.2710686838409425e-09;0.6649205270769737;0.6649175580703909;0.9999985490207729
19.992911;0.9876864841257315;-0.00012149273393002196;-0.000123007870595592;-0.6567371713885248;-0.6649183649137124;0.9714472227115242;1.0000081932244769;10.000003442655485;-0.6247679963701458;-0.6459310014076642;-0.6459310010178665;2.292947462158259e-09;0.6649204979094864;0.6649176582188597;0.9999987436481728
20.002911;0.9876865091943509;-0.00012149272718894191;-0.00012300778554792525;-0.6567371713745794;-0.6649183648990847;0.9714469792011883;1.0000082563173633;10.000001618970607;-0.6247679964066986;-0.6459310014317095;-0.645931001048237;2.3139841474440135e-09;0.6649204689024187;0.664917760145165;0.9999989284548189
20.012911;0.9876865380994797;-0.00012149272090038139;-0.0001230076987407718;-0.6567371713629496;-0.664918364887895;0.9714467288564027;1.000008315870155;9.999999780557742;-0.6247679964436212;-0.6459310014569108;-0.6459310010802799;2.3342451919138595e-09;0.6649204401922029;0.6649178636600542;0.9999991035854441
20.022911;0.9876865704854327;-0.00012149271507592537;-0.0001230076102721171;-0.6567371713536896;-0.6649183648801856;0.9714464722454628;1.0000083720301023;9.999997932251572;-0.6247679964808679;-0.6459310014832581;-0.6459310011138887;2.353769947328671e-09;0.6649204119197419;0.6649179685424799;0.9999992691380932
20.032911;0.9876866060838887;-0.00012149270972527965;-0.00012300752024429598;-0.6567371713468223;-0.6649183648759774;0.9714462100363359;1.0000084250405878;9.999996077864026;-0.62476799651835;-0.6459310015107284;-0.6459310011489773;2.3725983586964593e-09;0.664920384296293;0.6649180745019335;0.9999994252299692
20.042911;0.9876866447653379;-0.00012149270484722899;-0.0001230074287677569;-0.6567371713423247;-0.6649183648752519;0.9714459428627215;1.0000084752232445;9.999994220320184;-0.6247679965559808;-0.6459310015392508;-0.6459310011854766;2.3908024533770964e-09;0.6649203576178249;0.6649181811816226;0.999999572034785
20.052911;0.9876866864208664;-0.00012149270043475151;-0.0001230073359667217;-0.6567371713401439;-0.6649183648779459;0.9714456713224454;1.000008522995467;9.99999236207854;-0.6247679965937002;-0.6459310015686955;-0.6459310012233545;2.4084948186930594e-09;0.6649203322189119;0.6649182882098909;0.9999997097381109
20.062911;0.9876867307818212;-0.00012149269647667544;-0.00012300724199528442;-0.6567371713402312;-0.6649183648839603;0.971445396064634;1.0000085688681557;9.999990505166911;-0.6247679966314856;-0.6459310015988919;-0.6459310012626321;2.42581296107563e-09;0.664920308392333;0.6649183952501696;0.9999998385070301
20.072911;0.9876867773818759;-0.00012149269295629327;-0.00012300714705238197;-0.6567371713425438;-0.6649183648931802;0.9714451178250667;1.0000086133534778;9.999988651346483;-0.6247679966693614;-0.6459310016296474;-0.6459310013033752;2.442887332863955e-09;0.6649202863484772;0.6649185020475775;0.9999999585080153
20.082911;0.9876868256485083;-0.00012149268986125447;-0.0001230070513697232;-0.6567371713470088;-0.6649183649055095;0.9714448373926949;1.0000086568389535;9.99998680263344;-0.6247679967074007;-0.645931001660768;-0.6459310013456553;2.4598072525825186e-09;0.664920266231915;0.664918608470516;1.0000000698922624
20.092911;0.9876868749834457;-0.0001214926871890322;-0.00012300695517227054;-0.6567371713534915;-0.6649183649208874;0.9714445555725679;1.0000086995166786;9.999984961951945;-0.6247679967457094;-0.6459310016920748;-0.6459310013895145;2.47661019836747e-09;0.6649202481246511;0.6649187144974804;1.00000017275421
20.102911;0.9876869248020961;-0.00012149268493840848;-0.00012300685864967254;-0.6567371713618159;-0.6649183649392743;0.9714442731650199;1.0000087413785583;9.99998313345559;-0.6247679967844092;-0.6459310017234027;-0.6459310014349628;2.4932909300494133e-09;0.6649202320502071;0.6649188201499424;1.0000002671284063
20.112911;0.987686974531138;-0.00012149268310622632;-0.00012300676196715164;-0.6567371713718273;-0.6649183649606302;0.9714439909771727;1.0000087822171677;9.999981322184862;-0.6247679968236299;-0.6459310017545896;-0.6459310014820006;2.5098138827230686e-09;0.6649202180321696;0.6649189254562835;1.0000003530190142
20.122911;0.9876870235680449;-0.0001214926816853365;-0.0001230066652897577;-0.656737171383457;-0.6649183649848962;0.9714437098598077;1.0000088216663343;9.999979533600193;-0.6247679968635076;-0.6459310017854761;-0.6459310015306282;2.5261333492387755e-09;0.6649202061322317;0.6649190304829844;1.000000430438501
20.132911;0.987687071292938;-0.0001214926806638979;-0.00012300656878421216;-0.6567371713967487;-0.6649183650119784;0.9714434307212726;1.00000885933351;9.999977773053578;-0.6247679969041758;-0.6459310018159105;-0.6459310015808443;2.5422025446040632e-09;0.6649201964018562;0.6649191353500197;1.0000004994375884
20.142911;0.9876871171925946;-0.00012149268004189387;-0.00012300647261456767;-0.6567371714118312;-0.6649183650417427;0.971443154549438;1.0000088948997021;9.999976044639018;-0.6247679969457508;-0.6459310018457558;-0.6459310016326569;2.5579633096356486e-09;0.6649201888329694;0.6649192401851725;1.0000005600890423
20.152911;0.9876871609732838;-0.00012149267983658619;-0.00012300637693499352;-0.6567371714288466;-0.6649183650740234;0.9714428824298569;1.000008928107855;9.99997434992673;-0.6247679969883093;-0.6459310018749108;-0.6459310016860931;2.5733591751356204e-09;0.6649201833754187;0.6649193450901767;1.0000006124556569
20.162911;0.9876872024676407;-0.00012149268005273753;-0.00012300628186187587;-0.6567371714478993;-0.6649183651086431;0.9714426154820223;1.0000089587581633;9.9999726875407;-0.6247679970318696;-0.6459310019033322;-0.6459310017411743;2.5883669783594014e-09;0.6649201799868936;0.664919450143759;1.0000006566229722
20.172911;0.987687241424477;-0.00012149268066566308;-0.000123006187453621;-0.6567371714690736;-0.664918365145424;0.9714423547565179;1.0000089867819373;9.999971054289702;-0.6247679970763957;-0.6459310019310308;-0.6459310017978762;2.6030008202961263e-09;0.664920178675654;0.6649195554014188;1.0000006927867493
20.182911;0.9876872774933001;-0.00012149268164571883;-0.00012300609371188037;-0.6567371714924708;-0.6649183651841799;0.9714421011826004;1.0000090122747956;9.999969447582599;-0.6247679971218271;-0.6459310019580483;-0.6459310018561032;2.6173012014275657e-09;0.6649201795079002;0.6649196608948952;1.0000007213168747
20.192911;0.9876873103783377;-0.00012149268297457493;-0.00012300600058471646;-0.6567371715182071;-0.664918365224719;0.9714418555690478;1.000009035420398;9.999967867148827;-0.6247679971681048;-0.6459310019844424;-0.6459310019156866;2.631329196648263e-09;0.6649201825747214;0.6649197666181416;1.0000007427683946
20.202911;0.9876873398913337;-0.00012149268462982745;-0.00012300590798384372;-0.6567371715463894;-0.6649183652668587;0.9714416186320666;1.0000090564253308;9.999966314904917;-0.6247679972151889;-0.6459310020102835;-0.6459310019764023;2.6451520596899307e-09;0.6649201879525649;0.6649198724822482;1.0000007578617567
20.212911;0.9876873659339513;-0.00012149268657458414;-0.00012300581582576405;-0.6567371715771045;-0.6649183653104326;0.971441391041329;1.0000090755365556;9.999964793908196;-0.6247679972630731;-0.6459310020356575;-0.6459310020380042;2.658836117791516e-09;0.6649201956761939;0.6649199783024671;1.0000007674384879
20.222911;0.9876873885028568;-0.00012149268876572983;-0.00012300572405397477;-0.6567371716104213;-0.6649183653552889;0.9714411734378491;1.0000090930736492;9.999963307453752;-0.6247679973117864;-0.645931002060671;-0.6459310021002522;2.6724557529425118e-09;0.66492020570801;0.6649200838640379;1.00000077236031
20.232911;0.9876874076366821;-0.00012149269116826095;-0.00012300563261591157;-0.6567371716463926;-0.6649183654012888;0.971440966418711;1.0000091094068555;9.999961858699551;-0.6247679973613741;-0.6459310020854488;-0.6459310021629258;2.686088751338476e-09;0.6649202179277398;0.6649201890050356;1.0000007733703264
20.242911;0.9876874233536459;-0.00012149269377980584;-0.00012300554143581036;-0.6567371716850517;-0.6649183654483032;0.9714407705351327;1.0000091248719911;9.999960450878078;-0.6247679974118849;-0.6459310021101402;-0.6459310022258292;2.6997924637546063e-09;0.6649202321902813;0.6649202936357258;1.0000007710326064
20.252911;0.9876874356524153;-0.00012149269664978748;-0.00012300545041174098;-0.6567371717264098;-0.6649183654962132;0.9714405863138416;1.000009139678409;9.999959087526138;-0.624767997463384;-0.6459310021349427;-0.6459310022887818;2.7135812321063873e-09;0.6649202483882827;0.6649203976905099;1.0000007657925798
20.262911;0.9876874445003054;-0.00012149269987559187;-0.00012300535942966253;-0.6567371717704472;-0.6649183655449037;0.9714404142929136;1.0000091538862879;9.999957772031637;-0.6247679975159577;-0.6459310021600826;-0.6459310023516135;2.7274200249695698e-09;0.6649202664348972;0.6649205010638053;1.0000007581004389
20.272911;0.9876874498152316;-0.00012149270359537765;-0.00012300526838797868;-0.6567371718171067;-0.664918365594255;0.9714402550011528;1.0000091674335778;9.999956506959784;-0.6247679975696858;-0.6459310021857481;-0.6459310024141749;2.7412366373006978e-09;0.6649202862170971;0.6649206035782105;1.0000007485323046
20.282911;0.9876874515484206;-0.00012149270797395776;-0.00012300517721005203;-0.6567371718662954;-0.6649183656441446;0.9714401088756648;1.0000091801605762;9.999955294123822;-0.6247679976245988;-0.6459310022120591;-0.6459310024763355;2.7549423445216638e-09;0.6649203075710944;0.6649207050095385;1.0000007377867524
20.292911;0.9876874498094527;-0.00012149271317270357;-0.000123005085842076;-0.6567371719179059;-0.6649183656944553;0.9714399762447323;1.0000091918990035;9.999954135356019;-0.6247679976806652;-0.6459310022390895;-0.6459310025379605;2.7684504060405878e-09;0.6649203302576822;0.6649208051447161;1.0000007265327482
20.302911;0.9876874448762332;-0.000121492719324793;-0.00012300499426355445;-0.6567371719718171;-0.6649183657450763;0.9714398573846432;1.0000092026228995;9.99995303316162;-0.6247679977378092;-0.6459310022668817;-0.6459310025988869;2.7816877488973875e-09;0.664920353956573;0.6649209037994173;1.0000007152793482
20.312911;0.9876874370881743;-0.00012149272651607909;-0.00012300490250566882;-0.6567371720278732;-0.664918365795904;0.9714397525537396;1.0000092124830282;9.999951990702122;-0.6247679977959111;-0.6459310022954621;-0.6459310026589191;2.7945907942828016e-09;0.6649203782957048;0.6649210007849707;1.000000704395938
20.322911;0.9876874267142417;-0.00012149273476326893;-0.0001230048106644888;-0.6567371720858711;-0.6649183658468574;0.9714396619703372;1.0000092216897118;9.99995101129631;-0.6247679978547855;-0.6459310023248438;-0.6459310027178399;2.807083777580988e-09;0.6649204028762081;0.6649210958895136;1.000000694216596
20.332911;0.9876874138576185;-0.00012149274401157867;-0.00012300471890244608;-0.6567371721455654;-0.6649183658978957;0.9714395857581036;1.0000092304303994;9.99995009816797;-0.6247679979141958;-0.6459310023549966;-0.6459310027754317;2.8190654179415227e-09;0.6649204272947676;0.664921188890144;1.0000006850815994
20.342911;0.9876873984141442;-0.00012149275416495177;-0.00012300462741213723;-0.6567371722066945;-0.6649183659490044;0.9714395239142476;1.0000092388906554;9.99994925459115;-0.6247679979739059;-0.6459310023858281;-0.6459310028315103;2.830413177418207e-09;0.664920451189246;0.6649212795752203;1.0000006773259056
20.352911;0.9876873801234688;-0.00012149276511984826;-0.00012300453636726258;-0.6567371722690051;-0.6649183660001572;0.9714394763560628;1.000009247255764;9.999948483655755;-0.6247679980337352;-0.6459310024172086;-0.6459310028859425;2.840976675477266e-09;0.6649204742853329;0.664921367766437;1.0000006712965397
20.362911;0.9876873587382378;-0.00012149277677753416;-0.00012300444592745825;-0.6567371723322394;-0.6649183660513007;0.9714394430606464;1.0000092556808593;9.999947787531728;-0.6247679980935846;-0.6459310024490096;-0.645931002938633;2.8505592981988265e-09;0.664920496413425;0.6649214533401521;1.0000006673354886
20.372911;0.9876873341500995;-0.00012149278904343418;-0.0001230043562758133;-0.6567371723961243;-0.664918366102381;0.9714394241879168;1.0000092643221519;9.999947167111316;-0.624767998153422;-0.6459310024811323;-0.645931002989493;2.85891795927548e-09;0.6649205174951509;0.6649215362589599;1.000000665717383
20.382911;0.9876873063045477;-0.0001214928018319143;-0.00012300426761549911;-0.6567371724604041;-0.664918366153379;0.9714394200149881;1.0000092733699615;9.999946622383085;-0.6247679982132411;-0.6459310025135184;-0.6459310030384313;2.865785371806421e-09;0.6649205375076906;0.6649216165925154;1.0000006666888042
20.392911;0.9876872750014059;-0.00012149281508336877;-0.00012300418013009545;-0.6567371725248794;-0.6649183662043181;0.9714394307359924;1.0000092829776874;9.999946152908844;-0.6247679982730322;-0.6459310025461414;-0.6459310030853878;2.870901703990533e-09;0.6649205564272174;0.6649216944903745;1.0000006706018953
20.402911;0.9876872398317476;-0.00012149282877156122;-0.00012300409396387703;-0.6567371725894058;-0.6649183662552439;0.9714394563548574;1.0000092931464197;9.999945757918432;-0.6247679983327664;-0.6459310025789823;-0.6459310031303502;2.8740400848846927e-09;0.6649215741657764;0.6649227701189552;1.0000006779573876
20.412911;0.987687200326965;-0.00012149284288354094;-0.00012300400923549918;-0.6567371726538652;-0.6649183663061947;0.971439496729144;1.0000093036972904;9.999945436193912;-0.6247679983923937;-0.6459310026120036;-0.6459310031733125;2.8750046280673333e-09;0.6649215905538437;0.6649228436148583;1.0000006893284996
20.422911;0.9876871561140896;-0.00012149285739821992;-0.00012300392606118745;-0.6567371727181509;-0.6649183663571797;0.9714395516440212;1.0000093143644542;9.999945186383384;-0.624767998451848;-0.6459310026451462;-0.6459310032142235;2.873615915896463e-09;0.6649216054123911;0.6649229150813929;1.0000007052700166
20.432911;0.987687106912773;-0.00012149287227727528;-0.0001230038445708024;-0.6567371727821684;-0.6649183664081748;0.9714396208443902;1.0000093249219149;9.999945007986838;-0.6247679985110495;-0.6459310026783431;-0.6459310032529852;2.8697296372530654e-09;0.6649216186652849;0.6649229846111124;1.0000007262324377
20.442911;0.9876870524117299;-0.00012149288745684644;-0.0001230037649045252;-0.6567371728458237;-0.6649183664591363;0.9714397040362149;1.0000093352307322;9.99994490187455;-0.6247679985699095;-0.6459310027115244;-0.6459310032894967;2.8632729921207447e-09;0.6649216303900979;0.6649230523068274;1.0000007525026096
20.452911;0.9876869921629411;-0.00012149290285716317;-0.00012300368719677176;-0.6567371729089952;-0.6649183665100102;0.9714398008877788;1.000009345214678;9.999944869772746;-0.6247679986283506;-0.6459310027446166;-0.6459310033236934;2.854246119234972e-09;0.6649216407650423;0.6649231182588119;1.0000007842376497
20.462911;0.9876869256651034;-0.00012149291841051238;-0.00012300361157182663;-0.6567371729715122;-0.6649183665607249;0.9714399110506012;1.000009354846237;9.999944913525022;-0.6247679986863387;-0.6459310027775407;-0.6459310033555412;2.842696917449197e-09;0.6649216499710123;0.664923182475285;1.0000008215699043
20.472911;0.9876868525640103;-0.00012149293407196857;-0.00012300353815117545;-0.6567371730331713;-0.6649183666111728;0.9714400341317158;1.0000093641305456;9.999945034680756;-0.6247679987439109;-0.6459310028102103;-0.6459310033849931;2.828698483186654e-09;0.6649216581504308;0.6649232448491014;1.000000864700129
20.482911;0.987686772670764;-0.0001214929498108919;-0.00012300346706179427;-0.6567371730937703;-0.6649183666611928;0.9714401696227253;1.000009373073902;9.999945234492598;-0.6247679988011693;-0.6459310028425365;-0.6459310034119583;2.812331067000332e-09;0.6649216654401798;0.6649233051957647;1.0000009139264487
20.492911;0.9876866858065332;-0.0001214929655993312;-0.00012300339843840488;-0.6567371731531133;-0.6649183667105771;0.9714403169639321;1.000009381659398;9.999945513789623;-0.6247679988582323;-0.6459310028744197;-0.6459310034363082;2.793675683772277e-09;0.6649216719914246;0.6649233632897068;1.0000009695823782
20.502911;0.9876865917738363;-0.00012149298140618105;-0.00012300333242125098;-0.6567371732110148;-0.6649183667591081;0.9714404757336574;1.0000093898361646;9.999945872319564;-0.6247679989151703;-0.6459310029057306;-0.645931003457901;2.77282327563014e-09;0.6649216779467985;0.6649234188642593;1.0000010319268917
20.512911;0.9876864904997751;-0.00012149299720494507;-0.00012300326916174037;-0.6567371732673473;-0.6649183668065962;0.9714406457179043;1.000009397547641;9.999946308231127;-0.6247679989719638;-0.6459310029363038;-0.645931003476607;2.74987723668584e-09;0.6649216834279097;0.66492347162985;1.0000011010791683
20.522911;0.9876863821437956;-0.00012149301297571537;-0.0001230032088216116;-0.6567371733220758;-0.6649183668528972;0.9714408267908529;1.0000094047570764;9.999946818197733;-0.6247679990285216;-0.6459310029659568;-0.6459310034923196;2.7249412505543528e-09;0.6649216885259371;0.6649235213134146;1.0000011770193937
20.532911;0.9876862671178096;-0.0001214930286946332;-0.00012300315155972677;-0.6567371733752287;-0.6649183668978984;0.9714410187660274;1.0000094114354967;9.999947397737118;-0.6247679990847488;-0.6459310029945209;-0.645931003504942;2.698118201772748e-09;0.6649216933065302;0.6649235676565274;1.0000012596496144
20.542911;0.9876861460853747;-0.00012149304433663653;-0.0001230030975279375;-0.6567371734268379;-0.6649183669414952;0.971441221342152;1.0000094175549552;9.99994804175741;-0.6247679991405825;-0.6459310030218545;-0.6459310035143665;2.6695214251584023e-09;0.6649216978642033;0.6649236103842378;1.000001348914541
20.552911;0.9876860198818006;-0.00012149305988263784;-0.00012300304686325376;-0.6567371734769194;-0.6649183669835849;0.9714414341336653;1.0000094230741772;9.999948745701598;-0.6247679991959804;-0.6459310030478294;-0.6459310035204817;2.6392771738660375e-09;0.6649217023451952;0.6649236492005021;1.000001444907665
20.562911;0.9876858893492529;-0.0001214930753095631;-0.00012300299966181593;-0.6567371735254962;-0.664918367024087;0.9714416566835008;1.0000094279215455;9.999949506249534;-0.6247679992509031;-0.6459310030723218;-0.6459310035232168;2.607527820091508e-09;0.6649217069224357;0.6649236838064815;1.0000015478811344
20.572911;0.9876857552450754;-0.00012149309058663837;-0.00012300295596570366;-0.6567371735726091;-0.6649183670629631;0.9714418884161332;1.00000943203213;9.999950320767946;-0.6247679993053178;-0.6459310030952206;-0.6459310035225759;2.5744409547345977e-09;0.6649217117889755;0.6649237139238874;1.000001658157441
20.582911;0.987685618263491;-0.00012149310569422003;-0.0001230029157793068;-0.6567371736183016;-0.6649183671002211;0.9714421286237562;1.0000094354261713;9.999951186658162;-0.6247679993592202;-0.6459310031164334;-0.6459310035186323;2.540210147921799e-09;0.6649217171150525;0.6649237393196763;1.0000017760458166
20.592911;0.9876854790367128;-0.00012149312063453658;-0.00012300287908511843;-0.6567371736626172;-0.6649183671358928;0.9714423765295723;1.0000094382523372;9.99995210138929;-0.6247679994126577;-0.6459310031358905;-0.64593100351149;2.5050546315569416e-09;0.6649217229673089;0.6649237598074318;1.0000019018913937
20.602911;0.9876853380750447;-0.00012149313541852401;-0.00012300284584516074;-0.6567371737056025;-0.6649183671699923;0.9714426313690391;1.000009440729524;9.999953062433853;-0.6247679994657251;-0.6459310031535593;-0.6459310035012501;2.4692184668034944e-09;0.6649217292877349;0.6649237752192025;1.000002036180033
20.612911;0.9876851957815209;-0.00012149315005414422;-0.00012300281601217283;-0.6567371737472948;-0.6649183672025074;0.9714428924464517;1.0000094430324935;9.999954066776075;-0.6247679995185239;-0.6459310031694517;-0.6459310034880051;2.432957425392095e-09;0.6649217359341961;0.6649237853712127;1.0000021794938019
20.622911;0.9876850525484996;-0.00012149316455111987;-0.0001230027895508743;-0.6567371737877138;-0.6649183672334349;0.9714431591766122;1.0000094452209956;9.999955110503777;-0.6247679995711148;-0.645931003183597;-0.6459310034718558;2.396530468136921e-09;0.6649217427592187;0.6649237900481356;1.000002332309634
20.632911;0.987684908759197;-0.00012149317892602083;-0.00012300276644162817;-0.65673717382686;-0.6649183672627937;0.9714434311006765;1.000009447205483;9.999956188632996;-0.6247679996235155;-0.6459310031959997;-0.6459310034529245;2.360204165062329e-09;0.6649217496952339;0.6649237890362115;1.000002494822565
20.642911;0.9876847647138565;-0.00012149319319461072;-0.00012300274667248305;-0.6567371738647153;-0.664918367290588;0.9714437078237929;1.0000094487082987;9.999957295274575;-0.6247679996757237;-0.6459310032066239;-0.6459310034313562;2.324245947485139e-09;0.6649217567676121;0.6649237821785757;1.000002666914916
20.652911;0.9876846206245046;-0.00012149320736580023;-0.0001230027302495522;-0.6567371739012635;-0.6649183673167779;0.9714439889089967;1.000009449242699;9.999958424296544;-0.6247679997277165;-0.6459310032153988;-0.6459310034073164;2.2889051437579543e-09;0.6649217640369726;0.6649237694002224;1.000002848240645
20.662911;0.9876844766695467;-0.00012149322144259054;-0.0001230027172149186;-0.6567371739365249;-0.664918367341295;0.9714442738386909;1.000009448132964;9.999959570238094;-0.6247679997794355;-0.6459310032222219;-0.6459310033809887;2.2544066992411785e-09;0.6649217715429458;0.6649237507195801;1.0000030383306338
20.672911;0.9876843330652124;-0.00012149323541413852;-0.0001230027076419018;-0.6567371739705656;-0.6649183673640663;0.9714445620806675;1.0000094445593182;9.999960728822975;-0.6247679998307879;-0.6459310032269785;-0.6459310033525806;2.2209551229514718e-09;0.6649217792788281;0.6649237262474509;1.0000032366532239
