time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.682911;0.9876841901057806;-0.00012149324924568295;-0.00012300270162406236;-0.6567371740034793;-0.6649183673850316;0.971444853194693;1.000009437620846;9.999961896654911;-0.6247679998816528;-0.6459310032295761;-0.6459310033223196;2.188728774834779e-09;0.6649217871893641;0.6649236961499475;1.0000034426159812
20.692911;0.9876840481113208;-0.00012149326288014582;-0.00012300269927953278;-0.6567371740353598;-0.6649183674041466;0.9714451468663625;1.0000094264184014;9.999963070877943;-0.6247679999318917;-0.6459310032299626;-0.6459310032904431;2.1578637077824707e-09;0.6649217951643764;0.6649236606173412;1.0000036555353475
20.702911;0.9876839073465724;-0.00012149327625002186;-0.00012300270074252177;-0.6567371740662695;-0.6649183674213791;0.9714454428279071;1.0000094101043306;9.99996424935034;-0.6247679999813658;-0.6459310032281432;-0.6459310032571997;2.128437633395778e-09;0.6649218030015894;0.6649236198786236;1.0000038746067352
20.712911;0.987683768022051;-0.00012149328929902973;-0.00012300270612343513;-0.6567371740962156;-0.6649183674367202;0.9714457407493666;1.000009387863936;9.999965430579277;-0.6247680000299525;-0.645931003224198;-0.645931003222857;2.100472118735624e-09;0.6649218103869798;0.6649235742416105;1.0000040989449464
20.722911;0.9876836303887934;-0.00012149330199979581;-0.0001230027154691004;-0.6567371741251763;-0.6649183674501987;0.971446040175088;1.000009358883408;9.999966613455534;-0.6247680000775601;-0.6459310032182706;-0.6459310031876903;2.0739687393322678e-09;0.6649218169435773;0.664923524109298;1.0000043277225696
20.732911;0.9876834948168794;-0.00012149331434828962;-0.00012300272876035275;-0.6567371741531574;-0.664918367461893;0.9714463405392254;1.0000093223588924;9.999967797797623;-0.6247680001241341;-0.645931003210518;-0.6459310031519693;2.048959991798958e-09;0.6649218223057081;0.6649234699424323;1.0000045602557313
20.742911;0.9876833617331684;-0.00012149332634946404;-0.00012300274594919888;-0.6567371741802197;-0.6649183674719296;0.9714466412373073;1.0000092775122877;9.999968985325824;-0.624768000169646;-0.6459310032010678;-0.6459310031159606;2.02553188794649e-09;0.664921826164426;0.6649234122188673;1.0000047959738818
20.752911;0.9876832314734032;-0.00012149333802281305;-0.00012300276699804395;-0.6567371742064751;-0.6649183674804598;0.9714469416684437;1.0000092235670035;9.999970179482629;-0.6247680002140825;-0.6459310031900245;-0.6459310030799279;2.0038042393423247e-09;0.664921828267891;0.6649233514338353;1.000005034409074
20.762911;0.9876831042201952;-0.0001214933494189272;-0.00012300279188244093;-0.6567371742320763;-0.6649183674876292;0.9714472412237511;1.00000915974998;9.999971383963432;-0.624768000257444;-0.6459310031774861;-0.6459310030441282;1.9839022527592136e-09;0.6649218283942577;0.6649232880868433;1.0000052752195439
20.772911;0.9876829800832274;-0.0001214933606160717;-0.0001230028205636905;-0.6567371742572079;-0.6649183674935683;0.971447539264484;1.0000090853545358;9.99997260168016;-0.6247680002997444;-0.645931003163519;-0.6459310030087986;1.9659459613647347e-09;0.6649218263396612;0.6649232226466393;1.0000055181574192
20.782911;0.9876828592010589;-0.00012149337169820584;-0.00012300285297145748;-0.6567371742820655;-0.6649183674983795;0.9714478351504832;1.000008999789035;9.99997383488727;-0.62476800034102;-0.6459310031481352;-0.6459310029741322;1.9500397564679274e-09;0.6649218219234359;0.6649231555436957;1.0000057630105614
20.792911;0.9876827417453414;-0.00012149338273855402;-0.0001230028890109332;-0.6567371743068249;-0.6649183675021046;0.9714481283119951;1.000008902604099;9.999975085267799;-0.6247680003813356;-0.645931003131317;-0.6459310029402577;1.9362574863762916e-09;0.6649218149861166;0.6649230871590965;1.0000060095788452
20.802911;0.9876826279006184;-0.00012149339379530718;-0.0001230029285785146;-0.6567371743316365;-0.6649183675047265;0.971448418263931;1.0000087935170205;9.999976353550645;-0.6247680004207845;-0.6459310031130783;-0.6459310029072347;1.924646169297896e-09;0.6649218053883932;0.6649230177860957;1.0000062576526556
20.812911;0.9876825178921733;-0.0001214934049129337;-0.00012300297158591598;-0.6567371743566427;-0.6649183675062216;0.9714487045591198;1.0000086724157164;9.999977639622205;-0.6247680004594944;-0.645931003093517;-0.6459310028750614;1.9152313088949637e-09;0.6649217930150674;0.6649229476117602;1.0000065069632884
20.822911;0.9876824119654191;-0.00012149341612168187;-0.0001230030179787393;-0.656737174381974;-0.6649183675065916;0.9714489867770876;1.0000085393784834;9.999978943097817;-0.624768000497621;-0.6459310030728275;-0.6459310028437003;1.907997669520789e-09;0.6649217777802305;0.6649228767432735;1.0000067571323368
20.832911;0.9876823102771068;-0.00012149342743589082;-0.00012300306771467407;-0.6567371744077305;-0.6649183675058556;0.9714492645620785;1.0000083946742733;9.999980263553283;-0.6247680005353109;-0.6459310030512686;-0.6459310028131084;1.902874305186712e-09;0.6649217596409521;0.6649228052555111;1.0000070076605236
20.842911;0.9876822128071887;-0.00012149343886182076;-0.00012300312071639944;-0.6567371744339846;-0.6649183675040435;0.9714495376278854;1.0000082386422977;9.999981600441771;-0.6247680005726698;-0.6459310030291222;-0.6459310027832563;1.8997541455143007e-09;0.6649217385980309;0.6649227332068098;1.0000072579733805
20.852911;0.987682119395612;-0.00012149345041768919;-0.0001230031768449259;-0.6567371744607982;-0.6649183675012019;0.9714498056748965;1.0000080715876267;9.999982952696211;-0.6247680006097623;-0.6459310030066561;-0.6459310027541396;1.898536541404354e-09;0.6649217146777071;0.6649226606148345;1.000007507451061
20.862911;0.9876820298836885;-0.00012149346215733479;-0.00012300323589646873;-0.6567371744882313;-0.6649183674973967;0.9714500683022753;1.0000078938381858;9.999984318169886;-0.6247680006466272;-0.6459310029840891;-0.6459310027257814;1.8991653016896313e-09;0.6649216879387643;0.6649225874656253;1.0000077553883397
20.872911;0.9876819442353415;-0.0001214934741809767;-0.0001230032976059553;-0.656737174516339;-0.6649183674927072;0.9714503250225754;1.000007705808899;9.999985693604955;-0.6247680006833026;-0.6459310029615841;-0.6459310026982161;1.9016366545132346e-09;0.6649216585125668;0.6649225137533799;1.0000080010135521
20.882911;0.9876818625552756;-0.00012149348662145235;-0.00012300336168278222;-0.6567371745451716;-0.6649183674872001;0.9714505753558874;1.0000075079916393;9.99998707488583;-0.624768000719851;-0.6459310029392761;-0.6459310026714481;1.9059708028622575e-09;0.6649216266171931;0.664922439468307;1.0000082436225046
20.892911;0.9876817850348818;-0.00012149349961264987;-0.00012300342787872011;-0.6567371745747894;-0.6649183674808923;0.9714508189064626;1.0000073009116806;9.999988457460116;-0.6247680007563476;-0.6459310029172967;-0.6459310026454187;1.9121704039138325e-09;0.6649215925299464;0.6649223645787999;1.0000084826504485
20.902911;0.9876817119189769;-0.00012149351325689902;-0.00012300349600621055;-0.656737174605259;-0.6649183674737416;0.9714510553348541;1.0000070850232705;9.999989837281152;-0.6247680007928259;-0.645931002895771;-0.6459310026200223;1.920194322434232e-09;0.6649215565778479;0.6649222890865083;1.0000087175972785
20.912911;0.9876816435273754;-0.00012149352760628262;-0.00012300356588396482;-0.6567371746366135;-0.6649183674656861;0.9714512842561003;1.000006860617391;9.999991211337402;-0.6247680008292337;-0.6459310028748075;-0.6459310025951406;1.929960892134399e-09;0.664921519140295;0.6649222130649997;1.0000089479195549
20.922911;0.9876815802541552;-0.0001214935426555696;-0.0001230036372858704;-0.656737174668814;-0.6649183674566834;0.9714515052095433;1.0000066278259079;9.999992577216386;-0.6247680008654587;-0.6459310028545013;-0.6459310025706586;1.9413765747289006e-09;0.6649214806184373;0.6649221366133827;1.0000091729851717
20.932911;0.9876815225052304;-0.00012149355834138395;-0.00012300370993065745;-0.656737174701769;-0.664918367446717;0.9714517177396397;1.000006386715123;9.999993932595059;-0.6247680009013827;-0.6459310028349339;-0.6459310025464748;1.954360921842753e-09;0.6649214414065674;0.6649220597987744;1.000009392116788
20.942911;0.9876814706680939;-0.00012149357455529304;-0.0001230037834995311;-0.6567371747353813;-0.664918367435792;0.9714519215006158;1.0000061374173568;9.999995275099575;-0.6247680009368993;-0.6459310028161671;-0.6459310025225065;1.9688489459876996e-09;0.6649214018807053;0.6649219826378379;1.0000096046729683
20.952911;0.9876814251751663;-0.00012149359117106296;-0.00012300385766806287;-0.6567371747695632;-0.6649183674239372;0.9714521163182206;1.0000058801801806;9.999996602306286;-0.6247680009719128;-0.6459310027982477;-0.6459310024986883;1.9847879419653357e-09;0.6649213623761083;0.6649219051200818;1.0000098100679677
20.962911;0.9876813865471941;-0.00012150296140464146;-0.00012301340197673317;-0.6567388209375651;-0.6649200340509611;0.97145230218525;1.0000056153306842;9.999997911975916;-0.624768001006349;-0.6459310027812143;-0.6459310024749753;2.0021374365678106e-09;0.6649213231697525;0.6649218272232243;1.0000100077530278
20.972911;0.9876813553152021;-0.00012150297848955249;-0.00012301347643179196;-0.656738820972651;-0.6649200340373793;0.9714524792016285;1.0000053432710412;9.999999202626606;-0.6247680010401578;-0.6459310027650929;-0.6459310024513549;2.0208590774482595e-09;0.6649212844827515;0.6649217488474627;1.0000101971964124
20.982911;0.987681331929358;-0.00012150299567105028;-0.00012301355062231846;-0.656738821008093;-0.6649200340229704;0.9714526475016583;1.0000050644648002;10.000000473934634;-0.6247680010733087;-0.6459310027499042;-0.6459310024278485;2.0408984404077652e-09;0.6649212464838274;0.6649216697601368;1.0000103778155076
20.992911;0.9876813167867258;-0.00012150301286910486;-0.0001230136243259399;-0.6567388210438168;-0.6649200340077217;0.9714528072210917;1.0000047793206022;10.000001726309721;-0.6247680011057968;-0.6459310027356937;-0.6459310024044927;2.0621749584888484e-09;0.6649212092688138;0.6649215896648719;1.000010548933365
21.002911;0.9876813103039106;-0.00012150303002250585;-0.00012301369735371419;-0.6567388210797268;-0.6649200339916196;0.9714529584899041;1.0000044881115557;10.000002959758314;-0.6247680011376429;-0.6459310027225331;-0.6459310023813266;2.084581666083439e-09;0.6649211728272542;0.6649215083101081;1.000010709839589
21.012911;0.9876813129077288;-0.00012150304710161488;-0.00012301376953900635;-0.656738821115711;-0.6649200339746787;0.9714531013731691;1.0000041910900754;10.000004173225516;-0.6247680011688836;-0.64593100271048;-0.6459310023584006;2.107990918025378e-09;0.6649211370555124;0.6649214255251462;1.00001085985853
21.022911;0.9876813249764411;-0.00012150306409707744;-0.00012301384072602216;-0.6567388211516446;-0.6649200339569529;0.9714532357891262;1.0000038886239255;10.000005365191102;-0.6247680011995775;-0.6459310026995455;-0.6459310023357893;2.1322700392298666e-09;0.6649211018218681;0.6649213411883718;1.000010998346694
21.032911;0.9876813468303631;-0.00012150308099635496;-0.00012301391076710106;-0.6567388211873995;-0.6649200339385322;0.9714533615369528;1.000003581135204;10.00000653454854;-0.6247680012298178;-0.6459310026897038;-0.6459310023135895;2.1573008616508417e-09;0.6649210669993455;0.6649212551856923;1.0000111246560737
21.042911;0.9876813788039385;-0.00012150309778271284;-0.0001230139795286941;-0.6567388212228512;-0.6649200339195299;0.97145347844338;1.0000032689743379;10.000007680755292;-0.6247680012597221;-0.645931002680903;-0.6459310022919071;2.1829824133801355e-09;0.6649210324375234;0.6649211673968475;1.0000112381298185
21.052911;0.9876814212965462;-0.00012150311445203465;-0.00012301404688322556;-0.6567388212578606;-0.6649200339000685;0.9714535864817514;1.0000029524190308;10.00000880330423;-0.6247680012893951;-0.6459310026730667;-0.6459310022708354;2.2092023362708364e-09;0.6649209979583209;0.6649210776986072;1.0000113381850437
21.062911;0.9876814746873898;-0.00012150313102407972;-0.00012301411269263112;-0.6567388212922489;-0.6649200338802707;0.971453685772559;1.0000026317448885;10.000009900748982;-0.6247680013188923;-0.6459310026660997;-0.6459310022504524;2.2357962889913615e-09;0.6649209634096288;0.6649209859727946;1.0000114244241918
21.072911;0.9876815392278758;-0.0001215031475408268;-0.00012301417680230542;-0.6567388213258026;-0.66492003386026;0.9714537765161874;1.000002307275474;10.000010969747919;-0.6247680013482142;-0.6459310026598841;-0.6459310022308281;2.2625397289307406e-09;0.6649209287075395;0.6649208921335049;1.0000114966607432
21.082911;0.9876816150200868;-0.0001215031640507643;-0.00012301423904404848;-0.6567388213583054;-0.6649200338401643;0.9714538589501929;1.0000019793910369;10.00001200492215;-0.624768001377331;-0.6459310026542787;-0.6459310022120157;2.2891879297866318e-09;0.6649208938344332;0.6649207961709317;1.0000115548874813
21.092911;0.9876817020196565;-0.000121503180585375;-0.00012301429926154077;-0.6567388213895773;-0.6649200338201154;0.9714539333926551;1.0000016484771366;10.000013000002372;-0.6247680014062196;-0.6459310026491504;-0.6459310021940468;2.315523653299282e-09;0.6649208588132994;0.6649206981718914;1.000011599240291
21.102911;0.9876818000665143;-0.00012150319714377978;-0.0001230143573549573;-0.6567388214195062;-0.6649200338002372;0.9714540003502735;1.0000013148878972;10.000013949558433;-0.6247680014348926;-0.6459310026444018;-0.6459310021769538;2.3413657072372286e-09;0.6649208236773048;0.6649205982923339;1.0000116299608617
21.112911;0.9876819089727151;-0.00012150321369416258;-0.0001230144132990861;-0.6567388214480588;-0.6649200337806189;0.9714540605654879;1.0000009790080957;10.000014849914468;-0.6247680014634045;-0.6459310026399623;-0.6459310021607927;2.366547186410644e-09;0.6649207884514471;0.6649204967243625;1.000011647413837
21.122911;0.9876820286211805;-0.00012150323019492594;-0.00012301446712276856;-0.6567388214752885;-0.6649200337613067;0.9714541149076735;1.0000006413096196;10.000015699269703;-0.6247680014918257;-0.6459310026357724;-0.6459310021456383;2.390908644279115e-09;0.6649207531603722;0.6649203936884373;1.0000116520955435
21.132911;0.9876821590007757;-0.00012150324661978825;-0.00012301451887616335;-0.6567388215013595;-0.6649200337423354;0.9714541642223263;1.0000003023070574;10.000016497946175;-0.6247680015202169;-0.6459310026317856;-0.6459310021315623;2.4143191807747676e-09;0.6649207178354881;0.6649202894317138;1.0000116445149256
21.142911;0.9876823001351781;-0.00012150326294902804;-0.00012301456860728532;-0.6567388215265436;-0.6649200337237464;0.9714542093149595;0.999999962525667;10.000017248620287;-0.624768001548639;-0.6459310026279721;-0.6459310021186141;2.436687842451111e-09;0.6649206824743636;0.6649201842431444;1.0000116250565847
21.152911;0.9876824520009176;-0.00012150327913551533;-0.0001230146163561816;-0.6567388215511631;-0.6649200337055627;0.9714542510085209;0.9999996225605676;10.000017956267618;-0.6247680015771623;-0.6459310026243227;-0.6459310021068064;2.4579437686102343e-09;0.6649206470062842;0.6649200784766514;1.0000115939883332
21.162911;0.9876826145595543;-0.00012150329509464421;-0.0001230146621532505;-0.6567388215755334;-0.6649200336877679;0.9714542901574572;0.9999992831086699;10.000018627974335;-0.6247680016058483;-0.6459310026208535;-0.6459310020961169;2.4780141750816935e-09;0.664920611324308;0.664919972535412;1.0000115515945809
21.172911;0.9876827878292118;-0.00012150331073135477;-0.00012301470602566692;-0.6567388215999432;-0.664920033670307;0.9714543276468477;0.9999989449327331;10.000019272280284;-0.6247680016347328;-0.6459310026175975;-0.6459310020865102;2.496826955522278e-09;0.6649205753135328;0.6649198668272588;1.0000114983087056
21.182911;0.9876829718157006;-0.00012150332597308966;-0.00012301474802195326;-0.6567388216246496;-0.6649200336530938;0.9714543643744026;0.9999986088761872;10.00001989827622;-0.6247680016638127;-0.6459310026145806;-0.6459310020779596;2.5143199108285098e-09;0.6649205388259417;0.6649197617167873;1.0000114347597973
21.192911;0.9876831663309902;-0.00012150334077839756;-0.00012301478822870625;-0.6567388216498795;-0.6649200336360266;0.9714544012135452;0.9999982759402032;10.000020515383047;-0.6247680016930344;-0.6459310026118059;-0.6459310020704568;2.5304229836388437e-09;0.6649205016473807;0.6649196574810139;1.00001136173056
21.202911;0.9876833709177648;-0.00012150335514308641;-0.00012301482676361982;-0.6567388216758453;-0.6649200336190176;0.9714544390077011;0.9999979472918985;10.000021133536654;-0.6247680017222978;-0.6459310026092492;-0.6459310020640184;2.5450309426223924e-09;0.6649204635043886;0.6649195542891492;1.0000112800345327
21.212911;0.9876835849290883;-0.00012150336911607879;-0.00012301486374774215;-0.6567388217027331;-0.6649200336019973;0.9714544785913757;0.9999976241230668;10.00002176303431;-0.6247680017514653;-0.6459310026068603;-0.6459310020586853;2.5580008843675623e-09;0.6649204241074297;0.6649194522320887;1.000011190402983
21.222911;0.9876838076190756;-0.00012150338278015881;-0.00012301489927888173;-0.6567388217306591;-0.6649200335848965;0.9714545208172342;0.9999973074650145;10.000022414056614;-0.6247680017803626;-0.6459310026045717;-0.6459310020545;2.5691630158212002e-09;0.6649213831826298;0.66492035140281;1.0000110935023148
21.232911;0.9876840382131539;-0.00012150339620354983;-0.00012301493343980487;-0.6567388217596459;-0.6649200335676534;0.9714545665495;0.9999969981174802;10.000023096058642;-0.624768001808807;-0.6459310026023072;-0.645931002051462;2.578338799503775e-09;0.6649213404766517;0.6649202519367572;1.0000109899837941
21.242911;0.987684275972814;-0.00012150340941365449;-0.00012301496632586073;-0.6567388217896367;-0.6649200335502323;0.9714546165687048;0.9999966966819377;10.000023817519363;-0.624768001836651;-0.6459310025999873;-0.6459310020495016;2.5853653287885835e-09;0.6649212957549787;0.6649201539714775;1.000010880436136
21.252911;0.9876845201710068;-0.00012150342240265195;-0.00012301499805617822;-0.6567388218205238;-0.6649200335326283;0.971454671465629;0.9999964036214024;10.000024586042091;-0.6247680018637931;-0.6459310025975263;-0.6459310020485083;2.5901081257937576e-09;0.6649212487953504;0.6649200576494854;1.000010765331641
21.262911;0.9876847700117878;-0.00012150343514042622;-0.00012301502875156162;-0.6567388218521959;-0.664920033514866;0.9714547316674826;0.9999961193050267;10.00002540815146;-0.6247680018901436;-0.6459310025948224;-0.6459310020483773;2.5924748041521015e-09;0.6649211993822444;0.6649199631811299;1.0000106450407689
21.272911;0.9876850246158273;-0.00012150344756933479;-0.00012301505848771895;-0.6567388218845731;-0.6649200334970002;0.9714547975650241;0.9999958440017895;10.00002628874189;-0.6247680019155886;-0.6459310025917565;-0.6459310020490302;2.5924243877955574e-09;0.664921147312563;0.6649198708545849;1.0000105198352462
21.282911;0.987685283041027;-0.00012150345959278522;-0.00012301508728300165;-0.6567388219176054;-0.6649200334791139;0.9714548695722938;0.9999955779111914;10.000027230427786;-0.6247680019399824;-0.6459310025882035;-0.645931002050405;2.5899437700983235e-09;0.6649210924069512;0.6649197810005528;1.0000103898472468
21.292911;0.9876855442772796;-0.0001215034710772916;-0.00012301511513458776;-0.6567388219512609;-0.6649200334613105;0.9714549480699994;0.999995321297394;10.000028233543713;-0.6247680019631733;-0.6459310025840251;-0.645931002052433;2.585023584441274e-09;0.6649210345154992;0.664919693952066;1.0000102550764183
21.302911;0.9876858072832572;-0.00012150348186887003;-0.00012301514203965662;-0.6567388219855297;-0.6649200334437082;0.9714550333368301;0.9999950745272042;10.000029297445158;-0.6247680019850435;-0.6459310025790452;-0.6459310020550352;2.57766546918732e-09;0.6649209734989865;0.6649196099911374;1.0000101154582621
21.312911;0.9876860710838355;-0.00012150349183457986;-0.00012301516800075046;-0.656738822020425;-0.6649200334264209;0.97145512551219;0.9999948379366769;10.00003042180072;-0.624768002005523;-0.6459310025730485;-0.645931002058147;2.5679018265732015e-09;0.6649209091889764;0.6649195293228299;1.000009970891063
21.322911;0.9876863348111695;-0.00012150350091153014;-0.00012301519304686753;-0.6567388220559677;-0.6649200334095268;0.971455224568137;0.9999946117614145;10.00003160643927;-0.6247680020245526;-0.6459310025658286;-0.6459310020617349;2.555811690429473e-09;0.6649208414021693;0.6649194520770871;1.0000098212206756
21.332911;0.9876865977063568;-0.00012150350911342489;-0.00012301521724643812;-0.6567388220921759;-0.6649200333930472;0.9714553302959726;0.9999943962046601;10.00003285056474;-0.6247680020420345;-0.645931002557226;-0.6459310020657897;2.541514754401363e-09;0.6649207700430162;0.6649193782854845;1.0000096662468763
21.342911;0.9876868591552612;-0.00012150351648220326;-0.00012301524069780858;-0.6567388221290643;-0.6649200333769465;0.97145544230164;0.9999941914920145;10.000034152456108;-0.6247680020578317;-0.6459310025471128;-0.6459310020703293;2.525137707758311e-09;0.6649206951567951;0.6649193078733633;1.0000095057465113
21.352911;0.9876871186676143;-0.0001215035230359344;-0.00012301526350563796;-0.6567388221666366;-0.6649200333611363;0.9714555600292526;0.9999939978495668;10.000035509461242;-0.6247680020717954;-0.6459310025353602;-0.6459310020754041;2.506791458980311e-09;0.6649206168520533;0.664919240710978;1.0000093395294478
21.362911;0.9876873758238454;-0.00012150352877339954;-0.00012301528574608817;-0.6567388222048774;-0.6649200333454879;0.9714556828191749;0.9999938154653565;10.000036918199072;-0.6247680020837698;-0.6459310025218383;-0.6459310020810779;2.4865834094313915e-09;0.6649205352193136;0.6649191766676497;1.0000091675294176
21.372911;0.9876876303174343;-0.000121503533711076;-0.00012301530744175082;-0.6567388222437482;-0.6649200333298545;0.971455809961537;0.9999936444973829;10.000038375074935;-0.6247680020935797;-0.6459310025064391;-0.6459310020874068;2.464630225292581e-09;0.6649204503286329;0.664919115640648;1.0000089898584876
21.382911;0.9876878820276703;-0.00012150353788033374;-0.00012301532857303656;-0.6567388222831841;-0.6649200333140842;0.9714559407354854;0.9999934851363914;10.000039876838484;-0.6247680021010246;-0.6459310024890951;-0.6459310020944371;2.4410419408515717e-09;0.6649203622585507;0.6649190575639974;1.0000088068179853
21.392911;0.9876881309943332;-0.00012150354130129196;-0.0001230153491094718;-0.6567388223230967;-0.6649200332980332;0.9714560744218234;0.9999933376817319;10.000041421097775;-0.6247680021058893;-0.6459310024697925;-0.6459310021021989;2.4159042839869563e-09;0.6649202711177202;0.664919002378885;1.0000086189158557
21.402911;0.9876883772956688;-0.00012150354398543602;-0.00012301536901923563;-0.6567388223633817;-0.6649200332815967;0.9714562102694612;0.9999932025758824;10.000043006601198;-0.6247680021079774;-0.6459310024485846;-0.6459310021106995;2.3892925682457577e-09;0.664920177061961;0.6649189500018091;1.0000084268547875
21.412911;0.9876886209272873;-0.00012150354594350127;-0.00012301538825627771;-0.6567388224039303;-0.6649200332647378;0.9714563474623301;0.9999930803438992;10.000044633254639;-0.624768002107139;-0.6459310024255941;-0.6459310021199357;2.361305524229351e-09;0.6649200803077171;0.6649189003311639;1.0000082314313503
21.422911;0.987688861780265;-0.00012150354718213168;-0.00012301540675574508;-0.6567388224446259;-0.6649200332474983;0.9714564851541001;0.9999929714095854;10.000046302029231;-0.6247680021032662;-0.6459310024009993;-0.6459310021298994;2.332079998897855e-09;0.6649199811257008;0.6649188532661561;1.000008033400889
21.432911;0.9876890997041865;-0.0001215035477108133;-0.00012301542444224464;-0.6567388224853238;-0.6649200332299956;0.9714566225284352;0.9999928758970864;10.000048014365314;-0.6247680020962809;-0.6459310023750193;-0.6459310021405692;2.301769495792225e-09;0.6649198798037863;0.6649188087083696;1.000007833413495
21.442911;0.9876893345342651;-0.00012150354753935143;-0.00012301544123913353;-0.6567388225258622;-0.6649200332124038;0.9714567588004561;0.9999927936152188;10.00004977107873;-0.6247680020861369;-0.6459310023479025;-0.645931002151903;2.2705078018122617e-09;0.664919776596753;0.6649187665222706;1.0000076320552267
21.452911;0.9876895660588747;-0.00012150354665220667;-0.00012301545708400286;-0.6567388225661095;-0.664920033194905;0.9714568931963247;0.9999927242239317;10.00005157162667;-0.6247680020728241;-0.6459310023198952;-0.6459310021638354;2.238384879622222e-09;0.6649196717012367;0.6649187264812496;1.0000074299436261
21.462911;0.9876897940536727;-0.00012150354500002384;-0.0001230154719454806;-0.6567388226059809;-0.6649200331776318;0.9714570250213567;0.9999926673840808;10.000053414464501;-0.6247680020563582;-0.6459310022911965;-0.6459310021762739;2.205443258389616e-09;0.6649195652755387;0.6649186882818664;1.0000072278053906
21.472911;0.9876900184202486;-0.00012150354252051547;-0.0001230154858235076;-0.6567388226454077;-0.664920033160631;0.9714571537654569;0.9999926227729807;10.000055298219229;-0.6247680020367699;-0.6459310022619282;-0.6459310021891017;2.171684478968779e-09;0.6649194574866829;0.6649186516146209;1.0000070264861751
21.482911;0.9876902392765509;-0.00012150353916068273;-0.00012301549873453677;-0.6567388226843146;-0.6649200331438615;0.9714572790915329;0.9999925900136754;10.000057222369769;-0.6247680020141114;-0.6459310022321197;-0.6459310022022077;2.137072320872042e-09;0.6649193485350671;0.6649186162323448;1.000006826860315
21.492911;0.9876904568887808;-0.00012150353489646546;-0.0001230155106962089;-0.6567388227226361;-0.6649200331272196;0.9714574007891894;0.9999925686438399;10.000059186725139;-0.6247680019884625;-0.6459310022017007;-0.6459310022155347;2.1015414507912353e-09;0.6649192386537813;0.6649185820145445;1.0000066297160806
21.502911;0.987690671513311;-0.00012150352975019033;-0.00012301552172715516;-0.6567388227603281;-0.6649200331105798;0.9714575188164675;0.9999925581617962;10.000061190395426;-0.6247680019599318;-0.6459310021705139;-0.6459310022290861;2.065022172526697e-09;0.6649191281356456;0.6649185489849381;1.0000064357640859
21.512911;0.9876908833092461;-0.00012150352379858989;-0.0001230155318540039;-0.6567388227973417;-0.6649200330938217;0.9714576333470526;0.9999925580519586;10.000063231156735;-0.624768001928653;-0.645931002138347;-0.6459310022428751;2.027464055760899e-09;0.6649190173390599;0.6649185172521508;1.0000062457494587
21.522911;0.9876910924057863;-0.00012150351718305924;-0.00012301554110254228;-0.6567388228335861;-0.6649200330768311;0.9714577447691494;0.9999925677530588;10.000065305661282;-0.6247680018947692;-0.6459310021049726;-0.6459310022568742;1.988848635619803e-09;0.6649189066057064;0.6649184869494102;1.0000060605106367
21.532911;0.9876912989709786;-0.00012150351012414165;-0.00012301554948675804;-0.6567388228689347;-0.6649200330594939;0.9714578536289799;0.9999925866324963;10.000067410655573;-0.6247680018583962;-0.6459310020701817;-0.6459310022709998;1.9491967103431644e-09;0.6649187961885342;0.6649184582161435;1.0000058809214807
21.542911;0.9876915031769775;-0.00012150350291934989;-0.00012301555702801085;-0.6567388229032711;-0.6649200330416961;0.9714579605117791;0.9999926139999497;10.000069544522136;-0.624768001819597;-0.6459310020337903;-0.6459310022851242;1.9085615651481742e-09;0.6649186862810679;0.66491843118423;1.0000057077921678
21.552911;0.9876917051926645;-0.00012150349591237847;-0.00012301556379626355;-0.6567388229365172;-0.664920033023324;0.971458065932783;0.999992649166836;10.000071707548333;-0.6247680017783898;-0.6459310019956194;-0.6459310022991092;1.8670097412350636e-09;0.6649185770787038;0.6649184059664531;1.0000055418118265
21.562911;0.9876919051967848;-0.0001215034894440021;-0.00012301556991763124;-0.656738822968624;-0.6649200330042729;0.971458170299709;0.9999926915172896;10.00007390069991;-0.6247680017347693;-0.6459310019554929;-0.6459310023128524;1.8246087693292333e-09;0.6649184687897893;0.6649183826662713;1.000005383519686
21.572911;0.9876921033212311;-0.00012150348381162032;-0.0001230155755356579;-0.6567388229995729;-0.6649200329844623;0.9714582739406523;0.9999927405207724;10.000076124605268;-0.6247680016887198;-0.6459310019132739;-0.645931002326309;1.7814262625557153e-09;0.6649183616158338;0.664918361374324;1.0000052332787897
21.582911;0.9876922996398242;-0.0001215034792582435;-0.00012301558078437732;-0.6567388230293824;-0.6649200329638373;0.9714583771357493;0.9999927956893432;10.000078379379381;-0.624768001640214;-0.6459310018688919;-0.6459310023394741;1.7375367450626797e-09;0.6649182557465846;0.6649183421332314;1.0000050912731708
21.592911;0.9876924942541677;-0.00012150347597952707;-0.00012301558577744497;-0.656738823058083;-0.6649200329423628;0.971458480074227;0.9999928565190022;10.000080664486404;-0.6247680015891995;-0.6459310018223287;-0.645931002352361;1.6930355942450807e-09;0.6649181513701631;0.6649183249230194;1.0000049575057384
21.602911;0.9876926873124721;-0.00012150347412378023;-0.0001230155905765721;-0.6567388230856798;-0.6649200329200275;0.9714585827820947;0.9999929224381782;10.000082978564317;-0.6247680015355913;-0.6459310017735999;-0.6459310023649967;1.6480547117268107e-09;0.6649180486866556;0.6649183096967645;1.0000048317621406
21.612911;0.9876928789267195;-0.00012150347378916767;-0.00012301559516574435;-0.6567388231121345;-0.6649200328968505;0.9714586851325768;0.9999929928055863;10.000085319512824;-0.6247680014792862;-0.6459310017227533;-0.6459310023774253;1.6027686360120311e-09;0.6649179479204682;0.6649182964233926;1.0000047135857388
21.622911;0.987693069154417;-0.00012150347503636267;-0.00012301559946836636;-0.656738823137357;-0.6649200328728931;0.9714587869123632;0.9999930669775606;10.000087684438478;-0.6247680014201922;-0.6459310016698722;-0.645931002389706;1.5573680535874968e-09;0.664917849327402;0.6649182850886245;1.0000046022981846
21.632911;0.9876932580829544;-0.00012150347790112679;-0.0001230156033832046;-0.6567388231611986;-0.6649200328482688;0.9714588878830904;0.9999931444106869;10.000090069291076;-0.6247680013582487;-0.6459310016150788;-0.6459310024019018;1.5120156598201133e-09;0.664917753204376;0.6649182756501667;1.00000449703335
21.642911;0.9876934458647113;-0.00012150348239170867;-0.00012301560680146435;-0.6567388231834618;-0.664920032823128;0.9714589878643393;0.999993224710816;10.00009246912682;-0.6247680012934429;-0.6459310015585394;-0.6459310024140741;1.4668356439135948e-09;0.6649176598991271;0.6649182679879919;1.0000043967967045
21.652911;0.9876936326335791;-0.0001215034884877833;-0.00012301560961886564;-0.656738823203948;-0.6649200327976253;0.9714590868038153;0.9999933075372731;10.000094879175766;-0.6247680012258238;-0.645931001500456;-0.6459310024262788;1.4219232836166805e-09;0.664917569795192;0.6649182618974546;1.000004300549413
21.662911;0.9876938184180731;-0.00012150349614908067;-0.00012301561176031718;-0.6567388232225092;-0.6649200327719078;0.9714591847546757;0.9999933924643118;10.000097295383766;-0.6247680011554995;-0.6459310014410392;-0.645931002438554;1.3773304610944495e-09;0.6649174832637819;0.6649182571237704;1.0000042072571382
21.672911;0.9876940031260901;-0.00012150350532892739;-0.00012301561318722425;-0.6567388232390464;-0.664920032746129;0.9714592817849393;0.9999934789879386;10.000099713769607;-0.6247680010826178;-0.6459310013804793;-0.6459310024509081;1.3330475839110851e-09;0.664917400624911;0.6649182534029116;1.0000041159378923
21.682911;0.9876941865451678;-0.00012150351598301095;-0.00012301561387683446;-0.6567388232534777;-0.6649200327204626;0.9714593779218581;0.9999935666330083;10.000102129059123;-0.6247680010073605;-0.6459310013189385;-0.6459310024633207;1.289034463736072e-09;0.6649173221571922;0.6649182505042123;1.0000040257741805
21.692911;0.9876943683541498;-0.00012150352806709972;-0.00012301561380588562;-0.6567388232657205;-0.6649200326950879;0.9714594731662213;0.9999936550360601;10.000104533771605;-0.6247680009299429;-0.6459310012565751;-0.6459310024757622;1.2452874125266178e-09;0.6649172481217774;0.6649182482639188;1.0000039362152948
21.702911;0.9876945482248906;-0.00012150354154002907;-0.00012301561295269942;-0.6567388232756904;-0.6649200326701535;0.9714595675168228;0.9999937439869032;10.000106918827926;-0.6247680008506039;-0.6459310011935595;-0.6459310024881973;1.2018695815747957e-09;0.6649171787676146;0.6649182465660665;1.00000384691822
21.712911;0.9876947259948526;-0.00012150355636902972;-0.0001230156113078214;-0.6567388232832909;-0.6649200326457423;0.9714596609444538;0.999993833408521;10.000109275030036;-0.6247680007695922;-0.6459310011300591;-0.6459310025005649;1.158889352270778e-09;0.6649171143420102;0.6649182452992844;1.0000037575636818
21.722911;0.9876949017581255;-0.00012150357250597426;-0.0001230156088833626;-0.6567388232884213;-0.6649200326218613;0.9714597533508609;0.9999939232810047;10.000111594168143;-0.6247680006871377;-0.6459310010662155;-0.6459310025127801;1.1164743758053942e-09;0.6649170551179377;0.6649182443330524;1.0000036677933872
21.732911;0.9876950758351392;-0.00012150358984747743;-0.00012301560570898855;-0.6567388232910162;-0.6649200325984699;0.9714598445977561;0.9999940135959137;10.000113869491072;-0.6247680006034263;-0.6459310010021373;-0.645931002524759;1.0747577963294982e-09;0.664917001397255;0.6649182434724675;1.0000035773361415
21.742911;0.9876952487410043;-0.00012150360821953206;-0.00012301560181684058;-0.6567388232910649;-0.6649200325755126;0.9714599345286955;0.9999941043707646;10.000116095699674;-0.6247680005186048;-0.6459310009379073;-0.6459310025364378;1.0338537980185793e-09;0.6649169534452313;0.664918242409148;1.0000034861246963
21.752911;0.9876954211449663;-0.00012150362738733678;-0.0001230155972308467;-0.6567388232885834;-0.6649200325529233;0.9714600229238098;0.9999941956481209;10.000118268606688;-0.6247680004328154;-0.6459310008735852;-0.6459310025478028;9.93830747939846e-10;0.6649169114191534;0.6649182407364025;1.0000033942686126
21.762911;0.9876955937493684;-0.00012150364707600063;-0.00012301559195796228;-0.6567388232835779;-0.6649200325306076;0.9714601095105528;0.9999942874769097;10.000120384549673;-0.6247680003462297;-0.6459310008091903;-0.6459310025589289;9.547243089342977e-10;0.6649168753980289;0.6649182380073275;1.0000033019242838
21.772911;0.9876957671705057;-0.00012150366699677345;-0.00012301558598184768;-0.6567388232760302;-0.6649200325084366;0.9714601940243622;0.999994379929754;10.000122439471271;-0.6247680002590573;-0.645931000744692;-0.6459310025699772;9.165717531880731e-10;0.6649168454530162;0.6649182337798805;1.0000032091683715
21.782911;0.987695941891548;-0.00012150368687579392;-0.00012301557925590038;-0.6567388232659032;-0.6649200324862754;0.9714602762422673;0.9999944730983397;10.000124428168336;-0.6247680001715236;-0.6459310006800568;-0.6459310025811397;8.794138890251024e-10;0.664916821621777;0.6649182276242906;1.0000031159485183
21.792911;0.9876961182475785;-0.00012150370648090063;-0.0001230155716901653;-0.656738823253164;-0.6649200324640239;0.9714603559994449;0.9999945670250052;10.000126344482114;-0.624768000083835;-0.6459310006153062;-0.6459310025925874;8.432795022987648e-10;0.6649168038516555;0.664918219100983;1.0000030220803415
21.802911;0.9876962964144572;-0.00012150372562572593;-0.00012301556316383872;-0.6567388232378041;-0.6649200324416313;0.971460433129221;0.999994661651707;10.000128181930291;-0.6247679999961611;-0.6459310005505188;-0.6459310026044605;8.081930272384225e-10;0.664916792037545;0.6649182077467938;1.0000029273014497
21.812911;0.9876964764250278;-0.00012150374414932848;-0.0001230155535600926;-0.6567388232198406;-0.6649200324190864;0.9714605073319837;0.9999947568390508;10.000129934253287;-0.6247679999086305;-0.6459310004858032;-0.6459310026168827;7.742051192071159e-10;0.6649167860470929;0.664918193087082;1.0000028314105809
21.822911;0.9876966582171526;-0.0001215037619035552;-0.00012301554278347526;-0.6567388231993141;-0.6649200323963942;0.9714605781151827;0.9999948523968137;10.000131596247408;-0.6247679998213392;-0.6459310004212933;-0.6459310026299746;7.41412905069447e-10;0.6649167856494259;0.6649181746446329;1.000002734342179
21.832911;0.9876968416796735;-0.00012150377875660303;-0.0001230155307666089;-0.6567388231762824;-0.6649200323735632;0.9714606448420534;0.9999949481042859;10.000133164450043;-0.6247679997343738;-0.645931000357148;-0.6459310026438554;7.099379560809367e-10;0.6649167904903974;0.664918151940326;1.0000026361040426
21.842911;0.9876970267113909;-0.00012150379459547594;-0.00012301551747805146;-0.6567388231507966;-0.6649200323506145;0.9714607068193579;0.9999950437623158;10.000134637124807;-0.6247679996478068;-0.645931000293547;-0.6459310026586441;6.798788078656326e-10;0.664916800158767;0.6649181245164829;1.0000025366632468
21.852911;0.9876972132954552;-0.00012150380932135961;-0.00012301550292108087;-0.6567388231228911;-0.6649200323275976;0.9714607633722302;0.9999951392030643;10.000136014305733;-0.6247679995616621;-0.6459310002307002;-0.6459310026744624;6.512883225186587e-10;0.6649168142373543;0.6649180919647003;1.0000024358531356
21.862911;0.9876974015108869;-0.00012150382285107933;-0.00012301548712184026;-0.6567388230926022;-0.664920032304596;0.9714608138964675;0.9999952341987821;10.000137298220231;-0.624767999475915;-0.6459310001688646;-0.6459310026914331;6.241884832809963e-10;0.6649168323176011;0.664918053923069;1.0000023333743524
21.872911;0.9876975914752475;-0.00012150383512945239;-0.00012301547012648833;-0.6567388230599769;-0.6649200322817247;0.9714608578825297;0.9999953283764677;10.000138493129748;-0.6247679993905183;-0.6459310001083419;-0.6459310027096733;5.985902655016244e-10;0.6649168540087823;0.6649180100679308;1.0000022288758998
21.882911;0.9876977832875936;-0.00012150384612260872;-0.00012301545202175274;-0.6567388230250584;-0.6649200322591158;0.9714608949006512;0.9999954212276965;10.000139604378958;-0.6247679993054082;-0.645931000049461;-0.6459310027292827;5.744978560071078e-10;0.6649168789393135;0.6649179601392926;1.0000021220601105
21.892911;0.9876979769714761;-0.00012150385578229779;-0.00012301543294446918;-0.6567388229878869;-0.6649200322368788;0.971460924617191;0.9999955121868976;10.000140637333336;-0.6247679992205164;-0.6459309999925533;-0.6459310027503367;5.519116882035317e-10;0.6649169067502415;0.6649179039730698;1.000002012780818
21.902911;0.9876981724090843;-0.00012150386402082988;-0.00012301541305696821;-0.6567388229485297;-0.6649200322150796;0.971460946880094;0.9999956007094976;10.000141596376938;-0.6247679991357983;-0.6459309999379309;-0.6459310027728675;5.308421334876879e-10;0.6649169370853153;0.6649178414957835;1.0000019010727093
21.912911;0.9876983693141534;-0.00012150387072384167;-0.0001230153925261249;-0.6567388229071062;-0.6649200321937628;0.97146096176582;0.9999956863248565;10.000142484083169;-0.6247679990512475;-0.6459309998858916;-0.6459310027968324;5.113130450595556e-10;0.6649169695763815;0.6649177727016145;1.000001787117898
21.922911;0.987698567253714;-0.00012150387578684978;-0.00012301537151776938;-0.6567388228637856;-0.6649200321729769;0.9714609695320746;0.9999957686685131;10.000143300867641;-0.6247679989668992;-0.6459309998367357;-0.6459310028220958;4.933351238303496e-10;0.6649170038431792;0.6649176976242512;1.0000016712203836
21.932911;0.9876987657222789;-0.0001215038791484488;-0.00012301535018501982;-0.6567388228187707;-0.6649200321527787;0.971460970564745;0.9999958475008913;10.000144044971739;-0.6247679988828236;-0.6459309997907573;-0.6459310028484407;4.76867962432457e-10;0.6649170395190717;0.66491761628506;1.0000015538238436
21.942911;0.98769896430319;-0.00012150388080576534;-0.00012301532867103998;-0.6567388227722767;-0.6649200321332359;0.9714609653612638;0.9999959227245612;10.000144712522777;-0.6247679987991039;-0.6459309997482192;-0.6459310028756109;4.6180648954313203e-10;0.6649170762745957;0.6649175286520386;1.0000014355182412
21.952911;0.9876991628002361;-0.00012150388081254842;-0.00012301530712801286;-0.6567388227244924;-0.6649200321144051;0.9714609544775166;0.9999959943632423;10.000145297924206;-0.6247679987158198;-0.64593099970934;-0.645931002903369;4.479970023544182e-10;0.6649171138092408;0.6649174346595812;1.0000013169408748
21.962911;0.9876993611612371;-0.00012150387926695641;-0.00012301528570338285;-0.6567388226755522;-0.6649200320962932;0.9714609384422461;0.9999960624896516;10.00014579468444;-0.6247679986330569;-0.6459309996742981;-0.6459310029315283;4.3525538988646976e-10;0.664917151815042;0.6649173342748794;1.0000011986586086
21.972911;0.987699559291188;-0.00012150387630056472;-0.00012301526450197178;-0.6567388226255536;-0.664920032078864;0.9714609177091819;0.9999961271612005;10.000146196387018;-0.6247679985509162;-0.6459309996432341;-0.645931002959954;4.233711832870071e-10;0.6649171899516346;0.6649172275538958;1.0000010811671824
21.982911;0.9876997570173071;-0.00012150387207519718;-0.0001230152435807924;-0.6567388225745938;-0.6649200320620838;0.9714608926161666;0.9999961883930703;10.000146497681483;-0.624767998469516;-0.6459309996162552;-0.6459310029885528;4.121080680557347e-10;0.6649172278671192;0.6649171146639692;1.0000009649476627
21.992911;0.9876999542413573;-0.00012150386677889874;-0.00012301522297690522;-0.6567388225227789;-0.6649200320459454;0.9714608633123258;0.9999962461895828;10.000146695212724;-0.6247679983889853;-0.6459309995934615;-0.6459310030172548;4.0121425959637464e-10;0.6649172652375904;0.6649169958812947;1.0000008505257587
22.002911;0.9877001510418599;-0.00012150386061311665;-0.00012301520273379124;-0.6567388224702062;-0.6649200320304798;0.971460829709497;0.9999963006382875;10.000146788014403;-0.6247679983094441;-0.6459309995749668;-0.6459310030460071;3.904432147872858e-10;0.6649173017802471;0.664916871565533;1.0000007385420844
22.012911;0.9877003475860612;-0.00012150385378221462;-0.0001230151829087913;-0.6567388224169558;-0.664920032015784;0.9714607915123609;0.9999963519548395;10.0001467766496;-0.6247679982309822;-0.6459309995608873;-0.6459310030747798;3.7958364649146274e-10;0.664917337233468;0.66491674215594;1.0000006297477793
22.022911;0.9877005440025407;-0.00012150384649411511;-0.00012301516355507557;-0.6567388223631115;-0.6649200320020204;0.9714607482978266;0.9999964003997026;10.000146661590406;-0.6247679981536555;-0.6459309995513164;-0.6459310031035511;3.6849104690911754e-10;0.6649173713263015;0.6649166081942083;1.0000005248751234
22.032911;0.9877007403699257;-0.00012150383895691892;-0.00012301514470169214;-0.6567388223087863;-0.6649200319893733;0.9714606995999687;0.9999964462270579;10.000146442514456;-0.6247679980774957;-0.6459309995463274;-0.6459310031322769;3.570885081693836e-10;0.6649174037760751;0.6649164702845954;1.0000004244922025
22.042911;0.9877009367866594;-0.0001215038313666099;-0.0001230151263706324;-0.6567388222541329;-0.664920031978004;0.9714606449902418;0.9999964897998189;10.000146118823023;-0.6247679980025284;-0.6459309995459948;-0.6459310031608577;3.4532600861738994e-10;0.6649174343079219;0.6649163290051335;1.000000328960789
22.052911;0.9877011334145656;-0.00012150382390793933;-0.0001230151086167859;-0.6567388221993387;-0.6649200319680334;0.971460584136442;0.9999965316947999;10.000145690190955;-0.6247679979287786;-0.6459309995503895;-0.6459310031891212;3.3313864947361223e-10;0.6649174626655944;0.6649161848754973;1.0000002384899664
22.062911;0.9877013304287703;-0.00012150381677208747;-0.00012301509153735924;-0.6567388221446039;-0.6649200319595443;0.9714605168087326;0.9999965726060513;10.000145156361596;-0.6247679978562631;-0.6459309995595359;-0.6459310032168435;3.204363620754705e-10;0.6649174886400575;0.6649160383818093;1.0000001532131222
22.072911;0.987701527900681;-0.00012150381016182291;-0.00012301507524252762;-0.6567388220901287;-0.6649200319525873;0.9714604428518766;0.9999966131404537;10.00014451679495;-0.6247679977849847;-0.6459309995733801;-0.6459310032437847;3.071262909782171e-10;0.6649175121074263;0.6649158899887087;1.0000000732452021
22.082911;0.987701725722081;-0.0001215038042717594;-0.00012301505983479478;-0.6567388220361128;-0.6649200319471965;0.9714603622071655;0.999996653734321;10.000143771230078;-0.6247679977149501;-0.6459309995917948;-0.6459310032697138;2.931509896460793e-10;0.6649175330036293;0.6649157401033569;0.999999998691373
22.092911;0.9877019236432857;-0.00012150379927101684;-0.00012301504542289708;-0.6567388219827429;-0.6649200319434159;0.9714602749481991;0.9999966947057185;10.00014292031072;-0.6247679976461957;-0.6459309996146141;-0.6459310032944304;2.7849891679279165e-10;0.6649175512712635;0.6649155890201494;0.9999999296143055
22.102911;0.9877021213798745;-0.00012150379530301945;-0.00012301503214108352;-0.6567388219301836;-0.6649200319412989;0.9714601812385218;0.9999967362595704;10.000141965156105;-0.6247679975787901;-0.6459309996416526;-0.6459310033177843;2.6317025299114466e-10;0.6649175668852939;0.6649154369232233;0.9999998660313153
22.112911;0.9877023186911648;-0.00012150379249207249;-0.00012301502015383712;-0.6567388218785969;-0.6649200319408651;0.971460081271745;0.9999967784263692;10.000140906835492;-0.6247679975128094;-0.6459309996727032;-0.645931003339666;2.471447144186826e-10;0.6649175799029757;0.6649152839577647;0.999999807931917
22.122911;0.9877025154183573;-0.00012150379095717426;-0.00012301500966468702;-0.6567388218281616;-0.6649200319420673;0.97145997522034;0.9999968210816559;10.000139746600974;-0.6247679974483221;-0.6459309997075476;-0.6459310033599905;2.3037928639738617e-10;0.6649175904328813;0.6649151302799406;0.9999997552349789
22.132911;0.9877027115147258;-0.00012150379082416279;-0.00012301500092322973;-0.6567388217790568;-0.6649200319448156;0.9714598631482294;0.9999968640788663;10.00013848651753;-0.6247679973853972;-0.6459309997459757;-0.6459310033786967;2.1280801980550069e-10;0.6649175985770006;0.6649149760391744;0.9999997077572241
22.142911;0.9877029070040504;-0.0001215037922164543;-0.00012301499419959593;-0.6567388217314395;-0.6649200319490355;0.9714597449707754;0.9999969073630764;10.000137129540624;-0.6247679973241098;-0.645930999787786;-0.6459310033957408;1.9433559096350626e-10;0.6649176044179759;0.6649148213642663;0.9999996652759934
22.152911;0.9877031018445208;-0.0001215037952383805;-0.00012301498973812898;-0.6567388216854446;-0.6649200319546952;0.9714596205404217;0.9999969509752168;10.000135678600314;-0.6247679972645104;-0.6459309998327722;-0.6459310034110782;1.7484333097839614e-10;0.6649176080247156;0.6649146664046005;0.9999996275551246
22.162911;0.9877032958521923;-0.00012150379997949518;-0.0001230149877345797;-0.6567388216412035;-0.6649200319617791;0.9714594897312736;0.9999969949918744;10.000134136087484;-0.6247679972065875;-0.6459309998807058;-0.6459310034246636;1.542072513451769e-10;0.6649176094411102;0.6649145113609661;0.9999995942647841
22.172911;0.9877034887439016;-0.00012150380653830426;-0.00012301498833997473;-0.6567388215988643;-0.6649200319702396;0.971459352396415;0.9999970394708959;10.000132504597124;-0.6247679971502756;-0.645930999931335;-0.645931003436472;1.323190066645457e-10;0.6649176086986951;0.6649143564772925;0.999999564948239
22.182911;0.9877036801748309;-0.00012150381504163769;-0.0001230149916516251;-0.6567388215586074;-0.6649200319799691;0.9714592083276933;0.9999970844382672;10.000130787433775;-0.6247679970954859;-0.6459309999844086;-0.6459310034465033;1.0909680864349401e-10;0.6649176058921805;0.6649142020403646;0.999999539104969
22.192911;0.9877038697405826;-0.00012150382564018014;-0.00012301499769692755;-0.6567388215206339;-0.6649200319907986;0.9714590573185129;0.9999971298864103;10.000128987985132;-0.6247679970421262;-0.6459310000397014;-0.6459310034547676;8.449242686837505e-11;0.6649176012308734;0.6649140483757682;0.9999995162669919
22.202911;0.9877040569886093;-0.00012150383849597971;-0.00012301500644266327;-0.656738821485148;-0.6649200320025126;0.971458899193534;0.9999971757548987;10.000127109210155;-0.6247679969901134;-0.6459310000970152;-0.6459310034612821;5.851324896579407e-11;0.664917595002466;0.6649138958431486;0.9999994960092452
22.212911;0.987704241441328;-0.00012150385378499064;-0.00012301501780300576;-0.6567388214523403;-0.6649200320148797;0.9714587337690699;0.999997221937765;10.000125154111194;-0.6247679969393927;-0.645931000156177;-0.6459310034660837;3.1232268539356135e-11;0.6649175875193843;0.664913744855472;0.999999477949157
