time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.222911;0.9877044226220726;-0.00012150387169236001;-0.0001230150316271222;-0.6567388214223722;-0.6649200320276998;0.9714585608610992;0.9999972683308236;10.000123126434525;-0.6247679968899542;-0.6459310002170375;-0.6459310034692372;2.760583189728975e-12;0.664917579086924;0.6649135958556367;0.9999994617236989
22.232911;0.9877046000484992;-0.00012150389238681602;-0.00012301504770970666;-0.6567388213953698;-0.6649200320408388;0.9714583803220944;0.9999973148645174;10.000121031262232;-0.6247679968418244;-0.6459310002794619;-0.6459310034708197;-2.6787879180270517e-11;0.6649175699783537;0.6649134492234974;0.9999994469637381
22.242911;0.987704773227658;-0.00012150391600393573;-0.00012301506583103637;-0.6567388213714227;-0.6649200320542309;0.9714581920105891;0.9999973614638762;10.000118875520455;-0.624767996795033;-0.6459310003433146;-0.6459310034709003;-5.7306927872942173e-11;0.6649175604290642;0.6649133052009559;0.9999994333634288
22.252911;0.9877049417101034;-0.00012150394264867902;-0.0001230150857783432;-0.6567388213505634;-0.6649200320678558;0.9714579957286799;0.9999974079654285;10.000116667595812;-0.6247679967496033;-0.6459310004084445;-0.6459310034695515;-8.86853373385196e-11;0.6649175506555199;0.6649131638788044;0.9999994207645886
22.262911;0.9877051051541185;-0.0001215039724038558;-0.00012301510735056824;-0.6567388213327436;-0.6649200320817138;0.9714577912321556;0.9999974541155502;10.000114416144925;-0.6247679967055725;-0.6459310004746691;-0.6459310034668787;-1.2078724968387218e-10;0.6649175408676935;0.6649130252198497;0.9999994090924785
22.272911;0.9877052633443976;-0.00012150400534563123;-0.00012301513038420815;-0.6567388213178468;-0.6649200320958044;0.9714575783207625;0.9999974996614208;10.000112129019449;-0.6247679966630075;-0.6459310005417601;-0.6459310034630158;-1.5344521545808193e-10;0.6649175312510438;0.66491288912557;0.9999993982207841
22.282911;0.9877054161542762;-0.00012150404156407253;-0.00012301515477282005;-0.6567388213057161;-0.664920032110103;0.9714573568998244;0.9999975443964088;10.00010981271763;-0.6247679966219887;-0.6459310006094588;-0.6459310034580962;-1.8647352952560449e-10;0.6649175219522943;0.6649127555257864;0.999999387941113
22.292911;0.9877055635084935;-0.0001215040811759746;-0.00012301518043923994;-0.6567388212961848;-0.6649200321245526;0.9714571269600443;0.9999975881224751;10.000107472653585;-0.6247679965825882;-0.6459310006775368;-0.6459310034522524;-2.19683338053043e-10;0.6649175130874929;0.6649126243978698;0.9999993779860196
22.302911;0.987705705421202;-0.00012150412432342172;-0.00012301520729270335;-0.6567388212890971;-0.6649200321390701;0.971456888568254;0.9999976306169415;10.00010511371589;-0.6247679965448732;-0.6459310007458465;-0.6459310034456249;-2.528870371126966e-10;0.6649175047357925;0.6649124957003242;0.9999993680101372
22.312911;0.9877058420132063;-0.00012150417116166875;-0.00012301523521244382;-0.6567388212843148;-0.6649200321535478;0.9714566419493049;0.9999976716356495;10.000102740106513;-0.624767996508926;-0.6459310008143092;-0.6459310034383375;-2.858889002819709e-10;0.6649174969223464;0.664912369322279;0.999999357598156
22.322911;0.9877059734076306;-0.00012150422184384583;-0.00012301526405201197;-0.656738821281708;-0.664920032167865;0.9714563875610961;0.9999977109364264;10.00010035506863;-0.6247679964748458;-0.6459310008828655;-0.6459310034304706;-3.1846517915335983e-10;0.6649174896241254;0.6649122451108433;0.9999993463186173
22.332911;0.9877060996436876;-0.00012150427650207552;-0.0001230152936559298;-0.656738821281155;-0.6649200321819133;0.9714561260107991;0.9999977483107382;10.000097961729761;-0.6247679964427241;-0.6459310009514353;-0.6459310034220741;-3.5035949755161887e-10;0.6649174827817055;0.6649121229318504;0.9999993337829848
22.342911;0.9877062207244527;-0.0001215043352235569;-0.00012301532389059303;-0.6567388212825597;-0.6649200321956072;0.9714558578748289;0.9999977835982012;10.000095564493055;-0.6247679964126178;-0.6459310010199;-0.6459310034132077;-3.81298305778295e-10;0.664917476283706;0.6649120026965278;0.9999993197009059
22.352911;0.9877063366789905;-0.00012150439803616987;-0.00012301535466288107;-0.656738821285864;-0.6649200322088981;0.9714555836038407;0.9999978166676743;10.00009316943203;-0.6247679963845405;-0.6459310010881147;-0.6459310034039477;-4.110110023243604e-10;0.664917469954262;0.6649118843414903;0.9999993038919942
22.362911;0.9877064475054183;-0.0001215044649200774;-0.00012301538591466288;-0.656738821291027;-0.6649200322218207;0.9714553035604119;0.9999978473965656;10.000090783529235;-0.6247679963584786;-0.6459310011559294;-0.6459310033943643;-4.3924935155219616e-10;0.6649174635895301;0.6649117678034785;0.9999992862462673
22.372911;0.9877065530836389;-0.00012150453582134139;-0.0001230154176237572;-0.6567388212980014;-0.664920032234522;0.9714550180882269;0.9999978757164207;10.000088413794533;-0.6247679963344273;-0.645931001223198;-0.6459310033845006;-4.657988012206244e-10;0.6649174570243553;0.6649116530176596;0.9999992666642629
22.382911;0.9877066532064329;-0.00012150461063465705;-0.00012301544980468737;-0.6567388213067487;-0.6649200322472054;0.9714547275134905;0.9999979017212073;10.000086066524055;-0.6247679963124194;-0.6459310012897865;-0.645931003374361;-4.904847952952984e-10;0.6649174501755085;0.6649115399106854;0.9999992450120502
22.392911;0.9877067476605871;-0.00012150468918686588;-0.0001230154824868423;-0.6567388213172719;-0.6649200322600558;0.9714544321116989;0.9999979257269637;10.000083746389564;-0.6247679962925305;-0.6459310013555795;-0.6459310033639184;-5.131741337679018e-10;0.6649174430378216;0.6649114283750992;0.9999992211327174
22.402911;0.9877068362348327;-0.00012150477125881088;-0.0001230155156932174;-0.6567388213296347;-0.6649200322732244;0.9714541320949698;0.9999979482202808;10.000081455686399;-0.6247679962748679;-0.645931001420468;-0.6459310033531627;-5.337617393176906e-10;0.6649174356810608;0.6649113182845645;0.9999991948892043
22.412911;0.9877069186589892;-0.00012150485661579293;-0.00012301554944526942;-0.6567388213439378;-0.6649200322868511;0.9714538276318103;0.9999979697651697;10.000079194497284;-0.6247679962595468;-0.6459310014843263;-0.6459310033421379;-5.521550549638286e-10;0.6649174282831888;0.6649112095619568;0.9999991661720867
22.422911;0.9877069945565434;-0.00012150494501439595;-0.00012301558378532276;-0.656738821360257;-0.6649200323010745;0.9714535189139734;0.999997990951505;10.00007696229657;-0.6247679962466635;-0.6459310015470017;-0.6459310033309066;-5.682628197990665e-10;0.6649174211484146;0.6649111022049106;0.9999991348780947
22.432911;0.9877070634972056;-0.00012150503619018835;-0.00012301561878320664;-0.6567388213786033;-0.6649200323160169;0.9714532062279172;0.9999980123811816;10.000074759798622;-0.6247679962362902;-0.6459310016083392;-0.6459310033195033;-5.819873537192482e-10;0.6649174146645823;0.6649109962295907;0.9999991009088705
22.442911;0.9877071250702855;-0.0001215051298428476;-0.00012301565451841822;-0.6567388213989463;-0.6649200323317692;0.9714528899765016;0.9999980346336397;10.000072588781608;-0.6247679962284993;-0.6459310016682125;-0.6459310033079307;-5.932474100399306e-10;0.6649174092246358;0.664910891599493;0.9999990641961289
22.452911;0.9877071788754301;-0.0001215052256457334;-0.00012301569105938376;-0.656738821421248;-0.66492003234839;0.9714525706314774;0.9999980582129873;10.00007045063102;-0.6247679962233833;-0.6459310017265356;-0.6459310032961677;-6.020228421083724e-10;0.6649174051637277;0.6649107882047536;0.9999990247328087
22.462911;0.9877072245682488;-0.00012150532327841728;-0.00012301572845436324;-0.6567388214454617;-0.6649200323659047;0.9714522486629583;0.9999980835419463;10.000068346214096;-0.6247679962210524;-0.6459310017832778;-0.645931003284186;-6.083629141852519e-10;0.6649174027281202;0.6649106859086213;0.9999989826242245
22.472911;0.9877072619917234;-0.00012150542244779031;-0.00012301576675181344;-0.6567388214715251;-0.6649200323842965;0.9714519245620696;0.9999981109830692;10.00006627670592;-0.624767996221618;-0.6459310018384739;-0.6459310032719784;-6.123626368091042e-10;0.6649174020699719;0.6649105846072809;0.999998938181851
22.482911;0.9877072911492591;-0.000121505522888102;-0.00012301580603891514;-0.6567388214993694;-0.6649200324035023;0.9714515989287741;0.9999981408261276;10.000064243772576;-0.6247679962251624;-0.6459310018922035;-0.6459310032595571;-6.141504123671722e-10;0.664917403250015;0.6649104842475946;0.9999988919893722
22.492911;0.9877073120217024;-0.00012150562434895385;-0.0001230158464475031;-0.6567388215289263;-0.6649200324234157;0.9714512725051765;0.9999981732862931;10.000062249111538;-0.6247679962317026;-0.6459310019445572;-0.6459310032469388;-6.138717165919125e-10;0.6649174062322502;0.6649103848108624;0.9999988448298964
22.502911;0.9877073245227391;-0.00012150572659142655;-0.0001230158881163093;-0.6567388215601158;-0.6649200324439094;0.9714509461479675;0.9999982085666524;10.00006029371635;-0.6247679962411762;-0.6459310019956251;-0.6459310032341576;-6.116573428858949e-10;0.6649174109092644;0.6649102862860509;0.9999987975081384
22.512911;0.9877073286225866;-0.00012150582941219489;-0.00012301593115192217;-0.6567388215928363;-0.6649200324648555;0.9714506207458659;0.999998246924568;10.000058377661542;-0.6247679962534628;-0.6459310020455004;-0.6459310032212829;-6.076091160840359e-10;0.6649174171751873;0.6649101886685891;0.9999987507046022
22.522911;0.9877073244434823;-0.0001215059326633058;-0.00012301597562803238;-0.6567388216269665;-0.6649200324861199;0.9714502971046955;0.9999982886548114;10.00005650119486;-0.6247679962684188;-0.6459310020942642;-0.6459310032084115;-6.018072422076375e-10;0.6649174249974077;0.6649100919958425;0.9999987049215197
22.532911;0.9877073122924894;-0.00012150603623334475;-0.00012301602161768368;-0.6567388216623751;-0.6649200325075593;0.9714499758707558;0.9999983340149138;10.000054665745914;-0.6247679962859033;-0.6459310021419779;-0.6459310031956526;-5.943132986628141e-10;0.6649174344243513;0.6649099963769313;0.9999986605178032
22.542911;0.9877072926287442;-0.00012150614002443684;-0.00012301606921266318;-0.6567388216989284;-0.6649200325290469;0.9714496575236088;0.9999983832103482;10.00005287293283;-0.6247679963057834;-0.6459310021886927;-0.6459310031831133;-5.851588107343457e-10;0.6649174455041403;0.6649099019955873;0.999998617773163
22.552911;0.9877072659723309;-0.00012150624396130722;-0.00012301611850948387;-0.6567388217364956;-0.6649200325504913;0.9714493424633578;0.9999984364649576;10.000051122923475;-0.6247679963279343;-0.6459310022344571;-0.6459310031708891;-5.743308271927402e-10;0.6649174581987504;0.6649098090758272;0.9999985768839379
22.562911;0.9877072328758116;-0.0001215063480090584;-0.0001230161695987097;-0.6567388217749467;-0.6649200325718346;0.9714490311016524;0.999998494048418;10.000049414439246;-0.6247679963522486;-0.6459310022793093;-0.6459310031590729;-5.617744478612481e-10;0.6649174724127084;0.6649097178147128;0.9999985379068697
22.572911;0.9877071939433943;-0.00012150645216236916;-0.0001230162225756083;-0.6567388218141351;-0.6649200325930553;0.971448723808375;0.9999985561882799;10.00004774556709;-0.624767996378632;-0.6459310023232657;-0.6459310031477631;-5.474136848845409e-10;0.6649174881116403;0.6649096283409477;0.9999985007345111
22.582911;0.9877071498512144;-0.0001215065564131599;-0.00012301627754286165;-0.6567388218538789;-0.6649200326141574;0.9714484208237981;0.9999986229781893;10.000046113970933;-0.6247679964069697;-0.6459310023663076;-0.6459310031370513;-5.311713100707092e-10;0.6649175053702775;0.6649095407218097;0.999998465145666
22.592911;0.9877071013980105;-0.00012150666073430177;-0.00012301633459508744;-0.656738821893964;-0.6649200326351257;0.9714481222556974;0.9999986943906353;10.000044516722507;-0.624767996437106;-0.6459310024083796;-0.6459310031270085;-5.129801790641236e-10;0.6649175242882738;0.6649094549772635;0.9999984308973231
22.602911;0.9877070494465242;-0.00012150676508182142;-0.0001230163938029941;-0.6567388219341725;-0.6649200326558974;0.9714478280904963;0.9999987703282016;10.000042950045561;-0.6247679964688643;-0.6459310024494038;-0.6459310031176912;-4.927854406297522e-10;0.6649175449005711;0.664909371081489;0.9999983977708543
22.612911;0.9877069947443475;-0.000121506869395916;-0.00012301645521073232;-0.6567388219743144;-0.6649200326763746;0.9714475382245399;0.9999988506176747;10.00004140940743;-0.62476799650208;-0.6459310024893026;-0.645931003109156;-4.705428651643563e-10;0.6649175671716694;0.6649092889630525;0.9999983655661361
22.622911;0.9877069378749527;-0.00012150697361008468;-0.00012301651884301287;-0.6567388220142574;-0.6649200326964578;0.9714472525154731;0.9999989350043392;10.000039890247457;-0.624767996536617;-0.6459310025280159;-0.6459310031014689;-4.4623494972921534e-10;0.6649175910451932;0.6649092085132852;0.9999983340977562
22.632911;0.9877068793575413;-0.00012150707766490024;-0.00012301658470632593;-0.6567388220539341;-0.664920032716072;0.9714469708093212;0.9999990232287799;10.000038388295936;-0.6247679965723609;-0.6459310025654957;-0.6459310030947165;-4.1988450178048113e-10;0.6649176165102108;0.6649091296055923;0.9999983032239608
22.642911;0.9877068197420728;-0.00012150718150860403;-0.00012301665277349134;-0.65673882209331;-0.6649200327351703;0.9714466929866182;0.9999991151221099;10.000036899150864;-0.624767996609199;-0.645931002601679;-0.6459310030890064;-3.915220206753077e-10;0.6649176436372838;0.6649090521284705;0.9999982729071762
22.652911;0.9877067596929066;-0.00012150728509265452;-0.00012301672296732987;-0.6567388221323301;-0.6649200327537151;0.9714464189819317;0.9999992106389358;10.000035418229281;-0.6247679966469908;-0.6459310026364709;-0.6459310030844552;-3.611448205211755e-10;0.6649176725647735;0.6649089760126082;0.9999982432342375
22.662911;0.9877067000506278;-0.00012150738835865781;-0.0001230167951762587;-0.6567388221708867;-0.6649200327716532;0.9714461487311993;0.9999993098574659;10.000033941228505;-0.6247679966855625;-0.645931002669758;-0.6459310030811825;-3.287268817436984e-10;0.6649177034735289;0.6649089012196614;0.9999982143356995
22.672911;0.9877066417908964;-0.00012150749121304923;-0.00012301686928951013;-0.6567388222088398;-0.6649200327889168;0.9714458821739307;0.9999994129584373;10.000032464572959;-0.624767996724731;-0.6459310027014413;-0.6459310030793122;-2.9424481459704564e-10;0.6649177365787706;0.6649088277223069;0.999998186279709
22.682911;0.987706585902159;-0.00012150759352261978;-0.00012301694520733443;-0.6567388222460576;-0.6649200328054551;0.971445619302709;0.9999995201576264;10.000030985845607;-0.6247679967643424;-0.6459310027314625;-0.6459310030789548;-2.5767528182280756e-10;0.6649177721426321;0.6649087555305654;0.9999981590631346
22.692911;0.9877065332812164;-0.00012150769513967484;-0.0001230170228216423;-0.6567388222824143;-0.6649200328212449;0.9714453601337142;0.9999996316144631;10.000029504199706;-0.6247679968043022;-0.6459310027598143;-0.6459310030801837;-2.1899822987156505e-10;0.6649178104732075;0.6649086847380988;0.9999981327025244
22.702911;0.9877064846967261;-0.00012150779592006427;-0.00012301710199344503;-0.6567388223177605;-0.6649200328362617;0.971445104672104;0.9999997473544453;10.00002802046016;-0.6247679968445762;-0.645931002786519;-0.6459310030830362;-1.7822042448853537e-10;0.6649188518665404;0.6649096155176919;0.9999981072964305
22.712911;0.98770644080905;-0.00012150789572201604;-0.00012301718254723975;-0.6567388223519179;-0.6649200328504766;0.9714448529476797;0.9999998672637751;10.000026536570145;-0.6247679968851632;-0.6459310028115907;-0.6459310030875304;-1.3538196662619375e-10;0.6649188965259089;0.6649095480624619;0.9999980829800819
22.722911;0.9877064021769804;-0.00012150799440363206;-0.00012301726428837968;-0.6567388223847053;-0.6649200328638996;0.9714446050389487;0.9999999911556248;10.000025054533998;-0.624767996926068;-0.6459310028350208;-0.6459310030936943;-9.056279378799642e-11;0.6649189445235635;0.6649094825544796;0.9999980598579369
22.732911;0.9877063692084714;-0.00012150809182578644;-0.00012301734703320507;-0.656738822415969;-0.6649200328766061;0.9714443610448026;1.0000001188080248;10.000023575634847;-0.6247679969672847;-0.6459310028567983;-0.6459310031015861;-4.3911245983906143e-11;0.6649189958196996;0.6649094191893693;0.9999980379954659
22.742911;0.9877063421170875;-0.00012150818786020394;-0.0001230174306331821;-0.6567388224456157;-0.6649200328887266;0.9714441210494066;1.0000002499456544;10.000022100471487;-0.6247679970087863;-0.6459310028769203;-0.6459310031112845;4.3548364703090055e-12;0.6649190503211826;0.664909358181137;0.9999980174094065
22.752911;0.9877063209421092;-0.00012150828239737308;-0.00012301751498624145;-0.656738822473634;-0.6649200329004294;0.9714438851420775;1.0000003842038534;10.000020629564125;-0.6247679970505319;-0.6459310028953872;-0.6459310031228651;5.398177625909571e-11;0.6649191079438224;0.66490929974283;0.9999979980218362
22.762911;0.9877063055995655;-0.00012150837533946253;-0.00012301760003685392;-0.6567388225000954;-0.6649200329119079;0.971443653490432;1.000000521108076;10.000019163915729;-0.6247679970924812;-0.6459310029122157;-0.6459310031363805;1.0470262082373212e-10;0.6649191686365574;0.664909244092996;0.9999979796814926
22.772911;0.9877062958982615;-0.00012150846658303226;-0.00012301768575354917;-0.6567388225251286;-0.6649200329233624;0.9714434263645444;1.0000006601409024;10.000017705098845;-0.624767997134592;-0.6459310029274615;-0.645931003151842;1.5625792175975e-10;0.6649192323655853;0.6649091914687002;0.9999979622661586
22.782911;0.9877062915082262;-0.00012150855602128018;-0.00012301777208397009;-0.6567388225488747;-0.6649200329349836;0.9714432040500286;1.0000008008993901;10.000016255284862;-0.624767997176804;-0.6459310029412041;-0.645931003169195;2.084312246299654e-10;0.6649192990811879;0.6649091421428016;0.9999979457150929
22.792911;0.9877062919499802;-0.00012150864356714996;-0.00012301785892480642;-0.6567388225714454;-0.6649200329469501;0.971442986755003;1.0000009432154302;10.000014817890554;-0.6247679972190361;-0.6459310029535014;-0.6459310031883081;2.6106180143879566e-10;0.6649193686744892;0.6649090964460234;0.9999979299578647
22.802911;0.9877062966535185;-0.00012150872916334807;-0.0001230179461319074;-0.6567388225929256;-0.6649200329594368;0.9714427746479973;1.0000010871463831;10.000013398287434;-0.624767997261197;-0.6459310029643627;-0.645931003208997;3.1401328445753453e-10;0.6649194409411435;0.6649090547432986;0.9999979148454756
22.812911;0.9877063050246414;-0.00012150881276810003;-0.00012301803354292603;-0.6567388226134012;-0.6649200329726099;0.9714425679883744;1.0000012328657668;10.000012003703201;-0.6247679973031918;-0.6459310029737674;-0.6459310032310727;3.67137595556112e-10;0.6649195155819881;0.6649090173827106;0.9999979001102307
22.822911;0.987706316445299;-0.0001215088943438603;-0.00012301812098762955;-0.6567388226329696;-0.664920032986605;0.9714423671693478;1.000001380556621;10.000010642519321;-0.6247679973449151;-0.6459310029817142;-0.6459310032543566;4.202743611131961e-10;0.6649195922333206;0.6649089846861352;0.9999978853529543
22.832911;0.9877063302592328;-0.00012150897386248125;-0.0001230182082977032;-0.6567388226517448;-0.6649200330015194;0.9714421725752831;1.0000015303718823;10.000009323552511;-0.6247679973862498;-0.645931002988252;-0.6459310032786592;4.732695187659377e-10;0.6649196704906721;0.6649089569473745;0.9999978700918821
22.842911;0.9877063458123809;-0.00012150905130363722;-0.0001230182953186966;-0.6567388226698675;-0.6649200330174438;0.9714419844048081;1.000001682431265;10.000008055311136;-0.6247679974270781;-0.6459310029934656;-0.6459310033037597;5.25982281075227e-10;0.6649197499320546;0.664908934376038;0.9999978538028939
22.852911;0.9877063625207885;-0.00012150912663914027;-0.0001230183819126044;-0.6567388226875023;-0.6649200330344941;0.9714418026727577;1.0000018368045174;10.000006845179332;-0.6247679974672984;-0.6459310029974304;-0.6459310033294109;5.782816030004311e-10;0.6649198301523852;0.6649089170520487;0.9999978358594049
22.862911;0.9877063799486369;-0.00012150919982829334;-0.00012301846795041013;-0.6567388227048152;-0.6649200330528098;0.971441627336354;1.0000019934452657;10.00000569938458;-0.6247679975068428;-0.6459310030001779;-0.6459310033553696;6.300378784878925e-10;0.6649199107806778;0.6649089049573977;0.9999978155010883
22.872911;0.987706397850002;-0.00012150927083189781;-0.00012301855330302885;-0.6567388227219471;-0.6649200330725389;0.9714414583636308;1.000002152122425;10.000004623871401;-0.6247679975456892;-0.6459310030017;-0.6459310033814444;6.811153096887538e-10;0.6649199914872176;0.6649088980373196;0.999997791964831
22.882911;0.9877064161253413;-0.00012150933962036421;-0.00012301863784434296;-0.6567388227390176;-0.6649200330938282;0.9714412957301859;1.000002312464312;10.000003624484458;-0.624767997583863;-0.645931003001977;-0.6459310034075257;7.313715035324401e-10;0.6649200719929367;0.6649088962423607;0.9999977646473587
22.892911;0.9877064347963197;-0.00012150940616887389;-0.00012301872146972312;-0.6567388227561414;-0.6649200331168146;0.9714411394211016;1.0000024740684954;10.000002705963274;-0.6247679976214208;-0.645931003000997;-0.6459310034335669;7.806609059400205e-10;0.6649201520416641;0.6649088995286249;0.9999977331823684
22.902911;0.9877064540178494;-0.00012150947045577104;-0.00012301880411634574;-0.6567388227734027;-0.6649200331416234;0.971440989463245;1.0000026365502193;10.000001871124097;-0.6247679976584224;-0.645931002998769;-0.6459310034595399;8.288482069148021e-10;0.6649202313488004;0.6649089078305052;0.9999976974176076
22.912911;0.9877064740152478;-0.00012150953244217107;-0.00012301888576831988;-0.6567388227908164;-0.664920033168373;0.971440845957491;1.0000027995465444;10.00000112109392;-0.6247679976949249;-0.6459310029953326;-0.6459310034854326;8.758294242215799e-10;0.6649203096193531;0.6649089210951498;0.9999976572732779
22.922911;0.9877064950222896;-0.00012150959201831167;-0.00012301896644142;-0.6567388228083259;-0.6649200331971671;0.9714407090895053;1.000002962727809;10.000000455999386;-0.6247679977309845;-0.6459310029907591;-0.6459310035112847;9.215384141048644e-10;0.6649203866342841;0.6649089393808865;0.9999976126157795
22.932911;0.9877065173215259;-0.00012150964898373274;-0.00012301904615740408;-0.6567388228258421;-0.6649200332280837;0.9714405791262415;1.00000312583717;9.999999875124496;-0.6247679977666503;-0.645931002985148;-0.6459310035371891;9.659348210544406e-10;0.6649204622796505;0.6649089628923832;0.9999975632750007
22.942911;0.9877065412764944;-0.00012150970310547492;-0.0001230191249181755;-0.656738822843293;-0.6649200332611861;0.9714404563567384;1.0000032887291108;9.999999376675946;-0.6247679978019671;-0.6459310029786036;-0.6459310035632554;1.0089974339449917e-09;0.6649205364785037;0.6649089918905813;0.9999975091063846
22.952911;0.9877065673004114;-0.00012150975419815017;-0.00012301920269514475;-0.6567388228606359;-0.6649200332965325;0.9714403409725424;1.000003451316061;9.999998957923598;-0.6247679978369747;-0.645931002971207;-0.6459310035895747;1.050736525921442e-09;0.6649206091213674;0.6649090265682597;0.999997450001782
22.962911;0.9877065958327869;-0.00012150980216396196;-0.00012301927944086247;-0.6567388228778259;-0.6649200333341537;0.9714402329834747;1.0000036134624948;9.999998615812565;-0.6247679978716749;-0.6459310029630271;-0.6459310036162045;1.0911947061312888e-09;0.6649206800640748;0.6649090670121837;0.9999973858960138
22.972911;0.9877066273063712;-0.00012150984698964357;-0.00012301935509647144;-0.656738822894796;-0.6649200333740268;0.9714401322377326;1.0000037749649475;9.99999834749873;-0.6247679979059988;-0.6459310029541385;-0.6459310036431791;1.1304190537254006e-09;0.6649207491596859;0.6649091132366499;0.9999973167871018
22.982911;0.9877066620818838;-0.00012150988872599071;-0.00012301942958072717;-0.656738822911477;-0.6649200334160853;0.9714400385019751;1.000003935623443;9.99999815026836;-0.6247679979398246;-0.6459310029445984;-0.645931003670524;1.1684450744579454e-09;0.6649208162780293;0.6649091652133646;0.9999972426997348
22.992911;0.987706700420217;-0.00012150992747342164;-0.00012301950278963998;-0.656738822927842;-0.6649200334602645;0.9714399514831229;1.0000040952976836;9.999998021321524;-0.6247679979730327;-0.6459310029344182;-0.6459310036982452;1.205308297224553e-09;0.6649208813147947;0.6649092228913804;0.9999971636225581
23.002911;0.9877067425249534;-0.00012150996337979509;-0.0001230195746255858;-0.6567388229439172;-0.6649200335065433;0.9714398708048434;1.0000042539025007;9.999997957984236;-0.6247679980055318;-0.645931002923571;-0.6459310037263128;1.241051143117643e-09;0.6649209442057347;0.6649092861957728;0.9999970795467019
23.012911;0.9877067885821573;-0.00012150999663714379;-0.00012301964503449805;-0.6567388229597476;-0.6649200335549582;0.9714397960299457;1.0000044113838402;9.999997957769423;-0.6247679980372468;-0.6459310029120126;-0.645931003754666;1.2757169891485444e-09;0.6649210049441947;0.664909355010122;0.9999969905622489
23.022911;0.9877068387129542;-0.00012151002746740935;-0.00012301971401853896;-0.6567388229753613;-0.6649200336055914;0.9714397266709779;1.0000045676974485;9.999998018049961;-0.6247679980680949;-0.6459310028997026;-0.6459310037832209;1.30934459109811e-09;0.664921063576715;0.6649094291900972;0.9999968968757568
23.032911;0.9877068928916659;-0.0001215100561017051;-0.00012301978161613928;-0.6567388229907585;-0.6649200336585431;0.9714396621765461;1.0000047227870856;9.99999813574149;-0.6247679980979673;-0.6459310028866274;-0.645931003811868;1.3419666930672016e-09;0.6649211201703082;0.6649095085872028;0.9999967987616278
23.042911;0.9877069509445886;-0.00012151008276815421;-0.00012301984788081396;-0.6567388230059098;-0.6649200337139054;0.971439602011776;1.0000048765269083;9.999998307222338;-0.6247679981267282;-0.6459310028728129;-0.6459310038404665;1.3736133689879734e-09;0.6649211747780077;0.6649095930660559;0.9999966964942179
23.052911;0.9877070126021273;-0.00012151010770003176;-0.00012301991287545194;-0.6567388230207667;-0.6649200337717449;0.9714395458011846;1.0000050285883804;9.999998528723502;-0.6247679981542378;-0.6459310028583093;-0.6459310038688423;1.4043056583273074e-09;0.6649212274074072;0.6649096825448152;0.9999965902864482
23.062911;0.9877070775102067;-0.00012151013113948541;-0.0001230199766630894;-0.6567388230352779;-0.6649200338320969;0.9714394933563462;1.0000051783627297;9.9999987970624;-0.6247679981803713;-0.6459310028431609;-0.6459310038968015;1.4340283809969316e-09;0.6649212780007062;0.6649097769953881;0.9999964803011143
23.072911;0.9877071452521483;-0.00012151015331636535;-0.00012302003929518378;-0.6567388230493931;-0.6649200338949699;0.9714394445451813;1.0000053250656025;9.999999110211428;-0.6247679982050072;-0.6459310028273916;-0.6459310039241479;1.4627138856939876e-09;0.6649213264702735;0.6649098763678182;0.9999963667299928
23.082911;0.9877072154394377;-0.00012151017443766388;-0.0001230201008014226;-0.6567388230630685;-0.6649200339603663;0.971439399156223;1.0000054678900465;9.999999467136877;-0.6247679982280157;-0.645931002811017;-0.6459310039506845;1.490262681207198e-09;0.6649213727738164;0.6649099805487805;0.9999962498742343
23.092911;0.9877072877671257;-0.0001215101947068075;-0.00012302016117708315;-0.6567388230762748;-0.664920034028304;0.9714393568966482;1.0000056060611044;9.99999986666765;-0.6247679982492791;-0.6459310027940459;-0.6459310039762131;1.5165641981229213e-09;0.6649214169424081;0.664910089377585;0.9999961301690231
23.102911;0.9877073619771314;-0.00012151021433759237;-0.00012302022038905572;-0.6567388230889835;-0.6649200340988125;0.9714393174747191;1.0000057388303079;10.000000306394412;-0.6247679982687274;-0.6459310027764558;-0.645931004000523;1.5414904833203988e-09;0.6649214590414718;0.6649102026457199;0.9999960080824323
23.112911;0.9877074378100892;-0.00012151023354410893;-0.0001230202784021066;-0.656738823101132;-0.6649200341719078;0.9714392806527637;1.000005865519049;10.00000078293529;-0.6247679982863544;-0.6459310027581889;-0.645931004023375;1.5648988734613377e-09;0.6649214991262066;0.664910320089323;0.9999958839122196
23.122911;0.9877075150093819;-0.00012151025252889089;-0.00012302033519751655;-0.6567388231126075;-0.6649200342475857;0.9714392462715306;1.0000059855996295;10.000001292884688;-0.6247679983022031;-0.6459310027391881;-0.6459310040445188;1.5866503808261025e-09;0.6649215372298801;0.6649104413881801;0.9999957576762479
23.132911;0.9877075933217506;-0.00012151027148065219;-0.00012302039078083957;-0.6567388231232627;-0.6649200343258307;0.9714392142589487;1.0000060986742845;10.000001832893076;-0.6247679983163393;-0.645931002719429;-0.6459310040637195;1.6066142521473909e-09;0.6649215733787082;0.6649105661816003;0.9999956292239898
23.142911;0.9877076724505047;-0.00012151029056354033;-0.0001230204451817275;-0.6567388231329491;-0.664920034406611;0.9714391846027097;1.0000062043654658;10.000002399183954;-0.6247679983288352;-0.6459310026989232;-0.6459310040807695;1.6246763077313702e-09;0.6649216076090108;0.6649106941408158;0.9999954984051456
23.152911;0.9877077520753341;-0.00012151030989850225;-0.00012302049843730293;-0.6567388231415378;-0.6649200344898654;0.9714391573253843;1.000006302274886;10.000002987351108;-0.624767998339767;-0.6459310026777008;-0.6459310040955033;1.6407589001243373e-09;0.6649216399643632;0.6649108250343669;0.9999953650936706
23.162911;0.9877078319537121;-0.00012151032955597902;-0.00012302055056936752;-0.656738823148923;-0.6649200345755121;0.9714391324718854;1.000006392045334;10.00000359251458;-0.624767998349221;-0.6459310026557937;-0.6459310041078012;1.6548261774801077e-09;0.6649216704812829;0.6649109587083656;0.9999952291471688
23.172911;0.9877079119327504;-0.00012151034955116615;-0.00012302060157300658;-0.6567388231550211;-0.6649200346634752;0.9714391100625049;1.0000064734662037;10.000004209835703;-0.6247679983572892;-0.6459310026332215;-0.6459310041175752;1.6668783302922493e-09;0.6649216991750989;0.6649110950413968;0.9999950904481373
23.182911;0.9877079918444046;-0.00012151036983237032;-0.00012302065141418062;-0.6567388231597728;-0.6649200347536921;0.9714390900487351;1.0000065465314918;10.000004834748857;-0.6247679983640614;-0.6459310026099785;-0.6459310041247588;1.6769380113244533e-09;0.6649217260218311;0.6649112339360357;0.9999949489624355
23.192911;0.9877080714339376;-0.00012151039028166994;-0.0001230207000225087;-0.656738823163126;-0.6649200348460974;0.9714390723582821;1.0000066113468302;10.000005462425882;-0.6247679983696204;-0.645931002586031;-0.6459310041293058;1.6850267927543097e-09;0.664921750963515;0.6649113753122744;0.9999948047211904
23.202911;0.9877081503771071;-0.00012151041074314423;-0.00012302074727806093;-0.6567388231650084;-0.6649200349406114;0.9714390570065817;1.0000066679795354;10.000006087237832;-0.6247679983740424;-0.6459310025613173;-0.6459310041312042;1.691158264468562e-09;0.6649217739425465;0.6649115190805439;0.9999946577728873
23.212911;0.9877082283224958;-0.0001215104310690922;-0.0001230207930090336;-0.6567388231653394;-0.6649200350371377;0.9714390441642261;1.000006716446462;10.000006702758476;-0.6247679983774087;-0.6459310025357478;-0.6459310041305022;1.6953523227118957e-09;0.664921794925294;0.6649116651216578;0.9999945081851901
23.222911;0.9877083049132503;-0.00012151045114977304;-0.0001230208370057454;-0.6567388231640634;-0.6649200351355631;0.9714390341156334;1.0000067568175135;10.000007301929008;-0.6247679983798147;-0.6459310025092156;-0.6459310041273146;1.6976409873268329e-09;0.6649218139120983;0.6649118132678737;0.9999943561150401
23.232911;0.9877083797668501;-0.00012151047090835344;-0.00012302087904058443;-0.6567388231611515;-0.6649200352357535;0.971439027122451;1.0000067893115732;10.000007877001826;-0.6247679983813678;-0.6459310024816278;-0.645931004121801;1.698058115474865e-09;0.6649218309255724;0.6649119632684842;0.9999942018861107
23.242911;0.9877084524748246;-0.0001215104902955763;-0.00012302091888629745;-0.6567388231565844;-0.6649200353375465;0.9714390232786906;1.000006814337693;10.000008419625956;-0.6247679983821957;-0.6459310024529163;-0.6459310041141401;1.6966294439968715e-09;0.6649218459842282;0.664912114770798;0.9999940459992938
23.252911;0.9877085226868478;-0.00012151050930761149;-0.00012302095632453743;-0.6567388231503535;-0.6649200354407443;0.971439022496716;1.0000068324516538;10.000008921704874;-0.6247679983824538;-0.6459310024230238;-0.6459310041045074;1.6933754522759161e-09;0.664921859108916;0.6649122673515024;0.9999938890818206
23.262911;0.9877085901672006;-0.00012151052800204719;-0.00012302099115371352;-0.6567388231424636;-0.6649200355451174;0.9714390245946586;1.0000068442532166;10.00000937651547;-0.6247679983823047;-0.6459310023919048;-0.645931004093053;1.6883231132301097e-09;0.6649218703359737;0.6649124205953204;0.9999937318221194
23.272911;0.9877086547543301;-0.00012151054648764143;-0.0001230210232022828;-0.656738823132909;-0.6649200356504146;0.9714390293217001;1.0000068503126684;10.000009779215963;-0.6247679983818819;-0.6459310023595451;-0.6459310040798945;1.6815161036882563e-09;0.6649218797130171;0.6649125741532127;0.9999935749306175
23.282911;0.9877087163171221;-0.00012151056488816347;-0.0001230210523228955;-0.6567388231216504;-0.6649200357563735;0.9714390363570183;1.0000068511503237;10.000010127189855;-0.6247679983812723;-0.645931002325974;-0.6459310040651316;1.6730219587446446e-09;0.664921887300604;0.6649127277262143;0.9999934191410119
23.292911;0.9877087747366551;-0.00012151058330175502;-0.000123021078369333;-0.656738823108623;-0.6649200358627334;0.9714390453512484;1.000006847236228;10.00001042036395;-0.6247679983805181;-0.6459310022912598;-0.6459310040488624;1.6629257442573065e-09;0.6649218931522255;0.6649128810425092;0.9999932652096135
23.302911;0.9877088298381881;-0.00012151060177608867;-0.00012302110118521221;-0.656738823093744;-0.6649200359692532;0.9714390559426506;1.0000068389949532;10.000010660341717;-0.6247679983796413;-0.6459310022555069;-0.6459310040311932;1.6513072989394648e-09;0.6649218972824729;0.6649130338750654;0.9999931138670402
23.312911;0.9877088812715745;-0.00012151062029602688;-0.0001230211206106307;-0.6567388230769119;-0.664920036075714;0.9714390677586425;1.0000068268101667;10.00001084850912;-0.6247679983786759;-0.6459310022188496;-0.6459310040122447;1.6382287574896689e-09;0.6649218996790045;0.6649131860450439;0.9999929657322156
23.322911;0.9877089285057055;-0.0001215106387765923;-0.0001230211364984511;-0.6567388230580141;-0.6649200361818961;0.9714390804262731;1.0000068110402516;10.00001098531318;-0.6247679983776809;-0.645931002181422;-0.6459310039921522;1.6237409406570666e-09;0.6649219003261956;0.6649133373864612;0.9999928212594086
23.332911;0.9877089710353768;-0.00012151065707560875;-0.00012302114872221655;-0.6567388230369406;-0.6649200362875484;0.9714390935451005;1.0000067920203013;10.000011071256873;-0.6247679983767221;-0.6459310021433333;-0.6459310039710653;1.607893289728314e-09;0.6649218991930423;0.6649134877019155;0.9999926807884484
23.342911;0.9877090085719876;-0.00012151067503975204;-0.00012302115716794043;-0.6567388230135949;-0.6649200363923754;0.9714391066860727;1.0000067700129234;10.000011107495313;-0.6247679983758501;-0.6459310021046881;-0.6459310039491386;1.5907305446061878e-09;0.6649218962139615;0.6649136367525843;0.999992544638909
23.352911;0.9877090409828947;-0.0001215106925483162;-0.00012302116173155286;-0.6567388229879166;-0.6649200364960579;0.9714391194841858;1.0000067451970607;10.000011095442346;-0.6247679983750797;-0.6459310020656401;-0.6459310039265143;1.5722700645059064e-09;0.6649218912991585;0.6649137842700752;0.999992413139525
23.362911;0.9877090681132126;-0.00012151070951062412;-0.00012302116232914374;-0.6567388229599112;-0.6649200365982957;0.9714391316818978;1.000006717763674;10.00001103653621;-0.6247679983743697;-0.6459310020264153;-0.6459310039033253;1.5525014400437318e-09;0.6649218843502864;0.6649139299230552;0.9999922866147768
23.372911;0.987709089716226;-0.00012151072583746474;-0.00012302115890757705;-0.6567388229296428;-0.6649200366988416;0.9714391430518093;1.0000066880133052;10.00001093255256;-0.6247679983736149;-0.6459310019872697;-0.6459310038797137;1.5314235847656765e-09;0.6649218752327251;0.664914073271604;0.9999921653762142
23.382911;0.9877091054966658;-0.000121510741422386;-0.0001230211514548837;-0.6567388228971895;-0.6649200367975033;0.9714391533560243;1.000006656370037;10.000010786274766;-0.6247679983726587;-0.6459310019484357;-0.6459310038558288;1.5090611716792166e-09;0.6649218637519122;0.6649142137911609;0.999992049712873
23.392911;0.9877091151573052;-0.00012151075613594629;-0.00012302114001220754;-0.6567388228626054;-0.6649200368941223;0.9714391623697952;1.0000066233770193;10.000010601576596;-0.6247679983713225;-0.6459310019101211;-0.6459310038318187;1.4854447301441726e-09;0.6649218497122472;0.6649143509491877;0.999991939879331
23.402911;0.9877091183944088;-0.00012151076983797434;-0.00012302112467845478;-0.6567388228259222;-0.6649200369885492;0.9714391698599075;1.0000065897187242;10.00001038249825;-0.6247679983694318;-0.6459310018725489;-0.6459310038078482;1.46057909373367e-09;0.6649218330040069;0.6649144842960273;0.9999918360208391
23.412911;0.9877091148705628;-0.00012151078240728014;-0.00012302110558656828;-0.6567388227871694;-0.6649200370806361;0.9714391755681739;1.0000065561886617;10.000010132675715;-0.6247679983668345;-0.645931001835959;-0.6459310037841118;1.4344083311532242e-09;0.6649218136070503;0.6649146135459609;0.9999917380297729
23.422911;0.9877091042247056;-0.00012151079375770955;-0.0001230210828541163;-0.6567388227463764;-0.6649200371702605;0.9714391792967868;1.000006523609036;10.000009855878051;-0.6247679983634209;-0.6459310018005623;-0.6459310037608045;1.4068073495376915e-09;0.6649217915120401;0.6649147385982711;0.999991645541915
23.432911;0.9877090861286506;-0.00012151080382723849;-0.00012302105654516998;-0.6567388227035452;-0.6649200372573443;0.9714391810055684;1.0000064928163253;10.000009556875302;-0.6247679983591422;-0.6459310017665083;-0.6459310037380837;1.377608052134085e-09;0.6649217666832173;0.6649148594979011;0.999991558166667
23.442911;0.9877090603221;-0.00012151081256350638;-0.00012302102666008534;-0.6567388226586414;-0.66492003734184;0.9714391807872564;1.0000064646874873;10.000009241653663;-0.6247679983540145;-0.6459310017338936;-0.6459310037160589;1.3466278041382194e-09;0.6649217391209331;0.6649149763792648;0.9999914756840482
23.452911;0.9877090265949353;-0.00012151081991081012;-0.0001230209931546024;-0.6567388226116256;-0.6649200374237139;0.971439178768545;1.0000064401159001;10.000008916830364;-0.6247679983481019;-0.645931001702767;-0.6459310036947988;1.3137057408528595e-09;0.664921708942332;0.6649150894100823;0.9999913980146079
23.462911;0.9877089847810036;-0.00012151082579563254;-0.00012302095597652355;-0.6567388225624855;-0.6649200375029524;0.9714391750698483;1.0000064199522454;10.00000858930382;-0.6247679983414858;-0.6459310016731308;-0.6459310036743424;1.278743975832168e-09;0.664921676407111;0.664915198751267;0.9999913251039267
23.472911;0.9877089347978515;-0.00012151083012751647;-0.0001230209150841214;-0.6567388225112359;-0.6649200375795833;0.9714391698394514;1.0000064049433706;10.00000826606523;-0.6247679983342466;-0.6459310016449497;-0.6459310036547118;1.2417142578505176e-09;0.6649216418627127;0.6649153045443974;0.9999912568624288
23.482911;0.9877088766688011;-0.00012151083280206937;-0.00012302087044220881;-0.6567388224579109;-0.6649200376536755;0.9714391632581916;1.0000063956561294;10.000007953361989;-0.6247679983264639;-0.6459310016181449;-0.6459310036359224;1.2026432735533816e-09;0.664921605652463;0.6649154069197303;0.9999911931290743
23.492911;0.9877088104945114;-0.00012151083368703598;-0.00012302082200918207;-0.6567388224025601;-0.6649200377253174;0.9714391554989456;1.0000063924238638;10.000007656440134;-0.6247679983182073;-0.6459310015925959;-0.6459310036179905;1.1616186326615771e-09;0.664921568092049;0.6649155060085726;0.9999911336123736
23.502911;0.9877087363990489;-0.00012151083262132672;-0.00012302076972020215;-0.6567388223452425;-0.6649200377946074;0.971439146738324;1.000006395402823;10.000007380286654;-0.6247679983095289;-0.6459310015681734;-0.6459310036009392;1.1188048809526425e-09;0.6649215295098325;0.6649156019392382;0.9999910778409276
23.512911;0.9877086544231817;-0.00012151082944127703;-0.00012302071349354856;-0.6567388222860225;-0.6649200378616547;0.9714391371863917;1.000006404671303;10.000007130182842;-0.6247679983004902;-0.6459310015447657;-0.645931003584796;1.0744279563915315e-09;0.6649214902511463;0.6649156948260135;0.9999910251753771
23.522911;0.9877085644027714;-0.00012151082400733434;-0.00012302065326726358;-0.6567388222249689;-0.6649200379265653;0.971439127043247;1.0000064202324475;10.000006912147233;-0.6247679982911895;-0.6459310015222768;-0.6459310035695789;1.0287252525730108e-09;0.6649214506422467;0.6649157847776497;0.9999909748974094
23.532911;0.9877084659716893;-0.00012151081622270143;-0.00012302058903283813;-0.656738822162148;-0.6649200379894357;0.9714391164068685;1.000006441985117;10.000006733008666;-0.624767998281765;-0.6459310015006258;-0.6459310035552819;9.819042079588012e-10;0.6649214109944199;0.6649158719009965;0.999990926349139
23.542911;0.9877083586915293;-0.00012151080604326544;-0.00012302052083975788;-0.6567388220976154;-0.66492003805036;0.9714391052136042;1.000006469733191;10.000006599351948;-0.6247679982723805;-0.6459310014797522;-0.6459310035418815;9.341323748869487e-10;0.6649213716425328;0.6649159562586674;0.9999908790448869
23.552911;0.9877082421729146;-0.00012151079346760837;-0.00012302044877538718;-0.6567388220314127;-0.664920038109429;0.9714390933125178;1.000006503185666;10.000006516413546;-0.6247679982632037;-0.64593100145961;-0.6459310035293556;8.855441356521597e-10;0.6649213329225763;0.6649160378283753;0.9999908326919796
23.562911;0.9877081161058444;-0.00012151077852830967;-0.00012302037295590588;-0.6567388219635659;-0.6649200381667221;0.9714390806164462;1.0000065419490167;10.000006488128339;-0.6247679982543953;-0.6459310014401456;-0.6459310035176867;8.362518569715221e-10;0.6649212950898021;0.6649161165134554;0.9999907871571933
23.572911;0.9877079802159321;-0.00012151076130642339;-0.0001230202935433996;-0.6567388218940925;-0.66492003822231;0.9714390671372672;1.0000065855354934;10.000006517802627;-0.6247679982461048;-0.6459310014212803;-0.6459310035068405;7.863547849773353e-10;0.6649212582828213;0.6649161921624566;0.9999907424582001
23.582911;0.9877078342166751;-0.00012151074193670296;-0.00012302021075614398;-0.6567388218230187;-0.6649200382762708;0.9714390529307435;1.0000066334317161;10.000006608509667;-0.6247679982384576;-0.6459310014029154;-0.6459310034967378;7.359442460516484e-10;0.6649212225699258;0.6649162645934437;0.9999906987898545
23.592911;0.9877076778140707;-0.00012151072058211636;-0.00012302012485119888;-0.6567388217503932;-0.6649200383286935;0.9714390380696339;1.0000066852127314;10.000006762903563;-0.6247679982315537;-0.6459310013849472;-0.6459310034872475;6.851162446949805e-10;0.6649211880255219;0.6649163336420147;0.9999906565233136
23.602911;0.9877075107602955;-0.00012151069741132203;-0.00012302003608933006;-0.6567388216762888;-0.6649200383796666;0.9714390226154904;1.0000067405510942;10.000006982840306;-0.6247679982254919;-0.645931001367275;-0.6459310034781945;6.339811758895985e-10;0.6649211547841599;0.6649163991839654;0.9999906161199957
23.612911;0.9877073329184903;-0.00012151067260152338;-0.00012301994470846324;-0.6567388216007976;-0.6649200384292672;0.9714390065888846;1.0000067990892252;10.00000726930401;-0.6247679982203933;-0.6459310013498181;-0.6459310034693693;5.82646876024704e-10;0.664921123047395;0.6649164611108436;0.9999905779949202
23.622911;0.9877071442819285;-0.00012151064634863529;-0.00012301985093448806;-0.6567388215240286;-0.6649200384775569;0.9714389899898155;1.0000068603361625;10.000007622167788;-0.6247679982163867;-0.6459310013325343;-0.6459310034605555;5.311951651678132e-10;0.6649210930235547;0.6649165192979326;0.9999905424096931
23.632911;0.9877069449004773;-0.00012151061886657301;-0.00012301975503153535;-0.6567388214461026;-0.6649200385245861;0.9714389728445303;1.0000069236933498;10.000008039603635;-0.6247679982135862;-0.6459310013154066;-0.6459310034515675;4.796855994114864e-10;0.6649210648282843;0.6649165735994571;0.999990509403232
23.642911;0.9877067347774664;-0.00012151059036950424;-0.00012301965734933348;-0.6567388213671466;-0.664920038570408;0.9714389552584165;1.0000069885472465;10.000008518340689;-0.6247679982121034;-0.6459310012984014;-0.64593100344225;4.281753020074923e-10;0.664921038448404;0.6649166238628754;0.9999904787677031
23.652911;0.9877065138447839;-0.00012151056103965311;-0.0001230195583048242;-0.6567388212872999;-0.6649200386150896;0.9714389374759617;1.000007054295062;10.000009055091827;-0.6247679982120649;-0.6459310012814451;-0.6459310034324499;3.767307293273218e-10;0.6649210137968146;0.664916669936236;0.999990450111497
23.662911;0.9877062820108404;-0.00012151053100200774;-0.00012301945831222084;-0.6567388212067109;-0.6649200386587014;0.9714389198657495;1.000007120309296;10.000009647700486;-0.6247679982135933;-0.645931001264433;-0.6459310034220105;3.2542111882774344e-10;0.6649209907859814;0.6649167116868968;0.9999904229878064
23.672911;0.987706039211658;-0.00012151050032809481;-0.0001230193577428393;-0.6567388211255304;-0.6649200387012935;0.9714389028335776;1.0000071859825095;10.000010295179468;-0.6247679982167748;-0.6459310012472476;-0.6459310034107881;2.742959126853341e-10;0.6649209693525943;0.6649167490493096;0.9999903970122945
23.682911;0.9877057854282338;-0.00012151046906577467;-0.00012301925692317838;-0.6567388210439178;-0.664920038742894;0.9714388867849079;1.0000072508267301;10.000010997250806;-0.6247679982216492;-0.6459310012297712;-0.64593100339868;2.2337494778556872e-10;0.6649209493995418;0.6649167820415252;0.9999903719298571
23.692911;0.9877055206905737;-0.00012151043727125765;-0.00012301915612993047;-0.6567388209620533;-0.6649200387835305;0.9714388720656313;1.000007314494631;10.000011754175985;-0.62476799822823;-0.6459310012119066;-0.6459310033856412;1.7266999493342492e-10;0.664920930725519;0.6649168107050426;0.9999903476183652
23.702911;0.9877052451279819;-0.00012151040502305488;-0.00012301905559647876;-0.6567388208801468;-0.6649200388232416;0.9714388588648593;1.0000073767378974;10.00001256699314;-0.6247679982365387;-0.6459310011936009;-0.6459310033716665;1.2221380468162865e-10;0.6649209130266176;0.6649168350405774;0.9999903240185877
23.712911;0.9877049590714783;-0.00012151037242572674;-0.0001230189555356654;-0.6567388207984196;-0.664920038862081;0.9714388472732789;1.0000074373943846;10.000013437408633;-0.6247679982466414;-0.6459310011748511;-0.645931003356751;7.207077675780733e-11;0.6649208959365343;0.6649168550206711;0.9999903010762001
23.722911;0.9877046631210663;-0.00012151033961822068;-0.0001230188561381405;-0.65673882071707;-0.6649200389001211;0.9714388374193483;1.0000074964049221;10.000014366877013;-0.6247679982586515;-0.6459310011556796;-0.6459310033408694;2.2327770755974496e-11;0.6649208790655471;0.6649168706525094;0.9999902787726268
23.732911;0.9877043580948475;-0.0001215103067710553;-0.00012301875756345613;-0.6567388206362617;-0.6649200389374514;0.9714388294843064;1.0000075537905109;10.000015355703704;-0.6247679982726876;-0.6459310011361091;-0.6459310033239849;-2.6919588275168517e-11;0.6649208620358179;0.6649168820180065;0.9999902571358531
23.742911;0.9877040448895088;-0.00012151027406052488;-0.0001230186599608515;-0.6567388205561288;-0.6649200389741688;0.971438823646181;1.0000076096099317;10.000016402782679;-0.6247679982888406;-0.6459310011161455;-0.6459310033060652;-7.557683634173343e-11;0.6649208445033626;0.6649168892605661;0.9999902361358806
23.752911;0.9877037243640179;-0.00012151024164611647;-0.0001230185634883912;-0.6567388204767707;-0.6649200390103743;0.9714388200545541;1.000007663915744;10.000017505538565;-0.6247679983071841;-0.6459310010957531;-0.6459310032870859;-1.235676767808682e-10;0.6649208261536842;0.6649168925368157;0.9999902155926962
