time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.762911;0.9877033973107198;-0.00012151020966585802;-0.00012301846830712994;-0.6567388203982448;-0.6649200390461755;0.9714388188098987;1.0000077166500345;10.000018660077803;-0.6247679983277847;-0.6459310010748472;-0.6459310032670281;-1.708529619881812e-10;0.6649208066660582;0.6649168919652667;0.999990195246772
23.772911;0.9877030644851446;-0.00012151017823234453;-0.00012301837458166353;-0.6567388203205776;-0.664920039081684;0.9714388198819501;1.0000077675730485;10.000019861708449;-0.6247679983506863;-0.6459310010533298;-0.6459310032458814;-2.1743797062173196e-10;0.664920785685277;0.6649168875953275;0.9999901748979031
23.782911;0.9877027266459713;-0.00012151014743406677;-0.00012301828249527378;-0.656738820243788;-0.6649200391170204;0.9714388230604502;1.0000078163442916;10.000021105115499;-0.6247679983758951;-0.6459310010311302;-0.6459310032236496;-2.6337150358846465e-10;0.6649207628478868;0.6649168794183873;0.9999901544318064
23.792911;0.9877023845907459;-0.00012151011735355372;-0.00012301819224954264;-0.6567388201679157;-0.6649200391523201;0.9714388280465196;1.0000078626364686;10.000022383924144;-0.6247679984033768;-0.6459310010082073;-0.6459310032003556;-3.0873640461201256e-10;0.6649207378363744;0.6649168674275943;0.9999901337683463
23.802911;0.9877020391745394;-0.00012151008807620782;-0.0001230181040571786;-0.6567388200930432;-0.6649200391877227;0.9714388345411502;1.0000079061546818;10.000023690554364;-0.6247679984330639;-0.6459310009845252;-0.6459310031760379;-3.5363738720001745e-10;0.664920710397263;0.6649168516794206;0.9999901128926478
23.812911;0.9877016912864885;-0.00012151005967860962;-0.00012301801814671126;-0.6567388200192968;-0.6649200392233472;0.9714388422152801;1.0000079466087177;10.000025017159622;-0.6247679984648691;-0.6459310009600406;-0.6459310031507253;-3.981948443948686e-10;0.664920680332694;0.6649168322973675;0.9999900919586457
23.822911;0.9877013417807257;-0.00012151003222331963;-0.00012301793475617432;-0.6567388199468238;-0.664920039259284;0.9714388506903422;1.0000079837264337;10.000026357132304;-0.6247679984987041;-0.6459310009347055;-0.6459310031244128;-4.425385502947188e-10;0.6649206475228653;0.6649168094366823;0.999990071309425
23.832911;0.9877009914120876;-0.00012151000576414134;-0.0001230178541102487;-0.6567388198757566;-0.6649200392955986;0.9714388596088703;1.0000080172965466;10.000027705298574;-0.6247679985344986;-0.6459310009084741;-0.645931003097063;-4.867917149432479e-10;0.6649206119470302;0.6649167832705651;0.9999900513667573
23.842911;0.9877006408470721;-0.00012150998034063925;-0.00012301777639041797;-0.6567388198061881;-0.6649200393323342;0.9714388687079414;1.0000080471600175;10.000029055949133;-0.6247679985722027;-0.6459310008813153;-0.645931003068631;-5.310321494700666e-10;0.6649205736348445;0.664916754026496;0.9999900324805103
23.852911;0.9877002907026514;-0.00012150995596479198;-0.00012301770170335756;-0.6567388197381688;-0.664920039369519;0.9714388778195489;1.0000080732091465;10.000030400724938;-0.624767998611765;-0.6459310008532175;-0.6459310030390911;-5.752578367106037e-10;0.6649205325957237;0.6649167220452451;0.999990014885624
23.862911;0.9876999415002015;-0.00012150993261644188;-0.0001230176300715016;-0.6567388196717352;-0.6649200394071709;0.9714388868132476;1.0000080954402935;10.000031728464034;-0.6247679986531202;-0.6459310008241836;-0.6459310030084471;-6.19408682185037e-10;0.6649204887995116;0.6649166877739422;0.9999899988100325
23.872911;0.9876995935836661;-0.00012150991024603083;-0.00012301756145559884;-0.6567388196069457;-0.6649200394452877;0.971438895557659;1.0000081139357941;10.00003302662034;-0.6247679986961956;-0.645931000794225;-0.6459310029767117;-6.634162765128447e-10;0.6649204421877898;0.6649166516872974;0.9999899845716842
23.882911;0.9876992471246834;-0.00012150988878292103;-0.00012301749579601246;-0.6567388195438869;-0.664920039483855;0.9714389039731014;1.0000081288114884;10.000034282899893;-0.6247679987409178;-0.645931000763375;-0.645931002943888;-7.072186081808208e-10;0.6649203926925412;0.6649166142423705;0.9999899725581362
23.892911;0.9876989022025363;-0.00012150986815351931;-0.00012301743304972334;-0.6567388194826518;-0.6649200395228765;0.9714389121440683;1.0000081402479164;10.00003548646808;-0.6247679987871994;-0.6459310007317046;-0.6459310029099886;-7.507444399925408e-10;0.6649203402581336;0.6649165758872414;0.9999899631350001
23.902911;0.9876985589005945;-0.00012150984828617522;-0.0001230173731964152;-0.6567388194233108;-0.6649200395623727;0.9714389203557655;1.0000081485188015;10.000036628383354;-0.6247679988349191;-0.6459310006993173;-0.6459310028750539;-7.939067560447364e-10;0.6649202848371142;0.6649165370446793;0.9999899565548364
23.912911;0.9876982173865398;-0.00012150982909880623;-0.0001230173162220436;-0.6567388193658861;-0.6649200396023486;0.9714389289877712;1.0000081539902677;10.000037701262395;-0.6247679988839192;-0.6459310006663248;-0.6459310028391466;-8.36618154775544e-10;0.6649202263742339;0.6649164980661575;0.9999899529416032
23.922911;0.9876978779252853;-0.00012150981050942483;-0.00012301726210615523;-0.6567388193103407;-0.6649200396427877;0.9714389383840832;1.0000081571723474;10.000038699081719;-0.6247679989340181;-0.645931000632835;-0.645931002802342;-8.788132679007596e-10;0.6649201647959926;0.6649164592325798;0.9999899523230085
23.932911;0.9876975408352127;-0.00012150979245241237;-0.00012301721080857728;-0.6567388192566004;-0.6649200396836715;0.971438948823202;1.0000081587263416;10.000039617516725;-0.6247679989850151;-0.6459310005989364;-0.6459310027647152;-9.204682529450341e-10;0.6649200999717765;0.664916420791691;0.9999899546411406
23.942911;0.9876972064560825;-0.00012150977486393768;-0.00012301716224655748;-0.6567388192045802;-0.6649200397249945;0.971438960510371;1.0000081593553078;10.000040454078304;-0.6247679990366987;-0.6459310005646862;-0.6459310027263206;-9.616183290337214e-10;0.664920031673226;0.6649163829894226;0.9999899598066143
23.952911;0.9876968751507331;-0.00012150975767145561;-0.0001230171162841937;-0.6567388191541801;-0.6649200397667624;0.9714389735236421;1.0000081596981447;10.000041207826815;-0.6247679990888753;-0.6459310005301255;-0.6459310026871863;-1.0023653588620304e-09;0.6649199595897212;0.6649163461078574;0.9999899678071866
23.962911;0.9876965473156464;-0.00012150974081003978;-0.00012301707275260047;-0.6567388191052744;-0.6649200398089804;0.9714389878216128;1.000008160268338;10.000041879088442;-0.6247679991413951;-0.6459310004952912;-0.6459310026473302;-1.0428709110936402e-09;0.6649198833727032;0.664916310478298;0.9999899787319582
23.972911;0.9876962233781073;-0.00012150972424482392;-0.0001230170314815934;-0.6567388190577362;-0.6649200398516494;0.971439003341589;1.0000081614077176;10.00004246911261;-0.6247679991941497;-0.6459310004602127;-0.6459310026067641;-1.0833296799137162e-09;0.664919802682058;0.6649162764543719;0.9999899927054698
23.982911;0.9876959037688058;-0.00012150970798149604;-0.00012301699231916858;-0.6567388190114734;-0.6649200398947731;0.9714390200785143;1.0000081633118465;10.0000429794709;-0.6247679992470534;-0.64593100042492;-0.6459310025654801;-1.123917521646583e-09;0.664919717253233;0.6649162443859403;0.9999900098637475
23.992911;0.9876955888618774;-0.00012150969205114155;-0.00012301695513359078;-0.6567388189664353;-0.664920039938361;0.9714390380975781;1.0000081661415685;10.00004341172186;-0.6247679993000319;-0.6459310003894588;-0.645931002523447;-1.164741754384718e-09;0.6649196269307132;0.6649162146061203;0.9999900304233372
24.002911;0.9876952789348166;-0.00012150967648634988;-0.00012301691980046387;-0.6567388189225889;-0.6649200399824375;0.9714390574796681;1.0000081701201229;10.00004376796077;-0.6247679993530251;-0.645931000353893;-0.6459310024806182;-1.2058278090881075e-09;0.6649195316240595;0.6649161874321933;0.999990054779531
24.012911;0.9876949741733955;-0.0001215096613292266;-0.00012301688619693112;-0.6567388188798892;-0.6649200400270523;0.9714390782429146;1.0000081755158838;10.000044051833699;-0.6247679994059903;-0.64593100031829;-0.6459310024369397;-1.2471387910400713e-09;0.6649194312774155;0.6649161631597109;0.9999900835090202
24.022911;0.987694674645694;-0.00012150964666035099;-0.00012301685422255542;-0.6567388188382612;-0.6649200400722647;0.9714391003466233;1.0000081825379072;10.000044268915747;-0.6247679994588917;-0.6459310002827058;-0.6459310023923557;-1.2886041075491221e-09;0.6649193258829513;0.6649161420363222;0.9999901172812415
24.032911;0.9876943802292963;-0.00012150963260066694;-0.00012301682381801268;-0.65673881879761;-0.6649200401181015;0.9714391237106117;1.0000081912614918;10.000044425760299;-0.6247679995116969;-0.6459310002471859;-0.6459310023468158;-1.330140705983995e-09;0.6649192154551294;0.6649161242483602;0.9999901567879792
24.042911;0.9876940905538248;-0.00012150961928462368;-0.00012301679495455985;-0.6567388187578489;-0.6649200401645203;0.9714391481372814;1.000008201620993;10.00004452825694;-0.6247679995643832;-0.6459310002117739;-0.6459310023002858;-1.3716623195204598e-09;0.6649190999882134;0.6649161099040555;0.9999902026494258
24.052911;0.9876938050475141;-0.00012150960683470635;-0.00012301676761458926;-0.6567388187189126;-0.664920040211414;0.9714391733253807;1.0000082134310033;10.00004458087362;-0.6247679996169323;-0.6459310001765208;-0.6459310022527515;-1.4130854049264246e-09;0.6649189794733192;0.6649160989860816;0.9999902552722579
24.062911;0.9876935231487466;-0.00012150959534506089;-0.00012301674178134893;-0.656738818680746;-0.664920040258645;0.9714391991169984;1.0000082263998011;10.000044587054274;-0.6247679996693138;-0.6459310001414976;-0.6459310022042284;-1.4543394827615046e-09;0.6649188539623369;0.6649160913538082;0.9999903147845424
24.072911;0.9876932445361193;-0.00012150958487183269;-0.0001230167174389858;-0.6567388186432955;-0.6649200403060803;0.9714392257006236;1.0000082401271855;10.000044549840158;-0.624767999721492;-0.645931000106791;-0.6459310021547742;-1.4953660165429633e-09;0.6649187236415873;0.6649160868533924;0.9999903810976708
24.082911;0.9876929691498374;-0.00012150957543709705;-0.00012301669457832228;-0.6567388186065096;-0.6649200403536054;0.9714392535489168;1.0000082540966877;10.000044472534384;-0.6247679997734501;-0.6459310000724949;-0.6459310021044867;-1.5361052349559278e-09;0.6649185888632381;0.6649160854166111;0.9999904540253135
24.092911;0.9876926970455648;-0.00012150956704459083;-0.00012301667319497466;-0.6567388185703448;-0.6649200404011218;0.9714392832961871;1.0000082676649584;10.00004435891479;-0.6247679998252078;-0.6459310000387136;-0.6459310020534743;-1.5765043960635259e-09;0.6649184501075182;0.6649160870331524;0.9999905333340494
24.102911;0.9876924282897654;-0.00012150955968833786;-0.0001230166532752227;-0.6567388185347767;-0.66492004044855;0.9714393156942356;1.0000082800880457;10.000044212415348;-0.6247679998768293;-0.6459310000055596;-0.6459310020018191;-1.6165460659895815e-09;0.6649183079356306;0.6649160916804813;0.9999906186841887
24.112911;0.9876921629638072;-0.00012150955334143478;-0.00012301663478043903;-0.6567388184998001;-0.6649200404958278;0.9714393515095446;1.0000082905787755;10.000044035665061;-0.6247679999284138;-0.6459309999731427;-0.6459310019495683;-1.6562521473692439e-09;0.6649181629554144;0.6649160993185934;0.9999907095771351
24.122911;0.9876919012141306;-0.00012150954794213042;-0.0001230166176515571;-0.6567388184654345;-0.6649200405428948;0.9714393913836992;1.0000082983447873;10.0000438309675;-0.6247679999800564;-0.645930999941568;-0.645931001896744;-1.6956570301583335e-09;0.6649180157681468;0.6649161099214548;0.9999908053833082
24.132911;0.9876916432876115;-0.00012150954339944911;-0.0001230166018298912;-0.6567388184317337;-0.6649200405896745;0.971439435791793;1.0000083026242876;10.000043600368706;-0.6247680000318059;-0.6459309999109473;-0.6459310018433413;-1.7347874088561825e-09;0.664917866914908;0.6649161234854718;0.9999909054205809
24.142911;0.987691389535933;-0.00012150953961176889;-0.00012301658725295193;-0.6567388183987761;-0.6649200406360611;0.9714394850516079;1.0000083027073914;10.000043345331344;-0.6247680000836375;-0.6459309998814092;-0.6459310017893327;-1.7736557909683463e-09;0.6649177168641367;0.6649161400057253;0.9999910090268079
24.152911;0.9876911403920676;-0.00012150953648426453;-0.0001230165738258126;-0.6567388183666525;-0.6649200406819048;0.971439539319304;1.0000082979208165;10.000043066598325;-0.6247680001354476;-0.645930999853078;-0.6459310017346914;-1.8122514464315377e-09;0.6649175660316703;0.6649161594548197;0.9999911155580432
24.162911;0.9876908963230691;-0.00012150953393303551;-0.00012301656142387637;-0.6567388183354592;-0.6649200407270198;0.9714395986193671;1.0000082876282188;10.000042763701002;-0.6247680001870859;-0.6459309998260523;-0.6459310016794043;-1.850535306213989e-09;0.6649174147931005;0.6649161817823429;0.9999912243209
24.172911;0.987690657810085;-0.00012150953187546666;-0.00012301654993914396;-0.6567388183052801;-0.6649200407712234;0.9714396629195;1.0000082712759033;10.000042434320079;-0.6247680002383951;-0.6459309998004096;-0.6459310016234561;-1.8884431270149002e-09;0.664917263501079;0.6649162069073241;0.999991334544532
24.182911;0.9876904253968974;-0.00012150953023402218;-0.00012301653931507314;-0.6567388182761806;-0.664920040814379;0.9714397321872;1.000008248469489;10.000042074647011;-0.6247680002892286;-0.6459309997762066;-0.6459310015668029;-1.925895211171884e-09;0.6649171125088618;0.6649162347171252;0.999991445433816
24.192911;0.9876901997191075;-0.00012150952895027179;-0.00012301652953273815;-0.6567388182482153;-0.6649200408564081;0.9714398064117326;1.0000082190160144;10.00004168068165;-0.6247680003394389;-0.6459309997534772;-0.6459310015093683;-1.9628102586385336e-09;0.664916962151073;0.6649162650982485;0.9999915562385951
24.202911;0.9876899814392168;-0.00012150952797180529;-0.00012301652057007561;-0.656738818221418;-0.6649200408972628;0.971439885628776;1.000008182836338;10.000041249400761;-0.6247680003888476;-0.6459309997322485;-0.645931001451053;-1.999110115997055e-09;0.6649168127185634;0.6649162979653049;0.9999916662862072
24.212911;0.9876897711574576;-0.00012150952721911684;-0.0001230165123797909;-0.6567388181957863;-0.664920040936894;0.9714399699165256;1.0000081398438125;10.000040779458638;-0.6247680004372383;-0.6459309997125552;-0.6459310013917595;-2.0347210899579766e-09;0.6649166644852788;0.6649163332840304;0.9999917749530673
24.222911;0.9876895693723481;-0.0001215095265741112;-0.00012301650490524098;-0.6567388181712857;-0.6649200409752409;0.9714400593416285;1.000008089968373;10.000040271505819;-0.6247680004843877;-0.6459309996944139;-0.6459310013314283;-2.0695758356609342e-09;0.6649165177282902;0.6649163711115806;0.9999918816299088
24.232911;0.9876893765217677;-0.00012150952590270834;-0.00012301649810104567;-0.6567388181478722;-0.664920041012229;0.9714401539130212;1.0000080332328207;10.00003972766267;-0.6247680005301138;-0.6459309996777859;-0.6459310012700421;-2.1036046077388796e-09;0.6649163726973756;0.6649164116116059;0.9999919857953877
24.242911;0.9876891930975222;-0.00012150952508952882;-0.00012301649192692217;-0.656738818125519;-0.6649200410477629;0.9714402535456865;1.0000079697383648;10.000039150528178;-0.624768000574297;-0.6459309996625815;-0.6459310012075894;-2.136736830004285e-09;0.6649162296023602;0.6649164549894387;0.9999920871144685
24.252911;0.9876890197080403;-0.00012150952405465643;-0.0001230164863336791;-0.656738818104228;-0.6649200410817199;0.971440358045615;1.0000078996419912;10.00003854277075;-0.6247680006168683;-0.6459309996487058;-0.6459310011440363;-2.168918503516845e-09;0.6649160886556132;0.6649165013865939;0.9999921854020419
24.262911;0.9876888569674146;-0.00012150952273853753;-0.0001230164812637762;-0.6567388180840276;-0.6649200411139543;0.9714404671640355;1.0000078231851361;10.000037906402973;-0.6247680006577924;-0.6459309996360845;-0.6459310010793291;-2.2001158156462333e-09;0.6649159501093128;0.664916550837749;0.9999922805368857
24.272911;0.9876887053288378;-0.00012150952107421317;-0.00012301647666082265;-0.6567388180649719;-0.6649200411443295;0.9714405806740842;1.0000077407269985;10.000037241386304;-0.6247680006970557;-0.6459309996246395;-0.6459310010133863;-2.230307210844294e-09;0.6649158142434063;0.6649166033160094;0.9999923724782025
24.282911;0.9876885650547947;-0.00012150951896850107;-0.000123016472475036;-0.656738818047118;-0.6649200411727607;0.9714406984192321;1.000007652761714;10.000036545383086;-0.6247680007346536;-0.6459309996142585;-0.6459310009460837;-2.2594686082764485e-09;0.6649156813353482;0.6649166587727143;0.9999924613180602
24.292911;0.9876884362835785;-0.00012150951628844031;-0.00012301646866210662;-0.6567388180305088;-0.6649200411992203;0.971440820331252;1.0000075598884361;10.000035814739602;-0.6247680007705929;-0.6459309996047958;-0.6459310008772828;-2.2875523046413757e-09;0.6649155516514947;0.6649167171188111;0.9999925472274748
24.302911;0.9876883190540736;-0.00012150951286349731;-0.00012301646517820476;-0.656738818015191;-0.664920041223691;0.9714409464029071;1.0000074627231414;10.000035045371236;-0.6247680008049062;-0.6459309995960888;-0.6459310008068917;-2.314494413114175e-09;0.6649154254530789;0.6649167782044632;0.9999926303636579
24.312911;0.9876882132783652;-0.00012150950850764352;-0.00012301646197352296;-0.6567388180012338;-0.6649200412461369;0.971441076652983;1.0000073618433567;10.00003423365633;-0.6247680008376502;-0.6459309995879693;-0.645931000734894;-2.340250876697096e-09;0.6649153029944777;0.6649168418199641;0.9999927108364945
24.322911;0.9876881187486439;-0.00012150950301497874;-0.000123016458993417;-0.656738817988704;-0.6649200412665285;0.9714412111506245;1.0000072578442931;10.000033377599943;-0.6247680008688967;-0.6459309995802848;-0.6459310006613327;-2.364801801342476e-09;0.6649151845127056;0.6649169076982405;0.9999927886669934
24.332911;0.9876880352029768;-0.00012150949612795689;-0.00012301645617487743;-0.6567388179776243;-0.6649200412848687;0.9714413500871616;1.0000071513990392;10.000032477364313;-0.6247680008987316;-0.6459309995729233;-0.6459310005862903;-2.3881112565191907e-09;0.66491507022969;0.6649169755259605;0.9999928637809417
24.342911;0.9876879623600433;-0.00012150948755042899;-0.00012301645342553636;-0.6567388179679946;-0.6649200413011819;0.9714414938248878;1.0000070432032417;10.000031534865272;-0.624768000927247;-0.6459309995658271;-0.6459310005098895;-2.4101007474410357e-09;0.6649149603892687;0.6649170449656574;0.9999929361554336
24.352911;0.9876878999045747;-0.00012150947701190229;-0.00012301645062861742;-0.6567388179598547;-0.6649200413154914;0.9714416428513952;1.0000069339269904;10.0000305532574;-0.624768000954535;-0.6459309995589833;-0.6459310004323028;-2.4306530740333553e-09;0.6649148552889664;0.6649171156795078;0.9999930059992802
24.362911;0.9876878475192734;-0.00012150946430293928;-0.00012301644768877257;-0.6567388179532965;-0.6649200413278088;0.9714417976546972;1.000006824255811;10.000029536741447;-0.6247680009806801;-0.6459309995523905;-0.6459310003537538;-2.449622647732518e-09;0.6649147552654601;0.664917187344373;0.9999930737749254
24.372911;0.9876878049530592;-0.00012150944925658395;-0.00012301644455565023;-0.6567388179484254;-0.6649200413381308;0.9714419586252139;1.0000067148708447;10.000028490720839;-0.6247680010057431;-0.6459309995460205;-0.6459310002744993;-2.4668568274841306e-09;0.6649146606787206;0.6649172596495347;0.999993140073884
24.382911;0.9876877720097169;-0.00012150943173626083;-0.00012301644120198441;-0.6567388179453254;-0.6649200413464554;0.9714421260219958;1.000006606320662;10.000027422064685;-0.624768001029748;-0.6459309995397959;-0.6459310001948009;-2.4822174503259817e-09;0.6649145718942341;0.6649173322751597;0.9999932054961935
24.392911;0.9876877484824885;-0.00012150941164707663;-0.00012301643759878543;-0.6567388179440444;-0.6649200413528149;0.9714422999716918;1.000006498945302;10.000026338940856;-0.6247680010526793;-0.6459309995335817;-0.6459310001149087;-2.4955819850353936e-09;0.6649144892276354;0.664917404867231;0.9999932706053196
24.402911;0.9876877341150774;-0.00012150938892652852;-0.00012301643371017537;-0.6567388179445743;-0.664920041357271;0.9714424805150915;1.0000063929551988;10.000025250370976;-0.6247680010744868;-0.6459309995271846;-0.6459310000350753;-2.506840240322033e-09;0.6649144129241437;0.6649174770357958;0.9999933359200953
24.412911;0.9876877285218807;-0.00012150936351674839;-0.00012301642950777794;-0.6567388179468335;-0.6649200413598801;0.9714426677086566;1.000006288566912;10.000024165774178;-0.6247680010950935;-0.6459309995203729;-0.6459309999555749;-2.515902254373931e-09;0.6649143432079659;0.6649175483892311;0.9999934019116643
24.422911;0.9876877311037606;-0.00012150933536016256;-0.00012301642500045645;-0.6567388179506828;-0.6649200413606975;0.971442861685421;1.0000061860684195;10.000023094189409;-0.6247680011144073;-0.6459309995129081;-0.6459309998767001;-2.52271573460723e-09;0.6649142803150444;0.6649176185844187;0.9999934689975336
24.432911;0.9876877411346773;-0.00012150930442313213;-0.00012301642024366508;-0.656738817955972;-0.6649200413598083;0.9714430625980685;1.000006085813628;10.000022043465556;-0.6247680011323392;-0.6459309995045742;-0.6459309997987489;-2.527278867667251e-09;0.6649142244740384;0.6649176873478332;0.9999935375624599
24.442911;0.9876877579887873;-0.0001215092707191021;-0.00012301641529969333;-0.6567388179625778;-0.6649200413573321;0.9714432705344086;1.0000059881813546;10.000021020238993;-0.6247680011488049;-0.6459309994952006;-0.6459309997220124;-2.529616918267867e-09;0.6649141758875187;0.6649177544814115;0.9999936080285348
24.452911;0.9876877812735221;-0.00012150923430634081;-0.00012301641018138727;-0.656738817970406;-0.6649200413534039;0.9714434855175185;1.0000058935125165;10.000020030411488;-0.6247680011637107;-0.6459309994846568;-0.6459309996467675;-2.529727860110069e-09;0.6649141347370471;0.6649178198865999;0.9999936808810866
24.462911;0.9876878107676053;-0.00012150919526231945;-0.00012301640483157572;-0.6567388179793635;-0.6649200413481524;0.9714437075165283;1.0000058020697677;10.000019078863518;-0.6247680011769503;-0.6459309994728213;-0.6459309995732659;-2.5275606748119472e-09;0.664914101185006;0.6649178835682283;0.9999937565875516
24.472911;0.9876878463279053;-0.00012150915367679845;-0.00012301639915277506;-0.656738817989342;-0.664920041341667;0.9714439363388517;1.0000057140743073;10.000018168645992;-0.6247680011884319;-0.6459309994595623;-0.6459309995017085;-2.5230483075789276e-09;0.6649140753491216;0.6649179456325627;0.999993835506553
24.482911;0.9876878878479286;-0.00012150910967774271;-0.00012301639304810734;-0.6567388180002369;-0.6649200413339811;0.9714441715195833;1.0000056297806126;10.000017301262114;-0.6247680011980995;-0.6459309994447602;-0.6459309994322047;-2.5161450212781897e-09;0.6649140572603166;0.6649180063105395;0.9999939178581515
24.492911;0.9876879352013483;-0.0001215090634399753;-0.0001230163864258932;-0.6567388180119859;-0.6649200413250911;0.9714444123720586;1.000005549489341;10.000016477899964;-0.6247680012059234;-0.6459309994283361;-0.6459309993647563;-2.5068367446265125e-09;0.6649140468445155;0.6649180659282207;0.9999940037411081
24.502911;0.9876879882129486;-0.00012150901517183152;-0.00012301637919320696;-0.6567388180245924;-0.6649200413149925;0.971444658076326;1.0000054735154515;10.00001569982655;-0.6247680012118827;-0.645930999410259;-0.645930999299287;-2.4951331965880607e-09;0.6649140439506368;0.6649181248249535;0.9999940931816993
24.512911;0.9876880466710738;-0.00012150896512181988;-0.00012301637128396344;-0.6567388180381237;-0.664920041303712;0.9714449076918417;1.0000054021661826;10.000014967308257;-0.6247680012159686;-0.6459309993905313;-0.6459309992356991;-2.481052780400361e-09;0.6649140484026033;0.6649181833058863;0.9999941861551186
24.522911;0.9876881103309445;-0.00012150891356995382;-0.00012301636268103835;-0.6567388180526823;-0.6649200412913312;0.9714451601807101;1.000005335704988;10.00001427846842;-0.624768001218193;-0.6459309993691554;-0.6459309991739021;-2.4646134213243114e-09;0.6649140600282333;0.6649182416096541;0.999994282556213
24.532911;0.9876881789461545;-0.00012150886075874408;-0.00012301635338868148;-0.6567388180683881;-0.6649200412779803;0.9714454144441127;1.000005274343943;10.000013629488892;-0.624768001218579;-0.6459309993461104;-0.6459309991138055;-2.445840126607319e-09;0.6649140786339768;0.664918299881766;0.9999943821924167
24.542911;0.9876882523511777;-0.00012150880683266675;-0.00012301634339937438;-0.6567388180853744;-0.6649200412637969;0.9714456693345468;1.0000052182928691;10.0000130157113;-0.6247680012171498;-0.6459309993213734;-0.645930999055312;-2.424776748559213e-09;0.664914103980857;0.6649183582130783;0.9999944847783324
24.552911;0.9876883305082129;-0.00012150875186069247;-0.00012301633268966143;-0.656738818103785;-0.6649200412488845;0.9714459237295813;1.0000051677584187;10.000012432369461;-0.6247680012139339;-0.645930999294963;-0.6459309989983217;-2.401485219629851e-09;0.6649141358197213;0.6649184167029557;0.9999945898428719
24.562911;0.9876884134436008;-0.00012150869589508785;-0.0001230163212162384;-0.6567388181237659;-0.6649200412333066;0.9714461766396382;1.0000051228769584;10.000011874552879;-0.6247680012089898;-0.6459309992669544;-0.6459309989427269;-2.376035974364666e-09;0.6649141739127975;0.664918475464862;0.9999946966433946
24.572911;0.9876885011579775;-0.00012150863898965058;-0.0001230163089097156;-0.6567388181454444;-0.6649200412171168;0.9714464272227933;1.0000050836613783;10.000011336961991;-0.6247680012024245;-0.6459309992374518;-0.645930998888427;-2.3484905407173856e-09;0.6649142179731462;0.6649185345873182;0.9999948042401988
24.582911;0.9876885935859829;-0.0001215085811924775;-0.00012301629568991837;-0.6567388181689048;-0.6649200412003871;0.9714466747644354;1.0000050499518012;10.000010813881246;-0.6247680011943797;-0.6459309992065424;-0.6459309988353659;-2.3188748559597856e-09;0.6649142676023305;0.6649185941037612;0.9999949116678494
24.592911;0.9876886905199503;-0.00012150852256483003;-0.00012301628147959955;-0.6567388181941701;-0.6649200411831986;0.9714469187000697;1.0000050214081098;10.000010299321039;-0.6247680011850013;-0.6459309991742788;-0.6459309987835485;-2.2871617264965558e-09;0.6649143223176525;0.6649186540177157;0.9999950180361548
24.602911;0.9876887915082426;-0.00012150846321366715;-0.00012301626619719053;-0.6567388182211881;-0.6649200411656012;0.9714471586383258;1.0000049976328445;10.000009787268235;-0.6247680011744408;-0.6459309991407028;-0.6459309987330212;-2.25328017168311e-09;0.6649143816078344;0.6649187143671094;0.9999951224987748
24.612911;0.9876888958632544;-0.00012150840329516468;-0.00012301624975538756;-0.6567388182498431;-0.6649200411475953;0.9714473943541787;1.0000049783170166;10.000009271721227;-0.6247680011628859;-0.6459309991058745;-0.6459309986838383;-2.217151895168261e-09;0.6649144449373939;0.6649187752375252;0.9999952241659854
24.622911;0.9876890027524001;-0.00012150834298762641;-0.0001230162320688188;-0.6567388182799995;-0.6649200411291513;0.9714476257212313;1.0000049632768795;10.000008746451986;-0.6247680011505734;-0.6459309990698758;-0.6459309986360413;-2.178734872674982e-09;0.6649145117574341;0.6649188367168145;0.9999953221154717
24.632911;0.9876891112716549;-0.00012150828246674866;-0.00012301621304070285;-0.6567388183115269;-0.664920041110244;0.9714478525898455;1.0000049524346966;10.000008205176446;-0.6247680011377612;-0.6459309990327878;-0.645930998589657;-2.1380435987800282e-09;0.6649145815674663;0.6649188988659303;0.999995415521966
24.642911;0.9876892205242666;-0.00012150822189797419;-0.00012301619253991204;-0.6567388183442985;-0.6649200410908677;0.9714480747022803;1.000004945767072;10.000007642216804;-0.6247680011246842;-0.6459309989946671;-0.645930998544703;-2.0951297109134205e-09;0.6649146539694136;0.6649189617305256;0.9999955037356925
24.652911;0.9876893297177419;-0.0001215081614178786;-0.0001230161704047574;-0.6567388183781955;-0.664920041071026;0.9714482916808925;1.0000049431749132;10.000007053059548;-0.6247680011115307;-0.6459309989555652;-0.645930998501187;-2.0500416830810415e-09;0.6649147286715442;0.664919025374659;0.999995586238712
24.662911;0.9876894382220875;-0.00012150810110533262;-0.0001230161464669303;-0.6567388184131335;-0.66492004105071;0.9714485030638604;1.000004944369968;10.000006434179816;-0.62476800109845;-0.6459309989155753;-0.6459309984591002;-2.002815524471576e-09;0.6649148054620584;0.6649190899006383;0.9999956625974232
24.672911;0.9876895455715923;-0.00012150804098375106;-0.0001230161205873757;-0.6567388184490716;-0.6649200410298762;0.9714487084012231;1.000004948895534;10.000005781808857;-0.6247680010855586;-0.6459309988748453;-0.645930998418428;-1.9535032046137042e-09;0.6649148841761152;0.6649191554432603;0.9999957325010637
24.682911;0.9876896514152951;-0.00012150798104613262;-0.00012301609269170223;-0.6567388184860014;-0.664920041008452;0.9714489073755337;1.000004956204816;10.000005090878975;-0.6247680010729285;-0.645930998833548;-0.6459309983791768;-1.9021817090854175e-09;0.6649149646690631;0.6649192221499142;0.9999957958183353
24.692911;0.9876897554556403;-0.00012150792127115103;-0.00012301606276368812;-0.6567388185239456;-0.6649200409863683;0.9714490998093847;1.0000049657031473;10.000004355332825;-0.6247680010605698;-0.6459309987918486;-0.6459309983413842;-1.84892869154514e-09;0.6649150468088703;0.6649192901266232;0.9999958525835614
24.702911;0.9876898574580585;-0.00012150786162609225;-0.00012301603081781495;-0.6567388185629603;-0.6649200409635728;0.9714492855041694;1.0000049767607886;10.000003568957368;-0.6247680010484417;-0.6459309987499017;-0.64593099830511;-1.7938057590020276e-09;0.664915130465542;0.6649193593899888;0.9999959029923707
24.712911;0.98768995729545;-0.00012150780206039237;-0.00012301599689900036;-0.6567388186031361;-0.6649200409400166;0.9714494640609003;1.0000049886859157;10.000002726093195;-0.6247680010364852;-0.6459309987078526;-0.645930998270424;-1.7368685373644995e-09;0.6649152154930394;0.6649194298884789;0.9999959474598418
24.722911;0.9876900549382488;-0.00012150774249852606;-0.0001230159610913575;-0.6567388186445996;-0.6649200409156357;0.9714496348654887;1.000005000682898;10.000001822086968;-0.6247680010246404;-0.6459309986658122;-0.6459309982373981;-1.678180954054764e-09;0.6649153017516771;0.664919501543593;0.9999959866075829
24.732911;0.987690150422263;-0.00012150768283489524;-0.00012301592350894794;-0.6567388186875054;-0.6649200408903482;0.9714497972416246;1.000005011879738;10.000000853059246;-0.6247680010128311;-0.6459309986238352;-0.6459309982061052;-1.617817350310915e-09;0.6649153891460106;0.6649195742522032;0.9999960211432647
24.742911;0.9876902438149716;-0.000121507622930323;-0.00012301588426681442;-0.6567388187319964;-0.6649200408640599;0.9714499506019693;1.00000502140667;9.999999815647227;-0.624768001000959;-0.6459309985819496;-0.6459309981766289;-1.5558751453532874e-09;0.6649154776001793;0.6649196478564692;0.9999960517593992
24.752911;0.9876903351727524;-0.00012150756262715194;-0.0001230158434533858;-0.6567388187781645;-0.6649200408366694;0.971450094462931;1.000005028415526;9.999998707376923;-0.6247680009889237;-0.6459309985401944;-0.6459309981490673;-1.4924944585132358e-09;0.6649155669990255;0.6649197221192691;0.9999960791094059
24.762911;0.9876904245303243;-0.00012150750178932224;-0.00012301580113596275;-0.6567388188260489;-0.6649200408080643;0.9714502283941286;1.0000050320239997;9.99999752721213;-0.6247680009766303;-0.6459309984986229;-0.6459309981235237;-1.4278506110760383e-09;0.6649156571731484;0.6649197967484086;0.9999961038585297
24.772911;0.9876905119006874;-0.00012150744033545794;-0.00012301575739209734;-0.6567388188756533;-0.6649200407781294;0.9714503519908508;1.0000050312908868;9.999996275592844;-0.6247680009639813;-0.6459309984572928;-0.6459309981000877;-1.3621299957968099e-09;0.664915747913654;0.6649198714519995;0.9999961267643793
24.782911;0.9876905972311911;-0.00012150737824207899;-0.00012301571232917123;-0.6567388189269537;-0.6649200407467617;0.9714504648690835;1.0000050253001669;9.99999495369961;-0.6247680009508916;-0.64593099841627;-0.6459309980788198;-1.2955078927552298e-09;0.6649158389685093;0.6649199459746756;0.9999961486199265
24.792911;0.9876906803376795;-0.00012150731552653635;-0.0001230156660676572;-0.656738818979894;-0.6649200407138673;0.9714505667245147;1.0000050132825744;9.99999356264429;-0.6247680009373047;-0.6459309983756236;-0.6459309980597593;-1.2281256892410932e-09;0.66491593002609;0.6649200201048721;0.9999961700300329
24.802911;0.9876907608890583;-0.00012150725222193861;-0.00012301561871282463;-0.6567388190343793;-0.6649200406793452;0.971450657399189;1.0000049946483793;9.999992103155204;-0.6247680009231588;-0.6459309983354202;-0.6459309980429394;-1.1600775913915844e-09;0.6649160207417762;0.6649200936701748;0.9999961913024576
24.812911;0.9876908384522846;-0.0001215071883699394;-0.00012301557034907727;-0.6567388190902809;-0.6649200406430797;0.9714507368420274;1.0000049689663844;9.999990575679153;-0.6247680009083494;-0.6459309982957305;-0.6459309980283743;-1.091413201016963e-09;0.664916110843181;0.6649201665365642;0.9999962125822551
24.822911;0.9876909125366374;-0.00012150712404015902;-0.00012301552104326526;-0.656738819147459;-0.6649200406049439;0.9714508050575268;1.0000049359674654;9.999988981011718;-0.6247680008927666;-0.6459309982566404;-0.6459309980160309;-1.0221619222647248e-09;0.6649162002290862;0.6649202386041618;0.999996233978543
24.832911;0.9876909826397803;-0.00012150705933462211;-0.00012301547084768712;-0.6567388192057924;-0.6649200405648007;0.9714508621050375;1.0000048955087992;9.999987321102724;-0.6247680008763641;-0.6459309982182394;-0.64593099800584;-9.523749595973236e-10;0.6649162889678395;0.6649203097769407;0.9999962555485978
24.842911;0.987691048318041;-0.00012150699435683773;-0.0001230154198128215;-0.656738819265181;-0.6649200405225122;0.9714509080370635;1.0000048475221104;9.999985599147236;-0.6247680008591612;-0.6459309981805946;-0.6459309979977251;-8.821436595049597e-10;0.664916377235341;0.6649203799092814;0.9999962772892367
24.852911;0.9876911092017245;-0.00012150692917992797;-0.00012301536800275262;-0.6567388193255298;-0.6649200404779604;0.9714509428230693;1.0000047920488948;9.999983819305447;-0.624768000841199;-0.6459309981437402;-0.6459309979916069;-8.115865751411642e-10;0.6649164652614992;0.6649204487804421;0.9999962991720158
24.862911;0.987691164905981;-0.00012150686384702067;-0.0001230153154959582;-0.6567388193867478;-0.6649200404310548;0.9714509663859671;1.0000047293154855;9.999981986964672;-0.6247680008225314;-0.645930998107691;-0.6459309979873908;-7.408325626092981e-10;0.6649165532862437;0.6649205161405702;0.9999963211165059
24.872911;0.9876912149531729;-0.00012150679840022691;-0.00012301526236922227;-0.6567388194487518;-0.6649200403817168;0.9714509787075601;1.0000046597499301;9.9999801087674;-0.6247680008032294;-0.645930998072466;-0.6459309979849598;-6.700078272816285e-10;0.6649166415020485;0.6649205817575268;0.9999963429567041
24.882911;0.9876912587710406;-0.0001215067329132253;-0.0001230152086963044;-0.6567388195114513;-0.6649200403298823;0.9714509799032665;1.0000045838849436;9.999978191745273;-0.6247680007833647;-0.6459309980381;-0.6459309979841739;-5.992441404428132e-10;0.6649167300018608;0.6649206453878896;0.999996364487117
24.892911;0.987691295710108;-0.00012150666750271441;-0.00012301515457046515;-0.6567388195747299;-0.664920040275526;0.971450970208588;1.0000045022178865;9.999976242458231;-0.6247680007630131;-0.6459309980046367;-0.6459309979848722;-5.286939961628022e-10;0.6649168187831774;0.6649207067433446;0.9999963854914641
24.902911;0.9876913250962274;-0.00012150660230675942;-0.00012301510010869323;-0.6567388196384462;-0.6649200402186718;0.9714509498990783;1.0000044151881111;9.999974266465173;-0.6247680007422753;-0.6459309979721188;-0.6459309979868711;-4.5851224984963216e-10;0.6649169077940182;0.664920765515131;0.9999964057235642
24.912911;0.9876913463113881;-0.00012150653744724121;-0.0001230150454244973;-0.6567388197024534;-0.6649200401593832;0.9714509192205882;1.000004323252461;9.999972268057132;-0.6247680007212741;-0.6459309979405616;-0.6459309979899733;-3.8881975953246405e-10;0.6649169969661083;0.6649208214077427;0.999996424921831
24.922911;0.9876913588298627;-0.00012150647301240241;-0.00012301499060678216;-0.6567388197666134;-0.664920040097751;0.9714508783960437;1.0000042269188973;9.999970250734181;-0.6247680007001323;-0.6459309979099221;-0.6459309979939812;-3.1967387409891477e-10;0.6649170862353535;0.6649208741661727;0.9999964427954583
24.932911;0.9876913621924874;-0.00012150640906429037;-0.00012301493573582464;-0.6567388198307983;-0.6649200400338767;0.9714508277533561;1.000004126744175;9.999968218148762;-0.6247680006789496;-0.6459309978801057;-0.6459309979987007;-2.5106160805819154e-10;0.664917175541991;0.6649209236122472;0.9999964589617972
24.942911;0.987691355976527;-0.0001215063456441795;-0.00012301488092418246;-0.6567388198948864;-0.6649200399678534;0.971450767841348;1.0000040233460383;9.999966174684328;-0.6247680006577884;-0.6459309978510143;-0.6459309980039403;-1.8293476529088686e-10;0.6649172647845687;0.6649209696368809;0.9999964730063295
24.952911;0.9876913398316439;-0.00012150628277504958;-0.00012301482633860568;-0.6567388199587613;-0.6649200398997512;0.9714506993435655;1.000003917361166;9.999964125558613;-0.6247680006366795;-0.6459309978225908;-0.6459309980095332;-1.1525086808314482e-10;0.6649173537650513;0.6649210121460088;0.9999964846319817
24.962911;0.987691313563116;-0.00012150622046815781;-0.0001230147721836484;-0.6567388200223324;-0.6649200398296236;0.971450622910658;1.0000038093260084;9.999962077018866;-0.6247680006156551;-0.6459309977948271;-0.6459309980153671;-4.797466024288799e-11;0.6649174422007519;0.664921051044536;0.9999964936573377
24.972911;0.9876912771898052;-0.00012150615871730065;-0.00012301471866943566;-0.6567388200855704;-0.6649200397575329;0.971450539108198;1.000003699559666;9.999960036970464;-0.624768000594767;-0.645930997767751;-0.6459309980213924;1.8937514665713064e-11;0.6649175298266882;0.6649210862538149;0.99999649989388
24.982911;0.9876912309217634;-0.00012150609749259642;-0.00012301466599023923;-0.6567388201484899;-0.6649200396835759;0.9714504484270603;1.0000035881294482;9.999958015206465;-0.6247680005740663;-0.6459309977414174;-0.6459309980276007;8.553990658817236e-11;0.66491761649076;0.6649211177122599;0.9999965031073268
24.992911;0.9876911750681394;-0.00012150603676005232;-0.00012301461432744635;-0.656738820211089;-0.664920039607892;0.9714503512956952;1.0000034749228393;9.999956022482543;-0.6247680005535862;-0.6459309977159057;-0.6459309980339949;1.5189522495905377e-10;0.6649177021353437;0.664921145360159;0.999996503060989
25.002911;0.9876911099741188;-0.00012150597650271003;-0.0001230145638659027;-0.65673882027332;-0.6649200395306706;0.9714502481026538;1.0000033597374554;9.999954068925142;-0.6247680005333576;-0.645930997691311;-0.6459309980405675;2.180757089072721e-10;0.6649177866964564;0.6649211691138587;0.9999964995588406
25.012911;0.987691036047764;-0.00012150591671396777;-0.0001230145148075077;-0.6567388203351202;-0.6649200394521508;0.9714501391660508;1.0000032423417764;9.99995216269202;-0.6247680005134281;-0.6459309976677329;-0.6459309980472862;2.841605683193473e-10;0.6649178700287202;0.6649211888748691;0.9999964925300016
25.022911;0.9876909538206382;-0.00012150585739192571;-0.00012301446738714316;-0.6567388203964499;-0.6649200393725858;0.9714500246684002;1.0000031225540098;9.999950310018535;-0.6247680004938491;-0.6459309976452647;-0.645930998054083;3.5023466822638023e-10;0.6649179519303391;0.6649212045951755;0.9999964821212333
25.032911;0.9876908639499505;-0.00012150579856711681;-0.00012301442187585463;-0.6567388204572924;-0.6649200392921946;0.9714499046501466;1.0000030003045963;9.999948516423174;-0.6247680004746499;-0.645930997623986;-0.6459309980608516;4.163945203710929e-10;0.6649180322181408;0.6649212162952657;0.9999964686438312
25.042911;0.9876907671152294;-0.00012150574032545553;-0.0001230143785464746;-0.6567388205176304;-0.6649200392111546;0.971449779044756;1.0000028756509696;9.999946787328073;-0.6247680004558266;-0.645930997603956;-0.6459309980674471;4.827384876930623e-10;0.6649181107389601;0.6649212240072871;0.9999964524189363
25.052911;0.9876906638881772;-0.00012150568278393246;-0.0001230143376280439;-0.6567388205774283;-0.6649200391296255;0.9714496477201808;1.0000027487758179;9.999945128010587;-0.624768000437346;-0.6459309975852092;-0.6459309980737028;5.493251317803324e-10;0.6649181873312127;0.6649212277514863;0.9999964337431064
25.062911;0.9876905547525678;-0.0001215056260654834;-0.00012301429929439681;-0.6567388206366241;-0.6649200390477585;0.9714495105459273;1.0000026199411414;9.999943543716066;-0.6247680004191467;-0.6459309975677476;-0.6459309980794558;6.161381606638387e-10;0.6649182618195959;0.6649212275449878;0.9999964129707007
25.072911;0.9876904402621476;-0.00012150557031201304;-0.00012301426368615547;-0.6567388206951414;-0.6649200389656907;0.9714493674793947;1.000002489404443;9.99994203949711;-0.6247680004011434;-0.6459309975515305;-0.645930998084551;6.830966997972e-10;0.6649183340480584;0.6649212233872256;0.999996390533856
25.082911;0.9876903211470476;-0.00012150551568421826;-0.00012301423093016205;-0.656738820752908;-0.6649200388835368;0.9714492186212565;1.0000023573761798;9.999940619573124;-0.6247680003832449;-0.6459309975364689;-0.6459309980888347;7.500886402677355e-10;0.6649184039157346;0.6649212152550421;0.9999963669015035
25.092911;0.9876901982953757;-0.00012150546232760172;-0.0001230142011439798;-0.6567388208098602;-0.6649200388014027;0.9714490642166108;1.000002224041313;9.999939286803466;-0.6247680003653735;-0.6459309975224303;-0.6459309980921555;8.16987073841532e-10;0.6649184713785595;0.6649212031141708;0.99999634254031
25.102911;0.9876900726346223;-0.00012150541034811326;-0.000123014174438665;-0.6567388208659402;-0.6649200387194045;0.9714489046828146;1.0000020896200141;9.999938042445692;-0.6247680003474809;-0.6459309975092687;-0.6459309980943764;8.836614010344754e-10;0.6649185364090329;0.6649211869372506;0.9999963178760225
25.112911;0.9876899450046507;-0.00012150535980982624;-0.00012301415091672853;-0.6567388209210955;-0.6649200386376486;0.9714487406856145;1.000001954464954;9.999936886186314;-0.624768000329555;-0.6459309974968651;-0.6459309980953928;9.500104981960565e-10;0.6649185989620744;0.6649211667548749;0.9999962932835752
25.122911;0.9876898160987461;-0.00012150531074005472;-0.00012301413066484712;-0.6567388209752774;-0.6649200385561868;0.9714485731360081;1.000001819153069;9.999935816468435;-0.6247680003116098;-0.6459309974851498;-0.6459309980951433;1.0159886258848766e-09;0.664918658981777;0.664921142702826;0.999996269094079
25.132911;0.9876896864047767;-0.00012150526313477537;-0.0001230141137548264;-0.6567388210284351;-0.6649200384750077;0.971448403068818;1.000001684469601;9.999934830916171;-0.6247680002936561;-0.6459309974740944;-0.6459309980935982;1.0815948393446166e-09;0.6649187164510951;0.6649211149847156;0.999996245596329
25.142911;0.9876895561619101;-0.00012150521696992557;-0.00012301410024436523;-0.6567388210805031;-0.664920038394072;0.9714482314511212;1.0000015512707094;9.999933926957757;-0.6247680002756831;-0.6459309974636858;-0.6459309980907479;1.1468564672245523e-09;0.664918771460244;0.6649210837935067;0.9999962230363186
25.152911;0.9876894254543787;-0.00012150517222524388;-0.00012301409016287173;-0.6567388211313755;-0.6649200383133519;0.9714480589893925;1.000001420289454;9.999933102292918;-0.624768000257657;-0.6459309974539041;-0.6459309980866006;1.2118170874609039e-09;0.6649188242243996;0.6649210493102109;0.999996201627756
25.162911;0.9876892943984981;-0.00012150512889819813;-0.00012301408348980265;-0.656738821180894;-0.6649200382328333;0.9714478860787426;1.0000012919796362;9.999932354311657;-0.6247680002395192;-0.6459309974447202;-0.6459309980811772;1.276505944377837e-09;0.6649188750310319;0.664921011748002;0.9999961816198101
25.172911;0.9876891632787692;-0.00012150508699578313;-0.00012301408014316054;-0.6567388212288634;-0.6649200381524795;0.971447712928116;1.000001166535497;9.99993167922168;-0.6247680002211867;-0.645930997436102;-0.6459309980745079;1.3409152730041227e-09;0.6649189241703283;0.6649209713290439;0.9999961633540989
25.182911;0.9876890326023776;-0.00012150504653048099;-0.00012301407998892974;-0.6567388212750688;-0.6649200380722033;0.9714475397138653;1.0000010440605551;9.999931072333657;-0.6247680002025767;-0.6459309974280114;-0.645930998066654;1.4050109958245424e-09;0.6649189718642835;0.6649209282050182;0.9999961472094389
25.192911;0.9876889030939415;-0.00012150500752635703;-0.00012301408286594337;-0.6567388213192777;-0.6649200379918814;0.9714473666009477;1.000000924696205;9.999930528914826;-0.624768000183631;-0.64593099742039;-0.6459309980577351;1.4687396538417189e-09;0.6649190182096886;0.664920882397171;0.9999961334992654
25.202911;0.9876887755890156;-0.00012150497002362369;-0.00012301408860108606;-0.6567388213612483;-0.6649200379113932;0.971447193636417;1.000000808650676;9.999930044657159;-0.6247680001643021;-0.6459309974131375;-0.6459309980479147;1.5320170063006638e-09;0.664919063197529;0.6649208337773748;0.9999961223924118
25.212911;0.9876886508556669;-0.00012150493407715562;-0.00012301409699598648;-0.6567388214007468;-0.6649200378306496;0.9714470206927209;1.0000006962081225;9.999929616336885;-0.62476800014453;-0.6459309974061016;-0.6459309980373502;1.5947336907593754e-09;0.6649191067914392;0.6649207820888987;0.9999961138876904
25.222911;0.9876885294808939;-0.0001215048997428104;-0.00012301410781697495;-0.656738821437565;-0.6649200377495877;0.9714468475049343;1.00000058777201;9.999929242968813;-0.624768000124248;-0.6459309973991046;-0.645930998026174;1.6567842860573474e-09;0.6649191489663209;0.6649207270013606;0.9999961078811265
25.232911;0.9876884118650353;-0.00012150486707211644;-0.00012301412082997467;-0.6567388214715258;-0.6649200376681512;0.9714466736797677;1.0000004839031456;9.999928926591835;-0.6247680001034072;-0.6459309973919805;-0.6459309980145077;1.7180832823189831e-09;0.6649191897079928;0.6649206681866403;0.9999961042453684
25.242911;0.9876882982428147;-0.00012150483613175436;-0.00012301413584888733;-0.6567388215024936;-0.6649200375862864;0.9714464987266104;1.0000003852858386;9.999928671770178;-0.6247680000819784;-0.6459309973845913;-0.6459309980024661;1.7785490990671373e-09;0.6649192290451456;0.664920605404624;0.9999961028199289
25.252911;0.9876881886920814;-0.0001215048070127951;-0.00012301415274155282;-0.6567388215303949;-0.664920037503957;0.9714463221870189;1.0000002926652194;9.999928483983973;-0.6247680000599328;-0.6459309973768343;-0.6459309979901457;1.8380869762990767e-09;0.6649192670744369;0.6649205385498548;0.9999961033423382
25.262911;0.987688083191023;-0.00012150477980299133;-0.00012301417141162219;-0.6567388215552213;-0.664920037421155;0.9714461437334635;1.0000002068025489;9.999928368052185;-0.6247680000372369;-0.6459309973686452;-0.6459309979776271;1.8965949205665223e-09;0.664919303920324;0.6649204676296212;0.9999961053901221
25.272911;0.9876879817190534;-0.0001215047545557562;-0.00012301419180172997;-0.6567388215769949;-0.6649200373379077;0.9714459631903944;1.000000128416647;9.999928327333686;-0.6247680000138687;-0.6459309973599999;-0.6459309979649893;1.9539738854235585e-09;0.6649193396927002;0.6649203927217584;0.9999961083859176
25.282911;0.9876878842799182;-0.0001215047312947432;-0.00012301421390243966;-0.6567388215957196;-0.6649200372542823;0.9714457805260851;1.0000000581338622;9.99992836351411;-0.6247679999898329;-0.6459309973509062;-0.6459309979522904;2.0101426194380957e-09;0.6649193744849498;0.6649203139581603;0.9999961116718535
25.292911;0.9876877908395904;-0.00012150471004015804;-0.00012301423773962674;-0.6567388216113735;-0.6649200371703748;0.9714455957997713;0.9999999964572515;9.99992847652034;-0.6247679999651615;-0.6459309973413825;-0.6459309979395311;2.065053785388557e-09;0.6649194083709422;0.6649202315354286;0.9999961145889477
