time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
25.302911;0.9876877012988821;-0.00012150469081922686;-0.0001230142633548137;-0.6567388216239413;-0.6649200370862927;0.9714454091135211;0.9999999437437083;9.999928664941566;-0.6247679999399126;-0.6459309973314497;-0.645930997926669;2.118674188247764e-09;0.6649194413898775;0.6649201457243225;0.9999961165462837
25.312911;0.9876876155117641;-0.00012150467364617024;-0.00012301429078665952;-0.656738821633436;-0.6649200370021568;0.9714452206110379;0.9999999002349349;9.999928927262657;-0.6247679999141698;-0.6459309973211286;-0.6459309979136799;2.170964767223291e-09;0.6649194735330474;0.6649200568486509;0.9999961171280192
25.322911;0.9876875332892682;-0.00012150465850677795;-0.00012301432004799333;-0.6567388216399097;-0.6649200369181082;0.9714450304847049;0.9999998660958329;9.99992926264074;-0.6247679998880405;-0.6459309973104186;-0.6459309979006088;2.2219116795206123e-09;0.6649195047359702;0.6649199652303411;0.9999961161631854
25.332911;0.9876874544186249;-0.00012150464538761109;-0.00012301435111396653;-0.6567388216434611;-0.6649200368342981;0.9714448390028637;0.9999998413652834;9.999929670636309;-0.6247679998616706;-0.6459309972992879;-0.6459309978875769;2.2715568878814556e-09;0.6649195348850157;0.6649198711333397;0.99999611363353
25.342911;0.9876873787480577;-0.00012150463430312667;-0.00012301438393571507;-0.6567388216442299;-0.6649200367508864;0.9714446465452125;0.9999998259155362;9.999930150947657;-0.6247679998352693;-0.6459309972876905;-0.6459309978747555;2.319984539288007e-09;0.6649195638403357;0.6649197747660013;0.9999961095258404
25.352911;0.9876873062709288;-0.000121504625263706;-0.00012301441846331916;-0.656738821642382;-0.664920036668054;0.9714444535602786;0.9999998195335494;9.999930703500839;-0.624767999809112;-0.6459309972755805;-0.645930997862335;2.3672889591065613e-09;0.6649195914521858;0.6649196763392989;0.9999961038152811
25.362911;0.9876872370957369;-0.0001215046182344213;-0.00012301445464854278;-0.656738821638103;-0.6649200365860142;0.9714442604931043;0.9999998219828478;9.99993132865061;-0.6247679997835063;-0.6459309972629095;-0.6459309978505062;2.413553978363354e-09;0.6649196175551462;0.6649195760963204;0.9999960965431788
25.372911;0.9876871713139005;-0.00012150461314052119;-0.00012301449242991551;-0.6567388216316027;-0.6649200365049999;0.9714440678188211;0.9999998329451456;9.999932027249798;-0.6247679997587543;-0.6459309972496134;-0.6459309978394552;2.458854480609829e-09;0.6649196419733694;0.6649194742926798;0.9999960878386321
25.382911;0.9876871088878924;-0.00012150460987893715;-0.0001230145317275609;-0.6567388216231284;-0.6649200364252302;0.9714438760915839;0.9999998519741957;9.99993280039371;-0.6247679997351301;-0.6459309972355967;-0.64593099782937;2.5032654215929175e-09;0.664919664562991;0.6649193711756994;0.9999960778371348
25.392911;0.9876870496505372;-0.00012150460829992822;-0.00012301457244947008;-0.6567388216129696;-0.6649200363468897;0.9714436858511543;0.9999998785278938;9.999933649218427;-0.624767999712868;-0.6459309972207533;-0.6459309978204391;2.546853602574521e-09;0.6649196852677873;0.6649192669639192;0.9999960665732623
25.402911;0.9876869933599282;-0.00012150460820451008;-0.00012301461449770946;-0.6567388216014451;-0.6649200362701179;0.971443497515794;0.9999999120283349;9.999934574491046;-0.6247679996921648;-0.6459309972050036;-0.6459309978128418;2.589658870506853e-09;0.6649197041365039;0.6649191618312529;0.9999960539496572
25.412911;0.9876869397019066;-0.00012150460938281996;-0.00012301465777492132;-0.6567388215888839;-0.6649200361949907;0.9714433114020163;0.9999999518954649;9.999935575599201;-0.6247679996731859;-0.6459309971882914;-0.6459309978067406;2.6316974469800785e-09;0.6649197212533918;0.6649190559149192;0.9999960398457068
25.422911;0.9876868882780793;-0.00012150461165417647;-0.00012301470218670593;-0.6567388215756075;-0.6649200361215161;0.9714431277735114;0.999999997499515;9.99993665000828;-0.6247679996560642;-0.6459309971705685;-0.6459309978022597;2.6729803280603864e-09;0.6649197366190234;0.6649189493216175;0.9999960242957855
25.432911;0.9876868386621704;-0.00012150461488273428;-0.0001230147476372615;-0.6567388215619295;-0.6649200360496623;0.9714429468745358;1.0000000481120708;9.999937793555718;-0.6247679996409022;-0.6459309971517884;-0.645930997799462;2.7135118679194666e-09;0.6649197500960665;0.6649188421218095;0.9999960075438542
25.442911;0.9876867904724781;-0.00012150461897455009;-0.00012301479402863252;-0.6567388215481587;-0.6649200359793823;0.9714427689916468;1.0000001029971588;9.999939000502401;-0.6247679996277962;-0.6459309971319022;-0.6459309977983535;2.7532831568254155e-09;0.6649197614611873;0.6649187343554607;0.9999959899557386
25.452911;0.9876867433757811;-0.00012150462386682413;-0.0001230148412534802;-0.6567388215345769;-0.6649200359106131;0.9714425944698918;1.0000001615343272;9.999940263412752;-0.6247679996168627;-0.6459309971108509;-0.6459309977989034;2.7922828902890335e-09;0.6649197704693257;0.6649186260599406;0.9999959719619341
25.462911;0.9876866970675935;-0.0001215046295012733;-0.00012301488917548485;-0.6567388215214035;-0.6649200358432739;0.9714424236501851;1.0000002231984442;9.999941573723657;-0.6247679996082501;-0.6459309970885506;-0.6459309978010616;2.8305019052723598e-09;0.6649197768722901;0.6649185173011943;0.9999959540867207
25.472911;0.9876866513006319;-0.000121504635782881;-0.00012301493763729835;-0.6567388215087909;-0.6649200357772724;0.9714422568456859;1.0000002874791198;9.999942922680868;-0.6247679996021384;-0.64593099706488;-0.6459309978047771;2.8679140754860955e-09;0.6649197804572583;0.6649184081626696;0.9999959369500819
25.482911;0.9876866059096316;-0.00012150464256441524;-0.00012301498649546083;-0.6567388214968631;-0.6649200357125208;0.9714420943679845;1.00000035384993;9.999944301909125;-0.6247679995987234;-0.645930997039685;-0.6459309978100073;2.9044515587421583e-09;0.6649197811028613;0.6649182987115991;0.9999959211851592
25.492911;0.9876865607921511;-0.00012150464966284848;-0.00012301503563039767;-0.6567388214857564;-0.664920035648953;0.9714419364946485;1.0000004217718197;9.999945703670994;-0.6247679995981863;-0.6459309970127994;-0.6459309978167156;2.9399935933117123e-09;0.664919778763233;0.6649181890306106;0.9999959073943798
25.502911;0.9876865158823493;-0.00012150465688142303;-0.0001230150849319743;-0.6567388214756373;-0.664920035586531;0.9714417833987178;1.0000004907108513;9.99994712081552;-0.6247679996006736;-0.6459309969840652;-0.6459309978248711;2.974380657960111e-09;0.6649197733803873;0.6649180792985361;0.9999958962054121
25.512911;0.9876864711244046;-0.00012150466404276462;-0.00012301513429030351;-0.6567388214666937;-0.6649200355252249;0.9714416351615741;1.000000560122915;9.999948545914274;-0.6247679996062859;-0.645930996953351;-0.6459309978344305;3.0074491310744378e-09;0.6649197648177367;0.664917969808524;0.9999958882951169
25.522911;0.987686426461813;-0.0001215046710211476;-0.00012301518359208292;-0.6567388214591027;-0.6649200354649903;0.9714414918767512;1.0000006293759733;9.999949970165721;-0.6247679996150568;-0.6459309969205468;-0.6459309978453103;3.0390547749069844e-09;0.6649197528943175;0.6649178609022299;0.9999958843204505
25.532911;0.9876863818550556;-0.00012150467773184153;-0.00012301523271624867;-0.6567388214530215;-0.6649200354057656;0.9714413536992166;1.0000006976864206;9.999951383504817;-0.6247679996269402;-0.6459309968855381;-0.6459309978573978;3.0690753875798104e-09;0.6649197374937983;0.6649177529126398;0.9999958848473367
25.542911;0.9876863373082849;-0.0001215046840861497;-0.00012301528153000046;-0.6567388214486101;-0.6649200353474858;0.971441220802128;1.0000007641788822;9.999952776155702;-0.6247679996418233;-0.6459309968482001;-0.6459309978705867;3.0974130363156787e-09;0.6649197186278037;0.6649176461750708;0.9999958903270707
25.552911;0.9876862928800971;-0.00012150468997288587;-0.0001230153298848064;-0.6567388214460353;-0.6649200352900996;0.9714410933442122;1.000000828045295;9.999954140512559;-0.6247679996595633;-0.6459309968084251;-0.6459309978847707;3.1239977389635644e-09;0.6649196964171705;0.6649175410468461;0.9999959010651892
25.562911;0.9876862486244995;-0.00012150469528754583;-0.000123015377620868;-0.6567388214454534;-0.6649200352335844;0.9714409714569168;1.0000008886310252;9.999955471909136;-0.6247679996800308;-0.6459309967661538;-0.64593099789983;3.148785212148982e-09;0.6649196710739905;0.6649174378717787;0.9999959171612617
25.572911;0.9876862045413819;-0.00012150469996599868;-0.00012301542459408475;-0.6567388214469974;-0.6649200351779487;0.9714408552371631;1.0000009453403542;9.999956768071227;-0.6247679997031415;-0.6459309967213838;-0.6459309979156571;3.1717468254158305e-09;0.6649196428867561;0.6649173369423285;0.999995938499334
25.582911;0.9876861606715477;-0.00012150470398038056;-0.00012301547071090827;-0.6567388214507662;-0.6649200351232216;0.9714407447455836;1.0000009974632258;9.999958028327551;-0.6247679997288589;-0.6459309966741424;-0.6459309979321909;3.1928508663360607e-09;0.6649196121467849;0.6649172385075725;0.9999959648466652
25.592911;0.9876861172215939;-0.00012150470730245208;-0.00012301551593649483;-0.6567388214568157;-0.6649200350694325;0.9714406399671801;1.0000010441607572;9.999959252947455;-0.6247679997571662;-0.6459309966244609;-0.645930997949423;3.212058661756979e-09;0.6649195790736905;0.6649171427789875;0.9999959960226995
25.602911;0.9876860745514398;-0.00012150470988002234;-0.00012301556027056;-0.6567388214651547;-0.6649200350166006;0.9714405407795406;1.0000010846427838;9.999960442463326;-0.6247679997880353;-0.6459309965723821;-0.645930997967379;3.229337638339108e-09;0.6649195438318318;0.6649170499342225;0.9999960320108474
25.612911;0.9876860330733135;-0.00012150471165113671;-0.00012301560371895943;-0.6567388214757417;-0.6649200349647459;0.9714404470010372;1.000001118281594;9.999961597223836;-0.6247679998214207;-0.6459309965179788;-0.6459309979860991;3.244657635443172e-09;0.6649195065973585;0.6649169601494982;0.9999960729181698
25.622911;0.987685993194943;-0.00012150471256771296;-0.00012301564627783518;-0.6567388214884864;-0.6649200349138972;0.9714403584631033;1.0000011445686776;9.99996271742202;-0.6247679998572653;-0.64593099646136;-0.6459309980056398;3.2579751474923e-09;0.6649194675805282;0.6649168735969269;0.9999961188738216
25.632911;0.9876859553220438;-0.00012150471260580899;-0.00012301568792426605;-0.6567388215032579;-0.664920034864069;0.9714402750133183;1.0000011630397319;9.999963803644073;-0.6247679998954895;-0.6459309964026699;-0.6459309980260878;3.2692144732900414e-09;0.6649194269914245;0.6649167904034154;0.9999961699648087
25.642911;0.9876859198673774;-0.0001215047117679919;-0.0001230157286199452;-0.6567388215198969;-0.6649200348152466;0.9714401964663586;1.0000011732103455;9.999964857248832;-0.624767999935976;-0.6459309963420725;-0.6459309980475542;3.2782516308974297e-09;0.6649193850168046;0.6649167106541657;0.9999962261775591
25.652911;0.9876858873044759;-0.00012150471007493928;-0.0001230157683264628;-0.6567388215382314;-0.6649200347674065;0.9714401225925359;1.0000011745490398;9.999965880086881;-0.6247679999785704;-0.6459309962797244;-0.645930998070145;3.28493682343297e-09;0.6649193418549245;0.6649166344117856;0.9999962873703054
25.662911;0.9876858582638488;-0.00012150470754035559;-0.0001230158070050961;-0.6567388215580752;-0.6649200347205291;0.9714400531460087;1.0000011665385773;9.999966874318844;-0.624768000023093;-0.6459309962157596;-0.6459309980939384;3.2891381174042985e-09;0.664919297761619;0.6649165617159528;0.9999963533256024
25.672911;0.9876858335155124;-0.00012150470415349451;-0.00012301584460823242;-0.6567388215792129;-0.6649200346745748;0.9714399878961353;1.0000011487602176;9.999967842376746;-0.6247680000693434;-0.6459309961502978;-0.6459309981189677;3.2907540744182026e-09;0.6649192530348522;0.6649164926188352;0.9999964237956988
25.682911;0.9876858137849689;-0.0001215046998934178;-0.00012301588108293857;-0.6567388216013983;-0.6649200346294635;0.9714399266426413;1.000001120902961;9.999968786270841;-0.6247680001170935;-0.645930996083484;-0.645930998145202;3.2897188378264567e-09;0.6649192079513014;0.664916427226685;0.9999964985026358
25.692911;0.9876857995812198;-0.00012150469474325703;-0.00012301591636716046;-0.6567388216243648;-0.664920034585089;0.9714398691635712;1.0000010827223351;9.999969706574356;-0.624768000166098;-0.6459309960155225;-0.6459309981725487;3.28603930608919e-09;0.6649191627172875;0.6649163656712418;0.9999965771651529
25.702911;0.9876857911845861;-0.00012150468867549903;-0.00012301595036898346;-0.6567388216478205;-0.6649200345413403;0.9714398151797715;1.0000010340436922;9.999970602107444;-0.6247680002161249;-0.6459309959466653;-0.6459309982008792;3.279819903246988e-09;0.6649191174529141;0.6649163080359879;0.9999966595277165
25.712911;0.98768578873819;-0.0001215046816380568;-0.00012301598295199253;-0.6567388216714358;-0.6649200344981089;0.9714397644279497;1.0000009748478769;9.999971470846988;-0.624768000266968;-0.6459309958771707;-0.6459309982300501;3.271222598504303e-09;0.6649190722152677;0.6649162543140331;0.9999967453368952
25.722911;0.9876857923156175;-0.00012150467356345777;-0.00012301601393654608;-0.656738821694857;-0.6649200344553047;0.9714397166864567;1.000000905365091;9.99997231161714;-0.6247680003184389;-0.6459309958072601;-0.6459309982599065;3.260394452062293e-09;0.6649190270603035;0.664916204442571;0.9999968343112747
25.732911;0.9876858018992077;-0.00012150466438839033;-0.00012301604310641613;-0.6567388217177417;-0.6649200344128775;0.9714396716835906;1.0000008260737177;9.999973125191195;-0.6247680003703632;-0.6459309957370977;-0.6459309982902702;3.2474245062074037e-09;0.6649189821028904;0.664916158377101;0.9999969261526507
25.742911;0.9876858173176031;-0.00012150465407295741;-0.00012301607022508572;-0.6567388217397849;-0.6649200343708271;0.9714396290762043;1.000000737632279;9.999973913800755;-0.6247680004225952;-0.6459309956668092;-0.6459309983209265;3.232349516294896e-09;0.6649189375501351;0.664916116122801;0.9999970205591351
25.752911;0.9876858382731265;-0.00012150464260351475;-0.0001230160950648706;-0.6567388217607342;-0.6649200343292025;0.9714395885586594;1.0000006408194433;9.999974679880085;-0.6247680004750348;-0.6459309955965113;-0.6459309983516347;3.2151908161609504e-09;0.6649188936801856;0.6649160777135721;0.9999971172083756
25.762911;0.9876858644483067;-0.00012150462996449232;-0.00012301611742624564;-0.6567388217803999;-0.6649200342880854;0.9714395499466701;1.000000536438567;9.999975425501136;-0.6247680005276246;-0.6459309955263104;-0.6459309983821645;3.1959857085821065e-09;0.6649188507303146;0.664916043191342;0.9999972157794409
25.772911;0.9876858955272954;-0.00012150461611115207;-0.00012301613714266063;-0.6567388217986526;-0.664920034247557;0.9714395131794726;1.0000004251782095;9.999976152165688;-0.6247680005803348;-0.6459309954562842;-0.6459309984123325;3.1747857878287994e-09;0.6649188087909031;0.6649160126024269;0.9999973160294771
25.782911;0.9876859311256001;-0.00012150460098071918;-0.00012301615408678442;-0.6567388218153924;-0.6649200342076699;0.9714394782896596;1.0000003075293835;9.999976860055767;-0.6247680006331515;-0.6459309953864767;-0.6459309984420146;3.151645727289728e-09;0.6649187678332488;0.6649159859993432;0.9999974178221622
25.792911;0.9876859707898633;-0.00012150458451944696;-0.00012301616817731866;-0.6567388218305266;-0.6649200341684568;0.9714394453386647;1.0000001837816261;9.999977547493005;-0.624768000686072;-0.6459309953169109;-0.6459309984711309;3.1266369680931144e-09;0.6649187277975032;0.6649159634341807;0.9999975211063215
25.802911;0.9876860141108874;-0.00012150456668206168;-0.0001230161793777757;-0.6567388218439778;-0.6649200341299625;0.9714394143835715;1.0000000540537248;9.999978211495984;-0.6247680007390967;-0.6459309952476037;-0.6459309984996348;3.099862727731096e-09;0.6649186886153235;0.6649159449302019;0.9999976258985932
25.812911;0.9876860608192998;-0.00012150454741056781;-0.00012301618768550488;-0.6567388218556935;-0.6649200340922631;0.9714393855293796;0.999999918355019;9.999978848936852;-0.6247680007922272;-0.6459309951785633;-0.645930998527516;3.0714486520949658e-09;0.6649186501939739;0.6649159304637986;0.9999977322011723
25.822911;0.9876861107680228;-0.00012150452663438215;-0.00012301619312221127;-0.6567388218656273;-0.6649200340554612;0.9714393589184681;0.9999997766521801;9.9999794575218;-0.6247680008454721;-0.6459309951097951;-0.6459309985547963;3.041536378397124e-09;0.6649186124245327;0.6649159199812591;0.9999978398539779
25.832911;0.9876861638632627;-0.00012150450429096933;-0.0001230161957444419;-0.6567388218737137;-0.6649200340196639;0.9714393346194146;0.999999628910604;9.999980036103034;-0.6247680008988485;-0.6459309950413256;-0.6459309985815248;3.010295546407684e-09;0.6649185751983959;0.6649159133987088;0.9999979484390498
25.842911;0.9876862200017442;-0.00012150448033875103;-0.00012301619566755658;-0.6567388218798634;-0.6649200339849533;0.971439312588092;0.9999994751383764;9.999980584268819;-0.6247680009523543;-0.6459309949732192;-0.645930998607775;2.9779324044654326e-09;0.6649185384212888;0.6649159105805853;0.9999980572719371
25.852911;0.9876862789722232;-0.00012150445476508883;-0.00012301619307241913;-0.6567388218839728;-0.6649200339513766;0.9714392926944556;0.9999993154219426;9.99998110186011;-0.6247680010059355;-0.6459309949055714;-0.6459309986336399;2.944683775203979e-09;0.6649185020510645;0.6649159113687282;0.9999981654730103
25.862911;0.9876863403657166;-0.0001215044275857465;-0.00012301618818282077;-0.656738821885943;-0.6649200339189615;0.9714392747307776;0.9999991498830653;9.999981588718189;-0.6247680010594967;-0.6459309948384826;-0.6459309986592223;2.9107937445093645e-09;0.6649184661281928;0.6649159156564174;0.9999982721096488
25.872911;0.9876864036219253;-0.00012150439881996309;-0.000123016181232245;-0.6567388218856917;-0.6649200338877252;0.97143925846989;0.9999989785764569;9.999982044621861;-0.6247680011129365;-0.645930994772022;-0.6459309986846218;2.876476255227037e-09;0.6649184307552016;0.6649159234268289;0.9999983763066567
25.882911;0.9876864681822201;-0.0001215043684725333;-0.00012301617244433045;-0.6567388218831267;-0.664920033857666;0.9714392437805051;0.9999988014760343;9.999982469732801;-0.6247680011661619;-0.645930994706226;-0.6459309987099385;2.8418981586153836e-09;0.6649183960703764;0.6649159347206495;0.9999984772556795
25.892911;0.9876865335824567;-0.00012150433656095683;-0.00012301616203368122;-0.6567388218781195;-0.6649200338287611;0.9714392307187907;0.9999986186273183;9.999982865262021;-0.6247680012190819;-0.645930994641146;-0.6459309987352868;2.80719585594869e-09;0.6649183622508338;0.6649159495758031;0.9999985742393624
25.902911;0.9876865994521158;-0.00012150430315801926;-0.0001230161502101147;-0.6567388218705256;-0.6649200338009716;0.9714392195472693;0.9999984302917047;9.999983233437854;-0.6247680012715998;-0.6459309945768759;-0.6459309987607693;2.772495025662457e-09;0.6649183294939968;0.6649159679897837;0.9999986667498965
25.912911;0.9876866655373884;-0.00012150426840203589;-0.0001230161371764324;-0.6567388218602236;-0.6649200337742339;0.9714392106924158;0.9999982369060803;9.999983576758211;-0.6247680013236069;-0.6459309945135304;-0.6459309987864369;2.7379254180267645e-09;0.6649182979814493;0.6649159899209526;0.9999987545389907
25.922911;0.9876867317642389;-0.00012150423248395413;-0.00012301612313134788;-0.6567388218471281;-0.6649200337484502;0.9714392047182258;0.9999980389745539;9.999983897510333;-0.6247680013749879;-0.6459309944512172;-0.6459309988122919;2.7036370503147615e-09;0.664918267889084;0.664916015342076;0.9999988375085004
25.932911;0.987686798265277;-0.00012150419563614163;-0.00012301610827156157;-0.6567388218311901;-0.6649200337235093;0.9714392022941847;0.9999978370550247;9.999984197649912;-0.6247680014256379;-0.645930994390033;-0.6459309988383232;2.669812383959341e-09;0.6649182394058709;0.6649160442912002;0.9999989156211676
25.942911;0.987686865337078;-0.0001215041581057242;-0.00012301609278177154;-0.6567388218123821;-0.6649200336993224;0.971439204066813;0.9999976317970318;9.999984478130408;-0.6247680014754584;-0.6459309943300832;-0.6459309988645441;2.6366734047617405e-09;0.6649182127047611;0.6649160768331622;0.9999989889042867
25.952911;0.9876869333171897;-0.00012150412010588388;-0.00012301607682672032;-0.6567388217906667;-0.664920033675846;0.9714392105063144;0.9999974239344117;9.999984738354362;-0.6247680015243364;-0.6459309942714992;-0.645930998891014;2.604480653745822e-09;0.6649181879131586;0.6649161129982597;0.9999990574553119
25.962911;0.9876870024630104;-0.0001215040817876142;-0.00012301606054251186;-0.6567388217659862;-0.6649200336530774;0.9714392218545226;0.9999972142009368;9.999984976831364;-0.6247680015721454;-0.6459309942144384;-0.6459309989178338;2.573521063091251e-09;0.6649181651298394;0.6649161528062821;0.9999991214742454
25.972911;0.9876870729431618;-0.00012150404324698227;-0.00012301604402295189;-0.6567388217382819;-0.6649200336310259;0.9714392381635694;0.9999970032514323;9.999985192095386;-0.6247680016187664;-0.6459309941590723;-0.6459309989451255;2.544093808788768e-09;0.6649181444654766;0.6649161963367399;0.9999991813097343
25.982911;0.987687144888357;-0.00012150400453790474;-0.00012301602732534112;-0.6567388217075263;-0.6649200336096732;0.9714392593341966;0.9999967917192251;9.999985383328513;-0.6247680016640954;-0.6459309941055753;-0.6459309989730063;2.5165005110978057e-09;0.6649181260537034;0.6649162437742068;0.9999992374035271
25.992911;0.9876872184234413;-0.00012150396569515652;-0.0001230160104967152;-0.6567388216737424;-0.6649200335889591;0.971439285115801;0.9999965802769833;9.999985551041274;-0.6247680017080297;-0.6459309940541091;-0.6459309990015619;2.4910249288113197e-09;0.6649181100065765;0.6649162954026022;0.9999992901547722
26.002911;0.9876872936952849;-0.00012150392677666121;-0.00012301599359781955;-0.6567388216369973;-0.6649200335687976;0.97143931513553;0.9999963695129955;9.999985697301572;-0.6247680017504599;-0.6459309940048175;-0.6459309990308332;2.467902480322725e-09;0.6649180963685865;0.6649163515417196;0.999999339826383
26.012911;0.987687370864865;-0.00012150388788517003;-0.00012301597670541614;-0.6567388215973949;-0.6649200335490995;0.9714393489945319;0.9999961597932915;9.999985825272084;-0.6247680017912702;-0.6459309939578317;-0.6459309990608256;2.4473139744323907e-09;0.6649180851293045;0.6649164124656434;0.9999993865658222
26.022911;0.9876874500341984;-0.0001215038491475287;-0.0001230159598870129;-0.6567388215550913;-0.664920033529781;0.9714393863349149;0.9999959512792717;9.999985938657563;-0.6247680018303421;-0.6459309939132627;-0.645930999091539;2.429420256255993e-09;0.6649180762493665;0.664916478343253;0.9999994305171345
26.032911;0.9876875311851914;-0.00012150381067558973;-0.00012301594317895654;-0.656738821510288;-0.664920033510753;0.9714394268084259;0.9999957440033597;9.999986042063673;-0.6247680018675608;-0.6459309938711837;-0.6459309991230079;2.414400423547525e-09;0.664918069637952;0.6649165492336804;0.999999471908883
26.042911;0.9876876141870707;-0.00012150377254416561;-0.000123015926599444;-0.6567388214631994;-0.6649200334919088;0.9714394700368513;0.9999955379354405;9.999986142063573;-0.6247680019028256;-0.6459309938316272;-0.6459309991553088;2.4024379634081188e-09;0.664918065122052;0.6649166251380161;0.9999995110618826
26.052911;0.987687698872266;-0.00012150373480976823;-0.00012301591018244458;-0.6567388214140322;-0.6649200334731269;0.9714395156716511;0.9999953330505503;9.999986246970648;-0.6247680019360623;-0.6459309937945931;-0.6459309991885168;2.3936659166077345e-09;0.6649180624581436;0.6649167060285235;0.9999995484115486
26.062911;0.9876877851333428;-0.00012150369754885973;-0.00012301589399072422;-0.6567388213629687;-0.664920033454284;0.9714395635084103;0.9999951293597307;9.999986365189708;-0.6247680019672415;-0.6459309937600488;-0.6459309992226803;2.3881333409066393e-09;0.6649180613657931;0.6649167918326008;0.9999995845814054
26.072911;0.9876878729179183;-0.00012150366086929113;-0.00012301587809073494;-0.6567388213101544;-0.6649200334352572;0.9714396135130505;0.9999949269094329;9.999986503824514;-0.6247680019963886;-0.6459309937279267;-0.6459309992578635;2.385815831239914e-09;0.6649180615723219;0.6649168824217759;0.9999996204151256
26.082911;0.9876879621299225;-0.00012150362489281449;-0.00012301586251835567;-0.6567388212557119;-0.6649200334159164;0.9714396657539602;0.9999947257867018;9.9999866679166;-0.6247680020235692;-0.6459309936981397;-0.6459309992941827;2.386660247154606e-09;0.664918062870951;0.6649169776168785;0.9999996569150881
26.092911;0.9876880525850694;-0.00012150358973245004;-0.00012301584727226027;-0.6567388211997636;-0.6649200333961174;0.971439720387993;0.9999945261193857;9.999986860395099;-0.6247680020488642;-0.6459309936706042;-0.645930999331774;2.39063992960804e-09;0.6649180651386966;0.6649170771977685;0.9999996950921533
26.102911;0.9876881440165026;-0.00012150355547824536;-0.00012301583233627423;-0.6567388211424426;-0.6649200333757052;0.9714397777246976;0.9999943280721267;9.999987082943179;-0.6247680020723588;-0.645930993645247;-0.6459309993707384;2.3977779328141504e-09;0.6649180682683778;0.6649171809002811;0.9999997357940436
26.112911;0.9876882360803375;-0.00012150352221397044;-0.00012301581769875823;-0.6567388210839109;-0.6649200333545278;0.9714398382621031;0.9999941318318969;9.99998733710831;-0.6247680020941389;-0.6459309936219871;-0.6459309994111423;2.4081232074637006e-09;0.6649180720740757;0.664917288421377;0.9999997796094856
26.122911;0.9876883284408872;-0.0001215034900402227;-0.0001230158033561548;-0.6567388210243731;-0.6649200333324528;0.9714399026509796;0.9999939375692072;9.999987624774302;-0.6247680021142876;-0.6459309936007108;-0.645930999453057;2.421705856382011e-09;0.6649180762675242;0.6649173994686076;0.9999998268672077
26.132911;0.9876884209318848;-0.00012150345904786196;-0.00012301578930268867;-0.6567388209640623;-0.6649200333093875;0.9714399716353047;0.9999937453977416;9.999987947798667;-0.6247680021328799;-0.6459309935812713;-0.6459309994965761;2.438508797751352e-09;0.6649180805175252;0.6649175137859081;0.9999998777054454
26.142911;0.987688513638323;-0.00012150342928352208;-0.00012301577550840784;-0.6567388209032096;-0.6649200332852917;0.9714400460108246;0.9999935553788458;9.999988307396993;-0.6247680021499752;-0.6459309935635131;-0.6459309995417924;2.4584731653073613e-09;0.6649180845307324;0.664917631109635;0.999999932128879
26.152911;0.9876886068192641;-0.00012150340076566622;-0.0001230157619150141;-0.6567388208420272;-0.6649200332601672;0.9714401265606206;0.9999933675923359;9.999988703432805;-0.6247680021656338;-0.645930993547288;-0.6459309995887456;2.481511518789491e-09;0.6649180880928837;0.6649177511405266;0.9999999899960669
26.162911;0.9876887007875029;-0.0001215033735123897;-0.00012301574845423823;-0.6567388207807063;-0.6649200332340447;0.9714402139945053;0.9999931821801812;9.999989133359493;-0.6247680021799283;-0.645930993532458;-0.6459309996373805;2.507512574765042e-09;0.6649180910676898;0.6649178735659353;1.0000000510508527
26.172911;0.9876887958825744;-0.00012150334755361016;-0.00012301573506463755;-0.6567388207194196;-0.6649200332069758;0.971440308990828;0.9999929993115109;9.99998959157988;-0.6247680021929305;-0.6459309935188949;-0.6459309996875465;2.536356367668143e-09;0.6649180934057598;0.664917998079804;1.0000001150332058
26.182911;0.9876888924756193;-0.00012150332293944774;-0.00012301572169787196;-0.6567388206583314;-0.6649200331790053;0.9714404122615582;0.9999928191619875;9.999990070193236;-0.6247680022046994;-0.645930993506482;-0.645930999739032;2.567933117202657e-09;0.6649180951649374;0.6649181243790674;1.0000001816901722
26.192911;0.9876889909045353;-0.000121503299725083;-0.00012301570831045795;-0.6567388205976142;-0.6649200331501408;0.9714405244968519;0.9999926419224199;9.999990560991877;-0.6247680022152806;-0.6459309934951256;-0.6459309997916123;2.6021382896582093e-09;0.6649180964851417;0.6649182521404738;1.0000002506771413
26.202911;0.9876890914441306;-0.0001215032779317371;-0.00012301569485980424;-0.6567388205374544;-0.6649200331203602;0.9714406462514338;0.9999924677981548;9.999991057541964;-0.6247680022246966;-0.6459309934847628;-0.6459309998450802;2.6388438171177806e-09;0.6649180975177154;0.6649183810024165;1.0000003215695699
26.212911;0.9876891943999762;-0.00012150325752409765;-0.0001230156813122633;-0.6567388204780377;-0.6649200330896367;0.9714407779260437;0.9999922970031748;9.999991555932386;-0.6247680022329498;-0.6459309934753573;-0.6459309998992584;2.6778830408118415e-09;0.6649180983696216;0.6649185105770474;1.0000003939506195
26.222911;0.9876893001529986;-0.00012150323842234864;-0.0001230156676375599;-0.6567388204195257;-0.6649200330579468;0.9714409198048484;0.9999921297450471;9.999992054030399;-0.6247680022400594;-0.6459309934669014;-0.6459309999540149;2.7190747943898535e-09;0.6649180991222026;0.6649186404720461;1.0000004673882061
26.232911;0.9876894090334947;-0.00012150322052778877;-0.00012301565380964637;-0.6567388203620561;-0.6649200330252593;0.9714410720094494;0.9999919661972259;9.999992550391383;-0.624768002246095;-0.6459309934594103;-0.6459310000092813;2.76224534561452e-09;0.6649180998991573;0.6649187703079416;1.0000005413692263
26.242911;0.9876895212255707;-0.00012150320373354209;-0.00012301563983449615;-0.656738820305772;-0.6649200329915304;0.9714412344092314;0.9999918064575901;9.999993043396387;-0.6247680022511631;-0.6459309934528932;-0.6459310000650599;2.807211864572943e-09;0.6649181008610209;0.664918899750236;1.0000006152957706
26.252911;0.9876896368422827;-0.00012150318792527227;-0.00012301562576091127;-0.6567388202508484;-0.6649200329567257;0.9714414066235842;0.9999916505631298;9.999993530789212;-0.6247680022553839;-0.6459309934473288;-0.6459310001214136;2.8537640089631855e-09;0.6649181021183173;0.6649190285544786;1.0000006885267805
26.262911;0.9876897559917609;-0.00012150317298811727;-0.0001230156116579845;-0.656738820197501;-0.664920032920849;0.9714415881216187;0.9999914985677706;9.999994010405846;-0.624768002258887;-0.6459309934426803;-0.6459310001784425;2.901672965847867e-09;0.6649181036885291;0.6649191565805378;1.0000007604236962
26.272911;0.9876898786892204;-0.00012150315880954333;-0.00012301559758451876;-0.6567388201459714;-0.6649200328839331;0.9714417783148068;0.9999913505379417;9.999994481596245;-0.6247680022618064;-0.6459309934389169;-0.6459310002362499;2.950700505878994e-09;0.6649181055316838;0.6649192837596;1.0000008303380066
26.282911;0.9876900047388414;-0.00012150314527803681;-0.00012301558356450008;-0.6567388200964854;-0.6649200328459998;0.971441976589535;0.999991206472897;9.999994945199283;-0.6247680022642715;-0.6459309934360099;-0.6459310002948999;3.0005925314966073e-09;0.6649181076049616;0.6649194100624977;1.0000008975633075
26.292911;0.9876901338066097;-0.00012150313228903586;-0.00012301556959199572;-0.6567388200492185;-0.6649200328070433;0.9714421822908492;0.999991066289074;9.999995401751887;-0.6247680022664055;-0.645930993433926;-0.6459310003543998;3.051080897906536e-09;0.6649181098877766;0.6649195354766867;1.0000009613639607
26.302911;0.987690265631803;-0.0001215031197490135;-0.00012301555567070376;-0.6567388200042948;-0.6649200327670449;0.9714423946698908;0.9999909299045643;9.999995849985469;-0.624768002268324;-0.6459309934326383;-0.645931000414718;3.101908889094943e-09;0.6649181123818324;0.664919659977559;1.0000010210661685
26.312911;0.9876904000949291;-0.00012150310757117219;-0.00012301554183597664;-0.6567388199617914;-0.6649200327259903;0.9714426128373748;0.9999907973491718;9.999996286732166;-0.6247680022701199;-0.6459309934321446;-0.6459310004758185;3.1528599083891655e-09;0.6649181151120249;0.6649197835496075;1.000001076103153
26.322911;0.98769053714489;-0.00012150309566786959;-0.00012301552814098413;-0.6567388199217379;-0.6649200326838717;0.9714428357779136;0.999990668765021;9.99999670769535;-0.6247680022718437;-0.6459309934324852;-0.6459310005376847;3.203764566700805e-09;0.6649181181232869;0.6649199062544211;1.0000011260171278
26.332911;0.9876906767611067;-0.00012150308394245712;-0.0001230155146466104;-0.6567388198841388;-0.6649200326406797;0.9714430624342472;0.9999905442607847;9.999997108115943;-0.6247680022734983;-0.6459309934337387;-0.6459310006003074;3.2544920997759687e-09;0.6649181214783927;0.6649200282500064;1.0000011704527083
26.342911;0.9876908189576447;-0.00012150307228210392;-0.0001230155014063581;-0.6567388198490054;-0.6649200325963983;0.971443291806673;0.9999904237383532;9.999997482749038;-0.6247680022750451;-0.6459309934359945;-0.6459310006636451;3.30493302190891e-09;0.6649181252447014;0.6649201497356593;1.0000012091207737
26.352911;0.9876909637914955;-0.00012150306055581971;-0.00012301548843324955;-0.6567388198163678;-0.664920032551014;0.971443523015274;0.9999903068562636;9.999997825956433;-0.6247680022764095;-0.645930993439342;-0.6459310007275978;3.3549839475216217e-09;0.6649181294484857;0.6649202708794325;1.0000012417464226
26.362911;0.9876911113483836;-0.0001215030486308252;-0.00012301547570235368;-0.6567388197862587;-0.6649200325045246;0.9714437553601114;0.9999901931796882;9.999998132701114;-0.6247680022774936;-0.6459309934438884;-0.6459310007920109;3.4045533400666155e-09;0.6649181340526649;0.664920391772216;1.0000012680590666
26.372911;0.9876912617094924;-0.00012150303640428408;-0.00012301546320823276;-0.656738819758683;-0.6649200324569333;0.9714439883740924;0.999990082324707;9.999998399592691;-0.6247680022782042;-0.6459309934497778;-0.6459310008566921;3.4535713864895095e-09;0.6649181389876736;0.6649205124327018;1.0000012878220863
26.382911;0.9876914149363318;-0.00012150302381958071;-0.0001230154510110044;-0.6567388197335954;-0.6649200324082282;0.9714442217603985;0.9999899739393573;9.999998625172493;-0.6247680022784744;-0.6459309934571997;-0.645931000921441;3.5020005825782e-09;0.6649181442058149;0.6649206328544774;1.0000013008406727
26.392911;0.9876915710538017;-0.00012150301085941512;-0.00012301543922431935;-0.656738819710895;-0.664920032358366;0.9714444552867348;0.9999898676570008;9.999998809588664;-0.6247680022782661;-0.6459309934664014;-0.6459310009860775;3.549849699172781e-09;0.6649181497394943;0.6649207530327943;1.0000013069743228
26.402911;0.9876917300176102;-0.00012150299753054043;-0.0001230154279823435;-0.656738819690451;-0.6649200323072806;0.9714446888083842;0.9999897631811981;9.999998953805559;-0.6247680022775628;-0.6459309934776901;-0.6459310010504411;3.59715757714062e-09;0.6649181557126718;0.664920872940052;1.000001306171332
26.412911;0.9876918917093604;-0.00012150298385324702;-0.00012301541742571853;-0.6567388196721431;-0.6649200322549177;0.9714449223255877;0.9999896604222712;9.999999058799087;-0.6247680022763639;-0.6459309934913926;-0.6459310011143731;3.6439592856293264e-09;0.6649181622752416;0.6649209925018895;1.0000012984265931
26.422911;0.9876920559539286;-0.00012150296986711635;-0.00012301540770346734;-0.6567388196558852;-0.6649200322012748;0.9714451559662564;0.9999895595226738;9.999999125365605;-0.6247680022746827;-0.6459309935077893;-0.6459310011777167;3.690273990766482e-09;0.6649181695155137;0.6649211116338588;1.0000012836696877
26.432911;0.9876922225103769;-0.00012150295563628044;-0.00012301539897724632;-0.6567388196416261;-0.6649200321464047;0.9714453899576165;0.9999894608051925;9.999999154062696;-0.6247680022725357;-0.6459309935270718;-0.6459310012403283;3.7361048537709045e-09;0.6649181774334632;0.6649212303109204;1.0000012617305662
26.442911;0.9876923910457657;-0.00012150294124117344;-0.0001230153914130402;-0.656738819629336;-0.6649200320903972;0.9714456245665647;0.9999893647646485;9.99999914493114;-0.6247680022699204;-0.645930993549334;-0.6459310013020799;3.781436359992713e-09;0.6649181859824504;0.6649213485874348;1.0000012324446683
26.452911;0.9876925611318838;-0.0001215029267715535;-0.00012301538516619923;-0.6567388196189916;-0.664920032033374;0.9714458599927913;0.9999892720732667;9.99999909765551;-0.6247680022668016;-0.6459309935745801;-0.6459310013628404;3.826244217434978e-09;0.6649181951003819;0.664921466561373;1.000001195776023
26.462911;0.9876927322828429;-0.00012150291231601585;-0.00012301538037793987;-0.656738819610555;-0.6649200319754893;0.9714460963036683;0.9999891835422904;9.999999011999073;-0.6247680022631198;-0.645930993602752;-0.6459310014224358;3.870521142975578e-09;0.6649182047177622;0.6649215843413512;1.0000011518189071
26.472911;0.9876929040337806;-0.0001215028979403642;-0.0001230153771855088;-0.6567388196039478;-0.6649200319169081;0.9714463334307265;0.9999891000387567;9.999998887888157;-0.6247680022588088;-0.6459309936337658;-0.6459310014806264;3.9142849533952135e-09;0.6649182147825892;0.6649217020357592;1.0000011007451526
26.482911;0.9876930760367985;-0.00012150288367973563;-0.00012301537573606474;-0.6567388195990406;-0.6649200318577912;0.9714465711917967;0.9999890223552569;9.999998725334757;-0.6247680022538217;-0.6459309936675505;-0.6459310015371363;3.957557312827259e-09;0.6649182252705605;0.6649218197538018;1.0000010427992054
26.492911;0.9876932480776381;-0.00012150286955501591;-0.00012301537619289907;-0.6567388195956919;-0.6649200317983064;0.9714468093308488;0.9999889510827218;9.99999852441118;-0.6247680022481413;-0.6459309937040737;-0.6459310015916832;4.000352389523349e-09;0.6649182361824768;0.6649219376156374;1.000000978238234
26.502911;0.9876934199465359;-0.00012150285557079224;-0.00012301537874104986;-0.6567388195938005;-0.6649200317386477;0.9714470475360428;0.9999888865703253;9.999998285659894;-0.6247680022417621;-0.6459309937433376;-0.6459310016439788;4.0426873743225285e-09;0.6649182475598023;0.6649220557516746;1.0000009071957925
26.512911;0.9876935913246444;-0.00012150284168477307;-0.00012301538358288507;-0.6567388195933087;-0.6649200316790489;0.9714472853917544;0.9999888289793327;9.999998011286472;-0.6247680022346718;-0.6459309937853462;-0.6459310016937482;4.084587196741701e-09;0.6649182594884818;0.6649221742773215;1.0000008296689828
26.522911;0.9876937618383914;-0.00012150282780414743;-0.00012301539089595848;-0.6567388195941598;-0.6649200316197678;0.9714475223419288;0.999988778355549;9.999997705746233;-0.6247680022268404;-0.6459309938300751;-0.645931001740764;4.1260758849981674e-09;0.6649182720928482;0.6649222932625302;1.000000745635387
26.532911;0.9876939311566446;-0.0001215028138120154;-0.0001230154007881539;-0.6567388195962762;-0.6649200315610482;0.9714477577599984;0.9999887346747983;9.99999737467172;-0.6247680022182042;-0.6459309938774661;-0.6459310017848521;4.167155293994283e-09;0.6649182855218714;0.6649224127213652;1.0000006551122076
26.542911;0.9876940990218229;-0.00012150279959449453;-0.00012301541330428685;-0.6567388195995708;-0.664920031503101;0.9714479910774041;0.9999886979048612;9.999997023836448;-0.6247680022086591;-0.6459309939274394;-0.6459310018258724;4.207784666376159e-09;0.664918299906509;0.6649225326386419;1.0000005581769047
26.552911;0.9876942652679703;-0.00012150278507752841;-0.00012301542845868146;-0.6567388196039653;-0.6649200314461227;0.9714482218690043;0.9999886681133124;9.999996659113345;-0.6247680021980782;-0.6459309939799011;-0.6459310018637026;4.247890286455053e-09;0.6649183153336095;0.6649226530026587;1.000000455052805
26.562911;0.9876944298288425;-0.0001215027702509503;-0.00012301544624596688;-0.6567388196093952;-0.6649200313902994;0.97144844984051;0.9999886455690874;9.999996286309917;-0.6247680021863377;-0.6459309940347207;-0.6459310018982409;4.287391247035022e-09;0.6649183318561681;0.6649227737924028;1.000000346184553
26.572911;0.9876945926949325;-0.00012150275515334409;-0.00012301546663139355;-0.6567388196158087;-0.6649200313357753;0.9714486747374947;0.999988630769281;9.999995910917981;-0.624768002173333;-0.6459309940917011;-0.6459310019294228;4.32620700973322e-09;0.6649183494856746;0.6649228949402024;1.0000002322051447
26.582911;0.9876947538152547;-0.00012150273985818206;-0.00012301548953537938;-0.6567388196231637;-0.6649200312826339;0.971448896268861;0.9999886243455005;9.999995538386353;-0.6247680021589788;-0.6459309941505872;-0.6459310019572213;4.364249071972784e-09;0.6649183681545203;0.6649230163054419;1.000000113834482
26.592911;0.987694912970222;-0.00012150272448014267;-0.00012301551483004668;-0.6567388196314116;-0.6649200312309109;0.971449114092875;0.9999886269116158;9.99999517436289;-0.624768002143208;-0.6459309942111021;-0.6459310019816367;4.401412771565066e-09;0.6649183876904262;0.66492313764993;0.9999999918115005
26.602911;0.9876950696862775;-0.00012150270916104932;-0.0001230155423619899;-0.6567388196404786;-0.6649200311806007;0.9714493278166352;0.9999886389827002;9.99999482478409;-0.6247680021259804;-0.6459309942729711;-0.6459310020026843;4.4375707799311345e-09;0.6649184078228194;0.6649232586295091;0.9999998668647421
26.612911;0.9876952232770151;-0.00012150269403223558;-0.00012301557197380428;-0.6567388196502604;-0.6649200311316692;0.9714495369997868;0.9999886609410499;9.999994496344971;-0.6247680021072957;-0.6459309943359277;-0.6459310020203918;4.472567744420244e-09;0.6649184281974129;0.6649233788284356;0.9999997396366758
26.622911;0.9876953730263683;-0.00012150267919442713;-0.00012301560350443458;-0.6567388196606342;-0.6649200310840769;0.97144974117389;0.9999886929714797;9.999994196699786;-0.6247680020871981;-0.6459309943997155;-0.6459310020348128;4.506222838582223e-09;0.6649184483736531;0.66492349782037;0.9999996106100821
26.632911;0.9876955183615642;-0.00012150266472868617;-0.00012301563679288942;-0.656738819671486;-0.6649200310377871;0.9714499398202047;0.9999887350369764;9.999993933434638;-0.6247680020657485;-0.6459309944641008;-0.6459310020460287;4.538341282120362e-09;0.6649184678265122;0.6649236152161973;0.9999994801554404
26.642911;0.9876956588433442;-0.00012150265071861547;-0.00012301567169221528;-0.656738819682726;-0.6649200309927713;0.9714501323443745;0.9999887869279589;9.999993712888845;-0.624768002042981;-0.6459309945288877;-0.6459310020541353;4.568731000883016e-09;0.6649184859886247;0.6649237306516693;0.9999993486249299
26.652911;0.9876957940705897;-0.00012150263726034381;-0.00012301570807669087;-0.6567388196942907;-0.6649200309490271;0.9714503181321691;0.9999888482944411;9.99999354063181;-0.6247680020188877;-0.6459309945939108;-0.6459310020592413;4.597211787866282e-09;0.664918502308299;0.664923843734279;0.9999992163709317
26.662911;0.9876959236757831;-0.00012150262444870886;-0.0001230157458440353;-0.6567388197061471;-0.6649200309065675;0.9714504966004432;0.9999889186755377;9.999993422892604;-0.6247680019934359;-0.6459309946590245;-0.6459310020614818;4.6236123709452225e-09;0.6649185162796462;0.6649239540494564;0.9999990837386757
26.672911;0.9876960473666222;-0.00012150261235891214;-0.00012301578491777807;-0.6567388197182944;-0.6649200308653869;0.9714506671756199;0.9999889975547326;9.999993366749468;-0.6247680019665988;-0.6459309947241046;-0.6459310020610155;4.647783050401713e-09;0.6649185274440378;0.6649240612256232;0.9999989511303776
26.682911;0.9876961648879109;-0.00012150260105564776;-0.000123015825245014;-0.6567388197307423;-0.6649200308254472;0.9714508292741277;0.9999890843535496;9.99999337903592;-0.6247680019383678;-0.6459309947890541;-0.6459310020579808;4.669615079757797e-09;0.6649185353622996;0.6649241649569034;0.9999988190891801
26.692911;0.9876962759291018;-0.00012150259060917362;-0.00012301586679504357;-0.6567388197434948;-0.6649200307866954;0.9714509823150534;0.9999891783883331;9.999993465320674;-0.6247680019087442;-0.6459309948538026;-0.6459310020524507;4.689033310073216e-09;0.6649185395775004;0.6649242649689504;0.999998688245972
26.702911;0.9876963801138726;-0.00012150258108363171;-0.00012301590956145212;-0.6567388197565541;-0.6649200307490819;0.9714511257540936;0.9999892788940019;9.999993629419137;-0.6247680018777384;-0.6459309949183119;-0.6459310020444389;4.705983784026228e-09;0.6649185396278012;0.6649243609854261;0.9999985591582616
26.712911;0.9876964770714561;-0.00012150257252142867;-0.00012301595355145337;-0.656738819769926;-0.6649200307125628;0.9714512591299357;0.9999893850893332;9.999993873465584;-0.6247680018453995;-0.6459309949825796;-0.6459310020339444;4.720428510773407e-09;0.6649185351092485;0.6649244527078457;0.9999984322493424
26.722911;0.9876965665202979;-0.00012150256494995969;-0.00012301599876633296;-0.6567388197836163;-0.6649200306771046;0.9714513820710736;0.9999894962262076;9.999994198201257;-0.6247680018118321;-0.6459309950466261;-0.6459310020209956;4.732331026854816e-09;0.664918525726949;0.6649245398012137;0.9999983078885195
26.732911;0.9876966483596095;-0.00012150255840399495;-0.00012301604519679953;-0.6567388197976439;-0.6649200306426893;0.9714514942615957;0.9999896116483025;9.999994603318884;-0.6247680017771702;-0.6459309951104732;-0.6459310020056788;4.7416449360197614e-09;0.6649185113072119;0.6649246219189132;0.9999981864688154
26.742911;0.9876967226446473;-0.00012150255294767425;-0.0001230160928208117;-0.6567388198120626;-0.6649200306093054;0.9714515954307703;0.9999897308351109;9.999995088233156;-0.6247680017415387;-0.645930995174139;-0.6459310019881509;4.748313523678565e-09;0.6649184917667527;0.664924698747195;0.9999980683770648
26.752911;0.9876967893706832;-0.00012150254867508444;-0.00012301614158165654;-0.656738819826962;-0.6649200305769489;0.9714516853562689;0.9999898533614716;9.99999565266621;-0.6247680017050535;-0.645930995237646;-0.6459310019686361;4.75227226777269e-09;0.6649184670638085;0.6649247700093259;0.9999979538984285
26.762911;0.9876968482835232;-0.00012150254568801724;-0.00012301619136372008;-0.6567388198424513;-0.6649200305456484;0.9714517638466659;0.9999899788461264;9.999996296477205;-0.6247680016678331;-0.6459309953010229;-0.64593100194739;4.753453890292215e-09;0.6649184372274151;0.6649248354665166;0.9999978431793228
26.772911;0.9876968989210548;-0.00012150254406678649;-0.00012301624198405195;-0.6567388198586465;-0.6649200305154714;0.9714518307513254;0.9999901069737854;9.999997019333637;-0.6247680016299823;-0.6459309953643079;-0.6459310019246483;4.751792430054775e-09;0.6649184024585932;0.6649248949501136;0.9999977362809847
26.782911;0.9876969408398145;-0.00012150254384769408;-0.0001230162931977845;-0.6567388198756658;-0.6649200304865109;0.971451885997823;0.9999902375188306;9.99999782067257;-0.624768001591573;-0.6459309954275567;-0.6459310019006049;4.747221904135903e-09;0.6649183631464883;0.6649249483895563;0.9999976332423867
26.792911;0.987696973827634;-0.00012150254502183565;-0.00012301634471425583;-0.6567388198936216;-0.6649200304588755;0.9714519296033937;0.9999903703203088;9.999998699898086;-0.6247680015526703;-0.6459309954908462;-0.6459310018754276;4.7396756341965785e-09;0.6649183197907935;0.6649249958215621;0.9999975340509161
26.802911;0.9876969979127364;-0.00012150254754978011;-0.00012301639621321088;-0.6567388199126069;-0.66492003043268;0.9714519616509109;0.9999905052902318;9.999999656638312;-0.62476800151337;-0.6459309955542707;-0.6459310018492717;4.72910038101379e-09;0.6649182729694681;0.6649250373753199;0.9999974385674897
26.812911;0.9876970132012561;-0.00012150255137576459;-0.00012301644735655652;-0.6567388199326782;-0.6649200304080339;0.9714519822382452;0.9999906424859164;10.000000691154234;-0.6247680014737973;-0.6459309956179387;-0.6459310018222905;4.715471417216832e-09;0.6649182233204282;0.6649250732220715;0.9999973465704826
26.822911;0.9876970197247784;-0.00012150255644200192;-0.00012301649780612018;-0.6567388199538405;-0.6649200303850457;0.9714519914542774;0.9999907821413381;10.00000180496295;-0.6247680014340783;-0.6459309956819637;-0.6459310017946462;4.698773351160172e-09;0.6649181714318578;0.6649251035137944;0.9999972578560584
26.832911;0.9876970173684372;-0.00012150256269701839;-0.00012301654724249529;-0.6567388199760624;-0.6649200303638348;0.9714519893921598;0.9999909246099887;10.00000300066115;-0.6247680013943285;-0.6459309957464506;-0.6459310017665026;4.6789659038464725e-09;0.664918117744182;0.6649251283445566;0.9999971722214671
