time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
28.382911;0.9876986991282867;-0.00012150206126884444;-0.00012302003244628651;-0.6567388221033619;-0.6649200344556465;0.9714531164855507;1.00000594007199;10.000161603435036;-0.624768001079688;-0.6459309981135082;-0.6459310007642828;7.901497797005658e-10;0.6649196710589846;0.6649099648324099;0.9999802262541514
28.392911;0.9876989633206709;-0.00012150204586362676;-0.00012302003842218877;-0.6567388221493363;-0.6649200345235152;0.971453018882952;1.000006261176926;10.000159237664562;-0.6247680011829504;-0.6459309981361466;-0.6459310008204515;8.460764572318119e-10;0.6649196053862554;0.6649099574060723;0.9999797161036384
28.402911;0.9876992292664819;-0.00012150203121530481;-0.00012302004137925256;-0.6567388221961266;-0.6649200345915508;0.9714529156146353;1.000006598824822;10.000156818716313;-0.624768001289361;-0.6459309981632438;-0.645931000877713;9.020307121041409e-10;0.6649195338131548;0.6649099493992308;0.9999791984613904
28.412911;0.9876994968122916;-0.00012150201715596993;-0.00012302004111028068;-0.6567388222436213;-0.6649200346599426;0.9714528075654733;1.0000069534889262;10.000154347847827;-0.624768001399072;-0.6459309981948507;-0.6459310009361066;9.581747068964085e-10;0.6649194560582271;0.6649099405564179;0.9999786724438438
28.422911;0.9876997659667258;-0.0001215020034895155;-0.00012302003746998764;-0.6567388222917354;-0.6649200347288843;0.9714526957247707;1.0000073256410795;10.000151826831955;-0.6247680015122138;-0.6459309982309905;-0.6459310009956503;1.0146540817902463e-09;0.664919371824853;0.6649099306458575;0.999978137321023
28.432911;0.9877000368985189;-0.0001215019899827979;-0.00012302003037204843;-0.6567388223404022;-0.6649200347985702;0.9714525810235766;1.0000077156558023;10.00014925592507;-0.6247680016288838;-0.6459309982716668;-0.6459310010563368;1.0715997967115142e-09;0.6649192808078594;0.6649099194857753;0.9999775925725981
28.442911;0.9877003099208251;-0.00012150197635717427;-0.00012302001977961636;-0.656738822389557;-0.6649200348691922;0.9714524642828767;1.000008123730488;10.00014663283838;-0.6247680017491637;-0.6459309983168509;-0.6459310011181533;1.129120618119791e-09;0.6649191826880134;0.6649099069593306;0.9999770377688575
28.452911;0.9877005854548836;-0.00012150196229788199;-0.00012302000568928482;-0.6567388224391364;-0.6649200349409458;0.9714523462547041;1.0000085499248186;10.00014395372508;-0.6247680018731295;-0.6459309983664809;-0.645931001181096;1.1872880659910911e-09;0.6649190771514063;0.6649098930125527;0.9999764724181616
28.462911;0.9877008639264458;-0.00012150194749400575;-0.00012301998811355401;-0.6567388224890943;-0.6649200350140327;0.9714522276235724;1.0000089943107133;10.0001412146372;-0.6247680020008513;-0.6459309984204925;-0.6459310012451758;1.2461295739541653e-09;0.6649189639255024;0.6649098776238984;0.9999758959146259
28.472911;0.9877011456413121;-0.00012150193167149965;-0.00012301996708550666;-0.6567388225394085;-0.6649200350886434;0.9714521089595398;1.000009457026731;10.000138412295929;-0.624768002132409;-0.6459309984788507;-0.6459310013104116;1.3056426165754763e-09;0.6649188428191593;0.6649098607927808;0.9999753075546726
28.482911;0.9877014307523292;-0.00012150191459960622;-0.00012301994267822068;-0.6567388225900553;-0.6649200351649365;0.9714519906980508;1.0000099381853689;10.000135544338066;-0.6247680022679077;-0.6459309985415497;-0.6459310013768211;1.3658271563959848e-09;0.6649187137296856;0.6649098425618172;0.9999747065346275
28.492911;0.9877017192896256;-0.00012150189607016151;-0.00012301991500732556;-0.6567388226409865;-0.6649200352430356;0.9714518731919273;1.0000104378316694;10.000132609381405;-0.6247680024074649;-0.6459309986085914;-0.6459310014444413;1.4267104937739127e-09;0.6649185765906446;0.6649098230074368;0.9999740919578963
28.502911;0.9877020111789092;-0.00012150187586459183;-0.00012301988422371764;-0.6567388226921351;-0.6649200353230305;0.9714517567941718;1.0000109560432844;10.000129607005363;-0.6247680025511969;-0.6459309986799582;-0.6459310015133691;1.4883446605272256e-09;0.6649184313016541;0.6649098022153069;0.9999734629173958
28.512911;0.9877023062416214;-0.0001215018537494201;-0.00012301985050567441;-0.6567388227434323;-0.6649200354049737;0.9714516418917999;1.0000114930030122;10.000126537754621;-0.6247680026992216;-0.645930998755586;-0.6459310015837526;1.5507957364849815e-09;0.6649182776779381;0.6649097802966901;0.9999728186112398
28.522911;0.987702604193797;-0.0001215018294940312;-0.0001230198140390837;-0.6567388227948181;-0.6649200354888806;0.9714515288787184;1.0000120489645974;10.000123403193658;-0.6247680028516531;-0.6459309988353588;-0.6459310016557324;1.6141430897646376e-09;0.6649181154442202;0.6649097573920685;0.9999721583832771
28.532911;0.9877029046818679;-0.00012150180287938021;-0.00012301977500120962;-0.6567388228462504;-0.664920035574749;0.9714514181566326;1.0000126242479341;10.00012020570375;-0.6247680030085739;-0.6459309989191226;-0.6459310017293974;1.678475163603169e-09;0.6649179442976502;0.6649097336187342;0.9999714816394085
28.542911;0.9877032073379511;-0.00012150177370165605;-0.00012301973355086543;-0.6567388228977193;-0.6649200356625967;0.9714513102221717;1.0000132192883746;10.000116947837087;-0.6247680031700238;-0.6459309990066939;-0.6459310018047628;1.7438758734298432e-09;0.6649177639708886;0.6649097090084506;0.9999707876957631
28.552911;0.9877035117921387;-0.00012150174177854393;-0.00012301968980436557;-0.6567388229492608;-0.6649200357524658;0.9714512057054489;1.000013834612259;10.000113631540517;-0.6247680033360369;-0.6459309990978764;-0.6459310018817638;1.8104152043746536e-09;0.664917574217515;0.6649096834544549;0.9999700756586499
28.562911;0.9877038176741578;-0.00012150170695913144;-0.00012301964381744354;-0.6567388230009579;-0.6649200358443762;0.9714511052675324;1.000014470750921;10.000110257788187;-0.6247680035066836;-0.6459309991924955;-0.6459310019602843;1.878143490643748e-09;0.664917374773199;0.6649096566804346;0.9999693444195372
28.572911;0.9877041246561918;-0.00012150166913724789;-0.00012301959559862392;-0.6567388230529294;-0.6649200359382912;0.9714510095275738;1.0000151282349954;10.00010682667709;-0.6247680036820713;-0.6459309992904089;-0.6459310020401938;1.9470802267476655e-09;0.6649171653594027;0.6649096282534751;0.9999685927826769
28.582911;0.9877044324772557;-0.00012150162824963409;-0.00012301954512931212;-0.6567388231053263;-0.6649200360341321;0.9714509191519246;1.0000158076584713;10.000103337604171;-0.6247680038623206;-0.6459309993915145;-0.645931002121345;2.017217279158068e-09;0.6649169457109985;0.6649095976266028;0.999967819639725
28.592911;0.9877047409220922;-0.00012150158424915183;-0.00012301949237659624;-0.6567388231583301;-0.664920036131802;0.9714508349617891;1.0000165097208813;10.000099789810509;-0.6247680040475447;-0.6459309994957815;-0.6459310022035614;2.0885525062000712e-09;0.6649167155926641;0.6649095642233912;0.9999670240846825
28.602911;0.9877050498318847;-0.000121501537080034;-0.00012301943731583213;-0.6567388232121356;-0.6649200362312034;0.971450757904004;1.0000172352862542;10.000096183201698;-0.6247680042378411;-0.6459309996032663;-0.6459310022866587;2.161125749000685e-09;0.6649164748035117;0.6649095275367648;0.9999662054028705
28.612911;0.9877053590991554;-0.00012150148668483577;-0.00012301937994689226;-0.6567388232669298;-0.6649200363322669;0.9714506889498562;1.0000179853986713;10.000092518208255;-0.6247680044333;-0.6459309997140844;-0.6459310023704735;2.2350228122718357e-09;0.664916223182261;0.664909487148495;0.9999653629269442
28.622911;0.9877056685620808;-0.00012150143304178517;-0.00012301932028623746;-0.6567388233228928;-0.6649200364349723;0.9714506290231082;1.0000187611157236;10.000088794960662;-0.6247680046340293;-0.6459309998283645;-0.6459310024548615;2.3103491451835764e-09;0.6649159606138394;0.6649094426737437;0.999964495874233
28.632911;0.9877059779166991;-0.00012150137619479533;-0.0001230192583525576;-0.6567388233802096;-0.6649200365393342;0.9714505790086444;1.0000195633152393;10.00008501314693;-0.6247680048401778;-0.6459309999462305;-0.6459310025396825;2.3872069180086934e-09;0.6649156870310596;0.6649093937166012;0.9999636032910768
28.642911;0.9877062867188603;-0.00012150131624251017;-0.00012301919415657359;-0.6567388234390716;-0.6649200366453628;0.9714505398343422;1.0000203926481437;10.000081172315415;-0.6247680050519346;-0.6459310000678087;-0.6459310026248011;2.4656953137638338e-09;0.6649154024014537;0.664909339864828;0.999962684074493
28.652911;0.9877065944240473;-0.00012150125329675107;-0.0001230191277049538;-0.6567388234996633;-0.664920036753056;0.9714505124806849;1.0000212495415497;10.00007727202488;-0.6247680052694938;-0.6459310001932371;-0.6459310027100857;2.5459182411601674e-09;0.6649151066934479;0.6649092806838692;0.9999617369899702
28.662911;0.9877069004979856;-0.00012150118744624952;-0.00012301905902404507;-0.656738823562152;-0.66492003686243;0.9714504979026299;1.000022134210908;10.000073311729869;-0.6247680054930213;-0.6459310003226704;-0.6459310027954143;2.6279884350807133e-09;0.6649147998322045;0.6649092157078786;0.9999607607047858
28.672911;0.9877072045502164;-0.00012150111875542112;-0.00012301898817269628;-0.6567388236266861;-0.6649200369735311;0.9714504970063981;1.0000230467358908;10.000069290148925;-0.6247680057226549;-0.6459310004562763;-0.6459310028806913;2.7120391527124367e-09;0.6649144816719209;0.6649091444631113;0.9999597538601884
28.682911;0.9877075063520938;-0.00012150104728417553;-0.00012301891523251076;-0.6567388236934033;-0.6649200370864097;0.9714505106547582;1.000023987166385;10.000065204784114;-0.624768005958531;-0.6459310005942213;-0.6459310029658593;2.798235038310298e-09;0.664914151989033;0.6649090664932132;0.999958715100751
28.692911;0.9877078057719879;-0.0001215009730935822;-0.0001230188403066495;-0.6567388237624362;-0.6649200372011062;0.9714505396165167;1.0000249556098155;10.00006105225428;-0.6247680062008032;-0.6459310007366578;-0.645931003050894;2.886760212195785e-09;0.6649138104698267;0.6649089813353674;0.9999576429746146
28.702911;0.9877081027285574;-0.0001215008962409191;-0.00012301876352206436;-0.6567388238339184;-0.6649200373176779;0.9714505845158911;1.0000259522637944;10.000056828528171;-0.6247680064496366;-0.6459310008837158;-0.6459310031358043;2.977805482957913e-09;0.6649134567188362;0.6649088884668202;0.999956535776267
28.712911;0.9877083971711523;-0.00012150081677949822;-0.00012301868500549516;-0.6567388239079828;-0.6649200374362217;0.9714506458685596;1.0000269773694965;10.000052528824598;-0.6247680067051911;-0.6459310010354941;-0.645931003220647;3.0715740153946216e-09;0.6649130903300654;0.6649087872846899;0.9999553915312702
28.722911;0.987708689061455;-0.00012150073475366428;-0.00012301860485084548;-0.6567388239847473;-0.6649200375568688;0.9714507241616552;1.000028031149393;10.00004814816678;-0.6247680069676211;-0.6459310011920629;-0.6459310033055374;3.168269196980779e-09;0.6649127109610786;0.6649086771385453;0.9999542081423995
28.732911;0.9877089783614132;-0.00012150065018639568;-0.00012301852310283166;-0.6567388240643118;-0.6649200376797664;0.9714508198598601;1.00002911381125;10.000043682346584;-0.6247680072370813;-0.6459310013534805;-0.6459310033906388;3.2680589347230553e-09;0.6649123183400004;0.6649085573687481;0.999952983481655
28.742911;0.9877092650635662;-0.00012150056307832339;-0.00012301843975348915;-0.6567388241467892;-0.6649200378050701;0.9714509333759238;1.0000302255983624;10.000039128588858;-0.6247680075137156;-0.6459310015198022;-0.6459310034761376;3.3710660860615224e-09;0.6649119122292975;0.6649084273377655;0.9999517154150209
28.752911;0.9877095492207293;-0.0001215004734217893;-0.0001230183547510075;-0.6567388242323275;-0.6649200379329434;0.9714510650955637;1.0000313668035277;10.000034485735252;-0.6247680077976424;-0.6459310016910773;-0.6459310035622183;3.477393208347143e-09;0.664911492386999;0.6649082864809945;0.999950401944966
28.762911;0.9877098309092814;-0.00012150038121563348;-0.00012301826801509462;-0.6567388243211049;-0.6649200380635517;0.9714512154145665;1.0000325377237607;10.000029753662423;-0.6247680080889507;-0.6459310018673392;-0.6459310036490413;3.587139558909509e-09;0.6649110585345986;0.6649081343314384;0.9999490413675658
28.772911;0.987710110203623;-0.0001215002864702861;-0.0001230181794416214;-0.6567388244133238;-0.6649200381970515;0.9714513847466981;1.000033738618095;10.00002493280051;-0.6247680083877157;-0.6459310020486138;-0.6459310037367342;3.7004031817401658e-09;0.6649106103477957;0.6649079704801011;0.9999476322185562
28.782911;0.9877103872296631;-0.00012150018920408446;-0.0001230180888986183;-0.656738824509211;-0.6649200383335856;0.9714515734919121;1.00003496972437;10.000020025093733;-0.624768008694021;-0.6459310022349357;-0.6459310038253885;3.817287816382168e-09;0.6649101474829577;0.6649077945193608;0.9999461731053791
28.792911;0.9877106622017265;-0.00012150008944104084;-0.0001230179962357397;-0.6567388246089998;-0.6649200384732913;0.9714517820196781;1.0000362313355333;10.000015035676274;-0.6247680090079835;-0.6459310024263405;-0.6459310039150635;3.937905963419763e-09;0.6649096696082636;0.6649076059960132;0.9999446626146082
28.802911;0.9877109353763346;-0.00012149998719509799;-0.00012301790130992476;-0.6567388247129099;-0.6649200386163037;0.9714520107473219;1.0000375238727974;10.000009973527316;-0.6247680093297763;-0.6459310026228551;-0.6459310040057998;4.062378423150144e-09;0.6649091764130085;0.6649074043861279;0.9999430992735304
28.812911;0.9877112070271379;-0.00012149988243632987;-0.0001230178039940993;-0.6567388248211563;-0.6649200387627494;0.9714522602020561;1.0000388479047968;10.000004850909324;-0.6247680096596382;-0.6459310028245205;-0.6459310040976248;4.190839983551674e-09;0.6649086676092305;0.6649071891236604;0.9999414815158926
28.822911;0.9877114774913522;-0.00012149977509468064;-0.0001230177041604877;-0.6567388249339626;-0.6649200389127374;0.9714525309667119;1.0000402041734078;9.999999682807411;-0.6247680099978438;-0.6459310030314093;-0.6459310041905426;4.323442057512391e-09;0.6649081429297656;0.6649069596490397;0.9999398076837336
28.832911;0.9877117471807966;-0.00012149966511066682;-0.0001230176016774749;-0.6567388250515531;-0.6649200390663457;0.9714528235980384;1.000041593656595;9.999994486597108;-0.6247680103446727;-0.645931003243614;-0.6459310042845408;4.4603559487355924e-09;0.6649076021242817;0.6649067153914877;0.9999380760538268
28.842911;0.9877120165430541;-0.00012149955247151843;-0.00012301749642923182;-0.656738825174136;-0.6649200392236099;0.971453138574556;1.0000430175780415;9.999989280900968;-0.6247680107004213;-0.6459310034612422;-0.6459310043796188;4.60177575558861e-09;0.66490704496994;0.664906455700421;0.9999362848465481
28.852911;0.9877122860561647;-0.00012149943721593016;-0.0001230173883391359;-0.6567388253018938;-0.6649200393845129;0.9714534762494971;1.0000444773253785;9.999984083878193;-0.6247680110654267;-0.6459310036844225;-0.645931004475822;4.7479003800870845e-09;0.6649064712862625;0.6649061798479335;0.9999344322326773
28.862911;0.9877125562605361;-0.00012149931942313463;-0.0001230172773903977;-0.6567388254349863;-0.664920039548967;0.9714538368224686;1.0000459743439012;9.999978912088292;-0.6247680114400573;-0.6459310039132985;-0.6459310045732686;4.8989018129814796e-09;0.6649058809088397;0.664905887120088;0.9999325163598298
28.872911;0.9877128277791832;-0.00012149919918568259;-0.00012301716362146537;-0.6567388255735717;-0.6649200397168078;0.9714542203671274;1.0000475100718271;9.99997377995883;-0.624768011824698;-0.6459310041480157;-0.6459310046721454;5.054926689285109e-09;0.6649052736048565;0.6649055768884311;0.999930535340058
28.882911;0.9877131013054801;-0.00012149907657262257;-0.00012301704708411314;-0.656738825717843;-0.664920039887838;0.9714546269030164;1.0000490859597595;9.999968699381673;-0.624768012219765;-0.6459310043887027;-0.6459310047726595;5.216150131260297e-09;0.6649046490004796;0.6649052486082061;0.9999284871744246
28.892911;0.9877133775831536;-0.00012149895160246888;-0.00012301692778844147;-0.6567388258680409;-0.6649200400618798;0.9714550564938647;1.0000507035364987;9.999963679214577;-0.624768012625718;-0.6459310046354637;-0.6459310048749999;5.38282049001487e-09;0.6649040065859687;0.6649049017703424;0.9999263697301463
28.902911;0.9877136573893873;-0.00012149882423884269;-0.00012301680567248767;-0.6567388260244228;-0.6649200402387998;0.9714555093349302;1.0000523644016805;9.999958725142573;-0.6247680130430308;-0.6459310048884007;-0.6459310049793334;5.555244176631593e-09;0.6649033457637257;0.6649045358581055;0.9999241808375546
28.912911;0.9877139415083419;-0.00012149869439941906;-0.00012301668061901762;-0.6567388261872332;-0.6649200404185008;0.9714559857330923;1.0000540701613931;9.999953840425999;-0.6247680134721505;-0.645931005147634;-0.6459310050858161;5.733752401863539e-09;0.6649026658905552;0.6649041503606682;0.999921918377952
28.922911;0.9877142307075348;-0.00012149856197158566;-0.00012301655248167086;-0.6567388263567039;-0.6649200406008883;0.9714564860064607;1.0000558224312528;9.999949026681003;-0.6247680139134831;-0.6459310054133081;-0.6459310051946114;5.918684186843551e-09;0.6649019663008169;0.6649037448311295;0.9999195802210773
28.932911;0.9877145257215229;-0.00012149842684527914;-0.00012301642109104378;-0.6567388265330515;-0.6649200407858393;0.9714570104660983;1.0000576228859857;9.999944284015617;-0.6247680143674069;-0.6459310056856024;-0.645931005305908;6.1103487593220196e-09;0.664901246308617;0.6649033189219832;0.9999171641061855
28.942911;0.987714827230705;-0.00012149828894925142;-0.0001230162862720439;-0.6567388267164723;-0.6649200409732084;0.9714575595103354;1.0000594732741572;9.999939611196362;-0.6247680148343036;-0.6459310059647471;-0.645931005419918;6.308973946096908e-09;0.6649005052105131;0.6649028723714379;0.9999146676402879
28.952911;0.9877151358842168;-0.00012149814825370034;-0.00012301614786961;-0.6567388269071388;-0.6649200411628624;0.9714581337295117;1.0000613754561534;9.999935005704932;-0.6247680153145845;-0.6459310062510266;-0.64593100553687;6.514709852246293e-09;0.6648997422997884;0.6649024049525489;0.9999120883641887
28.962911;0.987715452389028;-0.0001214980047397826;-0.00012301600575276357;-0.6567388271051811;-0.664920041354717;0.9714587339587007;1.0000633315043652;9.999930462829495;-0.6247680158086903;-0.6459310065447655;-0.6459310056570043;6.727679315264976e-09;0.6648989568813104;0.6649019164224962;0.9999094237695009
28.972911;0.9877157775326253;-0.00012149785837319383;-0.000123015859800007;-0.6567388273106824;-0.6649200415487531;0.9714593612477357;1.0000653437454647;9.999925974727677;-0.6247680163170747;-0.6459310068463108;-0.6459310057805643;6.948007369783318e-09;0.6648981482742456;0.6649014065061178;0.9999066713308741
28.982911;0.9877161120893831;-0.00012149770909466315;-0.00012301570986774746;-0.6567388275237163;-0.6649200417449972;0.9714600167659326;1.0000674146831345;9.999921530874998;-0.6247680168402006;-0.6459310071560321;-0.6459310059077865;7.1758228076475145e-09;0.6648973157873705;0.6649008749021448;0.9999038286033233
28.992911;0.9877164567463366;-0.00012149755681994209;-0.00012301555576226935;-0.6567388277443762;-0.6649200419434812;0.9714607017089552;1.0000695468969591;9.999917119512027;-0.6247680173785465;-0.6459310074743313;-0.6459310060389012;7.411255251211399e-09;0.6648964586780329;0.664900321312531;0.999900893260624
29.002911;0.9877168121033887;-0.00012149740144574673;-0.00012301539725666105;-0.6567388279727693;-0.6649200421442161;0.9714614172116647;1.0000717429918362;9.99991272905779;-0.6247680179325956;-0.6459310078016145;-0.6459310061741252;7.654427929801394e-09;0.6648955761376651;0.6648997454770162;0.9998978630279178
29.012911;0.9877171786903569;-0.00012149724286431977;-0.00012301523412006334;-0.656738828208998;-0.6649200423472034;0.9714621642644435;1.0000740055810433;9.999908348693161;-0.6247680185028289;-0.6459310081382437;-0.6459310063136406;7.905454469197569e-09;0.664894667337654;0.6648991471592995;0.9998947356059379
29.022911;0.9877175569940211;-0.00012149708098889409;-0.0001230150661100441;-0.6567388284531668;-0.6649200425524736;0.9714629436918597;1.000076337286821;9.999903968084222;-0.6247680190897319;-0.6459310084845343;-0.6459310064575802;8.164457607529921e-09;0.6648937315025607;0.6648985260982118;0.9998915086470738
29.032911;0.9877179475381326;-0.00012149691577360143;-0.00012301489295402546;-0.6567388287054051;-0.664920042760115;0.9714637561964564;1.000078740757461;9.999899577097993;-0.6247680196937968;-0.6459310088407911;-0.6459310066060172;8.431592630064782e-09;0.6648927679336124;0.6648978819789104;0.9998881797892812
29.042911;0.9877183509781821;-0.00012149674721654575;-0.00012301471434589817;-0.6567388289658764;-0.6649200429702831;0.9714646024062739;1.0000812186419272;9.999895165811306;-0.6247680203155361;-0.6459310092073283;-0.6459310067589616;8.707059901874557e-09;0.6648917759836398;0.6648972144474087;0.9998847467095182
29.052911;0.9877187681218519;-0.00012149657534462859;-0.00012301452995618526;-0.6567388292347599;-0.6649200431831968;0.9714654828865522;1.0000837734562116;9.999890724522292;-0.6247680209554989;-0.6459310095844774;-0.6459310069163816;8.991121437743962e-09;0.6648907550352233;0.6648965231533941;0.9998812071349429
29.062911;0.9877191998801902;-0.00012149640018496679;-0.00012301433945016864;-0.6567388295122366;-0.6649200433991311;0.9714663981297893;1.0000864074212297;9.999886243717398;-0.624768021614251;-0.6459310099725865;-0.6459310070782394;9.284100357078628e-09;0.6648897044736645;0.6648958077805216;0.9998775587855134
29.072911;0.9877196471945315;-0.00012149622174854295;-0.00012301414250687507;-0.6567388297984992;-0.6649200436184168;0.9714673485793878;1.0000891224744592;9.99988171437431;-0.6247680222923483;-0.6459310103719953;-0.6459310072445025;9.586340961503588e-09;0.6648886236488787;0.6648950680522621;0.9998737993075354
29.082911;0.9877201109579591;-0.0001214960400383802;-0.0001230139388481001;-0.6567388300937491;-0.6649200438414314;0.9714683346789565;1.0000919204745813;9.999877128478278;-0.6247680229903403;-0.6459310107830141;-0.6459310074151324;9.898171982451945e-09;0.6648875118702473;0.664894303729048;0.9998699262879946
29.092911;0.987720591959764;-0.00012149585506346967;-0.00012301372826671353;-0.6567388303981782;-0.6649200440685777;0.971469356881039;1.0000948033606818;9.999872479088149;-0.6247680237087782;-0.6459310112059453;-0.6459310075900792;1.0219904404665984e-08;0.6648863684318582;0.664893514597284;0.9998659372859043
29.102911;0.9877210908676725;-0.00012149566683290465;-0.0001230135106161282;-0.6567388307119851;-0.6649200443002607;0.9714704156382962;1.000097773160534;9.99986775988092;-0.624768024448203;-0.6459310116411096;-0.6459310077692857;1.0551831322113934e-08;0.6648851926119682;0.6648927004649954;0.9998618297924635
29.112911;0.9877216082175743;-0.00012149547532652577;-0.00012301328577434632;-0.6567388310354235;-0.6649200445368771;0.9714715114452067;1.0001008319666016;9.999862964138753;-0.624768025209149;-0.6459310120888339;-0.6459310079527016;1.0894209740975732e-08;0.6648839836500101;0.6648918611772933;0.9998576011768137
29.122911;0.9877221443984928;-0.00012149528046837962;-0.000123013053622734;-0.6567388313688212;-0.66492004477882;0.9714726449123484;1.0001039819248745;9.999858083860122;-0.6247680259921752;-0.6459310125494347;-0.6459310081403046;1.1247250248869035e-08;0.6648827407742317;0.6648909966348732;0.9998532486284182
29.132911;0.9877226997008028;-0.00012149508212936149;-0.00012301281402598145;-0.6567388317125549;-0.6649200450264764;0.9714738168027084;1.0001072251711274;9.99985311009213;-0.6247680267978784;-0.6459310130232314;-0.6459310083321065;1.1611129218299272e-08;0.6648814632767157;0.6648901067841241;0.9998487690793834
29.142911;0.9877232744457206;-0.00012149488015308496;-0.00012301256680383911;-0.6567388320670208;-0.6649200452802143;0.9714750279904035;1.0001105637234968;9.99984803369078;-0.6247680276268803;-0.6459310135105687;-0.6459310085281346;1.1986030151962578e-08;0.6648801505127557;0.6648891915446812;0.9998441591885007
29.152911;0.9877238691001351;-0.00012149467436799231;-0.00012301231173362736;-0.656738832432618;-0.6649200455403936;0.9714762793803337;1.0001139994416988;9.999842845696282;-0.6247680284798129;-0.6459310140118266;-0.6459310087284126;1.2372198139446425e-08;0.6648788018006929;0.6648882507247443;0.9998394153945154
29.162911;0.9877244842948611;-0.0001214944645695247;-0.00012301204858901113;-0.6567388328097338;-0.6649200458073924;0.9714775718500454;1.0001175341159785;9.999837537740898;-0.6247680293573084;-0.6459310145274143;-0.6459310089329714;1.2769953049060226e-08;0.6648774163714795;0.6648872840229169;0.9998345339582404
29.172911;0.9877251207385018;-0.00012149425051044217;-0.0001230117771673556;-0.656738833198736;-0.6649200460816067;0.9714789062473642;1.0001211696046575;9.999832102152215;-0.6247680302600009;-0.6459310150577604;-0.6459310091418706;1.3179656959534822e-08;0.6648759934355619;0.6648862910960225;0.9998295110007149
29.182911;0.9877257791309508;-0.00012149403193019837;-0.0001230114972918906;-0.6567388335999744;-0.6649200463634369;0.971480283489889;1.0001249078844472;9.99982653169976;-0.6247680311885511;-0.6459310156032952;-0.6459310093551965;1.3601678143388593e-08;0.6648745322466886;0.6648852716023547;0.9998243425860486
29.192911;0.9877264601634705;-0.00012149380859432764;-0.0001230112088198368;-0.6567388340137689;-0.6649200466532833;0.9714817046919353;1.0001287510045611;9.999820819941545;-0.6247680321436571;-0.6459310161644257;-0.645931009573055;1.403637122374062e-08;0.664873032065297;0.6648842251928743;0.9998190248109202
29.202911;0.9877271645178002;-0.00012149358029920639;-0.00012301091165939566;-0.6567388344404064;-0.664920046951538;0.9714831711566689;1.0001327010070173;9.999814961624404;-0.6247680331260267;-0.645931016741524;-0.645931009795588;1.4484066448464278e-08;0.6648714921107153;0.6648831514766397;0.9998135538168154
29.212911;0.987727892813841;-0.00012149334683725055;-0.00012301060576198065;-0.6567388348801595;-0.6649200472585874;0.9714846842877755;1.0001367598356963;9.999808952244534;-0.6247680341363453;-0.645931017334945;-0.6459310100229916;1.4945058190873698e-08;0.6648699116101784;0.6648820500076317;0.9998079257031429
29.222911;0.9877286456112024;-0.0001214931079570225;-0.00012301029109325223;-0.6567388353332966;-0.6649200475748382;0.9714862455609233;1.0001409293167354;9.99980278773192;-0.6247680351752833;-0.6459310179450575;-0.6459310102555166;1.541960482630296e-08;0.6648682898797219;0.6648809203289247;0.9998021363905509
29.232911;0.9877294235082434;-0.00012149286334696816;-0.00012300996763019086;-0.6567388358000781;-0.6649200479007182;0.9714878565233702;1.000145211243287;9.999796464877571;-0.6247680362435306;-0.6459310185722504;-0.6459310104934486;1.5907947795054144e-08;0.6648666263512282;0.6648797620346696;0.9997961815447992
29.242911;0.9877302272136302;-0.00012149261264445963;-0.00012300963537531818;-0.6567388362807544;-0.6649200482366472;0.9714895187366452;1.0001496074400216;9.999789982085206;-0.6247680373418119;-0.6459310192169098;-0.6459310107370678;1.641034236153083e-08;0.6648649205534551;0.6648785747691089;0.9997900566548872
29.252911;0.9877310575002092;-0.0001214923554688025;-0.0001230092943464523;-0.6567388367755733;-0.6649200485830148;0.9714912336780585;1.0001541197646135;9.99978334019957;-0.6247680384708765;-0.6459310198793946;-0.6459310109866062;1.69270909837198e-08;0.6648631720474704;0.6648773581606158;0.9997837572163055
29.262911;0.9877319151342203;-0.00012149209145910318;-0.00012300894455258098;-0.656738837284792;-0.664920048940168;0.9714930026942681;1.0001587500999616;9.999776542977406;-0.6247680396314808;-0.645931020560036;-0.6459310112422253;1.7458549552041907e-08;0.664861380341221;0.6648761117620925;0.9997772788963507
29.272911;0.9877328008543711;-0.00012149182028699675;-0.00012300858598406596;-0.6567388378086766;-0.6649200493084135;0.9714948270575489;1.000163500315637;9.999769596662539;-0.6247680408243733;-0.64593102125916;-0.6459310115040274;1.800510414487691e-08;0.6648595448434156;0.6648748350425915;0.9997706175687573
29.282911;0.9877337153686743;-0.00012149154165388816;-0.00012300821863537922;-0.6567388383474918;-0.6649200496880411;0.9714967081103102;1.0001683722452421;9.999762508706759;-0.6247680420502802;-0.6459310219771257;-0.6459310117720921;1.8567159902417352e-08;0.6648576648626441;0.6648735274220274;0.9997637692007553
29.292911;0.9877346593438047;-0.00012149125529326177;-0.0001230078425404816;-0.6567388389014853;-0.6649200500793343;0.9714986473869109;1.0001733677568792;9.999755286438955;-0.6247680433098897;-0.6459310227143414;-0.6459310120465095;1.9145137160402045e-08;0.6648557396222621;0.6648721883084735;0.9997567297321726
29.302911;0.9877356333889876;-0.00012149096098198742;-0.00012300745778381922;-0.6567388394708775;-0.6649200504825744;0.9715006465707223;1.0001784887869538;9.999747936321677;-0.6247680446038402;-0.6459310234712499;-0.6459310123273772;1.973945694855901e-08;0.6648537682622874;0.6648708171092657;0.9997494950035355
29.312911;0.9877366380436233;-0.00012149065855795986;-0.00012300706449996628;-0.6567388400558617;-0.6649200508980627;0.9715027073625943;1.0001837372746927;9.999740463593906;-0.6247680459327283;-0.645931024248311;-0.6459310126147714;2.0350541303282768e-08;0.6648517498638101;0.6648694132249623;0.9997420606674701
29.322911;0.987737673721257;-0.0001214903479155606;-0.00012300666287082604;-0.6567388406566153;-0.6649200513261401;0.9715048314213767;1.0001891151458475;9.999732872323065;-0.6247680472971399;-0.6459310250459853;-0.6459310129087458;2.0978826783448854e-08;0.6648496835374679;0.664867976035177;0.9997344221229495
29.332911;0.9877387406427266;-0.00012149002896994609;-0.0001230062531087248;-0.6567388412733086;-0.6649200517671734;0.9715070203770783;1.0001946243728865;9.999725166033773;-0.6247680486976879;-0.6459310258647013;-0.6459310132093644;2.1624768851097067e-08;0.664847568485774;0.6648665048708718;0.9997265745227109
29.342911;0.9877398389006925;-0.0001214897016371193;-0.00012300583543747672;-0.6567388419061183;-0.6649200522215218;0.971509275831673;1.0002002670176957;9.999717348325419;-0.6247680501350293;-0.6459310267048348;-0.6459310135167127;2.2288838573842676e-08;0.664845403969808;0.664864998967335;0.9997185128067887
29.352911;0.9877409685948608;-0.00012148936585267066;-0.00012300541008225012;-0.6567388425552322;-0.6649200526895133;0.9715115993392428;1.0002060452411576;9.999709423189959;-0.6247680516098586;-0.6459310275667288;-0.6459310138308803;2.2971515955362714e-08;0.6648431892468502;0.6648634574320399;0.9997102317120219
29.362911;0.987742129877739;-0.00012148902159873525;-0.0001230049772686189;-0.656738843220839;-0.6649200531714283;0.9715139924599628;1.0002119613114993;9.999701395111465;-0.6247680531228912;-0.6459310284507238;-0.6459310141519597;2.3673275560843895e-08;0.6648409235531159;0.6648618792740641;0.9997017257361518
29.372911;0.9877433229309095;-0.00012148866890793886;-0.00012300453722770787;-0.6567388439031266;-0.6649200536674968;0.9715164568385161;1.000218017556286;9.999693268530887;-0.6247680546748541;-0.6459310293571748;-0.6459310144800402;2.4394569493455136e-08;0.6648386061201753;0.6648602634328473;0.9996929891259215
29.382911;0.9877445479245912;-0.00012148830784055306;-0.00012300409019719457;-0.6567388446022925;-0.6649200541779089;0.9715189941860067;1.0002242161981392;9.999685047077241;-0.6247680562664847;-0.645931030286453;-0.6459310148151703;2.5135825958365814e-08;0.6648362361546767;0.6648586087497528;0.9996840159775533
29.392911;0.9877458049533328;-0.00012148793845780147;-0.00012300363640729487;-0.6567388453185413;-0.664920054702829;0.9715216062297585;1.0002305592197047;9.999676733687858;-0.6247680578985265;-0.645931031238944;-0.6459310151573389;2.5897454810327584e-08;0.6648338127750444;0.6648569139764514;0.999674800336194
29.402911;0.9877470940278836;-0.00012148756081838886;-0.0001230031760512163;-0.6567388460520717;-0.6649200552424233;0.9715242946719976;1.00023704840771;9.999668331302868;-0.6247680595717154;-0.6459310322150487;-0.6459310155064939;2.667983975592315e-08;0.6648313349893923;0.6648551778606944;0.9996653361722675
29.412911;0.9877484151596793;-0.00012148717500230584;-0.00012300270926449288;-0.6567388468030725;-0.6649200557968895;0.9715270611484235;1.0002436854805166;9.999659843017406;-0.624768061286763;-0.645931033215167;-0.6459310158625721;2.748332712974148e-08;0.6648288017411341;0.6648533991950324;0.9996556173760319
29.422911;0.9877497684095885;-0.00012148678113490548;-0.00012300223614470916;-0.656738847571726;-0.6649200563664678;0.9715299072597627;1.000250472167056;9.999651272017296;-0.6247680630443457;-0.645931034239672;-0.6459310162255256;2.8308216364288003e-08;0.6648262119454225;0.6648515767721405;0.9996456378640923
29.432911;0.9877511538662529;-0.00012148637939158413;-0.00012300175679831843;-0.656738848358218;-0.6649200569514305;0.9715328346438242;1.0002574102456667;9.999642622179193;-0.6247680648451135;-0.6459310352888952;-0.6459310165953365;2.9154748129187375e-08;0.6648235644845698;0.664849709315627;0.9996353916230729
29.442911;0.9877525716280027;-0.00012148596999826069;-0.00012300127136155697;-0.6567388491627575;-0.6649200575520471;0.9715358449885462;1.0002645015788298;9.999633898630572;-0.6247680666897093;-0.6459310363631207;-0.6459310169719951;3.002309746409031e-08;0.6648208582257132;0.6648477954292082;0.9996248726224741
29.452911;0.98775402178321;-0.00012148555323716449;-0.00012300077998325426;-0.6567388499855721;-0.6649200581685504;0.9715389400155954;1.0002717481310792;9.999625107483844;-0.6247680685787709;-0.6459310374626007;-0.6459310173554816;3.09133654163855e-08;0.6648180920856405;0.664845833586619;0.999614074799719
29.462911;0.9877555043681835;-0.00012148512945132212;-0.00012300028280688732;-0.656738850826872;-0.6649200588011325;0.9715421215000661;1.0002791519533414;9.999616255250587;-0.62476807051291;-0.6459310385876009;-0.6459310177457712;3.182556260326863e-08;0.6648152650528732;0.6648438221993057;0.999602992160277
29.472911;0.9877570193337657;-0.00012148469904754133;-0.0001229997799720573;-0.6567388516868246;-0.6649200594499571;0.9715453913204489;1.0002867151324932;9.999607348302172;-0.6247680724927057;-0.6459310397384332;-0.6459310181428258;3.275960935146224e-08;0.6648123761193178;0.6648417597010466;0.9995916187781186
29.482911;0.9877585665515252;-0.00012148426249485722;-0.00012299927163338066;-0.6567388525655635;-0.6649200601151851;0.9715487514695216;1.0002944397335878;9.999598392502316;-0.6247680745187245;-0.6459310409154599;-0.6459310185465628;3.371536316999698e-08;0.6648094242541139;0.6648396445823692;0.9995799486858308
29.492911;0.9877601458705244;-0.0001214838203162095;-0.00012299875798423826;-0.6567388534632048;-0.6649200607969898;0.971552204007872;1.000302327777742;9.999589393244829;-0.6247680765915321;-0.6459310421191014;-0.6459310189568409;3.4692639094714965e-08;0.6648064084776928;0.6648374753991545;0.9995679758155795
29.502911;0.9877617571823477;-0.00012148337308336543;-0.0001229982392649839;-0.6567388543798436;-0.6649200614955381;0.9715557510393825;1.0003103812472565;9.999580355865232;-0.6247680787116802;-0.6459310433498463;-0.6459310193734773;3.569121272785829e-08;0.6648033279057181;0.6648352507437436;0.9995556940197482
29.512911;0.9877634003939307;-0.0001214829214164014;-0.00012299771575401112;-0.6567388553155491;-0.6649200622109704;0.9715593947058482;1.0003186020667585;9.9995712861789;-0.6247680808796812;-0.6459310446082193;-0.6459310197962622;3.671082501864207e-08;0.6648001817426944;0.6648329691779762;0.9995430971467368
29.522911;0.9877650753017154;-0.00012148246597385591;-0.000122997187756638;-0.656738856270361;-0.6649200629434177;0.9715631371676703;1.0003269920404423;9.999562190813936;-0.6247680830960042;-0.6459310458947268;-0.6459310202249741;3.7751184637782203e-08;0.6647969692877738;0.6648306292291524;0.9995301791407101
29.532911;0.987766781496995;-0.00012148200743649777;-0.00012299665561211877;-0.6567388572442752;-0.6649200636930211;0.9715669806143197;1.0003355527995095;9.999553077132912;-0.6247680853610826;-0.6459310472098382;-0.645931020659403;3.881197909982278e-08;0.6647936899223125;0.6648282294803987;0.999516934110028
29.542911;0.9877685183902;-0.00012148154650452178;-0.0001229961197267887;-0.6567388582372373;-0.6649200644599337;0.9715709272683898;1.0003442858004938;9.999543953046247;-0.6247680876753186;-0.6459310485539916;-0.6459310210993574;3.989289901776106e-08;0.6647903430947453;0.6648257686285022;0.9995033563083509
29.552911;0.9877702853155598;-0.0001214810838970186;-0.00012299558059695773;-0.6567388592491589;-0.6649200652443009;0.9715749793476739;1.0003531923198727;9.999534827571253;-0.6247680900390756;-0.6459310499275989;-0.6459310215446422;4.099363729994102e-08;0.6647869283638861;0.6648232454391507;0.9994894400447815
29.562911;0.9877720816123131;-0.00012148062032386459;-0.00012299503879388828;-0.6567388602799415;-0.6649200660462298;0.9715791390664782;1.0003622734011697;9.999525712009971;-0.6247680924526612;-0.6459310513310554;-0.6459310219950323;4.21138678137249e-08;0.6647834454566123;0.6648206586947231;0.9994751796302174
29.572911;0.9877739065992361;-0.0001214801564556982;-0.00012299449495008623;-0.6567388613295074;-0.6649200668657689;0.9715834087003407;1.0003715297916607;9.999516620135559;-0.6247680949163091;-0.6459310527647603;-0.645931022450253;4.32532352147966e-08;0.664779894260505;0.6648180071967132;0.9994605694098886
29.582911;0.9877757595033995;-0.00012147969294181101;-0.00012299394976776975;-0.6567388623978172;-0.6649200677029252;0.9715877906967261;1.0003809619435529;9.999507566923066;-0.6247680974301861;-0.645931054229127;-0.6459310229099858;4.4411349472334386e-08;0.6647762747614092;0.6648152897658626;0.9994456038666525
29.592911;0.9877776394696283;-0.0001214792304680605;-0.00012299340401409408;-0.6567388634848478;-0.6649200685577024;0.9715922878109524;1.0003905700996838;9.999498567266576;-0.624768099994407;-0.6459310557245825;-0.6459310233739032;4.5587791610957077e-08;0.6647725869965058;0.6648125052084565;0.9994302777223678
29.602911;0.9877795456051008;-0.0001214787698166224;-0.00012299285849480592;-0.656738864590554;-0.6649200694301222;0.971596903148603;1.0004003543323343;9.99948963533529;-0.6247681026090419;-0.6459310572515615;-0.6459310238416945;4.6782149041716696e-08;0.6647688310493745;0.6648096523034179;0.9994145859504031
29.612911;0.9877814769649723;-0.00012147831190726905;-0.00012299231404273923;-0.656738865714848;-0.6649200703202125;0.9716016400932774;1.000410314429065;9.999480784219811;-0.6247681052741246;-0.6459310588104915;-0.645931024313055;4.799405640714373e-08;0.664765007078682;0.6648067298691832;0.9993985237530352
29.622911;0.9877834325475431;-0.00012147785781460754;-0.00012299177154761185;-0.6567388668575904;-0.6649200712279925;0.9716065022353606;1.000420449750361;9.999472026477514;-0.62476810798965;-0.6459310604017806;-0.6459310247876626;4.922319699551236e-08;0.6647611153851576;0.6648037368787951;0.9993820865966552
29.632911;0.98778541131379;-0.00012147740875803345;-0.00012299123199350842;-0.6567388680185977;-0.6649200721534886;0.9716114933095986;1.0004307591939507;9.999463375620971;-0.6247681107555555;-0.6459310620258185;-0.6459310252651671;5.0469266246780725e-08;0.6647571564682165;0.6648006725088684;0.9993652702762711
29.642911;0.98778741208471;-0.00012147696607515322;-0.0001229906964539275;-0.6567388691976576;-0.6649200730967514;0.9716166171087245;1.0004412412420456;9.999454847079374;-0.6247681135716981;-0.6459310636829803;-0.6459310257451856;5.1731945262036195e-08;0.6647531310214492;0.6647975361044234;0.9993480709456254
29.652911;0.9877894333780406;-0.00012147653119710816;-0.00012299016605540585;-0.6567388703945287;-0.6649200740578621;0.9716218774300875;1.0004518940367697;9.999446458183517;-0.6247681164378444;-0.6459310653736254;-0.645931026227295;5.301089401946752e-08;0.6647490399015885;0.6647943271663671;0.9993304851461754
29.662911;0.9877914734239861;-0.00012147610562704688;-0.00012298964196232517;-0.656738871608932;-0.6649200750369451;0.9716272781008772;1.0004627154191381;9.999438227945154;-0.6247681193536827;-0.6459310670981045;-0.6459310267110283;5.430573553020041e-08;0.6647448841264052;0.6647910453675474;0.9993125098713926
29.672911;0.9877935303088432;-0.00012147569093256282;-0.0001229891254092443;-0.6567388728405575;-0.6649200760341631;0.971632823043821;1.00047370289489;9.999430176972758;-0.6247681223188336;-0.6459310688567529;-0.6459310271958668;5.5616036633022e-08;0.6647406649227439;0.6647876905242444;0.9992941425773058
29.682911;0.9877956020282804;-0.00012147528875720986;-0.00012298861774614908;-0.6567388740890746;-0.6649200770496824;0.9716385163075754;1.0004848535846207;9.999422327255186;-0.6247681253328286;-0.645931070649865;-0.6459310276812341;5.694130699885102e-08;0.6647363837684471;0.6647842625297787;0.9992753810958577
29.692911;0.9877976863955931;-0.00012147490081903918;-0.0001229881204484509;-0.6567388753541165;-0.6649200780836387;0.9716443620277632;1.0004961641722834;9.999414701874196;-0.6247681283950779;-0.6459310724776753;-0.6459310281664846;5.828100090788692e-08;0.6647320423753288;0.6647807612937252;0.9992562235756173
29.702911;0.9877997808922521;-0.00012147452889739669;-0.00012298763509750876;-0.6567388766352441;-0.6649200791361242;0.9716503643555917;1.000507630794313;9.999407325427569;-0.6247681315048585;-0.6459310743403579;-0.6459310286508905;5.963449859519966e-08;0.6647276426639179;0.6647771867379035;0.9992366685360696
29.712911;0.9878018825862587;-0.00012147417483667409;-0.00012298716337727833;-0.6567388779319187;-0.6649200802071893;0.9716565274062625;1.0005192489070118;9.999400224875236;-0.6247681346613111;-0.6459310762380246;-0.6459310291336295;6.100107610555741e-08;0.664723186772684;0.664773538859043;0.9992167149688072
29.722911;0.9878039881153488;-0.00012147384054810157;-0.00012298670709009042;-0.6567388792435083;-0.6649200812968473;0.9716628552336944;1.0005310132135266;9.999393429477452;-0.6247681378634314;-0.6459310781707261;-0.64593102961378;6.237988185627906e-08;0.6647186770828563;0.6647698177690718;0.9991963623946674
29.732911;0.9878060936882638;-0.00012147352800515947;-0.0001229862681536771;-0.6567388805693182;-0.6649200824050683;0.9716693518069037;1.0005429176364815;9.999386970181021;-0.6247681411100571;-0.6459310801384726;-0.6459310300903314;6.376993223503645e-08;0.6647141162337175;0.6647660236676873;0.999175610872242
29.742911;0.9878081951417303;-0.00012147323926060819;-0.00012298584859242646;-0.6567388819086164;-0.6649200835317739;0.9716760210058393;1.0005549553313338;9.999380879726127;-0.6247681443998614;-0.6459310821412502;-0.6459310305621933;6.517013044042603e-08;0.6647095071443421;0.6647621568213695;0.9991544610465741
29.752911;0.9878102880154999;-0.00012147297646494892;-0.00012298545056323016;-0.6567388832606287;-0.6649200846768288;0.9716828666598908;1.000567118751812;9.999375193124001;-0.6247681477313531;-0.6459310841790191;-0.6459310310281703;6.657928648074764e-08;0.6647048530595349;0.6647582175972312;0.9991329142467563
29.762911;0.987812367597807;-0.00012147274185437965;-0.00012298507640193555;-0.6567388846245198;-0.6649200858400238;0.9716898925763309;1.00057939967578;9.999369947689688;-0.6247681511028835;-0.6459310862517048;-0.6459310314869381;6.799611226131565e-08;0.6647001575485056;0.664754206504213;0.999110972495801
29.772911;0.9878144289521359;-0.0001214725377255824;-0.00012298472865096135;-0.6567388859993819;-0.664920087021068;0.9716971025272642;1.000591789102645;9.999365183207606;-0.624768154512654;-0.6459310883591833;-0.6459310319370627;6.941919906560788e-08;0.664695424431385;0.6647501241941344;0.999088638434513
29.782911;0.9878164669067849;-0.00012147236643949144;-0.00012298441005786055;-0.656738887384217;-0.6649200882195968;0.9717045002668185;1.0006042771067218;9.999360942985716;-0.6247681579586971;-0.6459310905012537;-0.6459310323770291;7.0847009999163e-08;0.6646906577336453;0.6647459714528557;0.9990659153068256
29.792911;0.9878184760174992;-0.00012147223046727826;-0.0001229841235515929;-0.6567388887779244;-0.6649200894351869;0.971712089644922;1.0006168528002877;9.99935727524214;-0.6247681614388482;-0.6459310926776085;-0.6459310328052534;7.227790133333596e-08;0.664685861698701;0.6647417492272428;0.9990428070299897
29.802911;0.9878204505168517;-0.00012147213244090627;-0.0001229838722159476;-0.6567388901792998;-0.6649200906673647;0.9717198747371371;1.0006295043415563;9.999354233639975;-0.624768164950732;-0.6459310948878183;-0.6459310332201038;7.37101379475789e-08;0.6646810408145567;0.6647374586626077;0.9990193182661795
29.812911;0.9878223842556678;-0.00012147207517040181;-0.00012298365928061983;-0.65673889158703;-0.6649200919156095;0.9717278598425121;1.0006422188418118;9.999351876356785;-0.6247681684917618;-0.6459310971313389;-0.6459310336199298;7.514187343774602e-08;0.6646761998798429;0.6647331011191273;0.9989954544261684
29.822911;0.9878242706701836;-0.00012147206163519496;-0.00012298348811598308;-0.6567388929996913;-0.6649200931793501;0.9717360494098343;1.0006549822448845;9.99935026457118;-0.6247681720591369;-0.6459310994075417;-0.6459310340030664;7.65711173189238e-08;0.6646713441076314;0.6647286781840757;0.9989712216394461
29.832911;0.9878261027591104;-0.00012147209497750576;-0.0001229833622317638;-0.6567388944157609;-0.6649200944579369;0.9717444480526339;1.0006677792642489;9.99934946196252;-0.6247681756498289;-0.6459311017157382;-0.6459310343678007;7.799570898777751e-08;0.6646664791792753;0.664724191685805;0.998946626809041
29.842911;0.9878278730535243;-0.00012147217850220742;-0.00012298328530479968;-0.6567388958336061;-0.6649200957506041;0.9717530605455775;1.0006805933175358;9.999349535220809;-0.624768179260549;-0.6459311040551734;-0.6459310347123245;7.941329929773798e-08;0.66466161125108;0.6647196437028211;0.9989216777488842
29.852911;0.9878295735892416;-0.00012147231567804588;-0.0001229832612149373;-0.6567388972514453;-0.664920097056461;0.971761891713907;1.0006934064588462;9.999350554655706;-0.6247681828877139;-0.6459311064249919;-0.6459310350347022;8.082134920891976e-08;0.6646567469992632;0.66471503657066;0.9988963833084166
29.862911;0.987831195870056;-0.00012147251015874117;-0.00012298329406930695;-0.6567388986673348;-0.6649200983745159;0.9717709463979011;1.0007061993645858;9.99935259466454;-0.62476818652743;-0.6459311088242119;-0.6459310353328573;8.221714899598426e-08;0.6646518937042715;0.6647103728861625;0.9988707534679379
29.872911;0.9878327308516424;-0.00012147276581827901;-0.00012298338823810243;-0.6567389000791871;-0.6649200997037059;0.9717802294988139;1.0007189512832726;9.999355734016953;-0.6247681901754734;-0.6459311112517224;-0.6459310356045667;8.359784511563375e-08;0.6646470593171826;0.664705655513575;0.9988447994131538
29.882911;0.9878341690126974;-0.00012147308676022427;-0.0001229835483884084;-0.6567389014847702;-0.6649201010429101;0.9717897459416691;1.000731639871223;9.999360056348003;-0.6247681938272405;-0.6459311137062844;-0.6459310358474526;8.496044840416555e-08;0.6646422524894188;0.6647008876041663;0.9988185335911689
29.892911;0.9878355004917605;-0.00012147347730889044;-0.00012298377948553947;-0.6567389028816789;-0.6649201023909201;0.9717995005822393;1.0007442410521872;9.999365650935943;-0.624768197477704;-0.645931116186518;-0.6459310360589735;8.630181624050754e-08;0.6646374825779972;0.664696072635366;0.9987919697905365
29.902911;0.9878367151441604;-0.0001214739420163042;-0.0001229840867798797;-0.6567389042673127;-0.6649201037463845;0.9718094981574036;1.0007567290290929;9.999372612657348;-0.6247682011214053;-0.6459311186908868;-0.6459310362363977;8.761862906412574e-08;0.6646327596408754;0.6646912144525051;0.9987651232604331
29.912911;0.9878378025007029;-0.00012147448566895431;-0.00012298447579345344;-0.6567389056388664;-0.6649201051077748;0.9718197432548642;1.0007690763374788;9.999381041031004;-0.6247682047524673;-0.6459311212176936;-0.6459310363767667;8.890736245650686e-08;0.6646280944637781;0.6646863172762274;0.9987380108355836
