time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.922911;0.9878387517452013;-0.0001214751132864366;-0.00012298495230531138;-0.6567389069933119;-0.6649201064734006;0.9718302402500106;1.000781253753273;9.999391039933407;-0.6247682083645727;-0.6459311237650887;-0.6459310364768792;9.016424749944823e-08;0.6646234986506586;0.6646813856681405;0.9987106510428273
29.932911;0.9878395516226631;-0.00012147583014412405;-0.00012298552236289156;-0.6567389083273746;-0.6649201078414433;0.9718409932623462;1.000793230091161;9.99940271847115;-0.6247682119509044;-0.6459311263310736;-0.6459310365333136;9.138523698947848e-08;0.6646189847009337;0.6646764245068713;0.9986830641600484
29.942911;0.9878401901817924;-0.0001214766418136462;-0.00012298619233814146;-0.6567389096375184;-0.6649201092099776;0.9718520062002483;1.0008049720760681;9.999416191969393;-0.6247682155040779;-0.6459311289134643;-0.6459310365424593;9.256599159565181e-08;0.6646145659664857;0.6646714390122822;0.9986552722557616
29.952911;0.9878406545538841;-0.00012147755419073317;-0.0001229869689910522;-0.6567389109199328;-0.66492011057697;0.971863282847059;1.0008164443011018;9.999431582813035;-0.624768219016111;-0.645931131509839;-0.6459310365005164;9.370186569784443e-08;0.6646102565670039;0.6646664347966609;0.9986272992996948
29.962911;0.9878409309485989;-0.00012147857351394397;-0.00012298785949387976;-0.6567389121704981;-0.6649201119402474;0.9718748269040022;1.0008276091319592;9.99944902140551;-0.6247682224784421;-0.6459311341175334;-0.6459310364034705;9.478787059454597e-08;0.6646060714371936;0.6646614179352486;0.9985991713000714
29.972911;0.9878410047537953;-0.00012147970638797561;-0.00012298887143340724;-0.6567389133847632;-0.66492011329745;0.9718866420388177;1.0008384265184147;9.99946864695228;-0.6247682258819534;-0.6459311367336653;-0.6459310362470652;9.581863273040674e-08;0.6646020264728163;0.6646563950529557;0.9985709164192732
29.982911;0.9878408605451959;-0.00012148095980110564;-0.00012299001282240293;-0.6567389145579636;-0.6649201146459968;0.9718987319764548;1.0008488538157332;9.99949060803573;-0.6247682292169473;-0.6459311393551531;-0.6459310360267764;9.678837492324705e-08;0.6645981386405394;0.6646513733876904;0.9985425651578159
29.992911;0.9878404819643225;-0.00012148234113099715;-0.00012299129210750512;-0.6567389156850442;-0.6649201159830742;0.9719111004986124;1.0008588456736365;9.999515063259862;-0.6247682324730984;-0.6459311419787188;-0.6459310357377877;9.769092020385378e-08;0.6645944260461126;0.6646463608040252;0.9985141505347411
29.999994;0.9878398515814225;-0.00012148385816345818;-0.00012299271817216864;-0.656738916760644;-0.6649201173056467;0.9719237513599454;1.00086835393305;9.99954218177139;-0.6247682356394059;-0.6459311446008636;-0.6459310353749746;9.851969084524601e-08;0.664590907978022;0.6646413657730368;0.9984857081687762
29.999994;1.0878374850304107;0.0002440144808807445;0.00022434738577633615;-0.723229917779058;-0.6649200921504664;1.0719356882360083;1.0008773274405176;9.999572143183737;-0.6247682387041467;-0.6459311472178266;-0.6459310349329016;9.926768201999748e-08;0.6645876049308675;0.6646363973769125;0.998457276464193
29.999995;1.087836294220039;0.00024403137400163405;0.0002243628361326108;-0.723226293134216;-0.664916760145207;1.0719489146579502;1.0008857117712584;9.999605137091105;-0.6247682416548376;-0.64593114982556;-0.6459310344058202;9.992743865460463e-08;0.6645815386652812;0.664628465391621;0.9984288969676537
29.999996;1.0878347923769043;0.0002440481054007849;0.00022437811023845594;-0.7232226684196751;-0.6649134281152638;1.0719614339440153;1.000893448956528;9.999641362798675;-0.6247682444782052;-0.6459311524197127;-0.6459310337876732;1.004910643242371e-07;0.6645757323052665;0.6646205804046965;0.9984006146440594
29.999998;1.087831957222614;0.00024226691877415708;0.00022274059714346746;-0.7232147437786126;-0.6649067541697411;1.0719752491821886;1.0009004772865988;9.999681029441318;-0.6247682471601479;-0.6459311549956034;-0.6459310330720869;1.0095022410486403e-07;0.6645662104151115;0.6646087538720037;0.9983724780020397
30.000002;1.0878287600606662;0.000243000647950854;0.00022341520765166897;-0.7231995735800342;-0.6648934220084108;1.0719883630685874;1.0009067320739682;9.999724333812123;-0.6247682496854641;-0.6459311575480132;-0.6459310322521795;1.012966045109014e-07;0.6645509974144187;0.6645909982824791;0.9983445368615265
30.00001;1.0878241872275858;0.00023951486579048984;0.00022021066049062024;-0.7231692210475831;-0.6648667396681496;1.0720017767251544;1.0009121496192124;9.999771381679267;-0.6247682520377417;-0.6459311600706933;-0.6459310313209852;1.0152345937845637e-07;0.6645221121698579;0.6645593273636162;0.9983168353626001
30.000026;1.0878172073708652;0.0002332011196235719;0.0002144064859943552;-0.7231103247092515;-0.664815040238373;1.0720134847969836;1.0009166738240283;9.999822112809056;-0.6247682542005759;-0.6459311625561752;-0.6459310302736637;1.0162705562447773e-07;0.6644675619903789;0.6645017557826559;0.9982894064945613
30.000058;1.0878048083538339;0.00022420725442124097;0.00020613911556891141;-0.722990073889491;-0.6647099907943618;1.072022467162274;1.0009202595045399;9.999876341837345;-0.6247682561587233;-0.645931164996818;-0.6459310291087551;1.0160688113000977e-07;0.66436134269746;0.6643922986902103;0.9982622723759996
30.000122;1.087784987602148;0.00020374216537459954;0.00018732615452453417;-0.7227527135020615;-0.664501549102538;1.0720266868142705;1.0009228678001791;9.999933861580038;-0.624768257897349;-0.6459311673871592;-0.6459310278258766;1.0146629870718822e-07;0.6641534461247156;0.6641809706016956;0.9982354426138195
30.00025;1.0877487304361426;0.00016703736990830733;0.0001535837886033175;-0.7222907166378089;-0.664096348466844;1.0720200964664748;1.0009244559752306;9.999994446520931;-0.6247682594019592;-0.6459311697253196;-0.6459310264233279;1.0121384632756025e-07;0.6637478674467191;0.6637717828622081;0.99820891293965
30.000506;1.0876830358098302;0.00010591942646587906;9.739511974749425e-05;-0.7214123790254396;-0.6633260156671251;1.0719926435691935;1.0009249703043706;10.000057762780882;-0.6247682606610642;-0.6459311720111882;-0.645931024898375;1.0086153980473596e-07;0.6629756039219672;0.6629957425107371;0.998182671846465
30.000762;1.087620922869208;5.8364849233079806e-05;5.367186154214889e-05;-0.7205912395166769;-0.6626057517789891;1.071969276429196;1.0009243501433174;10.000123331913352;-0.6247682616691986;-0.6459311742438143;-0.645931023248882;1.0041969515818867e-07;0.6622556484958843;0.6622718549906154;0.9981567058903293
30.001018;1.0875613817394605;2.0755457015759326e-05;1.9089276892878326e-05;-0.7198247874687635;-0.6619338726155104;1.0719479578555018;1.0009225373591255;10.000190578076545;-0.6247682624269788;-0.6459311764214651;-0.6459310214746516;9.989415652648743e-08;0.6615849872894163;0.6615971297982868;0.9981309988809018
30.001274;1.087506407216436;-6.891402194765915e-06;-6.3350277875555075e-06;-0.7191125188861378;-0.6613087111927825;1.071928675453141;1.0009194784758675;10.000258876354849;-0.6247682629386703;-0.6459311785432046;-0.6459310195781555;9.928866195488303e-08;0.6609606022915702;0.6609685859129774;0.9981055350635649
30.00153;1.0874530049946503;-3.0012218613123897e-05;-2.7599241251719314e-05;-0.7184505950186351;-0.6607285750443564;1.0719124403540998;1.000915122665322;10.000327585306982;-0.6247682632116275;-0.645931180609383;-0.6459310175655586;9.860646522297937e-08;0.6603814757795502;0.6603852534743522;0.9980803066268221
30.002042;1.0873641663473783;-6.440150258651336e-05;-5.923086967035793e-05;-0.7172708190492836;-0.6596933687598467;1.0718712769388794;1.0009094254280895;10.000396079248366;-0.6247682632571587;-0.6459311826204331;-0.6459310154468758;9.784835289300739e-08;0.6593465936596903;0.6593461703869461;0.9980553181737649
30.002554;1.0872869424796414;-8.3984781397791e-05;-7.724799623402963e-05;-0.7162695308892227;-0.6588149039840776;1.0718382056252402;1.0009023544186806;10.000463765159887;-0.6247682630888324;-0.6459311845756678;-0.6459310132326226;9.701218746163961e-08;0.6584689458838688;0.6584643743937811;0.9980305877173437
30.003066;1.0872203765669597;-9.725221227805605e-05;-8.945701421281534e-05;-0.7154314819418968;-0.6580798130934632;1.0718142239722364;1.0008938935852945;10.000530117643972;-0.6247682627199695;-0.645931186473315;-0.6459310109296988;9.609420466002315e-08;0.6577355254712407;0.6577268950314449;0.9980061460225946
30.003578;1.087164489035057;-0.0001046195601769131;-9.623904729789046e-05;-0.7147421120385867;-0.6574747543938889;1.0717962989415561;1.0008840469910152;10.000594764929403;-0.6247682621625513;-0.645931188310348;-0.6459310085429986;9.508857283005573e-08;0.6571333296532463;0.6571207503058198;0.9979820353600876
30.00409;1.0871173023805143;-0.00010966807766909551;-0.00010088776383589959;-0.7141909912373885;-0.6569913776270658;1.0717853772547552;1.0008728363991812;10.00065756371;-0.6247682614262193;-0.645931190081853;-0.6459310060812747;9.398702486296607e-08;0.6566523614137414;0.6566359452744843;0.997958308573752
30.005114;1.087056825194582;-0.00011493543103569243;-0.00010573943162612454;-0.7134375134203361;-0.6563296614234547;1.0717654032808308;1.0008602905208244;10.000718600884962;-0.624768260517901;-0.645931191781184;-0.645931003559343;9.277791501423142e-08;0.6559926263460097;0.6559724697243224;0.9979350263805615
30.006138;1.0870230944209898;-0.00011863679238544497;-0.00010914816670521736;-0.7130931543491327;-0.6560279655887605;1.0717643293579184;1.0008464347259098;10.000778145436922;-0.6247682594430602;-0.6459311934005545;-0.6459310009955248;9.144441548571615e-08;0.6556941269755149;0.6556703011037287;0.9979122521682217
30.007162;1.0870141226074241;-0.0001204340554418958;-0.00011080276362879593;-0.7130895204083562;-0.6560246241701292;1.0717801194933192;1.000831287391666;10.00083660211626;-0.6247682582070392;-0.6459311949301624;-0.6459309984084883;8.996777148240291e-08;0.6556928613739723;0.6556654136318462;0.9978900475121755
30.008186;1.0870239132895403;-0.00012118986679546443;-0.00011149731555109375;-0.7133610649344505;-0.6562629628460571;1.0718087559572764;1.0008148622219306;10.000894463114527;-0.6247682568150844;-0.6459311963568248;-0.645930995815186;8.833410391990373e-08;0.6559348255486882;0.6559037817129606;0.9978684701932375
30.010234;1.0870925030899483;-0.00012315941150429658;-0.0001133022689489079;-0.7144704065889254;-0.6572363250042238;1.0718782436318728;1.0007971737838268;10.000952225516402;-0.6247682552717934;-0.6459311976662971;-0.6459309932305034;8.653751508262027e-08;0.6569090136910112;0.656874373789852;0.9978475747664896
30.012282;1.0871998947986221;-0.00012423888754680237;-0.00011428416264091025;-0.7161328926223773;-0.6586947058386085;1.0719746036586852;1.0007782411793111;10.001010294449074;-0.6247682535812925;-0.6459311988476504;-0.6459309906686412;8.457928083990715e-08;0.6583724152647645;0.6583341482708487;0.997827414118082
30.01433;1.0873291260537192;-0.00012519598818322048;-0.00011515097165647156;-0.718116534848913;-0.6604347662197717;1.0720858625934497;1.0007580873409723;10.001068929352344;-0.6247682517482708;-0.6459311998947368;-0.6459309881437368;8.246575110078639e-08;0.6601150139497554;0.660073058061269;0.9978080392667756
30.015399;1.0873952001085556;-0.0001271460683363859;-0.00011693743396248141;-0.7192070814902422;-0.661391461425061;1.0721550474765746;1.0007367387001165;10.00112828992554;-0.6247682497788325;-0.6459312008042734;-0.6459309856683615;8.020601028092415e-08;0.6610757898975262;0.6610300570933487;0.9977894978974361
30.015399;1.0873851491617814;-0.0001271495901244847;-0.0001169418518894444;-0.7192070799217578;-0.6613914606337602;1.072170187925439;1.0007142282125359;10.00118855611019;-0.6247682476802787;-0.6459312015720529;-0.6459309832525979;7.781043024936371e-08;0.661079720182493;0.6610301041958884;0.9977718327374577
30.0154;1.087375056853257;-0.00012715300405354498;-0.00011694614110717747;-0.7192070784087898;-0.6613914596695434;1.072185315646775;1.000690602806211;10.001249967464817;-0.62476824546117;-0.645931202190074;-0.6459309809050348;7.529069084744064e-08;0.6610847780179085;0.6610311656909242;0.9977550792374825
30.015401;1.087364952599478;-0.000127165564994271;-0.00011695879635751254;-0.7192088893038823;-0.661393125188183;1.072200457046074;1.0006659313580593;10.001312724190804;-0.6247682431322793;-0.6459312026467832;-0.6459309786331584;7.266007470038774e-08;0.6610899367710246;0.6610322168488942;0.9977392649795425
30.015403;1.0873548579784538;-0.00012717802021911992;-0.00011697129882391952;-0.7192107002893794;-0.6613947905555589;1.0722156273362353;1.0006403008988778;10.001376911006423;-0.6247682407064602;-0.6459312029285852;-0.6459309764427776;6.99332821498115e-08;0.6610961766309897;0.661034243598342;0.9977244138618353
30.015407;1.087345794100847;-0.0001271963596192925;-0.00011698904869188424;-0.7192149851059109;-0.6613981224280814;1.072230834672053;1.0006138027876619;10.001442563125822;-0.6247682381979374;-0.6459312030213624;-0.645930974339015;6.712760263760444e-08;0.6611044859941345;0.6610382465421846;0.9977105515285343
30.015415;1.08733579278808;-0.00012724560120526367;-0.00011703527291231419;-0.7192240456638929;-0.6614064541049542;1.0722460881664797;1.0005865239042875;10.001509803781442;-0.6247682356215095;-0.6459312029125003;-0.6459309723279698;6.42648439024587e-08;0.6611158558431603;0.6610452430673467;0.997697705999725
30.015431;1.0873268938935938;-0.00012732846548773425;-0.00011711226334834747;-0.7192410171086432;-0.6614214522419565;1.0722623936849176;1.0005585467571958;10.001578911518413;-0.624768232990114;-0.6459312025920008;-0.6459309704163173;6.137120376438229e-08;0.6611352732440008;0.6610602600894006;0.9976859035208251
30.015463;1.0873201352136224;-0.00012567560103375508;-0.00011559280590106306;-0.7192756319174595;-0.6614514585830802;1.0722797425181683;1.0005299530504168;10.00165023101014;-0.624768230313295;-0.6459312020521397;-0.6459309686093199;5.8476411586962164e-08;0.6611707185458231;0.6610913208791585;0.9976751651025813
30.015527;1.0873155571284703;-0.0001266657088801445;-0.00011650359513780188;-0.7193459986843512;-0.661513122461267;1.0722981106593081;1.0005008244954383;10.001723990422603;-0.6247682275987476;-0.6459312012862658;-0.6459309669086374;5.5613443163714987e-08;0.6612361677133757;0.6611524410894798;0.9976655091402918
30.015655;1.0873161859080063;-0.00012617883980843778;-0.00011605558689705682;-0.7194885533028171;-0.6616381272684653;1.0723204642913842;1.0004712393400637;10.001800195307165;-0.6247682248525037;-0.6459312002870856;-0.6459309653119699;5.2816326058937915e-08;0.6613655999409628;0.6612776369296127;0.997656959253958
30.015911;1.0873280463255088;-0.0001270678948828119;-0.00011687166991318493;-0.7197851978166013;-0.6618981301317981;1.0723507634589706;1.0004412724833942;10.001878644613184;-0.624768222075828;-0.6459311990466738;-0.6459309638156392;5.011499525551652e-08;0.661630003706278;0.6615379304373469;0.9976495470620412
30.016423;1.0873631577020118;-0.00012789383700560362;-0.00011762719717114789;-0.7204197320411073;-0.6624548124397591;1.0723969669644928;1.0004110012297043;10.001958938088514;-0.6247682192642628;-0.6459311975579701;-0.6459309624164844;4.7530035575956646e-08;0.6621913765862906;0.6620953449599265;0.9976433045239345
30.017447;1.087453541890528;-0.0001290331039936125;-0.00011866478794132678;-0.7218249573031286;-0.6636865193520203;1.0724800363936149;1.0003805071707312;10.002040484542137;-0.6247682164110382;-0.6459311958145426;-0.6459309611111413;4.507177930859664e-08;0.6634277239276932;0.663327900301483;0.9976382564588471
30.019495;1.087667238414577;-0.00013082033021543607;-0.00012028435540085233;-0.7250038774003991;-0.6664732814274544;1.0726499399631741;1.0003498703192724;10.002122668555087;-0.624768213509589;-0.6459311938089004;-0.6459309598957482;4.274486646820493e-08;0.6662180579732208;0.6661146121383626;0.997634422345505
30.021543;1.0879031911468031;-0.00013253621811740998;-0.0001218353013352629;-0.7284889354119239;-0.6695267236702047;1.0728336568260615;1.0003191622775964;10.002205062182691;-0.6247682105528618;-0.645931191532047;-0.645930958768149;4.0553855541958504e-08;0.6692763929095268;0.6691694916510145;0.9976318255629378
30.023591;1.0881463664698845;-0.00013373638340747528;-0.00012291097253837156;-0.7320763393345269;-0.6726685068356154;1.073023173898417;1.0002884456964436;10.002287429128126;-0.6247682075338029;-0.6459311889751277;-0.6459309577310954;3.8505722639867335e-08;0.6724217374574726;0.6723115458349223;0.997630501316588
30.025639;1.0883867118567179;-0.00013416571132161554;-0.00012327846746454897;-0.7356124924683587;-0.6757636243698323;1.073209481539852;1.0002577762483313;10.002369603820846;-0.6247682044484445;-0.6459311861308372;-0.6459309567929113;3.660894765059275e-08;0.6755220907880911;0.6754087799213847;0.9976304944256215
30.027687;1.0886151696031525;-0.00013516261109691082;-0.00012416854955033836;-0.7389968519441251;-0.6787254020761334;1.0733875786988414;1.0002271997762182;10.002451500512967;-0.6247682012972726;-0.6459311829930513;-0.645930955965078;3.487089668871745e-08;0.6784874415670801;0.6783712001734593;0.997631850567939
30.031783;1.0890317912604321;-0.00013615224663575574;-0.000125030117322407;-0.7450524729895176;-0.6840206104335722;1.0736954758339354;1.0001967491283075;10.002533211465055;-0.6247681980833083;-0.6459311795562234;-0.6459309552603015;3.329571141513215e-08;0.6837877693375213;0.6836688143751286;0.9976346091792312
30.035879;1.0893773741950927;-0.00013633346276444461;-0.00012515736721013413;-0.7501083885406348;-0.6884391221073008;1.0739541868311482;1.0001664471596035;10.002614981026232;-0.6247681948099794;-0.6459311758138544;-0.6459309546921699;3.188378693901789e-08;0.6882100487786781;0.6880886292350826;0.9976388034140942
30.039975;1.0896528664773597;-0.0001355225589481764;-0.00012438235702419683;-0.7541652353823416;-0.6919826033511658;1.074164720679119;1.000136312506071;10.002697117914662;-0.6247681914802389;-0.6459311717559686;-0.6459309542741901;3.0632191011974634e-08;0.6917572538195049;0.6916336496461687;0.9976444677638783
30.044071;1.0898652208925572;-0.00013724602242197513;-0.00012593990400125977;-0.75731904039989;-0.6947360434630546;1.0743310775661492;1.0001063606132499;10.00278001237034;-0.6247681880964108;-0.6459311673693823;-0.6459309540184487;2.95350872914791e-08;0.6945153607905495;0.6943898809992411;0.9976516389614667
30.048167;1.0900233712777725;-0.00013593028200312385;-0.000124715574372082;-0.7597058842948117;-0.6968194673731813;1.0744592482484132;1.0000766002799575;10.002864196332172;-0.6247681846606277;-0.6459311626411085;-0.645930953935748;2.858407216727985e-08;0.6966023516777476;0.6964753296229143;0.9976603429601916
30.052263;1.0901382837482654;-0.0001361083155510922;-0.00012486650402078502;-0.7614690710926431;-0.6983578638734429;1.0745582230818955;1.0000470338652296;10.002950349051144;-0.6247681811755268;-0.6459311575617576;-0.6459309540361805;2.7769074706985465e-08;0.698146216816624;0.6980180023208457;0.9976705858930751
30.056359;1.0902189314129382;-0.00013659970399962617;-0.00012530868844300123;-0.7627453579146835;-0.6994712400947927;1.0746330018047;1.0000176602517634;10.0030392186278;-0.6247681776459677;-0.6459311521274315;-0.6459309543288505;2.7080257407133044e-08;0.6992619567604942;0.699132908192158;0.9976823587752042
30.060455;1.0902733146942387;-0.00013497676358617818;-0.00012381499000529354;-0.7636437400920775;-0.7002546125005767;1.0746885885410373;0.9999884736350044;10.003131477726926;-0.6247681740810144;-0.6459311463395118;-0.6459309548215814;2.6510924687493753e-08;0.7000495816001348;0.6999200593884546;0.9976956435205864
30.068647;1.0903404570102766;-0.0001350004708464835;-0.00012382986070818173;-0.7647331019904453;-0.701204649079923;1.074753985480287;0.9999594600458763;10.003227630608444;-0.6247681704927763;-0.6459311402030072;-0.6459309555214923;2.6060263939716885e-08;0.7010021071911627;0.7008724691008021;0.9977104150788768
30.076839;1.0903593228008603;-0.00013545050099619105;-0.0001242410573129899;-0.7651381164669756;-0.7015579922223976;1.0747851987055692;0.9999305949400172;10.003328006227216;-0.6247681668935435;-0.6459311337257709;-0.6459309564358783;2.5733006766102762e-08;0.7013595506770682;0.7012301504594506;0.9977266458974654
30.085031;1.0903509152364215;-0.00013438742263044965;-0.000123267914697561;-0.7651497387160948;-0.7015679982843865;1.0747982435946797;0.9999018451688949;10.003432803006522;-0.624768163296159;-0.6459311269182916;-0.6459309575719132;2.5535961068892507e-08;0.7013729255922592;0.7012441168361544;0.9977443099257081
30.093223;1.0903272122303789;-0.00013564507452079965;-0.00012442433058072316;-0.764950853873624;-0.7013946470008627;1.074800142742115;0.9998731795289899;10.003542183579068;-0.6247681597173711;-0.6459311197920169;-0.6459309589354606;2.547572492757349e-08;0.701202238730668;0.7010743826314085;0.9977633812787835
30.101415;1.0902952163155823;-0.00013454427830771355;-0.00012341911621281698;-0.7646409516040137;-0.7011246395492754;1.074796923356623;0.9998445801979038;10.003656320139417;-0.6247681561798849;-0.6459311123580728;-0.6459309605300769;2.5558715691997638e-08;0.700936491949847;0.7008099653304968;0.9977838302978839
30.111415;1.0902549114950952;-0.00013504843619419903;-0.00012388639558754484;-0.7642036497055203;-0.7007429493237366;1.0747876123364786;0.9998160447944674;10.003775336577512;-0.6247681527100465;-0.6459311046279168;-0.6459309623551189;2.5789993608243704e-08;0.7005576842740969;0.7004328861285475;0.9978056193229485
30.121415;1.0902113206086868;-0.0001342623056390888;-0.0001231708282504053;-0.7637297501363911;-0.7003296018842607;1.0747762274413544;0.9997875835264779;10.003899230762041;-0.6247681493325796;-0.6459310966129752;-0.6459309644035426;2.6170386492228517e-08;0.7001478118785655;0.7000251664876325;0.9978287016073452
30.131415;1.0901664514146077;-0.00013455040796723607;-0.00012344038584244455;-0.7632460770109412;-0.699907912432285;1.074764775895867;0.9997592212570343;10.004027843336324;-0.6247681460669023;-0.6459310883227032;-0.6459309666634059;2.6695308453680085e-08;0.6997288711155554;0.6996088245431105;0.9978530221841053
30.141415;1.0901213373718475;-0.00013301418169413693;-0.00012203694501139403;-0.7627606248512026;-0.6994845654472369;1.0747522590810317;0.9997310011076821;10.004160908028467;-0.6247681429264351;-0.6459310797642049;-0.6459309691223171;2.7356041157323337e-08;0.6993078616810854;0.6991908762125819;0.9978785133907172
30.151415;1.0900760129019185;-0.00013329833188171543;-0.00012230281155002466;-0.7622751915447621;-0.6990612095711163;1.0747406713039291;0.9997029769790277;10.004298125511854;-0.6247681399200076;-0.6459310709439277;-0.6459309717698098;2.8141501704474858e-08;0.6988877830873701;0.6987743378137051;0.9979050910265269
30.161415;1.0900315180447187;-0.00013429018174273516;-0.00012321759887850328;-0.7617923064870021;-0.6986395203378799;1.0747279968974066;0.9996751992399332;10.004439146747993;-0.6247681370544036;-0.6459310618683484;-0.645930974596807;2.903924920544927e-08;0.6984686307875839;0.698359224197628;0.9979326597785095
30.171415;1.089985868885852;-0.00013277229165419696;-0.00012183079892170091;-0.7613087570944979;-0.6982178403058281;1.0747162125750263;0.9996477102692058;10.004583507294468;-0.6247681343359145;-0.6459310525434214;-0.6459309775931159;3.003566070533169e-08;0.6980503997104686;0.697945544149532;0.9979611193479643
30.181415;1.0899400877599006;-0.00013308438752990777;-0.0001221223073549465;-0.7608270436607064;-0.6977978180249732;1.074704292838845;0.9996205513377776;10.004730638422446;-0.6247681317702359;-0.6459310429768164;-0.6459309807447141;3.111655227521748e-08;0.6976320871410803;0.6975322973350166;0.9979903656328034
30.191415;1.0898951922545415;-0.00013409310792893207;-0.0001230526806860897;-0.760346059695028;-0.6973777957215763;1.0746912166812101;0.9995937716099718;10.004879945994228;-0.6247681293623765;-0.6459310331820645;-0.6459309840348217;3.226801333587563e-08;0.6972146873780627;0.6971204730525384;0.9980202967788728
30.201415;1.089849182657566;-0.00013259349347684426;-0.00012168259155608747;-0.7598644125542531;-0.6969577825785336;1.0746789666628542;0.9995674320859548;10.005030871746778;-0.6247681271174962;-0.6459310231792443;-0.6459309874468347;3.347590681226356e-08;0.6967981867991377;0.696710051722512;0.9980508224560022
30.211415;1.0898040737692716;-0.0001329200424490269;-0.00012198740749042049;-0.7593852976543494;-0.6965394271817261;1.0746665136571294;0.9995416009687066;10.005182926399309;-0.6247681250414345;-0.6459310129924476;-0.645930990963207;3.472567007377283e-08;0.6963825669026664;0.6963010108184976;0.9980818590331643
30.221415;1.0897588747585085;-0.00013144227835701296;-0.00012063729291753775;-0.7589080370135591;-0.6961227474578416;1.074653807844415;0.9995163461804312;10.005335707528685;-0.6247681231400815;-0.6459310026485332;-0.6459309945622883;3.600389357094059e-08;0.6959668113173268;0.6958923297856071;0.9981133152104407
30.231415;1.0897125971625254;-0.00013247395755905286;-0.00012158922395774883;-0.7584282850412931;-0.6957043920928501;1.0746397904368377;0.9994917351619014;10.005488876971912;-0.6247681214185409;-0.6459309921772058;-0.6459309982189897;3.729904344188752e-08;0.6955519098011351;0.6954849860103243;0.9981450917007832
30.241415;1.0896672205728999;-0.00013282829494170545;-0.00012191989220475926;-0.7579528867943924;-0.6952893701974255;1.074626404902123;0.9994678401803964;10.005642106099119;-0.6247681198804426;-0.6459309816084526;-0.6459310019083289;3.8599988240273705e-08;0.6951378562939922;0.6950789473921019;0.9981770949082612
30.251415;1.0896217172906058;-0.00013135895425268648;-0.00012057777557666742;-0.7574757088051488;-0.694872690668149;1.07461259521699;0.9994447385896679;10.005795024258273;-0.6247681185277546;-0.6459309709678526;-0.6459310056075827;3.9895207444378264e-08;0.6947236452584304;0.6946731727515232;0.9982092461403942
30.261415;1.0895760479587313;-0.0001324135251266633;-0.00012155113581167247;-0.7570003688203517;-0.6944576687901588;1.074598301166558;0.9994225077059629;10.005947166586791;-0.6247681173618239;-0.6459309602751151;-0.6459310092976146;4.117352560944009e-08;0.6943102697032522;0.6942686172844326;0.9982414824676998
30.271415;1.0895291640846725;-0.0001309727412954541;-0.00012023559213048008;-0.7565261849146374;-0.6940443226559265;1.0745834540107786;0.9994012208149532;10.00609795123158;-0.6247681163843354;-0.6459309495468989;-0.6459310129650758;4.2423542212325355e-08;0.6938977202460148;0.6938652352768299;0.9982737567961983
30.281415;1.0894830461473766;-0.00013134794498623992;-0.00012058611299856839;-0.756052712909109;-0.693630967643846;1.0745679776244679;0.9993809447469785;10.006246736370283;-0.62476811559675;-0.6459309387990249;-0.6459310166031045;4.3631509026045835e-08;0.6934849872728307;0.6934619822989271;0.9983060382942085
30.291415;1.0894366831428148;-0.00013060263864034282;-0.0001199088401261574;-0.7555792814062616;-0.6932176214904013;1.0745517990145892;0.9993617402188764;10.00639290138023;-0.6247681149992851;-0.6459309280464198;-0.6459310202091999;4.478093423987842e-08;0.6930730652476814;0.6930598172975071;0.9983383105461441
30.301415;1.0893910538266365;-0.00013098932943788133;-0.00012027024590068421;-0.7551083730892385;-0.692805933209613;1.0745358548242907;0.999343665875548;10.006535923873125;-0.6247681145911356;-0.6459309173041091;-0.6459310237820826;4.585469791598776e-08;0.6926619529864517;0.6926586986511031;0.9983705669935629
30.311415;1.089344163767966;-0.00013207484831129887;-0.00012127321868987032;-0.7546368022235722;-0.6923942448568151;1.0745180881081926;0.9993267806205854;10.006675486110364;-0.6247681143707494;-0.6459309065887362;-0.6459310273188172;4.683686560256735e-08;0.6922516510426492;0.6922585782324062;0.9984028006681881
30.321415;1.0892969969293917;-0.0001306637216295144;-0.00011998572641083488;-0.7541670809632658;-0.6919842322012264;1.0744994455092711;0.9993111463357844;10.00681150619497;-0.6247681143348952;-0.6459308959177772;-0.6459310308140959;4.771306095000484e-08;0.6918421629706426;0.6918594019811899;0.9984349923670163
30.331415;1.089249550962264;-0.0001310719061107857;-0.00012036779395688322;-0.7536973769612908;-0.6915742106814967;1.0744798781123515;0.9992968343025268;10.00694402604784;-0.624768114477544;-0.6459308853088905;-0.6459310342620513;4.8470207950023564e-08;0.6914324985560724;0.6914601142265322;0.9984671144628043
30.341415;1.089201836392765;-0.00013035779022246605;-0.00011972035387709603;-0.753227713191242;-0.6911641979919702;1.0744593443354262;0.9992839257724649;10.007073097113139;-0.6247681147879363;-0.6459308747806183;-0.6459310376563862;4.909620841298168e-08;0.6910236737159736;0.6910616600570394;0.998499150476548
30.351415;1.0891548773581492;-0.0001307774278980813;-0.00012011343598381483;-0.7527605701234518;-0.6907558432061793;1.0744388155944673;0.9992725066081942;10.007198760655392;-0.6247681152488073;-0.6459308643514884;-0.6459310409885552;4.958031160670043e-08;0.6906147094179687;0.6906629860791301;0.99853110655138
30.361415;1.0891067401363574;-0.0001293969476068938;-0.0001188550632302737;-0.7522945886496994;-0.6903491639927398;1.074416277242865;0.9992626650948788;10.00732105060267;-0.624768115837483;-0.6459308540392706;-0.6459310442482941;4.991388683646371e-08;0.6902076311646027;0.6902660402370474;0.9985630059298094
30.371415;1.089059500317477;-0.0001305219067567718;-0.00011989601286254164;-0.7518293177590616;-0.6899424758305938;1.0743937193071444;0.9992544868520997;10.007439963221918;-0.624768116528748;-0.6459308438632388;-0.6459310474260954;5.00911124995294e-08;0.6898004652716201;0.689868771622518;0.9985948778201071
30.381415;1.0890112110597152;-0.0001291468197536444;-0.00011864311003856257;-0.7513633894271654;-0.6895357966901812;1.0743691304371827;0.9992480429130022;10.007555460023898;-0.6247681172971536;-0.6459308338462609;-0.6459310505149883;5.0109784302193656e-08;0.6893942333112808;0.6894721335045715;0.9986267468417548
30.391415;1.0889639330194847;-0.00013028592681546455;-0.00011969769536598021;-0.7508999869229296;-0.6891307752379134;1.0743445036814994;0.9992433814785573;10.007667547119768;-0.6247681181185433;-0.6459308240139284;-0.6459310535115586;4.997101815990386e-08;0.6889889516743236;0.6890760891981192;0.9986586270271732
30.401415;1.0889166966624995;-0.0001289223522710705;-0.00011845575952845192;-0.7504366164181623;-0.6887257627761497;1.0743178419011388;0.9992405294062389;10.007776325829543;-0.6247681189723322;-0.6459308143928691;-0.6459310564165291;4.9678053487309394e-08;0.6885846369931761;0.6886806164651845;0.9986905256879087
30.411415;1.0888685530836881;-0.00013007913645141162;-0.00011952732024694812;-0.749974393307681;-0.6883224079953456;1.0742911528739512;0.9992394993763785;10.007881930996698;-0.6247681198440967;-0.6459308050103877;-0.645931059234545;4.923603774142142e-08;0.6881803105123061;0.6882847068635135;0.9987224487046645
30.421415;1.0888215312471505;-0.00012874026127607547;-0.00011830854939438398;-0.7495147066933259;-0.6879207288319342;1.0742624406322832;0.999240293626686;10.007984471885091;-0.6247681207254706;-0.645930795893171;-0.6459310619732607;4.865147018588774e-08;0.6877769975515737;0.6878893598912567;0.9987543987673897
30.431415;1.0887746714311266;-0.00012989800365481065;-0.00011938149659678042;-0.7490532238562415;-0.6875173740752644;1.0742337049714796;0.9992429012462186;10.00808404997445;-0.6247681216108791;-0.645930787063274;-0.6459310646413079;4.7930210678832275e-08;0.6873747253755547;0.6874945774964408;0.9987863786821094
30.441415;1.088727977648017;-0.00012857418626327656;-0.0001181770064192905;-0.7485954044646369;-0.6871173615747327;1.0742039496062392;0.9992472956157369;10.008180746438248;-0.6247681224947;-0.6459307785348625;-0.6459310672459688;4.707643290001798e-08;0.6869735225068522;0.6871003657305164;0.998818402223259
30.451415;1.0886814655841193;-0.0001290690204970118;-0.00011864203946973626;-0.7481376010540559;-0.6867173402562461;1.0741721910609587;0.9992534336695855;10.008274559734442;-0.6247681233720739;-0.6459307703140785;-0.6459310697933909;4.609331457338017e-08;0.6865734179816536;0.6867067399487042;0.9988504921306663
30.461415;1.0886351605011773;-0.00012843735751669658;-0.00011807328856415431;-0.7476798364077846;-0.6863173276996064;1.0741404633862504;0.9992612565189205;10.008365364502348;-0.6247681242402459;-0.6459307623995576;-0.6459310722897786;4.498296096628485e-08;0.6861734383779078;0.6863127239959281;0.9988826646754183
30.471415;1.088589080327063;-0.00012894717032351676;-0.00011855254717284744;-0.7472238998516575;-0.6859189731150168;1.074107816270474;0.9992706958878432;10.00845289799729;-0.6247681250961507;-0.6459307547818718;-0.6459310747401682;4.374476096409338e-08;0.6857746024868925;0.685919345633324;0.9989149205353257
30.481415;1.0885432661231522;-0.0001283298089218242;-0.00011799730528613572;-0.7467680019521131;-0.6855206273127857;1.0740743106796788;0.999281682808696;10.008536809205829;-0.6247681259335837;-0.6459307474444205;-0.6459310771468011;4.2374594014109203e-08;0.6853769177846675;0.6855266359262396;0.9989472435693838
30.491415;1.0884987362339595;-0.00012703561549521372;-0.00011682076455718131;-0.7463146266856034;-0.6851239483372005;1.0740400182778342;0.9992941479059793;10.008616783549058;-0.6247681267445956;-0.6459307403671621;-0.645931079509063;4.0866211896025195e-08;0.6849803817899203;0.6851346293483835;0.9989796023577389
30.501415;1.0884535228811614;-0.0001282480803704235;-0.00011794561929838111;-0.7458605852540029;-0.6847272605293223;1.0740050212555343;0.9993080126151901;10.00869260484709;-0.6247681275236007;-0.6459307335299419;-0.6459310818241532;3.921348957800473e-08;0.6845849845674261;0.6847433597599312;0.9990119570617542
30.511415;1.0884086275255735;-0.0001269725323108066;-0.00011678650547898795;-0.7454083907606159;-0.6843322483794949;1.0739694046659178;0.9993231817747992;10.008764087171176;-0.6247681282706787;-0.6459307269136151;-0.6459310840889829;3.741191099367595e-08;0.6841907105596974;0.6843528577772093;0.999044264398186
30.521415;1.0883650683086878;-0.0001281957766079958;-0.00011792141327522367;-0.7449568994631093;-0.6839372274167087;1.0739332413756995;0.9993395434355072;10.008831017321912;-0.6247681289923666;-0.6459307204989343;-0.6459310863021144;3.545882343077e-08;0.6837965403925258;0.6839621526235238;0.9990764774987304
30.531415;1.088320840825301;-0.00012693542930565914;-0.00011677631142178969;-0.7445065705900612;-0.6835438821007147;1.0738965854289197;0.9993569732011989;10.008893182331933;-0.6247681296995895;-0.6459307142640452;-0.6459310884640709;3.335303076181923e-08;0.6834034524849081;0.6835722715906498;0.9991085506727944
30.541415;1.0882779569200318;-0.00012817302962832034;-0.00011792451303890498;-0.7440569440456746;-0.6831505279778013;1.0738604837697405;0.9993753431524751;10.008950395921456;-0.6247681304038653;-0.6459307081853761;-0.6459310905776668;3.109459406305278e-08;0.6830124272878356;0.6831842370027781;0.9991404476690081
30.551415;1.0882354042916025;-0.0001276072174291265;-0.00011741690881887045;-0.7436091667536258;-0.6827588493820559;1.0738229888896067;0.9993945339746276;10.009002514538196;-0.6247681311134793;-0.6459307022419324;-0.6459310926476756;2.868487863047586e-08;0.6826214518002719;0.6827960681477125;0.9991721428544839
30.561415;1.0881921634826404;-0.00012636484322018968;-0.0001162880954440837;-0.7431607280284729;-0.6823671709830014;1.0737851583039577;0.9994144417310856;10.009049487444887;-0.6247681318312682;-0.6459306964165455;-0.6459310946783278;2.6125800468363186e-08;0.6822315175136547;0.6824087861866763;0.9992036144713469
30.571415;1.0881502239580407;-0.00012762871351941287;-0.00011746029071230886;-0.7427148054748031;-0.6819771504357934;1.0737470472774804;0.9994349780655967;10.00909135305304;-0.6247681325553481;-0.6459306906938692;-0.6459310966712724;2.3417898989925862e-08;0.6818416154658827;0.6820214156209453;0.9992348398567216
30.581415;1.0881085478029562;-0.00012639823719529743;-0.00011634198033297957;-0.742268913345219;-0.6815871388640565;1.0737097015535277;0.9994560716610493;10.009128148170916;-0.6247681332819125;-0.6459306850594572;-0.6459310986260729;2.0558620039104874e-08;0.6814537359017082;0.6816359810769109;0.9992658001503706
30.591415;1.088067121383555;-0.00012586166259510658;-0.00011586061988527394;-0.7418248640081503;-0.6811987939152311;1.0736711568323982;0.9994776734117395;10.009159841304344;-0.6247681340074172;-0.6459306795000173;-0.6459311005423196;1.7542334837052897e-08;0.6810658717937591;0.6812504994345079;0.9992964880709279
30.601415;1.0880259212995693;-0.00012647115144302106;-0.00011643145441089468;-0.7413826408437135;-0.6808121070413579;1.073633447048763;0.9994997588358964;10.009186301974834;-0.6247681347275739;-0.645930674003329;-0.6459311024207772;1.4361989648526878e-08;0.6806800234413677;0.6808669728269404;0.9993269106936166
30.611415;1.0879849502656869;-0.00012594927421913564;-0.00011596312498205718;-0.7409404548465355;-0.6804254289077978;1.0735946119836566;0.9995223206519508;10.00920727186559;-0.624768135433999;-0.6459306685588337;-0.6459311042621377;1.1011033623549216e-08;0.6802942018217135;0.6804833919123837;0.9993570876529997
30.621415;1.0879441914604615;-0.00012724464891650524;-0.00011716339883380836;-0.7404982834855722;-0.680038742103464;1.0735566986717437;0.9995453532430361;10.009222389464705;-0.6247681361131883;-0.6459306631596006;-0.645931106065399;7.48494569230239e-09;0.679909425339332;0.6801007475876709;0.9993870453447748
30.631415;1.0879046234822398;-0.00012605402693098607;-0.00011608028442941916;-0.740058636790864;-0.6796537308812015;1.0735177598115608;0.9995688366148512;10.009231292669204;-0.6247681367487782;-0.6459306578039717;-0.6459311078278315;3.782521212722635e-09;0.6795257105684995;0.6797190408630348;0.999416810070943
30.641415;1.0878642383134505;-0.00012555884712215826;-0.00011563563336427096;-0.7396201523087683;-0.6792703862699275;1.0734798524272657;0.9995927264553248;10.00923373438899;-0.6247681373237068;-0.6459306524957327;-0.6459311095460557;-9.40822134101276e-11;0.6791430683777686;0.679338283884143;0.999446403468878
30.651415;1.0878240054784798;-0.00012620188781822404;-0.00011623604084642076;-0.7391816788434703;-0.6788870331044533;1.0734420322821259;0.9996169549753805;10.009229583558183;-0.6247681378209922;-0.6459306472423413;-0.6459311112164069;-4.141250079304224e-09;0.6787615089121426;0.6789584923133254;0.9994758385544565
30.661415;1.087784914812043;-0.00012571796828736887;-0.00011580101103412507;-0.7387457354157586;-0.6785053552896673;1.073404341377663;0.9996414403620514;10.00921867707105;-0.6247681382231056;-0.6459306420516614;-0.6459311128340073;-8.356063752677867e-09;0.6783810452695931;0.6785796786639681;0.9995051171587839
30.671415;1.0877449414927547;-0.00012523989686645168;-0.00011537113733740122;-0.7383091369632289;-0.6781236775443508;1.073365801731344;0.9996660945902593;10.009200697808154;-0.6247681385102049;-0.6459306369302584;-0.6459311143922952;-1.2736562438908802e-08;0.6780006918778263;0.678200854917102;0.9995342317703778
30.681415;1.0877060631084785;-0.00012590705999882888;-0.00011599275623859246;-0.7378750416738674;-0.6777436578934464;1.0733284220724921;0.9996908239876182;10.009175204369935;-0.6247681386600414;-0.6459306318840613;-0.6459311158833132;-1.7279350379347766e-08;0.6776224632516195;0.677824039137668;0.999563173017088
30.691415;1.0876662744671741;-0.00012544357716074613;-0.00011557571402506262;-0.7374403049284433;-0.6773636469187699;1.0732912052230916;0.9997155301134703;10.009141714113955;-0.6247681386519881;-0.6459306269189408;-0.6459311172978761;-2.1976116826254572e-08;0.677245375532038;0.6774482569035369;0.999591936857289
30.701415;1.0876275525616175;-0.00012498850740250982;-0.00011516603065689864;-0.7370080832831983;-0.6769853026384882;1.0732541524957595;0.9997401158726749;10.00909974447122;-0.6247681384727741;-0.6459306220410957;-0.6459311186263863;-2.681217461881126e-08;0.6768684467356367;0.677072537010361;0.9996205234948501
30.711415;1.0875888687675044;-0.0001238591702666507;-0.00011413674788167896;-0.7365758810582155;-0.6766069585010215;1.0732172684976515;0.9997644888307223;10.009048831032635;-0.6247681381176021;-0.6459306172583932;-0.645931119859653;-3.17671522716101e-08;0.6764926937164536;0.6766979057670125;0.99964893022639
30.721415;1.0875502038272757;-0.000125232905315754;-0.00011540658403979218;-0.7361455099203268;-0.6762302722241146;1.0731805619902448;0.999788558754684;10.00898854114612;-0.6247681375844528;-0.6459306125819463;-0.6459311209879244;-3.681548166079828e-08;0.6761191301647207;0.6763253837713288;0.999677145184203
30.731415;1.0875115175546697;-0.00012480403068892236;-0.00011502041416241348;-0.7357169852260902;-0.6758552613027409;1.0731440438804976;0.9998122358877644;10.008918498531663;-0.6247681368684789;-0.6459306080261863;-0.6459311220006534;-4.1927516976734584e-08;0.675745769054226;0.6759529866538768;0.9997051481624551
30.741415;1.0874727662596886;-0.00012370194270895909;-0.00011401566286926372;-0.7352884797111601;-0.6754802504755918;1.0731087272234674;0.9998354326396176;10.00883842110206;-0.6247681359620249;-0.6459306036070537;-0.6459311228905902;-4.7072880778156386e-08;0.6753736260402016;0.6755817269997625;0.9997329164533051
30.751415;1.0874339203014356;-0.00012327794212168197;-0.00011363372087620236;-0.7348600001790252;-0.6751052395151336;1.073072629128963;0.999858068752627;10.008748123348454;-0.6247681348578804;-0.6459305993398466;-0.6459311236585458;-5.222450856657349e-08;0.6750027184852124;0.6752116150778289;0.9997604283115465
30.761415;1.0873949340862192;-0.00012468917902432172;-0.00011493773756607268;-0.7344351619755928;-0.6747335531157377;1.0730367733140183;0.9998800802526299;10.008647501333506;-0.624768133552326;-0.6459305952369369;-0.6459311243117024;-5.736165010401305e-08;0.6746330627012469;0.6748426596191315;0.999787665923757
30.771415;1.0873567708569385;-0.00012427560695301787;-0.00011456513106356168;-0.7340092158577599;-0.6743602086960663;1.0730021885215186;0.9999014264373866;10.008536551067237;-0.6247681320449162;-0.6459305913057998;-0.6459311248566397;-6.24704438907346e-08;0.6742646734361689;0.6744748687975968;0.999814618891731
30.781415;1.0873173955599407;-0.00012321252656482005;-0.00011359579231314017;-0.7335862420761455;-0.6739901975865911;1.0729668999051862;0.9999220886604637;10.008415378936483;-0.6247681303349203;-0.6459305875510815;-0.6459311252955234;-6.754198996474644e-08;0.6738975630426295;0.6741082477401651;0.9998412870668895
30.791415;1.087277793702513;-0.00012282595960037514;-0.00011324789243570245;-0.7331632939106996;-0.6736201862724281;1.0729319223071963;0.999942064688947;10.008284153223473;-0.6247681284212815;-0.6459305839799879;-0.645931125628136;-7.257047046160539e-08;0.6735307386138465;0.6737417909191811;0.9998676895474362
30.801415;1.087238939700861;-0.00012425207268973543;-0.00011456529612547165;-0.7327410317747487;-0.6732501661816248;1.0728982636762718;0.999961363818411;10.008143037094664;-0.624768126307847;-0.6459305806034811;-0.6459311258554967;-7.755221609112348e-08;0.673166197333547;0.6733774766718783;0.9998938750538103
30.811415;1.0871988233423093;-0.00012387917889190747;-0.00011422979208266388;-0.7323199415406443;-0.6728818212772353;1.072863933403187;0.9999800031790527;10.007992191254935;-0.624768124005188;-0.6459305774331247;-0.6459311259822966;-8.248466390780872e-08;0.6728029236112635;0.6730142706314087;0.9999199168931332
30.821415;1.0871594456488978;-0.00012284194830348126;-0.00011328362749003605;-0.7319013563641595;-0.6725151429896604;1.072830944713862;0.9999980055553861;10.007831821568406;-0.624768121527126;-0.645930574480508;-0.6459311260174488;-8.736573567225226e-08;0.6724408929158393;0.6726521317140783;0.9999458944035784
30.831415;1.0871198417662977;-0.0001224797123038306;-0.00011295753424110366;-0.7314827958504387;-0.6721484644587314;1.0727983071501004;1.0000153966690433;10.00766218224921;-0.624768118889425;-0.6459305717583667;-0.6459311259730534;-9.219446941330413e-08;0.6720790773071793;0.6722900130459574;0.9999718767060427
30.841415;1.0870790454634063;-0.00012394608802702113;-0.00011431172490367816;-0.7310653891581346;-0.6717834437839701;1.0727650199844563;1.0000322012341916;10.007483553499187;-0.6247681161108902;-0.6459305692797253;-0.6459311258625463;-9.697233522698833e-08;0.6717194467754615;0.6719298625441341;0.9999979159015785
30.851415;1.0870391008837665;-0.00012359742256002351;-0.0001139978405844631;-0.730648685206298;-0.6714184316123298;1.0727330779435036;1.0000484414765078;10.00729623427494;-0.6247681132124286;-0.6459305670568529;-0.6459311256976549;-1.0170384640626113e-07;0.6713599686674677;0.6715696286204023;1.000024046430796
30.861415;1.0869990495706765;-0.000122589207341125;-0.00011307769629208981;-0.7302338127035524;-0.6710550860420553;1.0727014806812818;1.00006413693573;10.007100537137745;-0.6247681102151189;-0.645930565100959;-0.6459311254850961;-1.0639593816223333e-07;0.6710026069258499;0.671211267077128;1.0000502839768872
30.871415;1.086958954154509;-0.00012225449696558855;-0.00011277629172633449;-0.7298189646628358;-0.6706917402173801;1.0726702312203897;1.0000793039177025;10.006896769979898;-0.6247681071385484;-0.6459305634218532;-0.6459311252262707;-1.1105731068376073e-07;0.6706453215798756;0.6708527441177061;1.0000766246463364
30.881415;1.0869188633000733;-0.00012193127392721593;-0.00011248527037564329;-0.72940595124211;-0.6703300608806553;1.072639327205107;1.000093958278992;10.006685210090218;-0.624768103998872;-0.6459305620283532;-0.645931124920467;-1.1569797864379746e-07;0.6702900701406606;0.6704960333490267;1.0001030497621535
30.891415;1.0868798279323535;-0.00012161617720672696;-0.00011220143533339868;-0.7289954422569354;-0.6699700480242976;1.0726087574186776;1.0001081186429004;10.006466114029442;-0.6247681008079847;-0.6459305609287191;-0.6459311245678486;-1.2032787930703285e-07;0.6699348104408577;0.6701391086004503;1.0001295336267655
30.901415;1.0868398981435652;-0.0001231199619567409;-0.00011358917674246573;-0.7285842744755939;-0.669610026379283;1.0725785007071105;1.0001218035464345;10.006239770234055;-0.6247680975742573;-0.6459305601293577;-0.645931124170272;-1.2495535023017143e-07;0.6695815010324041;0.6697839408894679;1.0001560469188926
30.911415;1.0868001220983594;-0.00012282173666696903;-0.00011332063518046415;-0.7281749503559554;-0.669251679823187;1.0725485227894072;1.0001350257404713;10.006006532647682;-0.6247680943032116;-0.6459305596334811;-0.6459311237316138;-1.2958808973932248e-07;0.6692280974649498;0.6694285024457448;1.0001825543198593
30.921415;1.086761536708663;-0.00012186273993452226;-0.00011244449828267948;-0.7277681259146423;-0.6688949998398526;1.0725187795197768;1.0001477905233107;10.005766782121183;-0.6247680909978007;-0.6459305594419716;-0.6459311232583974;-1.3423621784130479e-07;0.6688755500401359;0.669073770490553;1.0002090128346623
30.931415;1.0867221882211722;-0.00012157841754266159;-0.00011218837270903787;-0.7273606562738053;-0.6685383195811628;1.0724892303147326;1.0001600993741067;10.005520820764689;-0.6247680876588434;-0.6459305595560727;-0.6459311227593292;-1.3891320329100642e-07;0.668524805504058;0.668720728090799;1.0002353724083828
30.941415;1.0866841049196203;-0.00012129284955569621;-0.00011193082621517978;-0.7269538755031573;-0.6681816391594174;1.0724608512339806;1.0001719551741446;10.005268838214004;-0.6247680842852652;-0.645930559979089;-0.6459311222434951;-1.4363366019356575e-07;0.6681738068079397;0.6683673645680188;1.0002615744700754
30.951415;1.0866453199966928;-0.00012102205972568313;-0.00011168678966109215;-0.7265482600893709;-0.6678266252287332;1.0724316355660728;1.0001833636258108;10.005011045672774;-0.624768080873908;-0.6459305607134613;-0.645931121719294;-1.4841066433958868e-07;0.6678234918703443;0.6680146742596536;1.0002875501582096
30.961415;1.086607860904575;-0.00012075936788304559;-0.00011144991382693423;-0.7261451458744127;-0.66747327780506;1.072402585480247;1.0001943334818675;10.004747815024716;-0.6247680774199846;-0.6459305617568596;-0.6459311211945924;-1.532529489987907e-07;0.667474798132467;0.6676636564222068;1.0003132216691515
