time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.970376;1.0865747451183958;-0.00012075626880716736;-0.00011145106663164383;-0.7257972999234865;-0.6671682629577071;1.0723767091453678;1.000204883164201;10.00447968651736;-0.6247680739187448;-0.6459305631038954;-0.6459311206760364;-1.581630544528061e-07;0.6671736706768185;0.6673603190448202;1.000338508573797
30.970376;1.0865660032087239;-0.00012075853801557756;-0.00011145451897878823;-0.7257972999601195;-0.6671682608451996;1.0723680249037817;1.0002150479768541;10.004207307099971;-0.6247680703659731;-0.6459305647489785;-0.6459311201678427;-1.6313858031049904e-07;0.6671770675860378;0.6673616792627227;1.0003633364260338
30.970376;1.0865576427920278;-0.00012076095341440403;-0.00011145792234590907;-0.7257972999370895;-0.6671682586659147;1.0723595630976694;1.000224875487103;10.003931374140793;-0.6247680667566855;-0.6459305666847486;-0.6459311196723128;-1.681748116769559e-07;0.6671799603030653;0.6673627581564696;1.0003876377590692
30.970376;1.086549692900482;-0.00012076350940575692;-0.00011146127398965529;-0.7257972998463618;-0.6671682564498995;1.0723513631515498;1.0002344111441381;10.00365261889261;-0.6247680630852326;-0.6459305689004259;-0.6459311191913684;-1.732665360761673e-07;0.667182331452697;0.6673635762415606;1.0004113448960976
30.970377;1.086542180883203;-0.00012076619703925275;-0.00011146457198037764;-0.7257972996799844;-0.6671682542225527;1.0723434679319002;1.0002436905994603;10.003371822224947;-0.6247680593467551;-0.6459305713824838;-0.645931118726659;-1.7840851688610947e-07;0.6671841773551827;0.6673641522505904;1.0004343861594172
30.970378;1.086535127788207;-0.00012076900510433202;-0.00011146781546430416;-0.725797299431042;-0.6671682520005627;1.0723359159766417;1.000252744009689;10.003089800219763;-0.6247680555369727;-0.6459305741157085;-0.6459311182783042;-1.8359379057250436e-07;0.667185515578181;0.6673645036969373;1.0004566892107336
30.97038;1.0865285524609334;-0.0001207719224673226;-0.00011147100589453484;-0.7257972990971439;-0.6671682497919451;1.0723287374318937;1.0002615973346525;10.00280732431218;-0.6247680516502233;-0.6459305770842604;-0.6459311178447046;-1.8881152339551243e-07;0.6671853842079709;0.6673636470918419;1.0004781839910066
30.970384;1.0865224771034607;-0.00012077493960973783;-0.00011147414546582374;-0.7257972986840272;-0.6671682475993266;1.0723219570818263;1.0002702687955562;10.00252503603782;-0.6247680476788525;-0.6459305802719357;-0.6459311174235852;-1.9404767206444038e-07;0.6671858285661894;0.6673635981400644;1.0004988014757996
30.970392;1.086516924914019;-0.00012077804755466247;-0.0001114772342160569;-0.725797298206695;-0.6671682454229646;1.072315594713819;1.0002787727831188;10.002243434725603;-0.6247680436158516;-0.645930583662865;-0.6459311170125166;-1.9928735953482468e-07;0.6671858910369713;0.667363372483568;1.000518473905273
30.970408;1.0865119104719454;-0.00012078123674212374;-0.00011148026900146102;-0.7257972976869065;-0.6671682432624774;1.0723096620691912;1.000287123222164;10.001962927015482;-0.6247680394575622;-0.64593058724415;-0.6459311166093503;-2.0451547264648757e-07;0.6671856093128956;0.6673629859506826;1.0005371419741727
30.97044;1.0865074285882854;-0.00012077515932417321;-0.0001114746580562612;-0.7257954840444821;-0.6671665744726932;1.072304168928725;1.0002953256582343;10.001683892446188;-0.6247680352034068;-0.6459305910069231;-0.6459311162127365;-2.0971562911488004e-07;0.6671830135347371;0.6673604548865033;1.0005547649484374
30.970504;1.086502449176349;-0.00012077246933402358;-0.00011147212951623344;-0.7257930032533968;-0.6671649056960042;1.0722991327073794;1.0003033702407393;10.001406736596035;-0.6247680308545341;-0.6459305949435704;-0.6459311158218578;-2.1486957138982465e-07;0.6671801262465881;0.6673577975598349;1.0005713222823986
30.970632;1.086498920775609;-0.00012074782935254144;-0.00011144917714657017;-0.7257875634469972;-0.6671599036425433;1.0722945781443034;1.0003112344700336;10.001131911669303;-0.6247680264129924;-0.6459305990440061;-0.6459311154358894;-2.1995746804743884e-07;0.6671749710052219;0.6673530362291835;1.0005868042972328
30.970888;1.0864947753555163;-0.0001207078753655413;-0.00011141209143627672;-0.7257778303463225;-0.6671515683123844;1.0722895285462628;1.0003188901854514;10.000859951121138;-0.6247680218807236;-0.6459306032935385;-0.645931115054089;-2.249599056298559e-07;0.6671645794845061;0.6673431982342601;1.0006012046840642
30.9714;1.0864909314094757;-0.00012062124994224452;-0.00011133193152254097;-0.7257590318377062;-0.6671348997772237;1.072284996936597;1.0003263108655103;10.000591506199218;-0.6247680172595416;-0.6459306076726464;-0.6459311146767627;-2.2986071387724385e-07;0.6671459893273359;0.6673253140250833;1.000614521221726
30.972424;1.0864853002158343;-0.00012225164922088395;-0.00011283012514965902;-0.7257189458518748;-0.6670998895897706;1.0722809867270378;1.0003334727908986;10.000327266455447;-0.6247680125527625;-0.6459306121593796;-0.6459311143059484;-2.3464754120243796e-07;0.6671112365276877;0.6672914131329296;1.000626755554904
30.974472;1.0864777873873324;-0.0001212404630735673;-0.0001119001163599283;-0.7256448965262805;-0.6670348885109005;1.0722744988528614;1.0003403481003308;10.000067836312521;-0.6247680077657867;-0.6459306167335783;-0.6459311139449225;-2.393111966772191e-07;0.6670423489015743;0.6672235234359362;1.0006379045659841
30.978568;1.0864653150710182;-0.00012169500057567944;-0.00011231775029957013;-0.7254967940992769;-0.6669048797322054;1.0722655352992514;1.000346902272531;9.999813710319986;-0.624768002905804;-0.6459306213790279;-0.6459311135970421;-2.438452569325942e-07;0.6669113458631184;0.6670936759574989;1.0006479520642397
30.98676;1.0864428117877265;-0.0001208722754589906;-0.00011156207250329325;-0.7252169238902713;-0.6666598725975804;1.0722501018724993;1.0003531007985125;9.999565302212835;-0.6247679979830257;-0.6459306260823093;-0.6459311132642868;-2.4824360990458716e-07;0.6666642434449324;0.6668479096916974;1.0006568735896761
30.99676;1.0864172337563245;-0.0001209924509454198;-0.00011167322173070354;-0.7248933527984243;-0.6663765241861203;1.0722332105843888;1.0003589154435892;9.999322967938799;-0.6247679930116583;-0.645930630831395;-0.6459311129461974;-2.524977420329503e-07;0.6663790573598467;0.666564270866016;1.0006646451721666
31.00676;1.0863935647573322;-0.0001218574878608151;-0.00011246866882962373;-0.7245874470547916;-0.6661081755122668;1.0722178775425104;1.0003643225249823;9.999087022486524;-0.6247679880089342;-0.6459306356159656;-0.6459311126395788;-2.5659763195460993e-07;0.6661088028291353;0.6662958060088906;1.0006712448247408
31.01676;1.0863697867559645;-0.00012096638847157336;-0.00011164945427890253;-0.7242924396302104;-0.6658498353249815;1.0722041217972986;1.0003692965466544;9.998857777675898;-0.6247679829941927;-0.6459306404283953;-0.6459311123387919;-2.605350313675646e-07;0.6658474954409747;0.6660365522998359;1.0006766575958137
31.02676;1.0863469027927606;-0.00012124812824011167;-0.00011190806707531462;-0.7240035348554278;-0.6655964866698316;1.0721909635673832;1.0003738094767194;9.998635613498973;-0.6247679779891235;-0.6459306452641409;-0.64593111203688;-2.6430726068157e-07;0.6655921521201099;0.665783532907368;1.0006808850207518
31.03676;1.0863239563479279;-0.0001204115825569175;-0.00011113833353457461;-0.7237200915894426;-0.6653481464861659;1.072178411635494;1.0003778372684393;9.99842101366685;-0.6247679730175603;-0.6459306501210992;-0.6459311117265728;-2.679192044226673e-07;0.6653417909967524;0.6655357619950871;1.0006839460353925
31.04676;1.086301990082763;-0.0001214040164804095;-0.0001120496981980217;-0.7234409398640913;-0.665103131118427;1.0721674493512694;1.0003813669431636;9.99821449330733;-0.6247679681031585;-0.6459306549974844;-0.6459311114002527;-2.7138035666437093e-07;0.6650934315495802;0.6652902537122171;1.0006858705498984
31.05676;1.0862790569337533;-0.00012059701392085763;-0.00011130657846787384;-0.72316295487248;-0.6648597910454946;1.0721560400337484;1.000384399422279;9.998016465921234;-0.6247679632659494;-0.6459306598889457;-0.645931111050009;-2.7469960600928474e-07;0.6648480922183246;0.6650480264041044;1.0006866910665644
31.06676;1.086257215174371;-0.00011978750782891413;-0.00011056078246830471;-0.722885644386102;-0.6646164510635082;1.0721461503646337;1.0003869459237154;9.99782718016399;-0.6247679585208512;-0.6459306647861198;-0.6459311106679229;-2.7788256577590975e-07;0.6646027868200255;0.6648061002239342;1.0006864342998472
31.07676;1.086235528886813;-0.00012080082059762492;-0.0001114906470895857;-0.722610146741473;-0.6643747692638974;1.0721357670884049;1.0003890213753284;9.99764672540451;-0.6247679538792786;-0.6459306696734837;-0.6459311102451649;-2.8093139005802205e-07;0.6643585267347932;0.6645654926732885;1.000685120769948
31.08676;1.0862130660927682;-0.00012001472826177389;-0.00011076600873952125;-0.7223358163139093;-0.6641347627418892;1.0721268892467317;1.0003906403722433;9.997475009852273;-0.6247679493516258;-0.64593067453046;-0.6459311097703514;-2.8384573419359565e-07;0.6641153233063952;0.6643262154352813;1.0006827744250717
31.09676;1.0861918892445583;-0.00012036558631646984;-0.00011108639808012552;-0.7220603342759738;-0.6638930812122332;1.0721175114147918;1.0003918168215078;9.997311777785926;-0.6247679449493164;-0.6459306793342962;-0.6459311092291958;-2.866243842560546e-07;0.663873183349005;0.6640882711426537;1.0006794318036778
31.10676;1.0861710621158784;-0.00011957791371329858;-0.00011035977255682768;-0.7217866867989563;-0.66365307484891;1.0721096235539138;1.000392564653355;9.997156746620275;-0.624767940686969;-0.6459306840632341;-0.6459311086066809;-2.892659645689919e-07;0.6636301088128247;0.6638496492752872;1.0006751432207335
31.11676;1.0861506068589901;-0.0001206035898495451;-0.00011130027281712566;-0.7215130393091124;-0.6634130600348621;1.072102220351852;1.0003928970213531;9.997009739518978;-0.6247679365829631;-0.6459306886996468;-0.6459311078907384;-2.917678549975717e-07;0.663387105353698;0.6636113257937092;1.0006699654818358
31.12676;1.08612953118564;-0.00011981137279697905;-0.00011056921143914362;-0.7212369346368289;-0.6631713872091801;1.0720943007615296;1.0003928262913098;9.996870721753787;-0.6247679326568879;-0.6459306932329368;-0.6459311070740733;-2.9412598320036203e-07;0.6631451867309783;0.6633742678096834;1.0006639509838349
31.13676;1.0861098403856093;-0.00012083842722965137;-0.00011151071272417694;-0.7209633059600076;-0.6629313726032797;1.0720878644446423;1.0003923664970826;9.99673977419964;-0.6247679289268291;-0.6459306976599063;-0.6459311061520456;-2.9633799862361187e-07;0.6629023709839021;0.6631364364134937;1.0006571410681113
31.14676;1.086090547269393;-0.00012005364403034212;-0.00011078608377228424;-0.7206896958219184;-0.6626913666431418;1.0720819147067504;1.000391536759225;9.99661700048721;-0.6247679254093025;-0.6459307019811943;-0.645931105119475;-2.9840680106740654e-07;0.6626606757854168;0.6628997882984297;1.0006495660500607
31.15676;1.0860716662096639;-0.00011926032639721247;-0.00011005345077319214;-0.7204142824573574;-0.6624496941585608;1.0720754587479415;1.0003903613613343;9.996502396193321;-0.6247679221209136;-0.64593070619685;-0.6459311039705358;-3.003407308558068e-07;0.6624181161054356;0.6626622820106024;1.0006412501660216
31.16676;1.0860522010860716;-0.00012029273934081714;-0.00011099962665306744;-0.7201400193696451;-0.6622096799231123;1.072070500890772;1.0003888608184426;9.996395761514293;-0.6247679190790485;-0.6459307103045928;-0.6459311027005953;-3.02151886433311e-07;0.6621757028196721;0.6624248811255555;1.0006322161657975
31.17676;1.086034147120337;-0.00011950087332153075;-0.00011026804857997183;-0.7198646248021556;-0.6619680076972564;1.0720660367400496;1.000387042838411;9.996296718357225;-0.6247679162997865;-0.64593071430005;-0.6459311013062776;-3.038538174809889e-07;0.6619344409675839;0.6621885468667932;1.0006224830409778
31.18676;1.0860164965481833;-0.00011986967202286131;-0.00011060364901018191;-0.7195910393510281;-0.6617279938362662;1.0720610519928402;1.0003849086933676;9.996204832738467;-0.6247679137949768;-0.6459307181773066;-0.6459310997843627;-3.05457904575729e-07;0.6616923293786627;0.6619512305089535;1.0006120620584336
31.19676;1.0859992626381805;-0.00011907950379114249;-0.0001098733312443028;-0.7193156632736636;-0.6614863218851058;1.0720575260842584;1.000382469758379;9.99611972341878;-0.6247679115711552;-0.6459307219310311;-0.6459310981313675;-3.0697118919539713e-07;0.6614503646644789;0.661713876345408;1.000600961377557
31.20676;1.0859814488833899;-0.00012011491828428018;-0.00011082179006899211;-0.7190414382608169;-0.6612463082153737;1.0720534378467697;1.0003797544123492;9.996041067751475;-0.6247679096301001;-0.6459307255605814;-0.6459310963428209;-3.083981459927633e-07;0.6612085471659421;0.6614764290672174;1.0005891941865424
31.21676;1.0859650691345304;-0.00011932621803356549;-0.00011009250479109536;-0.7187660808652199;-0.6610046365636203;1.0720507663896788;1.000376799269296;9.995968560032933;-0.6247679079699503;-0.6459307290726592;-0.645931094412153;-3.0974344560015103e-07;0.660965882544844;0.6612378343033399;1.0005767817824138
31.22676;1.0859491399801835;-0.00011853828444710187;-0.00010936374043749939;-0.7184907326960964;-0.6607629650689664;1.0720484903638454;1.0003736373851122;9.99590188963386;-0.6247679065859346;-0.6459307324794737;-0.6459310923304648;-3.110129606969882e-07;0.6607243787336619;0.6610000349078237;1.000563757510829
31.23676;1.0859336780769744;-0.00011956335350083595;-0.00011030215008901622;-0.7182153845057037;-0.6605212852345126;1.0720455907895492;1.0003702956267881;9.995840732378833;-0.6247679054719428;-0.6459307357937004;-0.6459310900870425;-3.122141047745946e-07;0.6604830439604243;0.6607619718697835;1.0005501731169857
31.24676;1.085917702409533;-0.00011878022706173982;-0.00010957755269926798;-0.717939394498389;-0.6602796140578495;1.0720440527969175;1.000366803155015;9.995784694771029;-0.624767904623564;-0.6459307390237603;-0.6459310876697361;-3.1335516642076503e-07;0.6602408865743022;0.6605225890187325;1.0005360972945203
31.25676;1.0859032395927999;-0.00011980681219304634;-0.0001105170615761298;-0.7176640649653324;-0.6600379345368144;1.0720418621069165;1.0003632009962247;9.995733224560956;-0.6247679040383273;-0.6459307421720515;-0.6459310850651642;-3.144426434140299e-07;0.6599989133790394;0.6602828377918802;1.0005216052016739
31.26676;1.085889318772526;-0.00011836225066034868;-0.00010918368315766724;-0.7173887506004389;-0.6597962637547345;1.0720409966465656;1.0003595379530608;9.995685607561596;-0.6247679037125523;-0.6459307452362388;-0.6459310822595029;-3.15479825800136e-07;0.659758129260248;0.6600436797975334;1.000506767494513
31.27676;1.0858749867145168;-0.00011939389899377775;-0.00011012766603055171;-0.7171127798827015;-0.6595545845240529;1.0720404190916506;1.0003558576638538;9.995641069621024;-0.6247679036396684;-0.6459307482118132;-0.6459310792388419;-3.164680757550412e-07;0.65951653988676;0.6598030849352353;1.0004916453398045
31.28676;1.0858622728783067;-0.00011861102291860493;-0.00010940252958482546;-0.7168374873371692;-0.6593129139211331;1.0720390752898505;1.0003521950383554;9.995598869706903;-0.6247679038100288;-0.6459307510940785;-0.6459310759887363;-3.1740841016977233e-07;0.6592751500961468;0.6595620277126634;1.0004762947315093
31.29676;1.0858502065022544;-0.00011782900101525433;-0.00010867803202131059;-0.7165622039372973;-0.6590712434572181;1.0720388991189553;1.0003485812725397;9.995558303905778;-0.6247679042099451;-0.6459307538779253;-0.6459310724959659;-3.183031431856408e-07;0.6590339560991283;0.6593204840562319;1.0004607777638892
31.30676;1.0858378105244;-0.0001188538556330385;-0.00010961544655302443;-0.7162844496508304;-0.6588278980123022;1.0720378247069755;1.0003450459618146;9.995518666788662;-0.6247679048222305;-0.6459307565561208;-0.6459310687522416;-3.191563691923533e-07;0.6587919420500657;0.6590774292307032;1.0004451703933517
31.31676;1.0858271051049875;-0.00011807352101930507;-0.00010889229622575442;-0.7160091848228819;-0.658586227838324;1.072037796663639;1.0003416143106745;9.99547929346489;-0.6247679056288741;-0.6459307591187797;-0.6459310647560456;-3.1997156378548206e-07;0.6585510868818637;0.6588348393923164;1.0004295577006885
31.32676;1.0858161129575064;-0.00011910001398378297;-0.00010983110149232936;-0.7157314496789782;-0.6583428826930543;1.0720367683121528;1.0003383020878285;9.995439656946196;-0.6247679066129213;-0.6459307615549993;-0.6459310605110218;-3.207491813494561e-07;0.6583103724084265;0.658591694883927;1.0004140197632223
31.33676;1.085806862904124;-0.00011832140725082555;-0.00010910937510152723;-0.7154562034579789;-0.65810121281333;1.0720366969826465;1.0003351146477961;9.995399368171547;-0.6247679077596537;-0.6459307638564229;-0.6459310560217769;-3.214864236942728e-07;0.6580687841088726;0.6583469812386221;1.0003986215388943
31.34676;1.0857983830314768;-0.00011868851857081774;-0.00010944143363316071;-0.7151791421225373;-0.6578578680704742;1.0720355450010586;1.00033205187149;9.995358097027855;-0.6247679090575315;-0.6459307660205966;-0.6459310512906545;-3.221783097543457e-07;0.6578273093993303;0.658101687699123;1.0003834155511464
31.35676;1.0857897126597102;-0.00011791518687168226;-0.00010872445497720097;-0.7149032567161222;-0.6576161984904396;1.0720352810058655;1.0003291112382078;9.99531553455585;-0.6247679104971403;-0.6459307680512028;-0.6459310463182611;-3.228197759863239e-07;0.6575869379261625;0.6578568041384135;1.00036845005983
31.36676;1.0857828623027987;-0.00011713036909865192;-0.00010799668187660501;-0.7146262265757695;-0.6573728624206597;1.0720338754199148;1.0003262896069138;9.995271408299772;-0.6247679120685843;-0.6459307699564408;-0.6459310411059014;-3.2340769304594995e-07;0.657345660556784;0.6576103191283522;1.0003537701624912
31.37676;1.0857758275739786;-0.00011816150209072189;-0.00010893936999384198;-0.7143485394176559;-0.6571295180512233;1.0720332942318367;1.0003235866296958;9.995225535979147;-0.6247679137605306;-0.6459307717480852;-0.6459310356574595;-3.239417439684508e-07;0.6571044664151049;0.6573632218304533;1.0003394127288923
31.38676;1.0857705820513854;-0.00011737856961228369;-0.0001082131024331097;-0.7140715281352753;-0.6568861822960087;1.0720314997914706;1.0003210003336374;9.99517787126421;-0.6247679155622544;-0.645930773440799;-0.6459310299793243;-3.2442661260303054e-07;0.6568623425095331;0.657114506156783;1.0003254050190962
31.39676;1.0857660795983821;-0.00011840829814872632;-0.0001091542474410433;-0.7137945170096186;-0.6566428382452394;1.0720304561191296;1.0003185154801078;9.995128440127354;-0.6247679174656628;-0.6459307750515384;-0.6459310240793781;-3.248756561166329e-07;0.656621277312764;0.6568661740382513;1.00031176778225
31.40676;1.0857612589041394;-0.00011763045955838135;-0.00010843258141764982;-0.7135168680495789;-0.6563995028004412;1.0720281335480288;1.0003161024401486;9.995077217595556;-0.6247679194650718;-0.6459307765993885;-0.6459310179686715;-3.2531060021277266e-07;0.6563802622531857;0.6566172342577903;1.0002985194939586
31.41676;1.085758043379021;-0.00011800583348124601;-0.0001087716432013115;-0.7132398727223536;-0.6561561591696575;1.0720265131394275;1.000313731400189;9.99502408998611;-0.6247679215568349;-0.6459307781043837;-0.6459310116639226;-3.2575552909803274e-07;0.6561382907373885;0.6563666962246936;1.0002856813105936
31.42676;1.0857543672876915;-0.00011723008160646402;-0.00010805174355120396;-0.7129622432958991;-0.6559128240476587;1.0720235889666228;1.0003113830200356;9.994968908616146;-0.624767923740601;-0.6459307795851715;-0.6459310051860407;-3.262302580232731e-07;0.6558973618154426;0.6561165646636941;1.00027328042752
31.43676;1.085752153855622;-0.00011645205184294536;-0.0001073295693433798;-0.7126852794373596;-0.6556694890967029;1.0720213657553455;1.0003090396913559;9.994911552711198;-0.6247679260203208;-0.645930781056495;-0.6459309985564912;-3.267474906851134e-07;0.655655483923563;0.6558648420315667;1.0002613518154801
31.44676;1.0857493426759137;-0.00011748054008370276;-0.00010826944412894121;-0.7124058488805084;-0.6554244792401767;1.0720178497544148;1.0003066698992433;9.99485193741043;-0.6247679284027247;-0.6459307825268306;-0.6459309917957107;-3.2731386059466346e-07;0.6554136709211426;0.6556125366963227;1.000249936359147
31.45676;1.0857478861327396;-0.0001167043483779648;-0.00010754884861522028;-0.7121289041547519;-0.6551811446373421;1.0720150374351338;1.0003042278675613;9.99478996529489;-0.6247679308943008;-0.6459307839991826;-0.6459309849241495;-3.27932770024018e-07;0.6551719347772138;0.6553596676201482;1.0002390700943358
31.46676;1.085745747570704;-0.00011774377056720362;-0.00010849874467697607;-0.7118513047646801;-0.6549378017731317;1.0720109130327145;1.0003016640013156;9.99472549153199;-0.6247679334987725;-0.6459307854756714;-0.6459309779642901;-3.2860689240455985e-07;0.6549302817279052;0.6551062614868631;1.0002287708222637
31.47676;1.0857448942862522;-0.00011696025839680118;-0.0001077713257117305;-0.7115725676922329;-0.6546928008589866;1.0720074553605732;1.0002989270129632;9.994658373686423;-0.6247679362156534;-0.6459307869595984;-0.6459309709422801;-3.293396564062632e-07;0.6546887144088168;0.654852346706259;1.0002190359473127
31.48676;1.0857432845517272;-0.00011734701391297922;-0.00010812068914024835;-0.7112949847258198;-0.6544494584341207;1.072002645359396;1.000295962168455;9.994588598739341;-0.6247679390404546;-0.6459307884526484;-0.6459309638887725;-3.3013659024722084e-07;0.6544472363912235;0.6545979514503449;1.0002098541675177
31.49676;1.0857428886551317;-0.00011656560881108154;-0.0001073951043760934;-0.7110162668464509;-0.6542044578591001;1.0719984679103625;1.0002927212777017;9.994516372753825;-0.6247679419655252;-0.6459307899533739;-0.6459309568373555;-3.31005295996361e-07;0.6542058547648464;0.6543431086102077;1.0002012186324793
31.50676;1.0857416646147238;-0.00011578835985072907;-0.00010667337065496007;-0.710736904497203;-0.6539594574544089;1.0719929074914685;1.000289175241293;9.99444207527819;-0.6247679449801027;-0.6459307914594759;-0.6459309498196649;-3.319528550145015e-07;0.653963580301028;0.6540868621329831;1.0001931264896233
31.51676;1.0857415780986936;-0.00011682933773419023;-0.00010762446835343336;-0.7104600079850287;-0.653716115450554;1.071986943917717;1.0002853121407322;9.99436611367642;-0.6247679480715522;-0.6459307929690647;-0.645930942861864;-3.329840217998557e-07;0.6537214250734481;0.6538302681927383;1.0001855671488216
31.52676;1.0857405932086188;-0.00011605398879333964;-0.00010690435670221954;-0.7101806652573524;-0.6534711153737092;1.0719815540845241;1.0002811293434752;9.994288798030386;-0.6247679512283408;-0.6459307944797283;-0.645930935987414;-3.341022722286963e-07;0.6534803998169372;0.6535743903718598;1.0001785176083127
31.53676;1.0857396689102001;-0.0001170908583624452;-0.00010785170686761432;-0.7099013233071951;-0.6532261070393739;1.071974719568554;1.0002766359934585;9.994210337471358;-0.624767954440997;-0.6459307959881406;-0.6459309292224004;-3.353110226134479e-07;0.6532385123791045;0.6533172934480564;1.0001719522650092
31.54676;1.085739755038285;-0.00011631423507149208;-0.00010713020314070447;-0.7096226533564262;-0.6529811072512048;1.0719684334865172;1.000271860742123;9.99413089793138;-0.6247679576992162;-0.6459307974905958;-0.6459309225953742;-3.366136623776833e-07;0.6529967671075514;0.6530600422017965;1.0001658532503592
31.55676;1.0857387860621908;-0.000116700224020101;-0.00010747856357980436;-0.7093433277434151;-0.6527360992869566;1.071960700710155;1.0002668507099217;9.994050595455347;-0.6247679609887083;-0.6459307989855225;-0.645930916131934;-3.380136306363944e-07;0.6527551665882191;0.6528027043037683;1.0001602068009388
31.56676;1.0857387056400138;-0.00011592576543454875;-0.00010675893853766593;-0.7090646767757074;-0.6524910997372939;1.07195253489049;1.0002616613017914;9.99396948791356;-0.6247679642919244;-0.6459308004765163;-0.6459309098519789;-3.3951370183390625e-07;0.6525137135546639;0.6525453495022122;1.0001549960494862
31.57676;1.085737442715864;-0.00011515546854236847;-0.0001060431785997548;-0.7087853829083329;-0.6522461002832637;1.0719449544891597;1.0002563451123478;9.993887657437439;-0.624767967591887;-0.6459308019713537;-0.6459309037720382;-3.411140512565699e-07;0.6522714110887933;0.6522870429764153;1.000150205923875
31.58676;1.0857359357110177;-0.00011618812790720628;-0.00010698652268205677;-0.7085042786514901;-0.6519994258758629;1.0719359723309954;1.0002509463224745;9.993805286134702;-0.6247679708754503;-0.6459308034786725;-0.6459308979084937;-3.428118459525059e-07;0.6520302627943425;0.6520298396993995;1.0001458326721
31.59676;1.0857351274600837;-0.00011541661616437256;-0.00010626945513540715;-0.7082256561718504;-0.6517544265732845;1.0719275853478;1.0002455015459981;9.993722612726042;-0.6247679741335638;-0.6459308050062367;-0.6459308922793975;-3.4460385402475386e-07;0.6517892740201059;0.6517727848777399;1.0001418869646779
31.60676;1.0857329618137361;-0.00011646030376134093;-0.00010722292376504362;-0.7079463823706823;-0.651509418933333;1.0719177755493645;1.0002400415337303;9.993639822636274;-0.6247679773587727;-0.6459308065605449;-0.6459308869044673;-3.4649047108083647e-07;0.6515474556847527;0.6515149164933767;1.000138389030317
31.61676;1.0857313730865392;-0.00011503042347945444;-0.00010589988399053085;-0.7076659645525103;-0.651262753156717;1.0719075147282278;1.000234589821467;9.993557029805638;-0.6247679805421887;-0.6459308081463352;-0.6459308818028101;-3.484765118976786e-07;0.6513058281087334;0.65125726497044;1.0001353579423489
31.62676;1.0857282990388937;-0.00011607630082797114;-0.00010685533913096492;-0.7073867100755304;-0.6510177455516413;1.0718977658881492;1.0002291620423682;9.993474393213896;-0.6247679836724381;-0.6459308097662314;-0.6459308769904966;-3.505661441244922e-07;0.6510644175986243;0.6509998518139574;1.0001328019756264
31.63676;1.085724649094679;-0.00011530312867904737;-0.00010613667015693685;-0.7071056635226517;-0.6507710796619374;1.0718864861928767;1.0002237728166414;9.993392229760497;-0.624767986736346;-0.645930811422754;-0.6459308724814242;-3.527585809464768e-07;0.6508232474625277;0.6507426916925837;1.0001307197184344
31.64676;1.085721337850611;-0.00011634782903886663;-0.00010709091735640035;-0.7068270790698062;-0.6505260720127264;1.0718746339489946;1.0002184479297687;9.993311009925208;-0.6247679897180417;-0.6459308131210058;-0.6459308682898929;-3.5504990340120426e-07;0.650582332294603;0.6504857983289515;1.0001291135578083
31.65676;1.0857162994299532;-0.00011557672765611184;-0.00010637406797170474;-0.706546051804557;-0.6502794060394084;1.0718631747382223;1.0002132280487666;9.99323128001223;-0.6247679925983332;-0.6459308148673669;-0.6459308644308261;-3.574353400152751e-07;0.6503416787960878;0.6502291879279944;1.0001279990107652
31.66676;1.0857104967170697;-0.00011480668094034956;-0.00010565814240964356;-0.7062650342975083;-0.650032739996641;1.0718500839404659;1.0002081598934804;9.99315363049527;-0.6247679953589513;-0.6459308166664938;-0.6459308609193007;-3.599079736801071e-07;0.6501012900653286;0.6499728735346002;1.0001273997508051
31.67676;1.085704919489536;-0.0001158453222272233;-0.00010660679979880558;-0.7059846672275613;-0.6497860655029807;1.071836350071567;1.0002032863015378;9.99307870850864;-0.6247679979870495;-0.6459308185217973;-0.6459308577712141;-3.6245768795232285e-07;0.6498601691427535;0.6497158559572472;1.000127339340632
31.68676;1.085697571720506;-0.00011442781710713221;-0.00010529492768639106;-0.7057036658002096;-0.6495393993606643;1.0718229760399254;1.0001986429515335;9.99300717612182;-0.6247680004739252;-0.6459308204380594;-0.6459308550020084;-3.6507221040217606e-07;0.649620321524976;0.649460122580562;1.0001278375505391
31.69676;1.0856894826486627;-0.00011547186320459707;-0.00010624871612854521;-0.7054226681659732;-0.6492927246377179;1.0718079737237785;1.0001942583780024;9.992939635250613;-0.624768002810933;-0.6459308224230966;-0.6459308526231496;-3.677380611761471e-07;0.6493797571965533;0.6492036549158545;1.0001289107030291
31.70676;1.0856806692707728;-0.00011470619579630313;-0.00010553682980333588;-0.705141689312758;-0.6490460581280523;1.0717923569287684;1.00019015181509;9.992876584321282;-0.6247680049877602;-0.6459308244887901;-0.6459308506398033;-3.704403817698525e-07;0.6491394912189842;0.648947441090124;1.0001305715299376
31.71676;1.0856721498401014;-0.0001157490743467319;-0.00010648957968066319;-0.7048613598699444;-0.6487993831080888;1.07177713844047;1.0001863300340177;9.992818387122748;-0.624768006994145;-0.6459308266508214;-0.6459308490515406;-3.7316239840673813e-07;0.648899543739566;0.6486914867382547;1.000132825718009
31.72676;1.0856619376669907;-0.0001149854270297816;-0.0001057796698078621;-0.7045804001419235;-0.6485527162531266;1.0717603337504216;1.0001827893232134;9.992765264196608;-0.62476800882338;-0.6459308289260043;-0.6459308478545523;-3.758845462443156e-07;0.6486599361616618;0.6484358135535553;1.000135668614979
31.73676;1.0856510465308171;-0.00011422278293395418;-0.00010507076104016255;-0.7042994500872166;-0.6483060491835675;1.0717429648599315;1.0001795241805531;9.99271734558601;-0.6247680104744183;-0.6459308313306389;-0.6459308470425238;-3.7858388049302965e-07;0.6484206801783267;0.6481804475564894;1.0001390837614201
31.74676;1.085639489028502;-0.00011461457271423405;-0.00010542462804154965;-0.7040166869497984;-0.6480577069822552;1.0717250570684276;1.0001765365752042;9.992674715017486;-0.6247680119501317;-0.6459308338810865;-0.6459308466065196;-3.8123514385072045e-07;0.6481817688681868;0.64792540935317;1.0001430462477905
31.75676;1.0856282939558715;-0.00011385096347327573;-0.00010471498212945413;-0.7037364040873896;-0.6478110394030413;1.07170763301728;1.0001738369226127;9.992637389147438;-0.6247680132539541;-0.645930836591824;-0.6459308465353849;-3.8381265424061637e-07;0.6479431784914401;0.6476707097305753;1.000147531512333
31.76676;1.0856154739609984;-0.00011489288393063513;-0.00010566766069060066;-0.7034536633186056;-0.6475626965559593;1.071688706319191;1.0001714366181331;9.992605334461633;-0.6247680143876996;-0.6459308394725521;-0.6459308468162772;-3.86292019139043e-07;0.6477038750364317;0.6474153486092813;1.000152521068952
31.77676;1.0856020481956283;-0.00011413427064676893;-0.00010496306674973212;-0.7031727518312857;-0.6473160283847851;1.0716692781785253;1.0001693466974213;9.992578555217245;-0.6247680153504623;-0.6459308425301625;-0.6459308474357137;-3.886518667033607e-07;0.6474658176131297;0.6471613173578943;1.000158001379414
31.78676;1.085588042188303;-0.00011517796570332491;-0.00010591784423473173;-0.702890030582017;-0.6470676849205416;1.0716493424128017;1.0001675859735093;9.992557119431664;-0.6247680161391335;-0.6459308457727513;-0.6459308483810848;-3.908759516500071e-07;0.6472269600357248;0.6469066027406719;1.0001639619057168
31.79676;1.0855744806819312;-0.00011377122663737366;-0.00010461694609231884;-0.7026097822473183;-0.646821016193422;1.0716298924920584;1.000166180921337;9.992541107095777;-0.6247680167499128;-0.6459308492104454;-0.6459308496406216;-3.929549229973271e-07;0.6469882538212267;0.6466521920092746;1.000170396372982
31.80676;1.085559397438989;-0.00011300654250081664;-0.00010390746254379743;-0.7023270893431977;-0.6465726803749743;1.0716089233089372;1.0001651536178071;9.992530592329569;-0.6247680171790013;-0.645930852854023;-0.6459308512013364;-3.948858662696632e-07;0.6467496509070019;0.6463980774366771;1.000177301833466
31.81676;1.085543798604544;-0.00011405308577761029;-0.00010486573704934824;-0.7020443972054856;-0.6463243358864437;1.0715874264007939;1.0001645134718469;9.992525664032184;-0.6247680174231928;-0.645930856714066;-0.6459308530475043;-3.9667070906193213e-07;0.6465111053042112;0.6461442540288942;1.000184670384549
31.82676;1.0855276846087063;-0.0001132901498864481;-0.0001041584968271942;-0.701761723911167;-0.6460759993637974;1.0715653826508715;1.0001642601269383;9.992526412284995;-0.6247680174808647;-0.6459308607999821;-0.6459308551605503;-3.9831525681895384e-07;0.6462725756304352;0.6458907130546861;1.0001924801575353
31.83676;1.0855110509914543;-0.00011433833894787632;-0.00010511905163515228;-0.7014790514042609;-0.6458276541831861;1.071543763097952;1.000164388260126;9.992532854170376;-0.6247680173517832;-0.6459308651175169;-0.6459308575181001;-3.998275701194655e-07;0.6460340282236952;0.6456374397033054;1.00020069513969
31.84676;1.0854938957195392;-0.00011357707916901347;-0.00010441412558786059;-0.7011963977489297;-0.6455793169806765;1.0715205386596964;1.0001648850373106;9.992544839433439;-0.6247680170357188;-0.6459308696663439;-0.6459308600932714;-4.0121637876646426e-07;0.6457944386438603;0.6453834139771601;1.00020927462075
31.85676;1.085476219231376;-0.00011398152519850211;-0.00010478287520071603;-0.7009137417902209;-0.6453309712538692;1.0714966895717353;1.000165725146012;9.99256201588694;-0.6247680165313156;-0.645930874439725;-0.6459308628566895;-4.0249237360605396e-07;0.6455557893571242;0.645130611368003;1.0002181821892127
31.86676;1.0854590477833053;-0.0001132190336723353;-0.0001040775759307772;-0.7006317528691736;-0.6450826334446879;1.0714722107014747;1.0001668710025353;9.992583897523607;-0.6247680158350719;-0.6459308794263136;-0.6459308657792582;-4.0367031556705917e-07;0.6453160644863919;0.6448770046851824;1.0002273834747113
31.87676;1.0854404102877186;-0.00011427060630778359;-0.00010504308129298759;-0.7003491194388796;-0.6448342870696222;1.0714471101576062;1.0001682801507463;9.992609981852075;-0.6247680149407838;-0.6459308846128328;-0.6459308688338252;-4.047676689006308e-07;0.645076245857156;0.6446235670404926;1.0002368401723536
31.88676;1.0854213609942818;-0.00011350382859864381;-0.00010433485454726194;-0.70006469474989;-0.6445842821057105;1.07142240198558;1.00016991765353;9.992639831465471;-0.6247680138403415;-0.6459308899864852;-0.6459308719968773;-4.058014286246178e-07;0.6448373125454692;0.6443712745358646;1.0002465156249423
31.89676;1.0854019675522604;-0.00011274687922947734;-0.00010363614153178493;-0.6997820900126601;-0.644335943571435;1.0713961030423051;1.0001717637174476;9.992673102126759;-0.6247680125253942;-0.6459308955366229;-0.6459308752497949;-4.0678652957762556e-07;0.644597242601386;0.6441181100889537;1.0002563869094598
31.90676;1.0853823033986711;-0.00011379176821224635;-0.00010459700644962428;-0.69949767606838;-0.6440859299159272;1.0713692368835614;1.0001738127986826;9.992709554772498;-0.6247680109900103;-0.6459309012547747;-0.6459308785775772;-4.0773546069425956e-07;0.6443560148903404;0.6438640656098118;1.0002664487187893
31.91676;1.0853624381906288;-0.00011239257151249017;-0.00010330789755294026;-0.6992150879281884;-0.643837591138897;1.071341833331456;1.0001760707401723;9.992749069037847;-0.6247680092329778;-0.6459309071328517;-0.6459308819673035;-4.0865806119568257e-07;0.6441156095995471;0.6436111383177504;1.0002767086493032
31.92676;1.0853424534275418;-0.00011343921941123101;-0.00010427142411133255;-0.6989306937734009;-0.6435875772153581;1.0713139161996836;1.0001785503164047;9.99279165045293;-0.6247680072577619;-0.6459309131608408;-0.6459308854107192;-4.0956182776524136e-07;0.6438750071840201;0.6433583252052345;1.0002871809458274
31.93676;1.085322413985995;-0.00011268565962517392;-0.00010357779599038447;-0.698648128469038;-0.6433392381286019;1.0712854926116955;1.0001812624142672;9.992837429556756;-0.6247680050725188;-0.6459309193254795;-0.6459308889074553;-4.1045378901870636e-07;0.6436331889751972;0.6431046179510733;1.0002978821229265
31.94676;1.0853023934571764;-0.00011373380028666303;-0.0001045437370401083;-0.6983637541537392;-0.6430892240522087;1.0712565620260561;1.0001842063052977;9.992886605276663;-0.6247680026910243;-0.6459309256104365;-0.6459308924621591;-4.1134285539152077e-07;0.6433921414095881;0.6428519971729235;1.0003088289296422
31.95676;1.0852824690545972;-0.00011297280726372246;-0.00010384422507326743;-0.6980793987839453;-0.6428392182050332;1.0712281313273608;1.00018736807195;9.992939309714725;-0.6247680001306589;-0.6459309319974065;-0.6459308960791967;-4.1223935685004106e-07;0.6431498583271789;0.6425984311814922;1.0003200353498973
31.96676;1.0852627096646978;-0.00011337986033537504;-0.00010422079556839952;-0.6977950413218754;-0.6425892041493491;1.0711982127154687;1.0001907279772555;9.992995498540497;-0.6247679974086038;-0.6459309384678181;-0.6459308997621237;-4.1315235949799777e-07;0.6429073372435669;0.6423448810297403;1.0003315070263625
31.97676;1.0852431845226356;-0.00011262068491370796;-0.00010352384840301802;-0.697510705913188;-0.6423391982455269;1.0711678139776968;1.000194263924519;9.993054961108374;-0.6247679945410856;-0.645930945005014;-0.6459309035155137;-4.140888619606795e-07;0.6426655736696119;0.6420923055591026;1.0003432371493093
31.98676;1.0852239231700773;-0.00011186232175448092;-0.00010282805157366029;-0.6972263805026304;-0.6420891923300562;1.0711369367284982;1.0001979495270739;9.99311744800556;-0.6247679915448504;-0.6459309515958112;-0.6459309073437403;-4.1505463301279345e-07;0.6424225564118299;0.6418386644697415;1.000355202524249
31.99676;1.0852049337583203;-0.00011291451183314258;-0.00010380003544136736;-0.6969420561340681;-0.6418391781543604;1.0711055776043108;1.0002017568998114;9.993182829918508;-0.6247679884388502;-0.6459309582299213;-0.6459309112478643;-4.1605397142099796e-07;0.6421782643894721;0.6415839210443972;1.0003673591074744
32.00676;1.0851862035479913;-0.00011215777358539762;-0.00010310649070336859;-0.6966577507586333;-0.6415891722490962;1.071073728317104;1.0002056638307122;9.993251148712275;-0.6247679852458452;-0.6459309648972991;-0.6459309152243339;-4.170896657194964e-07;0.6419346697992439;0.641330045755066;1.0003796475345463
32.01676;1.0851676994243893;-0.00011257021579162894;-0.00010349004448907935;-0.6963734433815463;-0.6413391582026761;1.071041377967064;1.0002096589926108;9.99332251167132;-0.6247679819926083;-0.6459309715862378;-0.6459309192654008;-4.181642545941389e-07;0.641690748301137;0.6410760215308531;1.0003920079760977
32.02676;1.08514939067599;-0.00011181540878535573;-0.00010279889821149506;-0.696089158083172;-0.6410891523379219;1.0710085143558308;1.0002137414622037;9.9933969423184;-0.6247679787084731;-0.645930978284183;-0.6459309233585473;-4.1928033863608457e-07;0.6414454848259472;0.6408208454333058;1.0004043891875432
32.03676;1.0851312217707272;-0.00011286213053570038;-0.00010376721096458938;-0.6958030642815942;-0.6408374716026393;1.07097612200289;1.0002179150068147;9.993474326106472;-0.6247679754231477;-0.6459309849796263;-0.6459309274847478;-4.204389610685425e-07;0.6412008674249884;0.6405665225290242;1.000416747680532
32.04676;1.0851131426412004;-0.00011210908562794291;-0.00010307816156661904;-0.6955187991184335;-0.6405874657808639;1.0709421862285113;1.0002221856394906;9.993554457521023;-0.6247679721655276;-0.6459309916628247;-0.6459309316190062;-4.2163775388186465e-07;0.6409548796571717;0.6403110568078;1.0004290447736355
32.05676;1.0850951241707294;-0.00011134802177488766;-0.00010238188341800885;-0.6952327344809244;-0.6403357933270516;1.0709077040341477;1.0002265658745033;9.993637112330507;-0.6247679689637177;-0.6459309983239934;-0.6459309357347018;-4.2287057362846646e-07;0.6407085014114378;0.6400554466815099;1.0004412480983047
32.06676;1.0850771663472072;-0.00011176627341367987;-0.00010277194018712227;-0.6949484774591738;-0.6400857793887782;1.0708726882435948;1.0002310750785823;9.993722094669584;-0.6247679658444016;-0.6459310049498984;-0.6459309398089699;-4.2412853161656554e-07;0.6404617113686139;0.6397996868683578;1.0004533358311014
32.07676;1.0850593071039556;-0.00011100735117027586;-0.00010207786266231894;-0.694662433031661;-0.6398341069580826;1.070837163624376;1.0002357334777687;9.993809236354313;-0.624767962832732;-0.6459310115232142;-0.6459309438253343;-4.254006240661888e-07;0.6402144865961351;0.6395437712085575;1.0004652986423206
32.08676;1.085041567443766;-0.00011205885130437673;-0.00010305140462208703;-0.6943763897731063;-0.639582426304103;1.0708011632315286;1.0002405573459656;9.993898351616389;-0.62476795995422;-0.6459310180257585;-0.6459309477715718;-4.2667296009147504e-07;0.639966804008625;0.6392876941406248;1.0004771413573215
32.09676;1.085023957964307;-0.00011131083099726372;-0.00010236749129752251;-0.6940921749386946;-0.6393324205315903;1.0707647241329021;1.0002455540868795;9.993989203729228;-0.6247679572353985;-0.6459310244411385;-0.645930951635946;-4.2792795621151577e-07;0.639718642900003;0.639031452560021;1.0004888845846545
32.10676;1.0850064800554733;-0.00011236426523883713;-0.00010334295087260392;-0.6938061518177094;-0.639080739883605;1.070727879709877;1.0002507169654689;9.994081527454926;-0.6247679547015907;-0.6459310307546728;-0.6459309554065629;-4.2914545050487e-07;0.6394689849899631;0.638774045938538;1.0005005580057018
32.11676;1.084989129752338;-0.00011097051645482991;-0.00010206427108273894;-0.6935201446321367;-0.6388290675410672;1.0706906519186041;1.0002560200588424;9.994175065241489;-0.6247679523758531;-0.6459310369533904;-0.6459309590725001;-4.303052356473341e-07;0.6392198115751547;0.6385174754107908;1.0005121844374205
32.12676;1.084971917154587;-0.00011202617736614137;-0.00010304185068121977;-0.6932341416077233;-0.6385773868575086;1.0706530495046485;1.0002614104037293;9.99426955882671;-0.6247679502803423;-0.645931043027775;-0.6459309626240731;-4.313888664433111e-07;0.6389690998202233;0.6382597449068041;1.000523769825369
32.13676;1.0849548320282971;-0.00011127354976209788;-0.00010235373190548308;-0.6929481575149805;-0.6383257143507511;1.0706150707748538;1.0002668085278739;9.994364681560448;-0.6247679484371423;-0.6459310489733764;-0.6459309660531277;-4.323804894403141e-07;0.6387178223274095;0.63800186000501;1.0005353091981621
32.14676;1.0849368635041956;-0.0001105250045824579;-0.00010166945681024988;-0.6926615453382666;-0.6380740417878377;1.0705767030142657;1.0002721239843637;9.994459981431316;-0.6247679468680284;-0.6459310547900855;-0.6459309693530156;-4.3326602079628083e-07;0.6384659506213937;0.6377438223550462;1.000546798986852
32.15676;1.084920002361501;-0.00011158364709382863;-0.00010264987720771525;-0.6923755725257558;-0.6378223609514202;1.070537922726715;1.0002772674388767;9.994554909581675;-0.6247679455932877;-0.6459310604786893;-0.6459309725179025;-4.340299505821785e-07;0.6382134595872875;0.6374856282094186;1.0005582451189485
32.16676;1.0849032416958788;-0.00011018761984890493;-0.00010136905363277179;-0.6920878063594368;-0.637569021701574;1.070498704552311;1.0002821469846293;9.994648889730652;-0.624767944630106;-0.645931066037765;-0.6459309755433329;-4.3465413497621146e-07;0.6379603301540867;0.6372272743686782;1.000569665464681
32.17676;1.0848865910979848;-0.00011124846088727614;-0.00010235158612129364;-0.6918018534367282;-0.6373173407307638;1.070459032275919;1.000286663014809;9.994741408320234;-0.6247679439925568;-0.6459310714637752;-0.6459309784282353;-4.3512062916053773e-07;0.6377065492985762;0.6369687639559474;1.0005810874436871
32.18676;1.0848700369117221;-0.00011049225142558655;-0.00010166021134978868;-0.691514110223763;-0.6370640012463059;1.0704189027920652;1.0002907180961784;9.994832122350807;-0.6247679436924004;-0.6459310767520762;-0.6459309811765513;-4.3541361001060975e-07;0.6374521090184784;0.6367101080783105;1.00059254426508
32.19676;1.0848535579292038;-0.00011155501106492991;-0.00010264460977553066;-0.6912281771373998;-0.6368123201452046;1.070378321350097;1.0002942355182558;9.994920869737582;-0.6247679437386642;-0.645931081896442;-0.6459309837964536;-4.3551905007603594e-07;0.637196006367927;0.6364503238083709;1.000604073411668
32.20676;1.084836123827796;-0.00011080381315508128;-0.00010195796393162307;-0.6909398172590079;-0.6365589805290026;1.0703372952548045;1.0002971700412604;9.995007541745908;-0.6247679441371814;-0.6459310868888112;-0.6459309862972014;-4.3542510271562224e-07;0.6369402459290144;0.6361914292633243;1.0006157139861962
32.21676;1.0848196986832725;-0.00011123217419312907;-0.00010235794005463445;-0.6906539012202895;-0.6363072994027054;1.0702958318662505;1.0002995054639352;9.995091937645814;-0.6247679448910931;-0.6459310917205618;-0.6459309886865526;-4.351227228008502e-07;0.6366828418764594;0.6359314409017104;1.0006274989643134
32.22676;1.0848032709658564;-0.00011048017330596509;-0.0001016704146176781;-0.6903661980200987;-0.6360539596674943;1.070253937573258;1.0003012435853869;9.99517372242381;-0.6247679460003297;-0.6459310963835638;-0.6459309909705261;-4.346045535081384e-07;0.6364248153998371;0.6356713759952854;1.000639449248907
32.23676;1.0847868292925562;-0.000109729173472391;-0.00010098375591269083;-0.6900785047640126;-0.6358006198800216;1.07021161938948;1.0003023935585549;9.995252518036796;-0.6247679474597333;-0.6459311008703318;-0.6459309931555819;-4.338625492629491e-07;0.6361661903671949;0.6354112560173919;1.000651576887747
32.24676;1.0847703767246955;-0.00011079694318063048;-0.0001019727735393974;-0.6897926214675216;-0.6355489385186658;1.0701688904930353;1.0003029685974745;9.995328017204496;-0.624767949258726;-0.6459311051746337;-0.6459309952513899;-4.328870258670175e-07;0.6359069927759728;0.6351511073932617;1.0006638914324288
32.25676;1.0847529081823664;-0.00010941563243289094;-0.00010070533141324784;-0.6895043097663276;-0.6352955987573634;1.0701257709117755;1.000302989666952;9.995399997112035;-0.6247679513836882;-0.64593110929204;-0.6459309972696979;-4.3166898373435275e-07;0.6356472552403157;0.6348909580377223;1.0006764020651693
32.26676;1.0847364267489419;-0.00011047667191244737;-0.00010168805472147797;-0.689216637703311;-0.6350422507201395;1.0700822802202286;1.0003024919769445;9.995468311400757;-0.6247679538213697;-0.6459311132199161;-0.6459309992200817;-4.302034849253773e-07;0.6353870215607467;0.6346308285161534;1.0006891199569568
32.27676;1.084719926185994;-0.00010972985290508261;-0.00010100494647495376;-0.6889289844610154;-0.6347889108604857;1.0700384342550875;1.000301525326196;9.995532901874162;-0.6247679565611777;-0.6459311169585494;-0.6459310011091501;-4.28490816632432e-07;0.6351253461839689;0.6343697248165335;1.0007020627064946
32.28676;1.084703417659942;-0.0001107927901678152;-0.00010198928268737815;-0.6886413323043136;-0.6345355628496927;1.0699942571213006;1.0003001441624968;9.995593681789499;-0.6247679595952411;-0.6459311205129068;-0.6459310029429325;-4.265353142969206e-07;0.6348642910034473;0.6341096408114058;1.000715250745417
32.29676;1.0846859213359368;-0.0001100420771862052;-0.00010130244991204794;-0.6883512559584409;-0.6342805563807355;1.069948796889264;1.0002983996252117;9.995650347108041;-0.6247679629170159;-0.6459311238931198;-0.6459310047274357;-4.243440834188197e-07;0.6346019227696424;0.6338485653659596;1.0007286941352984
32.30676;1.0846694604662301;-0.00010866418966652691;-0.00010003745271539507;-0.6880636298360364;-0.6340272166730747;1.0699041276197963;1.0002963427125726;9.995702359541982;-0.6247679665193464;-0.6459311271131501;-0.6459310064677333;-4.219271668473269e-07;0.6343393110753582;0.6335874876317454;1.000742383080168
32.31676;1.084653080425817;-0.00010973021692881818;-0.00010102430945599256;-0.6877760078086492;-0.633773868735626;1.0698593401440957;1.000294031156614;9.995749094754963;-0.624767970392106;-0.6459311301873968;-0.6459310081678338;-4.192973191861954e-07;0.6340765285845609;0.6333264006424474;1.00075629233762
32.32676;1.0846368142299536;-0.00010897968453327208;-0.000100337128860003;-0.6874865959495143;-0.6335188623239856;1.0698145289650802;1.0002915335245781;9.995789987457579;-0.6247679745197038;-0.6459311331277352;-0.6459310098308801;-4.16467969379491e-07;0.6338136516936468;0.6330653019283187;1.0007703914273995
32.33676;1.0846196981640082;-0.00011005055407334293;-0.00010132837596830672;-0.6871983605828242;-0.6332655144196899;1.0697697828941612;1.000288930470484;9.995824612903244;-0.6247679788809264;-0.6459311359432551;-0.6459310114582002;-4.1345163599359695e-07;0.6335507553216322;0.6328041934785759;1.000784644643375
