time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.34676;1.0846037563808937;-0.00010866891504003641;-0.00010005942740895684;-0.6869089659638763;-0.6330105081184055;1.0697251907304932;1.000286310755242;9.995852703688579;-0.624767983453207;-0.6459311386411551;-0.6459310130481131;-4.102599418677779e-07;0.633287904035474;0.632543085364246;1.000799007754012
32.35676;1.0845880145940248;-0.00010973883743664021;-0.0001010496362591367;-0.6866213840319048;-0.6327571602273112;1.069680855727646;1.0002837630778285;9.995874120956984;-0.6247679882168968;-0.645931141227926;-0.6459310145972106;-4.069047595845793e-07;0.6330251475457073;0.6322819978973762;1.000813434745337
32.36676;1.0845714743259631;-0.0001089952825933963;-0.0001003687282743994;-0.6863313798959523;-0.6325021538298493;1.0696368973267345;1.000281368413217;9.995888799089192;-0.6247679931556437;-0.6459311437109129;-0.6459310161034034;-4.033993042430655e-07;0.6327615234088075;0.6320199600136944;1.0008278836112967
32.37676;1.084556136519892;-0.0001100580976543499;-0.00010135246379127665;-0.6860420096952883;-0.6322471392945863;1.069593436812038;1.0002791960354793;9.99589666575569;-0.6247679982550539;-0.6459311460997818;-0.6459310175669986;-3.99756968979234e-07;0.6324990641482718;0.6317590091552516;1.0008423127313848
32.38676;1.0845409901606349;-0.00010931331110110849;-0.00010067041151213736;-0.6857526583496183;-0.6319921328997107;1.069549583263693;1.0002773061135601;9.995897585433216;-0.6247680035010075;-0.6459311484062582;-0.6459310189888455;-3.959889672886874e-07;0.6322358029194053;0.6314971892476541;1.0008566785473318
32.39676;1.0845250014898888;-0.00010794946044837056;-9.941797991775954e-05;-0.6854644907108768;-0.6317387932490879;1.0695074262708213;1.0002757550215797;9.995891356342305;-0.6247680088783878;-0.6459311506410274;-0.6459310203683643;-3.9210335505917935e-07;0.6319727749231243;0.6312355441752203;1.0008709396478035
32.40676;1.0845101371817605;-0.00010901498459422738;-0.00010040453291286105;-0.6851751508475387;-0.6314837787465044;1.0694660318090177;1.000274594309328;9.995877747195232;-0.624768014370174;-0.645931152811236;-0.6459310217036341;-3.881049070627471e-07;0.6317100146367677;0.6309741151593783;1.0008850592715441
32.41676;1.084494344344601;-0.00010827592726961976;-9.972814828365345e-05;-0.684885198633142;-0.6312287723929751;1.0694254431015888;1.000273862114553;9.995856572890881;-0.6247680199565339;-0.6459311549208331;-0.6459310229929336;-3.8399484979006765e-07;0.6314475519613567;0.6307129450017142;1.0008990036849592
32.42676;1.0844795804510443;-0.00010933417317531948;-0.00010070832625773333;-0.6845940708639419;-0.6309720912997495;1.0693856878019243;1.00027357666863;9.99582771812041;-0.6247680256174629;-0.645931156970975;-0.6459310242360363;-3.797718817319639e-07;0.6311854134560463;0.630452081081747;1.0009127425876916
32.43676;1.084464811054369;-0.00010796299352783376;-9.9449531015226e-05;-0.6843047673276607;-0.6307170850966751;1.069346787723577;1.0002737415931409;9.995791042083592;-0.6247680313369721;-0.6459311589596559;-0.6459310254337939;-3.7543580820645954e-07;0.6309226246939951;0.6301905697090552;1.0009262520089794
32.44676;1.0844490306519583;-0.0001090347331251026;-0.00010044261921424859;-0.6840148375936862;-0.6304620707145041;1.0693077648605738;1.0002743599456676;9.995746323646879;-0.6247680371010201;-0.6459311608823619;-0.6459310265860647;-3.7099084711432993e-07;0.63066120633898;0.6299304454600505;1.0009395165216237
32.45676;1.0844342321085327;-0.00010829600958505634;-9.976708682287946e-05;-0.6837255574688736;-0.630207064470305;1.0692706407239603;1.0002754430318805;9.995693357968461;-0.6247680428920438;-0.6459311627340381;-0.6459310276904608;-3.6644423044394086e-07;0.6303991713546845;0.6296697259392025;1.0009525286325016
32.46676;1.084418423957013;-0.0001093603525968906;-0.00010075376365865456;-0.6834338405582886;-0.6299503834884712;1.0692344345664329;1.0002770054977896;9.995632065463996;-0.6247680486885392;-0.64593116451119;-0.6459310287430812;-3.618019704669687e-07;0.6301385299562536;0.6294104160381274;1.000965280928058
32.47676;1.0844036174343932;-0.0001079934042014237;-9.94994843913345e-05;-0.6831445779721911;-0.6296953773672378;1.0691991642792749;1.0002790534644497;9.99556248189526;-0.6247680544686377;-0.6459311662130318;-0.6459310297396237;-3.5706750907964865e-07;0.6298772926233457;0.6291505164793965;1.000977753565411
32.48676;1.0843878449331024;-0.00010725131484183085;-9.882138230463517e-05;-0.6828528909556013;-0.629438704514062;1.069164845891142;1.0002815741648212;9.995484714720908;-0.6247680602118836;-0.645931167840891;-0.6459310306762632;-3.5224367750451975e-07;0.6296164663707902;0.6288910292804071;1.0009899083327336
32.49676;1.0843731278312378;-0.00010832383992862173;-9.981600056911917e-05;-0.6825636430870498;-0.6291836902174179;1.0691304894937157;1.0002845281061234;9.995398990955549;-0.6247680658983098;-0.6459311693955995;-0.6459310315499107;-3.473337143310441e-07;0.629356052737454;0.628631958980385;1.0010016964676622
32.50676;1.084357486615519;-0.00010758320073939958;-9.913946819179389e-05;-0.6822719772203908;-0.6289270173753985;1.0690980975312752;1.0002878480470316;9.995305729450843;-0.6247680715084885;-0.645931170875543;-0.6459310323570016;-3.423394723928227e-07;0.6290960495821852;0.628373312408268;1.0010130721717905
32.51676;1.0843429241625482;-0.00010801965997662025;-9.954801105995057e-05;-0.681980939033143;-0.6286703365330754;1.069066670299404;1.000291448984494;9.99520554702003;-0.6247680770252435;-0.6459311722787363;-0.6459310330915554;-3.372592440924869e-07;0.628836452800347;0.6281150962329572;1.0010239943606654
32.52676;1.084328447223676;-0.00010727776850066477;-9.887040889482545e-05;-0.6816899228296375;-0.6284136636806147;1.0690362138457037;1.0002952425282714;9.995099235546524;-0.6247680824338484;-0.6459311736067488;-0.6459310337430623;-3.320880246159616e-07;0.6285762578628705;0.6278563122748354;1.001034420577009
32.53676;1.084313041689247;-0.00010835624347002497;-9.987109301122784e-05;-0.6814000878848058;-0.6281586493675149;1.069006741360123;1.000299147646014;9.994987736228877;-0.6247680877213712;-0.6459311748645541;-0.6459310342955855;-3.2681967981176304e-07;0.6283174614078686;0.6275989538623432;1.0010443101582447
32.54676;1.084298695800792;-0.00010761580214322136;-9.919497167495885e-05;-0.6811090924594034;-0.6279019764545406;1.0689772666330475;1.000303096295257;9.994872101773122;-0.6247680928767723;-0.6459311760553051;-0.6459310347307091;-3.214483178357878e-07;0.6280580627381185;0.6273410057811383;1.001053628697309
32.55676;1.0842833919560686;-0.00010805926093552529;-9.961040976252815e-05;-0.6808174679844915;-0.6276452955022804;1.0689498000627435;1.000307030559334;9.994753416921453;-0.6247680978896287;-0.6459311771760882;-0.6459310350331899;-3.159681913540596e-07;0.6277990642970079;0.6270834494418467;1.0010623429297165
32.56676;1.08426812137859;-0.00010731474762252194;-9.893068220391463e-05;-0.6805240582251507;-0.6273869558275886;1.0689233493712862;1.0003108934723537;9.994632675278986;-0.6247681027482995;-0.6459311782190494;-0.6459310351951806;-3.103733714608968e-07;0.6275414692953615;0.6268272695665155;1.0010704199751412
32.57676;1.0842538502399977;-0.00010657683794605342;-9.825692624323366e-05;-0.6802330942477256;-0.6271302827337556;1.0688979162247574;1.0003146272780594;9.994510728127281;-0.6247681074411889;-0.6459311791754785;-0.64593103521599;-3.0465727043548973e-07;0.627283276760327;0.6265704542008486;1.0010778358870722
32.58676;1.0842385416531206;-0.00010765040410026969;-9.925330011562423e-05;-0.6799415049649825;-0.6268736015045258;1.0688724953233801;1.0003181768708094;9.994388337499885;-0.624768111959654;-0.6459311800389423;-0.645931035097018;-2.9881232362272557e-07;0.6270254775576539;0.6263139894840328;1.0010845802328776
32.59676;1.0842241557287216;-0.00010628746726398389;-9.800318523087158e-05;-0.6796505589419883;-0.6266169283660482;1.0688490812850673;1.0003214847625848;9.994266210854615;-0.6247681162977392;-0.6459311808066617;-0.6459310348358144;-2.928315181811984e-07;0.6267670565965751;0.6260568574944835;1.0010906542513345
32.60676;1.084208678790251;-0.00010735408050806005;-9.899305298883255e-05;-0.6793571834114228;-0.6263585803537789;1.0688266688901795;1.000324485264755;9.99414500328032;-0.6247681204491237;-0.6459311814803482;-0.645931034425007;-2.867113577682657e-07;0.6265099991312334;0.6258010373764108;1.0010960660045423
32.61676;1.0841940958991456;-0.00010661963978690727;-9.832219424996642e-05;-0.6790662612640282;-0.6261019069698023;1.0688042462870457;1.0003271086140078;9.994025322443315;-0.62476812440738;-0.6459311820664864;-0.6459310338567537;-2.8045285742270675e-07;0.6262522936474745;0.6255445078224942;1.0011008241939683
32.62676;1.084178405828041;-0.00010768784179764277;-9.931336404801824e-05;-0.6787729072788369;-0.6258435587967475;1.0687837944531662;1.0003292873078975;9.993907679960978;-0.6247681281704729;-0.6459311825745305;-0.6459310331269364;-2.7405993360671745e-07;0.6259959318607424;0.6252892519110086;1.0011049338230091
32.63676;1.084162606843264;-0.00010633243409612487;-9.806977325248065e-05;-0.6784813776020598;-0.6255868853296527;1.0687642880552708;1.000330957927983;9.993792431112016;-0.6247681317420506;-0.6459311830141994;-0.6459310322357974;-2.675386160831988e-07;0.6257389084458338;0.6250332592277167;1.001108394964405
32.64676;1.0841477119721883;-0.00010739963438939058;-9.905967278407079e-05;-0.6781886707795335;-0.6253285369927716;1.0687446925207449;1.0003320589049443;9.99367979615679;-0.6247681351272655;-0.6459311833947486;-0.6459310311879605;-2.608983437062174e-07;0.6254822182110233;0.6247775219662159;1.0011112076022324
32.65676;1.0841317157484611;-0.00010666310550660731;-9.838635721418089e-05;-0.6778953580455654;-0.6250701966243375;1.0687269660011527;1.0003325278008806;9.993569911891532;-0.6247681383296068;-0.6459311837256289;-0.6459310299915048;-2.541539517746508e-07;0.6252258530024127;0.6245220321714536;1.001113379736389
32.66676;1.0841166139975882;-0.00010592459037811072;-9.771091182198217e-05;-0.6776026810630683;-0.6248118561800883;1.068710067904367;1.0003323060829399;9.993462863126798;-0.6247681413521624;-0.6459311840155043;-0.6459310286536801;-2.473258978653752e-07;0.6249698024391371;0.6242667826531004;1.0011149303397389
32.67676;1.084100400154661;-0.0001063728188840019;-9.812964726563769e-05;-0.6773093783463523;-0.624553507716009;1.0686929675784613;1.0003313472582207;9.993358738876138;-0.6247681442000937;-0.6459311842689665;-0.6459310271781408;-2.404369862907016e-07;0.62471405707141;0.6240117667037679;1.0011158864377667
32.68676;1.0840840848804232;-0.00010563934320188718;-9.745851484017817e-05;-0.6770160982401346;-0.6242951671321307;1.0686776472506878;1.0003296159195127;9.993257680984406;-0.624768146880599;-0.6459311844845871;-0.6459310255682285;-2.335088552271723e-07;0.6244586116692541;0.6237569777530628;1.001116276078375
32.69676;1.0840686593133364;-0.00010671127877615449;-9.84519081639746e-05;-0.6767234444508569;-0.6240368184512254;1.0686630956981282;1.0003270848885741;9.99315985191934;-0.6247681494009941;-0.645931184657153;-0.645931023831575;-2.265620472069685e-07;0.6242034667472188;0.623502410734857;1.0011161202238918
32.70676;1.0840521121719189;-0.00010597969548175515;-9.778208053122568e-05;-0.6764301861027527;-0.6237784777364436;1.0686483013162815;1.0003237433383672;9.993065422066753;-0.6247681517684291;-0.6459311847816055;-0.6459310219802604;-2.196177285881201e-07;0.6239476268225113;0.6232470636649957;1.0011154295870421
32.71676;1.0840354304408515;-0.00010643285409193659;-9.820456437371037e-05;-0.6761369271907903;-0.6235201290213731;1.0686352547303963;1.0003196077268197;9.99297469097804;-0.6247681539913009;-0.6459311848554429;-0.6459310200285677;-2.1269773006634572e-07;0.6236920970809388;0.6229919403306529;1.0011142070130075
32.72676;1.0840206270707333;-0.00010581067761333715;-9.76350091809759e-05;-0.6758684318197185;-0.6232834545949828;1.0686239524261336;1.0003147209726704;9.992888203716577;-0.6247681560782836;-0.6459311848794053;-0.6459310179927538;-2.058239413239877e-07;0.6234598826640165;0.6227600507161816;1.0011124526746578
32.73676;1.0840087079443954;-0.00010531108461328213;-9.717801677064791e-05;-0.6756289232683804;-0.6230717798232708;1.0686143945373119;1.0003091406173075;9.992806699120587;-0.624768158035838;-0.6459311848568883;-0.6459310158923104;-1.9901788920603424e-07;0.6232519919488101;0.6225524067637815;1.0011101703856247
32.74676;1.0839966895990172;-0.00010551336132570902;-9.736810055341957e-05;-0.6754056894822374;-0.6228751047410709;1.06860658195022;1.0003029311355236;9.992730992729644;-0.6247681598696904;-0.645931184792483;-0.6459310137496621;-1.922988107170635e-07;0.6230594380028939;0.6223600204220946;1.0011073721034902
32.75676;1.0839855752334127;-0.00010513384748317469;-9.702136674141833e-05;-0.6751921179265705;-0.6226867629503462;1.0686005142367796;1.00029616643143;9.992661913959024;-0.6247681615877154;-0.6459311846918439;-0.645931011587469;-1.8568161703507626e-07;0.6228762345856449;0.6221769039407058;1.0011040771970863
32.76676;1.0839743894698246;-0.00010540358403586459;-9.727321404952816e-05;-0.6749839766646832;-0.6225034209887481;1.0685951919445567;1.0002889285052434;9.99260022717949;-0.624768163197813;-0.645931184563618;-0.6459310094254476;-1.791767144988801e-07;0.6226973936838771;0.6219980660583339;1.0011003069465683
32.77676;1.0839631339543;-0.00010505132110297405;-9.695124562578009e-05;-0.67477583830721;-0.622320079102266;1.0685896249544444;1.0002812993505519;9.992546536209792;-0.6247681647030141;-0.6459311844204029;-0.6459310072784884;-1.7279127873915584e-07;0.6225209282165771;0.6218215071326306;1.0010960815266645
32.78676;1.083952812414378;-0.00010471421091534796;-9.664297562084846e-05;-0.67457194210461;-0.6221400705004866;1.0685858357178963;1.0002733591941493;9.992501267274886;-0.6247681660988702;-0.6459311842767728;-0.6459310051566282;-1.6653084007914086e-07;0.6223458504216852;0.6216462185228616;1.0010914236578612
32.79676;1.083942413689192;-0.0001049997323702082;-9.690876010656021e-05;-0.674368054144743;-0.6219600617983825;1.068582850370077;1.0002651872572967;9.992464708172067;-0.624768167374041;-0.645931184145897;-0.6459310030661883;-1.6039862068770724e-07;0.6221721630018878;0.6214721850752626;1.001086362161543
32.80676;1.083930901209765;-0.00010467536518296591;-9.661196230117782e-05;-0.674165353926391;-0.6217817198167467;1.0685816858263382;1.0002568560557517;9.992437035491706;-0.6247681685134152;-0.6459311840375186;-0.6459310010090477;-1.5439228444197535e-07;0.6219998544665435;0.6212993879912068;1.001080932466723
32.81676;1.083920254027246;-0.00010497038247151303;-9.688615828600592e-05;-0.6739632838431692;-0.6216033777228938;1.068580342909833;1.0002484271064345;9.992418315514513;-0.6247681695019373;-0.6459311839582317;-0.6459309989793304;-1.4850189645994478e-07;0.6218299013991447;0.6211288090060908;1.0010751777910991
32.82676;1.0839094337310526;-0.00010465297653023641;-9.659534287328474e-05;-0.6737630231701297;-0.6214267023348626;1.0685798109501976;1.0002399538599733;9.992408522301066;-0.6247681703265003;-0.6459311839122993;-0.6459309969623444;-1.4271233895384562e-07;0.6216602724219008;0.6209584354226217;1.0010691441048372
32.83676;1.0838984253959851;-0.00010495749441995324;-9.687797902902331e-05;-0.6735627706091608;-0.621250026824369;1.068580079305609;1.0002314835330648;9.992407615197171;-0.6247681709759106;-0.645931183901233;-0.6459309949388818;-1.3700798149028815e-07;0.6214919350308901;0.6207892610393375;1.001062865595743
32.84676;1.083887205592883;-0.0001046499450768434;-9.659592614831047e-05;-0.6733643273428915;-0.6210750180211492;1.0685811407147965;1.0002230500992293;9.992415571669014;-0.6247681714416706;-0.645931183921751;-0.6459309928907352;-1.3137349780935602e-07;0.6213238627704134;0.6206202824854241;1.0010563586779495
32.85676;1.0838757875365355;-0.0001049726428190641;-9.689502229915353e-05;-0.6731676990520172;-0.6209016757531386;1.0685839831351978;1.0002146684541626;9.992432291608216;-0.6247681717199832;-0.6459311839633458;-0.6459309908022779;-1.2579082993647566e-07;0.621158036066733;0.6204534952628934;1.0010496344398676
32.86676;1.0838641827889364;-0.0001046749677210531;-9.662175773637043e-05;-0.6729710729752234;-0.6207283335549164;1.0685865836203547;1.0002063394391876;9.992457490817985;-0.6247681718120391;-0.6459311840079579;-0.6459309886596062;-1.2023820705715638e-07;0.6209934377366366;0.6202878914508176;1.0010427157434505
32.87676;1.0838524274985213;-0.00010437800062776617;-9.634898638843912e-05;-0.6727744519879321;-0.6205549913358905;1.0685899094428273;1.0001980560361559;9.992490671330568;-0.624768171722422;-0.6459311840324655;-0.6459309864514975;-1.146924315002501e-07;0.6208290487501429;0.6201224586871087;1.0010356437835959
32.88676;1.0838415568064734;-0.00010470790530193228;-9.665419493588182e-05;-0.672580266211681;-0.6203833156502735;1.0685949167724536;1.000189805787097;9.992531173868457;-0.6247681714580817;-0.6459311840128413;-0.6459309841711873;-1.0913183689053607e-07;0.6206668457928228;0.6199591805719912;1.0010284692375866
32.89676;1.0838295868416907;-0.00010442950356458384;-9.639825959419207e-05;-0.6723872689014395;-0.6202133066700779;1.0685995485541824;1.0001815731869632;9.99257832820082;-0.6247681710278535;-0.6459311839283501;-0.6459309818154158;-1.0353862466418949e-07;0.6205048002735832;0.6197960402740458;1.001021234736442
32.90676;1.0838175580870169;-0.0001047718481441477;-9.671477708283044e-05;-0.6721942794557709;-0.6200432975672223;1.068605745047993;1.0001733399566626;9.992631627765073;-0.62476817044142;-0.6459311837626731;-0.6459309793831887;-9.789915735970572e-08;0.6203438809448117;0.619634024890329;1.001013961977547
32.91676;1.083806508667855;-0.00010512034659106181;-9.703676577951884e-05;-0.6720037216653276;-0.619874955077762;1.068612460804113;1.0001650843181642;9.992690822865146;-0.6247681697082994;-0.6459311835011993;-0.6459309768775763;-9.22026097402906e-08;0.6201840589033766;0.6194731237267014;1.0010066501319868
32.92676;1.0837954789496789;-0.00010484952817874794;-9.678735276077696e-05;-0.6718131655928143;-0.6197066126438706;1.0686186700531042;1.0001567838223828;9.992755902771892;-0.6247681688373506;-0.6459311831287696;-0.645930974306473;-8.644096131794475e-08;0.6200253091736947;0.6193133228770178;1.0009992809902708
32.93676;1.0837835141728587;-0.0001052018341653988;-9.71126890360881e-05;-0.6716219974231779;-0.6195382700894778;1.0686263590914957;1.000148420304856;9.992826971552992;-0.6247681678358239;-0.6459311826306003;-0.6459309716796554;-8.06095417183844e-08;0.6198676082108016;0.6191546055762548;1.0009918260067707
32.94676;1.0837726334408366;-0.00010494958152146117;-9.688011995495892e-05;-0.6714350641058413;-0.6193732608962847;1.0686345137848872;1.0001399816154937;9.992904103353496;-0.6247681667083217;-0.6459311819939503;-0.6459309690048173;-7.470553199701187e-08;0.6197109304486638;0.6189969577517639;1.0009842559951267
32.95676;1.0837618763560302;-0.00010530861027624297;-9.72112874215611e-05;-0.6712463313713214;-0.619206584951913;1.0686431104897685;1.0001314583289151;9.992987291641747;-0.6247681654566515;-0.6459311812086592;-0.6459309662848479;-6.872639883946046e-08;0.6195542443680917;0.6188393710035409;1.000976549954256
32.96676;1.0837512626413814;-0.00010506626931056583;-9.698755340743946e-05;-0.6710612136233151;-0.6190432423894036;1.068652117294677;1.000122840052373;9.99307646365042;-0.6247681640799296;-0.6459311802678183;-0.6459309635181876;-6.266981038754115e-08;0.6193995131714352;0.61868384093703;1.0009686987830138
32.97676;1.0837398236075242;-0.00010544637970326142;-9.7337948392364e-05;-0.6708754842199732;-0.6188798997448929;1.068660500704957;1.0001141153977988;9.993171506533871;-0.6247681625749241;-0.6459311791690672;-0.6459309607010806;-5.6532682556837016e-08;0.6192447044826782;0.6185283637540537;1.0009607037124573
32.98676;1.0837295619770617;-0.00010339866493962573;-9.544840922862466e-05;-0.6706903839619498;-0.6187165651694663;1.0686702287002134;1.000105270921229;9.993272312369998;-0.6247681609369194;-0.6459311779150478;-0.6459309578290329;-5.031013611553723e-08;0.6190917989070065;0.6183749343609892;1.0009525684775935
32.99676;1.083719486618576;-0.00010378552335267139;-9.580459576418628e-05;-0.6705070888781381;-0.61855488921597;1.068680269562406;1.0000962820182804;9.993378814496698;-0.6247681591612944;-0.6459311765121032;-0.6459309548984479;-4.399747991242259e-08;0.618938788377877;0.6182215462929755;1.000944293239889
33.00676;1.0837105767540702;-0.00010416992070437724;-9.615826869936095e-05;-0.6703244164335267;-0.6183932132990871;1.0686905907412672;1.000087104888153;9.99349100187173;-0.6247681572457207;-0.6459311749683256;-0.6459309519089853;-3.7592432597711766e-08;0.6187866701602818;0.6180691906992968;1.000935874898658
33.01676;1.0837008006434299;-0.00010394796322862623;-9.595249683915179e-05;-0.6701429334009099;-0.6182332041666325;1.0687021608133147;1.0000776851031334;9.993608927328808;-0.6247681551910943;-0.6459311732921766;-0.645930948865644;-3.109359216968657e-08;0.6186354435624666;0.6179178535621032;1.000927306137756
33.02676;1.0836911327865948;-0.00010435338742507308;-9.632536634335685e-05;-0.6699632639510098;-0.6180748616561937;1.0687129520403624;1.000067971492564;9.993732689722354;-0.6247681530002847;-0.6459311714918812;-0.6459309457799426;-2.4497343451150256e-08;0.6184841081770663;0.6177665143195015;1.0009185796834885
33.03676;1.0836815204691839;-0.00010414125949873217;-9.612838536660584e-05;-0.6697835957451724;-0.6179165193127921;1.0687239395167338;1.0000579158981793;9.993862377809492;-0.6247681506765329;-0.6459311695763595;-0.6459309426676636;-1.779612134844998e-08;0.6183346594467732;0.6176171514045442;1.000909699062626
33.04676;1.0836729206898654;-0.00010454469762540844;-9.649910245338926e-05;-0.6696045522220322;-0.6177581769754062;1.0687351001959378;1.0000474694529042;9.993998023066567;-0.6247681482232552;-0.6459311675578142;-0.6459309395438039;-1.097814934748208e-08;0.6181850836006039;0.6174677528486857;1.0009006806186016
33.05676;1.083663266945997;-0.00010495994093100757;-9.688071587266661e-05;-0.6694267013547543;-0.6176015013963011;1.0687474187718806;1.0000365880926465;9.99413955905541;-0.6247681456439879;-0.6459311654527995;-0.6459309364205937;-4.028880797443651e-09;0.6180373579886388;0.6173203207124199;1.0008915524700828
33.06676;1.0836544924777094;-0.00010295735550032367;-9.503150373408074e-05;-0.6692512841837247;-0.6174465006265983;1.0687588946818842;1.0000252379990735;9.994286767145077;-0.6247681429412166;-0.6459311632798839;-0.6459309333087191;3.066536424938271e-09;0.6178894562313816;0.6171728656361045;1.0008823581824022
33.07676;1.0836445554267489;-0.00010338203135785381;-9.542168258482889e-05;-0.6690752476129884;-0.617291491961099;1.068770535795517;1.0000133973934509;9.994439303826624;-0.6247681401165468;-0.6459311610576243;-0.6459309302174657;1.032121495374973e-08;0.6177423535601967;0.6170263968294606;1.0008731528205497
33.08676;1.083635408961103;-0.00010380416860075945;-9.580940337298371e-05;-0.6688998321256014;-0.6171364834493033;1.068783344265275;1.0000010576010319;9.994596788459836;-0.6247681371727251;-0.6459311588048793;-0.645930927155078;1.774497488327928e-08;0.6175960283885923;0.6168809142735611;1.0008639899543026
33.09676;1.0836260089254066;-0.00010361823601163753;-9.563609889231567e-05;-0.6687262238520758;-0.6169831418404946;1.0687953125929064;0.9999882185189942;9.994758802105354;-0.6247681341143205;-0.6459311565399388;-0.6459309241308032;2.5343489799070022e-08;0.6174494604444383;0.6167354111720592;1.0008549116703573
33.10676;1.083616325054058;-0.00010405832090571109;-9.604038848715669e-05;-0.668554428415802;-0.6168314669698512;1.0688084293909101;0.9999748822561256;9.99492482954829;-0.6247681309477335;-0.6459311542770005;-0.6459309211545594;3.311848692954984e-08;0.6173046310463096;0.6165918835734207;1.000845943159264
33.11676;1.0836063128722995;-0.00010449867024177746;-9.64449712395685e-05;-0.6683826365279428;-0.6166797922861584;1.0688206850447692;0.999961055996228;9.995094232361499;-0.6247681276837075;-0.6459311520235517;-0.6459309182331746;4.106862585799576e-08;0.617159526054934;0.61644833523615;1.0008370862170848
33.12676;1.083595933972592;-0.00010432274534372554;-9.628102031480292e-05;-0.6682108453463005;-0.6165281178845642;1.0688340749790293;0.9999467576100103;9.995266231556338;-0.6247681243405445;-0.6459311497816033;-0.6459309153683416;4.919082874216506e-08;0.6170161384059715;0.6163067768802137;1.000828317190609
33.13676;1.0835851761370283;-0.00010296598449219247;-9.502763598209049e-05;-0.668040875480668;-0.6163781181731135;1.068847598646032;0.9999320110847584;9.995439883000886;-0.6247681209434035;-0.6459311475512951;-0.6459309125582414;5.748086614907393e-08;0.6168724674309349;0.6161652255934558;1.000819597216821
33.14676;1.0835740198956731;-0.00010342440054217117;-9.544914795050183e-05;-0.6678727068292781;-0.6162297773825224;1.068860253154594;0.9999168403619034;9.995614105663428;-0.6247681175191133;-0.6459311453337916;-0.6459309097992523;6.59318465184406e-08;0.6167295132348692;0.6160247055145425;1.0008108857205518
33.15676;1.0835624443579879;-0.00010326695373423824;-9.530253960322848e-05;-0.6677045387870933;-0.6160814368918132;1.0688740281472133;0.9999012717264799;9.995787790585538;-0.6247681140912139;-0.6459311431327784;-0.6459309070864023;7.45323623358305e-08;0.6165872733965306;0.615885246818243;1.0008021469998403
33.16676;1.0835504429198635;-0.00010373452667448868;-9.573276447899779e-05;-0.6675381832965701;-0.6159347631742786;1.0688879061505352;0.99988533993329;9.995959873616574;-0.6247681106796091;-0.645931140955306;-0.6459309044141497;8.326618406690378e-08;0.6164447464932294;0.6157458787968125;1.0007933520761227
33.17676;1.0835380014026323;-0.00010420229843793971;-9.616333446938431e-05;-0.6673718311936102;-0.6157880896691386;1.0689018611621994;0.999869095823168;9.996129319520195;-0.624768107303778;-0.6459311388114476;-0.6459309017770538;9.211288988770325e-08;0.6163039364466647;0.6156086218629923;1.0007844769567793
33.18676;1.0835261183725202;-0.00010286119582033235;-9.492491848743104e-05;-0.66720610669546;-0.6156414242987565;1.068915856578529;0.9998526074141886;9.996295108819636;-0.6247681039854588;-0.645931136711658;-0.645930899170151;1.0104920010741722e-07;0.6161628551816706;0.6154714878645584;1.0007754997611027
33.19676;1.0835127959538797;-0.00010272248001504397;-9.479622525314732e-05;-0.667041564599641;-0.6154964179506426;1.0689298509714023;0.9998359504673565;9.996456270138237;-0.6247681007480651;-0.6459311346631634;-0.6459308965894758;1.1005014929160038e-07;0.6160225235415695;0.6153354844307586;1.0007664033624932
33.20676;1.0835000623164859;-0.00010320535129564669;-9.524120291850357e-05;-0.6668794502235172;-0.6153530783780028;1.0689438046967954;0.9998192080387008;9.996611945565311;-0.6247680976128113;-0.6459311326693334;-0.6459308940312317;1.1908917656336953e-07;0.6158829682271406;0.6152006162642342;1.0007571792879102
33.21676;1.0834859402364672;-0.00010369125269408622;-9.568928606499734e-05;-0.6667167236575784;-0.6152097390243187;1.0689576802734817;0.9998024819752588;9.996761452411102;-0.6247680945954889;-0.6459311307338457;-0.6459308914905956;1.2813857096891007e-07;0.6157442166097573;0.6150668857710462;1.0007478252889903
33.22676;1.0834724550027077;-0.00010418311071828457;-9.61430086116905e-05;-0.6665564216180165;-0.6150680665421004;1.0689714377477104;0.9997858918542523;9.996904279016112;-0.6247680917075642;-0.6459311288657272;-0.6459308889636142;1.371704887266386e-07;0.6156052930272871;0.6149332929944055;1.000738342381525
33.23676;1.0834576154133782;-0.00010225693135955703;-9.436578154985125e-05;-0.6663955133898186;-0.6149264022859194;1.0689850245007761;0.9997695576406117;9.997040006237702;-0.6247680889586857;-0.6459311270804767;-0.6459308864511858;1.461576823033401e-07;0.6154682151538453;0.6148018335867427;1.0007287381123886
33.24676;1.0834434283007623;-0.00010274935695519887;-9.482050069182909e-05;-0.6662352174533729;-0.6147847302516805;1.0689983677698203;0.9997535879578315;9.997168251427368;-0.6247680863568835;-0.6459311253976953;-0.6459308839591853;1.550747671384628e-07;0.615330989526082;0.6146704992518988;1.000719031076251
33.25676;1.0834288758965338;-0.00010325056022707968;-9.528358397778761e-05;-0.6660767306080243;-0.6146447250871548;1.0690113808271233;0.9997380823402205;9.99728872428617;-0.6247680839082069;-0.6459311238380201;-0.6459308814936351;1.639004518935143e-07;0.6151946095344435;0.6145402817322327;1.000709249533739
33.26676;1.0834139509839547;-0.00010376053624487569;-9.575503704726507e-05;-0.6659200527967898;-0.6145063867894689;1.0690249764033748;0.9997231340410916;9.997401323866573;-0.62476808161752;-0.6459311224199599;-0.6459308790575;1.7262039502911525e-07;0.6150590554987363;0.6144111735520705;1.0006994265272466
33.27676;1.0833986609930863;-0.00010185027666285375;-9.399337687061217e-05;-0.6657633836365405;-0.6143680567015797;1.069037075500271;0.9997088240500486;9.997506161198615;-0.6247680794886004;-0.6459311211572835;-0.6459308766517985;1.8122907862413872e-07;0.6149232950508743;0.6142821628686871;1.0006895993964047
33.28676;1.0833830458808251;-0.00010236080287756688;-9.446590211121887e-05;-0.6656067116255081;-0.6142297188295001;1.0690486113834148;0.9996952104099885;9.997603545166287;-0.6247680775232646;-0.645931120058409;-0.6459308742781179;1.8972767554164501e-07;0.614789287747752;0.6141552301100683;1.0006798134621406
33.29676;1.0833671359154502;-0.00010288008854313916;-9.494682332562742e-05;-0.6654518485430928;-0.6140930478087409;1.069060531616479;0.9996823231901355;9.997693996110414;-0.62476807572282;-0.6459311191264554;-0.6459308719410293;1.9811920866199488e-07;0.6146549955708557;0.6140283500361368;1.0006701209016748
33.30676;1.0833509541665844;-0.00010339956998253405;-9.542824308444624e-05;-0.6652969883136259;-0.613956376984034;1.0690707948132268;0.9996701730855365;9.997778221484824;-0.6247680740913117;-0.6459311183589712;-0.6459308696486317;2.0640536009935213e-07;0.614521391864645;0.6139024935474754;1.000660570031262
33.31676;1.0833344959961593;-0.00010212181215936563;-9.425141519717074e-05;-0.6651439454900613;-0.6138213808983269;1.069081360723578;0.9996587652848276;9.997857037684184;-0.6247680726354018;-0.6459311177487849;-0.64593086740917;2.145857413582331e-07;0.6143884619161936;0.6137776287555204;1.0006511927895976
33.32676;1.0833187193284977;-0.00010204233204621502;-9.418061147253973e-05;-0.664993313759514;-0.6136880438371434;1.0690901852164219;0.9996481063837175;9.997931324765846;-0.6247680713611696;-0.6459311172856711;-0.6459308652269332;2.226586080236633e-07;0.6142561978695845;0.6136537249470061;1.0006420046654518
33.33676;1.0833015788657385;-0.00010257967792452567;-9.46794388200879e-05;-0.6648420738005006;-0.6135547068758954;1.0690992253643108;0.9996382047962796;9.998001990596459;-0.6247680702721616;-0.6459311169578004;-0.645930863102699;2.3062226553309693e-07;0.61412359303339;0.6135297554091893;1.0006330186576071
33.34676;1.0832840141449178;-0.00010311722266589766;-9.517876271454924e-05;-0.6646908366248878;-0.6134213700952571;1.0691064436825874;0.9996290670705222;9.998069875090223;-0.624768069368684;-0.645931116752765;-0.6459308610368402;2.3847478745436604e-07;0.613991638058792;0.6134066956090048;1.0006242563793526
33.35676;1.0832669761926585;-0.00010185478628902642;-9.40171511910792e-05;-0.6645420300140108;-0.6132897080280979;1.0691138096460917;0.9996206954812842;9.998135664321651;-0.6247680686473079;-0.6459311166580501;-0.6459308590298689;2.462112438161568e-07;0.6138603216131049;0.613284521733557;1.000615746643824
33.36676;1.0832484338628332;-0.0001024013149461571;-9.452537025519512e-05;-0.6643926042240517;-0.6131580382344369;1.0691202964105522;0.9996130908163153;9.998199900926886;-0.6247680681024004;-0.645931116661122;-0.6459308570807254;2.538220685135957e-07;0.6137296344597388;0.613163212515853;1.0006075186614114
33.37676;1.0832303798352991;-0.00010295380466070493;-9.5039305345602e-05;-0.66424560016041;-0.6130280352518315;1.0691258685428244;0.9996062517936071;9.998263044883538;-0.6247680677288739;-0.6459311167493084;-0.6459308551858159;2.612944779480911e-07;0.6135995721469129;0.6130427496887882;1.0005995947606416
33.38676;1.0832108207529452;-0.0001035093332842216;-9.555642461102134e-05;-0.6640979857453205;-0.6128980324224812;1.069129476622223;0.9996001718679148;9.998325503216611;-0.624768067521764;-0.645931116909526;-0.6459308533398289;2.6861481329754336e-07;0.6134691342787836;0.6129221148667776;1.0005919869579134
33.39676;1.0831917626981553;-0.00010165223132223071;-9.384708617815477e-05;-0.6639527985131378;-0.612769704353348;1.0691330671855919;0.9995948414509046;9.998387621937729;-0.6247680674732047;-0.6459311171283192;-0.6459308515374946;2.7576983098884173e-07;0.6133393236432989;0.6128022896125936;1.0005847017252198
33.40676;1.0831722296126733;-0.00010221416757401229;-9.43705352754059e-05;-0.6638076080905836;-0.6126413684294547;1.0691355940645524;0.9995902460303232;9.998449679661821;-0.6247680675714034;-0.6459311173936957;-0.6459308497750073;2.8274713949755585e-07;0.6132101502988758;0.6126832630692643;1.0005777490532413
33.41676;1.0831522322271707;-0.00010277639694172114;-9.48944708978868e-05;-0.6636624202343865;-0.6125130326045379;1.0691370239518279;0.9995863581195762;9.998511922314522;-0.6247680678017244;-0.6459311176975707;-0.6459308480502172;2.895359994058967e-07;0.6130816375637201;0.6125650387148661;1.000571150671586
33.42676;1.0831317817910229;-0.00010155020632098452;-9.376798665208089e-05;-0.6635208551125862;-0.6123880380352549;1.0691373388773466;0.9995831382262181;9.998574642553324;-0.6247680681474294;-0.645931118035446;-0.6459308463610248;2.961282886806988e-07;0.6129528198968188;0.6124466310598893;1.0005649404314745
33.43676;1.083110884878713;-0.0001021216245795055;-9.430071554085519e-05;-0.6633774781821272;-0.6122613689960409;1.0691365327723303;0.9995805426569299;9.998638229668522;-0.6247680685898561;-0.6459311184051723;-0.6459308447036927;3.025197463996817e-07;0.6128257329456589;0.612330055849873;1.0005591547005148
33.44676;1.0830895482583967;-0.00010270191419143778;-9.48417544002112e-05;-0.6632359095934666;-0.612136366642767;1.0691346029451707;0.9995785267424265;9.998703106312426;-0.6247680691094563;-0.6459311188074973;-0.6459308430732814;3.087101291446517e-07;0.6126984071927056;0.6122133240338723;1.000553825153426
33.45676;1.0830677841424252;-0.00010148532040180607;-9.372443638507936e-05;-0.6630961578427995;-0.6120130388256448;1.0691315492525093;0.9995770452822206;9.998769597091616;-0.6247680696875239;-0.6459311192465963;-0.6459308414640479;3.146991077456412e-07;0.612570868216475;0.6120964439032104;1.0005489812370008
33.46676;1.0830456106760584;-0.00010206631163130855;-9.426628885437676e-05;-0.6629545943430788;-0.6118880364689715;1.069127384700579;0.9995760536566102;9.99883785202885;-0.6247680703065799;-0.6459311197289062;-0.6459308398677868;3.204817208202639e-07;0.6124451370077549;0.6119814261678294;1.000544654832423
33.47676;1.0830230507396348;-0.00010266470641119087;-9.482427191530243e-05;-0.6628166448690689;-0.6117663673705742;1.0691231423283634;0.9995755096380733;9.998907876124768;-0.6247680709500891;-0.6459311202601007;-0.6459308382734136;3.260490056428715e-07;0.6123192290756984;0.6118662850706083;1.0005408800920674
33.48676;1.083000130562005;-0.00010145772581033299;-9.371596917003647e-05;-0.6626787064467611;-0.6116447060844787;1.0691168687193497;0.9995753769261171;9.998979609775112;-0.6247680716036987;-0.6459311208414664;-0.6459308366697499;3.313903876426355e-07;0.6121941539560718;0.6117520342626251;1.0005376878534318
33.49676;1.0829778780861334;-0.00010205400599993878;-9.42719925288003e-05;-0.6625413735481059;-0.6115230368466964;1.0691096122128965;0.9995756273819455;9.999052944172563;-0.6247680722568262;-0.6459311214683972;-0.64593083504758;3.364939848601101e-07;0.6120699147745075;0.6116386824922478;1.0005351000522267
33.50676;1.0829543250669869;-0.00010266193368883482;-9.483887417373309e-05;-0.6624052372369945;-0.6114030341588766;1.069101416445357;0.999576236111249;9.999127642316033;-0.6247680729021767;-0.6459311221328378;-0.6459308333992695;3.4134693663641124e-07;0.6119465108678218;0.6115262356866252;1.0005331315003883
33.51676;1.082930500938047;-0.0001008532515552502;-9.317519377167479e-05;-0.6622691091849131;-0.6112830393082144;1.0690933238539782;0.999577176296534;9.999203262470072;-0.6247680735331502;-0.6459311228273985;-0.6459308317196668;3.4593620230515635e-07;0.6118229445662697;0.6114137034979514;1.0005317957333901
33.52676;1.0829074438880864;-0.000101467707046844;-9.374797180612594e-05;-0.6621353947432641;-0.6111647030160117;1.0690833849582995;0.9995784239280273;9.999279180069438;-0.6247680741419147;-0.6459311235471046;-0.6459308300086305;3.5024913418751376e-07;0.6117002268862871;0.6113021017198318;1.0005311053287338
33.53676;1.0828831717076606;-0.00010208529496825408;-9.432368342679209e-05;-0.6620010715466877;-0.6110463665684469;1.0690736609217832;0.9995799612322412;9.999354707713426;-0.624768074720405;-0.645931124289668;-0.6459308282708812;3.542742899298329e-07;0.6115783778441831;0.6111914468254986;1.000531066598514
33.54676;1.0828597050480377;-0.00010089483281245889;-9.32303491220349e-05;-0.6618673703230588;-0.6109280378105308;1.069062217281574;0.999581768480049;9.999429185050218;-0.6247680752621089;-0.6459311250562153;-0.6459308265125577;3.5800121953243684e-07;0.6114564215626936;0.6110807489204776;1.0005316735065046
33.55676;1.0828360558364247;-0.00010151887380301173;-9.381178060651394e-05;-0.6617354684859179;-0.6108113676526001;1.0690511219271157;0.9995838174790993;9.999501980967526;-0.624768075762074;-0.6459311258506649;-0.6459308247391147;3.6141945882923335e-07;0.6113353812459045;0.6109710121274696;1.0005329009878128
33.56676;1.0828112142772668;-0.00010214605912326631;-9.439611906580026e-05;-0.6616029582415544;-0.6106946972982755;1.0690384529750956;0.9995860766963431;9.999572540178784;-0.6247680762167362;-0.6459311266780356;-0.6459308229568258;3.645184010981787e-07;0.6112162774489708;0.6108632403482827;1.0005347024517979
33.57676;1.0827871530064703;-0.0001009737619340939;-9.331924974288233e-05;-0.6614728751650557;-0.6105797012456469;1.069026305239735;0.9995885192026376;9.999640509212313;-0.6247680766251731;-0.6459311275443216;-0.6459308211745836;3.6728894882073e-07;0.6110961280987275;0.6107544386063046;1.0005370211697635
33.58676;1.0827628476359121;-0.00010161591110287688;-9.391711611057627e-05;-0.6613445913856719;-0.610466363775092;1.0690127846203208;0.999591127460474;9.99970576153251;-0.6247680769905279;-0.6459311284583186;-0.6459308194031065;3.697267120523031e-07;0.6109779515179952;0.6106476093850239;1.0005398078790892
33.59676;1.0827382906890066;-0.00010224990310402589;-9.450734946466351e-05;-0.6612145043027844;-0.6103513594478468;1.068999995321655;0.9995938983967363;9.999768257408103;-0.6247680773206548;-0.6459311294342642;-0.6459308176529047;3.718340358130671e-07;0.6108597700606557;0.6105407521645309;1.0005430249028007
33.60676;1.082713492697283;-0.00010109574272539069;-9.34468516620404e-05;-0.6610880390368962;-0.6102396960625683;1.0689870276298536;0.9995968427176998;9.999827906815293;-0.6247680776275479;-0.6459311304923465;-0.645930815933916;3.7361960012520424e-07;0.6107426074335609;0.6104348651494664;1.000546636867928
33.61676;1.0826884783063426;-0.00010173896499105933;-9.404534235283129e-05;-0.6609597619666419;-0.610126357971159;1.0689729497729863;0.9995999729976207;9.999884545694622;-0.6247680779251795;-0.6459311316559068;-0.6459308142574982;3.750969438925055e-07;0.6106264827860893;0.6103299415048692;1.0005506062206586
33.62676;1.0826632828240634;-0.0001005855537467464;-9.298521067396785e-05;-0.660833301134448;-0.610014694175474;1.0689598112546397;0.9996032926286521;9.99993797194006;-0.6247680782271872;-0.6459311329491283;-0.6459308126385466;3.762822792647934e-07;0.6105104094431788;0.6102249620819357;1.0005548983073578
33.63676;1.0826379528115884;-0.00010124650264322842;-9.359973028362666e-05;-0.6607086394860013;-0.6099046889779177;1.068946655831464;0.99960679151556;9.99998796452377;-0.6247680785469287;-0.6459311343970495;-0.6459308110949977;3.7719131833412556e-07;0.6103953980267828;0.6101208904113471;1.0005594851112873
33.64676;1.0826125489123863;-0.00010189930196237098;-9.420653887665237e-05;-0.6605821745528832;-0.6097930169378812;1.0689335282862593;0.9996104455966853;10.000034301168087;-0.6247680789003947;-0.645931136025672;-0.6459308096444453;3.7783704545812224e-07;0.610281459184902;0.6100176721982958;1.0005643484662747
33.65676;1.0825881470557377;-0.00010137091099839062;-9.372267006283667e-05;-0.6604599436662718;-0.6096846857671467;1.0689204702922546;0.9996142243665315;10.000076815536252;-0.6247680793081383;-0.6459311378600008;-0.6459308083008746;3.7823126028728264e-07;0.6101676046562392;0.6099142415626537;1.0005694840742145
33.66676;1.0825628102514748;-0.00010204132986787227;-9.43452997732174e-05;-0.6603370938469163;-0.6095763466603142;1.0689075181422216;0.9996181018741505;10.000115434959742;-0.6247680797938493;-0.6459311399212679;-0.6459308070743256;3.78387278244601e-07;0.6100558467487688;0.6098125318889865;1.0005748915469939
33.67676;1.0825376131895332;-0.00010090668849380491;-9.330136938741552e-05;-0.6602142546475723;-0.6094680152370356;1.0688947029845128;0.9996220578177116;10.000150136969456;-0.6247680803824619;-0.645931142226316;-0.6459308059726891;3.7831904651060443e-07;0.6099441939607743;0.6097104840386117;1.0005805533147205
33.68676;1.0825136245666236;-0.00010157505836194818;-9.39215178767461e-05;-0.6600920184159961;-0.6093596758252218;1.0688820445743312;0.9996260690812435;10.000180886425108;-0.6247680810987943;-0.6459311447880586;-0.6459308050021988;3.780385162304818e-07;0.6098326454300489;0.6096080479331117;1.0005864273103773
33.69676;1.0824889096928494;-0.00010225503140724656;-9.455222775054157e-05;-0.6599709802145527;-0.6092530029305833;1.0688695490475115;0.9996301027760683;10.000207660263323;-0.6247680819651565;-0.6459311476147268;-0.6459308041654713;3.7755546276736146e-07;0.6097231912885237;0.6095071805886633;1.0005924587293913
33.70676;1.0824655292775105;-0.00010113565823395785;-9.352155422251731e-05;-0.6598523670824886;-0.6091480044020472;1.0688572174658195;0.9996341170458978;10.000230541922205;-0.6247680829991736;-0.6459311507083251;-0.6459308034604879;3.7688050973147337e-07;0.6096138193740328;0.6094058477267468;1.0005985924968743
33.71676;1.082441541112588;-0.00010182472810329846;-9.416024551345769e-05;-0.6597331382303174;-0.609042997917827;1.068845052115273;0.9996380697565793;10.00024975029896;-0.6247680842140192;-0.6459311540641243;-0.6459308028830486;3.7602907306388686e-07;0.6095045224066513;0.6093040290487506;1.000604775887612
33.72676;1.082418997357181;-0.00010070593414306839;-9.312972011713538e-05;-0.6596145288052265;-0.608937999161882;1.0688340574231772;0.9996419283105933;10.000265546977499;-0.6247680856197958;-0.6459311576733187;-0.6459308024298474;3.750233255853907e-07;0.6093972986911141;0.6092037202061268;1.0006109574326052
33.73676;1.0823969370377702;-0.00010140121829349675;-9.377375872505468e-05;-0.6594977180072804;-0.6088346591120088;1.0688222455410097;0.9996456718782868;10.000278152612829;-0.624768087223687;-0.6459311615276243;-0.6459308020976233;3.738915565448332e-07;0.6092901453458763;0.6091029315691604;1.0006170896182423
33.74676;1.082374380439062;-0.00010029415055493644;-9.27538731028503e-05;-0.6593803087088461;-0.6087313267907554;1.0688106435481113;0.9996492882491439;10.000287807695216;-0.6247680890303651;-0.6459311656209717;-0.6459308018801067;3.7266501545069346e-07;0.6091840518415026;0.6090026874797694;1.0006231327090023
33.75676;1.082353329960515;-0.0001009898254757353;-9.339808129867336e-05;-0.6592635014751785;-0.6086279865295328;1.0687992850264647;0.9996527711682434;10.000294873022206;-0.6247680910440401;-0.6459311699473894;-0.6459308017673883;3.713745948588453e-07;0.6090780016110197;0.6089020244919442;1.0006290532073467
33.76676;1.0823327756994883;-9.9888844341867e-05;-9.238356565814019e-05;-0.6591485097217373;-0.6085263206398178;1.0687891892420265;0.9996561174123066;10.000299795418673;-0.6247680932699943;-0.645931174498617;-0.6459308017463359;3.7005079715403896e-07;0.6089739802570177;0.6088029868667387;1.0006348195740968
33.77676;1.0823127042099872;-0.00010121020407118365;-9.360532516280826e-05;-0.6590353191875702;-0.608426313371738;1.068778351745784;0.9996593266799265;10.000302985020642;-0.6247680957147804;-0.645931179263358;-0.645930801800556;3.68724477282186e-07;0.6088699800444741;0.6087036209455123;1.0006404005162237
33.78676;1.082293079204101;-0.00010191468138909169;-9.42575797082477e-05;-0.6589203222261185;-0.6083246394294999;1.068767753435541;0.9996624071375749;10.000304751419817;-0.6247680983852416;-0.6459311842294542;-0.645930801912741;3.6742594549543075e-07;0.6087659967384419;0.6086039719225151;1.0006457667009938
33.79676;1.082273869868391;-0.00010082249436567823;-9.325114049012949e-05;-0.6588071406013658;-0.608224639847996;1.068758375040879;0.9996653751968204;10.000305298643235;-0.6247681012851534;-0.6459311893871417;-0.6459308020692262;3.6618479075273264e-07;0.6086630253180878;0.6085050829697709;1.000650895326974
33.80676;1.0822550369607777;-0.0001015441484062976;-9.391931779301264e-05;-0.6586957572874881;-0.6081262989653545;1.0687482032867661;0.9996682445903725;10.000304726746654;-0.624768104411407;-0.645931194727926;-0.6459308022624366;3.650296856660663e-07;0.6085610571789846;0.608406994391201;1.0006557678399177
33.81676;1.0822365454634446;-0.00010046065845047405;-9.292100903227496e-05;-0.6585843839483327;-0.6080279657797922;1.068739224273696;0.9996710185212837;10.00030309268415;-0.6247681077541185;-0.6459312002400416;-0.6459308024895151;3.639859818218106e-07;0.6084600778059368;0.6083097442496205;1.0006603542699777
33.82676;1.082218375372819;-0.00010118247572233177;-9.358953684362988e-05;-0.658473003611131;-0.6079296246361144;1.0687304127657409;0.9996736918287944;10.000300538943867;-0.6247681112996402;-0.6459312059060718;-0.6459308027499084;3.630729495490012e-07;0.6083590670749817;0.6082123688128728;1.0006646014486364
33.83676;1.0822015283952509;-0.00010010485474869095;-9.259681828660012e-05;-0.6583640462326846;-0.6078329578283723;1.0687207335999291;0.9996762587230601;10.000297357901157;-0.6247681150322865;-0.6459312117041747;-0.6459308030446086;3.6230325139844154e-07;0.6082590037118828;0.6081159008316671;1.0006684378718247
33.84676;1.0821840266935217;-0.00010144297042315536;-9.383470488066683e-05;-0.6582544766359715;-0.6077362829756298;1.0687121556943968;0.9996787221587689;10.00029390438296;-0.624768118935806;-0.6459312176102888;-0.6459308033771304;3.616843445139948e-07;0.6081598723785925;0.6080203703771688;1.0006717839481194
33.85676;1.082166885725447;-0.00010037657645068278;-9.285283958248546e-05;-0.6581467193360958;-0.6076412825393896;1.0687036580313658;0.9996810968235904;10.000290469423419;-0.6247681229958527;-0.6459312235990149;-0.6459308037547971;3.6121931027175817e-07;0.6080606687990829;0.607924807987344;1.000674562083419
33.86676;1.0821511459191233;-0.00010111263024233672;-9.353525121768278e-05;-0.6580395624844492;-0.6075462741427434;1.0686942213938166;0.9996834026211167;10.00028727526662;-0.6247681271996681;-0.6459312296443382;-0.6459308041895148;3.609069678970554e-07;0.6079623989798404;0.6078302454950825;1.000676711421646
33.87676;1.0821348641798454;-0.00010004631058688356;-9.255391611812604e-05;-0.6579318078391146;-0.6074512734244663;1.0686858229873992;0.9996856568156441;10.0002845484047;-0.6247681315326244;-0.6459312357213711;-0.6459308046977398;3.6074295744956567e-07;0.6078650747810413;0.6077367155457256;1.000678198378228
33.88676;1.0821201178547102;-0.00010079088558593158;-9.324469273341304e-05;-0.6578264585823842;-0.6073579314042051;1.0686774400564352;0.9996878698126479;10.000282512102878;-0.6247681359764455;-0.6459312418081408;-0.6459308052985668;3.6072024441607174e-07;0.6077677098887151;0.6076432517568205;1.0006790119337103
