time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
33.89676;1.0821049883962228;-9.973311320875566e-05;-9.227173058941724e-05;-0.6577205116801293;-0.6072645970781307;1.0686690517388864;0.9996900470785394;10.000281322759594;-0.6247681405103754;-0.6459312478869244;-0.6459308060110188;3.6082791387839173e-07;0.6076713172119682;0.6075508883237553;1.0006791511958224
33.90676;1.0820915506337176;-0.00010109337882120145;-9.353146979555858e-05;-0.6576169726774671;-0.6071729213992194;1.0686596346546773;0.999692194232752;10.000281078651886;-0.6247681451128008;-0.6459312539436872;-0.6459308068526757;3.610510389604053e-07;0.6075759069317861;0.6074596566736581;1.0006786169365514
33.91676;1.082077848698543;-0.00010004406827531527;-9.256677881453829e-05;-0.6575128334309165;-0.6070812535420156;1.0686511579490856;0.9996943173332441;10.000281858492817;-0.6247681497623483;-0.6459312599643632;-0.6459308078380612;3.6137264735895486e-07;0.6074804850243904;0.6073685797566614;1.0006774100073088
33.92676;1.0820659229831535;-0.00010079715630641614;-9.326635793207325e-05;-0.6574092940190381;-0.6069895778199302;1.0686425846553682;0.999696420476476;10.000283717551532;-0.6247681544383495;-0.645931265931555;-0.645930808976053;3.617760241719194e-07;0.6073860542160833;0.6072786693284927;1.0006755346690486
33.93676;1.0820547952244566;-9.9753679707299e-05;-9.230733402379221e-05;-0.6573075692850306;-0.6068995765258536;1.0686338788968268;0.9996985054506339;10.000286676080307;-0.6247681591204666;-0.6459312718250201;-0.6459308102690132;3.6224663269872554e-07;0.6072916177226864;0.6071889291377252;1.0006730029596311
33.94676;1.082044478697735;-0.00010051535687288581;-9.301517572659104e-05;-0.6572058372250021;-0.6068095674079023;1.0686250097328227;0.9997005742736507;10.000290696738174;-0.6247681637890619;-0.6459312776231088;-0.6459308117139511;3.627731763146459e-07;0.6071981840718991;0.6071003604599102;1.0006698377988201
33.95676;1.082034982899569;-0.00010007877527232041;-9.261676358209192e-05;-0.657104117519329;-0.6067195660143526;1.0686159495133312;0.9997026343920322;10.000295663182511;-0.6247681684272889;-0.6459312833023234;-0.6459308133047087;3.6334689496776886e-07;0.6071057697820722;0.607012965376491;1.000666073477102
33.96676;1.0820262952842234;-0.00010084900864362117;-9.333272474505459e-05;-0.6570041928109029;-0.6066312235602368;1.068606674276207;0.9997047029149814;10.000301434780466;-0.624768173022868;-0.6459312888370161;-0.6459308150348513;3.6395886960984314e-07;0.6070143948782358;0.6069267475826708;1.000661750279739
33.97676;1.082018415532614;-9.982277774466765e-05;-9.239002048600179e-05;-0.6569060827377071;-0.6065445555786904;1.0685981686516248;0.9997068074360463;10.000307928933637;-0.6247681775674574;-0.6459312942016947;-0.6459308168989184;3.6459647065404054e-07;0.6069230729714779;0.60684071221022;1.0006569038837951
33.98676;1.082011337188056;-0.00010059326118384218;-9.310632827525306e-05;-0.6568061603264878;-0.606456213156172;1.0685884293596615;0.9997089827272306;10.000315110981857;-0.6247681820541855;-0.6459312993739712;-0.645930818892195;3.652418629634956e-07;0.6068318043007767;0.6067548637341105;1.0006515588733071
33.99676;1.0820050492297164;-0.00010017368989523034;-9.272383864228939e-05;-0.6567080552820671;-0.6063695451036051;1.0685784601196553;0.9997112612010619;10.000322924604694;-0.6247681864756269;-0.6459313043349475;-0.645930821011924;3.658739907289326e-07;0.6067425761150732;0.6066712041085922;1.000645731139543
34.00676;1.0819995185409017;-0.00010096127796163312;-9.345599653823654e-05;-0.6566117451793694;-0.6062845359740552;1.0685682635459859;0.9997136616227339;10.000331239274823;-0.6247681908233778;-0.6459313090690579;-0.6459308232588049;3.664707542199903e-07;0.6066533674165185;0.6065877336725733;1.0006394307622741
34.01676;1.0819947283651659;-9.993557434380469e-05;-9.251385143707618e-05;-0.6565136396739599;-0.6061978679795372;1.0685578440015016;0.9997161871295043;10.000339776085346;-0.624768195088466;-0.6459313135655572;-0.6459308256374628;3.670090071192573e-07;0.6065641530752663;0.6065044497281585;1.0006326609431584
34.02676;1.08199065998994;-0.00010072345751921277;-9.324629162143278e-05;-0.656417331855494;-0.6061128588009237;1.0685482179913792;0.9997188334455607;10.000348031155871;-0.6247681992618859;-0.6459313178193606;-0.6459308281568295;3.6746527567276424e-07;0.6064769078527867;0.6064233417475172;1.0006254201989486
34.03676;1.0819872952173768;-0.00010032099253664456;-9.287958403832975e-05;-0.656322841336946;-0.6060295239423411;1.0685374183708292;0.9997215966005455;10.000355295454549;-0.6247682033359924;-0.6459313218303082;-0.6459308308285887;3.6781877636172285e-07;0.6063886120864191;0.6063413906681674;1.0006177105519678
34.04676;1.0819856037187172;-0.00010111479105811766;-9.36173454529075e-05;-0.6562289467046303;-0.6059461813251454;1.0685264928567006;0.9997244745471545;10.000360742962831;-0.6247682073062245;-0.6459313256017902;-0.6459308336622636;3.6805317180199465e-07;0.6063022526473929;0.6062615725775193;1.0006095443304375
34.05676;1.0819835877891033;-0.00010010653294020953;-9.269115090081471e-05;-0.6561344556388538;-0.6058628464644039;1.0685165009134536;0.9997274665232617;10.000363513833573;-0.6247682111709609;-0.6459313291385267;-0.645930836660982;3.6815567786414595e-07;0.6062158164675135;0.6061818615122238;1.0006009463510783
34.06676;1.0819832678939192;-9.910413353205288e-05;-9.17701863914519e-05;-0.6560423764241542;-0.6057811782175301;1.068505510176951;0.9997305731932574;10.000362811417553;-0.6247682149302509;-0.6459313324442887;-0.6459308398218412;3.681168961462916e-07;0.6061302866919115;0.6061032305252972;1.000591955895291
34.07676;1.0819826790188607;-0.00010051523582353523;-9.307780671305756e-05;-0.6559496867824869;-0.6056995020615549;1.0684955954761732;0.9997337978682536;10.000358005296423;-0.6247682185854686;-0.6459313355208438;-0.6459308431385801;3.67930911349041e-07;0.606044644271501;0.6060246497275927;1.0005826271180536
34.08676;1.081983840639448;-9.951303634360088e-05;-9.215680301919193e-05;-0.6558576095852383;-0.6056178337595204;1.0684848338563802;0.9997371541932976;10.000348651017537;-0.6247682221400406;-0.6459313383670179;-0.6459308466033388;3.6759370767126617e-07;0.6059598667230626;0.6059470822837887;1.0005730205456478
34.09676;1.0819847878097335;-0.00010032704177978325;-9.291283733504511e-05;-0.6557667242823861;-0.6055378242871449;1.068475292612432;0.9997406793515539;10.000334421869255;-0.6247682256005739;-0.6459313409781592;-0.6459308502078323;3.671033795054281e-07;0.6058749261046256;0.6058694834172824;1.0005631930839
34.10676;1.0819875653869993;-9.993897196020552e-05;-9.255864837772407e-05;-0.6556764567186208;-0.6054578224978832;1.0684650237290052;0.9997444371621634;10.00031506672295;-0.6247682289772434;-0.6459313433484969;-0.6459308539441074;3.664626780358198e-07;0.6057917936590231;0.6057938030990194;1.0005532018162153
34.11676;1.0819902121200615;-0.00010075308947224282;-9.331451542170187e-05;-0.6555855735630749;-0.6053778129752991;1.0684560711375448;0.9997485065992288;10.000290400904703;-0.6247682322831806;-0.6459313454743179;-0.6459308578039602;3.656795091414689e-07;0.6057074453866658;0.6057169907530888;1.0005431119239017
34.12676;1.0819947730364932;-9.976811591804956e-05;-9.240884168070772e-05;-0.6554971101255862;-0.6052994778598394;1.0684474761291123;0.9997529672193161;10.000260235867716;-0.624768235533462;-0.6459313473542011;-0.6459308617776369;3.647648874170354e-07;0.6056248619837458;0.6056419981999897;1.0005329920994317
34.13676;1.0820002748732211;-9.938843749843247e-05;-9.206195629640704e-05;-0.6554086503797601;-0.6052211426188782;1.068438266636579;0.999757890106127;10.00022429112064;-0.6247682387438628;-0.6459313489878354;-0.6459308658529217;3.6373010284945937e-07;0.6055410264952025;0.6055657789145886;1.0005229029582199
34.14676;1.0820067176376265;-0.00010021681140651845;-9.28304707877224e-05;-0.6553219852691102;-0.6051444662747155;1.0684304456819889;0.9997633375847497;10.00018220033308;-0.6247682419295352;-0.6459313503760904;-0.6459308700152447;3.625831018494626e-07;0.6054589207376647;0.6054912893714576;1.0005128906104588
34.15676;1.0820141089486424;-9.924038891781274e-05;-9.193222383132885e-05;-0.6552353295354593;-0.6050677976610979;1.0684230005615298;0.9997693666220041;10.000133586656235;-0.6247682451041394;-0.6459313515212898;-0.6459308742497408;3.613262669602537e-07;0.6053765229086323;0.6054164925243557;1.000502989320031
34.16676;1.082021449610983;-0.00010067656039081936;-9.326177828893973e-05;-0.6551480640549909;-0.604991121110796;1.0684149190832268;0.9997760295421644;10.000078106830312;-0.6247682482795173;-0.645931352426117;-0.6459308785439326;3.5995762157945873e-07;0.6052948114516401;0.6053423576205916;1.0004932264246928
34.17676;1.082030723459362;-9.970015777718652e-05;-9.236320376206738e-05;-0.6550614102584356;-0.6049144523639073;1.0684081897425424;0.9997833729254538;10.000015465626891;-0.6247682514649068;-0.6459313530930207;-0.6459308828876805;3.584722819710015e-07;0.6052127718228288;0.6052678572577639;1.0004836220029312
34.18676;1.0820409330028489;-0.0001005370489475174;-9.313891905764554e-05;-0.6549765537479523;-0.6048394424131638;1.0684017911243815;0.9997914337781776;9.999945486170004;-0.6247682546658596;-0.6459313535263008;-0.6459308872700399;3.5686247706075817e-07;0.6051314010579789;0.6051939650827887;1.0004741872423526
34.19676;1.082052083289254;-0.00010018239058032908;-9.281408806996737e-05;-0.6548935140742207;-0.604766106743302;1.0683956888320356;0.9998002352974467;9.999868232741136;-0.6247682578836465;-0.6459313537339426;-0.6459308916774542;3.551177235058653e-07;0.6050497083772529;0.6051196567982123;1.0004649259639484
34.20676;1.0820641564490814;-9.921456119415201e-05;-9.192278673372418e-05;-0.6548086677450263;-0.604691104445984;1.0683898469356141;0.9998097890098937;9.999784088223826;-0.6247682611146789;-0.6459313537252356;-0.645930896096288;3.532245933672863e-07;0.604968711299196;0.6050459160180472;1.0004558394241314
34.21676;1.0820781352295161;-0.00010005730607603165;-9.270315168908727e-05;-0.6547262232497305;-0.6046177609532267;1.068384240477431;0.9998200966743088;9.999693732109032;-0.6247682643516244;-0.6459313535068861;-0.6459309005148355;3.511668827601319e-07;0.6048884310227308;0.6049727399988682;1.0004469348521037
34.22676;1.082091995001982;-9.97026550528731e-05;-9.237757888520309e-05;-0.6546431860804254;-0.6045444250915475;1.06837885137099;0.9998311448988692;9.99959802427119;-0.6247682675873135;-0.6459313530819927;-0.6459309049216674;3.4892801535250826e-07;0.6048078921808504;0.6048991384064707;1.0004382301128143
34.23676;1.0821066936733241;-0.0001005567000152446;-9.316790955989222e-05;-0.6545619433651111;-0.6044727481172698;1.0683736562193562;0.9998429030080765;9.999497820863544;-0.6247682708176998;-0.6459313524506065;-0.6459309093045791;3.464936469379638e-07;0.6047281252325684;0.6048261268027196;1.0004297480223157
34.24676;1.0821221987233505;-9.96061239563492e-05;-9.229139025728107e-05;-0.654480709909828;-0.6044010788531107;1.0683686236884744;0.9998553303480385;9.999393831374492;-0.6247682740414049;-0.6459313516108992;-0.6459309136500545;3.438523544505894e-07;0.6046481653359872;0.6047527220663514;1.0004215095945153
34.25676;1.0821394717091524;-9.925729845728962e-05;-9.197014040772515e-05;-0.6544000843420782;-0.6043294094324155;1.0683637178029362;0.9998683875996379;9.999286641682724;-0.6247682772575143;-0.6459313505618272;-0.6459309179419699;3.409954381601067e-07;0.6045690487546072;0.6046799414596928;1.000413535829194
34.26676;1.082156455616626;-0.00010012011799978027;-9.276755438191257e-05;-0.6543206487913745;-0.6042593988926276;1.0683588985387893;0.9998820475528286;9.999176784930201;-0.624768280464032;-0.6459313493055314;-0.6459309221637207;3.379170460020094e-07;0.6044898122715061;0.6046068029526593;1.0004058538347833
34.27676;1.0821741134292022;-9.978256047968999e-05;-9.245605425525513e-05;-0.6542412252039291;-0.6041893959624477;1.068354121430924;0.9998962990661612;9.99906465716585;-0.6247682836581415;-0.6459313478483896;-0.6459309263024586;3.3461345242295556e-07;0.604411493289769;0.604534325916298;1.0003984972856352
34.28676;1.0821933956754244;-9.883820973117313e-05;-9.158369870524556e-05;-0.6541624038184215;-0.6041193930295647;1.0683493376170683;0.9999111399245518;9.998950438656847;-0.6247682868375534;-0.6459313462007692;-0.645930930349637;3.3108042869877745e-07;0.604334127205521;0.6044625305042223;1.000391499868338
34.29676;1.082212269706595;-9.9709897371756e-05;-9.238813472207299e-05;-0.6540847753453715;-0.6040510488811048;1.0683444949460181;0.999926564368157;9.998834222384223;-0.6247682900009578;-0.645931344375273;-0.6459309342980235;3.273114222423294e-07;0.6042567462550172;0.6043904347061645;1.0003848887261
34.30676;1.0822326979724595;-9.937833464919348e-05;-9.208086105688111e-05;-0.6540077627896496;-0.603982712335292;1.0683395426352833;0.9999425550255643;9.998716166356644;-0.6247682931452719;-0.6459313423844316;-0.6459309381378388;3.23299240289664e-07;0.6041803808556856;0.604319051351093;1.0003786813715434
34.31676;1.0822526207661978;-0.00010025034237934154;-9.288475880271012e-05;-0.6539301358510112;-0.6039143680226384;1.0683354362661104;0.9999590818791837;9.998596541477706;-0.6247682962612688;-0.6459313402389347;-0.6459309418543905;3.190385571535649e-07;0.6041040595626309;0.6042473890277842;1.0003728839794206
34.32676;1.0822739863190776;-9.99274112770294e-05;-9.258460016987703e-05;-0.6538549293725389;-0.6038476979747154;1.06833013887296;0.9999761073677624;9.998475741473623;-0.624768299332624;-0.6459313379477993;-0.645930945430069;3.1452699238805845e-07;0.6040288095587534;0.6041764568934819;1.0003674912836236
34.33676;1.0822957078588875;-9.900078993778244e-05;-9.172649439157773e-05;-0.6537797208357587;-0.6037810279474378;1.0683246199083754;0.9999935982371357;9.998354233066907;-0.6247683023385788;-0.6459313355204633;-0.6459309488477211;3.097660415928159e-07;0.603953660332747;0.6041052660736789;1.0003624914467133
34.34676;1.0823166965344417;-9.988176291253221e-05;-9.253742282058688e-05;-0.6537039008497563;-0.6037143500912344;1.068319856283747;1.0000115349310896;9.998232481291073;-0.6247683052570813;-0.6459313329683377;-0.645930952091067;3.0476022763772027e-07;0.6038796455053135;0.6040348249475446;1.0003578737856726
34.35676;1.0823388555190248;-9.956762410753372e-05;-9.224416017614866e-05;-0.6536305010925101;-0.603649346513486;1.0683138371778158;1.000029906247063;9.998110927614926;-0.6247683080682097;-0.6459313303058164;-0.6459309551455121;2.9951404317623983e-07;0.6038057988129489;0.6039641356423324;1.0003536322517352
34.36676;1.0823610721304744;-9.86499882042128e-05;-9.13931779761414e-05;-0.6535570992783383;-0.6035843429697847;1.0683075662362185;1.0000486953688652;9.997989967969932;-0.6247683107575543;-0.6459313275511095;-0.6459309580018344;2.940304263635026e-07;0.6037331494294128;0.6038941965942538;1.0003497627116906
34.37676;1.0823832507983988;-0.00010014069645432024;-9.27660558248132e-05;-0.6534836924479195;-0.603519331528337;1.0683020547857651;1.000067870735316;9.997869904981085;-0.624768313316287;-0.6459313247247132;-0.6459309606586021;2.8831167871034323e-07;0.6036617233546631;0.6038250060993736;1.0003462589147243
34.38676;1.0824052759233218;-9.923179268800408e-05;-9.19224834963635e-05;-0.6534120966044076;-0.6034559945465071;1.0682953090393026;1.0000873842895939;9.997750912494647;-0.624768315737151;-0.6459313218465083;-0.6459309631210569;2.8236180206186376e-07;0.6035905473982163;0.6037555604538816;1.0003431094005828
34.39676;1.0824270535805118;-9.89264513854841e-05;-9.163604073187179e-05;-0.6533405041477489;-0.603392657444361;1.0682893171608923;1.0001071744297383;9.997633037183778;-0.6247683180104129;-0.6459313189333548;-0.645930965398885;2.761889500068883e-07;0.6035196464825706;0.6036858505955975;1.0003402955618568
34.40676;1.082448478325133;-9.982242337128667e-05;-9.245881770962507e-05;-0.6532689012372251;-0.6033293126308192;1.068282045611004;1.0001271707039643;9.997516278690739;-0.6247683201235924;-0.6459313159964339;-0.6459309675036431;2.6980591010080925e-07;0.6034510373010438;0.6036178659983705;1.000337793042618
34.41676;1.0824694723760355;-9.952559962170572e-05;-9.217975196749947e-05;-0.6531991147267043;-0.6032676421152414;1.0682754495012237;1.0001472981681212;9.99740070645785;-0.6247683220656155;-0.6459313130405134;-0.6459309694455707;2.632285302712757e-07;0.6033817285507141;0.6035486043331545;1.000335570500222
34.42676;1.0824899519592917;-9.861717818519771e-05;-9.133562260352508e-05;-0.6531275215804875;-0.6032043050038818;1.0682674839046937;1.00016748041918;9.997286491462843;-0.6247683238316257;-0.645931310067323;-0.6459309712324474;2.5647445314521186e-07;0.6033137251439564;0.6034800752053326;1.0003335833174354
34.43676;1.0825098610146815;-9.95302638718888e-05;-9.217357151912101e-05;-0.653059529868543;-0.6031442933942309;1.0682601089288124;1.0001876410755919;9.997173863025697;-0.6247683254242086;-0.6459313070793073;-0.6459309728709617;2.4956381576327276e-07;0.603247028380425;0.603412295830716;1.000331778839434
34.44676;1.0825291554164598;-9.92335521796316e-05;-9.189399880300269e-05;-0.6529897453610871;-0.6030826227782529;1.0682512968493907;1.000207704221054;9.997063063278599;-0.6247683268512432;-0.6459313040801371;-0.6459309743672829;2.42519001048649e-07;0.6031806331254399;0.6033442883027484;1.000330113815591
34.45676;1.0825477905109127;-9.834221819543385e-05;-9.106504925546892e-05;-0.6529217633699709;-0.6030226188601685;1.0682430388062245;1.000227591612579;9.996954276583324;-0.6247683281222388;-0.6459313010734314;-0.6459309757264048;2.35361226261087e-07;0.6031155266864513;0.6032770786099351;1.0003285621655116
34.46676;1.0825657591214466;-9.985850159754473e-05;-9.245951959255888e-05;-0.6528537763606466;-0.602962607063852;1.0682343419775338;1.0002472207635364;9.996847549642053;-0.624768329245372;-0.6459312980615842;-0.6459309769520677;2.2810806031544867e-07;0.6030506914146146;0.6032096928601792;1.0003271120324608
34.47676;1.0825840617147264;-9.897300063631145e-05;-9.163546259243426e-05;-0.6527882031591263;-0.6029042697255182;1.0682252215758803;1.0002665103281918;9.996742765162665;-0.6247683302272115;-0.6459312950446099;-0.645930978046684;2.2077433866180934e-07;0.6029871102521844;0.6031431555958362;1.000325760030794
34.48676;1.082600740434141;-9.868475882538388e-05;-9.13628986213489e-05;-0.652720225853528;-0.6028442656151205;1.0682146986315755;1.0002853841702308;9.996639667856664;-0.6247683310742342;-0.6459312920196079;-0.645930979011314;2.1337406028329313e-07;0.6029237706236733;0.6030764923110676;1.0003244992815934
34.49676;1.0826168216134402;-9.960665546163452e-05;-9.220780472530838e-05;-0.6526540426620131;-0.6027859204414474;1.0682048031303728;1.0003037710435092;9.996537918162575;-0.6247683317936633;-0.6459312889814013;-0.6459309798464995;2.0592247727717347e-07;0.6028616634674551;0.6030107294105742;1.000323310043735
34.50676;1.0826333375815034;-9.93325337011435e-05;-9.194779640392658e-05;-0.652590278513318;-0.602729249553774;1.0681945721138628;1.0003216079856598;9.996437127831506;-0.6247683323927394;-0.6459312859233572;-0.6459309805521662;1.9843913599397049e-07;0.602799780665548;0.6029448898864186;1.0003221658573778
34.51676;1.0826482909827277;-9.845006284396908e-05;-9.11258051376312e-05;-0.6525241050269726;-0.6026709120713506;1.0681840445728774;1.0003388400488353;9.996336848528207;-0.6247683328775394;-0.6459312828385092;-0.6459309811269937;1.9095034791645853e-07;0.6027391145522247;0.6028799905548091;1.0003210458130731
34.52676;1.0826637005873156;-9.998051291227552e-05;-9.253211549242762e-05;-0.6524603336535674;-0.6026142333747362;1.068172259906211;1.0003554135143893;9.996236575226995;-0.6247683332525154;-0.6459312797227338;-0.6459309815705361;1.834881214036419e-07;0.6026786587265276;0.6028150425554194;1.0003199345308589
34.53676;1.0826775721685789;-9.911501974308758e-05;-9.172543086734532e-05;-0.6523977704617578;-0.6025592291504407;1.068161252963385;1.0003712778470055;9.996135810658242;-0.6247683335210301;-0.6459312765790459;-0.6459309818866565;1.760859180950886e-07;0.6026194060184673;0.602751052300729;1.000318812090166
34.54676;1.0826919375034114;-9.884105010398114e-05;-9.14648250111348e-05;-0.6523340086332724;-0.6025025581852046;1.0681500461198936;1.0003863968710094;9.996034151577618;-0.6247683336860749;-0.6459312734189188;-0.6459309820830542;1.6877547023540383e-07;0.6025603424870319;0.6026870225873258;1.0003176490341978
34.55676;1.0827048101522245;-9.797577153766826e-05;-9.065801021196165e-05;-0.6522714466849235;-0.6024475539520174;1.068138651538191;1.0004007532876793;9.995931333619875;-0.6247683337500908;-0.6459312702593216;-0.6459309821676957;1.6158609407466754e-07;0.6025024446410944;0.6026239545848274;1.0003164066377102
34.56676;1.082718215490855;-9.951478275228422e-05;-9.207162265416147e-05;-0.6522094820863718;-0.60239254189046;1.0681270818114357;1.0004143424254448;9.995827220864973;-0.6247683337148091;-0.645931267119156;-0.6459309821487216;1.5454477702531985e-07;0.602444685506312;0.6025608501661155;1.0003150362924431
34.57676;1.082730155801412;-9.865810982811671e-05;-9.127251493577076e-05;-0.6521487258393085;-0.6023392043307803;1.0681153564503478;1.0004271676214835;9.995721801769776;-0.6247683335822459;-0.6459312640177496;-0.6459309820377428;1.476766318094612e-07;0.6023880450048946;0.6024987140703767;1.000313482946374
34.58676;1.0827426516123533;-9.839275129280923e-05;-9.101938500301356e-05;-0.6520867707388306;-0.6022842000665819;1.0681035025423458;1.0004392410914438;9.995615203087965;-0.624768333356199;-0.6459312609728359;-0.6459309818491658;1.4100538608491313e-07;0.6023315159332246;0.6024365552609371;1.0003116955399953
34.59676;1.0827547080134927;-9.994865925896033e-05;-9.244837011833703e-05;-0.6520284166733088;-0.6022325213910432;1.0680915505252093;1.000450578794728;9.995507675676459;-0.6247683330442311;-0.6459312579959556;-0.6459309815944303;1.345530971733567e-07;0.602276102096203;0.6023753881253917;1.0003096364179207
34.60676;1.0827663275366806;-9.90895663246573e-05;-9.164675714178813e-05;-0.6519682643250938;-0.6021791839629782;1.0680795257534619;1.0004611914637078;9.995399595770182;-0.6247683326589653;-0.6459312550890025;-0.6459309812791765;1.2833980192198738e-07;0.6022208137521903;0.6023142337488144;1.0003072812652902
34.61676;1.082777524906127;-9.88327235492364e-05;-9.140138754643157e-05;-0.6519081151754172;-0.6021258465337405;1.0680674441822233;1.0004710877038538;9.9952915167357;-0.6247683322155885;-0.6459312522463285;-0.645930980907006;1.2238391038643722e-07;0.6021666659176521;0.6022541179198124;1.0003046123660562
34.62676;1.082787294813461;-9.798493306653415e-05;-9.061028352890753e-05;-0.6518491661695419;-0.6020741759454913;1.0680553129131283;1.0004802878652577;9.99518416322878;-0.624768331727782;-0.6459312494598821;-0.6459309804836647;1.1670200551504164e-07;0.6021126780383074;0.60219406606044;1.0003016176012356
34.63676;1.0827976487023254;-9.954939129608134e-05;-9.204716551499236e-05;-0.651792618494915;-0.6020241643077603;1.0680441303026718;1.000488832324644;9.995078307313616;-0.6247683312069291;-0.6459312467215016;-0.6459309800170867;1.1130739337559364e-07;0.6020598726546336;0.6021351019057087;1.0002982944693293
34.64676;1.0828075761768483;-9.869908408983294e-05;-9.125368845222294e-05;-0.6517342725212137;-0.6019724940119217;1.0680318868276746;1.0004967763002786;9.994974643947993;-0.6247683306631756;-0.645931244023479;-0.6459309795157545;1.0620957154635356e-07;0.6020072735989126;0.6020762515200262;1.0002946463608458
34.65676;1.082817079164975;-9.845920718076727e-05;-9.102406215544228e-05;-0.6516777341052852;-0.6019224904638776;1.0680195672198665;1.0005041779181274;9.994873756740342;-0.6247683301059249;-0.6459312413605872;-0.6459309789886822;1.0141532304878628e-07;0.6019549038721315;0.6020175446825807;1.0002906765944395
34.66676;1.0828261283441523;-9.94218986171022e-05;-9.190524078229187e-05;-0.6516211850068471;-0.601872479464112;1.0680071522681216;1.0005110908858148;9.994776165376821;-0.6247683295434959;-0.6459312387305327;-0.6459309784457735;9.692900780302005e-08;0.6019037848463812;0.6019600104815078;1.000286393601913
34.67676;1.0828346947330034;-9.918212398494162e-05;-9.167582560337284e-05;-0.651564647393871;-0.6018224763621766;1.0679946226462744;1.000517560768635;9.994682428126184;-0.6247683289814203;-0.6459312361315795;-0.6459309778950568;9.275087805666906e-08;0.601853937896857;0.6019036731437065;1.000281819236136
34.68676;1.0828427169228272;-9.895076581265712e-05;-9.145426841620125e-05;-0.6515099145524123;-0.6017741401741546;1.0679829702945798;1.0005236172340604;9.994593163035029;-0.6247683284216393;-0.6459312335607486;-0.6459309773394101;8.887549495138647e-08;0.6018043857424124;0.6018475497182642;1.0002769859638279
34.69676;1.0828501172281197;-9.81177174109894e-05;-9.067705419590265e-05;-0.6514551793567427;-0.6017258043611804;1.0679702083526121;1.0005292692213141;9.994508889731318;-0.6247683278637925;-0.6459312310134628;-0.645930976778301;8.529140167930911e-08;0.601756150618533;0.6017926481644118;1.0002719258946668
34.70676;1.0828578219113791;-9.968813818415551e-05;-9.211988405198299e-05;-0.6514010404939216;-0.6016774610321016;1.0679573631157409;1.0005345111466544;9.994429910992904;-0.624768327305626;-0.6459312284833402;-0.6459309762122936;8.198109715609175e-08;0.6017072490038332;0.6017369681115234;1.0002666647977172
34.71676;1.0828637384578517;-9.885526753616456e-05;-9.134311050506133e-05;-0.651346305919741;-0.6016291258557347;1.0679454594266806;1.0005393317913414;9.994356416656245;-0.6247683267416962;-0.645931225962672;-0.6459309756443109;7.892208787330588e-08;0.6016606866039856;0.6016835048111656;1.0002612289660613
34.72676;1.0828687991251702;-9.86324546700685e-05;-9.113000395943471e-05;-0.651293378732177;-0.6015824575766383;1.0679325179698114;1.0005437167917461;9.994288612492504;-0.6247683261628153;-0.6459312234438238;-0.6459309750770783;7.60900486093771e-08;0.60161445789731;0.6016302545188343;1.00025565580715
34.73676;1.0828729271744078;-9.780810467265517e-05;-9.036147647017211e-05;-0.6512404491270508;-0.6015357897175337;1.0679205560484184;1.0005476474473525;9.994226704075404;-0.6247683255574304;-0.645931220919904;-0.6459309745107799;7.346345324375099e-08;0.6015685505656395;0.6015772163920523;1.0002499921128116
34.74676;1.0828770749953536;-9.938696589021796e-05;-9.181289570293003e-05;-0.6511881156003999;-0.601489114370183;1.067907583657449;1.0005511023086908;9.994170847666812;-0.6247683249137692;-0.6459312183845847;-0.6459309739438923;7.102781851091253e-08;0.6015239495410019;0.6015253876108456;1.0002442846929078
34.75676;1.0828791870610572;-9.917251632509607e-05;-9.160822208457815e-05;-0.6511369935358312;-0.6014441137457595;1.067894599745267;1.000554061534721;9.99412114902344;-0.6247683242203497;-0.6459312158318804;-0.6459309733757166;6.877614550445185e-08;0.6014796345619622;0.6014737606679986;1.0002385749134015
34.76676;1.0828802095098642;-9.835663037221523e-05;-9.084829606114859e-05;-0.6510858690103158;-0.6013991135376484;1.067882590495643;1.0005565109363386;9.99407767364049;-0.6247683234643672;-0.6459312132562087;-0.6459309728065468;6.670480419369431e-08;0.6014365755440316;0.6014233306855641;1.0002328925589548
34.77676;1.0828811081805318;-9.813942720731548e-05;-9.064158090216676e-05;-0.6510353487650374;-0.6013541135728054;1.0678695365355417;1.0005584459993497;9.994040472149837;-0.6247683226301951;-0.6459312106529375;-0.6459309722346351;6.480881579833328e-08;0.6013937331315882;0.6013731047307492;1.0002272534598815
34.78676;1.08287984413228;-9.912789199311888e-05;-9.154892500239643e-05;-0.6509842162655257;-0.6013091062708678;1.067857431588029;1.000559872998898;9.99400958868717;-0.6247683216991002;-0.6459312080177626;-0.6459309716540799;6.307985968133464e-08;0.6013510637624324;0.6013231020649902;1.0002216714567163
34.79676;1.0828784173120345;-9.891897538983625e-05;-9.135048274851255e-05;-0.6509355006357636;-0.6012657735754906;1.0678452936497382;1.0005608011888245;9.993985003455256;-0.6247683206501566;-0.6459312053442763;-0.6459309710563724;6.150614535333585e-08;0.6013095251210483;0.6012743457598178;1.0002161706605457
34.80676;1.0828748388823073;-9.870430977857026e-05;-9.114711921507568e-05;-0.6508843795689484;-0.6012207745190802;1.06783215886498;1.0005612321316342;9.993966588817788;-0.624768319461524;-0.645931202622529;-0.6459309704340369;6.007218314582919e-08;0.6012690764080628;0.6012268538526205;1.000210782395964
34.81676;1.082871147906828;-9.789407455106582e-05;-9.039384635712898e-05;-0.6508356614831085;-0.6011774424688588;1.0678200706636627;1.0005611608935363;9.99395415299127;-0.6247683181109487;-0.6459311998408365;-0.6459309697843209;5.875968520620688e-08;0.6012286749671079;0.6011796357112069;1.0002055369999447
34.82676;1.0828654261658308;-9.950036304414557e-05;-9.187311178248551e-05;-0.6507881409968557;-0.601135769507012;1.0678070706067526;1.0005605873537475;9.993947519316617;-0.6247683165762843;-0.6459311969901093;-0.6459309691112611;5.755137047807833e-08;0.6011882781174007;0.601132694250169;1.000200465949558
34.83676;1.0828597631487415;-9.929956564714654e-05;-9.16833879941737e-05;-0.6507412301426503;-0.601094104529738;1.0677951919960478;1.0005595224554908;9.993946558318484;-0.6247683148373913;-0.6459311940678214;-0.6459309684250014;5.643446913306437e-08;0.601148847451294;0.6010870295142517;1.000195608746157
34.84676;1.0828532566566444;-9.84892793547281e-05;-9.093097559466453e-05;-0.6506925123775781;-0.6010507732244692;1.067783460066247;1.0005579859467475;9.993951162917195;-0.6247683128787516;-0.6459311910791663;-0.6459309677398509;5.539929685452945e-08;0.6011093481594123;0.6010416371826295;1.0001910088970722
34.85676;1.082845020666775;-9.829946307709676e-05;-9.075207810016386e-05;-0.650646804985302;-0.6010107753552236;1.0677708957074667;1.000556004936728;9.99396124759411;-0.624768310689935;-0.6459311880351092;-0.6459309670720914;5.4435136216410063e-08;0.6010697483737879;0.6009965054383882;1.0001867002143636
34.86676;1.0828371564012889;-9.809852007118761e-05;-9.05631126847718e-05;-0.6505998944186416;-0.6009691110475526;1.0677595232760633;1.0005536159896662;9.993976800900242;-0.6247683082643363;-0.6459311849480932;-0.6459309664360282;5.352887566920958e-08;0.601031021042818;0.6009526191304443;1.0001826958269753
34.87676;1.0828287561849186;-9.910926448304587e-05;-9.149369366078868e-05;-0.6505547771352254;-0.6009291059356792;1.0677483813499928;1.000550859806641;9.993997872242783;-0.6247683055993499;-0.6459311818283872;-0.6459309658405339;5.266632763655061e-08;0.6009931411572569;0.6009099673149756;1.000178984585662
34.88676;1.0828199078123952;-9.891665389818549e-05;-9.131299359367542e-05;-0.6505096709777934;-0.6008891086571085;1.0677375215696654;1.0005477700167111;9.99402444435264;-0.6247683026961408;-0.6459311786844285;-0.6459309652898167;5.1834371051924544e-08;0.6009550805818948;0.6008675430896235;1.0001755328614443
34.89676;1.0828096718387477;-9.812587796550023e-05;-9.058010179951827e-05;-0.6504639613302573;-0.6008491116321502;1.0677259976113465;1.0005443725122876;9.994056365373305;-0.6247682995578504;-0.6459311755244741;-0.6459309647862689;5.10239629160909e-08;0.6009168097977833;0.6008253363521412;1.0001722904248327
34.90676;1.0828001373770513;-9.793328059579923e-05;-9.03999243273266e-05;-0.6504188553049861;-0.6008091146798895;1.0677158604459265;1.0005406909682362;9.994093436539176;-0.6247682961899879;-0.6459311723554524;-0.6459309643323713;5.0232079852054355e-08;0.6008793048757176;0.6007843305534906;1.0001692021031654
34.91676;1.0827903963386836;-9.955331082792835e-05;-9.189436006025636e-05;-0.6503755452022267;-0.6007707767877336;1.0677061580280585;1.0005367461888204;9.994135515722707;-0.6247682926025439;-0.645931169181977;-0.6459309639307995;4.9460138339630624e-08;0.6008415507494104;0.6007435076289162;1.0001662213756328
34.92676;1.0827805509405202;-9.876834807467641e-05;-9.11674612883443e-05;-0.6503322407881058;-0.600732446840326;1.0676969366701652;1.000532552874218;9.994182531401387;-0.6247682888103617;-0.6459311660089732;-0.6459309635834001;4.8709801146515534e-08;0.6008035389259835;0.6007028530636747;1.0001633136513963
34.93676;1.0827707147237118;-9.858414805342736e-05;-9.099572470926195e-05;-0.6502889390800856;-0.6006941169212203;1.0676882447325589;1.0005281186080468;9.994234392871425;-0.6247682848320775;-0.6459311628435805;-0.6459309632912607;4.7979905433327964e-08;0.600766267544584;0.6006633565556927;1.0001604502237238
34.94676;1.0827609678337264;-9.8399946002667e-05;-9.082420121186703e-05;-0.6502456373890841;-0.6006557871001929;1.0676801291842468;1.000523447279707;9.994290838058003;-0.624768280689365;-0.6459311596922785;-0.6459309630551435;4.726676879658227e-08;0.6007297475624116;0.6006250115148417;1.0001576074877203
34.95676;1.0827513606382917;-9.762349925110232e-05;-9.01058040718084e-05;-0.650204137271307;-0.6006191240979117;1.0676726238706795;1.0005185437732584;9.994351403243432;-0.6247682764062275;-0.6459311565578194;-0.6459309628753458;4.656561825875543e-08;0.6006920059237529;0.6005858129934113;1.0001547700720916
34.96676;1.0827419345329534;-9.92519392403793e-05;-9.160909455492809e-05;-0.6501626315133692;-0.600582453361727;1.0676657400272331;1.000513412935059;9.994415573215232;-0.6247682720069696;-0.6459311534401992;-0.6459309627519693;4.587075497640331e-08;0.600656079658083;0.6005487542743001;1.0001519272562862
34.97676;1.082732707024034;-9.907613879587746e-05;-9.144591971616084e-05;-0.6501211341698329;-0.6005457904276889;1.0676594668217059;1.0005080537777338;9.994482891177753;-0.6247682675144548;-0.6459311503391795;-0.6459309626846382;4.5176240912089826e-08;0.6006190065807077;0.6005108269146844;1.000149070928609
34.98676;1.0827236909993705;-9.890033345974788e-05;-9.128291313008374e-05;-0.6500796368940055;-0.6005091275649614;1.0676537794437877;1.0005024568873677;9.994552950697091;-0.6247682629514354;-0.6459311472558521;-0.6459309626719193;4.44788006665676e-08;0.6005828179821623;0.6004740233139346;1.0001462022563208
34.99676;1.0827148803587525;-9.81324174537931e-05;-9.057310516153846e-05;-0.6500399412328026;-0.6004741315050375;1.067648646408478;1.0004966141969251;9.99462539826493;-0.6247682583413786;-0.6459311441927398;-0.6459309627117942;4.377957782911688e-08;0.600546535490206;0.6004373370341457;1.000143332911589
35.00676;1.0827072735881917;-9.796229986489676e-05;-9.041557723663948e-05;-0.6500008487929807;-0.6004391354283056;1.067644033984741;1.0004905321928341;9.99469994297693;-0.6247682537045358;-0.6459311411527358;-0.6459309628020062;4.3081804122001383e-08;0.60051117261368;0.6004017616200723;1.0001404758800467
35.01676;1.0826988554454045;-9.7794863200041e-05;-9.026074837789082e-05;-0.6499611559928252;-0.6004041394116478;1.0676399089477735;1.0004842305540769;9.994776328696103;-0.6247682490543863;-0.6459311381383875;-0.6459309629397627;4.238776396025432e-08;0.6004757380467157;0.6003662905079752;1.0001376386298666
35.02676;1.0826906133155407;-9.883125778314158e-05;-9.121809680802227e-05;-0.6499214522555556;-0.6003691358042121;1.0676362395171517;1.0004777325055825;9.994854313695319;-0.6247682443994844;-0.645931135151941;-0.645930963121851;4.169846958722348e-08;0.6004412382709177;0.6003319174581541;1.000134824078554
35.03676;1.0826825496414214;-9.867219089215748e-05;-9.107125197505589e-05;-0.6498835639068695;-0.6003358065311316;1.067632995404237;1.0004710603702465;9.9949336706015;-0.6247682397467615;-0.6459311321954302;-0.6459309633450718;4.1014577233613594e-08;0.6004066789862229;0.6002976366151298;1.000132033799243
35.04676;1.0826756533685096;-9.851042145625209e-05;-9.092193804747933e-05;-0.6498462759850971;-0.6003024772933734;1.0676301477479468;1.0004642351971726;9.995014187039795;-0.6247682351026332;-0.6459311292706922;-0.6459309636063834;4.033673912246404e-08;0.6003720655190372;0.6002634424022887;1.0001292692295132
35.05676;1.0826679136905977;-9.775107005415338e-05;-9.02207872991087e-05;-0.6498083851812368;-0.6002691481661652;1.0676276690790805;1.0004572768215596;9.995095664573032;-0.6247682304730464;-0.6459311263793952;-0.645930963902865;3.9665589687114123e-08;0.6003384028929082;0.600230329409414;1.0001265316989625
35.06676;1.08266033378337;-9.759200557275697e-05;-9.007425359133194e-05;-0.6497704972173386;-0.6002358189752717;1.0676255333568685;1.0004502040212022;9.99517791782898;-0.6247682258635058;-0.6459311235230537;-0.6459309642316905;3.900172147706073e-08;0.6003046959044442;0.6001972923476204;1.000123822438026
35.07676;1.082653903149038;-9.923442518456448e-05;-9.159187873242282e-05;-0.6497332012449011;-0.6002024820739803;1.0676247160013548;1.0004430346434516;9.995260773644976;-0.62476822127908;-0.6459311207030426;-0.6459309645901256;3.834567514028117e-08;0.6002719491480132;0.6001653261173097;1.0001211425656866
35.08676;1.0826466162787176;-9.908369930499945e-05;-9.145322230263545e-05;-0.649697117748252;-0.6001708195525709;1.0676231938764074;1.000435785516728;9.995344069533395;-0.6247682167244057;-0.6459311179206112;-0.6459309649755506;3.7697949930286034e-08;0.6002381669957721;0.6001324258508186;1.000118493108541
35.09676;1.082640463209327;-9.83301415663699e-05;-9.075767726945195e-05;-0.6496616318562313;-0.6001391571172616;1.06762194521914;1.0004284722564287;9.99542765255069;-0.6247682122036966;-0.6459311151768805;-0.6459309653854756;3.7059009798396144e-08;0.6002063535698651;0.6001015868735307;1.0001158750207577
35.10676;1.0826334480576176;-9.817943052151995e-05;-9.061917689320399e-05;-0.6496255486571998;-0.6001074945934719;1.0676209495492814;1.000421109193011;9.995511379704219;-0.6247682077207718;-0.6459311124728319;-0.6459309658175475;3.6429275243708644e-08;0.6001735127463852;0.6000698046896787;1.000113289172085
35.11676;1.0826275611367169;-9.803438137891229e-05;-9.048588633221593e-05;-0.6495918698707236;-0.6000774987100581;1.0676211875641601;1.000413709465048;9.995595118300585;-0.6247682032791061;-0.6459311098093049;-0.6459309662695654;3.580912227675468e-08;0.6001416481766516;0.60003907497028;1.0001107363709787
35.12676;1.0826207929500498;-9.728361437291783e-05;-8.979318806833028e-05;-0.6495557842992845;-0.6000458362473289;1.067620641043645;1.0004062851757647;9.995678745197013;-0.6247681988818837;-0.6459311071870086;-0.64593096673946;3.5198892578133135e-08;0.6001107632972452;0.6000093934957569;1.0001082174067142
35.13676;1.0826151480611703;-9.894273975174576e-05;-9.132666948700339e-05;-0.6495220974133348;-0.6000158326113969;1.0676202928110547;1.0003988475343932;9.995762146069426;-0.6247681945320303;-0.6459311046065388;-0.6459309672252529;3.4598899085607015e-08;0.6000788613512604;0.5999787561672593;1.0001057330613679
35.14676;1.0826086175073275;-9.880038274435103e-05;-9.119611117453725e-05;-0.6494878190263249;-0.5999858366747263;1.0676211267295734;1.0003914069680533;9.995845215264955;-0.6247681902322089;-0.6459311020683907;-0.6459309677250525;3.400943031491806e-08;0.6000479454123485;0.5999491591128046;1.000103284159818
35.15676;1.082603197288278;-9.86636885597577e-05;-9.107074326832188e-05;-0.6494559449263659;-0.5999575073620639;1.06762112769408;1.0003839731855881;9.99592785597019;-0.6247681859848059;-0.6459310995729636;-0.6459309682370878;3.343074661583059e-08;0.6000180183695624;0.5999205987544621;1.0001008716235307
35.16676;1.0825978791000859;-9.791870742439281e-05;-9.038348751913118e-05;-0.6494222641128947;-0.5999275114560064;1.067621281578213;1.000376555189517;9.996009980120924;-0.6247681817919469;-0.6459310971205611;-0.6459309687597279;3.28630518417477e-08;0.5999880829144657;0.5998920717579828;1.0000984963883088
35.17676;1.0825916687672614;-9.778471626553667e-05;-9.026077373518388e-05;-0.6493897903733518;-0.5998991820829772;1.0676225750965918;1.0003691613069663;9.99609150748443;-0.6247681776555347;-0.6459310947113794;-0.6459309692914641;3.230646397754951e-08;0.5999581415700933;0.5998635749212924;1.0000961592530684
35.18676;1.0825865584313632;-9.764803035355222e-05;-9.013551863909741e-05;-0.6493579166865387;-0.5998708526761635;1.0676229956552434;1.0003617992902576;9.996172364642018;-0.6247681735772675;-0.6459310923455102;-0.6459309698308899;3.1761007523879907e-08;0.5999281967055407;0.5998351051026136;1.0000938608367997
35.19676;1.0825815451932461;-9.931547494071773e-05;-9.167693482006754e-05;-0.6493260347776534;-0.599842515512887;1.0676245312974182;1.000354476416904;9.996252484283648;-0.6247681695586271;-0.64593109002297;-0.6459309703766924;3.122661870652641e-08;0.5998992505243815;0.5998076592375113;1.000091601657341
35.20676;1.082576621775214;-9.857896525855388e-05;-9.099762234898995e-05;-0.6492941586766445;-0.5998141861149678;1.0676251707309878;1.000347199507803;9.996331804038931;-0.6247681656008698;-0.6459310877437251;-0.6459309709276382;3.070315220175351e-08;0.599871305075442;0.5997812344255287;1.000089382209912
35.21676;1.0825717949168443;-9.845064154473762e-05;-9.088016939841416e-05;-0.6492640895331966;-0.5997875232405341;1.0676259033535862;1.0003399749033246;9.996410265405618;-0.6247681617050465;-0.6459310855076985;-0.6459309714825614;3.019038534876632e-08;0.5998423622841997;0.5997538279914021;1.0000872029754773
35.22676;1.0825660575114253;-9.832499907337034e-05;-9.076529635831456e-05;-0.6492334207717012;-0.5997608603231344;1.0676277192230867;1.0003328084593945;9.996487813741746;-0.6247681578720354;-0.6459310833147759;-0.645930972040366;2.9688034869090015e-08;0.5998144239636526;0.5997274374472332;1.0000850643996324
35.23676;1.0825614071202156;-9.819666481603654e-05;-9.064786892288976e-05;-0.6492033519312633;-0.5997341973619503;1.0676286090196807;1.0003257055170651;9.996564398927848;-0.6247681541025669;-0.645931081164816;-0.6459309726000136;2.9195800637944844e-08;0.5997874917785876;0.5997020604251693;1.0000829668613478
35.24676;1.0825568414061841;-9.80683257502473e-05;-9.053045068443845e-05;-0.6491732832324048;-0.5997075343551292;1.0676305640345043;1.0003186708345813;9.99663997603372;-0.6247681503972413;-0.645931079057656;-0.6459309731605114;2.8713407002364715e-08;0.5997595671937037;0.5996756946653591;1.0000809106314774
35.25676;1.0825523533869137;-9.734030718632794e-05;-8.985905762666662e-05;-0.6491432119904337;-0.5996808713846835;1.067632576106053;1.000311708598336;9.99671450542144;-0.6247681467565462;-0.6459310769931065;-0.6459309737209268;2.824061822512845e-08;0.5997326514631063;0.5996503380403556;1.0000788958626734
35.26676;1.082547949898661;-9.90244511089375e-05;-9.141604064692283e-05;-0.6491149393388144;-0.5996558672146807;1.0676336374854538;1.0003048225168982;9.996787952434516;-0.624768143180854;-0.6459310749709338;-0.6459309742804147;2.7777244341047377e-08;0.5997067456560435;0.5996259885728414;1.0000769226291708
35.27676;1.0825436237983679;-9.890447619055324e-05;-9.130637800091691e-05;-0.6490866751808638;-0.5996308707125303;1.067635740746374;1.0002980158713977;9.996860287534881;-0.6247681396704124;-0.6459310729908485;-0.6459309748382335;2.7323126950370818e-08;0.5996798506881013;0.5996006444257411;1.0000749909949922
35.28676;1.0825393725166568;-9.878449778821787e-05;-9.11967167584985e-05;-0.6490584111647472;-0.5996058741606325;1.0676368788342896;1.0002912915430362;9.996931486498676;-0.6247681362253584;-0.6459310710525213;-0.6459309753937491;2.6878102720238316e-08;0.5996539673626521;0.5995763038802078;1.0000731010485433
35.29676;1.0825351888338772;-9.806494123661313e-05;-9.053316180462968e-05;-0.6490301446067887;-0.599580877642321;1.0676390451891715;1.0002846521437976;9.997001529629996;-0.6247681328457492;-0.645931069155616;-0.6459309759464116;2.644198838561865e-08;0.5996290963827974;0.5995529653334992;1.0000712528382936
35.30676;1.0825310794298995;-9.794498182063847e-05;-9.042352086491225e-05;-0.649001880878131;-0.5995558809891222;1.0676412337968686;1.0002781001990635;9.997070400868564;-0.6247681295315688;-0.6459310672997937;-0.6459309764957101;2.6014596239384083e-08;0.5996032383093689;0.5995286272822647;1.000069446259728
35.31676;1.0825270371405504;-9.783337146218875e-05;-9.032159241349256e-05;-0.6489754213897426;-0.5995325509334991;1.0676424391699726;1.0002716381920016;9.997138088149416;-0.6247681262827236;-0.6459310654846929;-0.6459309770411402;2.559575468546687e-08;0.5995783935506931;0.5995052882675416;1.0000676810339786
35.32676;1.0825230595329987;-9.772175873802908e-05;-9.021965985799244e-05;-0.6489489620407768;-0.5995092208263371;1.0676446563238364;1.0002652684468916;9.997204583916941;-0.6247681230990481;-0.645931063709918;-0.6459309775822195;2.518532151739004e-08;0.5995545624028094;0.5994829468646101;1.0000659567790153
35.33676;1.0825191443370756;-9.761014387308429e-05;-9.011772202584819e-05;-0.6489225028319464;-0.5994858906674287;1.0676468806770607;1.0002589930460488;9.997269884407373;-0.6247681199803077;-0.6459310619750382;-0.6459309781185212;2.4783175607381698e-08;0.599530745069698;0.5994606017549537;1.0000642730278932
35.34676;1.082516284800703;-9.870047207683669e-05;-9.112607414186438e-05;-0.6488966321855596;-0.599462552826111;1.0676481078805906;1.0002528138843176;9.997333988286488;-0.6247681169261744;-0.6459310602796003;-0.6459309786496724;2.438917612944774e-08;0.5995069416496349;0.5994382517910036;1.0000626291954788
35.35676;1.0825124881958812;-9.858887356577691e-05;-9.102414317347733e-05;-0.6488701732355293;-0.5994392225633263;1.0676503337486343;1.0002467327043552;9.997396895470844;-0.624768113936221;-0.6459310586231469;-0.6459309791753352;2.40031303408893e-08;0.599483152109169;0.599415895989554;1.00006102462373
35.36676;1.0825087479464117;-9.84856235809061e-05;-9.092991782281202e-05;-0.6488455185073541;-0.5994175588974255;1.0676525542969526;1.0002407510077294;9.99745860674744;-0.6247681110099679;-0.6459310570052142;-0.6459309796952061;2.3624821808882713e-08;0.5994603762969803;0.5993945334915227;1.0000594586796117
35.37676;1.0825050621857626;-9.838237237815137e-05;-9.083568337104013e-05;-0.6488208639147578;-0.5993958951795987;1.0676547657721343;1.0002348699755388;9.997519124520093;-0.6247681081469333;-0.6459310554253255;-0.6459309802090184;2.325406592817452e-08;0.5994376140251442;0.5993731635457661;1.0000579307623965
35.38676;1.0825014291727304;-9.827912019654195e-05;-9.074143903548874e-05;-0.6487962094580183;-0.599374231409903;1.0676569646511245;1.0002290904821374;9.997578453577649;-0.6247681053466219;-0.6459310538830103;-0.6459309807165305;2.2890724258417968e-08;0.5994148651388307;0.5993517855087368;1.0000564402431555
35.39676;1.0824988427039108;-9.757383722831662e-05;-9.00909295444113e-05;-0.6487721518006584;-0.5993525676723666;1.0676581476061182;1.0002234131397951;9.997636600592328;-0.6247681026084696;-0.645931052377826;-0.6459309812175013;2.253467625798327e-08;0.5993931295110307;0.5993313988282496;1.0000549864573474
35.40676;1.082495310610395;-9.747060528373124e-05;-8.999668238705087e-05;-0.6487474975944644;-0.5993309037992235;1.0676603114883716;1.0002178383124534;9.997693572929998;-0.6247680999318079;-0.6459310509093534;-0.6459309817116727;2.218578785859744e-08;0.5993714070153385;0.599311003041273;1.0000535687023144
35.41676;1.082491826791922;-9.737572115715553e-05;-8.991013583221544e-05;-0.6487246475894833;-0.5993109065235025;1.067662453348413;1.0002123661067337;9.997749378410415;-0.6247680973158687;-0.645931049477183;-0.6459309821987722;2.1843898068363325e-08;0.5993496975462399;0.5992905977961794;1.0000521862020588
35.42676;1.0824893896927426;-9.727815332980293e-05;-8.98210150241422e-05;-0.6487023969990235;-0.5992909091970413;1.0676645703958818;1.0002069963950597;9.99780402615259;-0.6247680947598003;-0.6459310480808829;-0.6459309826785138;2.1508831028156745e-08;0.599329001070389;0.599271182838846;1.0000508381446909
35.43676;1.082485997758031;-9.898732864906673e-05;-9.140109236629593e-05;-0.6486795388846647;-0.5992709041069603;1.0676666599288187;1.0002017288874245;9.997857527297429;-0.6247680922626745;-0.6459310467199583;-0.6459309831505962;2.1180415906938067e-08;0.599307317667072;0.5992507579561436;1.0000495237548448
35.44676;1.0824836494258652;-9.888975899210832e-05;-9.131194596798517e-05;-0.6486572884929303;-0.599250906679357;1.0676687193280028;1.0001965632194643;9.997909895282108;-0.6247680898235031;-0.645931045393844;-0.645930983614703;2.0858492370201267e-08;0.5992876475483165;0.5992323229223991;1.0000482423028554
