time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.45676;1.0824803386011748;-9.81956462549242e-05;-9.067176348407028e-05;-0.6486344362836101;-0.5992309092855587;1.0676707461301762;1.0001914989673217;9.99796114582929;-0.6247680874412634;-0.6459310441019219;-0.6459309840704929;2.0542918153451838e-08;0.5992669910441106;0.5992128774711458;1.0000469931465588
35.46676;1.0824780730968502;-9.810644399515158e-05;-9.059031906459332e-05;-0.6486139901430874;-0.5992125784075375;1.0676727381054643;1.0001865355795714;9.998011296464329;-0.6247680851149193;-0.6459310428435341;-0.6459309845175861;2.023358082368759e-08;0.5992473485414668;0.5991944213171903;1.000045775789353
35.47676;1.0824748469579986;-9.801157741217349e-05;-9.05037109943412e-05;-0.6485911408493389;-0.5991925808316348;1.0676736932148834;1.0001816723679064;9.998060365686518;-0.6247680828434246;-0.6459310416180003;-0.6459309849555757;1.9930393534310775e-08;0.5992277203956629;0.5991759542244964;1.0000445898229104
35.48676;1.0824726588215523;-9.792237668206448e-05;-9.042223884289206e-05;-0.6485706948986069;-0.5991742498569792;1.0676756095187974;1.0001769085565275;9.998108371974963;-0.6247680806257264;-0.6459310404246519;-0.645930985384053;1.963328619387935e-08;0.5992091068551503;0.5991584760639852;1.0000434348692169
35.49676;1.0824695073446238;-9.783585862826208e-05;-9.034331368781621e-05;-0.648549649882075;-0.5991559188347;1.0676774851880302;1.000172243278123;9.998155333034196;-0.6247680784607889;-0.6459310392628592;-0.6459309858026387;1.934220632669484e-08;0.5991895080491739;0.5991399868167856;1.0000423105588165
35.50676;1.0824673911637623;-9.774666005933924e-05;-9.026181359495842e-05;-0.6485292041175608;-0.5991375877662852;1.0676793185231768;1.0001676755586772;9.99820126579566;-0.624768076347625;-0.645931038132029;-0.6459309862110124;1.9057104652349277e-08;0.59917092402636;0.5991224865281746;1.0000412164169021
35.51676;1.0824643043995406;-9.706937611399122e-05;-8.963708385932275e-05;-0.6485099606812118;-0.599120923383558;1.0676811078975366;1.0001632043415727;9.998246186884344;-0.6247680742853235;-0.6459310370315906;-0.6459309866089301;1.877789124186134e-08;0.5991533547774761;0.599105975260222;1.000040151783553
35.52676;1.0824622551048038;-9.698019859949634e-05;-8.955557234184985e-05;-0.6484895150991775;-0.5991025922239751;1.0676838517835796;1.0001588284849585;9.998290113117584;-0.6247680722730573;-0.6459310359610003;-0.6459309869962203;1.8504402761450956e-08;0.5991348002236343;0.5990884530783429;1.000039115912673
35.53676;1.082459237599537;-9.870608432734162e-05;-9.115096548697233e-05;-0.6484702662109372;-0.5990859199587072;1.0676855489036865;1.0001545467322266;9.998333061827582;-0.6247680703100743;-0.6459310349197488;-0.6459309873727752;1.8236412756881e-08;0.5991172602034447;0.599071920049821;1.000038108095712
35.54676;1.082457250836617;-9.862525344447715e-05;-9.107713589131737e-05;-0.6484516248426551;-0.5990692553591885;1.0676871983119105;1.0001503577400597;9.998375050889784;-0.6247680683956807;-0.645931033907352;-0.6459309877385336;1.7973670593298494e-08;0.5990997345084447;0.5990553762185726;1.0000371276502307
35.55676;1.0824552937837009;-9.854442442634831e-05;-9.100329270910909e-05;-0.6484329835521859;-0.5990525907160412;1.0676887993399786;1.0001462601322222;9.99841609867034;-0.6247680665292122;-0.6459310329233414;-0.6459309880934624;1.7715932544433824e-08;0.5990832229521545;0.5990398215779185;1.0000361738553178
35.56676;1.082453365383453;-9.846359740853552e-05;-9.092943604720743e-05;-0.6484143423390382;-0.5990359260297246;1.0676903515083538;1.0001422524718029;9.998456223984162;-0.6247680647099862;-0.6459310319672625;-0.6459309884375615;1.746295507395538e-08;0.5990667253759971;0.5990242560717254;1.000035245954854
35.57676;1.0824504646239939;-9.83937975171951e-05;-9.086583542412618e-05;-0.6483969062160078;-0.5990209279491557;1.0676918544706866;1.000138333193411;9.998495445791642;-0.6247680629372648;-0.645931031038661;-0.6459309887708715;1.7214471401706814e-08;0.5990502415929475;0.5990086795969499;1.0000343431910925
35.58676;1.0824485858847226;-9.772231987440371e-05;-9.024627575189256e-05;-0.6483800665158347;-0.5990059299104404;1.0676933079859052;1.000134500605327;9.998533782715398;-0.6247680612102696;-0.6459310301370514;-0.6459309890934702;1.6970199761266553e-08;0.599033771352699;0.5989930920032183;1.0000334648389342
35.59676;1.082446737482718;-9.764151627580331e-05;-9.017239424397327e-05;-0.6483614255445566;-0.5989892650975196;1.067694711838681;1.0001307529275953;9.998571253065448;-0.6247680595282166;-0.645931029261909;-0.6459309894054877;1.6729878556527648e-08;0.5990183143354976;0.5989784931198071;1.0000326102673749
35.60676;1.0824449138575;-9.756905851336475e-05;-9.010620785620609e-05;-0.6483445886698563;-0.598974266892387;1.067696065696848;1.0001270883072806;9.998607875022644;-0.624768057890329;-0.6459310284127009;-0.6459309897071326;1.6493283065058872e-08;0.5990028701412272;0.5989638827840202;1.0000317789763773
35.61676;1.082442114088852;-9.749928335546222e-05;-9.004256796410586e-05;-0.6483271529127123;-0.5989592686463951;1.0676983690966786;1.0001235048711266;9.99864366576216;-0.6247680562958433;-0.6459310275889066;-0.6459309899986956;1.626021768015349e-08;0.5989874382831715;0.598949260828525;1.0000309705888997
35.62676;1.0824403372684042;-9.743517420700866e-05;-8.998406451392163e-05;-0.6483121202107127;-0.5989459370097153;1.0676996216277819;1.000120000820114;9.998678640231473;-0.6247680547440129;-0.6459310267899987;-0.6459309902805251;1.603052010034945e-08;0.5989720182201115;0.5989346270513208;1.000030184810984
35.63676;1.0824385825902298;-9.736272444750758e-05;-8.991784096128326e-05;-0.648295283559741;-0.5989309386848429;1.0677008231127814;1.0001165744465725;9.99871281136497;-0.6247680532340987;-0.6459310260154268;-0.6459309905529927;1.5804075805940915e-08;0.5989576093969549;0.5989209812122227;1.000029421343231
35.64676;1.082436849230014;-9.729862076725095e-05;-8.985931369726393e-05;-0.6482802509906644;-0.5989176069700779;1.0677019736941364;1.000113224065439;9.99874619147957;-0.6247680517653483;-0.6459310252646296;-0.6459309908164743;1.5580795790870603e-08;0.5989432112442631;0.5989073230532682;1.000028679800633
35.65676;1.082435136241698;-9.903853149402035e-05;-9.146742387589803e-05;-0.6482652101426689;-0.5989042675092244;1.0677030738604336;1.000109948018565;9.998778793107487;-0.6247680503369849;-0.645931024537028;-0.6459309910713611;1.5360562911259856e-08;0.598929823189653;0.5988946523251862;1.0000279596587431
35.66676;1.0824334379376137;-9.836720493092134e-05;-9.084788338629798e-05;-0.6482483710132504;-0.5988892691544953;1.0677051243591138;1.0001067447693588;9.99881062863733;-0.6247680489482111;-0.6459310238320116;-0.645930991318053;1.5143203218562632e-08;0.5989154447382354;0.5988809688193546;1.000027260224311
35.67676;1.0824317625059605;-9.83114627136985e-05;-9.079704119011628e-05;-0.6482351426448916;-0.5988776039766873;1.0677061260476535;1.0001036129079355;9.998841709767532;-0.6247680475982065;-0.6459310231489501;-0.6459309915569209;1.492850287154376e-08;0.5989020755415406;0.5988682723882957;1.000026580709639
35.68676;1.0824301043739013;-9.824738149153871e-05;-9.07384819580529e-05;-0.6482201103284297;-0.5988642721143101;1.0677070798165624;1.0001005510682475;9.998872047857724;-0.6247680462861105;-0.645931022487198;-0.6459309917882875;1.4716243189950559e-08;0.59888871536646;0.5988555629531356;1.0000259203593433
35.69676;1.0824284627207306;-9.818330292615116e-05;-9.067991238244363e-05;-0.6482050780730676;-0.5988509402169865;1.067708986616178;1.0000975579137725;9.998901654844467;-0.6247680450110241;-0.6459310218460818;-0.6459309920124477;1.450621398430952e-08;0.5988753640163605;0.5988428405421814;1.00002527851424
35.70676;1.0824268368012822;-9.812756869314357e-05;-9.062903910971189e-05;-0.6481918498813536;-0.5988392749343168;1.067709847505722;1.0000946321700837;9.998930543422752;-0.6247680437720283;-0.6459310212248923;-0.6459309922296849;1.4298203147159124e-08;0.5988630212761331;0.5988311053352411;1.0000246546266731
35.71676;1.0824252259176936;-9.807183713526733e-05;-9.057815567711458e-05;-0.6481786217458342;-0.598827609618177;1.0677106635864513;1.0000917725978862;9.99895872638369;-0.6247680425681817;-0.6459310206229004;-0.6459309924402556;1.40919971708072e-08;0.5988506868748276;0.5988193576333402;1.0000240482529892
35.72676;1.0824236293824494;-9.800776656212756e-05;-9.051955558090607e-05;-0.6481635896657284;-0.5988142776204293;1.0677124358322871;1.000088977937881;9.998986216161475;-0.6247680413984976;-0.6459310200393859;-0.6459309926443755;1.3887399106149425e-08;0.5988383604703642;0.5988075977744701;1.0000234590238855
35.73676;1.0824220464438798;-9.796038190412957e-05;-9.047635853812644e-05;-0.6481521656402811;-0.5988042788883169;1.0677131650123708;1.0000862469317588;9.999013024798446;-0.6247680402619412;-0.645931019473663;-0.6459309928422311;1.3684246925831897e-08;0.5988270416842955;0.5987968260803864;1.0000228866460368
35.74676;1.0824204763501197;-9.790465805788979e-05;-9.042544491779255e-05;-0.6481389376687854;-0.5987926134759638;1.0677138517860483;1.0000835783845696;9.999039164021058;-0.6247680391574546;-0.6459310189250845;-0.6459309930340128;1.3482432753627426e-08;0.5988147301663681;0.5987850428605052;1.000022330925684
35.75676;1.082418913894046;-9.725016155687533e-05;-8.982133409466233e-05;-0.648125707072244;-0.598780948116113;1.067715496816873;1.0000809711659984;9.999064645748158;-0.6247680380839845;-0.645931018393024;-0.6459309932199256;1.3281920171007965e-08;0.5988034256429667;0.5987742484258808;1.0000217916950707
35.76676;1.0824173679085174;-9.720279390456231e-05;-8.97781158390762e-05;-0.6481142832000136;-0.598770949291653;1.067716100776794;1.0000784241950817;9.999089482785939;-0.6247680370404967;-0.645931017876854;-0.6459309934001719;1.3082742060498778e-08;0.5987921279357714;0.5987634430804029;1.000021268691759
35.77676;1.0824158334161091;-9.714708824769473e-05;-8.972718260529146e-05;-0.6481010553847915;-0.5987592837887734;1.0677166643208438;1.000075936451923;9.999113688669452;-0.6247680360259866;-0.6459310173759356;-0.6459309935749363;1.2884970200408235e-08;0.5987818369593483;0.5987536271117158;1.0000207615869856
35.78676;1.08241531006719;-9.70970460491429e-05;-8.968138722669047e-05;-0.6480902303542739;-0.5987492849061692;1.0677181881032503;1.0000735069672095;9.999137276937876;-0.6247680350394883;-0.6459310168896327;-0.6459309937443812;1.2688671085186019e-08;0.5987705526696483;0.5987428007891251;1.0000202701166097
35.79676;1.0824137975107078;-9.704968377093003e-05;-8.963813936524437e-05;-0.6480788066178259;-0.5987392859947938;1.0677186727687333;1.0000711348065645;9.99916026087304;-0.6247680340800701;-0.6459310164173361;-0.6459309939086425;1.2493890464971832e-08;0.5987602749451699;0.5987329643589825;1.000019794100382
35.80676;1.0824122952662343;-9.700232290345706e-05;-8.959488179446215e-05;-0.648067382928161;-0.5987292870555494;1.067720118914119;1.0000688190877647;9.999182653280856;-0.6247680331468343;-0.645931015958464;-0.6459309940678358;1.2300681614732874e-08;0.5987510034924557;0.5987241180500098;1.0000193333317862
35.81676;1.0824108027482784;-9.87589499753565e-05;-9.121826353380179e-05;-0.6480559509446929;-0.5987192803838484;1.0677205270517725;1.000066559023978;9.999204465864203;-0.6247680322389337;-0.6459310155124602;-0.6459309942220687;1.2109118279944049e-08;0.5987407378673808;0.5987142620849693;1.0000188874695755
35.82676;1.0824093192720026;-9.871992986678992e-05;-9.118269216685548e-05;-0.6480463313318651;-0.5987109480392055;1.0677218975695615;1.0000643539812195;9.999225709081909;-0.6247680313555842;-0.6459310150788112;-0.6459309943714422;1.191925834823926e-08;0.5987314775830469;0.5987053966801317;1.0000184559928071
35.83676;1.082408844129;-9.866989412437916e-05;-9.113684954997925e-05;-0.6480355064724639;-0.5987009490197966;1.0677222307755652;1.0000622034859008;9.999246392818275;-0.6247680304960648;-0.6459310146570558;-0.6459309945160578;1.1731114448709274e-08;0.5987222221898076;0.5986965220667648;1.0000180382351072
35.84676;1.0824073767581552;-9.863087596093178e-05;-9.110126044179025e-05;-0.6480258869359606;-0.5986926166231368;1.067723527027548;1.000060107142458;9.999266527085505;-0.6247680296597202;-0.6459310142467725;-0.6459309946560371;1.1544672576050049e-08;0.5987129712428774;0.5986876385577081;1.0000176334811903
35.85676;1.0824059167280982;-9.859185858842099e-05;-9.106566299856995e-05;-0.6480162674402005;-0.5986842842013185;1.0677237867812905;1.0000580645623156;9.999286122284273;-0.6247680288459562;-0.6459310138475711;-0.6459309947915276;1.1359923586716235e-08;0.598703724245536;0.5986787465801661;1.0000172410584809
35.86676;1.0824054637230636;-9.855016520337311e-05;-9.102750062057296e-05;-0.6480072466547157;-0.5986759517552517;1.067725010537849;1.0000560753650158;9.999305188869545;-0.6247680280542298;-0.6459310134591031;-0.6459309949226907;1.1176871036451495e-08;0.5986954806879649;0.5986708466352844;1.0000168603837338
35.87676;1.0824040128823986;-9.79124873038227e-05;-9.04388006898231e-05;-0.6479976245540178;-0.5986676193684913;1.0677251987911525;1.0000541391330753;9.999323736804678;-0.6247680272840407;-0.6459310130810678;-0.6459309950496797;1.0995527018615221e-08;0.5986872401521414;0.5986629392605883;1.0000164909476348
35.88676;1.0824025732048095;-9.787347969638928e-05;-9.040318797939837e-05;-0.647988005169251;-0.5986592868742703;1.0677263520169478;1.0000522552804119;9.999341775884442;-0.6247680265349093;-0.6459310127132044;-0.6459309951726194;1.0815914757679577e-08;0.5986790024069956;0.5986550250237286;1.000016132264849
35.89676;1.0824021398748145;-9.784013386507054e-05;-9.037271573321871e-05;-0.6479807884465427;-0.5986526210062701;1.0677264707257228;1.0000504229860734;9.999359316745652;-0.6247680258063582;-0.6459310123552717;-0.6459309952916057;1.0638075732968953e-08;0.5986707674201461;0.5986471045030999;1.000015783861257
35.90676;1.0824007127753668;-9.780112633779665e-05;-9.033709001918078e-05;-0.6479711691286983;-0.5986442884665882;1.067727555562882;1.0000486412812508;9.999376371156481;-0.6247680250979295;-0.6459310120070229;-0.6459309954067303;1.0462073764823936e-08;0.5986635352586194;0.5986401782598181;1.0000154453001708
35.91676;1.0824002917456164;-9.776778036283269e-05;-9.030660552943486e-05;-0.6479639524552171;-0.5986376225543193;1.067728607382337;1.000046909198879;9.999392951414993;-0.6247680244092112;-0.6459310116681838;-0.645930995518096;1.0287992920483704e-08;0.5986553059652147;0.5986322468227728;1.0000151162346707
35.92676;1.0823988766378958;-9.773711090754505e-05;-9.027867175872309e-05;-0.6479561371772913;-0.5986309566204252;1.067728627244428;1.0000452258203736;9.999409069842441;-0.6247680237398281;-0.6459310113384451;-0.645930995625798;1.0115931148491942e-08;0.5986480795025445;0.5986253106787818;1.0000147964817105
35.93676;1.0823984672171567;-9.770376464595344e-05;-9.024817633975415e-05;-0.647948920551132;-0.5986242906662953;1.0677296163387395;1.0000435902092029;9.999424738831275;-0.6247680230894104;-0.6459310110174746;-0.6459309957299024;9.945988086652603e-09;0.5986418557683783;0.5986193702870409;1.0000144860261064
35.94676;1.0823970633049813;-9.767309493637092e-05;-9.022023218109981e-05;-0.6479411053329676;-0.5986176246918086;1.0677305758830489;1.0000420013913986;9.999439971262214;-0.6247680224575761;-0.6459310107049379;-0.6459309958304496;9.778242878325196e-09;0.5986346346379187;0.5986124261088996;1.0000141849185376
35.95676;1.082395664831805;-9.764242515374008e-05;-9.01922831680597e-05;-0.6479332901473573;-0.5986109586980141;1.0677305070532086;1.0000404584046725;9.99945478063691;-0.6247680218439408;-0.6459310104005059;-0.6459309959274727;9.612732162725919e-09;0.5986284160045252;0.5986064786039136;1.00001389314075
35.96676;1.0823952719181587;-9.760907870432463e-05;-9.016177323357489e-05;-0.6479260735921558;-0.5986042926859401;1.0677314109444134;1.0000389603331987;9.99946917999926;-0.6247680212481289;-0.6459310101038543;-0.6459309960210091;9.449445657679513e-09;0.5986221998066488;0.5986005282336733;1.0000136104933242
35.97676;1.082394884776964;-9.758407068725761e-05;-9.013896239508438e-05;-0.6479206610268294;-0.5985992933046613;1.067731288541655;1.0000375063098432;9.999483180460635;-0.6247680206697651;-0.6459310098146736;-0.6459309961110988;9.288338478129544e-09;0.5986159860329723;0.5985945755117027;1.000013336566987
35.98676;1.082393503522578;-9.755340121601894e-05;-9.011099975543555e-05;-0.6479128459208;-0.59859262725661;1.0677321406793483;1.0000360954830663;9.999496791075716;-0.6247680201084747;-0.6459310095326819;-0.6459309961977956;9.129340701697647e-09;0.5986097747115767;0.5985886210135588;1.000013070806928
35.99676;1.0823931281359274;-9.752839375811172e-05;-9.008818023714026e-05;-0.6479074333951289;-0.5985876278407866;1.0677329680054937;1.0000347270124383;9.999510019466578;-0.624768019563907;-0.6459310092576191;-0.6459309962811899;8.97235551729677e-09;0.5986045658929288;0.598583665300118;1.0000128126069847
36.00676;1.0823917586259701;-9.75060634650345e-05;-9.006791267645998e-05;-0.6479014223092208;-0.5985826284080541;1.067733771004927;1.0000334001425024;9.999522872180638;-0.6247680190357436;-0.6459310089892318;-0.6459309963614104;8.817258174568666e-09;0.5985983596339262;0.5985777088223913;1.0000125614141124
36.01676;1.082391394884159;-9.748105713817047e-05;-9.004508487103393e-05;-0.647896009820865;-0.5985776289596695;1.067733550056605;1.0000321142461936;9.999535355394169;-0.6247680185236741;-0.645931008727278;-0.6459309964386035;8.663905994383775e-09;0.5985931560023379;0.5985727518847549;1.0000123168040376
36.02676;1.0823900366435033;-9.745872820268205e-05;-9.002480917664858e-05;-0.6478899987812422;-0.5985726294953276;1.0677343054367647;1.0000308687647657;9.99954747578786;-0.624768018027382;-0.6459310084715414;-0.6459309965129091;8.512158087436304e-09;0.5985889551059445;0.5985687946779499;1.000012078447002
36.03676;1.082389683382514;-9.743372338344005e-05;-9.000197344096356e-05;-0.6478845863282382;-0.5985676300162291;1.0677350372847068;1.0000296631204946;9.999559240397023;-0.6247680175465541;-0.6459310082218266;-0.6459309965844576;8.361892968650516e-09;0.5985837570966032;0.5985638373412202;1.0000118459969254
36.04676;1.0823893345162425;-9.741705772738504e-05;-8.998683744617827e-05;-0.6478809778564389;-0.598564297171248;1.067735745613914;1.0000284966828221;9.999570655697617;-0.6247680170808908;-0.6459310079779282;-0.6459309966533878;8.213013931536875e-09;0.5985795621376956;0.5985598800397222;1.0000116190481572
36.05676;1.0823879895417443;-9.739473127108666e-05;-8.996655000088633e-05;-0.647874966878795;-0.5985592976626234;1.067735430417585;1.000027368818761;9.999581727595812;-0.6247680166300954;-0.6459310077396011;-0.6459309967198555;8.065452185783518e-09;0.5985743704150228;0.5985549230376235;1.0000113971992342
36.06676;1.0823876435041702;-9.677951735193044e-05;-8.939841766524579e-05;-0.647871355761592;-0.5985559648719969;1.0677360918545566;1.0000262789617897;9.99959246250017;-0.624768016193862;-0.6459310075065586;-0.6459309967840147;7.91917230210226e-09;0.5985701822075689;0.5985509667008885;1.0000111801306244
36.07676;1.0823873055472713;-9.675452094254205e-05;-8.937557096228722e-05;-0.6478659433694215;-0.5985509653357313;1.0677367303735992;1.0000252266058176;9.999602867789907;-0.62476801577188;-0.6459310072784911;-0.6459309968460062;7.774169897788826e-09;0.5985669979070365;0.5985480114342553;1.0000109676653461
36.08676;1.0823859710970345;-9.674053869447415e-05;-8.936297790413372e-05;-0.647861736413526;-0.5985476324342142;1.067737346647606;1.000024211234691;9.999612951288006;-0.6247680153638342;-0.6459310070550977;-0.6459309969059787;7.630460143876661e-09;0.5985628179355786;0.5985440576299913;1.0000107597793042
36.09676;1.0823856402807661;-9.672388064198585e-05;-8.934782532476827e-05;-0.647858128015169;-0.5985442995194501;1.0677369413673268;1.0000232321998097;9.99962272083757;-0.624768014969398;-0.6459310068361134;-0.6459309969641055;7.488053952861647e-09;0.5985596426452033;0.5985411056417332;1.0000105564852402
36.10676;1.082385313364289;-9.851118685824165e-05;-9.09993174730371e-05;-0.6478545112923221;-0.5985409588890712;1.067737515071384;1.0000222886425345;9.999632184100049;-0.6247680145882276;-0.6459310066213135;-0.6459309970205865;7.346933431629226e-09;0.5985564722567576;0.5985381557496983;1.0000103576958927
36.11676;1.0823849906586531;-9.850286741892982e-05;-9.099185854616336e-05;-0.6478527068813268;-0.598539292596282;1.0677380681545416;1.000021379588991;9.99964134843258;-0.6247680142199492;-0.6459310064105016;-0.6459309970756479;7.207050502885869e-09;0.5985533068559148;0.5985352081339185;1.0000101631880183
36.12676;1.0823846723909938;-9.848621239226287e-05;-9.09766930766978e-05;-0.6478490985185571;-0.5985359596414613;1.0677386009524252;1.0000205040544554;9.999650221394425;-0.6247680138641593;-0.6459310062035029;-0.6459309971295127;7.068345260611033e-09;0.5985501464600474;0.5985322628969731;1.0000099726143157
36.13676;1.0823833586539497;-9.847223352523841e-05;-9.096407848702933e-05;-0.647844891640403;-0.5985326266733739;1.0677391137321337;1.0000196610233818;9.999658811543403;-0.6247680135204596;-0.6459310060001685;-0.6459309971823615;6.930771602584403e-09;0.5985469910799902;0.5985293201459233;1.0000097855615824
36.14676;1.082383049481187;-9.846391757286656e-05;-9.095660594195899e-05;-0.6478430872649104;-0.5985309603420077;1.067739606653902;1.0000188494545275;9.999667128726102;-0.6247680131885004;-0.6459310058003809;-0.6459309972343326;6.7943079857467235e-09;0.598544840704823;0.5985273800794733;1.0000096016584052
36.15676;1.0823827450099865;-9.845560294098978e-05;-9.094912877318099e-05;-0.6478412829000965;-0.5985292939984873;1.0677400798119083;1.0000180683536455;9.999675184110513;-0.6247680128679893;-0.6459310056040487;-0.6459309972855528;6.658931792379313e-09;0.5985426952500916;0.5985254430084191;1.0000094206323609
36.16676;1.0823824454299469;-9.843895302118036e-05;-9.093394486891041e-05;-0.6478376745839516;-0.5985259609943535;1.067739533314346;1.0000173168046986;9.999682989986322;-0.624768012558661;-0.6459310054111025;-0.645930997336143;6.524586093205159e-09;0.5985405545170566;0.5985235093171509;1.0000092423042313
36.17676;1.0823821510324976;-9.843064119744273e-05;-9.092645840434782e-05;-0.6478358702394486;-0.5985242946277709;1.0677399673682173;1.000016593926431;9.999690558674622;-0.6247680122602446;-0.6459310052214895;-0.6459309973862126;6.391175283546382e-09;0.5985384181799508;0.5985215794000005;1.000009066573509
36.18676;1.0823818622735957;-9.842233083288261e-05;-9.091896724497163e-05;-0.6478340659045637;-0.5985226282502932;1.067740382366811;1.0000158988084076;9.99969790117354;-0.6247680119724592;-0.6459310050351487;-0.6459309974358753;6.258581144765772e-09;0.5985362858230312;0.598519653615263;1.0000088933951223
36.19676;1.0823805797088042;-9.84250335891005e-05;-9.092172887730291e-05;-0.6478334670239668;-0.5985226285108083;1.0677407789054705;1.0000152304862937;9.999705027138118;-0.6247680116950086;-0.6459310048519947;-0.6459309974852582;6.126677191641516e-09;0.5985351570131515;0.5985187322998513;1.000008722764607
36.20676;1.0823803037722717;-9.84167260979208e-05;-9.09142283123104e-05;-0.6478316627090099;-0.5985209621127463;1.067741157700953;1.0000145879442608;9.999711946072384;-0.6247680114275659;-0.6459310046719419;-0.6459309975344946;5.9953306599183865e-09;0.5985340313588586;0.5985178157627509;1.0000085547400765
36.21676;1.0823800347380435;-9.84084199876393e-05;-9.090672309751768e-05;-0.6478298584027151;-0.5985192957049851;1.067741519475293;1.0000139701174005;9.9997186680739;-0.6247680111697808;-0.6459310044949272;-0.6459309975837109;5.864404530713695e-09;0.5985329085464313;0.598516904197576;1.0000083894343674
36.22676;1.082379772727568;-9.840845190574134e-05;-9.090691543161314e-05;-0.6478298580647891;-0.5985192959367927;1.0677418648284314;1.0000133759011265;9.999725203584765;-0.6247680109213096;-0.6459310043208997;-0.645930997633;5.7337824757068366e-09;0.5985317883569468;0.5985159976243482;1.0000082269110477
36.23676;1.082379517812966;-9.840014851239094e-05;-9.08994012304231e-05;-0.6478280537749677;-0.5985176295108228;1.0677421941532443;1.0000128041976575;9.999731562755663;-0.6247680106818254;-0.6459310041498056;-0.6459309976824141;5.603397593206609e-09;0.5985306706433652;0.5985150959357783;1.00000806706527
36.24676;1.0823792700409944;-9.84001831236272e-05;-9.08995848545431e-05;-0.6478280534530009;-0.598517629725209;1.0677425076516682;1.0000122540243306;9.999737754901167;-0.6247680104510032;-0.6459310039815898;-0.6459309977319985;5.47323455487888e-09;0.5985305552864855;0.5985151989919368;1.0000079095927894
36.25676;1.0823790294317999;-9.84002190314659e-05;-9.08997643281743e-05;-0.6478280531386368;-0.5985176299314816;1.067742805392944;1.0000117245989948;9.999743788414708;-0.624768010228509;-0.6459310038161927;-0.6459309977818192;5.343314524869426e-09;0.5985294421790502;0.5985143066784037;1.0000077540462677
36.26676;1.0823787960205131;-9.840025617585317e-05;-9.089993977357714e-05;-0.6478280528316306;-0.5985176301300387;1.0677430873341063;1.0000112152818998;9.99974967119385;-0.6247680100139912;-0.645931003653554;-0.6459309978319463;5.213675386307748e-09;0.5985293312513864;0.5985144188805802;1.0000075999069629
36.27676;1.0823785699117936;-9.84002944887748e-05;-9.090011131845216e-05;-0.6478280525317724;-0.5985176303212626;1.0677433533437009;1.0000107254410953;9.999755411161749;-0.6247680098070832;-0.6459310034936233;-0.645930997882424;5.0843550060175355e-09;0.5985292224977968;0.5985145354194932;1.0000074466184103
36.28676;1.0823783512354728;-9.840033388305512e-05;-9.090027913121e-05;-0.6478280522388982;-0.5985176305055158;1.067743603296763;1.0000102544115772;9.99976101626059;-0.6247680096074297;-0.6459310033363631;-0.6459309979332666;4.955379393730783e-09;0.5985291159581867;0.5985146560306477;1.0000072936251214
36.29676;1.0823781400126349;-9.840037422699018e-05;-9.090044344331135e-05;-0.6478280519528763;-0.5985176306831276;1.067743837160084;1.0000098015313694;9.99976649351152;-0.6247680094146972;-0.6459310031817453;-0.6459309979844652;4.8267407733533535e-09;0.5985300116765081;0.5985157803787645;1.000007140446983
36.30676;1.0823779361040164;-9.840041535255929e-05;-9.090060453941525e-05;-0.647828051673609;-0.5985176308543723;1.0677440549519488;1.0000093661685374;9.99977184792772;-0.6247680092285559;-0.6459310030297668;-0.6459309980359833;4.698387363214089e-09;0.5985299096875915;0.5985159080720479;1.0000069867316845
36.31676;1.0823777392579987;-9.840879375810496e-05;-9.090846484344849e-05;-0.6478298553610361;-0.5985192976683572;1.0677442566509792;1.0000089478037224;9.999777082638344;-0.6247680090486823;-0.6459310028804632;-0.6459309980877551;4.570259307202927e-09;0.5985308100419495;0.5985170386818655;1.0000068322507378
36.32676;1.08237754914796;-9.840883596010993e-05;-9.090862045910298e-05;-0.647829855095119;-0.5985192978275891;1.0677444422133757;1.0000085461388104;9.99978220028073;-0.6247680088747954;-0.645931002733891;-0.6459309981396906;4.442337267414339e-09;0.5985317128253587;0.5985181717531529;1.00000667686302
36.33676;1.0823773654279383;-9.841721515313269e-05;-9.091647591857672e-05;-0.6478316587958253;-0.5985209646300793;1.0677446116999771;1.0000081610640315;9.9997872042468;-0.6247680087066676;-0.6459310025900901;-0.6459309981916749;4.314655477798567e-09;0.5985326181353201;0.5985193068074856;1.0000065204771085
36.34676;1.082377187835236;-9.842559452670069e-05;-9.092432942940296e-05;-0.6478334625031252;-0.5985226314272405;1.0677447653758458;1.0000077925299504;9.99979209843724;-0.6247680085440859;-0.6459310024490662;-0.6459309982435674;4.187289474946367e-09;0.5985335260498337;0.5985204433781256;1.0000063630292724
36.35676;1.0823780162259615;-9.842296226158964e-05;-9.092192380068099e-05;-0.6478340607736609;-0.5985226315708783;1.0677449036832671;1.0000074405013049;9.99979688633264;-0.6247680083868191;-0.6459310023108107;-0.6459309982952162;4.060352430465185e-09;0.5985344366205364;0.5985215810438141;1.0000062044680846
36.36676;1.0823778505924584;-9.8431341555016e-05;-9.092977432080485e-05;-0.6478358644957374;-0.598524298358249;1.067745027162179;1.00000710499098;9.999801571171053;-0.6247680082346107;-0.6459310021753375;-0.6459309983464825;3.933997643739401e-09;0.5985363498623968;0.5985237194126852;1.0000060447130732
36.37676;1.0823776909638505;-9.8439720642334e-05;-9.093762372722505e-05;-0.6478376682243029;-0.5985259651411653;1.0677451364759467;1.0000067860818793;9.999806156788674;-0.6247680080871788;-0.6459310020426992;-0.6459309983972533;3.808398933366942e-09;0.5985382657487243;0.5985258580867832;1.0000058835612822
36.38676;1.0823775373892657;-9.845643610912724e-05;-9.095317430685856e-05;-0.6478412759209387;-0.5985292985687858;1.0677462325018536;1.0000064838906133;9.999810647904953;-0.6247680079442434;-0.6459310019129649;-0.6459309984474472;3.6837127054942378e-09;0.5985401842382987;0.5985279966358904;1.0000057206018491
36.39676;1.082377389833819;-9.846481452465771e-05;-9.096102199846945e-05;-0.647843079662214;-0.59853096534366;1.0677463162989502;1.00000619847565;9.999815049887651;-0.6247680078055712;-0.6459310017861788;-0.645930998497011;3.560051639006729e-09;0.598542105298393;0.598530134596997;1.0000055552659888
36.40676;1.0823772480746678;-9.847319243624777e-05;-9.096886901007546e-05;-0.6478448834097097;-0.5985326321149466;1.0677463889315237;1.0000059297393984;9.999819368187598;-0.624768007670971;-0.645931001662335;-0.6459309985458852;3.4374820023155757e-09;0.5985440289223459;0.5985322715242004;1.0000053870023713
36.41676;1.082377111689777;-9.848156970621013e-05;-9.097671543407248e-05;-0.6478466871633333;-0.5985342988829161;1.0677464513143635;1.0000056773632573;9.999823607687993;-0.6247680075402471;-0.6459310015413918;-0.6459309985939784;3.316030049439054e-09;0.5985459551773882;0.5985344070438878;1.0000052153942234
36.42676;1.082377980204912;-9.84956078321031e-05;-9.098970802828857e-05;-0.6478508934163038;-0.5985376322970746;1.0677465041959375;1.0000054407931398;9.999827772342636;-0.6247680074131823;-0.6459310014233092;-0.6459309986411977;3.1956790929898896e-09;0.5985488842137839;0.5985375408550989;1.0000050401309064
36.43676;1.0823778533158661;-9.851231993068373e-05;-9.100525572925738e-05;-0.64785450114684;-0.5985409657080002;1.0677465482000683;1.0000052192731583;9.999831865137903;-0.6247680072895488;-0.6459310013080806;-0.6459309986874953;3.076359423887865e-09;0.5985508162016688;0.598539672707085;1.0000048609573184
36.44676;1.0823777308905014;-9.67167307523266e-05;-8.9346452284629e-05;-0.6478563132565069;-0.5985426401694964;1.067746583845094;1.0000050119167425;9.999835888210272;-0.6247680071691081;-0.6459310011957368;-0.6459309987328797;2.9579443852490664e-09;0.5985537512822051;0.5985428023836437;1.0000046776848175
36.45676;1.0823776129805125;-9.673344004619712e-05;-8.93619997801129e-05;-0.6478599209985237;-0.5985459735752492;1.0677476115787312;1.0000048178423404;9.999839842902443;-0.6247680070516178;-0.6459310010863274;-0.6459309987774055;2.8402565588149937e-09;0.598556689553268;0.5985459296753286;1.0000044902196694
36.46676;1.0823784997060193;-9.674747090885865e-05;-8.937499190196042e-05;-0.6478641272894142;-0.598549306978952;1.0677476317959897;1.000004636336871;9.999843730069857;-0.6247680069368505;-0.6459310009798962;-0.6459309988211647;2.7230776349197833e-09;0.5985596310721114;0.5985490543666199;1.0000042985931328
36.47676;1.082378391185373;-9.676417646431539e-05;-8.939053977097435e-05;-0.6478677350457042;-0.5985526403799004;1.067747644797357;1.0000044669140382;9.999847550991701;-0.6247680068246159;-0.6459310008764748;-0.6459309988642835;2.606175356458931e-09;0.5985625758807785;0.5985521762545432;1.0000041029799027
36.48676;1.0823782873506878;-9.678087988462437e-05;-8.940608801645807e-05;-0.6478713428072889;-0.598555973778521;1.0677476507722956;1.0000043092406556;9.99985130792635;-0.6247680067147796;-0.645931000776093;-0.6459309989068979;2.4893657653286998e-09;0.5985665240245015;0.5985562951473044;1.0000039037070931
36.49676;1.0823781925053302;-9.739613439586038e-05;-8.9974628361606e-05;-0.6478749532507602;-0.5985593070919821;1.0677476498644531;1.0000041630229715;9.999855003512868;-0.6247680066072607;-0.6459310006787929;-0.6459309989491088;2.3725720375454588e-09;0.5985694755430383;0.5985594108326121;1.0000037013003902
36.50676;1.0823790968201012;-9.741015993977287e-05;-8.998762461631579e-05;-0.6478791595793769;-0.5985626404864655;1.067748642270687;1.0000040279113693;9.999858640269325;-0.62476800650201;-0.6459310005846276;-0.6459309989909457;2.255819587416974e-09;0.598573430468354;0.5985635230508025;1.0000034964846394
36.51676;1.0823790042288823;-9.743519816451089e-05;-9.001088107495261e-05;-0.6478845713263827;-0.5985676405272796;1.0677486282716442;1.0000039034680914;9.999862221101687;-0.6247680063989921;-0.6459310004936407;-0.645930999032365;2.1391769796592196e-09;0.5985773888460117;0.598567631499224;1.000003290066505
36.52676;1.0823789140286895;-9.745189572911921e-05;-9.002643445398096e-05;-0.6478881791116788;-0.5985709739171571;1.0677486081295648;1.0000037892125258;9.999865749381515;-0.6247680062981676;-0.6459310004058603;-0.6459309990732777;2.0227126387799898e-09;0.5985813507295116;0.5985717358849635;1.0000030828367907
36.53676;1.0823798256606447;-9.746591427537625e-05;-9.003943228757528e-05;-0.6478923854701713;-0.5985743073053995;1.0677485819851182;1.0000036846655664;9.99986922812504;-0.6247680061994869;-0.645931000321335;-0.6459309991135938;1.9064876434156615e-09;0.5985853161370505;0.5985758359873435;1.0000028755691908
36.54676;1.0823797387990306;-9.749094544226793e-05;-9.006269042856955e-05;-0.6478977972367873;-0.5985793073401235;1.0677485499281487;1.0000035893213461;9.999872660155429;-0.6247680061029053;-0.6459310002401656;-0.6459309991532571;1.79054533305506e-09;0.5985892850278741;0.598579931665195;1.0000026690533796
36.55676;1.0823796532553365;-9.751597423899211e-05;-9.008594920953655e-05;-0.6479032090081497;-0.598584307372837;1.0677495121277374;1.000003502596177;9.999876049036722;-0.6247680060084063;-0.6459310001624757;-0.6459309991922542;1.674893932026365e-09;0.5985942573095202;0.5985850228058357;1.000002464128422
36.56676;1.0823805689466766;-9.752998572053422e-05;-9.009894888769778e-05;-0.6479074153975634;-0.5985876407550148;1.0677494687908125;1.0000034238663558;9.999879398560044;-0.6247680059160138;-0.6459310000883682;-0.6459309992306221;1.5595078096337884e-09;0.5985982328458136;0.5985891092840424;1.0000022616680446
36.57676;1.0823804858768373;-9.75550099560918e-05;-9.012220899174415e-05;-0.6479128271833459;-0.5985926407835475;1.067749420043504;1.0000033525488896;9.999882711359465;-0.6247680058257944;-0.64593100001792;-0.6459309992684498;1.444345784965924e-09;0.5986032114499211;0.5985941909871874;1.00000206249099
36.58676;1.0823804040355538;-9.758003199521394e-05;-9.014546972953806e-05;-0.6479182389738387;-0.598597640809882;1.0677493659926451;1.0000032880767225;9.999885988479384;-0.6247680057378596;-0.645930999951193;-0.6459309993058286;1.3293632208341878e-09;0.5986081928886259;0.5985992678842793;1.0000018672698514
36.59676;1.082381323427386;-9.76023751909391e-05;-9.016617481257964e-05;-0.6479242493657479;-0.5986026408343079;1.0677503069094003;1.0000032298209185;9.999889229540644;-0.6247680056523517;-0.645930999888221;-0.6459309993427934;1.2145106914693186e-09;0.5986131769329213;0.5986043400729376;1.0000016765214637
36.60676;1.082381244118957;-9.762739286828516e-05;-9.018943659017208e-05;-0.6479296611708082;-0.5986076408559118;1.067750243311843;1.0000031771052698;9.999892433030105;-0.6247680055694049;-0.6459309998289898;-0.6459309993793113;1.0997312923544797e-09;0.5986181634225237;0.5986094077505003;1.0000014906606216
36.61676;1.0823821661388173;-9.764973165553603e-05;-9.02101425428999e-05;-0.6479356715874488;-0.5986126408752743;1.0677501759039012;1.0000031292965152;9.99989559710405;-0.6247680054891007;-0.6459309997734424;-0.645930999415309;9.849613387712195e-10;0.5986231522853808;0.5986144711397934;1.0000013100161274
36.62676;1.0823820895174705;-9.767474482675064e-05;-9.023340511108987e-05;-0.6479410834074607;-0.5986176408914422;1.0677511054202926;1.0000030858677578;9.999898720620719;-0.6247680054114436;-0.6459309997215015;-0.6459309994507129;8.701390369321779e-10;0.5986281435070497;0.5986195304567151;1.0000011347886373
36.63676;1.0823830142139568;-9.770541732103298e-05;-9.026181529602993e-05;-0.6479488978243105;-0.598624307553919;1.0677510325010116;1.0000030463825516;9.99990180369156;-0.6247680053363865;-0.6459309996730813;-0.6459309994854877;7.552273094357356e-10;0.5986341370744483;0.5986255859198507;1.000000965039628
36.64676;1.0823829402797918;-9.7730425748059e-05;-9.028507844908433e-05;-0.6479543096597687;-0.5986293075641314;1.0677509577188256;1.0000030104366655;9.999904847693555;-0.6247680052638759;-0.6459309996280928;-0.6459309995196406;6.402397871427694e-10;0.5986391329042021;0.5986306377283006;1.0000008007199161
36.65676;1.082382867803267;-9.775543172742835e-05;-9.030834181405828e-05;-0.6479597215005518;-0.5986343075712857;1.067751881658768;1.0000029776229944;9.999907855391172;-0.6247680051938704;-0.6459309995864514;-0.6459309995532051;5.252516283930033e-10;0.5986451308001313;0.5986366859956237;1.0000006416610063
36.66676;1.0823837968176149;-9.778609689962205e-05;-9.033675254053694e-05;-0.6479675359566707;-0.5986409742246204;1.067751804930725;1.0000029475293664;9.9999108308275;-0.6247680051263302;-0.6459309995480773;-0.6459309995862343;4.1039070694162746e-10;0.5986511304732968;0.5986427307130449;1.0000004875522863
36.67676;1.0823837272486583;-9.78194362526986e-05;-9.036771971337017e-05;-0.6479747517897865;-0.5986476408745186;1.0677517281592501;1.000002919776911;9.999913778163597;-0.6247680050611979;-0.645930999512886;-0.6459309996187921;2.958196279290455e-10;0.5986571315642099;0.5986487718070407;1.0000003379685733
36.68676;1.082384658938973;-9.784175811892956e-05;-9.038842696738945e-05;-0.6479807622982153;-0.5986526408729314;1.0677526519829066;1.0000028940958257;9.99991670080315;-0.6247680049983799;-0.645930999480791;-0.6459309996509225;1.817264430294166e-10;0.598663133663916;0.598654809250813;1.000000192454066
36.69676;1.0823845918460802;-9.787509253186513e-05;-9.041939422179165e-05;-0.6479879781485939;-0.5986593075168724;1.0677525769981195;1.0000028703498458;9.999919602020528;-0.6247680049377392;-0.6459309994517043;-0.6459309996826239;6.833484992568672e-11;0.5986691363813404;0.598660843110229;1.000000050650438
36.70676;1.0823855259557864;-9.790574791838936e-05;-9.04478050011734e-05;-0.6479957926642085;-0.5986659741583016;1.0677525036440072;1.00000284846993;9.999922485459763;-0.6247680048791;-0.6459309994255167;-0.6459309997138432;-4.409085534352976e-11;0.598676139405165;0.5986678734857076;0.9999999123940774
36.71676;1.0823854613822061;-9.793907776552789e-05;-9.047877215185817e-05;-0.6480030085316613;-0.5986726407964881;1.0677534321639943;1.0000028283999758;9.999925354353627;-0.6247680048222579;-0.64593099940207;-0.645930999744484;-1.5527124504826703e-10;0.5986821425085601;0.5986739004314305;0.9999997777202523
36.72676;1.0823864029700208;-9.856840226678822e-05;-9.106027999743431e-05;-0.6480108257542234;-0.5986793073483958;1.0677533626745654;1.0000028101250595;9.99992821097913;-0.6247680047669969;-0.6459309993811444;-0.6459309997744193;-2.6494430717595486e-10;0.5986891455171;0.5986809239143432;0.9999996468363093
36.73676;1.0823863418460697;-9.860173496679036e-05;-9.10912528249949e-05;-0.6480180416385269;-0.5986859739810891;1.067753295231562;1.0000027937155693;9.999931056984092;-0.6247680047131164;-0.645930999362467;-0.6459309998035102;-3.7288159076672716e-10;0.5986951482833403;0.598686943823525;0.9999995201015998
36.74676;1.0823872829370633;-9.863238940516503e-05;-9.111966813806493e-05;-0.648025856214545;-0.5986926406116663;1.0677542298451161;1.0000027793199273;9.999933893478964;-0.624768004660447;-0.6459309993457433;-0.6459309998316214;-4.788904642318251e-10;0.5987021506795416;0.5986939600358633;0.999999397965129
36.75676;1.08238822648986;-9.86630424300579e-05;-9.114808283062459e-05;-0.6480336708088912;-0.5986993072399359;1.067754166476171;1.0000027671260157;9.999936720956066;-0.6247680046088486;-0.6459309993306974;-0.64593099985861;-5.828030320944589e-10;0.5987091525771153;0.5987009724846056;0.9999992808603362
36.76676;1.0823881726673463;-9.869637087505197e-05;-9.117905391032033e-05;-0.6480408867214864;-0.59870597386571;1.0677541050741879;1.0000027573343555;9.99993953926314;-0.6247680045582046;-0.6459309993170973;-0.6459309998843004;-6.84451839345325e-10;0.5987161538224315;0.5987079811561821;0.999999169125965
36.77676;1.0823891215290449;-9.873536157642625e-05;-9.121517210136921e-05;-0.6480505053322507;-0.5987143071388176;1.067755045631805;1.000002750132487;9.999942347214638;-0.6247680045084203;-0.6459309993047422;-0.6459309999084819;-7.836386058368327e-10;0.5987241542475485;0.5987159860452668;0.9999990630163423
36.78676;1.0823890731315493;-9.876868801293265e-05;-9.124614141593457e-05;-0.6480577212611192;-0.5987209737609532;1.0677549881718447;1.0000027456341904;9.999945142538479;-0.6247680044594234;-0.6459309992934292;-0.645930999930956;-8.801210419732972e-10;0.5987311537080994;0.598722987133464;0.9999989628014865
36.79676;1.0823900275082667;-9.879933693584504e-05;-9.127455241398169e-05;-0.648065535916372;-0.5987276403819308;1.067755932686907;1.0000027438490617;9.999947922700498;-0.6247680044111524;-0.6459309992829523;-0.6459309999515893;-9.736363832629467e-10;0.5987381521103006;0.5987299843980295;0.9999988688642716
36.80676;1.0823899848152394;-9.703701337871242e-05;-8.964657551388477e-05;-0.6480745641895955;-0.5987359813550784;1.0677558791009822;1.00000274472089;9.999950685684846;-0.6247680043635402;-0.6459309992731513;-0.6459309999703059;-1.063929892728126e-09;0.5987461493960913;0.5987379778257674;0.9999987816991148
36.81676;1.0823909452405602;-9.706765901841972e-05;-8.967498360734276e-05;-0.6480823788756325;-0.5987426479735236;1.067756827276782;1.000002748164528;9.99995343003818;-0.6247680043165084;-0.6459309992639581;-0.6459309999870363;-1.1507725770930421e-09;0.5987531455014982;0.5987449674093982;0.9999987018349703
36.82676;1.082391909056656;-9.710664385339242e-05;-8.971109496092294e-05;-0.6480919975709067;-0.5987509812398751;1.0677567770776477;1.0000027541337801;9.999956154553551;-0.624768004269983;-0.6459309992553854;-0.6459310000016948;-1.2339867666669924e-09;0.5987611403396303;0.5987529531430179;0.9999986297592045
36.83676;1.0823918765467202;-9.714830622389437e-05;-8.974976162840087e-05;-0.6481010175334699;-0.5987593145050963;1.0677567284251515;1.0000027626948218;9.99995885810051;-0.6247680042239161;-0.6459309992474828;-0.6459310000141939;-1.3134625747125081e-09;0.5987691338146927;0.5987609350272589;0.9999985658911104
36.84676;1.0823928478690512;-9.718728949663057e-05;-8.978586875678699e-05;-0.648110636261384;-0.5987676477701307;1.0677576812852339;1.000002773964467;9.999961539545383;-0.6247680041782867;-0.6459309992403129;-0.6459310000244679;-1.3891483797503121e-09;0.598777125813012;0.5987689130761038;0.999998510598179
36.85676;1.082393823050573;-9.72179320410508e-05;-8.981426844730645e-05;-0.6481184510144222;-0.5987743143858849;1.0677576356407195;1.0000027879887357;9.999964197322564;-0.624768004133066;-0.6459309992339397;-0.645931000032488;-1.4610192047098303e-09;0.5987851161565718;0.5987768873409521;0.9999984641858339
36.86676;1.0823938019600943;-9.725959220997806e-05;-8.985292810046059e-05;-0.6481274710040787;-0.5987826476497994;1.0677585915083478;1.0000028047093155;9.999966828743617;-0.6247680040881846;-0.6459309992284172;-0.6459310000382594;-1.5290347855528068e-09;0.5987931045897862;0.5987848579260788;0.9999984268704952
36.87676;1.08239478893268;-9.789735836866658e-05;-9.044222370190953e-05;-0.648137092460219;-0.5987909808305679;1.0677585489679104;1.000002824005955;9.999969429856202;-0.6247680040435424;-0.6459309992238071;-0.6459310000418009;-1.5931267656634613e-09;0.5988010908301651;0.5987928249709427;0.9999983988049965
36.88676;1.0823957744025137;-9.793634725806084e-05;-9.047832786102496e-05;-0.6481467112577239;-0.5987993140944604;1.0677595081738422;1.0000028457860592;9.999971996154141;-0.6247680039990373;-0.6459309992202042;-0.6459310000431256;-1.6532212682785258e-09;0.5988100746209392;0.5988017886206003;0.9999983801120946
36.89676;1.0823957626908112;-9.797801398551684e-05;-9.051698727042616e-05;-0.6481557312731694;-0.5988076473579422;1.0677594693680479;1.0000028700757682;9.999974523325845;-0.6247680039545765;-0.6459309992177261;-0.6459310000422378;-1.7092583783573566e-09;0.5988180557423265;0.5988097490072379;0.9999983708486695
36.90676;1.0823967535205323;-9.802534365806362e-05;-9.056079232269946e-05;-0.6481671541015073;-0.5988176472707892;1.0677604329070205;1.0000028970163273;9.99997700722782;-0.6247680039100674;-0.6459309992164846;-0.6459310000391422;-1.7612037867209386e-09;0.5988270339836234;0.5988187062795394;0.9999983709361593
36.91676;1.0823977466779475;-9.806433136791958e-05;-9.059688774558724e-05;-0.6481767729510319;-0.5988259805350814;1.0677603992717293;1.000002926761446;9.99997944353482;-0.6247680038654126;-0.6459309992165747;-0.645931000033862;-1.8090539833027471e-09;0.5988360091125542;0.5988276606324777;0.9999983801490426
36.92676;1.082397741960404;-9.810599720218958e-05;-9.063553805188656e-05;-0.6481857929916552;-0.5988343137994263;1.067761369026252;1.0000029593465074;9.999981828036832;-0.6247680038205384;-0.6459309992180738;-0.6459310000264453;-1.8528157712721213e-09;0.5988439809019319;0.5988356122671141;0.9999983981786371
36.93676;1.0823987391917276;-9.814498456010544e-05;-9.067162678958296e-05;-0.6481954118715629;-0.5988426470647131;1.0677613427162362;1.0000029946028246;9.999984157273762;-0.6247680037754363;-0.645930999221042;-0.6459310000169457;-1.8924854297756033e-09;0.5988529492095738;0.5988445613611959;0.9999984247180874
36.94676;1.082399738324881;-9.819231345410542e-05;-9.071541843326116e-05;-0.6482068347755726;-0.5988526469794994;1.0677623207681177;1.0000030322151274;9.999986428528326;-0.6247680037301742;-0.6459309992255223;-0.6459310000053932;-1.9280583503104706e-09;0.598861914050589;0.5988535081023015;0.9999984594969923
36.95676;1.082400739392992;-9.823130051898208e-05;-9.0751499765415e-05;-0.6482164536951452;-0.5988609802461723;1.0677623034822374;1.0000030719060715;9.999988639309683;-0.6247680036848826;-0.6459309992315384;-0.6459309999917972;-1.9595399441475024e-09;0.5988708755974588;0.5988624527141447;0.9999985022293725
36.96676;1.0824007425389834;-9.828130739940505e-05;-9.079784202597632e-05;-0.6482272777767113;-0.5988709801621218;1.0677632910938302;1.0000031135628973;9.999990787024135;-0.6247680036397423;-0.6459309992391025;-0.6459309999761736;-1.986935642777636e-09;0.5988798340778805;0.59887139545759;0.9999985525469827
36.97676;1.082401747984553;-9.832029413142848e-05;-9.083391554112969e-05;-0.6482368967266843;-0.5988793134304936;1.0677632838195779;1.0000031572484456;9.999992868653944;-0.6247680035949559;-0.645930999248239;-0.6459309999585576;-2.0102357233767327e-09;0.5988897896572033;0.5988813366107334;0.9999986100097535
36.98676;1.0824027560569172;-9.836762246570397e-05;-9.087769154060292e-05;-0.648248319704822;-0.5988893133486419;1.0677642818813529;1.000003203224201;9.999994880106359;-0.6247680035507103;-0.6459309992589982;-0.6459309999390058;-2.02941459342571e-09;0.5988987424138849;0.5988902764094944;0.99999867417668
36.99676;1.0824027670973844;-9.840928749566261e-05;-9.091631532531695e-05;-0.6482573398008967;-0.5988976466185051;1.0677642855305016;1.0000032519800464;9.999996815893269;-0.6247680035071539;-0.6459309992714412;-0.6459309999175924;-2.044456192529139e-09;0.5989076923798078;0.5988992150180904;0.9999987446681649
37.00676;1.0824037860517648;-9.905551765052755e-05;-9.15133822807324e-05;-0.6482687654880106;-0.5989076464543199;1.0677652950583962;1.0000033041723089;9.999998669469258;-0.6247680034643849;-0.6459309992856308;-0.6459309998943877;-2.0553808139501606e-09;0.5989176395648212;0.5989091525893167;0.9999988211820018
