time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.01676;1.082404804053102;-9.729884302557824e-05;-8.989050593270927e-05;-0.6482801968609391;-0.5989176540835213;1.0677653107507166;1.0000033605324181;10.00000043353688;-0.6247680034224474;-0.6459309993016307;-0.6459309998694472;-2.062245440143931e-09;0.5989275839483589;0.5989190893238087;0.9999989034462706
37.02676;1.0824058260528364;-9.734618035457852e-05;-8.993427445970352e-05;-0.6482916199111488;-0.5989276540058915;1.067766332807996;1.0000034218286569;10.000002100298712;-0.6247680033813491;-0.6459309993195047;-0.6459309998428384;-2.0651422216014772e-09;0.5989365254573767;0.5989280254572855;0.999998991134035
37.03676;1.0824068522493753;-9.739351799145806e-05;-8.997803914684582e-05;-0.6483030429817916;-0.5989376539295731;1.0677663613280446;1.000003488843008;10.000003662155262;-0.6247680033410817;-0.6459309993393303;-0.645930999814674;-2.0642049031954767e-09;0.5989464639462193;0.5989379612241192;0.999999083808842
37.04676;1.0824068827308924;-9.744353591863612e-05;-9.002435923122629e-05;-0.6483138671310166;-0.5989476538542301;1.0677673964182937;1.0000035623096784;10.000005112448239;-0.6247680033016221;-0.6459309993612075;-0.645930999785114;-2.0595863382812045e-09;0.5989563991975753;0.5989478968314244;0.9999991809330686
37.05676;1.0824079174724814;-9.749087410977382e-05;-9.006811673417718e-05;-0.6483252902319413;-0.5989576537806339;1.0677674383470825;1.0000036428033068;10.00000644565054;-0.6247680032629159;-0.6459309993852385;-0.6459309997543291;-2.0514114909859764e-09;0.5989663309645896;0.5989578324293672;0.9999992819079455
37.06676;1.0824089564308401;-9.75382125558193e-05;-9.011187093686885e-05;-0.6483367133526238;-0.5989676537083585;1.0677684875382936;1.0000037306507283;10.000007657267345;-0.624768003224863;-0.6459309994114907;-0.6459309997224498;-2.0397486624530032e-09;0.5989762590427906;0.5989677680696638;0.9999993861136205
37.07676;1.082409999552874;-9.758555125327078e-05;-9.015562210260757e-05;-0.6483481364927363;-0.5989776536373095;1.0677685444300622;1.0000038259596749;10.000008743836434;-0.6247680031873153;-0.6459309994399769;-0.6459309996895508;-2.0246064820872233e-09;0.5989861833260826;0.5989777037029491;0.9999994929340245
37.08676;1.0824110468341366;-9.76328901771263e-05;-9.019937049572361e-05;-0.6483595596519388;-0.5989876535673336;1.0677696093846922;1.000003928707153;10.000009702824984;-0.6247680031500935;-0.6459309994706557;-0.645930999655673;-2.005948083757613e-09;0.598996103798335;0.5989876392588743;0.9999996017381878
37.09676;1.082411098342101;-9.768290927914502e-05;-9.024567563477386e-05;-0.648370383838236;-0.5989976534978414;1.0677706826678424;1.0000040387798106;10.0000105324276;-0.6247680031130015;-0.6459309995034322;-0.6459309996208471;-1.9837221791547972e-09;0.5990070204760138;0.5989985747247625;0.9999997118570764
37.10676;1.082412154160254;-9.77302485008528e-05;-9.028941916533341e-05;-0.6483818070246627;-0.5990076534293702;1.0677707644386152;1.0000041559861823;10.000011231491245;-0.6247680030758463;-0.645930999538158;-0.6459309995851023;-1.957897101788237e-09;0.5990169333660099;0.5990085101662956;0.999999822631886
37.11676;1.0824132190169369;-9.837659945895067e-05;-9.08865566498525e-05;-0.6483932329092965;-0.599017653277576;1.0677718547839723;1.0000042801001106;10.000011799352853;-0.624768003038471;-0.6459309995746502;-0.6459309995484881;-1.9284732287212588e-09;0.5990268424433187;0.5990184457323717;0.9999999334866063
37.12676;1.082414283652468;-9.843229381028335e-05;-9.093801420646953e-05;-0.648406460160247;-0.5990293198584127;1.0677719537568087;1.0000044109086168;10.000012235765293;-0.6247680030007631;-0.6459309996127289;-0.6459309995110983;-1.895471926911624e-09;0.5990377476382253;0.5990293816213034;1.0000000439352184
37.13676;1.0824153525491012;-9.847964326864877e-05;-9.098176037631115e-05;-0.6484178834023211;-0.5990393197903019;1.067773061304937;1.0000045482099116;10.000012541358773;-0.6247680029626423;-0.645930999652247;-0.645930999473057;-1.8589247513604657e-09;0.5990486488590494;0.5990403180037929;1.000000153539713
37.14676;1.0824164254562323;-9.853533792246761e-05;-9.103321435447153e-05;-0.6484311106937051;-0.59905098637072;1.0677741771510185;1.000004691790208;10.000012718165841;-0.6247680029240608;-0.6459309996930969;-0.6459309994344904;-1.8188676363537713e-09;0.5990585460385041;0.5990502549793547;1.0000002618720363
37.15676;1.0824165020696308;-9.858536787602941e-05;-9.107951735622108e-05;-0.6484419349176275;-0.5990609863014583;1.0677743007812484;1.0000048414563183;10.000012769704304;-0.6247680028849948;-0.6459309997352001;-0.6459309993955248;-1.775341250757802e-09;0.5990694391625533;0.5990611925746566;1.0000003684944265
37.16676;1.0824175820292241;-9.863271822943937e-05;-9.112325898537454e-05;-0.6484533582040005;-0.5990709862319995;1.0677754315312908;1.0000049971065428;10.000012700720802;-0.6247680028454188;-0.645930999778485;-0.6459309993562934;-1.7284092592011837e-09;0.5990803282628658;0.5990721307502899;1.0000004729965009
37.17676;1.0824186649706702;-9.868841406814619e-05;-9.11747088628231e-05;-0.6484665855427464;-0.5990826528106425;1.0677755686621833;1.0000051587381218;10.000012516575682;-0.6247680028052938;-0.6459309998228698;-0.6459309993169285;-1.6781625112890757e-09;0.5990912134023004;0.5990830694278635;1.0000005750775944
37.18676;1.082419750432068;-9.874411046312805e-05;-9.12261576199099e-05;-0.6484798129021383;-0.5990943193883931;1.067776711422022;1.0000053263701185;10.000012222447904;-0.6247680027645749;-0.6459309998682559;-0.645930999277542;-1.6246898978795859e-09;0.599102094694331;0.5990940085577098;1.0000006745579326
37.19676;1.0824208378416023;-9.698742414426725e-05;-8.960324710541853e-05;-0.6484912445888084;-0.5991043270257633;1.0677778591209885;1.0000054999970467;10.000011822948402;-0.6247680027232069;-0.6459309999145407;-0.6459309992382153;-1.5680747003569191e-09;0.5991129723184133;0.5991049481932814;1.0000007713192662
37.20676;1.0824219265214414;-9.70431201786124e-05;-8.965469410023522e-05;-0.6485044719877325;-0.5991159936014069;1.0677780112161013;1.0000056796565;10.00001132255718;-0.62476800268113;-0.6459309999616463;-0.6459309991990005;-1.5084387510147552e-09;0.5991238464966199;0.5991158884749163;1.0000008652954588
37.21676;1.0824230157327142;-9.7098816985091e-05;-8.970614042072e-05;-0.6485176994072056;-0.5991276601759479;1.0677791673849388;1.0000058654922788;10.00001072668849;-0.6247680026383197;-0.6459310000095311;-0.6459309991599245;-1.4459699210110217e-09;0.5991347174749928;0.5991268295540686;1.0000009565065249
37.22676;1.0824241093751157;-9.774530133952453e-05;-9.03033786007047e-05;-0.6485291254855068;-0.5991376600173856;1.0677793275292862;1.0000060576753815;10.000010042367073;-0.6247680025948043;-0.6459310000581632;-0.6459309991209985;-1.380899746302447e-09;0.5991455855200919;0.599137771601261;1.0000010450494148
37.23676;1.0824251975096806;-9.780101168942366e-05;-9.035483408381837e-05;-0.6485423529442613;-0.5991493265896853;1.0677804916955196;1.0000062562672742;10.000009277510383;-0.6247680025506416;-0.6459310001074848;-0.645930999082243;-1.3134695656890649e-09;0.5991574509047458;0.599149714836254;1.000001131047463
37.24676;1.0824252841331794;-9.785940479968809e-05;-9.04088500116052e-05;-0.6485549812684672;-0.5991609931604908;1.0677816599045802;1.0000064611944237;10.00000843942871;-0.6247680025059031;-0.6459310001574153;-0.6459309990436846;-1.243921959138524e-09;0.5991683138843634;0.5991606594739798;1.0000012146048267
37.25676;1.0824263686744846;-9.791511741066119e-05;-9.046030455744469e-05;-0.6485682087564992;-0.5991726597305387;1.0677818319247137;1.0000066723296304;10.00000753418249;-0.6247680024606639;-0.6459310002078681;-0.645930999005332;-1.172511645521654e-09;0.5991801746674248;0.5991726056729852;1.000001295814373
37.26676;1.0824274507136074;-9.797083121982717e-05;-9.051175867417794e-05;-0.6485814362651053;-0.5991843262994088;1.067783007225398;1.0000068895037761;10.000006566781014;-0.6247680024149698;-0.6459310002587617;-0.6459309989671804;-1.0995047680219534e-09;0.5991910334034596;0.5991835535391541;1.000001374817729
37.27676;1.0824285299109253;-9.802654620619627e-05;-9.056321242909891e-05;-0.6485946637944124;-0.5991959928670842;1.0677841851978684;1.0000071124152794;10.000005541188726;-0.6247680023688288;-0.6459310003100402;-0.6459309989292286;-1.0251471175091496e-09;0.5992028902331912;0.5991955031431336;1.0000014518118998
37.28676;1.0824296060090899;-9.808226233116763e-05;-9.061466588018551e-05;-0.6486078913446114;-0.5992076594335564;1.0677843653341528;1.0000073406172043;10.000004460610276;-0.6247680023222549;-0.6459310003616695;-0.6459309988914868;-9.4961916724259e-10;0.5992147453718542;0.5992074545399344;1.000001526996771
37.29676;1.0824306788762734;-9.813797958110522e-05;-9.066611906283461e-05;-0.6486211189159417;-0.599219325998812;1.0677855471883027;1.0000075735889227;10.000003328490804;-0.6247680022753164;-0.645931000413608;-0.6459309988539761;-8.730162512212279e-10;0.5992255991342952;0.5992184077828725;1.0000016005754413
37.30676;1.0824317484807713;-9.819369797436284e-05;-9.071757199441053e-05;-0.6486343465086375;-0.5992309925628295;1.0677867303071482;1.0000078107433876;10.000002149127262;-0.6247680022281397;-0.6459310004657957;-0.6459309988167252;-7.953735672258051e-10;0.5992374518657771;0.5992303629113032;1.000001672783347
37.31676;1.082432814763433;-9.824941754159218e-05;-9.076902466853285e-05;-0.6486475741228883;-0.59924265912558;1.0677869142418037;1.0000080514086929;10.000000927193877;-0.6247680021808779;-0.6459310005181628;-0.6459309987797645;-7.167238189592795e-10;0.5992493038311404;0.5992423199217765;1.0000017438753308
37.32676;1.0824338821790598;-9.890438664518901e-05;-9.137408210531904e-05;-0.6486608044405092;-0.5992543256028897;1.0677880985768589;1.0000082948807099;9.999999666975267;-0.6247680021336723;-0.6459310005706186;-0.6459309987431268;-6.371459081590407e-10;0.5992611551582837;0.5992542787661442;1.0000018141084244
37.33676;1.0824349412067706;-9.896846865026626e-05;-9.143325681778101e-05;-0.6486758361582917;-0.5992676588118784;1.0677892829658397;1.000008540473174;9.999998372434426;-0.6247680020866185;-0.64593100062304;-0.6459309987068649;-5.567665856880543e-10;0.5992730058772755;0.5992662393888945;1.0000018837620541
37.34676;1.082435996143768;-9.902420358984014e-05;-9.148471855523131e-05;-0.6486890638396845;-0.5992793253709013;1.0677894671406387;1.000008787485618;9.99999704791926;-0.6247680020397578;-0.6459310006752773;-0.6459309986710654;-4.757297563679973e-10;0.5992848559919158;0.5992782017642646;1.0000019531942996
37.35676;1.082437046582977;-9.727587648818839e-05;-8.986953083036422e-05;-0.6487022998914539;-0.5992909996413811;1.0677906508394213;1.0000090351260726;9.999995698287956;-0.6247680019931098;-0.6459310007271554;-0.6459309986358446;-3.941756981721719e-10;0.599296705517578;0.5992901658913109;1.0000020228900979
37.36676;1.0824380920174634;-9.733161237815798e-05;-8.992099116789992e-05;-0.6487155276170098;-0.5993026661985761;1.0677918337160444;1.0000092824562046;9.999994328378774;-0.6247680019467087;-0.6459310007784629;-0.6459309986013317;-3.1223438461744247e-10;0.5993085544873282;0.5993021317463085;1.0000020934355853
37.37676;1.0824391318814515;-9.739569800014524e-05;-8.998016306318782e-05;-0.6487305594314088;-0.5993159994039012;1.0677920153677292;1.0000095284515629;9.999992942747514;-0.6247680019006027;-0.6459310008289474;-0.6459309985676588;-2.3000934025568455e-10;0.5993214029397091;0.5993150992605154;1.0000021654518663
37.38676;1.0824401656726346;-9.745143680553475e-05;-9.003162152500343e-05;-0.6487437872030287;-0.5993276659598686;1.0677931954628872;1.0000097721617776;9.999991545855009;-0.624768001854825;-0.6459310008783352;-0.6459309985349694;-1.4756251384213945e-10;0.5993332509099185;0.599327068354407;1.0000022395605437
37.39676;1.0824411930305597;-9.750717726676428e-05;-9.008307886548088e-05;-0.6487570149969059;-0.5993393325155084;1.067794373783391;1.000010012808285;9.99999014246142;-0.6247680018093594;-0.6459310009263644;-0.6459309985034218;-6.492343908165787e-11;0.5993450984559383;0.5993390389587359;1.0000023163564404
37.40676;1.082442213694045;-9.757126785800604e-05;-9.014224737233714e-05;-0.6487720468847392;-0.59935266571988;1.067794550153388;1.0000102498098715;9.999988738087755;-0.6247680017641352;-0.6459310009727994;-0.6459309984731728;1.7885865472416674e-11;0.5993579456857124;0.5993520110050105;1.000002396375946
37.41676;1.0824432320743316;-9.822637038703923e-05;-9.074740418250848e-05;-0.64878527740824;-0.599364332191981;1.0677957243527567;1.0000104828020582;9.999987338902217;-0.6247680017190528;-0.6459310010174211;-0.6459309984443551;1.008248370670633e-10;0.5993697927452252;0.5993639844347409;1.0000024800942267
37.42676;1.082444238707044;-9.829047833052262e-05;-9.08065816297085e-05;-0.6488003093458091;-0.5993776653967343;1.0677968960349284;1.000010711592224;9.999985950848831;-0.6247680016740138;-0.6459310010600171;-0.6459309984170654;1.8382110601521976e-10;0.5993826397997917;0.5993769592117422;1.0000025679356677
37.43676;1.0824452379698284;-9.834623849350378e-05;-9.085804352136586e-05;-0.6488135372325377;-0.5993893319531498;1.0677970646781143;1.0000109360603977;9.999984578870787;-0.6247680016289376;-0.6459310011003957;-0.6459309983913698;2.6677763662290183e-10;0.5993944870418697;0.5993889352967628;1.000002660299451
37.44676;1.0824462295777582;-9.841035099483823e-05;-9.091721757658934e-05;-0.6488285692201996;-0.5994026651590317;1.0677982296025086;1.0000111561041936;9.999983226605716;-0.6247680015837738;-0.6459310011384077;-0.6459309983673055;3.495923073803819e-10;0.5994073347122921;0.5994019126147002;1.0000027576043211
37.45676;1.0824472132542629;-9.847446591194576e-05;-9.097638971289928e-05;-0.6488436012338916;-0.5994159983657331;1.067799390019099;1.0000113716601176;9.999981896894424;-0.6247680015384989;-0.6459310011739532;-0.6459309983448694;4.3218374314714793e-10;0.5994191830966638;0.5994138910557427;1.000002860276243
37.46676;1.0824481887267312;-9.853023326098496e-05;-9.10278458970475e-05;-0.6488568291920236;-0.5994276649245713;1.0678005450725971;1.0000115827067872;9.999980593008543;-0.6247680014931031;-0.645931001206979;-0.6459309983240213;5.145000505964839e-10;0.5994320324806827;0.5994268704862498;1.0000029686416723
37.47676;1.0824491557252092;-9.859435299831757e-05;-9.108701386798675e-05;-0.6488718612563328;-0.5994409981332611;1.0678006938828972;1.0000117891471547;9.99997931914186;-0.6247680014475867;-0.64593100123747;-0.6459309983047099;5.96493467363645e-10;0.5994448830954994;0.5994398507539956;1.0000030828238482
37.48676;1.0824501140239304;-9.865847504013507e-05;-9.114617968382341e-05;-0.648886893346884;-0.599454331343032;1.067801835575801;1.0000119906853508;9.99997807997007;-0.6247680014019474;-0.645931001265427;-0.6459309982868898;6.781040679784211e-10;0.5994577351059738;0.5994528317232329;1.0000032027376802
37.49676;1.0824510634436062;-9.871424927169412e-05;-9.119762946093218e-05;-0.6489001213770648;-0.5994659979051039;1.0678029692776616;1.0000121868841578;9.999976880147193;-0.6247680013561372;-0.6459310012908513;-0.6459309982705015;7.592830722213004e-10;0.5994705886601509;0.5994658133122924;1.0000033281378335
37.50676;1.0824520084180296;-9.757376054622598e-05;-9.014394587537822e-05;-0.6489151645536058;-0.5994793387480191;1.0678030941491734;1.0000123773632978;9.999975723993751;-0.6247680013100232;-0.645931001313738;-0.6459309982554254;8.400119363436057e-10;0.5994824439330623;0.5994777954616471;1.0000034586705173
37.51676;1.0824529394554614;-9.76379003671815e-05;-9.02031170213503e-05;-0.6489301967215919;-0.5994926719612419;1.0678042095554652;1.0000125619512674;9.999974615643495;-0.6247680012633915;-0.6459310013340658;-0.6459309982414665;9.202884300126953e-10;0.5994953011038855;0.5994907780812154;1.0000035939533454
37.52676;1.0824538609721461;-9.770204190980902e-05;-9.026228598986403e-05;-0.6489452289161248;-0.5995060051757274;1.06780531521683;1.0000127406822035;9.99997355933444;-0.62476800121599;-0.645931001351819;-0.6459309982283936;1.000116078679874e-09;0.5995081603277223;0.5995037610535455;1.0000037336031937
37.53676;1.082454772850791;-9.775783335697497e-05;-9.03137374060286e-05;-0.6489584570439867;-0.5995176717426213;1.067806411121444;1.0000129136564058;9.999972559392045;-0.6247680011675647;-0.6459310013670422;-0.645930998215978;1.079508409878494e-09;0.599522021769393;0.5995177442467083;1.0000038771470503
37.54676;1.0824556750840022;-9.782197789420218e-05;-9.03729021066969e-05;-0.6489734892903102;-0.5995310049594258;1.0678064973452646;1.0000130808770193;9.999971619950282;-0.6247680011178744;-0.6459310013798538;-0.6459309982039976;1.1584714250165778e-09;0.5995348856466927;0.5995307274906088;1.0000040239388186
37.55676;1.0824565677153908;-9.788612371976377e-05;-9.04320647023173e-05;-0.6489885215635676;-0.5995443381772013;1.067807574014357;1.0000132422000458;9.999970744229804;-0.6247680010667066;-0.6459310013904002;-0.6459309981922414;1.2369809089852594e-09;0.5995477522015292;0.5995437105487714;1.0000041731671372
37.56676;1.0824574507712248;-9.795027073238895e-05;-9.049122515852182e-05;-0.6490035538638786;-0.5995576713958269;1.067808641332091;1.0000133974047893;9.999969933718946;-0.624768001013889;-0.6459310013988183;-0.6459309981805186;1.3149952541434656e-09;0.5995606216005134;0.5995566931354929;1.0000043239230911
37.57676;1.0824583242521728;-9.801441887186436e-05;-9.055038341760042e-05;-0.6490185861913133;-0.599571004615175;1.0678086995326082;1.0000135462910953;9.999969188168874;-0.6247680009592693;-0.645931001405247;-0.6459309981686431;1.3924732457724017e-09;0.5995734938627602;0.5995696749644082;1.000004475296848
37.58676;1.0824591881829952;-9.807856810179495e-05;-9.060953945296639e-05;-0.6490336185458851;-0.5995843378351031;1.0678097488150196;1.0000136887355424;9.99996850649442;-0.6247680009026939;-0.6459310014098463;-0.6459309981564085;1.4693619467384552e-09;0.5995863688850281;0.5995826557736366;1.000004626471376
37.59676;1.082460047312478;-9.87423100551925e-05;-9.122260172674105e-05;-0.6490486536125709;-0.5995976709714349;1.067810789348534;1.0000138246947576;9.999967887653565;-0.6247680008440151;-0.6459310014127915;-0.6459309981435938;1.545583112034455e-09;0.5996002465071153;0.5995966353553154;1.000004776773879
37.60676;1.0824608926106054;-9.880647469801292e-05;-9.128176530298066e-05;-0.6490636860213267;-0.5996110041919465;1.0678118213217307;1.0000139542161135;9.999967330936986;-0.6247680007831073;-0.6459310014142543;-0.6459309981299889;1.621053352641245e-09;0.5996131265564704;0.5996096135895029;1.0000049256853525
37.61676;1.082462728980121;-9.886795532619328e-05;-9.133836214316115e-05;-0.6490793180754156;-0.5996243374128498;1.0678118449533236;1.0000140774164372;9.99996683618288;-0.6247680007198659;-0.645931001414381;-0.6459309981153971;1.6957197285007058e-09;0.5996270088829806;0.5996235904095271;1.0000050728743684
37.62676;1.082463556772833;-9.893212187657685e-05;-9.139752193201245e-05;-0.6490943505513965;-0.5996376706331442;1.0678128604582828;1.000014194334733;9.999966403835337;-0.6247680006542107;-0.6459310014132751;-0.6459309980996237;1.769564029731939e-09;0.5996398933778838;0.5996365657498578;1.0000052182255725
37.63676;1.0824643763986403;-9.89962892482629e-05;-9.145668001472153e-05;-0.6491093830541357;-0.5996510038530288;1.0678138680471077;1.0000143048015266;9.999966034085611;-0.6247680005861148;-0.6459310014110106;-0.6459309980824856;1.842571257041016e-09;0.5996527799388616;0.5996495395589712;1.000005361757306
37.64676;1.0824651883526424;-9.725634398616656e-05;-8.984918765195371e-05;-0.6491244239368338;-0.5996643447892059;1.067814867976493;1.0000144084771219;9.999965725969894;-0.6247680005156269;-0.6459310014076571;-0.6459309980638321;1.9146992425677518e-09;0.5996666684066998;0.5996635118237219;1.000005503522241
37.65676;1.082465993163362;-9.732051096294184e-05;-8.990834248241743e-05;-0.6491394564927154;-0.5996776780078494;1.067814860599602;1.000014504948454;9.999965477654571;-0.6247680004428549;-0.6459310014032861;-0.6459309980435475;1.985866446486327e-09;0.5996795585629409;0.5996764825491977;1.0000056436128204
37.66676;1.0824667913252992;-9.739303171401352e-05;-8.997521252417978e-05;-0.6491562931916919;-0.5996926778745025;1.0678158464231493;1.0000145937710518;9.999965287253445;-0.6247680003679317;-0.6459310013979603;-0.6459309980215361;2.0559591535356116e-09;0.599693450192236;0.5996904517338714;1.0000057821795219
37.67676;1.082467583154732;-9.745719944056748e-05;-9.00343640290259e-05;-0.6491713258020153;-0.5997060110914347;1.067816826117616;1.0000146744963394;9.999965153283068;-0.6247680002909944;-0.6459310013917182;-0.6459309979977137;2.124859136073488e-09;0.5997073431037159;0.5997044193945684;1.0000059193699968
37.68676;1.082468373354037;-9.81210806841192e-05;-9.064752945848312e-05;-0.6491863611252818;-0.5997193442238299;1.0678178003584544;1.0000147466841327;9.999965074671161;-0.6247680002121812;-0.645931001384567;-0.6459309979719995;2.1924595714692147e-09;0.5997202370849365;0.5997173856201939;1.0000060552478232
37.69676;1.0824691526266454;-9.818526200533568e-05;-9.070668913041836e-05;-0.649201393788108;-0.5997326774384453;1.0678177696407907;1.0000148098639643;9.999965050473374;-0.6247680001316299;-0.6459310013765139;-0.6459309979443072;2.2586388582343903e-09;0.5997341318633715;0.5997313505726332;1.0000061897739116
37.70676;1.0824699256825274;-9.824944332546126e-05;-9.076584686450935e-05;-0.6492164264771424;-0.5997460106516871;1.0678187343019354;1.000014863507219;9.999965079632181;-0.624768000049463;-0.6459310013676011;-0.6459309979145552;2.3232265966207362e-09;0.5997480271163126;0.5997453144290134;1.0000063228551757
37.71676;1.0824706928554246;-9.832197958959623e-05;-9.083272094512596e-05;-0.649233263317383;-0.5997610105121712;1.067819694650489;1.0000149070892355;9.999965160972945;-0.6247679999657703;-0.645931001357904;-0.6459309978826946;2.3860114305608955e-09;0.5997619225357598;0.5997592773477635;1.0000064544389344
37.72676;1.0824714547480583;-9.838616076662334e-05;-9.089187466364928e-05;-0.6492482960604814;-0.5997743437221191;1.0678206510063388;1.0000149402044223;9.999965293076325;-0.6247679998806273;-0.6459310013475076;-0.6459309978487371;2.4467831000195664e-09;0.5997748179050038;0.5997722394713222;1.0000065845771624
37.73676;1.0824732121673861;-9.844765519360151e-05;-9.094846044036396e-05;-0.6492639286114034;-0.5997876769305256;1.0678216036849166;1.0000149626096497;9.999965473555227;-0.6247679997941388;-0.6459310013364856;-0.6459309978127565;2.505381972272396e-09;0.5997887131154416;0.5997862009148341;1.0000067133590107
37.74676;1.0824739660898564;-9.852019125546533e-05;-9.101532850008928e-05;-0.6492807655517663;-0.5998026767852485;1.0678215529936124;1.000014974177826;9.999965698553401;-0.6247679997064577;-0.645931001324896;-0.6459309977748569;2.5617384811596114e-09;0.5998026081436474;0.5998001617514931;1.0000068407929323
37.75676;1.082474717527859;-9.858437239239951e-05;-9.107447640323834e-05;-0.6492957983881931;-0.5998160099889849;1.0678224992536511;1.0000149748615754;9.999965963400108;-0.6247679996177696;-0.6459310013127989;-0.6459309977351244;2.6158758463792284e-09;0.5998165030283703;0.5998141220212998;1.000006966770573
37.76676;1.082475472188196;-9.924837708941195e-05;-9.168773526843501e-05;-0.6493108339373428;-0.5998293431060463;1.0678234428891054;1.0000149646928096;9.99996626363185;-0.6247679995282766;-0.6459310013002783;-0.6459309976935895;2.667876748067381e-09;0.5998303978123678;0.5998280817458278;1.00000709106993
37.77676;1.0824762219473556;-9.932092884539742e-05;-9.175461140543885e-05;-0.6493276709625803;-0.599844342954062;1.0678243844880142;1.0000149437604187;9.999966596090493;-0.6247679994381921;-0.6459310012874403;-0.6459309976502408;2.7178424952938264e-09;0.5998442924452796;0.5998420409525954;1.000007213326974
37.78676;1.0824769726153622;-9.75809861401393e-05;-9.014711732772047e-05;-0.6493427122356047;-0.5998576838709438;1.067824324681716;1.000014912144174;9.99996696034951;-0.6247679993477311;-0.645931001274397;-0.6459309976050802;2.76587088624739e-09;0.5998581867201502;0.5998559997223721;1.000007333021281
37.79676;1.0824777253633624;-9.764518075246759e-05;-9.020627049026338e-05;-0.6493577451780893;-0.5998710170658945;1.0678252639347012;1.000014869843906;9.999967358960777;-0.6247679992570936;-0.6459310012612606;-0.6459309975581484;2.8120592408641885e-09;0.5998720802975134;0.5998699582320755;1.0000074495407356
37.80676;1.0824784813071726;-9.77177327634053e-05;-9.027314195694978e-05;-0.6493745822883463;-0.5998860169076171;1.0678262024512541;1.0000148167737528;9.999967795905489;-0.6247679991664649;-0.6459310012481664;-0.6459309975095021;2.8565090920528683e-09;0.5998859728153346;0.5998839167407516;1.0000075622885047
37.81676;1.0824802414608838;-9.777924055777243e-05;-9.0329725263166e-05;-0.649390215178;-0.5998993500990437;1.067827140221558;1.0000147528466954;9.99996827490387;-0.6247679990760322;-0.6459310012353048;-0.6459309974592016;2.899317997464667e-09;0.599899864038733;0.5998978755074613;1.0000076707562706
37.82676;1.082481006780333;-9.78517941553605e-05;-9.039659379555843e-05;-0.6494070523603407;-0.5999143499371262;1.067828077103301;1.00001467808248;9.999968798235333;-0.6247679989859923;-0.6459310012229146;-0.6459309974073416;2.94056326491387e-09;0.5999137539493791;0.599911834733764;1.0000077745493332
37.83676;1.082481778094843;-9.79159918918381e-05;-9.045574112712735e-05;-0.6494220854236864;-0.5999276831248328;1.0678280129064504;1.0000145926692459;9.999969366061944;-0.6247679988965291;-0.6459310012112361;-0.6459309973540945;2.980294491377979e-09;0.5999276427050669;0.5999257945974992;1.0000078733828797
37.84676;1.0824825607517206;-9.858848378166947e-05;-9.107681959028433e-05;-0.6494389253513878;-0.5999426828760233;1.0678289474791873;1.0000144969534894;9.99996997712976;-0.6247679988077723;-0.645931001200476;-0.6459309972996968;3.0185506423892736e-09;0.5999415305119036;0.5999397552986092;1.0000079670623305
37.85676;1.0824833460675245;-9.865269653412113e-05;-9.113597584499403e-05;-0.6494539584684818;-0.5999560160609915;1.0678298807525155;1.0000143913887165;9.999970630292893;-0.6247679987197644;-0.6459310011908063;-0.6459309972443865;3.055373378422461e-09;0.5999554175033995;0.5999537170360353;1.0000080554574093
37.86676;1.0824841391554305;-9.872526853023849e-05;-9.120285204162492e-05;-0.6494707957650223;-0.5999710158936691;1.0678308127561398;1.0000142764649478;9.999971325125536;-0.6247679986324604;-0.6459310011823706;-0.6459309971883704;3.090798476209619e-09;0.5999703037255641;0.5999686799504873;1.0000081384812995
37.87676;1.0824849404084915;-9.878948311018987e-05;-9.126200571904634e-05;-0.6494858289360796;-0.5999843490766638;1.0678307436338874;1.0000141525905262;9.999972061613503;-0.6247679985457645;-0.6459310011752715;-0.6459309971318372;3.1248570104072396e-09;0.5999841892302351;0.5999826441023189;1.0000082160990371
37.88676;1.0824857500933232;-9.886205688178757e-05;-9.132887960964473e-05;-0.649502666290059;-0.5999993489076794;1.0678316736072795;1.0000140200183847;9.999972839984963;-0.624767998459585;-0.6459310011695609;-0.6459309970749766;3.1575927701255145e-09;0.5999980741473872;0.5999966094978102;1.0000082883450137
37.89676;1.082487568325915;-9.892358472885338e-05;-9.13854634090939e-05;-0.6495182995220335;-0.6000126820896745;1.0678326028920293;1.0000138789017459;9.99997366076829;-0.6247679983738629;-0.6459310011652547;-0.6459309970179877;3.1890738207012784e-09;0.6000119586767662;0.6000105761348165;1.000008355287019
37.90676;1.0824883951822364;-9.899615982949298e-05;-9.145233544567284e-05;-0.6495351369487589;-0.6000276819195477;1.067833531643625;1.0000137293734408;9.999974524672997;-0.6247679982885623;-0.6459310011623544;-0.645930996961096;3.2193881734292537e-09;0.6000268430258934;0.6000255440433747;1.0000084169910581
37.91676;1.0824892307329994;-9.725621366467178e-05;-8.984483675176148e-05;-0.6495501786003182;-0.6000410228214732;1.0678344599086662;1.0000135715702345;9.999975432509535;-0.6247679982036642;-0.645931001160855;-0.645930996904573;3.2486321213441595e-09;0.6000407273415234;0.600039513300065;1.0000084735558787
37.92676;1.0824900797480845;-9.792883768171065e-05;-9.046602044146646e-05;-0.6495670187750855;-0.600056022567225;1.06783438759323;1.0000134056221728;9.999976385343759;-0.624767998119159;-0.6459310011607394;-0.6459309968487367;3.276907932660126e-09;0.6000546117349045;0.6000534840155037;1.0000085250944433
37.93676;1.0824909331150374;-9.800142662448194e-05;-9.053290417147737e-05;-0.6495838562897113;-0.6000710223958309;1.0678353145827257;1.0000132316348698;9.999977384705854;-0.624767998035019;-0.6459310011619759;-0.6459309967939301;3.3043205853898672e-09;0.6000684963846826;0.600067456323221;1.000008571617151
37.94676;1.0824917956341324;-9.806565521499166e-05;-9.059206478658582e-05;-0.6495988896658057;-0.6000843555752086;1.0678362409610884;1.0000130496768809;9.999978432553384;-0.624767997951186;-0.6459310011645213;-0.6459309967404936;3.3309658096992333e-09;0.6000833815637916;0.6000824303587988;1.0000086130168724
37.95676;1.0824926674783235;-9.813824318740205e-05;-9.065894789569003e-05;-0.649615727238315;-0.6000993554028092;1.0678371670948308;1.000012859769849;9.999979530832125;-0.6247679978675765;-0.6459310011683178;-0.6459309966887538;3.356928501057695e-09;0.6000972675697215;0.6000964062210553;1.0000086491974216
37.96676;1.0824945487452204;-9.820814031248802e-05;-9.072326200078991e-05;-0.6496331649489048;-0.6001143552301091;1.0678380935536385;1.0000126619073317;9.999980681013627;-0.6247679977840797;-0.6459310011732747;-0.6459309966390325;3.382281228071648e-09;0.600112154678336;0.6001113839626603;1.000008680148623
37.97676;1.0824954394682371;-9.827236639380943e-05;-9.078242184030993e-05;-0.6496481984209567;-0.6001276884074006;1.0678380210141274;1.0000124561105461;9.999981883613446;-0.6247679977005576;-0.6459310011792626;-0.6459309965916523;3.4070683050509218e-09;0.6001260431618942;0.6001253636079926;1.0000087059164051
37.98676;1.0824963396041614;-9.834495125627683e-05;-9.084930419538829e-05;-0.6496650360961868;-0.6001426882324769;1.0678389501927141;1.0000122424695777;9.999983137603076;-0.6247679976168614;-0.6459310011861353;-0.6459309965469198;3.4313071387478887e-09;0.6001399333201953;0.6001393451489138;1.000008726537229
37.99676;1.08249724912952;-9.841753474105983e-05;-9.091618626673032e-05;-0.6496818738012846;-0.600157688056438;1.0678398817955974;1.000012021145745;9.999984440530651;-0.6247679975328417;-0.6459310011937671;-0.6459309965050979;3.455011966925298e-09;0.6001548255083874;0.6001543285213584;1.000008741995013
38.00676;1.08249817267163;-9.908192168876641e-05;-9.152975979135904e-05;-0.6496969100462602;-0.6001710211460921;1.0678408164621462;1.0000117923495067;9.999985789733644;-0.6247679974483754;-0.6459310012020777;-0.645930996466391;3.478201956694243e-09;0.6001687201269771;0.600168313592879;1.0000087522823105
38.01676;1.0824991009306202;-9.915451692899952e-05;-9.159665457063882e-05;-0.6497137478094741;-0.6001860209673958;1.067841754690001;1.0000115563071623;9.999987183362487;-0.6247679973634032;-0.6459310012110256;-0.6459309964309558;3.5008873278689207e-09;0.6001836175333986;0.6001833001686825;1.0000087574754781
38.02676;1.0825010384156482;-9.922442030780822e-05;-9.166097947620866e-05;-0.6497311857976532;-0.6002010207876375;1.0678416968251299;1.0000113132705404;9.999988619962227;-0.6247679972779351;-0.6459310012205699;-0.6459309963989178;3.523053474296978e-09;0.6001975179827552;0.6001972880044633;1.00000875768507
38.03676;1.0825019849554744;-9.928865003626998e-05;-9.172014953232476e-05;-0.6497462194492086;-0.6002143539571945;1.0678426431352712;1.0000110635920463;9.999990097548995;-0.6247679971920252;-0.6459310012306341;-0.6459309963703708;3.5446642594193238e-09;0.6002124216745927;0.6002122768208351;1.0000087529820738
38.04676;1.0825029403567583;-9.755705100207289e-05;-9.012039504043672e-05;-0.6497630656775257;-0.6002293614981818;1.067843593883078;1.000010807773069;9.9999916134758;-0.6247679971057505;-0.6459310012411075;-0.6459309963453771;3.5656836732288607e-09;0.6002263288052263;0.6002262663367538;1.0000087434287388
38.05676;1.0825039045501772;-9.762963643818844e-05;-9.01872894752014e-05;-0.6497799035742515;-0.6002443613133768;1.067844549342191;1.0000105463871565;9.999993164655933;-0.6247679970191814;-0.6459310012518585;-0.6459309963239757;3.5860846226386503e-09;0.6002412395632511;0.600241256322046;1.0000087292087088
38.06676;1.0825048776411366;-9.769385794520354e-05;-9.024646005303429e-05;-0.6497949373093024;-0.600257694478316;1.0678455097369448;1.0000102799080148;9.999994747623104;-0.6247679969323531;-0.6459310012627423;-0.6459309963061873;3.6058363249470535e-09;0.6002551540800138;0.6002552466504549;1.0000087107363576
38.07676;1.0825058599320343;-9.776643882088227e-05;-9.031335540662889e-05;-0.6498117752642423;-0.6002726942906473;1.067845475169593;1.0000100086244414;9.999996358677617;-0.6247679968452688;-0.6459310012736071;-0.6459309962920224;3.6248832641117064e-09;0.6002700723646002;0.6002702373263856;1.0000086885956672
38.08676;1.0825078565117754;-9.843660738386474e-05;-9.093219871312557e-05;-0.6498292162223325;-0.6002876940183615;1.067846445595965;1.0000097327447552;9.999997993748863;-0.6247679967579265;-0.6459310012843066;-0.6459309962814819;3.6431219329441007e-09;0.6002849943075149;0.6002852284305473;1.000008663364522
38.09676;1.0825088586415441;-9.850919863904427e-05;-9.099910901764096e-05;-0.6498460542519069;-0.6003026938282088;1.0678474208408633;1.0000094525436063;9.999999647616313;-0.6247679966703372;-0.6459310012947151;-0.6459309962745553;3.660395185013058e-09;0.6002989197590681;0.600299220007219;1.000008635513445
38.10676;1.0825098713741086;-9.857342425664275e-05;-9.105829464349253e-05;-0.6498610881113794;-0.6003160269882494;1.0678484006734306;1.0000091683986039;10.000001313645791;-0.6247679965825284;-0.6459310013047351;-0.6459309962712388;3.676518767782967e-09;0.6003138485725964;0.6003142119975566;1.0000086054297357
38.11676;1.0825108950049716;-9.864601087787131e-05;-9.112520710410229e-05;-0.6498779261992056;-0.6003310267961317;1.0678493849427206;1.0000088807427265;10.000002984663677;-0.6247679964945366;-0.6459310013142913;-0.6459309962715428;3.691311352446823e-09;0.6003277805929955;0.6003282042151667;1.0000085734747297
38.12676;1.082511929687592;-9.871859512593998e-05;-9.119212070931013e-05;-0.6498947643171661;-0.6003460266032168;1.067849373707575;1.0000085900247488;10.000004653600017;-0.6247679964064055;-0.6459310013233297;-0.6459309962754702;3.7046059228890872e-09;0.6003427156641878;0.6003431963180528;1.0000085399902434
38.13676;1.0825129754391964;-9.879117698054095e-05;-9.125903546556519e-05;-0.6499116024653487;-0.600361026409598;1.0678503672399362;1.000008296703323;10.000006313159664;-0.6247679963182003;-0.6459310013318242;-0.6459309962830075;3.7162562904515442e-09;0.6003576536546235;0.6003581878350651;1.0000085053003172
38.14676;1.0825150321541284;-9.886106479687705e-05;-9.132338055768648e-05;-0.6499290410138251;-0.600376026215725;1.067851365854727;1.000008001247232;10.000007955527693;-0.6247679962300371;-0.6459310013397768;-0.6459309962941426;3.726136446953644e-09;0.6003715944584969;0.60037217827758;1.000008469761644
38.15676;1.0825160996297756;-9.892527862698695e-05;-9.13825718457426e-05;-0.649944075027656;-0.6003893593720863;1.067852369753169;1.0000077041529327;10.000009572646636;-0.624767996142083;-0.6459310013472028;-0.6459309963088785;3.734131720010738e-09;0.6003865379759549;0.6003871672593194;1.0000084337555886
38.16676;1.0825171820888886;-9.779404021005549e-05;-9.03374614677927e-05;-0.6499609243369092;-0.6004043668190994;1.067853379004392;1.000007405966769;10.00001115636736;-0.6247679960545175;-0.6459310013541053;-0.645930996327225;3.740142673456858e-09;0.6004014841155336;0.6004021545406371;1.000008397578351
38.17676;1.0825182697365223;-9.78666263053781e-05;-9.040439394688824e-05;-0.6499777626200206;-0.6004193666230403;1.0678543935977336;1.0000071072540309;10.000012698318928;-0.6247679959674912;-0.6459310013604618;-0.6459309963491798;3.7440923209717904e-09;0.6004154328364256;0.6004161399958272;1.0000083613955588
38.18676;1.0825193667061799;-9.793921035350919e-05;-9.047132745486775e-05;-0.6499946009338043;-0.6004343664265621;1.06785441356409;1.0000068085578935;10.00001419033959;-0.6247679958811154;-0.6459310013662358;-0.645930996374714;3.745917363704277e-09;0.6004303841657089;0.6004311235580271;1.0000083253216965
38.19676;1.082520472550007;-9.80117924670994e-05;-9.053826194139862e-05;-0.650011439278437;-0.6004493662298249;1.0678554390574981;1.000006510406044;10.000015625780952;-0.6247679957954734;-0.6459310013713891;-0.6459309964037749;3.7455575441614595e-09;0.600445338145783;0.6004461051685144;1.0000082894767952
38.20676;1.082522586783359;-9.807331442841735e-05;-9.059489849050982e-05;-0.6500270738924349;-0.6004626993846357;1.0678564702362627;1.0000062133347034;10.000017000597088;-0.6247679957106398;-0.6459310013758879;-0.645930996436305;3.742946129529531e-09;0.6004592947558224;0.6004600847451823;1.0000082539776916
38.21676;1.0825237088573434;-9.814589302755599e-05;-9.066183460650296e-05;-0.6500439123126273;-0.6004776991878884;1.0678575071612053;1.0000059179140977;10.00001831289048;-0.6247679956267048;-0.6459310013797047;-0.6459309964722566;3.7379957298233075e-09;0.6004742538789186;0.600475062189595;1.0000082189522252
38.22676;1.0825248380819081;-9.821847006457742e-05;-9.072877137419499e-05;-0.6500607507641315;-0.6004926989913846;1.067858549873044;1.0000056247219056;10.000019561650152;-0.6247679955437878;-0.6459310013828057;-0.6459309965115871;3.730600043586747e-09;0.6004892153627596;0.6004900374186491;1.0000081845855202
38.23676;1.0825259737719848;-9.829104567887825e-05;-9.0795708629518e-05;-0.6500775892470001;-0.6005076987953235;1.0678585984081075;1.0000053342631274;10.000020746545275;-0.6247679954620303;-0.645931001385147;-0.6459309965542429;3.7206481745018993e-09;0.6005031791072434;0.6005040103890011;1.0000081511663812
38.24676;1.0825271200701179;-9.896413667888031e-05;-9.141737118621861e-05;-0.6500944304545478;-0.600522698515745;1.0678596527099378;1.0000050469935255;10.000021868730204;-0.6247679953815847;-0.6459310013867021;-0.6459309966001446;3.708032469489417e-09;0.600518145058701;0.6005189810891223;1.0000081191162293
38.25676;1.082528267475277;-9.902835820898227e-05;-9.147659349767247e-05;-0.6501094647717046;-0.6005360316724585;1.0678607126379873;1.0000047634388995;10.000022931216433;-0.6247679953026045;-0.6459310013874955;-0.6459309966492018;3.692668643796507e-09;0.6005331131480477;0.6005339495088646;1.0000080889163852
38.26676;1.0825304204994826;-9.909825208609968e-05;-9.154097186351478e-05;-0.6501269038917045;-0.6005510314794513;1.067861778047007;1.0000044842279254;10.000023938267832;-0.6247679952252294;-0.6459310013876142;-0.6459309967013364;3.6745293195437024e-09;0.6005480832743424;0.6005489156276221;1.000008060922936
38.27676;1.0825315789827443;-9.917083846201321e-05;-9.160792236297418e-05;-0.65014374251276;-0.6005660312874065;1.067862848808448;1.0000042100282962;10.00002489447212;-0.624767995149588;-0.6459310013871843;-0.6459309967564806;3.653658806756954e-09;0.6005620553136864;0.6005628794350018;1.000008035279168
38.28676;1.0825327426613187;-9.924342414235086e-05;-9.167487234097195e-05;-0.6501605811647315;-0.6005810310969179;1.0678639247856387;1.0000039414830952;10.00002580395594;-0.6247679950758283;-0.6459310013863248;-0.645930996814567;3.630164980006436e-09;0.6005770291249355;0.6005778409659791;1.0000080120235757
38.29676;1.0825339113197308;-9.751177258553455e-05;-9.007517285521824e-05;-0.6501774282141476;-0.6005960386368095;1.0678640058346158;1.0000036791410782;10.00002666964349;-0.6247679950041282;-0.6459310013851223;-0.6459309968755406;3.6042017970849706e-09;0.6005920045690017;0.6005928003198725;1.0000079912252606
38.30676;1.0825350848587694;-9.758435558136034e-05;-9.01421212103342e-05;-0.6501942669275685;-0.6006110384499402;1.067865091845873;1.00000342336565;10.000027493107421;-0.6247679949346653;-0.6459310013836395;-0.6459309969393706;3.5759553112238374e-09;0.6006059815383488;0.6006067576657508;1.000007973060364
38.31676;1.082536267969459;-9.824918991481879e-05;-9.075615466191886e-05;-0.6502093041266114;-0.6006243715327061;1.067866182763275;1.0000031743146853;10.000028275671154;-0.624767994867586;-0.6459310013819203;-0.6459309970060362;3.5456379301500264e-09;0.6006209599915028;0.6006217132733058;1.0000079578261052
38.32676;1.0825384515448038;-9.831909236113382e-05;-9.082054059753202e-05;-0.6502267435329451;-0.6006393713500835;1.0678672785410361;1.0000029320186734;10.00002901946382;-0.6247679948030054;-0.6459310013799763;-0.6459309970754875;3.5134773444246692e-09;0.6006359399591268;0.6006366675320154;1.0000079458435627
38.33676;1.0825396404104637;-9.839168968810181e-05;-9.08874983437399e-05;-0.6502435823516006;-0.6006543711689757;1.0678683790874501;1.0000026964586282;10.000029726926666;-0.6247679947410215;-0.6459310013777829;-0.6459309971476057;3.479706457391944e-09;0.6006509214955971;0.6006516208934073;1.0000079373562556
38.34676;1.082540834623283;-9.846428696307583e-05;-9.095445441494903e-05;-0.6502604212009487;-0.6006693709897;1.0678684842553157;1.0000024676092027;10.000030400024983;-0.624767994681737;-0.6459310013752911;-0.6459309972222099;3.44457014886869e-09;0.6006649046295568;0.6006655737831706;1.0000079325277338
38.35676;1.082542034236773;-9.853688418344282e-05;-9.102140868870382e-05;-0.6502772600810052;-0.600684370812198;1.0678695939275178;1.00000224542861;10.000031040641776;-0.6247679946252774;-0.6459310013724345;-0.6459309972991116;3.4083366855502023e-09;0.6006798893790593;0.6006805265669353;1.0000079314339438
38.36676;1.0825432393338443;-9.860948130212048e-05;-9.108836110672158e-05;-0.6502940989917447;-0.6006993706364372;1.0678707081609304;1.0000020297996015;10.000031651181082;-0.624767994571791;-0.6459310013691381;-0.6459309973781612;3.3712929396540103e-09;0.6006948758127906;0.6006954795753003;1.0000079340367043
38.37676;1.0825454499105231;-9.867101496455606e-05;-9.114500788932446e-05;-0.6503097343881088;-0.6007127038140511;1.0678718272308638;1.0000018205506074;10.000032234186417;-0.6247679945214255;-0.6459310013653263;-0.6459309974592584;3.3337142988170446e-09;0.6007098640607119;0.6007104331451516;1.0000079402188473
38.38676;1.0825466658357101;-9.87436118736318e-05;-9.121195654172474e-05;-0.6503265733733751;-0.6007277036417252;1.0678729515679712;1.0000016175218835;10.000032791243743;-0.6247679944743106;-0.6459310013609275;-0.6459309975423478;3.295830095129009e-09;0.600723854248428;0.6007243876315513;1.000007949851356
38.39676;1.0825478914510784;-9.941694544835402e-05;-9.183382236143656e-05;-0.6503434150841856;-0.6007427033865195;1.0678740817208991;1.0000014205381826;10.000033322224963;-0.6247679944305685;-0.6459310013558809;-0.6459309976274104;3.2578196592650248e-09;0.60073884642996;0.6007393433721298;1.0000079628433771
38.40676;1.0825491171460786;-9.948955748958272e-05;-9.190078071170126e-05;-0.6503602541305513;-0.6007577032175058;1.0678742182921659;1.0000012294294045;10.000033826046975;-0.6247679943903252;-0.6459310013501423;-0.6459309977144527;3.219829790729561e-09;0.6007538405412872;0.6007543006590225;1.000007979153481
38.41676;1.082550347252557;-9.95621698373521e-05;-9.196773725869167e-05;-0.6503770932075101;-0.6007727030501738;1.0678753617807166;1.000001044181307;10.000034302400286;-0.6247679943537119;-0.6459310013436795;-0.6459309978034823;3.1819851538669343e-09;0.600767836370647;0.6007682597652187;1.0000079987861685
38.42676;1.0825515814731985;-9.783052100789823e-05;-9.036804329431525e-05;-0.6503939406851275;-0.6007877106161303;1.0678765124629372;1.0000008649930934;10.000034751913836;-0.6247679943208628;-0.6459310013364757;-0.6459309978944744;3.1444050022497166e-09;0.600782833598967;0.6007832209954034;1.000008021817372
38.43676;1.0825538194442605;-9.78920661754289e-05;-9.042469020521376e-05;-0.6504095763551605;-0.600801043803783;1.067877670379503;1.0000006921616407;10.000035174632846;-0.6247679942919047;-0.6459310013285458;-0.6459309979873663;3.1072285159563696e-09;0.6007978318907973;0.600798184724286;1.0000080483986833
38.44676;1.0825550607968006;-9.796467883631092e-05;-9.049164149662559e-05;-0.6504264155376975;-0.6008160436414303;1.0678788353643338;1.0000005259678488;10.000035569390342;-0.6247679942669451;-0.6459310013199417;-0.645930998082058;3.070607534189569e-09;0.6008128309219454;0.6008131514056194;1.000008078682198
38.45676;1.0825563051549487;-9.803729246992776e-05;-9.055859118599905e-05;-0.6504432547511352;-0.6008310434807277;1.067879007102304;1.000000366665646;10.000035934350251;-0.624767994246072;-0.6459310013107444;-0.6459309981784056;3.0346770747249596e-09;0.6008268303343801;0.600827121572659;1.0000081126858458
38.46676;1.0825575521585993;-9.810990719280831e-05;-9.062553939068475e-05;-0.6504600939955144;-0.6008460433216718;1.0678801852121127;1.0000002144745312;10.000036267624305;-0.6247679942293628;-0.6459310013010465;-0.6459309982762412;2.9995633595578778e-09;0.6008418297112873;0.6008420958339843;1.0000081501793125
38.47676;1.0825588060229474;-9.878337808145146e-05;-9.124750993761278e-05;-0.6504769359675323;-0.6008610430802082;1.0678813693254274;1.00000006952542;10.000036568050186;-0.624767994216898;-0.6459310012909161;-0.6459309983754126;2.9654138265273038e-09;0.6008568286020998;0.6008570748059598;1.000008190706967
38.48676;1.0825600569816416;-9.88560101678668e-05;-9.131446893625299e-05;-0.6504937752738601;-0.6008760429242763;1.0678825591573324;0.9999999318748692;10.00003683564911;-0.6247679942087687;-0.6459310012803843;-0.6459309984757932;2.932394620739405e-09;0.6008708265614181;0.6008710590210837;1.0000082337119514
38.49676;1.0825623091811754;-9.891757510393742e-05;-9.137111842856049e-05;-0.6505094112194587;-0.6008893761214602;1.067883754499312;0.9999998015704025;10.00003707142705;-0.6247679942050656;-0.6459310012694709;-0.6459309985772688;2.9006678662622255e-09;0.6008858231871835;0.6008860489092243;1.000008278602615
38.50676;1.0825635621903584;-9.899020950339984e-05;-9.143807545641152e-05;-0.6505262506009362;-0.6009043759682686;1.0678849551045317;0.9999996786213136;10.000037277144422;-0.6247679942058639;-0.6459310012581845;-0.6459309986797226;2.8703834734325974e-09;0.6009008181644978;0.6009010448086215;1.0000083247528095
38.51676;1.0825648155485332;-9.906284496347347e-05;-9.150503176221844e-05;-0.6505430900132569;-0.6009193758161926;1.067885160622239;0.9999995629265287;10.000037454890617;-0.6247679942112129;-0.6459310012464936;-0.6459309987830254;2.8416910829473605e-09;0.6009148113010331;0.6009150469430443;1.0000083714899843
38.52676;1.0825660688233067;-9.913548140550132e-05;-9.157198749044772e-05;-0.6505599294564346;-0.6009343756650929;1.0678863706704096;0.9999994543172223;10.000037606549705;-0.6247679942211275;-0.6459310012343241;-0.6459309988870339;2.8147467480953875e-09;0.600929802514716;0.6009300553977691;1.0000084180637177
38.53676;1.0825673216309137;-9.920811873325247e-05;-9.163894275633562e-05;-0.6505767689305307;-0.600949375514881;1.0678875849238216;0.9999993526593306;10.000037733814002;-0.6247679942356056;-0.645931001221592;-0.6459309989916047;2.7896860785252437e-09;0.6009447917585221;0.6009450701400514;1.0000084636513316
38.54676;1.0825695736304972;-9.746540183522341e-05;-9.002894018731277e-05;-0.6505924134789673;-0.6009627164502068;1.0678888031246982;0.9999992578566176;10.00003783817302;-0.6247679942546616;-0.6459310012082194;-0.6459309990966128;2.766585463415857e-09;0.6009587789745267;0.6009590910777243;1.000008507452284
38.55676;1.0825708291936664;-9.813901058666054e-05;-9.065102093926509e-05;-0.6506092557268428;-0.6009777162181201;1.0678900250656074;0.9999991697938713;10.000037920381653;-0.6247679942783286;-0.6459310011941278;-0.6459309992019515;2.745451140696841e-09;0.6009737641537204;0.6009741180775218;1.000008548763195
