time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.56676;1.0825720787499131;-9.821166316795515e-05;-9.071798828057487e-05;-0.6506260953076017;-0.6009927160702203;1.0678902505953662;0.9999990883295594;10.000037980103428;-0.6247679943066334;-0.6459310011792454;-0.6459309993075056;2.7262369917408247e-09;0.6009887474107045;0.6009891509414829;1.0000085869518878
38.57676;1.0825733266543562;-9.828431605375756e-05;-9.078495515251248e-05;-0.6506429349197002;-0.6010077159230888;1.0678914796206258;0.9999990133095811;10.000038016439266;-0.6247679943395875;-0.6459310011635274;-0.6459309994131333;2.7088656790740013e-09;0.6010027289865281;0.6010031894403732;1.000008621427655
38.58676;1.0825745726113158;-9.834859568772496e-05;-9.084418696431672e-05;-0.6506579702699137;-0.6010210491279884;1.0678927120814132;0.9999989445763514;10.000038029153334;-0.624767994377191;-0.6459310011469622;-0.6459309995186875;2.6932326936468458e-09;0.6010177092141294;0.6010182333690903;1.0000086516209434
38.59676;1.0825758163444639;-9.842124850658166e-05;-9.091115284426671e-05;-0.6506748099433042;-0.6010360489823197;1.0678939479156286;0.9999988819782821;10.000038019422918;-0.6247679944194227;-0.6459310011295715;-0.6459309996240497;2.6791982794532797e-09;0.6010316884974984;0.601032282533922;1.000008676936304
38.60676;1.0825780576578683;-9.849120263782552e-05;-9.097554178496845e-05;-0.6506922506932125;-0.6010510488377196;1.0678951870433948;0.999998825336433;10.000037989344907;-0.6247679944662242;-0.6459310011114154;-0.645930999729142;2.6665977722025128e-09;0.6010466672881035;0.6010473366952294;1.0000086967992836
38.61676;1.0825792965088528;-9.856385458637997e-05;-9.104250685687304e-05;-0.6507090904446153;-0.6010660486934025;1.06789542940035;0.9999987744107915;10.000037940895782;-0.6247679945174888;-0.6459310010925867;-0.6459309998339239;2.6552744836648963e-09;0.6010616459920641;0.6010623955018947;1.0000087107677735
38.62676;1.0825805329118163;-9.862813257791646e-05;-9.11017371867585e-05;-0.6507241259258012;-0.6010793819010514;1.067896674937084;0.999998728946034;10.000037875162564;-0.6247679945730564;-0.6459310010731968;-0.6459309999383833;2.645096098947472e-09;0.6010756248423523;0.6010764584488765;1.000008718534954
38.63676;1.0825817715882977;-9.93018715637194e-05;-9.172393141499186e-05;-0.6507409684366925;-0.6010943816736448;1.0678979235240589;0.9999986887324889;10.000037791618682;-0.6247679946327288;-0.6459310010533681;-0.6459310000425231;2.6359517294756682e-09;0.6010906038907142;0.6010915248952308;1.000008719870231
38.64676;1.0825830033541841;-9.93745365407064e-05;-9.17909095726077e-05;-0.6507578082805235;-0.6011093815313375;1.0678991749071955;0.9999986536026476;10.000037687884756;-0.6247679946962967;-0.6459310010332354;-0.6459310001463392;2.627760741916557e-09;0.6011045831573517;0.6011055941219173;1.00000871464272
38.65676;1.0825842329280242;-9.944720085856394e-05;-9.18578879918511e-05;-0.650774648155536;-0.6011243813897101;1.0679004287666127;0.9999986234051754;10.00003756093831;-0.6247679947635637;-0.6459310010129488;-0.6459310002498087;2.6204763052413246e-09;0.6011195627715016;0.6011206654001936;1.000008702908832
38.66676;1.0825864603472017;-9.9508791203605e-05;-9.191455348620164e-05;-0.6507902848849885;-0.6011377146004304;1.0679006847590689;0.9999985980056891;10.000037408764188;-0.6247679948343522;-0.6459310009926619;-0.6459310003528923;2.6140624416814597e-09;0.601133542981615;0.6011347380511248;1.00000868492952
38.67676;1.082587685646305;-9.777714260385447e-05;-9.031488428795509e-05;-0.6508071332104918;-0.6011527221961167;1.0679019425609653;0.9999985773032195;10.00003723101719;-0.6247679949085008;-0.6459310009725038;-0.6459310004555487;2.6084793154481193e-09;0.6011485240987674;0.6011498114635357;1.000008661091788
38.68676;1.082588908765769;-9.78498034478051e-05;-9.038186465869829e-05;-0.6508239731920019;-0.6011677220563416;1.067903201911686;0.9999985612828763;10.000037028604408;-0.6247679949858681;-0.6459310009525586;-0.6459310005577557;2.603695603555329e-09;0.6011625064363948;0.6011638850934321;1.0000086318321768
38.69676;1.0825901295872176;-9.792246383663748e-05;-9.044884601755827e-05;-0.6508408132044613;-0.6011827219170449;1.0679044625228915;0.9999985500961227;10.000036802807564;-0.624767995066344;-0.6459310009328749;-0.6459310006595204;2.599693095882626e-09;0.6011774902664053;0.6011789584851553;1.00000859759254
38.70676;1.0825913479668392;-9.798674892788494e-05;-9.050809245538159e-05;-0.6508558489311081;-0.6011960551294416;1.0679057239361325;0.9999985440384236;10.000036554770812;-0.6247679951498549;-0.6459310009134954;-0.6459310007608708;2.5964491574809286e-09;0.6011914758219511;0.6011930312855407;1.0000085587794234
38.71676;1.0825925684209496;-9.866061392608287e-05;-9.113040866830158e-05;-0.6508726917034924;-0.6012110549069858;1.0679069855299477;0.9999985434097819;10.000036285034032;-0.624767995236347;-0.6459310008944739;-0.6459310008618461;2.5939227787453763e-09;0.6012064633146547;0.6012081032194014;1.000008515747143
38.72676;1.0825937815209383;-9.873328905248493e-05;-9.119740685379829e-05;-0.6508895318065232;-0.6012260547687143;1.0679072466439048;0.9999985484252009;10.000035992804834;-0.6247679953257538;-0.6459310008758558;-0.6459310009625033;2.592050390323018e-09;0.6012204529367547;0.6012221740563105;1.0000084688279993
38.73676;1.0825959916666599;-9.879488785364576e-05;-9.12540906406832e-05;-0.650905168851834;-0.6012393879824435;1.0679085066968104;0.9999985592151619;10.000035676001767;-0.6247679954179925;-0.645931000857643;-0.645931001062918;2.5907430440977196e-09;0.6012354448721944;0.601237243622576;1.0000084183597822
38.74676;1.082597198571896;-9.886756386804399e-05;-9.132109171906393e-05;-0.6509220090294283;-0.6012543878448134;1.0679097652515808;0.9999985758253198;10.000035332199834;-0.6247679955129815;-0.6459310008397764;-0.6459310011631598;2.589887677777815e-09;0.601249439296497;0.6012513118503543;1.0000083646781024
38.75676;1.0825984019138077;-9.894024062956224e-05;-9.138809452764645e-05;-0.6509388492376367;-0.6012693877075194;1.0679110220278916;0.9999985982100579;10.000034959809767;-0.6247679956106501;-0.6459310008221548;-0.6459310012632704;2.5893471704712427e-09;0.601264436331025;0.6012663787867791;1.0000083081081628
38.76676;1.0825996014090644;-9.900454166185034e-05;-9.144736174920556e-05;-0.6509538851480915;-0.6012827209218414;1.0679122768997706;0.9999986262665422;10.00003455900804;-0.624767995710942;-0.6459310008046748;-0.64593100136327;2.588957958934712e-09;0.6012784360169524;0.6012804445542517;1.0000082489517519
38.77676;1.0826007967577789;-9.907722047460186e-05;-9.151436849427254e-05;-0.6509707254157358;-0.6012977207851713;1.0679125298668755;0.9999986599113554;10.000034131585748;-0.6247679958138124;-0.6459310007872616;-0.6459310014631741;2.588530991912993e-09;0.6012924383838696;0.6012945093296465;1.000008187455211
38.78676;1.0826019875738104;-9.914152388527921e-05;-9.157363990699993e-05;-0.6509857613821803;-0.601311054000096;1.0679137809789414;0.9999986991354718;10.00003368011056;-0.624767995919206;-0.6459310007698809;-0.6459310015629882;2.5878578828284976e-09;0.601307443551285;0.6013095733434665;1.0000081238084193
38.79676;1.0826041780409354;-9.98128253315596e-05;-9.21935061116282e-05;-0.6510032057290296;-0.6013260537795219;1.0679150302802376;0.999998743947762;10.00003320743771;-0.6247679960270334;-0.6459310007525355;-0.6459310016626819;2.5867278111841924e-09;0.601321451768723;0.6013236368581972;1.0000080581913293
38.80676;1.082605358516184;-9.808118653194447e-05;-9.059388410706878e-05;-0.6510200544795267;-0.6013410613826745;1.0679162778149778;0.9999987942286018;10.000032716071528;-0.6247679961371512;-0.6459310007352465;-0.6459310017621767;2.584943435106406e-09;0.6013354633942172;0.6013377001286335;1.0000079907934987
38.81676;1.0826065334077624;-9.814550583140567e-05;-9.06531742124601e-05;-0.6510350905435474;-0.6013543945983937;1.0679175236524805;0.9999988496587631;10.000032207428223;-0.62476799624936;-0.6459310007180286;-0.6459310018613557;2.5823208704167052e-09;0.6013504788587007;0.6013527633682921;1.0000079217840412
38.82676;1.0826077026491958;-9.821820487851103e-05;-9.072020576443056e-05;-0.6510519309742876;-0.6013693944630497;1.0679177679054423;0.9999989098386988;10.000031682063007;-0.6247679963634367;-0.6459310007008752;-0.6459310019600865;2.5786855560710195e-09;0.6013644986395277;0.6013668267542639;1.0000078512732042
38.83676;1.0826088663435995;-9.828252696593708e-05;-9.077950084317255e-05;-0.6510669670932854;-0.6013827276792206;1.0679190107182488;0.9999989744803622;10.000031140499662;-0.6247679964791519;-0.6459310006837437;-0.6459310020582331;2.5738736475093077e-09;0.6013785232028215;0.6013808904702358;1.0000077792708943
38.84676;1.0826100247283479;-9.835522871440755e-05;-9.08465374098936e-05;-0.6510838075820933;-0.6013977275442457;1.0679202521835045;0.9999990434534504;10.000030583597406;-0.6247679965962432;-0.6459310006665664;-0.6459310021556496;2.567735113513326e-09;0.6013935528973409;0.6013959547098684;1.0000077056992267
38.85676;1.0826111780304128;-9.84279317495032e-05;-9.091357655067282e-05;-0.6511006481006084;-0.6014127274093198;1.067921492246468;0.9999991166747526;10.000030012301435;-0.6247679967144042;-0.6459310006492904;-0.645931002252162;2.5601449980987086e-09;0.6014075878914104;0.6014100196304705;1.0000076304936873
38.86676;1.0826133263450677;-9.848955602222769e-05;-9.097029991212026e-05;-0.6511162857220588;-0.6014260606259997;1.0679217307172137;0.9999991940130236;10.000029427465256;-0.6247679968333206;-0.6459310006318959;-0.6459310023475671;2.5510255223853076e-09;0.6014216282146899;0.601424085352256;1.0000075536736839
38.87676;1.0826144743676906;-9.916369646906365e-05;-9.159287981023588e-05;-0.6511331290146616;-0.6014410604064342;1.06792296734878;0.9999992752761178;10.00002883024181;-0.6247679969527015;-0.645931000614391;-0.6459310024416579;2.540360220493323e-09;0.6014356738596123;0.6014381519909684;1.000007475323612
38.88676;1.082615612846115;-9.922803803722164e-05;-9.165220015583308e-05;-0.6511481652832961;-0.6014543936221776;1.0679242018747086;0.9999993602039482;10.000028222656988;-0.6247679970722751;-0.6459310005968119;-0.6459310025342556;2.528186554898656e-09;0.6014507248473496;0.601453219652883;1.0000073955667967
38.89676;1.0826167465047032;-9.930076072130302e-05;-9.171926388295648e-05;-0.651165005931184;-0.6014693934862881;1.0679254340570898;0.9999994484260214;10.000027607785665;-0.6247679971917817;-0.6459310005792177;-0.6459310026252171;2.514572603898766e-09;0.601464781182529;0.6014672884069278;1.0000073145554598
38.90676;1.082617875434951;-9.936510457441244e-05;-9.177859007186377e-05;-0.6511800422532316;-0.6014827267013585;1.067926663774237;0.9999995394502146;10.000026989250912;-0.624767997310981;-0.6459310005616863;-0.6459310027144248;2.4995930322357022e-09;0.6014788427724512;0.6014813582424268;1.0000072324055285
38.91676;1.0826189997380482;-9.94378296916601e-05;-9.18456596242572e-05;-0.6511968829577088;-0.6014977265647374;1.0679268910399977;0.9999996327350766;10.000026370394735;-0.6247679974296552;-0.6459310005443164;-0.645931002801765;2.483315896653408e-09;0.6014929094390711;0.6014954290298139;1.0000071490474098
38.92676;1.082620119582244;-9.950217618767942e-05;-9.190499166290502e-05;-0.6512119193329213;-0.6015110597789602;1.0679281159585854;0.9999997277464877;10.00002575383934;-0.6247679975476023;-0.645931000527226;-0.6459310028871132;2.4657993934427744e-09;0.601506980991443;0.6015095005440693;1.0000070641345609
38.93676;1.0826212352845352;-9.777054417029027e-05;-9.03054183930854e-05;-0.6512287684738597;-0.601526067381685;1.0679293386861977;0.9999998239159206;10.000025141617849;-0.6247679976646208;-0.6459310005105301;-0.6459310029703397;2.447086781873286e-09;0.6015210572638104;0.6015235725217017;1.000006977151631
38.94676;1.0826233473077822;-9.78321887209241e-05;-9.036217588507458e-05;-0.651244406435511;-0.6015394005948372;1.0679305593333435;0.9999999206379735;10.000024535501714;-0.6247679977804922;-0.6459310004943132;-0.6459310030513118;2.427190383363451e-09;0.6015351380975449;0.6015376446826548;1.0000068875975263
38.95676;1.0826244608824362;-9.84980849093985e-05;-9.097715062956701e-05;-0.6512594456061928;-0.6015527337227541;1.0679317778439155;1.0000000174031614;10.000023936899964;-0.6247679978949858;-0.6459310004786203;-0.6459310031298873;2.406082813189494e-09;0.6015492233097781;0.6015517167359083;1.000006795110445
38.96676;1.0826255672662541;-9.857083116328432e-05;-9.104424823370416e-05;-0.6512762864658922;-0.6015677335818094;1.0679319940487777;1.0000001138929184;10.000023346409758;-0.624767998007879;-0.6459310004634785;-0.645931003205918;2.383712420730881e-09;0.6015643127229187;0.6015667883770095;1.0000066995529509
38.97676;1.082626671534059;-9.863519761856087e-05;-9.110360681986843e-05;-0.6512913229862679;-0.6015810667907581;1.0679332078438135;1.0000002099364904;10.00002276382389;-0.6247679981189644;-0.6459310004489157;-0.6459310032792702;2.3600328938769323e-09;0.6015784062441316;0.6015808592684658;1.0000066010126416
38.98676;1.0826277739542132;-9.870794777542315e-05;-9.117071021316762e-05;-0.6513081639023146;-0.6015960666468634;1.0679344192571447;1.0000003054683553;10.000022188601005;-0.6247679982280474;-0.6459310004349685;-0.6459310033498307;2.3350308294618774e-09;0.6015925038815505;0.6015949290494551;1.0000064997097766
38.99676;1.082628874787787;-9.87723184822105e-05;-9.123007449966018e-05;-0.6513232004756938;-0.6016093998526763;1.0679356283862755;1.0000004005653063;10.000021620221395;-0.6247679983349455;-0.6459310004216865;-0.645931003417493;2.3087188060215265e-09;0.6016066056606137;0.601608997369413;1.0000063959011791
39.00676;1.0826299744568515;-9.883669159090893e-05;-9.128944148168575e-05;-0.6513382370747484;-0.6016227330568221;1.0679358353201627;1.0000004954681825;10.000021058258437;-0.6247679984394869;-0.645931000409123;-0.645931003482154;2.281086818364501e-09;0.6016207115424552;0.6016230639037234;1.0000062898337285
39.01676;1.0826310735272906;-9.890944892668392e-05;-9.135655284466708e-05;-0.6513550780745292;-0.6016377329079243;1.0679370401143282;1.0000005904647555;10.000020502162503;-0.6247679985415141;-0.6459310003973011;-0.6459310035437342;2.2520659217930994e-09;0.601633821429171;0.6016361283722227;1.0000061817616064
39.02676;1.0826331725509155;-9.89711239108741e-05;-9.14133431013311e-05;-0.6513707163717977;-0.6016510661089425;1.0679382428167354;1.0000006857048669;10.0000199507836;-0.6247679986408936;-0.6459310003861848;-0.6459310036022105;2.221535353790684e-09;0.6016479352146463;0.6016501905922972;1.0000060719751998
39.03676;1.082634276621533;-9.964554655003326e-05;-9.203619251795272e-05;-0.6513875601466508;-0.6016660658716662;1.0679394434643856;1.0000007811641876;10.00001940197455;-0.6247679987375088;-0.6459310003756857;-0.6459310036576197;2.189350609405832e-09;0.60166205280692;0.6016642505452982;1.000005960783787
39.04676;1.0826353766828192;-9.970994346978437e-05;-9.209557976837356e-05;-0.6514025968658178;-0.6016793990685657;1.0679406420620206;1.000000876760325;10.000018852557892;-0.624767998831233;-0.6459310003657018;-0.6459310037100151;2.155358167502495e-09;0.6016761741278498;0.6016783083783588;1.0000058485024446
39.05676;1.08263647747022;-9.977434296754035e-05;-9.215496867825649e-05;-0.6514176336110067;-0.601692732263635;1.0679408386061462;1.0000009724268721;10.000018298949527;-0.6247679989219388;-0.645931000356154;-0.6459310037594124;2.119386160500902e-09;0.6016902991159156;0.6016923643210109;1.0000057354761025
39.06676;1.0826375789753409;-9.803436003997605e-05;-9.05477104488522e-05;-0.6514326787656357;-0.6017060732002875;1.067942033109586;1.000001068057682;10.000017738533726;-0.6247679990095426;-0.6459310003469989;-0.6459310038057711;2.0812371101080185e-09;0.6017044277009789;0.6017064186079899;1.000005622084636
39.07676;1.0826386811358755;-9.810714635873873e-05;-9.061484575331953e-05;-0.6514495199498583;-0.6017210730404255;1.0679432256225767;1.0000011634018218;10.000017170632045;-0.6247679990940181;-0.6459310003382238;-0.6459310038490058;2.0406953696335235e-09;0.601718559752057;0.6017204714493688;1.000005508729896
39.08676;1.0826397838257928;-9.81715518900445e-05;-9.067423907357506e-05;-0.6514645567755;-0.6017344062301384;1.0679444162550937;1.0000012580361872;10.000016596268406;-0.6247679991753742;-0.6459310003298424;-0.6459310038889917;1.9975482952399427e-09;0.6017326950558125;0.6017345230055762;1.0000053958605524
39.09676;1.0826408868524815;-9.823595987351727e-05;-9.073363376689405e-05;-0.6514795936276536;-0.6017477394181522;1.0679446051136312;1.0000013514417936;10.00001601734008;-0.6247679992536428;-0.6459310003218852;-0.6459310039255629;1.9516297104637885e-09;0.6017458333392856;0.6017475733806554;1.0000052840137192
39.10676;1.0826419899871629;-9.830875351167341e-05;-9.080077316934617e-05;-0.6514964348980113;-0.6017627392531921;1.067945792188667;1.0000014430786373;10.00001543539837;-0.6247679993288777;-0.6459310003143861;-0.6459310039585306;1.902858333922771e-09;0.6017599743039801;0.601761622648654;1.000005173790832
39.11676;1.082643097592098;-9.897493601492378e-05;-9.141600189661938e-05;-0.6515114745099113;-0.6017760723537507;1.0679469773111916;1.0000015324036755;10.000014850307675;-0.6247679994011446;-0.6459310003073705;-0.6459310039877201;1.851237906216238e-09;0.6017741176439527;0.6017756708607324;1.0000050657514734
39.12676;1.082645199932943;-9.90366589680702e-05;-9.147282928867719e-05;-0.6515271132266962;-0.6017894055372043;1.067948160162465;1.0000016189001548;10.000014259883802;-0.6247679994704943;-0.6459310003008351;-0.645931004012999;1.7968309977115819e-09;0.6017872630584354;0.601788718037964;1.000004960330463
39.13676;1.0826463010255953;-9.910108899214633e-05;-9.15322407965117e-05;-0.6515421502000394;-0.6018027387185906;1.0679483403111312;1.0000017021634753;10.000013660799512;-0.6247679995369351;-0.6459310002947332;-0.6459310040342903;1.7397283904703587e-09;0.601801410272646;0.6018027641933225;1.0000048578818723
39.14676;1.0826474000510813;-9.916552104154764e-05;-9.15916533615034e-05;-0.6515571871999253;-0.6018160718982284;1.067949517289313;1.000001782000842;10.000013049676218;-0.6247679996004324;-0.6459310002889865;-0.6459310040515781;1.6800304180395758e-09;0.6018155590397837;0.6018168093599681;1.000004758798551
39.15676;1.0826484962252787;-9.923834003881144e-05;-9.165881170064115e-05;-0.6515740286279719;-0.6018310717247262;1.0679506906568998;1.000001858461238;10.000012423459804;-0.624767999660932;-0.6459310002835175;-0.6459310040649144;1.617853235667659e-09;0.6018287091092364;0.6018298535933584;1.0000046635452198
39.16676;1.0826495888853984;-9.930277585779414e-05;-9.17182259197747e-05;-0.6515890656824329;-0.6018444049006888;1.0679518600486821;1.0000019317518443;10.000011779479111;-0.6247679997183789;-0.645931000278282;-0.6459310040744247;1.5533452216597239e-09;0.6018428601833443;0.6018438969618523;1.000004572555487
39.17676;1.0826506774662388;-9.936721332220085e-05;-9.177764075344749e-05;-0.6516041027632147;-0.6018577380747238;1.067952025236802;1.0000020020948515;10.000011115876537;-0.6247679997727315;-0.6459310002732758;-0.6459310040803067;1.4866866724546827e-09;0.6018570118908932;0.601857939568026;1.0000044861512014
39.18676;1.0826517614765219;-9.943165222592559e-05;-9.183705607193806e-05;-0.6516191398702358;-0.6018710712467494;1.067953186143813;1.0000020696212473;10.000010432359163;-0.624767999823956;-0.6459310002685009;-0.6459310040828181;1.418077167203806e-09;0.6018701637992243;0.6018709815921647;1.0000044045907064
39.19676;1.0826528405044213;-9.94960923563504e-05;-9.189647173233102e-05;-0.6516341770034492;-0.6018844044166896;1.0679543427758023;1.000002134339748;10.000009730578766;-0.6247679998719982;-0.6459310002639324;-0.6459310040822346;1.3477318432504933e-09;0.6018843154581524;0.6018850232798736;1.0000043281390352
39.20676;1.0826539188672093;-9.835801516104619e-05;-9.084517754210254e-05;-0.6516492252545086;-0.6018977452456673;1.0679554951578802;1.0000021961666894;10.000009013612836;-0.6247679999167656;-0.6459310002595092;-0.6459310040787779;1.2758747199544765e-09;0.6018974664244626;0.6018980648736332;1.0000042570554115
39.21676;1.0826549869834394;-9.842246872114812e-05;-9.09046051908165e-05;-0.651664262440075;-0.6019110784112294;1.0679556432853694;1.000002255015412;10.00000828511135;-0.6247679999581384;-0.6459310002551505;-0.6459310040725788;1.202709908036636e-09;0.6019116162444407;0.6019121065692781;1.0000041915075795
39.22676;1.0826560491663886;-9.848692272272552e-05;-9.09640326628887e-05;-0.6516792996517784;-0.6019244115745738;1.067956787072351;1.0000023109119325;10.000007548656273;-0.6247679999959879;-0.6459310002507768;-0.6459310040636975;1.1284001736803888e-09;0.6019247644469718;0.6019251485070165;1.0000041315237571
39.23676;1.0826571049890017;-9.855137679339516e-05;-9.102345976566713e-05;-0.6516943368895242;-0.6019377447356689;1.067957926377682;1.0000023640554716;10.000006807300679;-0.6247680000301914;-0.6459310002463118;-0.6459310040521566;1.0530713551717675e-09;0.6019389105832641;0.6019391907700983;1.0000040770876955
39.24676;1.082659154053507;-9.862151054752502e-05;-9.108804850039616e-05;-0.6517117805165;-0.6019527445435817;1.0679590611040095;1.0000024148109352;10.000006063735919;-0.6247680000606369;-0.6459310002416705;-0.6459310040379561;9.768149206984331e-10;0.6019520542816217;0.601952233393266;1.0000040282468428
39.25676;1.082660196266207;-9.868596364608337e-05;-9.114747423727639e-05;-0.6517268178208826;-0.6019660777002745;1.0679591912412891;1.0000024636614024;10.000005320862389;-0.6247680000872274;-0.6459310002367697;-0.6459310040210817;8.996964135366241e-10;0.6019651952769196;0.6019652763645018;1.0000039850762197
39.26676;1.0826612318357889;-9.875041582956452e-05;-9.120689906079437e-05;-0.6517418551508685;-0.6019794108549258;1.0679603168462066;1.0000025110996325;10.000004581874773;-0.6247680001098957;-0.6459310002315557;-0.6459310040015162;8.217923923151454e-10;0.6019793334076837;0.6019793196266363;1.0000039475977978
39.27676;1.0826622611872403;-9.881486690761998e-05;-9.126632279803429e-05;-0.6517568925063407;-0.6019927440076962;1.0679614380273277;1.0000025575416436;10.00000385017995;-0.6247680001286112;-0.6459310002260171;-0.645931003979254;7.432177040578235e-10;0.6019924686014144;0.6019923631323632;1.0000039157522504
39.28676;1.082663289452929;-9.948131672533501e-05;-9.188177934209056e-05;-0.6517719325938502;-0.6020060770741589;1.0679625549006684;1.000002603345473;10.000003129329517;-0.6247680001433815;-0.6459310002201916;-0.6459310039543199;6.641166918594596e-10;0.602005600865538;0.6020054069147022;1.0000038893572558
39.29676;1.0826643077607003;-9.95457784754784e-05;-9.194121216131965e-05;-0.6517869699999532;-0.6020194102236881;1.0679626674998632;1.0000026488176357;10.000002422590205;-0.6247680001542739;-0.6459310002141564;-0.645931003926774;5.846529186274027e-10;0.6020197302603045;0.6020194510629954;1.0000038680288537
39.30676;1.0826653210826036;-9.960185035830135e-05;-9.19928955215265e-05;-0.6518002030029045;-0.6020310767233126;1.0679637757381497;1.0000026941659332;10.000001732431915;-0.6247680001614306;-0.6459310002079807;-0.6459310038966922;5.050052683603924e-10;0.6020328568303133;0.6020324956361076;1.0000038511811624
39.31676;1.082666329691663;-9.966630890358594e-05;-9.205232493349319e-05;-0.6518152404576624;-0.6020444098706217;1.0679648794435364;1.0000027394650066;10.000001060250648;-0.6247680001650434;-0.6459310002016745;-0.645931003864147;4.2535156114275473e-10;0.6020459805574049;0.6020455406361557;1.0000038381806164
39.32676;1.0826673338271666;-9.9730765638731e-05;-9.211175242801295e-05;-0.6518302779375308;-0.6020577430172538;1.0679659783883586;1.0000027846473623;10.000000406719488;-0.6247680001653197;-0.6459310001951922;-0.6459310038292179;3.4586348392266094e-10;0.6020591013925812;0.6020585860490356;1.0000038285124964
39.33676;1.0826683337114658;-9.979522043660796e-05;-9.21711778972089e-05;-0.6518453154424655;-0.6020710761635186;1.067966072303936;1.0000028295639236;9.999999772614546;-0.6247680001624751;-0.6459310001884839;-0.645931003791996;2.6673214100863745e-10;0.6020722192891267;0.6020716318862971;1.000003821803977
39.34676;1.0826693296396674;-9.805523817764053e-05;-9.056395259100657e-05;-0.6518603613607273;-0.6020844170575398;1.0679671609212733;1.0000028740991846;9.999999159128366;-0.6247680001567381;-0.6459310001815336;-0.6459310037525623;1.8819316647585504e-10;0.6020863341614516;0.6020856782028078;1.0000038177493558
39.35676;1.082670322012942;-9.811968706666374e-05;-9.062337373093321e-05;-0.6518753989155585;-0.6020977502040431;1.0679682440315912;1.000002918211038;9.99999856745731;-0.6247680001483495;-0.6459310001743467;-0.6459310037109797;1.1051915643104222e-10;0.6020994458362291;0.6020987251038539;1.0000038160436602
39.36676;1.0826713112835373;-9.818413363667496e-05;-9.068279255581804e-05;-0.6518904364952154;-0.6021110833511716;1.0679683215011548;1.0000029618389763;9.999997998613871;-0.6247680001375574;-0.6459310001669225;-0.6459310036673132;3.398689944853211e-11;0.6021125540796946;0.6021117727529953;1.0000038163828942
39.37676;1.0826723025695966;-9.885069609998775e-05;-9.129834773237187e-05;-0.6519054768080048;-0.6021244164151549;1.067969393203359;1.0000030047760697;9.999997454424399;-0.6247680001245934;-0.6459310001592435;-0.6459310036216309;-4.114629194801027e-11;0.6021256586779458;0.6021248213441174;1.0000038185295947
39.38676;1.0826732870274036;-9.890676101453073e-05;-9.135002421018952e-05;-0.6519187099956399;-0.6021360829156847;1.0679704589891026;1.0000030466288623;9.999996938722795;-0.6247680001096435;-0.6459310001512697;-0.6459310035739858;-1.1464308735106132e-10;0.6021387595079948;0.6021378710398971;1.0000038223704208
39.39676;1.0826742697195981;-9.897121326791216e-05;-9.140944755572855e-05;-0.6519337476482228;-0.6021494160662813;1.0679715187830674;1.0000030868841654;9.999996457002991;-0.6247680000928378;-0.6459310001429319;-0.6459310035244021;-1.8628182926807873e-10;0.6021518565600379;0.6021509219452249;1.000003827900658
39.40676;1.0826752510430362;-9.90356627425335e-05;-9.146886845439226e-05;-0.6519487853258678;-0.6021627492185175;1.0679715726644643;1.0000031249998433;9.99999601507179;-0.624768000074266;-0.6459310001341385;-0.6459310034728708;-2.558576555943102e-10;0.6021649498827985;0.6021639741272476;1.0000038351431744
39.41676;1.082676231364847;-9.91001093343867e-05;-9.152828693861218e-05;-0.651963823028687;-0.6021760823725901;1.0679726208532898;1.0000031604587558;9.999995618092616;-0.6247680000539929;-0.6459310001248071;-0.645931003419355;-3.231886366824823e-10;0.6021780395128367;0.6021770276420629;1.0000038440448125
39.42676;1.0826772109502965;-9.916455297399162e-05;-9.158770307596851e-05;-0.6519788607568014;-0.6021894155286502;1.0679736636557717;1.0000031928176834;9.999995270271906;-0.6247680000320663;-0.6459310001149219;-0.6459310033638177;-3.8813467085823437e-10;0.6021911254766035;0.6021900825397387;1.0000038544041967
39.43676;1.0826781899437712;-9.922060362710085e-05;-9.163936770498488e-05;-0.6519920940603381;-0.6022010820381404;1.0679747013590526;1.0000032217539707;9.999994974880476;-0.624768000008529;-0.645931000104556;-0.645931003306264;-4.5061923134352275e-10;0.6022042078068245;0.6022031388601722;1.0000038659169055
39.44676;1.0826801684288245;-9.928233294459749e-05;-9.169619336656732e-05;-0.6520077340461022;-0.6022144151987895;1.0679747341325516;1.000003247073078;9.99999473430483;-0.6247679999834366;-0.64593100009384;-0.645931003246763;-5.106183639333216e-10;0.6022162865074038;0.6022151966560579;1.0000038783132272
39.45676;1.0826811465554838;-9.934676760192559e-05;-9.175560337272776e-05;-0.6520227718625973;-0.6022277483611626;1.0679757620517027;1.0000032687247338;9.999994549973628;-0.624767999956875;-0.6459310000829331;-0.6459310031854266;-5.681173421286648e-10;0.602229361526182;0.6022282560215148;1.0000038914128866
39.46676;1.082682129122975;-0.00010000504267588247;-9.23635024924279e-05;-0.6520360079567037;-0.602239414791974;1.0679767852232822;1.0000032868097568;9.999994422017028;-0.6247679999289742;-0.6459310000720154;-0.645931003122364;-6.230914443541543e-10;0.6022424327694822;0.6022413170693437;1.0000039050704914
39.47676;1.0826831069658704;-0.000100069485004819;-9.24229217718272e-05;-0.6520510458236592;-0.6022527479586378;1.0679768038946311;1.0000033015021281;9.999994348812184;-0.6247679998999126;-0.6459310000612698;-0.6459310030576619;-6.755299986548823e-10;0.6022555001316218;0.6022543798641441;1.0000039191440564
39.48676;1.0826840848305457;-9.83294648286254e-05;-9.081569172485607e-05;-0.6520660921086994;-0.6022660888783345;1.0679778184460464;1.0000033129518102;9.999994327219655;-0.6247679998698944;-0.6459310000508501;-0.6459310029914088;-7.254574879236662e-10;0.6022685635424537;0.6022674443839986;1.0000039335257174
39.49676;1.0826850627829059;-9.838550907913486e-05;-9.086735925736132e-05;-0.652079325567058;-0.6022777554008947;1.0679788292794454;1.0000033212348962;9.999994353605537;-0.6247679998391171;-0.6459310000408707;-0.645931002923712;-7.729286409221788e-10;0.6022806230306581;0.6022795105477621;1.000003948211577
39.50676;1.0826860408795773;-9.844994301957999e-05;-9.092677764576761e-05;-0.6520943635123135;-0.602291088574376;1.0679788367035812;1.0000033263651746;9.999994424392199;-0.624767999807759;-0.6459310000314152;-0.6459310028546938;-8.180130003738784e-10;0.6022936787423471;0.6022925782444922;1.0000039633584306
39.51676;1.0826870192514209;-9.851437521862571e-05;-9.098619648600157e-05;-0.6521094014847161;-0.602304421750074;1.0679798408475114;1.000003328376818;9.99999453584879;-0.6247679997759936;-0.6459310000225453;-0.6459310027844942;-8.607865459674473e-10;0.6023067308725336;0.6023056473031965;1.000003979232569
39.52676;1.082687998176259;-9.857041418408349e-05;-9.103786536230256e-05;-0.652122635017821;-0.6023160882792477;1.0679808416044354;1.0000033274009859;9.999994684276592;-0.6247679997440115;-0.6459310000143097;-0.645931002713282;-9.01341720204187e-10;0.6023187795824865;0.6023177174551887;1.0000039961282159
39.53676;1.0826889780525362;-9.86348433487798e-05;-9.109728604020065e-05;-0.652137673043463;-0.6023294214590754;1.067981838655771;1.0000033236536532;9.999994866763775;-0.624767999712024;-0.6459310000067552;-0.6459310026412588;-9.397964077227775e-10;0.602331825006123;0.6023307883331112;1.000004014404585
39.54676;1.0826899593330406;-9.869087942243325e-05;-9.11489572522949e-05;-0.652150906626767;-0.6023410879921429;1.067981831598088;1.0000033173750655;9.999995081415658;-0.6247679996802356;-0.6459309999999204;-0.6459310025686384;-9.76277636828122e-10;0.6023438673050556;0.602342859452044;1.0000040345263466
39.55676;1.082690947182905;-9.935765408278846e-05;-9.176472205761843e-05;-0.6521659474161581;-0.6023544210910813;1.067982820114758;1.0000033088131004;9.999995326588683;-0.6247679996488192;-0.6459309999938115;-0.6459310024956026;-1.0108968608760318e-09;0.6023569066598411;0.6023559301859083;1.0000040570150892
39.56676;1.0826919329380749;-9.941369899173997e-05;-9.181640659242008e-05;-0.6521791810500209;-0.602366087627365;1.0679838040582585;1.000003298216574;9.999995599842178;-0.6247679996179206;-0.6459309999883912;-0.6459310024222694;-1.0437395248654316e-09;0.6023689432040458;0.6023679998183897;1.0000040824352439
39.57676;1.0826929219943455;-9.947813581310668e-05;-9.187584514119295e-05;-0.6521942191833623;-0.6023794208136257;1.0679837833722572;1.000003285766737;9.999995897320035;-0.6247679995876538;-0.6459309999835938;-0.6459310023487046;-1.0748691334634382e-09;0.602381976987852;0.6023810676351291;1.0000041113840017
39.58676;1.082693915086085;-9.953417788832804e-05;-9.192753332866886e-05;-0.6522074528678234;-0.6023910873523949;1.0679847579416797;1.0000032715241864;9.999996213887275;-0.6247679995580829;-0.6459309999793498;-0.6459310022749675;-1.1043345654087364e-09;0.6023940079934273;0.6023931329813617;1.000004144392026
39.59676;1.0826949128262033;-9.959861189740403e-05;-9.198697572442015e-05;-0.652222491055042;-0.6024044205407637;1.0679857275158509;1.0000032554482168;9.999996543907207;-0.6247679995292152;-0.6459309999755997;-0.6459310022011564;-1.1321716639021304e-09;0.602407036160606;0.6024061952728563;1.0000041818477339
39.60676;1.0826959156863767;-9.965465119226971e-05;-9.203866787949692e-05;-0.6522357247900171;-0.6024160870812898;1.0679856917897284;1.0000032374270562;9.999996881636745;-0.6247679995010119;-0.6459309999723032;-0.6459310021274293;-1.1584036190532732e-09;0.6024190614073446;0.6024182539888007;1.0000042239944913
39.61676;1.0826969240619448;-9.971068914439824e-05;-9.2090361995984e-05;-0.6522489585494567;-0.6024277536224518;1.0679866505837172;1.0000032172858067;9.999997220718084;-0.6247679994733997;-0.6459309999694423;-0.6459310020539825;-1.183042256217242e-09;0.602431083662919;0.6024303086865225;1.0000042709103965
39.62676;1.0826979383293196;-9.977511916523032e-05;-9.21498101738244e-05;-0.652263996816763;-0.6024410868127266;1.067987603949799;1.000003194793845;9.999997553895549;-0.6247679994462834;-0.6459309999670079;-0.6459310019810124;-1.2060795862460698e-09;0.6024441028952734;0.6024433590297088;1.0000043224859132
39.63676;1.0826989588399614;-9.802666971051808e-05;-9.053485916622563e-05;-0.6522772390203335;-0.6024527611068942;1.0679875521238236;1.000003169712961;9.999997873613447;-0.6247679994195788;-0.6459309999649752;-0.6459310019087012;-1.2274735256772564e-09;0.6024561190841391;0.6024554047991477;1.0000043783990247
39.64676;1.0826999905711385;-9.869355592123519e-05;-9.11507503685111e-05;-0.6522922800535349;-0.6024660942137595;1.0679884954581722;1.0000031418782125;9.999998172706032;-0.6247679993932519;-0.6459309999632982;-0.645931001837225;-1.2471496984851722e-09;0.6024681321706982;0.6024674458861097;1.0000044380695412
39.65676;1.0827010245469475;-9.874959960181064e-05;-9.120246089190592e-05;-0.6523055139147059;-0.6024777607559955;1.0679894344280536;1.000003111213511;9.999998444934528;-0.624767999367311;-0.6459309999619356;-0.6459310017667543;-1.2650200697263097e-09;0.6024811420557055;0.6024804822862042;1.0000045007243992
39.66676;1.0827020657276878;-9.880564255323988e-05;-9.125417234900542e-05;-0.6523187478005037;-0.6024894272983036;1.0679903695910002;1.0000030776643938;9.999998685384384;-0.6247679993417615;-0.6459309999608696;-0.645931001697441;-1.2810054638529572e-09;0.6024931486202564;0.6024925140915086;1.0000045655621388
39.67676;1.0827021144062092;-9.886439657628952e-05;-9.130847334894298e-05;-0.6523313792158991;-0.6025010938402505;1.0679903014669136;1.0000030411678373;9.999998890442386;-0.6247679993165715;-0.6459309999600941;-0.6459310016294098;-1.2950499367010661e-09;0.6025051517303543;0.6025045414523076;1.0000046318492921
39.68676;1.0827031709333452;-9.892883348547599e-05;-9.136793969209164e-05;-0.6523464176308306;-0.6025144270312252;1.0679912304821717;1.0000030016805814;9.999999057896257;-0.6247679992916858;-0.6459309999596028;-0.6459310015627752;-1.3071077137320865e-09;0.6025171512575225;0.6025165645389837;1.0000046989286007
39.69676;1.0827042358904335;-9.898487512134182e-05;-9.141965251125325e-05;-0.6523596515802017;-0.6025260935735771;1.0679921570007278;1.0000029591702628;9.999999187262798;-0.6247679992670572;-0.6459309999593913;-0.6459310014976649;-1.3171210698004213e-09;0.6025291471243533;0.60252858354729;1.0000047661844056
39.70676;1.0827053099797819;-9.904091666371371e-05;-9.147136527848081e-05;-0.6523728855539003;-0.602537760115968;1.0679920813274983;1.0000029135834465;9.999999279712018;-0.624767999242654;-0.6459309999594636;-0.6459310014342188;-1.3250224748477543e-09;0.6025411393334964;0.6025405987000533;1.0000048329999083
39.71676;1.082706393842801;-9.90969582668951e-05;-9.152307775108637e-05;-0.6523861195518239;-0.6025494266584532;1.0679930036729315;1.000002864828823;9.999999337743425;-0.6247679992184442;-0.6459309999598307;-0.6459310013725682;-1.3307436539721211e-09;0.6025531279574378;0.6025526102106694;1.00000489873832
39.72676;1.0827074879034408;-9.916139504602844e-05;-9.158254340084622e-05;-0.6524011580722126;-0.6025627598497405;1.067993924126663;1.0000028127162175;9.999999364614373;-0.6247679991943723;-0.645930999960501;-0.6459310013128213;-1.3342076121856165e-09;0.6025651131298518;0.6025646182565738;1.0000049627329186
39.73676;1.0827085970016872;-9.98200054116728e-05;-9.219079053680107e-05;-0.6524143948316309;-0.6025744263077545;1.0679938426183357;1.000002756887718;9.99999936314273;-0.6247679991703483;-0.6459309999614782;-0.6459310012550593;-1.3353105337558805e-09;0.6025770950630291;0.6025766229859587;1.000005024251228
39.74676;1.082709711818308;-9.987605940826026e-05;-9.224251123528286e-05;-0.652427628903283;-0.6025860928509095;1.067994758897014;1.0000026968474127;9.99999933474702;-0.624767999146258;-0.6459309999627689;-0.6459310011993383;-1.3339210315664856e-09;0.6025890740245281;0.6025886245252262;1.000005082466866
39.75676;1.082710836790893;-9.993211371446797e-05;-9.229423096553495e-05;-0.6524408629986773;-0.6025977593943813;1.0679956725717248;1.0000026320631792;9.999999279606076;-0.624767999121974;-0.6459309999643704;-0.6459310011456969;-1.329907813248565e-09;0.6026010502685053;0.6026006229806588;1.00000513651983
39.76676;1.0827119715486508;-9.998816830307262e-05;-9.234594957740603e-05;-0.6524540971176512;-0.6026094259381866;1.0679955831713888;1.000002562055807;9.999999197229624;-0.6247679990973474;-0.6459309999662453;-0.6459310010941709;-1.3231564962094789e-09;0.6026130240293902;0.6026126184402857;1.0000051856219878
39.77676;1.082713115681796;-0.00010004422310453798;-9.23976669161704e-05;-0.6524673312600685;-0.6026210924823479;1.0679964902323724;1.0000024864485861;9.999999086611036;-0.6247679990722146;-0.6459309999683106;-0.6459310010448182;-1.3135574114096986e-09;0.6026249955654793;0.602624610974752;1.000005229120159
39.78676;1.082714268802475;-9.829576968846866e-05;-9.078273422243971e-05;-0.6524805738224934;-0.60263276678207;1.0679963934059669;1.0000024049950127;9.99999894610905;-0.6247679990464284;-0.6459309999704482;-0.6459310009977374;-1.3009902950861726e-09;0.602636965145432;0.6026366006513623;1.0000052665149626
39.79676;1.0827154305179043;-9.836021961278408e-05;-9.084220382225621e-05;-0.6524956125215183;-0.6026460999756246;1.0679972924749705;1.0000023175836554;9.99999877356397;-0.6247679990198758;-0.6459309999725358;-0.6459310009530524;-1.285313053528482e-09;0.6026479329956677;0.6026475875629277;1.000005297441207
39.80676;1.0827166004099549;-9.841627274978236e-05;-9.089391667425258e-05;-0.6525088467354325;-0.6026577665209696;1.0679981872618203;1.0000022241820514;9.999998566855423;-0.6247679989924699;-0.6459309999744723;-0.6459310009108694;-1.2663636963417692e-09;0.6026598992894975;0.6026595718497084;1.0000053216605762
39.81676;1.0827177780347728;-9.847232560702881e-05;-9.094562793205115e-05;-0.6525220809725529;-0.6026694330667114;1.0679980775740772;1.0000021247777195;9.999998324461933;-0.624767998964139;-0.645930999976176;-0.645931000871248;-1.2439831706412911e-09;0.6026718641800247;0.602671553698589;1.0000053391175596
39.82676;1.082718962888904;-9.85283780011267e-05;-9.09973375921342e-05;-0.6525353152328874;-0.6026810996127928;1.067998963268417;1.0000020193857149;9.999998045316756;-0.6247679989348284;-0.6459309999775641;-0.645931000834197;-1.2180327042593958e-09;0.6026828278152749;0.6026825333389485;1.000005349982364
39.83676;1.0827201589813518;-9.91871164114413e-05;-9.16056856997775e-05;-0.6525485522297887;-0.602692766074785;1.0679998443318;1.0000019080524463;9.99999772821884;-0.6247679989045083;-0.645930999978543;-0.6459310007996848;-1.1883996011304813e-09;0.6026947903294159;0.602694511057193;1.000005354589218
39.84676;1.0827213561092817;-9.924317900425483e-05;-9.16574025305237e-05;-0.6525617865366169;-0.6027044326212606;1.0679997208884684;1.000001790833009;9.999997371672217;-0.6247679988731696;-0.6459309999790188;-0.6459310007676586;-1.1550085056324238e-09;0.6027067518616285;0.6027064872075314;1.0000053533183846
39.85676;1.0827225577461226;-9.929084231070845e-05;-9.170136125488647e-05;-0.6525732163467464;-0.6027144325192324;1.0680005931174688;1.000001667762928;9.999996974101643;-0.6247679988407971;-0.6459309999789273;-0.6459310007380586;-1.1178307596184929e-09;0.6027177125889739;0.6027174622033066;1.0000053465593222
39.86676;1.0827227625520655;-9.934961621764944e-05;-9.175566610390916e-05;-0.6525858479785671;-0.602726099065483;1.068001461092682;1.0000015388309447;9.999996533992167;-0.6247679988073479;-0.6459309999782544;-0.6459310007108073;-1.0768797117955019e-09;0.6027296727502931;0.6027294364933982;1.0000053347707236
39.87676;1.0827239690950938;-9.940567562314474e-05;-9.180737902812748e-05;-0.6525990823421339;-0.6027377656121465;1.0680013246608737;1.0000014040207115;9.999996049930308;-0.6247679987727714;-0.6459309999770443;-0.6459310006857959;-1.032187430668362e-09;0.6027406326674664;0.6027404105126147;1.000005318491119
39.88676;1.0827251759320229;-9.946173376493995e-05;-9.185909087111088e-05;-0.6526123167291353;-0.6027494321588299;1.068002183467596;1.0000012633774136;9.99999552070713;-0.6247679987370509;-0.645930999975402;-0.6459310006628999;-9.837754067302007e-10;0.6027525927133514;0.6027523846400837;1.0000052982275773
39.89676;1.0827263816054808;-9.951779055283553e-05;-9.191080174520936e-05;-0.6526255511395627;-0.6027610987055728;1.068003037059775;1.0000011170155916;9.999994945648094;-0.6247679987002096;-0.6459309999734841;-0.6459310006420055;-9.316427322639611e-10;0.6027635532169322;0.6027633592089071;1.0000052743688324
39.90676;1.0827275847524744;-9.957384590589492e-05;-9.196251175273388e-05;-0.6526387855734109;-0.6027727652524195;1.0680028849496144;1.0000009651303137;9.99999432484537;-0.6247679986622847;-0.645930999971476;-0.6459310006230251;-8.757702098297935e-10;0.6027755144123897;0.6027753345099276;1.0000052472675698
39.91676;1.0827287841849895;-9.962989974947904e-05;-9.201422097588141e-05;-0.6526520200307029;-0.6027844317993936;1.0680037266536362;1.0000008080094245;9.999993658918038;-0.6247679986233018;-0.6459309999695622;-0.6459310006058929;-8.16140503960621e-10;0.602786476474479;0.6027863107434084;1.0000052173692968
39.92676;1.0827299789062945;-9.968595201094384e-05;-9.20659294605353e-05;-0.6526652545114804;-0.6027960983464984;1.068003561749206;1.0000006459827935;9.999992948723396;-0.6247679985832578;-0.6459309999679046;-0.64593100059055;-7.527700561667175e-10;0.6027974395498409;0.6027972879898532;1.0000051851982483
39.93676;1.0827311726846818;-0.00010033640429743983;-9.266662064795063e-05;-0.6526766871974473;-0.6028060981597894;1.0680043899358234;1.00000047935033;9.999992195224724;-0.6247679985421176;-0.6459309999666368;-0.6459310005769415;-6.857212642459479e-10;0.602809403739462;0.6028092662612009;1.0000051512587278
39.94676;1.0827323553222468;-9.858793157316097e-05;-9.105168929937415e-05;-0.6526899301236158;-0.6028177724652978;1.0680052110960514;1.0000003083273787;9.999991399087913;-0.6247679984998272;-0.6459309999658714;-0.6459310005650231;-6.150931633386121e-10;0.6028203690835355;0.6028202455809247;1.0000051160000136
39.95676;1.0827335305587018;-9.864398882540143e-05;-9.110340577475365e-05;-0.6527031646732983;-0.6028294390128981;1.0680050253353892;1.000000133002962;9.999990560264335;-0.6247679984563391;-0.6459309999657182;-0.6459310005547606;-5.410161828329834e-10;0.6028313355746994;0.6028312260188065;1.00000507983619
39.96676;1.082734697506851;-9.87000443968267e-05;-9.115512143451349e-05;-0.6527163992464698;-0.602841105560895;1.0680058329563353;0.999999953311172;9.999989678319347;-0.6247679984116337;-0.6459309999662997;-0.6459310005461284;-4.636514397052147e-10;0.6028423031635277;0.6028422076887633;1.0000050431391554
39.97676;1.0827348553675467;-9.875041331299685e-05;-9.120166988520527e-05;-0.6527272264598207;-0.6028511054604541;1.0680066343615036;0.9999997690405537;9.999988753324061;-0.6247679983657191;-0.6459309999677474;-0.645931000539096;-3.831884708722366e-10;0.6028542717263824;0.6028541907298365;1.0000050061839836
39.98676;1.0827360034477074;-9.880646560735744e-05;-9.12533838656909e-05;-0.6527404610667753;-0.6028627720097252;1.0680064298979248;0.9999995799101916;9.999987786536275;-0.6247679983186171;-0.6459309999701914;-0.6459310005336046;-2.9983790004693363e-10;0.6028652410427293;0.6028651752527043;1.0000049691042032
39.99676;1.0827371412815265;-9.886251631348264e-05;-9.130509692344398e-05;-0.6527536956974666;-0.6028744385597977;1.0680072197005208;0.9999993856712838;9.999986780619038;-0.624767998270365;-0.6459309999737552;-0.6459310005295573;-2.1381173008315795e-10;0.6028762108525095;0.6028761612897681;1.0000049318976223
40.00676;1.0827382685414604;-9.891016545881597e-05;-9.134905088704726e-05;-0.6527651258103787;-0.6028844384621046;1.0680070036712304;0.9999991861770477;9.999985739461183;-0.6247679982210238;-0.6459309999785615;-0.6459310005268268;-1.2531319104625989e-10;0.6028871809437985;0.6028871487901888;1.0000048944270505
40.01676;1.082739384938524;-9.89662130561453e-05;-9.140076194723221e-05;-0.652778360487333;-0.6028961050138845;1.068007781606061;0.9999989813920754;9.99998466769828;-0.6247679981706509;-0.6459309999847483;-0.6459310005252634;-3.454986725733291e-11;0.6028981511633202;0.6028981376346249;1.0000048563968977
40.02676;1.0827404901747246;-9.90222591044816e-05;-9.145247195766828e-05;-0.6527915951884538;-0.6029077715665372;1.0680085533226076;0.9999987713569911;9.999983570081126;-0.6247679981192552;-0.6459309999924587;-0.645931000524701;5.82560379977517e-11;0.6029091213631328;0.6029091276747889;1.0000048173618097
40.03676;1.0827415885996559;-9.967281528367181e-05;-9.205326141375632e-05;-0.6528030280821375;-0.6029177713866909;1.068008318752148;0.9999985561705945;9.99998245077362;-0.6247679980667955;-0.6459310000017994;-0.6459310005249711;1.5287505116273278e-10;0.6029200913494213;0.602920118804903;1.000004776786109
40.04676;1.0827426705903969;-9.972886998828345e-05;-9.210497971413356e-05;-0.65281626283007;-0.6029294379410444;1.0680090780281737;0.9999983360067882;9.999981313228927;-0.6247679980132195;-0.6459310000128222;-0.6459310005259122;2.49096813082069e-10;0.6029310608508371;0.6029311110200104;1.0000047341540992
40.05676;1.082742740522024;-9.977923667093983e-05;-9.215153017891374e-05;-0.6528270901189275;-0.6029394378472887;1.068009831478323;0.9999981111266445;9.999980161223942;-0.6247679979584747;-0.6459310000255402;-0.6459310005273698;3.467568019333518e-10;0.6029420295222965;0.6029421044321938;1.0000046891228578
40.06676;1.082743798113658;-9.983528882122873e-05;-9.220324698196435e-05;-0.6528403249020418;-0.6029511044034555;1.0680095794923248;0.9999978818305232;9.999978999754376;-0.6247679979024993;-0.6459310000399552;-0.6459310005292082;4.457240877569385e-10;0.6029529969870165;0.6029530992383318;1.0000046416457524
40.07676;1.0827448431211975;-9.988293826748372e-05;-9.224720360801558e-05;-0.6528517551577171;-0.6029611043120002;1.0680103224098023;0.9999976483839473;9.999977834485438;-0.6247679978452407;-0.6459310000560864;-0.6459310005313169;5.458684143091131e-10;0.6029639629011889;0.6029640956580993;1.0000045919709721
40.08676;1.0827458753131607;-9.993898850569443e-05;-9.229891941019628e-05;-0.6528649899875791;-0.6029727708702262;1.0680100604726115;0.9999974110632399;9.999976670639446;-0.6247679977866768;-0.6459310000739537;-0.6459310005335933;6.470550528325079e-10;0.6029739270319783;0.6029740938873934;1.0000045405440796
40.09676;1.0827468945159244;-9.998663638640579e-05;-9.234287527653607e-05;-0.6528764202866034;-0.6029827707810568;1.0680107937750458;0.9999971702948363;9.999975512316661;-0.6247679977268163;-0.6459310000935352;-0.6459310005359201;7.491544636369097e-10;0.6029848892827554;0.6029850941088931;1.0000044879387668
40.10676;1.0827479005858527;-0.00010004268545458854;-9.239459053903032e-05;-0.6528896551631096;-0.6029944373418298;1.0680105222594376;0.9999969266673356;9.999974362235712;-0.6247679976657072;-0.645931000114765;-0.6459310005381546;8.520442253931873e-10;0.6029958496041671;0.6029960965346925;1.000004434806326
