time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.11676;1.0827488933970744;-9.828577425508015e-05;-9.077189751397875e-05;-0.6529010939070773;-0.6030044450150451;1.0680112457968578;0.9999966808061419;9.999973222209304;-0.6247679976034494;-0.645931000137564;-0.6459310005401391;9.556174812735564e-10;0.6030068078833566;0.6030071013780247;1.0000043817792355
40.12676;1.0827498728814346;-9.833341962840094e-05;-9.081585308495378e-05;-0.6529125242701447;-0.6030144449302303;1.0680119642783332;0.9999964332820647;9.999972094243436;-0.6247679975401985;-0.6459310001618662;-0.6459310005417311;1.059792623054459e-09;0.6030167639284397;0.6030171087600328;1.0000043294048029
40.13676;1.082749839035991;-9.839218336372842e-05;-9.087016125197384e-05;-0.6529251561956052;-0.6030261114952519;1.068011677641657;0.9999961845775798;9.999970981004443;-0.6247679974761536;-0.6459310001876358;-0.6459310005428406;1.1644956860771657e-09;0.6030277175330501;0.6030281186794195;1.000004278144319
40.14676;1.08275079650689;-9.904285885408253e-05;-9.147106027456672e-05;-0.6529365893083978;-0.6030361113294589;1.0680123857982817;0.9999959350645261;9.999969885369486;-0.6247679974115368;-0.6459310002148609;-0.645931000543453;1.2696227302027907e-09;0.6030376685542291;0.6030381310840804;1.000004228346238
40.15676;1.0827517360885333;-9.909891774621921e-05;-9.152278618441128e-05;-0.6529498242884292;-0.6030477778980072;1.0680120885566788;0.9999956850202755;9.99996881002056;-0.6247679973465822;-0.6459310002435249;-0.6459310005436113;1.3750200658008405e-09;0.6030486169523299;0.6030491459505549;1.0000041802033655
40.16676;1.082752662699182;-9.914657329523481e-05;-9.15667514535605e-05;-0.6529612547272411;-0.6030577778194169;1.0680127857007218;0.9999954346877552;9.999967757690957;-0.6247679972815182;-0.6459310002735869;-0.6459310005433663;1.4804882906448789e-09;0.6030585627725668;0.6030591632830998;1.0000041337784882
40.17676;1.082753576719809;-9.919422876333491e-05;-9.16107173590906e-05;-0.6529726851863814;-0.6030677777421541;1.0680134771749974;0.9999951843088611;9.99996673208566;-0.6247679972165385;-0.6459310003049799;-0.6459310005427499;1.585790432900814e-09;0.603069506090157;0.6030701830781062;1.0000040891015671
40.18676;1.0827544785132026;-9.924188413779123e-05;-9.165468402779772e-05;-0.652984115665765;-0.6030777776660816;1.0680131631749938;0.9999949340891418;9.999965738745288;-0.6247679971517786;-0.6459310003376224;-0.6459310005417888;1.6906603977616813e-09;0.603079446944333;0.6030802053220652;1.000004046253218
40.19676;1.0827543683228404;-9.930065946420529e-05;-9.170900638144158e-05;-0.6529967476519937;-0.6030894442392428;1.0680138440468747;0.9999946841550937;9.999964784861417;-0.624767997087304;-0.6459310003714274;-0.6459310005405213;1.7948121863082218e-09;0.6030903852869715;0.6030912299924286;1.0000040053340222
40.20676;1.0827552461560879;-9.934831482134788e-05;-9.175297495717571e-05;-0.6530081781633282;-0.6030994441650283;1.0680135201010679;0.999994434581599;9.999963878442903;-0.6247679970231286;-0.6459310004063047;-0.6459310005389973;1.8979430078653026e-09;0.6031003209842907;0.6031012570342226;1.0000039663997424
40.21676;1.082756111830017;-9.939597030722929e-05;-9.179694468188861e-05;-0.6530196086946722;-0.6031094440913896;1.0680141915437322;0.9999941854646014;9.999963028097275;-0.6247679969592524;-0.6459310004421549;-0.6459310005372663;1.999734303018006e-09;0.6031112538662415;0.6031122863250327;1.000003929480759
40.22676;1.082756965031252;-9.944362604120397e-05;-9.184091571543556e-05;-0.6530310392459091;-0.6031194440180734;1.0680148585642917;0.9999939369559401;9.999962243339054;-0.6247679968956835;-0.645931000478859;-0.6459310005353688;2.0998612480195185e-09;0.6031211837841375;0.6031223176555911;1.0000038945919418
40.23676;1.082757805528575;-9.949128215773537e-05;-9.188488822543406e-05;-0.6530424698169351;-0.6031294439448727;1.0680145214016843;0.9999936892492154;9.99996153434583;-0.6247679968324357;-0.6459310005162677;-0.6459310005333343;2.1980007736309804e-09;0.6031311106536544;0.6031323507555088;1.0000038616627025
40.24676;1.0827586333237609;-9.95473421113662e-05;-9.19366234279675e-05;-0.6530557049843554;-0.6031411105202457;1.0680151803303315;0.999993442563189;9.99996091094214;-0.6247679967695194;-0.6459310005541888;-0.6459310005311837;2.293830668222084e-09;0.6031410344648694;0.6031423853409416;1.0000038304813588
40.25676;1.0827584533359431;-0.00010020086098958515;-9.254023814110438e-05;-0.6530665351681411;-0.6031511103613045;1.0680148356415011;0.9999931971158009;9.99996038182;-0.6247679967069372;-0.6459310005923876;-0.6459310005289342;2.387035744491278e-09;0.6031519552667549;0.6031534211578674;1.0000038007336653
40.26676;1.082759256658039;-0.00010024852886321665;-9.258422470574366e-05;-0.6530779657899389;-0.6031611102877463;1.068015487622485;0.9999929530408243;9.999959954688963;-0.6247679966446767;-0.6459310006306233;-0.6459310005266029;2.477320905376385e-09;0.6031618731517824;0.6031634580189394;1.000003772092881
40.27676;1.0827600484465962;-0.00010029619748394112;-9.262821316405231e-05;-0.6530893964313932;-0.6031711102139438;1.068015136549559;0.9999927103087446;9.999959636414012;-0.624767996582705;-0.6459310006686844;-0.6459310005242115;2.5644232732666967e-09;0.6031717882505445;0.6031734958267955;1.0000037442535044
40.28676;1.0827608291256554;-0.00010034386695117505;-9.267220351634017e-05;-0.653100827092473;-0.6031811101398546;1.0680157826850594;0.9999924687891605;9.999959432376452;-0.6247679965209766;-0.6459310007063919;-0.6459310005217991;2.648126814413886e-09;0.6031817007390767;0.6031835345886024;1.0000037168713771
40.29676;1.0827615990053134;-9.85869540205018e-05;-9.104954717528067e-05;-0.6531122661781359;-0.6031911178280178;1.068015426246008;0.99999222841432;9.9999593457211;-0.6247679964594532;-0.6459310007435844;-0.6459310005194311;2.7282714768015892e-09;0.6031916108424494;0.6031935743950977;1.0000036895073938
40.30676;1.0827613583366367;-9.863734208085728e-05;-9.10961360127631e-05;-0.6531230936833351;-0.60320111775291;1.0680160674209893;0.999991989237791;9.9999593769361;-0.6247679963980913;-0.6459310007801053;-0.6459310005171791;2.8047526226724327e-09;0.6032015188162475;0.6032036153473807;1.0000036616952934
40.31676;1.0827621073313;-9.868501281057557e-05;-9.114013208604002e-05;-0.6531345243930347;-0.6032111176778555;1.068016706416581;0.9999917513364157;9.99995952355461;-0.6247679963368236;-0.6459310008157981;-0.6459310005150838;2.8775075853485055e-09;0.6032114249307441;0.6032136574856903;1.0000036330688649
40.32676;1.0827628462526298;-9.873268451586412e-05;-9.118412997103987e-05;-0.6531459551222174;-0.6032211176024159;1.068016343459978;0.9999915147254238;9.999959779840358;-0.6247679962755686;-0.6459310008505023;-0.6459310005131321;2.9464910629613504e-09;0.6032213294855232;0.6032237007566374;1.0000036034129394
40.33676;1.0827635753715528;-9.878035714757063e-05;-9.12281295614201e-05;-0.6531573858708941;-0.6032311175265384;1.0680169788351632;0.9999912793821322;9.999960136932483;-0.6247679962142394;-0.6459310008840407;-0.645931000511274;3.0116693174650203e-09;0.6032312328311348;0.6032337450208035;1.0000035726716736
40.34676;1.0827642949850416;-9.882803064704971e-05;-9.12721307537728e-05;-0.6531688166391157;-0.6032411174501927;1.068016612952428;0.9999910453341055;9.999960584520252;-0.6247679961527514;-0.6459310009162219;-0.6459310005094491;3.0730323884993134e-09;0.6032411353730256;0.6032437900816668;1.0000035409401375
40.35676;1.0827640054356134;-9.887842328592782e-05;-9.131872833748453e-05;-0.6531796441819672;-0.6032511173729798;1.068017246359229;0.9999908127593242;9.999961113258752;-0.6247679960910494;-0.6459310009468628;-0.6459310005075914;3.130590431230195e-09;0.6032510375461002;0.6032538356879775;1.000003508388417
40.36676;1.0827647070664304;-9.892609833770226e-05;-9.136273249800103e-05;-0.6531910749795404;-0.6032611172956865;1.0680168797232483;0.9999905820264751;9.999961715424512;-0.6247679960291186;-0.6459310009757967;-0.645931000505626;3.184362472678582e-09;0.6032609397592976;0.6032638815239555;1.00000347515904
40.37676;1.0827654049616267;-9.957703908064054e-05;-9.196388848011733e-05;-0.6532025085152396;-0.6032711171332399;1.0680175138432133;0.9999903536796259;9.999962383767906;-0.6247679959669644;-0.645931001002858;-0.6459310005034903;3.234375822938524e-09;0.6032708423686879;0.6032739272420056;1.000003441326455
40.38676;1.0827660902857585;-9.962472547117134e-05;-9.200790395491015e-05;-0.6532139393524461;-0.6032811170549607;1.068017149635328;0.9999901284316597;9.999963110667254;-0.6247679959045983;-0.6459310010278767;-0.6459310005011596;3.280660265989308e-09;0.6032797456943598;0.6032829725111495;1.0000034069381407
40.39676;1.0827657682663316;-9.966672416468073e-05;-9.20467521161893e-05;-0.6532229623295663;-0.6032894503272752;1.068017788035833;0.9999899071438454;9.999963888753804;-0.6247679958420409;-0.6459310010506985;-0.6459310004986567;3.323229145070063e-09;0.6032896500185151;0.6032930170357975;1.0000033720623847
40.40676;1.0827664395844863;-9.971441186126334e-05;-9.209076996263129e-05;-0.653234393195086;-0.6032994502482246;1.0680174298708045;0.9999896907618595;9.999964712503385;-0.6247679957793272;-0.6459310010712165;-0.6459310004960502;3.362061771852805e-09;0.6032995555656658;0.6033030605636284;1.0000033367906174
40.41676;1.0827671050974446;-9.976210028892162e-05;-9.213478899469832e-05;-0.6532458240809028;-0.6033094501689407;1.0680180757698121;0.999989480208461;9.999965578899669;-0.6247679957165155;-0.6459310010893777;-0.6459310004934422;3.3971006385001257e-09;0.6033084625023275;0.6033121028918651;1.0000033012096499
40.42676;1.0827677656185963;-9.980978950632451e-05;-9.217880929036844e-05;-0.6532572549872888;-0.6033194500895415;1.068018726139788;0.9999892762591797;9.999966486292994;-0.6247679956537115;-0.6459310011051529;-0.6459310004909465;3.4282653901629526e-09;0.6033183709538459;0.6033221438734084;1.0000032653648965
40.43676;1.0827684217717;-9.98490728762722e-05;-9.22150669097214e-05;-0.6532668813128483;-0.6033277833615708;1.06801838117742;0.999989079473755;9.999967433292598;-0.6247679955910775;-0.6459310011185111;-0.6459310004886686;3.455477005417124e-09;0.6033282810047068;0.6033321834531415;1.000003229255616
40.44676;1.0827680740265377;-9.989948206613668e-05;-9.226168568142511e-05;-0.6532777089278143;-0.6033377832819267;1.0680190409104868;0.9999888902243701;9.999968418777092;-0.624767995528814;-0.6459310011294196;-0.6459310004867;3.4786792334814633e-09;0.6033371926414325;0.6033412216954867;1.000003192880839
40.45676;1.0827687227670737;-9.99471737456522e-05;-9.230571017440671e-05;-0.6532891398856999;-0.6033477832029283;1.068018705286892;0.9999887087955237;9.999969441503158;-0.6247679954671338;-0.6459310011378452;-0.6459310004851221;3.497843111236755e-09;0.603347105682039;0.6033512587344428;1.0000031562871197
40.46676;1.082769368445889;-9.999486627666892e-05;-9.234973611685866e-05;-0.6533005708649542;-0.6033577831242521;1.0680193742791284;0.9999885354571194;9.999970499040497;-0.6247679954062554;-0.6459310011437556;-0.6459310004840052;3.512964618498645e-09;0.6033560197789821;0.6033602947091364;1.0000031195780335
40.47676;1.082770011598811;-0.00010003415303727518;-9.238599954660646e-05;-0.6533101972589577;-0.6033661163973838;1.0680190479245073;0.9999883704259771;9.999971587906362;-0.6247679953464228;-0.6459310011471338;-0.6459310004834009;3.5240730583061506e-09;0.6033659344792718;0.6033703297725568;1.0000030829026707
40.48676;1.0827696528897035;-9.827995906772615e-05;-9.076597579291178e-05;-0.6533210333160504;-0.6033761240831775;1.0680197262648603;0.9999882137912424;9.999972704886282;-0.6247679952879206;-0.6459310011479988;-0.6459310004833384;3.5312399092779897e-09;0.603374849280335;0.6033793641182655;1.0000030464301761
40.49676;1.0827702976844993;-9.893103272768038e-05;-9.136725835458487e-05;-0.6533324670679101;-0.6033861239218228;1.068019409271038;0.9999880655530855;9.999973847367087;-0.624767995231048;-0.6459310011464072;-0.6459310004838257;3.534578265773028e-09;0.6033837636638495;0.6033883979588398;1.000003010322602
40.50676;1.0827709374115706;-9.897032903407818e-05;-9.140353355430534e-05;-0.6533420935112392;-0.6033944571966378;1.0680200968808546;0.9999879257575272;9.999975012255952;-0.624767995176078;-0.6459310011424411;-0.6459310004848494;3.5342400745366337e-09;0.6033936771080507;0.6033984315013461;1.0000029747510457
40.51676;1.0827715774285243;-9.9018034666218e-05;-9.144757570513688e-05;-0.6533535245844269;-0.6034044571207223;1.068019789094717;0.9999877945450989;9.999976195322885;-0.6247679951232465;-0.6459310011362054;-0.6459310004863666;3.530411507780809e-09;0.6034025891016939;0.6034074649577637;1.0000029399194792
40.52676;1.082771218374854;-9.906005295878746e-05;-9.148645019621951e-05;-0.6533625476592063;-0.6034127903965163;1.0680204859852827;0.9999876720695751;9.999977391805892;-0.6247679950727556;-0.6459310011278246;-0.6459310004883096;3.5233049777477922e-09;0.6034114992010414;0.6034164985525831;1.0000029059961262
40.53676;1.0827718607672099;-9.910776054473305e-05;-9.153049485806544e-05;-0.6533739787639989;-0.6034227903219075;1.0680201876303126;0.9999875584455639;9.999978597024558;-0.6247679950247627;-0.6459310011174355;-0.645931000490616;3.5131520738339304e-09;0.6034214071226209;0.6034265325017883;1.0000028729744168
40.54676;1.0827725051130712;-9.914706066753453e-05;-9.156677504397161e-05;-0.6533836052755959;-0.6034311235992726;1.068020894062445;0.9999874537944569;9.999979806275787;-0.6247679949793536;-0.6459310011051774;-0.6459310004932555;3.5001935675374797e-09;0.6034303127829556;0.6034355669911451;1.0000028406157975
40.55676;1.0827731519622439;-9.919476986102087e-05;-9.16108216206623e-05;-0.6533950364224893;-0.6034411235256751;1.0680206052533088;0.9999873582912354;9.999981014623733;-0.624767994936532;-0.6459310010911828;-0.6459310004962259;3.4846592502567486e-09;0.6034392162300022;0.6034446021792744;1.0000028085212966
40.56676;1.0827728019708145;-9.923679133918813e-05;-9.164970014712045e-05;-0.6534040595298499;-0.6034494568034937;1.068021321068115;0.9999872721418314;9.999982216678136;-0.6247679948962408;-0.6459310010755838;-0.6459310004995266;3.4667518899083577e-09;0.6034481175598753;0.6034536382018145;1.000002776234005
40.57676;1.082773455847058;-9.928450171961482e-05;-9.16937481311066e-05;-0.6534154907095102;-0.6034594567305938;1.0680210412249522;0.9999871955320543;9.999983406318606;-0.6247679948584;-0.6459310010585364;-0.6459310005031423;3.4466624426024648e-09;0.6034570169076015;0.6034626751462998;1.000002743327402
40.58676;1.082774114419684;-9.932380435666805e-05;-9.17300311376413e-05;-0.6534251172916159;-0.6034677900093431;1.0680217653534492;0.9999871285973336;9.999984576776544;-0.6247679948229302;-0.6459310010402126;-0.6459310005070493;3.4245991093996517e-09;0.6034659144730248;0.6034717130043548;1.0000027094642174
40.59676;1.0827737785921303;-9.937423596351637e-05;-9.177667685230506e-05;-0.6534359450429416;-0.6034777899364134;1.0680214930753147;0.9999870714096235;9.999985721081591;-0.6247679947897672;-0.6459310010207558;-0.6459310005112291;3.400781976301497e-09;0.6034748105347029;0.6034807516264303;1.000002674373244
40.60676;1.0827744492282274;-9.941353991160439e-05;-9.181296073051265e-05;-0.6534455716568832;-0.6034861232153789;1.0680222240327868;0.9999870239734324;9.999986832747481;-0.6247679947588795;-0.6459310010002542;-0.6459310005156669;3.3754082669536592e-09;0.60348370543371;0.6034897907286432;1.000002637798488
40.61676;1.0827751318056666;-0.00010006474288412269;-9.241435950299602e-05;-0.6534570056334682;-0.6034961230578814;1.0680219578860464;0.9999869862094889;9.999987906436635;-0.6247679947302747;-0.6459310009787503;-0.645931000520327;3.348636066499169e-09;0.6034925995359873;0.6034988299750813;1.0000025995057038
40.62676;1.0827758177688291;-0.0001001040565407148;-9.245065139437289e-05;-0.6534666322877145;-0.6035044563369355;1.068022694244275;0.999986957940427;9.9999889382601;-0.62476799470399;-0.6459310009562588;-0.6459310005251306;3.3205966058235823e-09;0.6035014932102338;0.6035078690707963;1.0000025593064792
40.63676;1.0827755125442466;-0.00010014609086136837;-9.248954113045359e-05;-0.6534756554546585;-0.6035127896156941;1.068022432603014;0.9999869389535654;9.99998992604927;-0.6247679946800805;-0.6459310009327808;-0.6459310005299648;3.2913980879298316e-09;0.603510386824207;0.6035169077995408;1.0000025170857652
40.64676;1.0827762167655164;-0.00010019381581828093;-9.253360078364998e-05;-0.6534870867660217;-0.6035227895435274;1.068023172403202;0.9999869290745923;9.999990869509332;-0.6247679946586053;-0.6459310009083157;-0.6459310005347102;3.2611088058804143e-09;0.6035192807415033;0.6035259460033435;1.000002472833313
40.65676;1.0827769309227626;-0.00010023313137434993;-9.256989373919974e-05;-0.6534967134718541;-0.6035311228228747;1.0680229131227998;0.9999869281343413;9.999991769929242;-0.6247679946396131;-0.64593100088286;-0.6459310005392781;3.229759302592523e-09;0.6035281753199611;0.6035349835399624;1.0000024266049303
40.66676;1.0827766554341167;-0.0001002751675049368;-9.260878447670235e-05;-0.653505736663836;-0.6035394561018893;1.0680236542908608;0.9999869359255866;9.999992630216061;-0.6247679946231305;-0.6459310008563917;-0.6459310005436577;3.1973756378912747e-09;0.6035370709331012;0.603544020258875;1.0000023784282681
40.67676;1.08277739076221;-0.00010031448421598511;-9.264507780981606e-05;-0.6535153634002444;-0.6035477893813926;1.0680233954535627;0.9999869522209449;9.999993454903983;-0.6247679946091668;-0.6459310008288611;-0.6459310005479337;3.1639972491286564e-09;0.6035449679918024;0.6035520559845533;1.0000023282372363
40.68676;1.0827781374767806;-9.85575798547665e-05;-9.102248955313646e-05;-0.65352680319762;-0.6035577970765997;1.0680241361655858;0.9999869767658119;9.99999424921193;-0.624767994597738;-0.6459310008002054;-0.6459310005522461;3.1296664916800496e-09;0.6035538669020952;0.6035610904855109;1.0000022758578662
40.69676;1.082778896049444;-9.859689608128146e-05;-9.105878283178099e-05;-0.6535364299741324;-0.6035661303565529;1.0680238760361966;0.9999870092362741;9.999995018482068;-0.6247679945888932;-0.6459310007703674;-0.6459310005567558;3.0944264202549356e-09;0.6035627680090221;0.603570123484328;1.000002221048352
40.70676;1.082778666726408;-9.863893455153703e-05;-9.109767372789454e-05;-0.6535454532012652;-0.6035744636365251;1.0680246148011392;0.999987049186861;9.999995768458104;-0.6247679945827158;-0.6459310007393013;-0.6459310005616508;3.0583315614229285e-09;0.6035706716274006;0.6035781547320954;1.0000021635704137
40.71676;1.082779449533296;-9.867825195552499e-05;-9.11339669014244e-05;-0.6535550800071585;-0.603582796917373;1.0680243523642416;0.9999870960218845;9.999996504853016;-0.6247679945792992;-0.6459310007069626;-0.6459310005671365;3.0214561663008923e-09;0.6035795781036006;0.6035871840356245;1.0000021032228312
40.72676;1.0827802444694776;-9.871757002586727e-05;-9.117026001723186e-05;-0.6535647068316244;-0.6035911301987205;1.0680250887716716;0.9999871490573218;9.9999972322864;-0.6247679945787203;-0.6459310006733151;-0.6459310005734015;2.9839037420487578e-09;0.6035884878119314;0.6035962111884393;1.00000203981181
40.73676;1.0827800514799593;-9.875961052064484e-05;-9.120915084122094e-05;-0.6535737300811583;-0.6035994634801635;1.0680248241672714;0.999987207617122;9.999997953882616;-0.6247679945810226;-0.6459310006383747;-0.6459310005805955;2.945813402811685e-09;0.6035964011128861;0.603604235939101;1.0000019731074727
40.74676;1.0827808751029018;-9.941094353628991e-05;-9.181065977474158e-05;-0.6535851642939369;-0.6036094633265016;1.0680255587948995;0.9999872710887613;9.999998671884164;-0.6247679945862162;-0.6459310006022386;-0.6459310005888179;2.9073485827237814e-09;0.6036053183141041;0.6036132580664297;1.0000019028333622
40.75676;1.082781706029766;-9.945027248284872e-05;-9.184695976301983e-05;-0.6535947911664712;-0.6036177966092037;1.0680252930097818;0.9999873389874816;9.999999388669131;-0.6247679945943002;-0.6459310005650654;-0.6459310005980946;2.868667403446505e-09;0.60361323962894;0.6036212774571946;1.0000018286963033
40.76676;1.0827815490469332;-9.949232407081847e-05;-9.18858580234394e-05;-0.6536038144369213;-0.6036261298919088;1.0680260272348676;0.9999874110143433;10.000000107525763;-0.6247679946052782;-0.6459310005270458;-0.6459310006083744;2.8298801688877687e-09;0.6036221651433665;0.6036302941147716;1.00000175045145
40.77676;1.082782404169136;-9.953165498533761e-05;-9.19221577613673e-05;-0.6536134413367695;-0.6036344631753758;1.0680257618826545;0.999987487008792;10.000000833012123;-0.6247679946191513;-0.6459310004883903;-0.6459310006195544;2.7910081081714436e-09;0.6036300948145765;0.6036383081248159;1.0000016679595098
40.78676;1.0827832712306829;-9.957098689094384e-05;-9.195845734638012e-05;-0.6536230682541844;-0.6036427964591872;1.0680264973472844;0.9999875668417656;10.000001570686615;-0.6247679946359097;-0.6459310004493077;-0.645931000631511;2.7519762751378644e-09;0.6036380285073297;0.6036463196108843;1.0000015811542833
40.79676;1.0827831498886307;-9.96130414322631e-05;-9.199735527789099e-05;-0.6536320915440536;-0.6036511297429483;1.0680262341004274;0.9999876503587514;10.000002326062916;-0.6247679946555252;-0.6459310004099659;-0.6459310006441131;2.712652836553729e-09;0.6036469660483548;0.6036553287065046;1.0000014899296403
40.80676;1.0827840397077455;-9.965237524525619e-05;-9.20336545620055e-05;-0.6536417184879855;-0.6036594630274825;1.0680259727360248;0.9999877373350455;10.00000310329323;-0.6247679946779489;-0.6459310003704555;-0.6459310006572211;2.6729022874609242e-09;0.6036549072786196;0.6036633355540231;1.000001394076708
40.81676;1.082784940334614;-9.96917099738569e-05;-9.206995365470608e-05;-0.6536513454492846;-0.6036677963124363;1.068026713884277;0.9999878274072176;10.000003904452306;-0.6247679947031293;-0.6459310003307817;-0.64593100067069;2.632610095588057e-09;0.6036628520916459;0.6036713403120236;1.0000012933622422
40.82676;1.0827848514519982;-9.973376727668997e-05;-9.210885110678134e-05;-0.6536603687579242;-0.6036761295974402;1.0680264581482433;0.9999879201111725;10.000004729411017;-0.6247679947310206;-0.6459310002908804;-0.6459310006843844;2.591671224054981e-09;0.6036718004369116;0.6036803431509968;1.0000011876541426
40.83676;1.0827857726561219;-9.977310380924144e-05;-9.214514964000441e-05;-0.6536699957455406;-0.6036844628832909;1.0680272061461302;0.999988015080929;10.000005575560976;-0.6247679947615512;-0.6459310002506539;-0.6459310006981817;2.5499885055577915e-09;0.6036797522977284;0.6036883442537191;1.00000107696178
40.84676;1.082786703540215;-9.981244120379743e-05;-9.218144770609165e-05;-0.6536796227504377;-0.6036927961695772;1.0680269585344497;0.9999881121785814;10.000006437905707;-0.6247679947945866;-0.6459310002100092;-0.6459310007119545;2.507505247063372e-09;0.6036877076950237;0.6036963438525177;1.0000009614224823
40.85676;1.0827866437162998;-9.98460894216372e-05;-9.221257545100971e-05;-0.65368684142757;-0.6036994628073202;1.068027715918436;0.999988211384656;10.00000731034236;-0.6247679948299398;-0.6459310001688713;-0.6459310007255532;2.4642204795424575e-09;0.6036956667190819;0.6037043422699552;1.0000008412819408
40.86676;1.0827875927049775;-9.988542846230674e-05;-9.224887223016888e-05;-0.6536964684568423;-0.6037077960944248;1.0680274787364317;0.9999883126259294;10.000008186870087;-0.6247679948674087;-0.6459310001271756;-0.6459310007388069;2.420158754288934e-09;0.6037036295336701;0.6037123398950315;1.0000007168592415
40.87676;1.0827885499198049;-9.992476838149426e-05;-9.228516815754227e-05;-0.6537060955030879;-0.6037161293819243;1.0680282472536486;0.9999884157358037;10.000009061455104;-0.6247679949067894;-0.6459310000848763;-0.645931000751534;2.375340876811481e-09;0.6037115963512598;0.6037203371002884;1.0000005884957421
40.88676;1.0827885193773485;-0.0001005705492734685;-9.288161251849863e-05;-0.6537151215694198;-0.6037244625838877;1.0680280216491784;0.9999885204998817;10.000009927784275;-0.6247679949478793;-0.6459310000419753;-0.6459310007635444;2.3297864419334916e-09;0.6037195674241314;0.6037283341836948;1.0000004564949736
40.89676;1.0827894911555487;-0.00010060989958669376;-9.291791358583234e-05;-0.6537247486405975;-0.6037327958720807;1.068028802033439;0.9999886266944639;10.000010779872722;-0.6247679949904879;-0.6459309999985234;-0.6459310007746432;2.2835165216677498e-09;0.6037275430425515;0.6037363313773237;1.0000003211174553
40.90676;1.0827894694903226;-9.884731780273106e-05;-9.129016424502013e-05;-0.6537337804064008;-0.6037411369301121;1.0680285883806149;0.9999887341342978;10.000011612473969;-0.6247679950344135;-0.6459309999545753;-0.6459310007846443;2.236532960008914e-09;0.6037355234951584;0.6037443288595621;1.000000182636631
40.91676;1.0827904540316873;-9.887825579303934e-05;-9.131869281734052e-05;-0.6537416028449736;-0.6037478035702675;1.0680283805278017;0.9999888427317388;10.000012420909053;-0.6247679950794024;-0.6459309999101582;-0.6459310007933722;2.188813414666448e-09;0.6037435090097312;0.6037523267372519;1.0000000413483183
40.92676;1.0827914445789797;-9.891760881031034e-05;-9.135498988180956e-05;-0.6537512299544712;-0.6037561368591597;1.0680291782320328;0.9999889524605219;10.000013200942936;-0.6247679951251536;-0.645930999865273;-0.6459310008006575;2.140346071969612e-09;0.6037514997412895;0.603760325038049;0.9999998975334939
40.93676;1.0827914410813864;-9.895968710986549e-05;-9.139388490546861e-05;-0.6537602533213688;-0.6037644701478175;1.0680289812174535;0.99998906323218;10.000013948763371;-0.6247679951713554;-0.6459309998199096;-0.6459310008063536;2.091156713743742e-09;0.6037594957961209;0.6037683237071444;0.9999997514972883
40.94676;1.0827924436218368;-9.899063090921005e-05;-9.142240903167251e-05;-0.6537680757937908;-0.6037711367884783;1.0680297892107715;0.9999891748833812;10.00001466100809;-0.624767995217708;-0.645930999774068;-0.6459310008103565;2.0412917226531912e-09;0.6037674972367617;0.6037763225889092;0.9999996036762379
40.95676;1.082793452406772;-9.902999038706269e-05;-9.145870152200949e-05;-0.6537777029398463;-0.603779470077889;1.06802960192089;0.9999892872930064;10.000015334893526;-0.6247679952639424;-0.6459309997277806;-0.645931000812613;1.9907784558061358e-09;0.6037755040695164;0.6037843214198753;0.9999994546776071
40.96676;1.082793467591911;-9.907207570877581e-05;-9.149759193072283e-05;-0.6537867263192922;-0.6037878033671386;1.0680304189908185;0.9999894004281112;10.000015968017031;-0.6247679953098471;-0.6459309996811197;-0.6459310008131213;1.93960010793027e-09;0.603782516220404;0.6037913198393575;0.9999993052189481
40.97676;1.0827944891560142;-9.910302703110113e-05;-9.152611112387775e-05;-0.6537945488235343;-0.6037944700084865;1.068030240013023;0.9999895142983052;10.00001655741806;-0.6247679953552637;-0.6459309996341835;-0.6459310008119125;1.8877025484652148e-09;0.6037905335179791;0.6037993174066095;0.9999991560332921
40.98676;1.0827945169847202;-9.914511781813807e-05;-9.156499789440373e-05;-0.6538035722073177;-0.6038028032982738;1.0680300646256438;0.9999896289484459;10.000017098620365;-0.624767995400058;-0.6459309995870725;-0.6459310008090139;1.835020818137672e-09;0.603798555718721;0.603807313641107;0.9999990077665243
40.99676;1.0827955507895182;-9.918448817318724e-05;-9.160128293858576e-05;-0.6538131993937469;-0.6038111365887531;1.068030892627194;0.9999897444701799;10.000017585851895;-0.6247679954441085;-0.6459309995398627;-0.6459310008044279;1.7815101611577498e-09;0.6038065825413639;0.6038153080797805;0.999998860895132
41.00676;1.0827965901113472;-9.921544817985783e-05;-9.162979580178866e-05;-0.6538210219276102;-0.603817803231;1.0680307240391755;0.9999898610027849;10.000018013157044;-0.6247679954873211;-0.6459309994925864;-0.6459310007981436;1.7271741159722557e-09;0.6038136136768569;0.603822300307858;0.9999987157310956
41.01676;1.082796634259169;-9.925754789908374e-05;-9.16686758816178e-05;-0.6538300453203676;-0.6038261365217678;1.068031559109279;0.9999899787966863;10.000018375006231;-0.6247679955296274;-0.6459309994452258;-0.6459310007901492;1.6720662049108934e-09;0.6038216488048476;0.6038302899626197;0.9999985725036693
41.02676;1.0827976823966172;-9.928851403522761e-05;-9.169718393073387e-05;-0.6538378678701653;-0.6038328031647988;1.0680313982915004;0.9999900982782395;10.000018666133087;-0.6247679955709642;-0.6459309993977232;-0.6459310007804231;1.6162552940595918e-09;0.6038286876118344;0.6038372767285618;0.9999984314236873
41.03676;1.0827987384221394;-9.993173160723562e-05;-9.229111258662534e-05;-0.6538474978235215;-0.6038411363719441;1.0680322422191917;0.9999902199762519;10.0000188819062;-0.6247679956112595;-0.6459309993500166;-0.6459310007689298;1.5597884687744346e-09;0.6038367297926249;0.6038452603124459;0.9999982926957607
41.04676;1.0827987923304447;-9.996543393959164e-05;-9.232222161112794e-05;-0.6538547165536454;-0.6038478030157486;1.0680320916330095;0.999990344380419;10.000019019382451;-0.6247679956504449;-0.6459309993020819;-0.6459310007556351;1.5026909165610922e-09;0.6038437750738915;0.6038522404293807;0.9999981565210405
41.05676;1.0827998481106063;-0.0001000048309842428;-9.235849928194876e-05;-0.6538643438004175;-0.6038561363092799;1.0680319472559718;0.9999904718855375;10.000019077131949;-0.6247679956884704;-0.6459309992539415;-0.6459310007405217;1.4449985296021813e-09;0.6038518232630014;0.6038602168428574;0.9999980230896444
41.06676;1.0827999051468513;-0.00010003853933214547;-9.238960344290557e-05;-0.6538715625303926;-0.6038628029547366;1.0680328096813294;0.999990602808464;10.000019053960411;-0.6247679957253073;-0.6459309992056527;-0.645931000723584;1.386777291858785e-09;0.6038588742710802;0.6038671894010175;0.9999978925255867
41.07676;1.0828009628457378;-0.00010007794222490073;-9.242587624207893e-05;-0.6538811897934913;-0.6038711362500968;1.068032679309545;0.9999907374066974;10.000018948616715;-0.6247679957609449;-0.6459309991572976;-0.6459310007048088;1.3281067262981498e-09;0.6038669281046843;0.6038751580193824;0.9999977648182318
41.08676;1.0828010208051864;-0.00010011165621234285;-9.245697567437133e-05;-0.653888408523024;-0.6038778028975581;1.0680335563386723;0.9999908758542295;10.000018760002407;-0.6247679957953894;-0.6459309991089731;-0.6459310006841612;1.2690550404690983e-09;0.6038739848569818;0.6038821226602451;0.9999976398107575
41.09676;1.0828020787461;-0.00010015106447202708;-9.249324374871228e-05;-0.6538980358023672;-0.6038861361950947;1.068033440837833;0.9999910181637915;10.000018486690523;-0.6247679958286605;-0.6459309990607873;-0.6459310006615875;1.2096731162486175e-09;0.6038810446882991;0.6038890833187154;0.9999975172651671
41.10676;1.0828031365379027;-0.00010018206014106808;-9.252173808519908e-05;-0.6539058584182734;-0.6038928028452915;1.0680333328459302;0.9999911641587389;10.000018126888676;-0.6247679958607817;-0.6459309990128616;-0.6459310006370331;1.1500132786287084e-09;0.6038891077688944;0.6038970400018493;0.9999973969418829
41.11676;1.0828031941254546;-0.00010021578134208911;-9.25528306031623e-05;-0.6539130771508409;-0.6038994694963907;1.0680342323538157;0.9999913135570649;10.000017679430332;-0.6247679958917715;-0.6459309989653287;-0.6459310006104613;1.0901610527717578e-09;0.6038961742171882;0.6039039927508678;0.9999972786293082
41.12676;1.0828042514960408;-0.00010025519621857944;-9.258909167339682e-05;-0.6539227044585162;-0.6039078027978422;1.0680341392357147;0.999991466077896;10.000017144613508;-0.6247679959216437;-0.6459309989183291;-0.6459310005818563;1.0302480404625867e-09;0.6039032440972153;0.603910941679935;0.9999971621519392
41.13676;1.0828043087498593;-0.00010028892125498666;-9.262017957246722e-05;-0.653929923191456;-0.6039144694518449;1.0680350533026235;0.9999916214602789;10.00001652424463;-0.6247679959504049;-0.6459309988720177;-0.6459310005512197;9.704319118467845e-10;0.6039103174673792;0.6039178869575854;0.9999970473870902
41.14676;1.0828053659884926;-0.00010031992456975916;-9.264866458157425e-05;-0.6539377458365562;-0.6039211361078102;1.0680349743985917;0.9999917793806284;10.000015821163915;-0.6247679959780363;-0.6459309988265833;-0.6459310005185654;9.108639409044856e-10;0.6039183944042834;0.6039258287622685;0.9999969342696283
41.15676;1.082806423363257;-9.855466258454027e-05;-9.101827009232526e-05;-0.6539473815891134;-0.6039294771852829;1.068034902406811;0.9999919393630478;10.000015038863845;-0.6247679960044945;-0.6459309987822516;-0.6459310004839183;8.516654366802068e-10;0.6039254749657617;0.6039327672512742;0.9999968227901899
41.16676;1.0828064809961802;-9.858839172990716e-05;-9.10493511555687e-05;-0.6539546003277902;-0.6039361438440034;1.0680358372124097;0.9999921007630778;10.000014181501632;-0.6247679960297483;-0.6459309987392562;-0.6459310004473147;7.929184723077052e-10;0.6039325591259338;0.6039397025518651;0.9999967130084271
41.17676;1.0828075389210772;-9.861939680425016e-05;-9.107782940007126e-05;-0.6539624230012383;-0.6039428105046075;1.0680357786853776;0.9999922628462021;10.000013253854092;-0.6247679960538067;-0.6459309986978147;-0.6459310004088061;7.346653715217732e-10;0.6039396467322139;0.6039466347988791;0.9999966050635342
41.18676;1.0828076018783808;-9.925707096785979e-05;-9.166665541405704e-05;-0.6539696444680684;-0.6039494770818137;1.0680367266811386;0.9999924249038851;10.000012261107296;-0.6247679960767074;-0.6459309986581382;-0.6459310003684609;6.769085435122489e-10;0.6039467375167837;0.6039535641766678;0.9999964991463749
41.19676;1.0828086606616127;-9.928808407328108e-05;-9.169513529096475e-05;-0.6539774671585028;-0.6039561437450446;1.0680366810495039;0.999992586286857;10.000011208519894;-0.6247679960984978;-0.6459309986204518;-0.6459310003263685;6.196100791420674e-10;0.6039538311579158;0.6039604908965237;0.999996395450353
41.20676;1.0828087202493195;-9.933023934600555e-05;-9.173398749903501e-05;-0.6539864905893661;-0.6039644770575399;1.0680366416487614;0.9999927463561562;10.000010100911467;-0.6247679961192305;-0.6459309985849963;-0.6459310002826442;5.627002472740984e-10;0.6039609273669719;0.6039674151333684;0.9999962941500073
41.21676;1.082809781100646;-9.936125338186837e-05;-9.176246384753923e-05;-0.6539943132990735;-0.6039711437228522;1.0680376083500112;0.9999929044875708;10.000008942522252;-0.624767996138968;-0.6459309985520008;-0.645931000237425;5.060930547995206e-10;0.6039680259635106;0.6039743369806809;0.9999961954039864
41.22676;1.0828098438284433;-9.939499279008903e-05;-9.179353994190935e-05;-0.6540015320493084;-0.6039778103885689;1.0680375810455498;0.9999930601614408;10.000007737153323;-0.6247679961577888;-0.6459309985216384;-0.6459310001908636;4.4970219396401327e-10;0.6039751268841124;0.603981256441194;0.9999960993621217
41.23676;1.082810908912829;-9.942600751994579e-05;-9.182201322198463e-05;-0.6540093547767155;-0.603984477055312;1.0680385596801678;0.9999932129934938;10.000006487719274;-0.6247679961757828;-0.6459309984939962;-0.645931000143119;3.9346390075276957e-10;0.6039822301275912;0.6039881734576764;0.999996006172684
41.24676;1.0828119766762494;-9.945702253943648e-05;-9.185048509083928e-05;-0.65401717751625;-0.6039911437225388;1.0680385442783509;0.9999933626678006;10.000005195169878;-0.6247679961930392;-0.645930998469088;-0.6459310000943455;3.373504941743997e-10;0.6039893357168767;0.6039950879584866;0.999995915953593
41.25676;1.082812047366025;-9.949076283366991e-05;-9.188155708900615e-05;-0.6540243962761846;-0.6039978103897496;1.0680385349391446;0.9999935088862214;10.000003857938571;-0.6247679962096429;-0.6459309984468906;-0.6459310000446905;2.8135438597912434e-10;0.60399544369092;0.604000999871031;0.9999958287603936
41.26676;1.08281312125942;-9.952177837789203e-05;-9.191002656591396e-05;-0.6540322190331045;-0.604004477057658;1.0680395317786628;0.9999936513426773;10.00000247298748;-0.6247679962256805;-0.6459309984273652;-0.6459309999943161;2.2547396404895822e-10;0.6040025540536215;0.604007909115215;0.9999957446315311
41.27676;1.0828131987311678;-9.955551909563593e-05;-9.194109652213395e-05;-0.6540394377969015;-0.6040111437254015;1.0680395348852043;0.9999937896901887;10.00000103768638;-0.6247679962412447;-0.6459309984104654;-0.6459309999434286;1.6972562195163709e-10;0.6040096667134903;0.6040148156000654;0.999995663629154
41.28676;1.0828142800471934;-9.958653483393236e-05;-9.196956419012778e-05;-0.6540472605707801;-0.6040178103937046;1.0680395443708646;0.9999939235669778;9.99999955101245;-0.6247679962564362;-0.6459309983961461;-0.645930999892289;1.1414909286496308e-10;0.6040167815105869;0.6040217192068791;0.9999955857918387
41.29676;1.0828143653760318;-9.962027539053224e-05;-9.200063263517358e-05;-0.6540544793379428;-0.6040244770616936;1.0680405604301408;0.9999940527103511;9.999998013868302;-0.6247679962713604;-0.6459309983843728;-0.6459309998412002;5.878437038458008e-11;0.6040228983011947;0.6040276197846608;0.9999955110684883
41.30676;1.0828154547650641;-9.965129056058626e-05;-9.202909889084241e-05;-0.6540623021282749;-0.6040311437300466;1.06804058329741;0.9999941770555228;9.999996428828144;-0.6247679962861162;-0.6459309983751196;-0.6459309997904835;3.640980030438732e-12;0.6040300170013116;0.6040345172096193;0.9999954392959697
41.31676;1.0828155482916426;-9.968503015077533e-05;-9.206016600414612e-05;-0.6540695208983602;-0.6040378103978522;1.0680416131578827;0.9999942967380503;9.999994799616063;-0.6247679963008004;-0.6459309983683659;-0.6459309997404492;-5.131477515660142e-11;0.6040371375465222;0.6040414114405123;0.9999953702417436
41.32676;1.0828166459216046;-9.971604398494121e-05;-9.208863081785184e-05;-0.6540773437048282;-0.6040444770658339;1.0680416501234622;0.9999944120571965;9.999993130818122;-0.6247679963155305;-0.6459309983641007;-0.6459309996913796;-1.0614491543040314e-10;0.6040432598072525;0.604047302467801;0.9999953036752242
41.33676;1.0828167475148462;-9.97497819243e-05;-9.211969646263271e-05;-0.654084562477687;-0.604051143733193;1.068041694252445;0.9999945234524438;9.999991427308863;-0.624767996330455;-0.645930998362317;-0.645930999643532;-1.609149113391627e-10;0.6040503835427489;0.604054190254043;0.9999952393737549
41.34676;1.0828178527076795;-9.978079386970393e-05;-9.214815969032035e-05;-0.6540923853003142;-0.6040578104007549;1.0680427455459438;0.9999946314594409;9.999989692825569;-0.6247679963457302;-0.6459309983629802;-0.6459309995971387;-2.1566873642426017e-10;0.6040565084480348;0.6040600747864643;0.9999951770661919
41.35676;1.0828179657098702;-0.00010041858807391731;-9.273707447097946e-05;-0.6540996068011286;-0.604064476982378;1.0680428040047392;0.999994736648445;9.999987929137314;-0.6247679963614898;-0.6459309983660118;-0.6459309995524026;-2.704007319593868e-10;0.6040636342425469;0.6040669561513992;0.9999951164108587
41.36676;1.08281907667624;-0.00010044960446194587;-9.276554177762817e-05;-0.6541074296402747;-0.6040711436496141;1.0680428697350315;0.9999948396042493;9.999986136974458;-0.6247679963778422;-0.6459309983713136;-0.6459309995095055;-3.250552156242208e-10;0.6040697607127276;0.6040728345385844;0.9999950570453198
41.37676;1.0828191898485173;-0.00010048334463765172;-9.279661065724059e-05;-0.6541146484196007;-0.6040778103162918;1.0680439429562367;0.9999949409375127;9.999984317229245;-0.6247679963948947;-0.645930998378799;-0.6459309994686203;-3.795506625343814e-10;0.6040768877096393;0.6040797102295624;0.9999949986812418
41.38676;1.0828203047903968;-0.00010051435857226611;-9.282507678860089e-05;-0.6541224712759374;-0.6040844769831519;1.068044023971258;0.9999950412600067;9.999982471084605;-0.6247679964127616;-0.6459309983883934;-0.6459309994299139;-4.3377546180592255e-10;0.604083015129173;0.604085583595111;0.999994941192292
41.39676;1.082820421117279;-0.00010054809628527079;-9.285614484935425e-05;-0.654129690059405;-0.6040911436492997;1.0680441131776601;0.9999951411098207;9.999980599632327;-0.6247679964315401;-0.6459309984000144;-0.6459309993935436;-4.87577445003057e-10;0.604089142886324;0.6040914550583533;0.9999948846066163
41.40676;1.0828215384275002;-0.00010057068949764529;-9.287683607404237e-05;-0.6541357082300986;-0.6040961436668796;1.0680452110107006;0.9999952408923816;9.99997870336484;-0.624767996451299;-0.6459309984135734;-0.6459309993596537;-5.407920895490796e-10;0.6040962709010318;0.6040983250485756;0.9999948289954764
41.41676;1.082821656387751;-0.00010060442493350046;-9.29079039148211e-05;-0.6541429270181;-0.60410281033202;1.0680453178131002;0.9999953408892679;9.999976781804623;-0.6247679964720942;-0.6459309984290176;-0.6459309993283675;-5.932713364942325e-10;0.6041023990950273;0.6041041939893609;0.9999947743833587
41.42676;1.0828227746045098;-9.88307293058647e-05;-9.126972090038836e-05;-0.6541507583268165;-0.604109484771181;1.0680454337543115;0.9999954412836466;9.999974833713674;-0.6247679964939747;-0.6459309984463538;-0.6459309992997718;-6.448756469839026e-10;0.6041085274110104;0.6041100623229193;0.9999947207321646
41.43676;1.0828228927024723;-9.886446266117022e-05;-9.130078886527488e-05;-0.654157977119657;-0.6041161514347221;1.0680465587850925;0.9999955421727302;9.999972857458578;-0.6247679965169769;-0.6459309984656117;-0.6459309992739041;-6.954450701730619e-10;0.604115655853636;0.6041169305415884;0.9999946679321355
41.44676;1.082824010270122;-9.888705004014454e-05;-9.132148021985373e-05;-0.6541639953217088;-0.604121151449134;1.0680466925831358;0.9999956435883027;9.999970851521544;-0.6247679965411284;-0.6459309984867976;-0.645930999250746;-7.447935071021358e-10;0.6041217844999255;0.604122799166149;0.9999946157957037
41.45676;1.0828241269471823;-9.892078144139528e-05;-9.135254851888132e-05;-0.6541712141197374;-0.6041278181106216;1.0680468346081433;0.9999957455006176;9.999968815402047;-0.6247679965664572;-0.6459309985098975;-0.6459309992302192;-7.927492631135602e-10;0.6041279134520029;0.6041286687058024;0.9999945640998599
41.46676;1.0828252423096998;-9.895178513357363e-05;-9.138101462964484e-05;-0.6541790370455083;-0.6041344847713735;1.068047984282295;0.9999958478141394;9.999966749923615;-0.6247679965929952;-0.645930998534905;-0.6459309992121959;-8.391878943476132e-10;0.6041340427788536;0.6041345396721219;0.9999945126857075
41.47676;1.0828253559693604;-9.898551434438622e-05;-9.141208352920693e-05;-0.6541862558491087;-0.6041411514305055;1.0680481411059342;0.9999959503550326;9.999964656776012;-0.6247679966207695;-0.6459309985618203;-0.6459309991965454;-8.840181157710854e-10;0.6041401724898229;0.6041404125812991;0.9999944615684091
41.48676;1.0828264675422268;-9.900809730470379e-05;-9.143277600639649e-05;-0.6541922740839486;-0.6041461514401034;1.0680483046619098;0.9999960528204767;9.999962538498195;-0.6247679966497915;-0.6459309985906554;-0.6459309991831667;-9.271629752703441e-10;0.6041463025177864;0.6041462879002891;0.9999944109539765
41.49676;1.082826576793507;-9.904182393981552e-05;-9.146384580790322e-05;-0.654199492893434;-0.6041528180962253;1.0680494746243732;0.9999961547725241;9.999960398992386;-0.6247679966800569;-0.64593099862146;-0.645930999171972;-9.685619708663306e-10;0.6041524327056115;0.6041521660196726;0.9999943611562636
41.50676;1.0828276835980284;-9.906440419158859e-05;-9.148453930160837e-05;-0.6542055111442919;-0.6041578181023453;1.0680496507771373;0.9999962557190931;9.999958243742258;-0.6247679967115534;-0.6459309986543277;-0.6459309991628703;-1.0081776174663444e-09;0.604159562816413;0.6041590472896973;0.9999943125241858
41.51676;1.0828277879940298;-9.909812799924114e-05;-9.151561025451121e-05;-0.6542127299599043;-0.604164484754511;1.0680498330112864;0.9999963552117684;9.999956079189621;-0.6247679967442649;-0.6459309986893738;-0.6459309991557748;-1.0459896672232777e-09;0.6041656925524788;0.6041649320661007;0.999994265411255
41.52676;1.0828288899666894;-9.912912363893e-05;-9.154407918525711e-05;-0.6542205529403219;-0.6041711514047703;1.0680510213420953;0.9999964529208538;9.99995391151024;-0.6247679967781717;-0.6459309987267134;-0.645930999150609;-1.0819781461631424e-09;0.6041718216009212;0.6041708207127754;0.9999942201644525
41.53676;1.082828989473715;-9.915442607900615e-05;-9.156737693455921e-05;-0.6542259670489399;-0.604176151403633;1.0680512158799416;0.9999965486257717;9.999951745871583;-0.6247679968132421;-0.6459309987664399;-0.6459309991472931;-1.116122175204782e-09;0.604176949729413;0.6041757135607111;0.9999941771564699
41.54676;1.0828300910468918;-9.978959531898012e-05;-9.215380163962412e-05;-0.6542337927741599;-0.6041828179639865;1.0680514167015447;0.9999966421394467;9.999949586480694;-0.6247679968494368;-0.6459309988086178;-0.6459309991457178;-1.1484211492494593e-09;0.6041830768413616;0.604181610880898;0.9999941368407934
41.55676;1.082830185199215;-9.981489970202737e-05;-9.217710484855717e-05;-0.6542392068877091;-0.604187817957536;1.0680526237641448;0.9999967332921387;9.99994743715972;-0.6247679968867447;-0.6459309988532861;-0.6459309991457269;-1.178915685049337e-09;0.6041892029188247;0.6041875129058938;0.9999940997341197
41.56676;1.082831276332509;-9.984589587866672e-05;-9.220558097694256e-05;-0.6542470299046362;-0.6041944845972025;1.0680528369294875;0.9999968219644928;9.99994530251592;-0.6247679969252042;-0.6459309989004449;-0.6459309991471208;-1.2076914778002174e-09;0.6041953279354553;0.6041934198485721;0.9999940663173079
41.57676;1.0828313643005039;-9.98711971186641e-05;-9.222888469487705e-05;-0.6542524440233153;-0.6041994845850154;1.0680530560128354;0.9999969080668104;9.999943188803332;-0.6247679969648855;-0.6459309989500451;-0.6459309991496713;-1.2348641421594392e-09;0.6042014518382132;0.6041993318565883;0.999994036968094
41.58676;1.0828324491650112;-9.990219000072519e-05;-9.225736119832649e-05;-0.6542602670587759;-0.6042061512187101;1.068054280828245;0.9999969914607448;9.999941103660673;-0.6247679970058628;-0.6459309990019857;-0.6459309991531431;-1.2605622968991077e-09;0.6042075745932347;0.6042052489381969;0.9999940119630932
41.59676;1.0828325313602818;-9.992748779401005e-05;-9.228066528771875e-05;-0.6542656811827228;-0.6042111512003343;1.0680545112368058;0.9999970719420206;9.999939055475657;-0.6247679970482009;-0.645930999056121;-0.6459309991573259;-1.2849113203180827e-09;0.6042126962023217;0.6042101709544789;0.9999939914954366
41.60676;1.0828336115335608;-9.995847714375474e-05;-9.230914201249905e-05;-0.6542735042369014;-0.6042178178276278;1.068054747175465;0.9999971493152063;9.999937052903304;-0.6247679970919348;-0.6459309991122835;-0.6459309991620539;-1.3080106187534905e-09;0.6042188166357243;0.6042160976944594;0.9999939756775086
41.61676;1.0828336904819718;-9.998377138539941e-05;-9.233244623312628e-05;-0.6542789183664198;-0.6042228178026198;1.068055988641561;0.9999972234129161;9.999935104469605;-0.624767997137058;-0.6459309991703023;-0.6459309991671918;-1.3299276755842981e-09;0.604224935767796;0.6042220289624419;0.999993964519164
41.62676;1.082833768994822;-0.00010000906386211682;-9.23557504225495e-05;-0.6542843324963666;-0.6042278177741185;1.0680562356724352;0.9999972940209477;9.999933218710748;-0.6247679971835436;-0.6459309992300016;-0.6459309991726032;-1.3507201151699224e-09;0.6042310533854908;0.6042279646299105;0.9999939579339607
41.63676;1.0828348478824612;-0.00010004004792687709;-9.238422697666031e-05;-0.654292155575133;-0.6042344843909401;1.068056488374979;0.9999973608292918;9.999931404934445;-0.6247679972313651;-0.6459309992912026;-0.6459309991781392;-1.3704644552543751e-09;0.6042361692121175;0.6042329046533998;0.9999939557638368
41.64676;1.0828349279373393;-0.0001000653369432687;-9.240753096556634e-05;-0.654297569711104;-0.6042394843551118;1.068057746918843;0.9999974234505786;9.999929673231268;-0.6247679972804909;-0.6459309993537331;-0.6459309991836629;-1.389271755032788e-09;0.6042422828995878;0.6042388490589355;0.999993957737754
41.65676;1.0828360097079053;-0.00010009631761675401;-9.2436007275496e-05;-0.6543053928093442;-0.6042461509643354;1.0680580114479021;0.9999974814573354;9.9999280330236;-0.6247679973308877;-0.6459309994174217;-0.6459309991890797;-1.4072801861764876e-09;0.6042473940297259;0.6042437978955736;0.999993963461672
