time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.66676;1.0828360935057149;-0.00010012160332249643;-9.245931115080117e-05;-0.6543108069515962;-0.6042511509205879;1.068058282037922;0.9999975344080756;9.999926491934515;-0.6247679973825471;-0.6459309994820875;-0.6459309991943403;-1.424621183986898e-09;0.604253502158892;0.6042497511883022;0.9999939725113379
41.67676;1.082837179329536;-0.00010014416076724859;-9.248001161511745e-05;-0.6543168253445966;-0.6042561508730206;1.0680595587400024;0.9999975818814908;9.999925056217009;-0.6247679974354974;-0.6459309995475492;-0.6459309991994083;-1.441387726436283e-09;0.6042596068874792;0.6042557089171587;0.9999939844875402
41.68676;1.0828372669857813;-0.00010017786332449897;-9.251109146246161e-05;-0.6543240442183977;-0.6042628174692217;1.0680598416444917;0.9999976235107001;9.999923731797827;-0.6247679974897875;-0.6459309996136218;-0.6459309992042291;-1.4576540271066004e-09;0.6042647078967062;0.604260671022935;0.9999939990037476
41.69676;1.0828383560822459;-0.0001002004176966888;-9.253179229368533e-05;-0.6543300626297001;-0.6042678174128551;1.068060130924182;0.999997658961874;9.999922524866856;-0.6247679975454684;-0.6459309996801004;-0.6459309992087345;-1.4735201906565154e-09;0.6042698049003646;0.6042656374293166;0.9999940156936215
41.70676;1.0828384462119434;-0.0001002256972268992;-9.255509708547044e-05;-0.6543354767852042;-0.6042728173516506;1.0680614268124236;0.9999976878929316;9.999921441624798;-0.6247679976025857;-0.6459309997467623;-0.6459309992128706;-1.4891091373424576e-09;0.6042758975738183;0.6042716080467658;0.9999940342343575
41.71676;1.0828385369449969;-0.00010025097521187963;-9.257840256896049e-05;-0.6543408909416376;-0.6042778172860507;1.068061729512233;0.9999977100133417;9.999920487442699;-0.6247679976611705;-0.6459309998133904;-0.6459309992166042;-1.5045284615797271e-09;0.6042809855588863;0.6042765827345452;0.9999940543781629
41.72676;1.0828396279272476;-0.00010028194489860868;-9.26068811960398e-05;-0.6543487141040987;-0.6042844838650255;1.0680620391464264;0.9999977252058464;9.999919666058608;-0.6247679977212268;-0.6459309998798017;-0.6459309992198993;-1.5198593245071238e-09;0.6042870685196751;0.6042825612862757;0.9999940759823176
41.73676;1.082839718900155;-0.00010030721949876327;-9.263018875853314e-05;-0.6543541282677225;-0.604289483790764;1.0680623558285112;0.999997733508291;9.999918979474012;-0.6247679977827286;-0.6459309999458578;-0.6459309992227021;-1.5351724206259625e-09;0.604292146174953;0.604287543483968;0.9999940990109425
41.74676;1.0828408141984736;-9.912932387906292e-05;-9.154229893929888e-05;-0.654360157869351;-0.6042944914041535;1.0680636797123988;0.999997734971135;9.999918428744417;-0.624767997845641;-0.6459310000114568;-0.6459309992249633;-1.5505277260957373e-09;0.6042972183110726;0.6042925291443143;0.9999941235417082
41.75676;1.0828409041447709;-9.915459958287924e-05;-9.156561423842019e-05;-0.6543655720408472;-0.604299491321472;1.0680640109079254;0.9999977295916792;9.999918014622473;-0.6247679979099398;-0.6459310000765145;-0.6459309992266636;-1.5659635077643584e-09;0.6043032848093879;0.6042985181061777;0.9999941497607436
41.76676;1.0828419929970938;-9.917714485392518e-05;-9.158632727476287e-05;-0.6543715905123757;-0.6043044912351556;1.0680643493713522;0.9999977173284902;9.999917737360036;-0.6247679979755969;-0.645931000140944;-0.6459309992278148;-1.5815055308106674e-09;0.6043083456519398;0.6043035101964729;0.9999941779128936
41.77676;1.082842080400653;-9.920241632388937e-05;-9.160964652776861e-05;-0.6543770046923678;-0.6043094911445566;1.0680656948955083;0.9999976981115745;9.99991759663258;-0.6247679980425538;-0.6459310002046527;-0.6459309992284472;-1.5971838371381664e-09;0.6043134008768946;0.6043085051980057;0.9999942082790331
41.78676;1.0828421659716507;-9.92361073387309e-05;-9.164074531131871e-05;-0.6543842236058585;-0.6043161576987525;1.0680660472227483;0.9999976718555348;9.999917592172098;-0.624767998110725;-0.645931000267561;-0.6459309992286115;-1.613041404245791e-09;0.6043184505243497;0.6043135028100217;0.9999942411904549
41.79676;1.082843249306969;-9.925864625374915e-05;-9.166146487565207e-05;-0.654390242104495;-0.6043211576012817;1.0680664061315095;0.9999976384940826;9.999917723925172;-0.6247679981800124;-0.6459310003296219;-0.6459309992283817;-1.6291354583244934e-09;0.6043244946001698;0.6043195026256665;0.9999942769758101
41.80676;1.082843330030892;-9.928391140546009e-05;-9.168479101494289e-05;-0.6543956562948584;-0.6043261575000684;1.0680667713619747;0.9999975980609014;9.999917990972873;-0.6247679982503044;-0.6459310003908314;-0.6459309992278308;-1.645522466551209e-09;0.6043295330762186;0.60432450418606;0.9999943158414143
41.81676;1.0828444077889756;-9.930644613147725e-05;-9.170551524252046e-05;-0.6544016748117939;-0.6043311573961011;1.0680681425408933;0.9999975507728867;9.999918390717534;-0.6247679983214812;-0.6459310004512212;-0.6459309992270035;-1.662233286216447e-09;0.6043345659277892;0.6043295070913979;0.9999943578042497
41.82676;1.0828444823987469;-9.933170714361798e-05;-9.172884603413113e-05;-0.6544070890101086;-0.6043361572887989;1.0680685192419692;0.9999974970416856;9.99991891933309;-0.6247679983934226;-0.6459310005108152;-0.6459309992259107;-1.6792663104261488e-09;0.6043395931687753;0.6043345110572877;0.9999944027559051
41.83676;1.0828445537924225;-9.935696619860123e-05;-9.175217909300666e-05;-0.6544125032095857;-0.6043411571787775;1.0680689010466242;0.9999974374385027;9.999919572396342;-0.6247679984659954;-0.6459310005695864;-0.6459309992245241;-1.6966047537481857e-09;0.6043446148830263;0.6043395158917022;0.9999944506113826
41.84676;1.0828456220476808;-9.937949506463859e-05;-9.177291004309103e-05;-0.6544185217499608;-0.6043461570666603;1.0680702874884098;0.9999973726418839;9.999920345139282;-0.6247679985390397;-0.6459310006274623;-0.6459309992227696;-1.7142290973633828e-09;0.6043496312638807;0.6043445214780145;0.9999945013602745
41.85676;1.0828456874050136;-9.94047504881588e-05;-9.179624747940577e-05;-0.6544239359559159;-0.6043511569518829;1.0680706779538887;0.9999973033933428;9.999921232345274;-0.624767998612378;-0.6459310006843443;-0.6459309992205425;-1.7321099748105536e-09;0.6043546426191292;0.6043495277743245;0.9999945549681554
41.86676;1.0828467501405912;-9.942727585249594e-05;-9.181698271278047e-05;-0.6544299545120997;-0.6043561568354446;1.0680710717158908;0.9999972304499749;9.999922227607628;-0.6247679986858402;-0.6459310007401154;-0.6459309992177285;-1.7501996122984625e-09;0.604359649337299;0.6043545347677509;0.9999946113431247
41.87676;1.0828468105395537;-9.945252785584583e-05;-9.184032448441825e-05;-0.6544353687231558;-0.6043611567167341;1.0680714681375536;0.9999971544950681;9.999923322532574;-0.6247679987592796;-0.6459310007946522;-0.6459309992142137;-1.768419335949061e-09;0.6043646518694145;0.6043595424019;0.9999946704432984
41.88676;1.082846868729438;-9.947777818396504e-05;-9.18636684939908e-05;-0.6544407829337455;-0.6043661565962845;1.0680728668340282;0.9999970760649454;9.99992450664005;-0.6247679988325723;-0.6459310008478305;-0.6459309992098801;-1.7866359485149394e-09;0.6043696506978931;0.6043645505511046;0.9999947323296315
41.89676;1.082847924797542;-9.950029850168093e-05;-9.188441032879444e-05;-0.6544468015085632;-0.6043711564745747;1.0680732676227356;0.9999969955170862;9.999925767642543;-0.6247679989056134;-0.645931000899522;-0.6459309992045977;-1.8046580817659733e-09;0.6043746462683826;0.6043695590450968;0.9999947971217145
41.90676;1.0828479789720498;-9.952554543875053e-05;-9.190775877920269e-05;-0.6544522157223329;-0.6043761563508454;1.0680736703545184;0.9999969130496965;9.999927091662075;-0.6247679989783226;-0.6459310009495856;-0.6459309991982192;-1.8222696252596396e-09;0.6043796389690057;0.6043745676864539;0.999994864997274
41.91676;1.0828490315180395;-9.954806223963408e-05;-9.192850487875858e-05;-0.654458234309812;-0.6043811562258851;1.0680740748358937;0.9999968288229492;9.9999284637052;-0.6247679990506525;-0.645931000997863;-0.6459309991905788;-1.8392751318499418e-09;0.6043846291681582;0.6043795762585258;0.9999949362019901
41.92676;1.082849082685239;-9.957330542221958e-05;-9.195185741568278e-05;-0.6544636485257979;-0.6043861560988535;1.0680754808467474;0.999996743093532;9.99992986877789;-0.6247679991225804;-0.645931001044184;-0.6459309991815202;-1.8555315807705526e-09;0.6043886172390361;0.6043835845630093;0.9999950110029827
41.93676;1.0828491325767646;-9.95901248010147e-05;-9.196743456194624e-05;-0.6544672579984572;-0.6043894893215199;1.0680758881127572;0.9999966562393835;9.99993129326931;-0.624767999194085;-0.6459310010883721;-0.6459309991709296;-1.870965389916582e-09;0.6043936035710678;0.604388592459042;0.9999950896731542
41.94676;1.0828501812080007;-9.961263519213527e-05;-9.19881862078267e-05;-0.6544732765993004;-0.6043944891911831;1.0680762962901436;0.9999965686952822;9.999932725749831;-0.624767999265133;-0.645931001130264;-0.6459309991587348;-1.885577378345407e-09;0.6043985885856891;0.6043935998503202;0.9999951725125011
41.95676;1.0828502285890587;-9.963787142938554e-05;-9.201154393260626e-05;-0.6544786908148484;-0.6043994890584099;1.0680777049852122;0.9999964809077072;9.999934156872994;-0.6247679993356854;-0.6459310011697375;-0.6459309991448938;-1.8994312724200492e-09;0.6044035727274518;0.6043986066513103;0.9999952598333107
41.96676;1.0828512746934353;-9.966037669391367e-05;-9.203229846427249e-05;-0.6544847094266509;-0.6044044889239144;1.0680781137058228;0.9999963933304374;9.999935578912053;-0.6247679994057018;-0.6459310012067153;-0.6459309991294031;-1.9126353625985483e-09;0.6044075564376395;0.6044026127894552;0.9999953519135503
41.97676;1.0828513242080287;-0.00010029001084331358;-9.261381350412687e-05;-0.6544901263713099;-0.6044094887015979;1.0680785218430464;0.999996306393966;9.999936985495967;-0.6247679994751425;-0.6459310012411436;-0.6459309991122978;-1.9253320605257408e-09;0.604412540151802;0.6044076182108062;0.9999954489494522
41.98676;1.082851367778156;-0.00010031524374245232;-9.263717915391344e-05;-0.6544955405854895;-0.6044144885623763;1.0680789287597594;0.9999962205048764;9.999938371858908;-0.6247679995439713;-0.645931001272965;-0.6459309990936115;-1.937693457495243e-09;0.6044175243007652;0.6044126228510601;0.9999955510509501
41.99676;1.0828524100372885;-0.00010032932193830869;-9.26501615223485e-05;-0.6544997544642497;-0.6044178217729491;1.06808033385666;0.9999961361257401;9.99993973534326;-0.624767999612164;-0.6459310013021028;-0.6459309990733297;-1.9499116926297815e-09;0.6044215092685223;0.6044166266117023;0.9999956583219283
42.00676;1.0828524509366388;-0.00010035454869054396;-9.267352823303412e-05;-0.6545051686793456;-0.6044228216296642;1.0680807365700768;0.9999960538333097;9.999941075368103;-0.6247679996797061;-0.6459310013284638;-0.6459309990513916;-1.962186034369732e-09;0.6044264953321646;0.604421629366283;0.9999957709480951
42.01676;1.0828524903589405;-0.00010037977233239098;-9.269689524026498e-05;-0.6545105828925225;-0.604427821484568;1.0680811363706135;0.99999597430933;9.99994239292697;-0.6247679997465718;-0.6459310013519639;-0.6459309990277302;-1.9747218339648153e-09;0.6044314826382597;0.6044266309812962;0.9999958891711183
42.02676;1.0828535282134373;-0.0001004022645891274;-9.271765723211023e-05;-0.6545166015304947;-0.6044328213382286;1.0680815327637014;0.9999958982940542;9.999943689977279;-0.6247679998127018;-0.6459310013725378;-0.6459309990022999;-1.9877294516986302e-09;0.6044354712225294;0.6044306313503505;0.9999960132055714
42.03676;1.0828535644898447;-0.00010041905887480189;-9.273324565043417e-05;-0.6545202109966117;-0.6044361545414971;1.0680829252530353;0.9999958264844326;9.999944968405202;-0.6247679998780007;-0.6459310013901174;-0.6459309989750676;-2.0013929859450404e-09;0.6044404610557538;0.6044356304248356;0.9999961432037772
42.04676;1.0828535992062593;-0.00010044427360495952;-9.275661276333864e-05;-0.6545256252091992;-0.6044411543919568;1.06808331330737;0.999995759376915;9.999946228993126;-0.6247679999423483;-0.6459310014046297;-0.64593099894599;-2.015829757066701e-09;0.6044444520946425;0.6044396282079677;0.9999962792066656
42.05676;1.0828546324255581;-0.00010046675720287737;-9.277737445668973e-05;-0.6545316438599117;-0.6044461542416344;1.0680836964062963;0.9999956971863703;9.999947471232945;-0.6247680000056233;-0.6459310014160295;-0.6459309989150216;-2.0310873461632413e-09;0.6044494443122709;0.6044446247466275;0.9999964210580554
42.06676;1.0828546642224477;-0.00010048354311123081;-9.279296234761656e-05;-0.6545352533237442;-0.6044494874413363;1.0680840741247373;0.9999956399673882;9.999948693645257;-0.6247680000677227;-0.6459310014243065;-0.645930998882161;-2.0471663710904567e-09;0.6044534377097106;0.6044486201492875;0.9999965683907669
42.07676;1.0828556946010957;-0.00010050602145825344;-9.281372344856773e-05;-0.6545412719840177;-0.6044544872889811;1.0680854461729679;0.9999955878016312;9.999949893943734;-0.6247680001285637;-0.6459310014294621;-0.6459309988474837;-2.0640275646839105e-09;0.6044574323233635;0.6044526145744207;0.9999967206764723
42.08676;1.082855723608222;-0.00010053122570568836;-9.283708945520935e-05;-0.6545466861990475;-0.6044594871353316;1.0680858124030896;0.9999955408405375;9.999951069249143;-0.6247680001880714;-0.6459310014315098;-0.6459309988111279;-2.0815952127944894e-09;0.6044624282093127;0.6044576081897063;0.9999968772622663
42.09676;1.0828557512188208;-0.00010054800428817484;-9.285267630262115e-05;-0.6545502956605043;-0.6044628203323672;1.0680861727989468;0.999995499276453;9.999952216387564;-0.6247680002461757;-0.645931001430487;-0.6459309987732705;-2.099782832335577e-09;0.6044664253895036;0.6044616011550631;0.999997037438729
42.10676;1.0828567773210884;-0.00010057047559999588;-9.287343612909508e-05;-0.6545563143334374;-0.6044678201776279;1.06808652744526;0.9999954633998875;9.99995333139557;-0.6247680003028097;-0.6459310014264462;-0.6459309987341227;-2.1185179526672385e-09;0.6044714238051346;0.6044665936173185;0.9999972005335048
42.11676;1.0828568017543885;-0.00010058724966245818;-9.288902194574809e-05;-0.6545599237946202;-0.6044711533733785;1.0680878764803174;0.9999954336663371;9.99995440825789;-0.6247680003579015;-0.645931001419452;-0.6459309986939206;-2.137746036998113e-09;0.604475423327221;0.604470585700842;0.9999973659208746
42.12676;1.08285682428949;-0.000100612444789328;-9.291238587653756e-05;-0.6545653380075401;-0.6044761532170784;1.0680882200253792;0.9999954106773458;9.999955438298002;-0.6247680004113706;-0.6459310014095943;-0.6459309986529012;-2.1574147410196973e-09;0.6044794238040032;0.6044745774975487;0.9999975329923051
42.13676;1.082857844721585;-9.88301542695905e-05;-9.12664952282385e-05;-0.6545713651173684;-0.60448116083933;1.0680885580760553;0.999995395118613;9.999956411266483;-0.6247680004631369;-0.6459310013969926;-0.6459309986112898;-2.1774458559684647e-09;0.6044834250924992;0.6044785690431798;0.9999977011675246
42.14676;1.082857862948441;-9.884692140153533e-05;-9.128207899743104e-05;-0.6545749745776113;-0.604484494033276;1.068088890378784;0.9999953876664119;9.999957317458419;-0.6247680005131219;-0.645931001381777;-0.6459309985692838;-2.1977226169261946e-09;0.6044884270611826;0.604483560306762;0.9999978698959364
42.15676;1.0828578788975862;-9.887210951650674e-05;-9.130544083111668e-05;-0.6545803887917693;-0.6044894938750952;1.068090216428509;0.9999953889184977;9.999958148952897;-0.6247680005612257;-0.6459310013640664;-0.6459309985270355;-2.2181036821018993e-09;0.6044924295695404;0.6044875512103552;0.9999980386876769
42.16676;1.082858892481903;-9.88861419771133e-05;-9.131841785403738e-05;-0.6545846027366543;-0.6044928270682286;1.068090535650635;0.999995399405169;9.99995889962955;-0.6247680006072979;-0.6459310013439493;-0.6459309984846557;-2.238446936999796e-09;0.6044964324205526;0.6044915416367802;0.9999982072051693
42.17676;1.0828589035407095;-9.891132549107238e-05;-9.134177846184669e-05;-0.6545900169540587;-0.6044978269090538;1.0680908475969766;0.9999954195472999;9.999959565030968;-0.6247680006511337;-0.6459310013214579;-0.6459309984422301;-2.2586381427847233e-09;0.6045004353323485;0.6044955314442442;0.9999983752892028
42.18676;1.082858911755958;-9.89280834340549e-05;-9.13573598678427e-05;-0.6545936264141161;-0.6045011601010816;1.068091151977399;0.9999954495278667;9.999960141941939;-0.6247680006925056;-0.6459310012965724;-0.6459309983998401;-2.278616451260005e-09;0.6045044379810883;0.604499520525058;0.9999985429039258
42.19676;1.0828599167552233;-9.895053253122478e-05;-9.137811416582545e-05;-0.6545996451303221;-0.6045061599418312;1.0680914485633874;0.9999954892430652;9.999960627595325;-0.6247680007312011;-0.6459310012692779;-0.6459309983575995;-2.2983692543170055e-09;0.6045084400627645;0.6045035088581663;0.9999987101149977
42.20676;1.0828599182430592;-9.896728620517047e-05;-9.139369485366267e-05;-0.6546032545928521;-0.604509493133523;1.0680927371451872;0.9999955383688993;9.999961019564525;-0.6247680007670506;-0.6459310012396182;-0.6459309983156722;-2.317898441996693e-09;0.604512441323162;0.6045074965325241;0.9999988770926979
42.21676;1.0828599160368018;-9.898403789381619e-05;-9.14092752595982e-05;-0.6546068640552023;-0.6045128263250672;1.0680930175653134;0.9999955964463493;9.9999613163996;-0.6247680007999422;-0.6459310012076968;-0.6459309982742495;-2.3371896849649164e-09;0.6045174415734331;0.6045124837467093;0.9999990440540469
42.22676;1.0828609101718738;-9.900648102002513e-05;-9.143002865809361e-05;-0.6546128827875214;-0.6045178261653845;1.0680932896713975;0.9999956629650489;9.9999615175833;-0.6247680008298149;-0.6459310011736531;-0.645930998233522;-2.3561963517896407e-09;0.6045214406757308;0.6045164707410261;0.9999992111799262
42.23676;1.0828609009194299;-9.90232289839516e-05;-9.144560867196492e-05;-0.6546164922532817;-0.6045211593566943;1.068093553194825;0.9999957374454603;9.999961622425346;-0.6247680008566426;-0.6459310011376478;-0.6459309981936746;-2.374838775243434e-09;0.6045254385111797;0.6045204576865743;0.9999993786011998
42.24676;1.0828608933339976;-9.965291850232742e-05;-9.202722528601608e-05;-0.6546219092092609;-0.6045261591117415;1.068094807743419;0.9999958194551108;9.999961629359264;-0.6247680008804316;-0.6459310010998416;-0.645930998154874;-2.393019030823937e-09;0.6045294350029381;0.6045244446418866;0.9999995464318376
42.25676;1.0828618785566224;-9.966693626920429e-05;-9.204020214920408e-05;-0.6546261231988572;-0.6045294923033911;1.068095052937625;0.9999959085720775;9.999961536362646;-0.6247680009012359;-0.6459310010603808;-0.6459309981172416;-2.4106423577592807e-09;0.604533430177299;0.6045284315983476;0.9999997147455449
42.26676;1.0828618617930656;-9.96836822884609e-05;-9.205578503771207e-05;-0.6546297326687781;-0.6045328254947375;1.0680952884975596;0.9999960043598741;9.999961341529138;-0.6247680009191441;-0.6459310010194054;-0.6459309980808285;-2.4276344230398078e-09;0.6045364241676426;0.6045314185216449;0.9999998834774447
42.27676;1.0828618435530442;-9.970885155687421e-05;-9.20791481720354e-05;-0.65463514690074;-0.6045378253347825;1.0680955142065;0.9999961063246932;9.9999610432198;-0.6247680009342511;-0.6459310009770439;-0.6459309980455998;-2.443939922091956e-09;0.6045404171492218;0.6045354053488992;1.0000000523765629
42.28676;1.0828618242964325;-9.972559408789666e-05;-9.209473106116923e-05;-0.6546387563714683;-0.6045411585266108;1.0680957298513132;0.9999962138249764;9.999960640298054;-0.624768000946657;-0.6459310009334045;-0.6459309980114423;-2.459502641019015e-09;0.6045444092833994;0.6045393919937325;1.000000221080984
42.29676;1.0828628043168138;-9.97396049350696e-05;-9.210770786109791e-05;-0.6546429703810094;-0.604544491719249;1.0680969351792096;0.9999963259920962;9.999960132730866;-0.6247680009564777;-0.6459310008885903;-0.6459309979781945;-2.474247725248839e-09;0.6045484007195546;0.6045433783993485;1.0000003892127707
42.30676;1.0828627838200198;-9.976476919904585e-05;-9.213107112142494e-05;-0.6546483846193824;-0.604549491560582;1.068097129896397;0.9999964417655939;9.999959522056457;-0.6247680009638471;-0.6459310008427256;-0.6459309979456832;-2.4880787193501124e-09;0.6045523916250733;0.6045473646134363;1.000000556437604
42.31676;1.0828627629606005;-9.978150701204143e-05;-9.21466542452268e-05;-0.6546519940949267;-0.6045528247542017;1.0680973137116776;0.9999965600493724;9.999958811371618;-0.6247680009689248;-0.645931000795956;-0.645930997913763;-2.5008890928811903e-09;0.6045563822092889;0.6045513508099185;1.000000722501463
42.32676;1.0828637419047464;-9.979551351470285e-05;-9.215963133879893e-05;-0.6546562081209958;-0.6045561579492251;1.068097486352744;0.9999966798643505;9.999958005024213;-0.6247680009718894;-0.6459310007484126;-0.6459309978823436;-2.5125800555538172e-09;0.6045603727473994;0.6045553372208422;1.0000008871808301
42.33676;1.082863720838491;-9.981224884224986e-05;-9.217521481544145e-05;-0.6546598176009648;-0.6045594911450672;1.0680976475813;0.9999968004412577;9.99995710797357;-0.6247680009729014;-0.6459310007001722;-0.6459309978513703;-2.5230702468636365e-09;0.6045633635717208;0.6045583240242757;1.000001050160801
42.34676;1.0828636998292345;-9.983740813241136e-05;-9.219857881969531e-05;-0.654665231846563;-0.6045644909908435;1.068098797252333;0.9999969212709018;9.999956125183168;-0.6247680009720737;-0.6459310006512761;-0.6459309978207722;-2.5322863313653325e-09;0.6045673550070598;0.6045623112760602;1.0000012109644434
42.35676;1.082864678798401;-9.985141154101713e-05;-9.22115566776273e-05;-0.6546694458895483;-0.6045678241901444;1.0680989353463033;0.9999970420813974;9.999955061966796;-0.6247680009694799;-0.645931000601786;-0.6459309977904432;-2.5401496337355915e-09;0.6045713473399554;0.6045662989375843;1.000001368986667
42.36676;1.0828646576202248;-9.98681442385442e-05;-9.22271411003626e-05;-0.6546730553750403;-0.6045711573908832;1.068099061916397;0.9999971627304649;9.999953924915673;-0.6247680009651907;-0.6459310005518073;-0.6459309977602581;-2.546583188902271e-09;0.6045743408654768;0.6045692869209534;1.0000015235799709
42.37676;1.0828646361529244;-9.988487639334198e-05;-9.224272590515092e-05;-0.6546766648614916;-0.6045744905936518;1.0680991770042092;0.9999972830675299;9.999952721811358;-0.6247680009592944;-0.6459310005014646;-0.6459309977301032;-2.551520051166044e-09;0.604578335913599;0.6045732750731584;1.0000016741324123
42.38676;1.082864614273666;-9.991003315268928e-05;-9.22660913827719e-05;-0.6546820791156448;-0.604579490447133;1.0680992806511578;0.9999974028465058;9.999951460322249;-0.6247680009518839;-0.6459310004508633;-0.6459309976999117;-2.554898212863373e-09;0.6045823328070122;0.6045772631680458;1.0000018201349212
42.39676;1.082865591832643;-9.99240346351012e-05;-9.227907081567131e-05;-0.6546862931808565;-0.6045828236548547;1.0681003730054086;0.999997521702644;9.999950147292965;-0.6247680009430454;-0.6459310004000633;-0.6459309976696895;-2.5566677316713677e-09;0.6045853318213139;0.6045802509373113;1.0000019612256967
42.40676;1.0828655687484425;-9.99407659546462e-05;-9.229465699321156e-05;-0.6546899026738049;-0.6045861568646407;1.0681004543575534;0.9999976391250546;9.999948789194692;-0.6247680009328672;-0.6459310003490881;-0.6459309976395049;-2.5567977441268665e-09;0.604589333173996;0.6045842380951096;1.0000020972051855
42.41676;1.0828655449978313;-9.995749724891272e-05;-9.231024355483016e-05;-0.6546935121678591;-0.6045894900769825;1.068100525072402;0.9999977544379057;9.999947392390215;-0.6247680009214553;-0.6459310002979669;-0.6459309976094579;-2.555259244749562e-09;0.6045933369936591;0.6045882243803256;1.0000022280475038
42.42676;1.0828665206228005;-9.99714986783162e-05;-9.23232240308096e-05;-0.6546977262497501;-0.6045928232923837;1.0681005855571974;0.9999978668595673;9.999945963114863;-0.6247680009089309;-0.6459310002467796;-0.6459309975796624;-2.5520174279201168e-09;0.6045963432800954;0.604591209600627;1.000002353862355
42.43676;1.0828664956501735;-9.998823041562028e-05;-9.233881088500443e-05;-0.654701335749575;-0.6045961565101761;1.0681006362896965;0.9999979756144747;9.999944507785097;-0.624768000895399;-0.6459310001956621;-0.6459309975502288;-2.547050246121533e-09;0.6046003519281827;0.6045951936050161;1.0000024747750895
42.44676;1.0828664699151502;-0.0001000049626372291;-9.235439763047647e-05;-0.6547049452507939;-0.6045994897308908;1.0681016778115644;0.9999980800374887;9.999943033214853;-0.6247680008809203;-0.6459310001447771;-0.6459309975212371;-2.540356277892523e-09;0.6046033628128582;0.6045981762269205;1.00000259084142
42.45676;1.0828664431139983;-0.00010002169551336473;-9.236998413940087e-05;-0.654708554753533;-0.6046028229546607;1.0681017106868507;0.9999981796148902;9.999941546382816;-0.624768000865512;-0.6459310000942936;-0.6459309974927326;-2.531942148004324e-09;0.6046073758422461;0.6046021572725019;1.0000027020442577
42.46676;1.082867414911152;-0.00010004412421110717;-9.239074420038427e-05;-0.6547145736295432;-0.6046078228305324;1.0681017354599882;0.9999982739169302;9.999940054147906;-0.6247680008491581;-0.6459310000443896;-0.6459309974647444;-2.5218103974953564e-09;0.6046103909403262;0.6046051365198415;1.0000028082854928
42.47676;1.0828673850979795;-0.00010006085890679305;-9.240633016063239e-05;-0.654718183138834;-0.6046111560608375;1.0681017525845395;0.9999983624719084;9.999938563404323;-0.6247680008318188;-0.645930999995262;-0.6459309974372917;-2.5099426940761363e-09;0.6046144080113373;0.6046091137060923;1.0000029094103886
42.48676;1.0828673535255098;-0.00010007759477835981;-9.242191596725928e-05;-0.6547217926496658;-0.6046144892945997;1.068101762367647;0.999998444693883;9.999937081175274;-0.6247680008134584;-0.6459309999471126;-0.645930997410387;-2.496278587507027e-09;0.6046174269177363;0.6046120885586432;1.000003005295307
42.49676;1.0828683200871816;-0.000100091601987125;-9.243489531993175e-05;-0.6547260067735698;-0.6046178225323146;1.068102765041195;0.999998519951061;9.999935614108445;-0.6247680007940767;-0.6459309999001066;-0.645930997384055;-2.4807283173345936e-09;0.6046204474657578;0.6046150608571622;1.0000030958686388
42.50676;1.0828682847404105;-0.00010010834068522569;-9.245048118614346e-05;-0.6547296162903735;-0.6046211557732822;1.0681027608959803;0.9999985877468603;9.999934168155875;-0.6247680007737163;-0.6459309998543324;-0.645930997358347;-2.4632231751942223e-09;0.6046244694077159;0.6046190304492322;1.0000031810389793
42.51676;1.0828682474310483;-0.00010012508102876094;-9.24660672878371e-05;-0.654733225808218;-0.6046244890179994;1.0681027503089535;0.9999986478497924;9.999932748915757;-0.6247680007524483;-0.6459309998097951;-0.6459309973333158;-2.4437461116979646e-09;0.6046274924628097;0.6046219972211229;1.0000032606495546
42.52676;1.0828682081213257;-0.00010014182317177054;-9.24816537434886e-05;-0.654736835326898;-0.6046278222665399;1.0681027336665516;0.9999987002874127;9.999931361827109;-0.6247680007303569;-0.645930999766453;-0.6459309973089787;-2.422335201961618e-09;0.604630516350023;0.604624961061943;1.0000033344879116
42.53676;1.0828691667723276;-0.00010015583727100685;-9.249463415154823e-05;-0.6547410494711942;-0.6046311555193268;1.0681027112920967;0.9999987452955872;9.999930011603846;-0.624768000707524;-0.6459309997242709;-0.6459309972853207;-2.3990963124035503e-09;0.6046345408275943;0.6046289218345079;1.0000034023261315
42.54676;1.0828691233800118;-0.00010017258350910993;-9.251022146650542e-05;-0.6547446589942171;-0.6046344887755297;1.068103683441046;0.9999987833147489;9.999928701566539;-0.6247680006840237;-0.6459309996832595;-0.6459309972623355;-2.374190935387695e-09;0.6046375657040448;0.6046318793919067;1.0000034640196473
42.55676;1.0828690779542323;-0.00010018933208452524;-9.252580917816519e-05;-0.6547482685174348;-0.6046378220354793;1.0681036503547932;0.9999988150136515;9.999927433677989;-0.6247680006599229;-0.6459309996434766;-0.645930997240055;-2.3477867390288207e-09;0.6046405908042185;0.6046348336566174;1.0000035195818775
42.56676;1.0828690353570423;-0.00010081071816568722;-9.309975670901821e-05;-0.6547518807706865;-0.6046411552133704;1.0681036122626324;0.9999988412765266;9.999926208955385;-0.6247680006352823;-0.6459309996049905;-0.6459309972185391;-2.3200414930007966e-09;0.6046436159500505;0.6046377846761738;1.0000035691098976
42.57676;1.0828699865992644;-0.00010081631854068883;-9.310495920862306e-05;-0.6547542901554788;-0.6046428218323794;1.0681035692788332;0.9999988631279532;9.999925027786139;-0.6247680006101552;-0.6459309995678384;-0.6459309971978494;-2.2911203709710447e-09;0.6046476409932676;0.6046417325835012;1.000003612650347
42.58676;1.0828699367197527;-0.00010083307830894867;-9.312055053905918e-05;-0.6547578996816206;-0.6046461551028145;1.0681035213351628;0.9999988816163319;9.999923890401544;-0.6247680005845848;-0.6459309995320102;-0.6459309971780347;-2.2611841828610174e-09;0.6046506658358062;0.6046446775375002;1.0000036501762173
42.59676;1.082869885968741;-0.00010084984090846243;-9.313614180613442e-05;-0.6547615092072384;-0.6046494883763517;1.0681034682573785;0.9999988977447325;9.999922797570507;-0.6247680005586034;-0.6459309994974579;-0.6459309971591264;-2.2303600422524892e-09;0.6046536904065352;0.6046476197390345;1.0000036816794189
42.60676;1.0828698345663483;-0.00010086660645612967;-9.315173286063775e-05;-0.6547651187321412;-0.6046528216527499;1.0681044098666823;0.9999989124899714;9.99992175083628;-0.6247680005322316;-0.6459309994641111;-0.645930997141137;-2.1987381627665637e-09;0.6046567146429207;0.6046505594751369;1.0000037072361208
42.61676;1.08287078269268;-0.00010088064507439354;-9.316471645433922e-05;-0.6547693329061596;-0.6046561549321734;1.068104345989162;0.9999989268243201;9.999920751869311;-0.6247680005054799;-0.6459309994318769;-0.64593099712407;-2.166379653128278e-09;0.6046597384805471;0.6046534970871041;1.0000037269586177
42.62676;1.0828707305308838;-0.00010089741687717494;-9.318030660273091e-05;-0.6547729424325;-0.6046594882136131;1.0681042764373279;0.9999989416859557;9.99991980140041;-0.6247680004783568;-0.6459309994006317;-0.6459309971079393;-2.1333143801424624e-09;0.6046627618354601;0.604656432881281;1.000003740927917
42.63676;1.082870678216066;-9.910941361271292e-05;-9.152924757019083e-05;-0.6547765603844394;-0.6046628292790276;1.0681042010100203;0.9999989579123039;9.99991889852159;-0.6247680004508758;-0.6459309993702103;-0.6459309970927863;-2.0995460155612846e-09;0.6046657846019637;0.6046593670917262;1.000003749209215
42.64676;1.0828706259018526;-9.912619197957105e-05;-9.154483618414579e-05;-0.6547801699086492;-0.604666162564798;1.0681041194618055;0.9999989761831127;9.999918040997049;-0.624768000423051;-0.645930999340407;-0.645930997078667;-2.0650638748587638e-09;0.6046688066824971;0.6046622999055663;1.0000037518959937
42.65676;1.0828715737906178;-9.913181531055714e-05;-9.155003489904195e-05;-0.6547825793151486;-0.6046678292043524;1.068104031444163;0.9999989969954354;9.9999172263558;-0.6247680003948858;-0.6459309993110044;-0.6459309970656295;-2.029850248186188e-09;0.6046728280472922;0.6046662314904581;1.0000037491277523
42.66676;1.0828715221835794;-9.914860028224639e-05;-9.156562123979127e-05;-0.6547861888406039;-0.6046711624936745;1.0681049364814081;0.9999990206381428;9.999916452650142;-0.6247680003663656;-0.6459309992818008;-0.6459309970537181;-1.9938882117292166e-09;0.604675848776187;0.604669162000808;1.0000037411094087
42.67676;1.0828714713749477;-9.916538860578957e-05;-9.158120616201437e-05;-0.6547897983649794;-0.6046744957844055;1.0681048340147847;0.9999990471794098;9.999915718373314;-0.6247680003374753;-0.645930999252608;-0.6459309970429813;-1.957172965269962e-09;0.6046788690358574;0.6046720915572725;1.0000037280926024
42.68676;1.0828714216818145;-9.918218034276069e-05;-9.159678946020112e-05;-0.6547934078882066;-0.604677829076276;1.068104723503244;0.9999990765029776;9.99991502194244;-0.6247680003082369;-0.6459309992232447;-0.645930997033456;-1.919724275357802e-09;0.6046808890263207;0.6046740202419129;1.0000037102817496
42.69676;1.082872373410455;-9.919624387949939e-05;-9.160976375293791e-05;-0.6547976220852075;-0.60468116236942;1.0681046045456968;0.9999991083895;9.999914361362755;-0.624768000278736;-0.6459309991935626;-0.6459309970251622;-1.881584050553829e-09;0.6046839089580585;0.604676948152408;1.000003687765338
42.70676;1.0828723269003038;-9.920461592211201e-05;-9.161756154949038e-05;-0.6547994268275904;-0.6046828290143307;1.068104476925885;0.999999142598315;9.999913734560995;-0.6247680002491326;-0.6459309991634797;-0.6459309970181093;-1.8428061911709219e-09;0.604686929053674;0.6046798754597437;1.0000036605298184
42.71676;1.0828722824760704;-9.922141816149946e-05;-9.16331390122544e-05;-0.6548030363503232;-0.6046861623082534;1.068104340513556;0.9999991788953758;9.999913140218275;-0.6247680002196598;-0.645930999132976;-0.645930997012286;-1.803472478197709e-09;0.6046899495175584;0.6046828023959221;1.0000036285020375
42.72676;1.0828722405057516;-9.92382239410587e-05;-9.16487143748326e-05;-0.6548066458717207;-0.6046894956025943;1.06810519512868;0.999999217025145;9.999912578254703;-0.6247680001906029;-0.6459309991020592;-0.6459309970076413;-1.7637112897104533e-09;0.6046929704858338;0.6046857291909312;1.0000035915906529
42.73676;1.0828732014527862;-9.925230159530566e-05;-9.166168034113632e-05;-0.654810860078445;-0.6046928288976753;1.0681050404834949;0.999999256693513;9.999912049480669;-0.6247680001622536;-0.6459309990707444;-0.6459309970041018;-1.723685535899678e-09;0.6046959920179532;0.6046886560584365;1.0000035497057176
42.74676;1.0828731659717135;-9.926068777011261e-05;-9.16694695653269e-05;-0.6548126648171918;-0.6046944955441418;1.0681048762432404;0.9999992976495252;9.99991155478997;-0.6247680001348701;-0.645930999039048;-0.6459309970016197;-1.6835761103793075e-09;0.6046990141307146;0.6046915832709108;1.0000035027557852
42.75676;1.082873134715906;-9.927750407587142e-05;-9.168503811317868e-05;-0.6548162743380355;-0.6046978288393526;1.0681047021744792;0.9999993398093948;9.99991109435301;-0.6247680001086726;-0.6459309990069788;-0.6459309970001882;-1.6435693546640833e-09;0.6047020368438096;0.6046945112221465;1.0000034506621391
42.76676;1.082873108216161;-9.929432377402495e-05;-9.170060416513678e-05;-0.6548198838577565;-0.6047011621348076;1.0681045182213587;0.9999993832579036;9.99991066723273;-0.6247680000838629;-0.6459309989745246;-0.645930996999808;-1.60383515846876e-09;0.6047040601913698;0.6046964404025021;1.0000033933800072
42.77676;1.082873086860272;-9.930272013988923e-05;-9.17083859431461e-05;-0.6548216885931545;-0.6047028287820267;1.0681043244881825;0.9999994281425103;9.999910271918074;-0.6247680000606096;-0.6459309989416548;-0.6459309970004724;-1.564511697567318e-09;0.6047070841728287;0.6046993713400687;1.0000033308950893
42.78676;1.0828740709286009;-9.931681479283904e-05;-9.172133955605341e-05;-0.6548259028110454;-0.6047061620784152;1.068105121252867;0.9999994745856214;9.999909907482472;-0.6247680000390159;-0.6459309989083548;-0.6459309970021682;-1.5257084672620881e-09;0.6047101087290095;0.6047023045511912;1.000003263189939
42.79676;1.0828740606238076;-9.933364434042401e-05;-9.173689791157019e-05;-0.6548295123316136;-0.604709495374659;1.0681049089841084;0.9999995225997849;9.999909574270623;-0.624768000019129;-0.6459309988746581;-0.6459309970048538;-1.4875192704099148e-09;0.6047131338046569;0.6047052405235229;1.0000031902039672
42.80676;1.082874055990187;-9.934205038002792e-05;-9.174467214786937e-05;-0.6548313170667406;-0.604711162022598;1.0681046882957816;0.9999995720061088;9.999909273468194;-0.6247680000009856;-0.6459309988406463;-0.6459309970084512;-1.4500306392056557e-09;0.6047161594168194;0.6047081797534775;1.0000031118562538
42.81676;1.0828740569981345;-9.935888619155477e-05;-9.176022581447946e-05;-0.6548349265866364;-0.6047144953191562;1.0681044598606904;0.9999996224841105;9.999909006385753;-0.624767999984638;-0.6459309988064247;-0.6459309970128618;-1.4133231944652187e-09;0.6047181856728242;0.6047101227682532;1.0000030281325738
42.82676;1.0828750636025548;-9.936456674764635e-05;-9.176538837963601e-05;-0.6548373360314714;-0.604716161967645;1.0681042243270884;0.9999996737279332;9.999908774455378;-0.6247679999701441;-0.6459309987720914;-0.6459309970179802;-1.3774684637652163e-09;0.6047212127528405;0.6047130700818918;1.000002939129268
42.83676;1.0828750758422343;-9.938140869293842e-05;-9.178093809518625e-05;-0.6548409455547007;-0.6047194952641988;1.0681039822873273;0.9999997255296819;9.999908579462774;-0.6247679999575548;-0.6459309987377124;-0.6459309970237035;-1.3425122627231889e-09;0.6047242408518925;0.6047160221539312;1.0000028450369356
42.84676;1.0828750937708453;-9.939825365745044e-05;-9.179648619276892e-05;-0.6548445550780791;-0.6047228285606848;1.0681037343384765;0.9999997777712696;9.999908423863568;-0.6247679999469208;-0.6459309987033115;-0.6459309970299375;-1.3084616777398875e-09;0.6047262701150661;0.6047179793880324;1.000002746139708
42.85676;1.0828751174516353;-9.94066749288864e-05;-9.180425122092104e-05;-0.654846359815005;-0.604724495208643;1.068104481166175;0.9999998304037254;9.999908311475156;-0.6247679999383073;-0.6459309986688828;-0.6459309970366042;-1.2752987265845606e-09;0.6047293006389612;0.6047209421485409;1.0000026427766933
42.86676;1.0828751468840565;-9.942352580229403e-05;-9.181979675492818e-05;-0.6548499693388605;-0.604727828505147;1.0681042235115341;0.9999998834025743;9.999908247298642;-0.6247679999317823;-0.6459309986344022;-0.6459309970436417;-1.2430039931217248e-09;0.6047313325007942;0.6047229107829326;1.000002535225279
42.87676;1.0828761819696089;-9.942922124325282e-05;-9.182495216238378e-05;-0.6548523787996836;-0.6047294951536563;1.0681039621005637;0.9999999366793343;9.999908236040408;-0.6247679999273822;-0.6459309985998246;-0.6459309970509871;-1.2115722035331643e-09;0.6047343657430547;0.6047258856180586;1.000002423661915
42.88676;1.082876222553605;-9.944607786008623e-05;-9.184049564522816e-05;-0.6548559883274939;-0.6047328284504263;1.068103697701792;0.9999999899760685;9.999908281070509;-0.6247679999250936;-0.6459309985650861;-0.6459309970585563;-1.1810193215761453e-09;0.6047374003776337;0.6047288669363937;1.0000023082497882
42.89676;1.0828762683630337;-9.945451056061272e-05;-9.184825652556788e-05;-0.6548577930672858;-0.6047344950989101;1.0681034312140307;1.0000000428032538;9.999908384491384;-0.6247679999248621;-0.6459309985301094;-0.64593099706625;-1.1513872537477478e-09;0.6047394364420918;0.6047308549905619;1.0000021892129975
42.90676;1.0828763190838928;-9.94713725850002e-05;-9.186379823523226e-05;-0.6548614025957034;-0.6047378283962052;1.0681031636449776;1.0000000944958038;9.999908547280713;-0.6247679999266321;-0.645930998494811;-0.6459309970739756;-1.1227456817317471e-09;0.6047424740214495;0.6047338500424123;1.000002066857908
42.91676;1.082876374349142;-9.947981053790712e-05;-9.187155748234465e-05;-0.6548632073360485;-0.6047394950454515;1.068102896027121;1.000000144358393;9.99990876940126;-0.6247679999303711;-0.6459309984591144;-0.6459309970816508;-1.0951681405571254e-09;0.604744513224717;0.6047358523510791;1.0000019415684027
42.92676;1.082877433691087;-9.949394605156766e-05;-9.188449028554148e-05;-0.6548674216016037;-0.6047428283441988;1.0681036293782231;1.000000191754195;9.999909050398271;-0.6247679999360387;-0.6459309984229658;-0.6459309970891893;-1.0686933428440555e-09;0.6047475541611298;0.604738862085196;1.0000018137739917
42.93676;1.0828774966007857;-9.950238909959621e-05;-9.189224822198888e-05;-0.6548692263439755;-0.6047444949947911;1.0681033647247564;1.0000002360638685;9.999909389852268;-0.6247679999435605;-0.6459309983863376;-0.6459309970965064;-1.0433197579114891e-09;0.6047495969192688;0.6047408792336985;1.0000016839121026
42.94676;1.0828775625128724;-9.951926131537691e-05;-9.190778731554404e-05;-0.6548728358764527;-0.6047478282947395;1.0681031031170691;1.0000002765819243;9.999909787336623;-0.6247679999528563;-0.6459309983492191;-0.6459309971035346;-1.0190293806314172e-09;0.6047526415545771;0.6047439036178912;1.0000015523764587
42.95676;1.0828776309044026;-9.952770932310853e-05;-9.191554431050918e-05;-0.6548746406190263;-0.6047494949471559;1.0681028456335644;1.0000003124618282;9.99991024243158;-0.624767999963865;-0.6459309983116048;-0.6459309971102264;-9.958109299359993e-10;0.604754688083709;0.6047459349813362;1.0000014194899185
42.96676;1.0828777060184438;-0.00010014933307946262;-9.248954067169662e-05;-0.6548782528833877;-0.6047528281640121;1.0681025933980763;1.0000003427757889;9.99991075491747;-0.6247679999765331;-0.6459309982734925;-0.6459309971165627;-9.736820458526375e-10;0.6047567364786023;0.6047479730550869;1.0000012855282299
42.97676;1.0828787781753102;-0.00010015505588169697;-9.249469073018622e-05;-0.6548806623745795;-0.6047544948191124;1.06810234754296;1.000000366624909;9.9999113249471;-0.6247679999908036;-0.6459309982348892;-0.6459309971225823;-9.52706841856537e-10;0.6047597866663001;0.6047510175913796;1.0000011506837003
42.98676;1.0828788517443433;-0.00010017194104691674;-9.251023191890963e-05;-0.6548842719109651;-0.6047578281236031;1.0681021090823313;1.000000383183371;9.999911952798454;-0.6247680000066064;-0.6459309981958151;-0.6459309971283883;-9.330004305682047e-10;0.6047618385294783;0.6047530683690461;1.0000010149945595
42.99676;1.0828789263612495;-0.00010018040025765716;-9.251798992568313e-05;-0.6548860766558782;-0.6047594947809872;1.0681028787802451;1.0000003916856748;9.999912638174598;-0.6247680000238454;-0.6459309981563015;-0.6459309971341249;-9.147139098528474e-10;0.6047638919025183;0.6047551251424591;1.0000008783855006
43.00676;1.0828790017057581;-0.00010018886189304725;-9.252574802247408e-05;-0.6548878814009609;-0.6047611614398664;1.0681026571136711;1.0000003914392923;9.999913379690085;-0.624768000042399;-0.6459309981163868;-0.6459309971399595;-8.979903882918843e-10;0.6047669465594104;0.6047581875989584;1.000000740774332
43.01676;1.0828790775512256;-0.00010020575435632358;-9.254128947126375e-05;-0.6548914909378379;-0.6047644947488547;1.068102444308868;1.0000003818552192;9.999914174767778;-0.624768000062132;-0.6459309980761062;-0.6459309971460782;-8.829151744117075e-10;0.6047690021923515;0.6047602553769305;1.0000006021371526
43.02676;1.0828791537739029;-0.0001002142210807352;-9.25490479298704e-05;-0.6548932956831292;-0.6047661614110817;1.0681022403796407;1.0000003624353144;9.999915020004448;-0.6247680000829081;-0.6459309980354715;-0.6459309971526926;-8.695027623608231e-10;0.6047710584370074;0.6047623281054324;1.0000004625382912
43.03676;1.0828802302994238;-0.00010022838718604538;-9.256198187188903e-05;-0.6548975099834549;-0.6047694947240436;1.0681020451754921;1.0000003326993379;9.999915911767527;-0.6247680001046173;-0.6459309979944587;-0.6459309971600409;-8.577166299802045e-10;0.6047741149462768;0.6047654054314273;1.000000322147575
43.04676;1.082880307064819;-0.00010023685944622092;-9.256974110317776e-05;-0.6548993147304248;-0.6047711613900792;1.0681018584472999;1.0000002920932203;9.999916846371164;-0.6247680001271857;-0.6459309979530113;-0.6459309971683607;-8.474876721024091e-10;0.6047761713838459;0.6047674870278067;1.0000001811906236
43.05676;1.082880383935684;-0.00010024533459591662;-9.257750089566405e-05;-0.6549011194772986;-0.6047728280582033;1.068101679925579;1.000000239991828;9.999917820313273;-0.6247680001505461;-0.6459309979110576;-0.6459309971778577;-8.387302046139834e-10;0.6047782273533641;0.6047695726084491;1.0000000397999378
43.06676;1.082880460811839;-0.00010026224098146988;-9.259304454159928e-05;-0.6549047290173484;-0.6047761613769966;1.068101509431721;1.0000001758130694;9.999918830901862;-0.6247680001746088;-0.6459309978685212;-0.6459309971886985;-8.313593214567221e-10;0.6047802824263586;0.6047716619659584;0.999999897905888
43.07676;1.0828805376294486;-0.00010027072187141556;-9.260080572910464e-05;-0.6549065337638881;-0.604777828049514;1.0681023469353608;1.0000000990762585;9.999919876280442;-0.6247680001992593;-0.6459309978253123;-0.6459309972010224;-8.252836937575016e-10;0.6047833362424696;0.6047747549731153;0.9999997553001813
43.08676;1.0828816142575022;-0.00010027647378093789;-9.260595966607077e-05;-0.6549089432835971;-0.6047794947246484;1.0681021924615306;1.0000000093647687;9.999920955039006;-0.6247680002243627;-0.6459309977813186;-0.6459309972149544;-8.203770676307687e-10;0.6047853885395678;0.604776851518333;0.9999996117735994
43.09676;1.0828816904399767;-0.00010028495983407269;-9.261372263736033e-05;-0.654910748031495;-0.6047811614015525;1.0681020459715398;0.9999999063459974;9.999922066269344;-0.6247680002497553;-0.6459309977364267;-0.645930997230609;-8.164645833988263e-10;0.6047874391290305;0.6047789514518908;0.9999994671846406
43.10676;1.0828817657555785;-0.0001003018764552701;-9.262926988134233e-05;-0.6549143575742588;-0.6047844947290149;1.068101907362095;0.9999997898519496;9.99992320947602;-0.6247680002752266;-0.6459309976905653;-0.6459309972480894;-8.133279107507746e-10;0.6047894878819795;0.6047810546024158;0.9999993214700668
43.11676;1.0828818398069382;-0.00010031036669932758;-9.263703514793757e-05;-0.6549161623218707;-0.6047861614098822;1.0681017764961684;0.999999659870707;9.999924384320936;-0.6247680003005175;-0.6459309976437325;-0.6459309972674884;-8.107130895118014e-10;0.6047915346850158;0.6047831608281926;0.9999991746622466
43.12676;1.082881912362569;-0.00010031885859060958;-9.26448017664214e-05;-0.6549179670692867;-0.6047878280924225;1.068101653137996;0.9999995164724955;9.9999255907929;-0.624768000325343;-0.6459309975959975;-0.6459309972888886;-8.083400906761731e-10;0.6047935793793562;0.6047852700277992;0.9999990268941055
43.13676;1.0828819834330061;-0.00010033578015461598;-9.266035307358626e-05;-0.6549215766114617;-0.6047911614248764;1.068101536882962;0.9999993598049545;9.999926828796319;-0.6247680003494165;-0.6459309975475;-0.645930997312361;-8.059238417445476e-10;0.604796621767424;0.6047883820800213;0.9999988783279746
43.14676;1.0828830532017382;-0.00010034154278797197;-9.26655147085603e-05;-0.6549239861450443;-0.6047928281104112;1.068101427227479;0.9999991901207442;9.999928097074523;-0.6247680003724523;-0.6459309974984424;-0.6459309973379672;-8.032066262609876e-10;0.6047986616625499;0.6047904967800105;0.9999987290481228
43.15676;1.0828831219428574;-0.00010035003793613631;-9.267328634043467e-05;-0.6549257908933876;-0.6047944947965072;1.068101323700799;0.9999990077448424;9.999929392968278;-0.6247680003941506;-0.6459309974490595;-0.6459309973657693;-7.999787779142248e-10;0.6048006989155266;0.6047926138279247;0.9999985790327257
43.16676;1.0828831899273945;-0.00010035853374982608;-9.268106003250982e-05;-0.6549275956415349;-0.6047961614834002;1.0681022259295903;0.9999988130290488;9.999930713002755;-0.6247680004142143;-0.6459309973995858;-0.6459309973958388;-7.960672649525233e-10;0.6048027334006648;0.6047947328549489;0.9999984282340254
43.17676;1.0828832575154632;-0.00010037545840095046;-9.269661914671311e-05;-0.654931205186199;-0.604799494819466;1.0681021336611034;0.9999986063643442;9.999932053606875;-0.6247680004324047;-0.6459309973502418;-0.6459309974282421;-7.913000317239132e-10;0.6048047649836724;0.6047968534931297;0.9999982766881733
43.18676;1.0828833251289265;-0.00010038395506762009;-9.270439743411402e-05;-0.6549330099340906;-0.6048011615076198;1.0681020467523688;0.999998388244973;9.999933411868525;-0.6247680004485703;-0.6459309973012382;-0.6459309974630155;-7.854835352187523e-10;0.6048067935322052;0.6047989754653436;0.9999981245507046
43.19676;1.0828833932229442;-0.00010039245191774079;-9.27121781336781e-05;-0.6549348146819344;-0.6048028281962685;1.0681019650997832;0.9999981593379563;9.99993478590588;-0.624768000462627;-0.6459309972527751;-0.6459309975001721;-7.784187623835161e-10;0.6048088189697585;0.6048010986287127;0.9999979720550817
43.20676;1.0828844623165133;-0.00010039821709924277;-9.271735303807891e-05;-0.6549372242281432;-0.6048044948857586;1.0681018885989824;0.9999979204903504;9.9999361744772;-0.6247680004745244;-0.6459309972050206;-0.6459309975397407;-7.699412399359118e-10;0.6048108413206981;0.6048032229788213;0.9999978194860514
