time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.21676;1.0828845330301096;-0.00010040671374656839;-9.272513845063772e-05;-0.6549390289778098;-0.6048061615752741;1.0681018171716168;0.9999976726820278;9.99993757640878;-0.6247680004842238;-0.6459309971580864;-0.645930997581799;-7.599637143709557e-10;0.6048128607343478;0.6048053486148055;0.9999976671965173
43.22676;1.0828846059408717;-0.00010041521000601843;-9.273292610049023e-05;-0.6549408337277113;-0.6048078282652252;1.0681017507451436;0.999997417016605;9.999938990531717;-0.6247680004917012;-0.6459309971120335;-0.6459309976264832;-7.484896927922738e-10;0.6048148774528692;0.604807475643823;0.9999975156440202
43.23676;1.0828846815894253;-0.00010043213404714567;-9.274849906344565e-05;-0.6549444432763099;-0.6048111616041197;1.068101689165446;0.9999971547314997;9.999940415934008;-0.624768000496966;-0.6459309970669049;-0.6459309976739691;-7.355911383922741e-10;0.6048168917117099;0.6048096040986507;0.9999973654091329
43.24676;1.0828847604889114;-0.0001004406290555601;-9.27562908513765e-05;-0.654946248027086;-0.6048128282949735;1.0681016321738797;0.9999968871382721;9.999941852068325;-0.6247680005000701;-0.6459309970227426;-0.6459309977244343;-7.213965971656788e-10;0.6048179036649255;0.6048107339212672;0.9999972171485132
43.25676;1.0828848431938827;-0.00010044912323342584;-9.276408448910462e-05;-0.6549480527785432;-0.6048144949862694;1.0681025794829895;0.9999966155586759;9.999943298804851;-0.6247680005011;-0.6459309969795641;-0.6459309977780385;-7.060913836034224e-10;0.6048199133906009;0.6048128649783157;0.9999970715301804
43.26676;1.0828849303796915;-0.00010045761647333588;-9.277187983338434e-05;-0.6549498575308625;-0.604816161678;1.0681025308327579;0.9999963413200049;9.999944756860794;-0.6247680005001642;-0.6459309969373332;-0.6459309978349295;-6.898963281627767e-10;0.604821920925452;0.6048149970884139;0.9999969292628192
43.27676;1.082886022800169;-0.0001004633770066794;-9.277706854791957e-05;-0.6549522670958691;-0.6048178283705644;1.0681024859946553;0.9999960656940506;9.99994622823165;-0.6247680004973862;-0.64593099689597;-0.6459309978952399;-6.730377654227423e-10;0.6048239262790092;0.6048171300448358;0.9999967911649675
43.28676;1.0828861212145393;-0.00010047186803474488;-9.278486704656173e-05;-0.6549540718520122;-0.6048194950631613;1.0681024447902305;0.9999957897613958;9.999947715958124;-0.6247680004929005;-0.6459309968554;-0.6459309979590718;-6.557265123438047e-10;0.6048259294343077;0.604819263610594;0.9999966580809171
43.29676;1.0828862262449852;-0.00010048035771977772;-9.279266701397593e-05;-0.6549558766093815;-0.6048211617561906;1.0681024070773648;0.9999955143454581;9.999949223590411;-0.6247680004868412;-0.6459309968155919;-0.6459309980265079;-6.381424655624166e-10;0.6048279303553578;0.6048213975005341;0.9999965306813255
43.30676;1.0828863383750806;-0.0001004888458649926;-9.280046832714377e-05;-0.6549576813680661;-0.6048228284496622;1.0681023726514336;0.9999952400447758;9.999950754707113;-0.6247680004793489;-0.6459309967765494;-0.645930998097645;-6.20420766685946e-10;0.6048299290091561;0.6048235313810701;0.9999964093875482
43.31676;1.082886457897104;-0.00010050576059274557;-9.281605400457161e-05;-0.6549612909281639;-0.6048261617920757;1.068102341189276;0.999994967299732;9.999952312183023;-0.624768000470594;-0.6459309967382875;-0.6459309981725964;-6.026395857957026e-10;0.60483092538159;0.604824664900956;0.9999962944475914
43.32676;1.0828865849095854;-0.0001005142450287396;-9.282385752742052e-05;-0.6549630956897651;-0.6048278284864211;1.0681023123157367;0.999994696475744;9.999953897559712;-0.6247680004607677;-0.6459309967008305;-0.6459309982514507;-5.848176615772287e-10;0.6048329194645589;0.6048267977465722;0.999996186002934
43.33676;1.0828867193717657;-0.00010052272733280872;-9.283166188781323e-05;-0.6549649004529312;-0.6048294951811427;1.0681022856688722;0.999994427941709;9.999955511489194;-0.6247680004500505;-0.6459309966642329;-0.645930998334233;-5.669270518975767e-10;0.6048349112502628;0.6048289296761841;0.999996084095523
43.34676;1.082887861193527;-0.00010052847572913393;-9.283685864503056e-05;-0.654967310042692;-0.6048311618765981;1.068102260890578;0.999994162094863;9.9999571546808;-0.6247680004386048;-0.6459309966285833;-0.6459309984209048;-5.489203661203039e-10;0.6048369007440363;0.6048310604850439;0.9999959886640286
43.35676;1.0828880103717813;-0.00010053695350036599;-9.284466428974625e-05;-0.6549691148107168;-0.6048328285719768;1.0681032376155946;0.9999938993061706;9.99995882805954;-0.6247680004265916;-0.6459309965939801;-0.6459309985114073;-5.307594805787926e-10;0.6048378879448776;0.6048321899529915;0.9999958995336529
43.36676;1.0828881669492803;-0.00010054542894309154;-9.285247047044632e-05;-0.654970919580316;-0.6048344952677189;1.068103215519077;0.9999936398419621;9.999960532581044;-0.6247680004141881;-0.645930996560512;-0.6459309986056971;-5.124242897744695e-10;0.6048398728162545;0.6048343178670507;0.999995816433334
43.37676;1.0828883310273858;-0.00010055390198535293;-9.286027710865177e-05;-0.6549727243514549;-0.6048361619639054;1.0681031943622514;0.9999933838948205;9.999962269195809;-0.6247680004015768;-0.6459309965282577;-0.6459309987037144;-4.939028721674733e-10;0.604841855287753;0.6048364440815013;0.9999957390967973
43.38676;1.082888502713554;-0.00010056237251278137;-9.286808411657391e-05;-0.6549745291240994;-0.6048378286606274;1.0681031739299984;0.9999931317285391;9.999964038479245;-0.6247680003889082;-0.6459309964972909;-0.6459309988053318;-4.751776203096288e-10;0.6048428352572948;0.6048375685046089;0.9999956673520244
43.39676;1.0828886820585792;-0.00010057084041476436;-9.287589143187459e-05;-0.6549763338982034;-0.6048394953579501;1.0681031539454615;0.9999928837586249;9.999965840220856;-0.6247680003762693;-0.6459309964676866;-0.6459309989103588;-4.5621318398850017e-10;0.6048448125954279;0.6048396910215119;0.9999956010869973
43.40676;1.0828888690002292;-0.00010057930564628053;-9.288369903420182e-05;-0.6549781386737159;-0.6048411620559012;1.0681031341148344;0.9999926405228179;9.999967673414893;-0.6247680003636716;-0.6459309964395271;-0.6459309990185826;-4.3695271510975645e-10;0.6048467871492451;0.6048418114640665;0.9999955401307872
43.41676;1.0828900633763907;-0.00010058503658205748;-9.28888985847659e-05;-0.6549805482872825;-0.604842828754865;1.0681031142498252;0.9999924026284777;9.999969536371104;-0.6247680003510678;-0.6459309964129114;-0.6459309991297916;-4.173309552726573e-10;0.6048477587244647;0.6048429296644352;0.9999954841439044
43.42676;1.0828902650100867;-0.0001005934966623782;-9.289670673534113e-05;-0.6549823530672667;-0.6048444954539719;1.0681030943153114;0.9999921706626762;9.99997142717938;-0.6247680003383981;-0.6459309963879525;-0.6459309992437582;-3.972967439259271e-10;0.6048497270757487;0.6048450455054507;0.9999954326001993
43.43676;1.0828904736423532;-0.00010060195436115707;-9.29045150774309e-05;-0.6549841578487364;-0.6048461621535153;1.0681030743410909;0.9999919450989835;9.999973344756999;-0.6247680003256231;-0.645930996364754;-0.6459309993602209;-3.7682044786713085e-10;0.6048516919234389;0.6048471588865342;0.9999953848593738
43.44676;1.082890688998164;-9.880560649734498e-05;-9.124567498902004e-05;-0.6549859710600999;-0.6048478366365313;1.0681030543177152;0.9999917263112135;9.999975289423775;-0.6247680003127222;-0.6459309963433922;-0.6459309994789031;-3.558959857622246e-10;0.6048526530077178;0.604848269642461;0.9999953402486015
43.45676;1.0828909108259317;-9.881405989143031e-05;-9.125348330639938e-05;-0.6549877758447422;-0.6048495033365869;1.068103034176122;0.9999915146505635;9.999977262526265;-0.6247680002996896;-0.6459309963239247;-0.6459309995995415;-3.345602397393275e-10;0.6048546101503166;0.6048503775273391;0.9999952980966041
43.46676;1.0828911389297586;-9.882251134980768e-05;-9.12612913744561e-05;-0.6549895806309948;-0.6048511700367323;1.0681040137871773;0.9999913104871367;9.99997926577511;-0.6247680002865492;-0.6459309963064126;-0.6459309997218872;-3.1289427884353014e-10;0.6048555632361363;0.6048514823078848;0.9999952577304496
43.47676;1.082891373165995;-9.882253264510208e-05;-9.126131584476498e-05;-0.6549895806154769;-0.6048511700883812;1.068103993016125;0.9999911142141318;9.99998130053169;-0.624768000273364;-0.6459309962909261;-0.6459309998456854;-2.909954793672544e-10;0.6048575121529272;0.6048535838698541;0.9999952184968566
43.48676;1.0828916133863176;-9.883098052226744e-05;-9.126912281039252e-05;-0.6549913854048124;-0.604852836788442;1.0681039718502359;0.9999909262077914;9.999983367404864;-0.6247680002602358;-0.6459309962775331;-0.6459309999706566;-2.6896726721020247e-10;0.6048584568015466;0.6048546822378003;0.9999951797998768
43.49676;1.0828928593625748;-9.883669339337012e-05;-9.127432049507152e-05;-0.6549937950439857;-0.6048545034887525;1.068103950410641;0.9999907467499848;9.999985466208438;-0.6247680002473093;-0.6459309962662916;-0.6459310000964834;-2.4692559414064456e-10;0.6048603971583011;0.6048567775315284;0.999995141106246
43.50676;1.0828931108140254;-9.884513802799564e-05;-9.128212546257784e-05;-0.6549955998379875;-0.6048561701884789;1.0681039288297245;0.9999905759861567;9.999987595588005;-0.6247680002347736;-0.6459309962572403;-0.6459310002227951;-2.2499859753213075e-10;0.6048613333050955;0.604857869913041;0.9999951019675728
43.51676;1.0828933673209782;-9.885358122728373e-05;-9.128992923043857e-05;-0.6549974046334667;-0.6048578368879743;1.0681039072061496;0.9999904139439044;9.999989752483884;-0.6247680002228558;-0.6459309962503775;-0.6459310003491661;-2.033279024266313e-10;0.604863265392867;0.6048599595450666;0.9999950620895642
43.52676;1.0828936283136923;-9.886202314327155e-05;-9.129773180941465e-05;-0.6549992094304022;-0.6048595035871857;1.068103885692221;0.9999902605892923;9.999991932300235;-0.6247680002118039;-0.6459309962456514;-0.6459310004751458;-1.8207419432795243e-10;0.604864193564389;0.6048610465810903;0.9999950213740512
43.53676;1.0828938930402228;-9.887046392406264e-05;-9.13055332827082e-05;-0.6550010142287679;-0.6048611702860437;1.0681038645421714;0.9999901158983107;9.999994129973164;-0.6247680002018657;-0.6459309962429752;-0.6459310006003066;-1.6141228836097776e-10;0.6048661179324167;0.6048631311772281;0.9999949798616107
43.54676;1.082894160620955;-9.887890370570123e-05;-9.131333375371677e-05;-0.6550028190285329;-0.6048628369844922;1.0681038440183013;0.9999899798942549;9.999996340800903;-0.6247680001932695;-0.6459309962422426;-0.6459310007242741;-1.4150734865162593e-10;0.6048670386413646;0.6048642134931262;0.9999949375664552
43.55676;1.0828944301647752;-9.888734260652913e-05;-9.132113332218248e-05;-0.655004623829685;-0.6048645036825172;1.0681038243107395;0.9999898526077848;9.999998559896914;-0.6247680001862189;-0.6459309962433311;-0.645931000846726;-1.2249239081808564e-10;0.6048689559103481;0.6048662936660733;0.9999948943044014
43.56676;1.0828947008665537;-9.888735238871322e-05;-9.13211489309471e-05;-0.6550046238272533;-0.6048645037316511;1.0681038056109697;0.9999897339857852;10.000000781142422;-0.6247680001808894;-0.6459309962460921;-0.6459310009673707;-1.0446876583339424e-10;0.6048698700366923;0.6048673717827661;0.9999948496764414
43.57676;1.0828949719983327;-9.889578981004809e-05;-9.132894697187693e-05;-0.6550064286312977;-0.6048661704289184;1.0681037881880042;0.9999896238489943;10.00000299739394;-0.6247680001774126;-0.6459309962503403;-0.6459310010859391;-8.751261747165941e-11;0.6048717813933046;0.6048694478974187;0.9999948032275248
43.58676;1.0828962475264399;-9.950635499703128e-05;-9.189269497488644e-05;-0.655008841031886;-0.6048678370416503;1.0681047723454848;0.9999895219452481;10.000005201895503;-0.6247680001758726;-0.6459309962558766;-0.6459310012021993;-7.167929061061755e-11;0.6048726903716871;0.6048705220738462;0.9999947546110316
43.59676;1.0828965174962104;-9.951479313506908e-05;-9.190049334172962e-05;-0.6550106458407503;-0.604869503738264;1.0681047584253551;0.9999894280133581;10.000007389229886;-0.624768000176317;-0.645930996262532;-0.6459310013159626;-5.7032569206559444e-11;0.6048735972973607;0.6048715943812109;0.9999947036130657
43.60676;1.082896786007328;-9.952323111203577e-05;-9.19082911847956e-05;-0.6550124506512688;-0.6048711704345752;1.068104746912442;0.9999893417733424;10.000009555084352;-0.6247680001787584;-0.645930996270194;-0.645931001427055;-4.367669091587699e-11;0.6048755024264297;0.6048736648467756;0.9999946501019326
43.61676;1.082897052534048;-9.953166913976045e-05;-9.191608854569514e-05;-0.655014255463451;-0.6048728371305906;1.0681047384225177;0.9999892628795372;10.00001169558121;-0.6247680001831822;-0.6459309962788131;-0.6459310015352887;-3.1741561729519425e-11;0.60487640599048;0.6048747334182712;0.9999945940295538
43.62676;1.0828973165292122;-9.95316773980853e-05;-9.191610077620492e-05;-0.6550142554706027;-0.6048728371778279;1.0681047335180074;0.9999891909178931;10.000013806918583;-0.624768000189567;-0.645930996288394;-0.6459310016404733;-2.1354664610555235e-11;0.6048773081772332;0.6048757999749286;0.9999945354224745
43.63676;1.0828975773721883;-9.954011603813064e-05;-9.192389725000305e-05;-0.6550160602859998;-0.6048745038732687;1.0681047325669526;0.9999891254417752;10.000015885483844;-0.6247680001978977;-0.645930996298967;-0.645931001742449;-1.2642224189471969e-11;0.6048792091068346;0.604877864383726;0.9999944742867117
43.64676;1.0828978342860838;-9.954855520285345e-05;-9.193169325354077e-05;-0.6550178651028966;-0.6048761705684422;1.0681047357634823;0.9999890660131667;10.000017927997993;-0.6247680002081535;-0.6459309963105413;-0.6459310018411067;-5.7344263992960776e-12;0.6048801089087289;0.6048789265243212;0.9999944105581237
43.65676;1.0828980862617443;-9.955699504955631e-05;-9.193948872050614e-05;-0.6550196699212031;-0.6048778372633512;1.0681047431626194;0.9999890122544596;10.000019930977453;-0.6247680002202891;-0.6459309963230746;-0.6459310019363734;-7.640071746488221e-13;0.6048810077901714;0.6048799862459681;0.9999943441763853
43.66676;1.0828983321307069;-9.95570057327835e-05;-9.19394988826093e-05;-0.6550196699341562;-0.6048778373094704;1.0681047546214382;0.9999889638502236;10.000021889815741;-0.6247680002342274;-0.645930996336496;-0.6459310020281657;2.136448604214521e-12;0.6048829059940177;0.6048820433226302;0.999994275174137
43.67676;1.0828995707527556;-9.956271402020999e-05;-9.194468400822148e-05;-0.6550220796283079;-0.6048795040040861;1.0681047697772368;0.9999889204596294;10.00002379884367;-0.6247680002498719;-0.645930996350742;-0.6459310021163542;2.8556446702273553e-12;0.6048838037382929;0.604883097442196;0.9999942037413269
43.68676;1.0828998011482087;-9.95711566066467e-05;-9.19524772956181e-05;-0.655023884451852;-0.6048811706978323;1.0681047881292645;0.9999888816800203;10.000025652449116;-0.6247680002671334;-0.6459309963657702;-0.6459310022007647;1.335667810414391e-12;0.6048847012088812;0.6048841482215428;0.9999941302915202
43.69676;1.0829000224058931;-9.95796001526018e-05;-9.196026962408243e-05;-0.6550256892763158;-0.6048828373910431;1.068104809097975;0.9999888471410454;10.000027445881988;-0.6247680002859516;-0.6459309963815799;-0.6459310022812054;-2.407055533803068e-12;0.6048855985805092;0.6048851952462079;0.999994055461865
43.70676;1.0829002337751148;-9.957961466893427e-05;-9.1960276172539e-05;-0.6550256892932427;-0.6048828374351819;1.0681048320236854;0.9999888166009377;10.000029175085809;-0.6247680003062882;-0.645930996398233;-0.6459310023575114;-8.268707996455688e-12;0.604886496033145;0.6048862381094863;0.9999939799893282
43.71676;1.082900434722966;-9.958806019350786e-05;-9.196806614882798e-05;-0.6550274941191864;-0.6048845041271687;1.0681048562150282;0.9999887899493544;10.000030835807753;-0.6247680003280973;-0.6459309964158241;-0.6459310024295997;-1.6052440684606093e-11;0.6048883937570304;0.6048882764388662;0.9999939045766714
43.72676;1.0829006248553426;-9.959650676672826e-05;-9.197585475912702e-05;-0.6550292989457205;-0.6048861708184751;1.0681058810734732;0.9999887671427509;10.000032422902477;-0.6247680003513135;-0.6459309964344165;-0.6459310024974952;-2.5483654510398945e-11;0.604889291950788;0.604889309922114;0.9999938298843603
43.73676;1.082900803763203;-9.96049544180234e-05;-9.198364188957074e-05;-0.6550311037727912;-0.6048878375090805;1.0681059061866283;0.9999887481635281;10.00003393075632;-0.6247680003758651;-0.6459309964540014;-0.645931002561307;-3.6255065240014895e-11;0.6048901907986667;0.6048903383069081;0.999993756607393
43.74676;1.0829009710195536;-9.960497317634758e-05;-9.198364271473104e-05;-0.6550311037920453;-0.604887837550481;1.06810593131979;0.999988733066242;10.000035354270555;-0.6247680004016775;-0.6459309964745001;-0.645931002621171;-4.807897468088556e-11;0.6048910904261015;0.6048913613637761;0.9999936855189929
43.75676;1.0829011263365356;-9.961342307940633e-05;-9.199142640047646e-05;-0.655032908620138;-0.6048895042396107;1.0681059563238031;0.9999887220503825;10.000036689517247;-0.6247680004286655;-0.6459309964957952;-0.6459310026772139;-6.070298042837631e-11;0.6048919908400365;0.6048923788684488;0.9999936174132225
43.76676;1.0829012696455793;-9.962187416183554e-05;-9.199920810230084e-05;-0.6550347134487016;-0.6048911709279343;1.0681059810178208;0.9999887154682024;10.000037933789844;-0.6247680004567311;-0.6459309965177576;-0.6459310027295606;-7.389934031021347e-11;0.6048938918754421;0.6048943906003542;0.999993552989284
43.77676;1.0829014010081501;-9.962189643759394e-05;-9.199920303289057e-05;-0.6550347134693417;-0.6048911709669249;1.0681060051276257;0.9999887137375933;10.000039084619132;-0.6247680004857562;-0.6459309965402573;-0.6459310027783645;-8.747100802537945e-11;0.6048947932032736;0.6048953963046215;0.9999934927785109
43.78676;1.0829025204781133;-9.962761656562604e-05;-9.200437143817004e-05;-0.655037123185325;-0.6048928376539077;1.068106028327054;0.9999887172089083;10.000040138707902;-0.6247680005156027;-0.6459309965631616;-0.6459310028238074;-1.0126956331597925e-10;0.6048956944124747;0.6048963956824979;0.9999934371393521
43.79676;1.0829026281019534;-9.963607119266815e-05;-9.201214672329154e-05;-0.6550389280166141;-0.6048945043395499;1.0681060503367517;0.9999887260625463;10.000041092311976;-0.6247680005461206;-0.6459309965863342;-0.6459310028660642;-1.1519949211621909e-10;0.6048965951134504;0.6048973884723032;0.9999933863203353
43.80676;1.0829027238864426;-9.963609695517046e-05;-9.201213517517113e-05;-0.6550389280382126;-0.6048945043757314;1.0681060709841936;0.9999887402578065;10.000041942076841;-0.6247680005771525;-0.6459309966096471;-0.6459310029052687;-1.2920286129761107e-10;0.6048974949703709;0.6048983745218447;0.9999933405919061
43.81676;1.0829028078468257;-9.964455380366987e-05;-9.201990613641682e-05;-0.655040732870146;-0.604896171059445;1.0681060901633592;0.9999887595458119;10.000042684992557;-0.6247680006085281;-0.6459309966329974;-0.6459310029415168;-1.4323456403149586e-10;0.6048983936378343;0.6048993537735984;0.9999933003819903
43.82676;1.0829028799402358;-9.965301166033116e-05;-9.202767496090605e-05;-0.655042537702441;-0.60489783774227;1.0681061077668543;0.9999887835723472;10.000043317845483;-0.6247680006400607;-0.6459309966563181;-0.6459310029748928;-1.5725049316491065e-10;0.6048992907324888;0.6049003262197583;0.9999932663202876
43.83676;1.0829029400561796;-9.965304041688919e-05;-9.202765704234717e-05;-0.6550425377251342;-0.6048978377757999;1.068106123723858;0.9999888120399274;10.000043836787379;-0.6247680006715524;-0.645930996679581;-0.6459310030054828;-1.7120862130409917e-10;0.6049001859041949;0.6049012918824738;0.9999932391671832
43.84676;1.0829029881116217;-9.96614999372335e-05;-9.203542182439015e-05;-0.6550443425582869;-0.6048995044570727;1.0681061380717805;0.9999888448241808;10.000044237619978;-0.6247680007028065;-0.6459309967027828;-0.6459310030333728;-1.8505513372687763e-10;0.6049010789018944;0.6049022508024405;0.9999932196939717
43.85676;1.0829030241740898;-9.96615300623123e-05;-9.203540010170087e-05;-0.6550443425819886;-0.6048995044891635;1.0681061509423224;0.9999888819608399;10.000044516554649;-0.6247680007336445;-0.6459309967259184;-0.645931003058648;-1.9870608565843343e-10;0.6049019695823052;0.6049032030176187;0.9999932086091493
43.86676;1.0829030485124371;-9.966999062334966e-05;-9.204316135202338e-05;-0.655046147416345;-0.6049011711690885;1.0681061625114066;0.9999889235650979;10.000044670348048;-0.6247680007639193;-0.6459309967489795;-0.6459310030813793;-2.1206649102217717e-10;0.6049028579143768;0.6049041485507611;0.9999932065807133
43.87676;1.082903061561578;-9.967845146238427e-05;-9.205092107485135e-05;-0.655047952251461;-0.6049028378484002;1.0681061729699106;0.9999889697949313;10.000044696234482;-0.6247680007935174;-0.6459309967719812;-0.6459310031016164;-2.2507788205093646e-10;0.6049037439863254;0.6049050874015838;0.9999932142875726
43.88676;1.082903063849816;-9.967848243638772e-05;-9.205089481090854e-05;-0.6550479522774234;-0.6049028378786331;1.0681071825854545;0.9999890208539385;10.000044592972529;-0.62476800082235;-0.6459309967949539;-0.6459310031194055;-2.377398979243127e-10;0.6049046279649547;0.6049060195275274;0.9999932323866002
43.89676;1.0829030559188193;-9.968694340469808e-05;-9.205865214301486e-05;-0.6550497571143091;-0.6049045045567638;1.0681071918341472;0.9999890769811861;10.00004436249541;-0.62476800085034;-0.6459309968178907;-0.6459310031347985;-2.5008420415510707e-10;0.6049055100101838;0.6049069448580564;0.999993261405606
43.90676;1.0829040382753279;-9.968424089760578e-05;-9.205601490065502e-05;-0.6550503620405458;-0.6049045045861974;1.068107201396903;0.999989138436545;10.000044010324743;-0.6247680008774126;-0.6459309968407316;-0.6459310031478401;-2.621416478429034e-10;0.6049063901914584;0.604907863352298;0.9999933016795165
43.91676;1.0829040114804533;-9.969270146961683e-05;-9.206377084395068e-05;-0.6550521668812431;-0.6049061712630575;1.0681072120018564;0.9999892055019363;10.000043544378563;-0.6247680009035022;-0.6459309968634068;-0.6459310031585561;-2.739435409422075e-10;0.6049072684453647;0.604908775028415;0.999993353345803
43.92676;1.082903976168112;-9.970116172638611e-05;-9.207152638857088e-05;-0.6550539717231488;-0.6049078379391651;1.0681072243029681;0.9999892785010747;10.000042973574724;-0.6247680009285786;-0.6459309968858705;-0.645931003166945;-2.8554034424812587e-10;0.6049081446077954;0.6049096799617999;0.9999934163159228
43.93676;1.0829039331234263;-9.970119168016612e-05;-9.207149698929354e-05;-0.6550539717546064;-0.6049078379659106;1.0681072388597486;0.9999893578479603;10.0000423071668;-0.6247680009526577;-0.6459309969080947;-0.6459310031729708;-2.970083389911896e-10;0.6049090184932153;0.6049105783028806;0.9999934902673392
43.94676;1.0829038831625657;-9.97096514059073e-05;-9.207925204909749e-05;-0.6550557765988957;-0.6049095046401334;1.0681072561769114;0.9999894440611786;10.00004155447748;-0.6247680009757839;-0.6459309969300452;-0.6459310031765632;-3.084412601386037e-10;0.6049098899435058;0.6049114702910205;0.9999935747388924
43.95676;1.0829038269323754;-9.970968098912002e-05;-9.207922231187259e-05;-0.6550557766325965;-0.6049095046647499;1.068107276755207;0.9999895376639668;10.000040724343892;-0.624768000998025;-0.6459309969516607;-0.645931003177635;-3.1993210916706117e-10;0.6049107588266306;0.6049123562265513;0.9999936692133976
43.96676;1.0829037648633386;-9.971814047002939e-05;-9.208697716664685e-05;-0.6550575814789459;-0.6049111713366511;1.0681073010860989;0.9999896390542242;10.000039824240574;-0.6247680010194636;-0.6459309969728501;-0.645931003176101;-3.3155604393306626e-10;0.6049116250303183;0.604913236423802;0.9999937730916395
43.97676;1.082903697320394;-9.971816983296068e-05;-9.208694736883336e-05;-0.6550575815145062;-0.6049111713588007;1.0681073295972272;0.9999897484660107;10.000038859795625;-0.62476800104017;-0.6459309969935187;-0.6459310031718803;-3.4336791557452516e-10;0.6049124884783295;0.6049141111787744;0.9999938856835319
43.98676;1.0829036247016588;-9.972662904044334e-05;-9.209470231437578e-05;-0.6550593863624905;-0.604912838028125;1.068107362661973;0.9999898659939231;10.000037835222978;-0.6247680010601978;-0.6459309970136077;-0.6459310031649007;-3.554178596473175e-10;0.604912349144738;0.6049139807691173;0.9999940062291703
43.99676;1.0829035473908595;-9.972665807715329e-05;-9.209467273391299e-05;-0.6550593863994353;-0.6049128380476178;1.0681074006912912;0.9999899915963794;10.00003675439144;-0.6247680010795985;-0.6459309970331091;-0.6459310031551002;-3.677661315636557e-10;0.6049132070390995;0.6049148454791748;0.9999941338406334
44.00676;1.082903465730697;-9.9735116968063e-05;-9.210242797482746e-05;-0.6550611912485528;-0.6049145047142154;1.0681074441738228;0.9999901250562676;10.00003562184222;-0.6247680010984225;-0.6459309970520682;-0.6459310031424299;-3.804763885614064e-10;0.6049140621721608;0.6049157056103867;0.9999942674763694
44.01676;1.082903380078071;-9.973514575793931e-05;-9.210239871874748e-05;-0.6550611912864;-0.6049145047309193;1.0681074936133985;0.9999902659221611;10.000034443293552;-0.6247680011167115;-0.6459309970705781;-0.6459310031268652;-3.936073323978324e-10;0.6049149145332781;0.6049165614720732;0.9999944060311942
44.02676;1.0829032908236085;-9.974360449457905e-05;-9.21101542677005e-05;-0.6550629961362002;-0.60491617139471;1.0681075494379342;0.9999904135002234;10.0000332253344;-0.6247680011344974;-0.6459309970887661;-0.6459310031084126;-4.072233499445342e-10;0.6049157641135733;0.6049174133808003;0.9999945484260784
44.03676;1.0829031983796564;-9.974363323345363e-05;-9.211012525066623e-05;-0.6550629961745207;-0.6049161714086486;1.0681076119557267;0.9999905669505226;10.000031974498144;-0.6247680011517995;-0.6459309971067788;-0.6459310030871133;-4.2139799222990455e-10;0.6049166109668594;0.604918261654653;0.9999946936546968
44.04676;1.0829041032010642;-9.974935869169119e-05;-9.211527175804594e-05;-0.6550654059362861;-0.6049178380701474;1.0681076813892845;0.9999907254059863;10.000030696849985;-0.6247680011686326;-0.6459309971247675;-0.6459310030630558;-4.3620133187079896e-10;0.6049164552419231;0.6049181065955513;0.9999948407869934
44.05676;1.0829040058414723;-9.974938755308848e-05;-9.211524266451145e-05;-0.6550654059747774;-0.6049178380814894;1.0681077579045677;0.9999908880230551;10.000029398335982;-0.6247680011850196;-0.6459309971428739;-0.6459310030363692;-4.5170238274471913e-10;0.6049172971419997;0.6049189484913471;0.9999949889312445
44.06676;1.0829039068483062;-9.975784646341622e-05;-9.212299802058841e-05;-0.6550672108266292;-0.6049195047400939;1.0681078415777927;0.9999910539907034;10.00002808452903;-0.6247680012009976;-0.6459309971612117;-0.6459310030071856;-4.679828167446724e-10;0.604918136852454;0.6049197876493241;0.9999951372232367
44.07676;1.0829038067463896;-9.975787538632887e-05;-9.212296840347873e-05;-0.6550672108651695;-0.6049195047490126;1.0681079323908453;0.9999912225467142;10.000026759691465;-0.6247680012166251;-0.6459309971798461;-0.6459310029756127;-4.851278931422658e-10;0.6049189745164669;0.6049206244442964;0.9999952848425384
44.08676;1.0829037059565734;-9.976633428564953e-05;-9.213072302495394e-05;-0.6550690157170874;-0.6049211714052088;1.068108030302007;0.9999913930231926;10.000025426538295;-0.6247680012319893;-0.6459309971987889;-0.6459310029417398;-5.031924145027995e-10;0.604919810257548;0.6049214593488706;0.9999954310162277
44.09676;1.0829036047926683;-9.976636312292216e-05;-9.213069254134083e-05;-0.6550690157557534;-0.6049211714116963;1.0681091353291912;0.9999915649132509;10.00002408661119;-0.62476800124721;-0.6459309972180214;-0.6459310029056592;-5.221695698593655e-10;0.6049196441802016;0.6049212929356815;0.9999955750453795
44.10676;1.0829035035375616;-9.97748218561095e-05;-9.213844629815684e-05;-0.6550708206078614;-0.6049228380654503;1.068109247578266;0.9999917378802504;10.00002274051585;-0.6247680012624438;-0.6459309972375352;-0.6459310028674715;-5.419895980387893e-10;0.6049204763499294;0.6049221258641072;0.9999957163370946
44.11676;1.082903402478451;-9.977485043200288e-05;-9.213841506229724e-05;-0.6550708206467514;-0.6049228380695216;1.068109367169867;0.9999919116728655;10.000021388034616;-0.6247680012778722;-0.6459309972573488;-0.6459310028272723;-5.625517517885936e-10;0.6049213067996845;0.6049229588372087;0.9999958543834196
44.12676;1.0829033019020189;-9.97748787616188e-05;-9.213838356173002e-05;-0.65507082068576;-0.604922838072449;1.0681094940806253;0.9999920860594357;10.000020027947208;-0.6247680012936541;-0.6459309972774744;-0.6459310027851368;-5.837605382419752e-10;0.6049221355689295;0.6049237925443065;0.9999959887259195
44.13676;1.0829032020959457;-9.978333670631676e-05;-9.214613653572359e-05;-0.655072625538238;-0.6049245047228051;1.0681096280114237;0.9999922608568689;10.000018657702034;-0.6247680013099004;-0.6459309972978757;-0.64593100274113;-6.055360792922522e-10;0.6049219627401745;0.6049236276509576;0.999996118935391
44.14676;1.0829031032825003;-9.978336409877158e-05;-9.214610478100464e-05;-0.6550726255775421;-0.6049245047237308;1.0681097683620575;0.9999924359636536;10.00001727359367;-0.6247680013267098;-0.6459309973184606;-0.6459310026953384;-6.278042755706831e-10;0.6049227884314305;0.6049244648358554;0.9999962445750551
44.15676;1.0829030055097146;-9.979182078917867e-05;-9.215385769918473e-05;-0.6550744304303583;-0.6049261713723286;1.068109914281108;0.9999926113237678;10.00001587158239;-0.6247680013442025;-0.6459309973390974;-0.6459310026478944;-6.504856309187272e-10;0.6049236127332543;0.6049253048127038;0.9999963651912683
44.16676;1.0829029086524224;-9.979184668565875e-05;-9.215382604389892e-05;-0.6550744304700428;-0.6049261713717546;1.0681100647623831;0.9999927869062591;10.00001444802451;-0.6247680013624983;-0.645930997359635;-0.645931002598974;-6.734931271233736e-10;0.6049234356316279;0.6049251482997052;0.9999964803895108
44.17676;1.0829028125268825;-9.979187176076414e-05;-9.215379450053235e-05;-0.6550744305099754;-0.6049261713706205;1.0681102187632245;0.9999929627331292;10.000012999782996;-0.6247680013816745;-0.6459309973799275;-0.6459310025487756;-6.96744095001636e-10;0.6049242570196276;0.6049259959511312;0.9999965899193263
44.18676;1.0829027169566556;-9.980032603065389e-05;-9.216154773968415e-05;-0.6550762353635665;-0.6049278380175442;1.068110375291599;0.9999931388262618;10.000011524047494;-0.6247680014017599;-0.6459309973998502;-0.6459310024974982;-7.201696700643756e-10;0.6049250768175558;0.6049268483229533;0.9999966936911506
44.19676;1.0829026217446234;-9.980034953982364e-05;-9.216151646204323e-05;-0.6550762354042384;-0.6049278380156792;1.0681105334412473;0.999993315112107;10.000010017683145;-0.6247680014227596;-0.6459309974193006;-0.6459310024453391;-7.437012802232557e-10;0.6049248950599165;0.6049267059045346;0.9999967917634393
44.20676;1.082902526670036;-9.980880236243344e-05;-9.216926996476852e-05;-0.6550780402587341;-0.6049295046620975;1.0681106923933485;0.999993491456515;10.000008476278499;-0.6247680014446779;-0.6459309974382055;-0.6459310023924909;-7.672518130522665e-10;0.6049257118713667;0.6049275691324196;0.9999968843490258
44.21676;1.082903431528919;-9.98060912638307e-05;-9.216662970922393e-05;-0.6550786452237589;-0.6049295046603005;1.0681108514245412;0.9999936677718813;10.00000689465622;-0.6247680014675208;-0.6459309974565118;-0.6459310023391229;-7.907283606155112e-10;0.6049265273976264;0.6049284383562703;0.9999969718176084
44.22676;1.0829033362186893;-9.980611300721674e-05;-9.21665986992574e-05;-0.655078645265971;-0.6049295046580458;1.0681110099165307;0.999993844062947;10.000005268702802;-0.6247680014912804;-0.6459309974741718;-0.6459310022853753;-8.140651800107831e-10;0.6049263417673533;0.6049283138243298;0.9999970546358927
44.23676;1.0829032406627208;-9.981456433060241e-05;-9.217435236838942e-05;-0.6550804501236612;-0.6049311713042814;1.0681111673354327;0.999994020406078;10.000003595762282;-0.6247680015159254;-0.6459309974911523;-0.6459310022313894;-8.372356412056483e-10;0.6049271551164149;0.6049291957091315;0.999997133292084
44.24676;1.082903144785049;-9.981458528375942e-05;-9.217432142579658e-05;-0.6550804501667663;-0.6049311713020991;1.068111323184824;0.9999941968750246;10.000001873433591;-0.6247680015414131;-0.645930997507448;-0.645931002177337;-8.602408524582238e-10;0.6049269676455816;0.604929084162089;0.999997208285819
44.25676;1.0829030484575835;-9.981460590800932e-05;-9.217429050776676e-05;-0.6550804502102104;-0.6049311713000559;1.0681114768932203;0.9999943734861912;10.000000099209752;-0.6247680015677003;-0.6459309975230535;-0.6459310021234104;-8.830926177170935e-10;0.6049277796620081;0.6049299793742308;0.9999972801332078
44.26676;1.082902951556794;-9.982305624645474e-05;-9.218204421996877e-05;-0.6550822550689144;-0.6049328379467265;1.0681116276781588;0.9999945502353297;9.999998271211968;-0.62476800159473;-0.6459309975379308;-0.645931002069795;-9.057993232758955e-10;0.6049275915682628;0.6049298816007836;0.9999973493392667
44.27676;1.08290285404339;-9.982307635412182e-05;-9.218201321656483e-05;-0.6550822551128057;-0.6049328379452596;1.0681117745523487;0.999994727121675;9.999996388605418;-0.6247680016224048;-0.6459309975520191;-0.6459310020166475;-9.283577635528238e-10;0.604928403783603;0.6049307911446669;0.9999974163764007
44.28676;1.0829027560184028;-9.982309630215905e-05;-9.218198210942103e-05;-0.6550822551568224;-0.604932837944302;1.0681119164445676;0.9999949040833742;9.999994451259855;-0.6247680016505706;-0.6459309975652746;-0.6459310019640965;-9.50749465293156e-10;0.6049292166671272;0.6049317083215539;0.9999974817103536
44.29676;1.082902657754126;-9.983154617943146e-05;-9.218973552972195e-05;-0.6550840600159011;-0.6049345045925187;1.0681120522875156;0.9999950809230003;9.999992459035333;-0.6247680016790177;-0.6459309975776919;-0.6459310019122417;-9.729347669163683e-10;0.604929030517145;0.6049316334177979;0.9999975458438046
44.30676;1.0829025596130855;-9.983156609676511e-05;-9.218970416414082e-05;-0.6550840600599649;-0.6049345045930895;1.0681121810837788;0.9999952572764504;9.999990411603408;-0.6247680017074796;-0.645930997589301;-0.6459310018611205;-9.948380513361428e-10;0.6049298456069097;0.6049325666510089;0.9999976093059332
44.31676;1.0829024618848289;-9.983158618030552e-05;-9.218967262855066e-05;-0.6550840601039201;-0.6049345045945935;1.0681123020318644;0.9999954326139406;9.999988309329163;-0.6247680017356391;-0.6459309976001616;-0.645931001810685;-1.0163467322196267e-09;0.6049296622003418;0.6049325081438153;0.9999976726236618
44.32676;1.0829023647252407;-9.984003655040968e-05;-9.219742555346452e-05;-0.6550858649626667;-0.6049361712455543;1.068112414672405;0.9999956062805637;9.999986154319368;-0.6247680017631605;-0.6459309976103494;-0.6459310017608376;-1.0373455171986673e-09;0.6049304805355595;0.6049334579242435;0.9999977363275363
44.33676;1.0829022682324727;-9.984005731102431e-05;-9.21973936574953e-05;-0.6550858650061325;-0.6049361712489932;1.0681125188838378;0.9999957775842622;9.99998395058957;-0.6247680017897279;-0.6459309976199362;-0.6459310017114855;-1.0577523307966939e-09;0.6049303007865384;0.6049334159703266;0.9999978009539108
44.34676;1.082902172512378;-9.984007855422358e-05;-9.219736161919139e-05;-0.6550858650492944;-0.6049361712533486;1.0681126147138462;0.9999959458813217;9.9999817034802;-0.6247680018150569;-0.6459309976289754;-0.6459310016625791;-1.0775238177934414e-09;0.6049311230652296;0.6049343822671205;0.9999978670296635
44.35676;1.0829020776480724;-9.984853035376531e-05;-9.220511414833552e-05;-0.6550876699071623;-0.6049378379070107;1.0681127022601997;0.9999961106179046;9.999979419123207;-0.6247680018388794;-0.6459309976375005;-0.6459310016141239;-1.0966461360087707e-09;0.6049309474752375;0.6049343568008736;0.9999979350577518
44.36676;1.0829019836433853;-9.984855275194397e-05;-9.220508206572035e-05;-0.6550876699497585;-0.604937837912857;1.0681127816562237;0.9999962713316336;9.999977104072695;-0.6247680018609317;-0.6459309976455275;-0.645931001566172;-1.1151244801141744e-09;0.6049317741295526;0.6049353394714859;0.999998005540324
44.37676;1.0829018904080596;-9.98485757607839e-05;-9.22050501695114e-05;-0.6550876699921074;-0.6049378379191743;1.0681128530479167;0.9999964276104659;9.999974764824596;-0.6247680018809614;-0.6459309976530494;-0.6459310015187938;-1.1329716860000837e-09;0.6049316031164771;0.6049353299937815;0.9999980790543211
44.38676;1.0829017977542232;-9.9848599368716e-05;-9.220501861403025e-05;-0.6550876700342292;-0.6049378379257322;1.068112916578673;0.9999965790089056;9.999972407402796;-0.6247680018987433;-0.6459309976600276;-0.6459310014720315;-1.1502023348926352e-09;0.6049324344845409;0.6049363278817934;0.9999981563001199
44.39676;1.0829017054147463;-9.985705354751397e-05;-9.221277218140896e-05;-0.6550894748911457;-0.6049395045807657;1.0681139724274693;0.9999967249628001;9.999970037109547;-0.6247680019140848;-0.6459309976663999;-0.6459310014258687;-1.1668373846290938e-09;0.6049322682695691;0.6049363325353005;0.9999982380678369
44.40676;1.0829016131493185;-9.985707826466594e-05;-9.221274169603694e-05;-0.6550894749328928;-0.6049395045870357;1.0681140208577853;0.9999968647773885;9.999967658621948;-0.6247680019268232;-0.6459309976721045;-0.6459310013802512;-1.1829195998511984e-09;0.604933104518119;0.6049373433516713;0.9999983251616793
44.41676;1.082901520848533;-9.985710348557577e-05;-9.221271190753479e-05;-0.6550894749745007;-0.6049395045927732;1.068114062250656;0.9999969976903679;9.999965276326812;-0.6247680019368338;-0.645930997677107;-0.6459310013351213;-1.1985170105393685e-09;0.6049329432752321;0.6049373598037873;0.99999841831132
44.42676;1.0829014285103888;-9.986555915675494e-05;-9.222046754865087e-05;-0.6550912798309558;-0.604941171246259;1.068114097082195;0.9999971229542667;9.99996289439186;-0.6247680019440287;-0.6459309976814336;-0.6459310012904184;-1.2136969822953127e-09;0.6049327845857939;0.6049373814803723;0.9999985180828379
44.43676;1.0829013361864008;-9.986558518918843e-05;-9.222043938208724e-05;-0.6550912798722047;-0.6049411712503817;1.068114125827906;0.9999972399011581;9.999960516871273;-0.62476800194835;-0.6459309976851659;-0.6459310012460655;-1.2284979075393412e-09;0.6049336285513831;0.6049384080672447;0.999998624849961
44.44676;1.082901243982211;-9.986561145793749e-05;-9.222041206839432e-05;-0.6550912799131701;-0.6049411712535369;1.068114148870945;0.9999973479463364;9.999958147843541;-0.6247680019497714;-0.6459309976883962;-0.6459310012019789;-1.2429182399030055e-09;0.604933475377981;0.6049384392820959;0.9999987388265531
44.45676;1.0829011520471803;-9.986563781910403e-05;-9.222038560733359e-05;-0.6550912799537457;-0.604941171255651;1.068114166424983;0.9999974465698818;9.99995579120404;-0.6247680019483018;-0.6459309976911954;-0.6459310011581031;-1.2569186647027007e-09;0.6049343253667351;0.604939474832288;0.9999988600748787
44.46676;1.0829020605499118;-9.987136080203685e-05;-9.222553542451949e-05;-0.6550936897454717;-0.6049428379055368;1.0681141784675303;0.9999975353398192;9.99995345067135;-0.6247680019439852;-0.6459309976936142;-0.6459310011144381;-1.2704353259424126e-09;0.6049341788913111;0.6049395144050925;0.9999989884888534
44.47676;1.0829019697385478;-9.98713869484671e-05;-9.222551078024257e-05;-0.6550936897848878;-0.6049428379053547;1.0681141847880458;0.9999976139518892;9.999951129882994;-0.624768001936896;-0.6459309976956946;-0.645931001071033;-1.2833940003771723e-09;0.6049340363690164;0.6049395576522376;0.9999991238314904
44.48676;1.082901879871597;-9.987141278954786e-05;-9.222548713884562e-05;-0.6550936898235367;-0.6049428379039237;1.0681141851070377;0.9999976822504876;9.999948832036326;-0.6247680019271203;-0.6459309976974867;-0.6459310010279535;-1.2957167341033308e-09;0.6049348982105276;0.6049406041748245;0.9999992658181863
44.49676;1.0829017912519652;-9.987143817030797e-05;-9.222546456979254e-05;-0.6550936898613033;-0.6049428379012137;1.0681141790983897;0.9999977401789016;9.99994655963828;-0.6247680019147387;-0.6459309976990595;-0.6459310009852635;-1.3073255423394101e-09;0.604934764808443;0.6049406535275819;0.9999994141476973
44.50676;1.08290170424433;-9.987146294160471e-05;-9.222544314955402e-05;-0.6550936898981014;-0.6049428378972521;1.068114166367795;0.9999977876783476;9.99994431455942;-0.6247680018998246;-0.645930997700502;-0.6459310009430321;-1.3181480958267459e-09;0.6049356365865564;0.6049417052377845;0.999999568470864
44.51676;1.0829016192596175;-9.987991698738232e-05;-9.223320759949307e-05;-0.6550954947505442;-0.6049445045405849;1.0681141464934332;0.9999978246757653;9.999942098273307;-0.6247680018824452;-0.6459309977019225;-0.6459310009013474;-1.3281290902145946e-09;0.6049355140251463;0.6049417588205134;0.9999997283710126
44.52676;1.0829015366577635;-9.987994023212868e-05;-9.223318870877014e-05;-0.655095494785267;-0.6049445045342944;1.0681141190316525;0.9999978511653194;9.999939912724885;-0.6247680018626605;-0.6459309977034435;-0.6459310008603196;-1.3372414967908375e-09;0.6049353976165109;0.6049418137778794;0.9999998933781029
44.53676;1.082901456684053;-9.987996262543172e-05;-9.223317113612689e-05;-0.6550954948189038;-0.604944504526902;1.0681140834811185;0.9999978672485441;9.999937761434797;-0.6247680018405333;-0.645930997705179;-0.6459310008200774;-1.3454789035984731e-09;0.6049362877982359;0.6049428696248688;1.0000000630134942
44.54676;1.0829013795029507;-9.987998411507347e-05;-9.223315484312767e-05;-0.6550954948513943;-0.6049445045184209;1.0681140393678106;0.9999978731440033;9.999935649656818;-0.6247680018161231;-0.6459309977072121;-0.6459310007807572;-1.352831553190155e-09;0.6049361849109592;0.6049429259390853;1.000000236800871
44.55676;1.0829013052603347;-9.988000463682247e-05;-9.223313977365205e-05;-0.6550954948826361;-0.6049445045088552;1.0681139864283367;0.9999978692405634;9.999933583378343;-0.6247680017894754;-0.6459309977095996;-0.6459310007425012;-1.3592718033484047e-09;0.6049360891822495;0.6049429823394658;1.0000004141654741
44.56676;1.0829012341275872;-9.988845412912033e-05;-9.224091053244127e-05;-0.6550972997291772;-0.6049461711466926;1.0681139246883313;0.9999978561379084;9.999931568198056;-0.6247680017606336;-0.6459309977123973;-0.6459310007054528;-1.3647649898433796e-09;0.6049370007414109;0.6049440384158175;1.000000594356476
44.57676;1.0829011663528925;-9.988847254865674e-05;-9.224089782386291e-05;-0.6550972997575956;-0.6049461711349333;1.068113854319089;0.9999978346104389;9.99992960908026;-0.6247680017296697;-0.6459309977156679;-0.6459310006697442;-1.3692964853465543e-09;0.604936919675233;0.6049440937323547;1.0000007765359025
44.58676;1.0829011022779598;-9.988848986404411e-05;-9.22408862795342e-05;-0.655097299784524;-0.6049461711219875;1.0681137754183425;0.9999978055029807;9.999927710628556;-0.6247680016967053;-0.645930997719473;-0.6459310006354945;-1.3728822784482701e-09;0.6049368460705188;0.6049441479096167;1.0000009598968713
44.59676;1.08290104224941;-9.988850604349123e-05;-9.22408759023158e-05;-0.6550972998099804;-0.6049461711077491;1.068113687982941;0.9999977696573308;9.999925876651517;-0.6247680016619093;-0.645930997723877;-0.6459310006028093;-1.375547259484736e-09;0.6049367799891707;0.6049442006732955;1.000001143665018
44.60676;1.0829009864970807;-9.988852106222648e-05;-9.224086669432166e-05;-0.6550972998340087;-0.6049461710921155;1.068113592048868;0.9999977279551129;9.999924109310118;-0.6247680016254876;-0.6459309977289596;-0.6459310005717794;-1.3772993079686006e-09;0.6049377214284832;0.6049452518250401;1.0000013270506727
44.61676;1.0829009351036323;-9.988853491747802e-05;-9.224085864514367e-05;-0.6550972998566529;-0.604946171074993;1.0681134877474296;0.999997681376306;9.999922409311653;-0.624768001587673;-0.6459309977348285;-0.6459310005424881;-1.3781330730356115e-09;0.6049376703377193;0.6049453012160945;1.000001509289105
44.62676;1.0829008880805;-9.98969776400977e-05;-9.224863636903799e-05;-0.6550991046946179;-0.6049478377047727;1.0681133752368317;0.999997630989543;9.99992077656181;-0.6247680015486999;-0.6459309977416346;-0.6459310005150136;-1.3780578653416121e-09;0.6049376266524833;0.6049453487609097;1.0000016897870232
44.63676;1.0829008454559708;-9.989698930502854e-05;-9.22486305480452e-05;-0.6550991047146012;-0.6049478376843924;1.06811325469412;0.9999975779227301;9.999919210057522;-0.624768001508773;-0.6459309977495761;-0.6459310004894407;-1.3771184084089527e-09;0.6049375902894815;0.6049453944243247;1.0000018682129859
44.64676;1.0829008072671014;-9.98970000198165e-05;-9.224862575709202e-05;-0.6550991047332934;-0.6049478376622869;1.0681131264039052;0.9999975233104132;9.999917707860856;-0.6247680014680471;-0.6459309977588786;-0.6459310004658788;-1.3753964966712854e-09;0.6049385611397061;0.6049464381576873;1.0000020444151883
44.65676;1.0829007734961675;-9.989700989630469e-05;-9.224862188304478e-05;-0.6550991047507174;-0.6049478376384535;1.0681129907940627;0.999997468216666;9.99991626761113;-0.6247680014266314;-0.6459309977697661;-0.6459310004444542;-1.3730006094034317e-09;0.6049385390799327;0.6049464798554512;1.0000022182515924
44.66676;1.0829007440781406;-9.989701904434978e-05;-9.224861874817668e-05;-0.6550991047669116;-0.6049478376129179;1.0681128483874207;0.9999974135968447;9.99991488674149;-0.624768001384604;-0.6459309977824472;-0.6459310004252758;-1.3700457888296092e-09;0.6049385239826859;0.6049465194016964;1.0000023894741212
44.67676;1.0829007189412128;-9.98970275816595e-05;-9.224861611371238e-05;-0.6550991047819442;-0.604947837585712;1.0681126997202601;0.9999973603052393;9.999913562423156;-0.6247680013420299;-0.6459309977971159;-0.6459310004084224;-1.3666317103174112e-09;0.6049385157366675;0.6049465567396486;1.0000025577321265
44.68676;1.0829006979519582;-9.989703563847387e-05;-9.224861370395911e-05;-0.6550991047959113;-0.6049478375568652;1.068112545267043;0.9999973091342833;9.999912291910043;-0.6247680012989787;-0.6459309978139407;-0.6459310003939549;-1.3628408081671782e-09;0.6049395142427532;0.6049475918500034;1.0000027226297026
44.69676;1.0829006807965944;-9.990547336179745e-05;-9.225639588322261e-05;-0.6551009096255705;-0.6049495041748916;1.0681123854747097;0.9999972608564537;9.999911073043831;-0.6247680012555303;-0.6459309978330402;-0.645931000381927;-1.358760511687203e-09;0.6049395193626622;0.6049476246925588;1.0000028837337605
44.70676;1.08290066694234;-9.990548090522374e-05;-9.225639312105512e-05;-0.655100909637653;-0.604949504142829;1.0681122208721157;0.9999972162033475;9.999909904139868;-0.6247680012117663;-0.6459309978544723;-0.645931000372382;-1.354498486266159e-09;0.6049395308966643;0.6049476552271255;1.0000030405835019
44.71676;1.0829006557239091;-9.990548839705851e-05;-9.225638982671115e-05;-0.6551009096488732;-0.60494950410913;1.0681120520462704;0.9999971757850551;9.999908783457814;-0.6247680011677583;-0.6459309978782468;-0.6459310003653506;-1.350166905955667e-09;0.6049395486099167;0.6049476834847496;1.0000031927659299
44.72676;1.0829006464667092;-9.990549591070206e-05;-9.225638579469204e-05;-0.655100909659268;-0.6049495040737194;1.068111879524053;0.9999971400108659;9.999907709070047;-0.6247680011235613;-0.6459309979043496;-0.6459310003608445;-1.3458574782185554e-09;0.6049395722185359;0.6049477095819028;1.0000033399544555
44.73676;1.0829006385567796;-9.990550344739116e-05;-9.225638085978257e-05;-0.6551009096688568;-0.6049495040365247;1.0681117037871266;0.9999971091024485;9.999906679189424;-0.6247680010792204;-0.6459309979327593;-0.6459310003588428;-1.341636054851681e-09;0.6049406013321283;0.6049487336670046;1.0000034818866157
44.74676;1.0829006314556149;-9.990551093442392e-05;-9.225637490064433e-05;-0.6551009096776558;-0.6049495039975185;1.0681115253554123;0.9999970832294861;9.999905692715274;-0.6247680010347897;-0.6459309979634474;-0.64593100035928;-1.3375433944644016e-09;0.6049406354598568;0.6049487558755716;1.0000036183705872
44.75676;1.0829006247128319;-9.990551824762758e-05;-9.225636782328122e-05;-0.6551009096856835;-0.6049495039567396;1.0681113447710209;0.9999970626080302;9.99990474998724;-0.6247680009903407;-0.6459309979963769;-0.6459310003620575;-1.3335893344719872e-09;0.6049406740869758;0.6049487763245367;1.0000037492996334
