time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
44.76676;1.0829006179818252;-9.990552524381197e-05;-9.225635954674615e-05;-0.6551009096929409;-0.6049495039142869;1.0681111625264121;0.9999970474452536;9.999903853114668;-0.6247680009459543;-0.6459309980315009;-0.6459310003670751;-1.3297682677955721e-09;0.6049407167305745;0.6049487951316166;1.000003874637931
44.77676;1.08290061098944;-9.990553177924267e-05;-9.225635000508743e-05;-0.6551009096994168;-0.6049495038702862;1.068110978996492;0.9999970378649804;9.999903005133504;-0.624768000901726;-0.645930998068751;-0.6459310003742496;-1.3260910668182633e-09;0.6049407629604117;0.6049488124271297;1.000003994426305
44.78676;1.0829006034848176;-9.991396771165631e-05;-9.226412379665774e-05;-0.6551027145217969;-0.6049511704733692;1.0681107944148396;0.999997033952049;9.999902208797927;-0.6247680008577938;-0.645930998108039;-0.645931000383507;-1.3225847375353196e-09;0.604940812414587;0.6049488283474983;1.0000041088260498
44.79676;1.0829005951973558;-9.991397289156007e-05;-9.226411162513197e-05;-0.6551027145268248;-0.6049511704267552;1.0681106089193748;0.9999970358449017;9.99990146635031;-0.6247680008143578;-0.6459309981492805;-0.6459310003947718;-1.3192738073491324e-09;0.6049418647922733;0.6049498430546789;1.0000042181451856
44.80676;1.0829005857535865;-9.991397715259028e-05;-9.226409811426421e-05;-0.6551027145312874;-0.6049511703791778;1.0681104225790352;0.9999970437596953;9.999900779843403;-0.6247680007716547;-0.64593099819239;-0.6459310004079687;-1.3161806318438398e-09;0.6049419198253607;0.6049498567761602;1.0000043228202768
44.81676;1.0829005746192375;-9.991398032269869e-05;-9.226408322968672e-05;-0.6551027145353233;-0.6049511703309203;1.068110235388373;0.99999705794832;9.99990015082406;-0.6247680007299095;-0.6459309982372611;-0.6459310004230215;-1.3133129725396696e-09;0.6049419772662046;0.6049498698290189;1.0000044233766219
44.82676;1.0829005611733913;-9.99139822535908e-05;-9.226406691589104e-05;-0.6551027145390732;-0.6049511702822803;1.0681100473271248;0.9999970786361905;9.999899579765366;-0.6247680006893138;-0.6459309982837842;-0.6459310004398503;-1.3106385136940702e-09;0.6049420368857389;0.6049498826140687;1.000004520372226
44.83676;1.0829005448151516;-9.991398284276861e-05;-9.226404911432598e-05;-0.6551027145426588;-0.6049511702335555;1.0681098584363033;0.9999971059835356;9.999899066463447;-0.6247680006500349;-0.6459309983318802;-0.6459310004583918;-1.308090063436899e-09;0.6049420984632113;0.6049498955694516;1.0000046143263452
44.84676;1.0829005250087398;-9.991398204559456e-05;-9.226402978016225e-05;-0.6551027145461449;-0.604951170185033;1.0681096688169451;0.9999971401079174;9.999898611178736;-0.6247680006122225;-0.6459309983815061;-0.6459310004786247;-1.3055865991552714e-09;0.6049421617962827;0.60494990912963;1.0000047056605978
44.85676;1.0829005013066708;-9.991397987958531e-05;-9.226400887886446e-05;-0.6551027145495094;-0.6049511701369702;1.068109478618476;0.9999971811224604;9.999898214998783;-0.624768000576003;-0.6459309984326354;-0.6459310005005736;-1.3030527097704481e-09;0.6049422267451138;0.6049499237194514;1.0000047946890438
44.86676;1.0829004733082137;-9.991397641268961e-05;-9.226398638433652e-05;-0.6551027145526573;-0.6049511700895641;1.0681092880326115;0.9999972291380922;9.999897879032702;-0.624768000541459;-0.6459309984852378;-0.645931000524301;-1.300429723452908e-09;0.6049422932742962;0.6049499397457164;1.0000048816440805
44.87676;1.0829004405623368;-9.991397174782398e-05;-9.226396228854025e-05;-0.6551027145554755;-0.6049511700429406;1.068109097220914;0.9999972842451054;9.999897603815107;-0.6247680005086149;-0.6459309985392709;-0.6459310005498995;-1.297647176971723e-09;0.6049423614561953;0.6049499575772923;1.000004966689066
44.88676;1.082900402552675;-9.991396601228078e-05;-9.226393660641121e-05;-0.65510271455788;-0.6049511699971928;1.0681089062516669;0.999997346497309;9.999897389547783;-0.6247680004774445;-0.6459309985946733;-0.6459310005774699;-1.294587457372309e-09;0.6049434314144417;0.6049509775267259;1.000005049906591
44.89676;1.0829003587303365;-9.991395933247777e-05;-9.226390937316974e-05;-0.6551027145598256;-0.6049511699524227;1.068108715127599;0.9999974159087505;9.999897236382916;-0.6247680004478842;-0.6459309986513669;-0.6459310006070849;-1.291105655835149e-09;0.6049435032436905;0.6049509998307686;1.0000051312868712
44.90676;1.0829003085414743;-9.991395180415717e-05;-9.226388064144962e-05;-0.6551027145612862;-0.60495116990874;1.0681085238453332;0.9999974924381033;9.999897144379856;-0.6247680004198587;-0.6459309987092817;-0.6459310006387778;-1.2870659378144787e-09;0.6049435769850252;0.6049510246332562;1.0000052107498059
44.91676;1.0829002515615596;-9.99139434937836e-05;-9.226385049159819e-05;-0.6551027145622323;-0.6049511698662478;1.0681083324308038;0.9999975759513108;9.999897113110263;-0.6247680003933106;-0.6459309987683846;-0.6459310006725657;-1.2823382258445746e-09;0.6049436526446806;0.6049510519905696;1.0000052881857344
44.92676;1.082900187657544;-9.991393446013364e-05;-9.226381904192782e-05;-0.6551027145626295;-0.6049511698250464;1.0681081409422624;0.9999976661843015;9.999897141052685;-0.6247680003682025;-0.6459309988286775;-0.6459310007084562;-1.2767851874215986e-09;0.6049437301817939;0.6049510819238482;1.0000053634509714
44.93676;1.0829001169719479;-9.99139247674068e-05;-9.226378642966678e-05;-0.6551027145624566;-0.6049511697852369;1.0681079494657886;0.9999977627345881;9.99989722530049;-0.6247680003445104;-0.6459309988901671;-0.6459310007464243;-1.2702728925887112e-09;0.6049438094852476;0.604951114491567;1.0000054363276014
44.94676;1.0829000397934008;-9.99139144934785e-05;-9.22637527728731e-05;-0.6551027145617054;-0.6049511697469239;1.0681077581159517;0.9999978651360644;9.999897361304017;-0.6247680003222358;-0.6459309989528308;-0.6459310007864014;-1.2626928457271216e-09;0.6049438903899006;0.6049511498006602;1.0000055065084426
44.95676;1.0828999564610635;-9.991390374327976e-05;-9.226371815868308e-05;-0.6551027145603593;-0.6049511697102193;1.0681075670079827;0.999997972966102;9.999897542363733;-0.6247680003014169;-0.6459309990166021;-0.6459310008282786;-1.2539777441761234e-09;0.6049439726973539;0.6049511879326077;1.0000055736329079
44.96676;1.0828998673164116;-9.991389265895034e-05;-9.226368267770157e-05;-0.6551027145583915;-0.6049511696752321;1.0681073762179942;0.9999980858642564;9.999897759602662;-0.6247680002821233;-0.6459309990813965;-0.6459310008719038;-1.2440945239934312e-09;0.6049440561868792;0.6049512288532609;1.0000056373806911
44.97676;1.082899772686834;-9.991388141007172e-05;-9.226364645195786e-05;-0.6551027145557822;-0.604951169642037;1.0681071857870272;0.9999982034932514;9.999898002622256;-0.6247680002644466;-0.6459309991471368;-0.6459310009170879;-1.2330137522100386e-09;0.6049441406511634;0.6049512723848917;1.0000056975711986
44.98676;1.0828996728684377;-9.99138701724032e-05;-9.226360961768619e-05;-0.6551027145525273;-0.6049511696106434;1.068106995736894;0.9999983255308514;9.999898260054767;-0.6247680002484786;-0.6459309992137454;-0.6459310009636132;-1.220696122946661e-09;0.604944225924978;0.6049513182501208;1.000005754154253
44.99676;1.0828995681048592;-9.991385911602144e-05;-9.226357230090179e-05;-0.6551027145486362;-0.6049511695809918;1.0681068060373191;0.9999984516846555;9.999898519881993;-0.6247680002342696;-0.6459309992811372;-0.6459310010112401;-1.2071211175638889e-09;0.6049443118628355;0.6049513661255013;1.0000058071102507
45.00676;1.0828994586323066;-9.991384839006254e-05;-9.22635346097241e-05;-0.6551027145441379;-0.6049511695529823;1.0681066166039597;0.9999985817075409;9.99989877032158;-0.6247680002217979;-0.6459309993492509;-0.6459310010597198;-1.1923155924015325e-09;0.6049443983071396;0.6049514156871024;1.0000058564560457
45.01676;1.0828993448158268;-9.991383809944625e-05;-9.226349664019324e-05;-0.655102714539094;-0.6049511695264982;1.06810642739347;0.9999987154252153;9.99989900090756;-0.6247680002109769;-0.6459309994180727;-0.6459310011088069;-1.176344527423551e-09;0.6049444851112087;0.6049514666813272;1.0000059023572982
45.02676;1.082899227287751;-9.99138283052741e-05;-9.226345849642947e-05;-0.6551027145335958;-0.604951169501404;1.0681062384667495;0.9999988527513326;9.999899202884514;-0.6247680002016794;-0.6459309994876143;-0.6459310011582512;-1.1592918864695636e-09;0.604944572194954;0.6049515189697953;1.0000059451499224
45.03676;1.0828991069807599;-9.991381904094911e-05;-9.226342029837489e-05;-0.6551027145277515;-0.604951169477547;1.0681060499347919;0.9999989936617102;9.99989936926077;-0.6247680001937537;-0.6459309995578736;-0.6459310012077777;-1.1412554511416958e-09;0.6049446595481377;0.6049515724741972;1.0000059852904186
45.04676;1.0828989850090454;-9.991381030654937e-05;-9.226338216468211e-05;-0.6551027145216677;-0.6049511694547794;1.068105861899131;0.9999991381614386;9.999899494432212;-0.624768000187032;-0.6459309996288176;-0.6459310012570809;-1.1223355344196413e-09;0.6049447471719056;0.6049516270819876;1.0000060233094734
45.05676;1.0828988624751905;-9.991380205394465e-05;-9.226334419608588e-05;-0.6551027145154288;-0.604951169432994;1.0681056744914186;0.999999286284009;9.999899573551625;-0.6247680001813413;-0.6459309997003913;-0.6459310013058496;-1.102623457271692e-09;0.6049448350408448;0.6049516826118753;1.000006059731189
45.06676;1.0828987403732266;-9.991379419309837e-05;-9.226330647883388e-05;-0.655102714509094;-0.6049511694121382;1.0681054879576648;0.9999994381130343;9.999899602959552;-0.6247680001765132;-0.6459309997725414;-0.6459310013538047;-1.0822040570325803e-09;0.6049449231401829;0.6049517388323155;1.000006095036119
45.07676;1.082898619564172;-9.991378662112423e-05;-9.226326910968318e-05;-0.6551027145027327;-0.6049511693922042;1.0681053026824783;0.9999995937469367;9.999899581139928;-0.6247680001723889;-0.6459309998452395;-0.6459310014007082;-1.0611506330967106e-09;0.6049450115181794;0.6049517954944688;1.000006129728308
45.08676;1.0828985007242655;-9.991377925608445e-05;-9.226323221350372e-05;-0.6551027144964547;-0.6049511693732363;1.0681051191247597;0.9999997531866263;9.999899508667442;-0.6247680001688232;-0.6459309999184863;-0.6459310014463376;-1.039513599014369e-09;0.6049451002656677;0.6049518523728886;1.0000061643636435
45.09676;1.082898384389764;-9.991377204708352e-05;-9.226319592774136e-05;-0.6551027144904055;-0.6049511693553525;1.0681049377064047;0.9999999162788054;9.999899387314024;-0.6247680001657013;-0.6459309999922871;-0.6459310014904667;-1.017322419942083e-09;0.6049451894617532;0.6049519092950597;1.0000061994378702
45.10676;1.0828982710872364;-9.991376495131407e-05;-9.226316036707004e-05;-0.6551027144847411;-0.6049511693387316;1.0681047587337171;1.0000000827645674;9.999899219180959;-0.6247680001629439;-0.6459310000666334;-0.6459310015328941;-9.945944491085468e-10;0.604945279153451;0.6049519661334541;1.0000062352602581
45.11676;1.0828981613307394;-9.991375790887549e-05;-9.22631255916738e-05;-0.6551027144796023;-0.604951169323583;1.0681045823891973;1.000000252336029;9.999899006678827;-0.6247680001604836;-0.64593100014152;-0.6459310015734776;-9.71348636326052e-10;0.6049453693360605;0.6049520227788615;1.000006271964672
45.12676;1.0828980555285765;-9.991375085033674e-05;-9.226309160315432e-05;-0.6551027144751017;-0.604951169310119;1.0681044087670053;1.0000004246541627;9.999898753217519;-0.6247680001582374;-0.6459310002169517;-0.6459310016121335;-9.47620763579153e-10;0.604945459932556;0.6049520791391078;1.0000063096421998
45.13676;1.082897954010807;-9.991374372719058e-05;-9.22630583704577e-05;-0.6551027144713297;-0.6049511692985101;1.06810423793547;1.0000005993251277;9.999898463340582;-0.6247680001560937;-0.6459310002929173;-0.6459310016487997;-9.234627927001033e-10;0.6049455508205177;0.604952135156237;1.000006348476088
45.14676;1.0828978571546641;-9.991373652753063e-05;-9.226302585453751e-05;-0.6551027144683602;-0.6049511692888385;1.068104069996718;1.0000007758502778;9.999898142267241;-0.6247680001539201;-0.6459310003693776;-0.645931001683394;-8.989334909440216e-10;0.6049456418640522;0.6049521908107547;1.000006388775757
45.15676;1.0828977653874732;-9.991372926144406e-05;-9.226299402222307e-05;-0.6551027144662493;-0.6049511692810916;1.0681039051047327;1.0000009536458698;9.99989779585549;-0.6247680001515811;-0.645931000446277;-0.6459310017158096;-8.740837082083688e-10;0.6049447329033842;0.6049512461077085;1.0000064309021557
45.16676;1.0828976790133358;-9.99137219266586e-05;-9.226296286652087e-05;-0.6551027144650388;-0.6049511692751852;1.0681037434621419;1.0000011321383877;9.999897430810286;-0.6247680001489491;-0.6459310005235601;-0.645931001745947;-8.48930904163605e-10;0.6049448237489379;0.6049513010437804;1.000006475181498
45.17676;1.082897598101928;-9.991371448536457e-05;-9.226293242242885e-05;-0.6551027144647763;-0.6049511692710071;1.068103585341117;1.0000013108104244;9.999897054202474;-0.6247680001459129;-0.6459310006011911;-0.6459310017737356;-8.234605675683132e-10;0.6049449142030675;0.6049513555869569;1.0000065219006526
45.18676;1.0828975225920068;-9.991370687726698e-05;-9.226290275339716e-05;-0.655102714465527;-0.604951169268453;1.0681034310964828;1.0000014892035225;9.999896672641919;-0.6247680001423856;-0.6459310006791525;-0.6459310017991358;-7.976731594491918e-10;0.6049450040760452;0.6049514097089128;1.0000065713387303
45.19676;1.082897452415456;-9.991369904780695e-05;-9.226287393077481e-05;-0.6551027144673476;-0.6049511692674339;1.068103281102801;1.0000016669362113;9.999896291995103;-0.6247680001383061;-0.6459310007574134;-0.6459310018221345;-7.716200669481559e-10;0.604945093181717;0.6049514634176842;1.0000066237440308
45.20676;1.0828973874425565;-9.991369095808574e-05;-9.226284603472457e-05;-0.6551027144702471;-0.6049511692678512;1.0681031357043278;1.0000018436588873;9.999895917323927;-0.6247680001336305;-0.6459310008359122;-0.6459310018427514;-7.453863564798098e-10;0.6049451813069949;0.6049515167319506;1.0000066792963767
45.21676;1.0828973273698188;-9.991368257569432e-05;-9.226281914166275e-05;-0.655102714474188;-0.6049511692695715;1.068102995265313;1.0000020189672956;9.999895552929345;-0.6247680001283233;-0.6459310009145572;-0.6459310018610469;-7.190470841561331e-10;0.604945268164873;0.6049515696553551;1.0000067380988098
45.22676;1.0828972717328766;-9.991367386305163e-05;-9.226279327480833e-05;-0.6551027144791087;-0.6049511692724392;1.0681028601805116;1.0000021924166471;9.999895203132475;-0.6247680001223543;-0.645931000993222;-0.6459310018771168;-6.926357242655544e-10;0.6049453533908202;0.6049516222015051;1.000006800163828
45.23676;1.0828972200125306;-9.991366476301889e-05;-9.226276836611834e-05;-0.6551027144849345;-0.6049511692763023;1.0681027308012903;1.000002363574541;9.999894873017274;-0.624768000115699;-0.6459310010717451;-0.6459310018910657;-6.661476183881102e-10;0.6049454366158971;0.604951674435283;1.000006865416641
45.24676;1.0828971717373401;-9.991365517204755e-05;-9.22627442704087e-05;-0.6551027144915825;-0.6049511692810028;1.0681026074340108;1.0000025319845685;9.999894568039922;-0.6247680001083314;-0.6459310011499466;-0.6459310019029751;-6.395717324084846e-10;0.6049455175390395;0.6049517265016321;1.0000069337738176
45.25676;1.082897126560798;-9.991364492481757e-05;-9.226272082508414e-05;-0.6551027144989634;-0.6049511692863623;1.0681024904038183;1.0000026971224585;9.999894293466173;-0.6247680001002163;-0.6459310012276496;-0.6459310019129021;-6.129117074984942e-10;0.6049445959203368;0.60495077861684;1.0000070052592769
45.26676;1.0828970843137518;-9.990520381676071e-05;-9.22549132818412e-05;-0.6551009096902992;-0.604949502643718;1.0681023800677636;1.000002858440983;9.999894054737537;-0.6247680000913155;-0.645931001304711;-0.6459310019209078;-5.861911420931832e-10;0.6049446715634457;0.6049508310167068;1.000007080039699
45.27676;1.0828970450206274;-9.990519163495824e-05;-9.225489088610683e-05;-0.6551009096987958;-0.6049495026498911;1.0681022768337034;1.000003015428431;9.999893857900627;-0.6247680000815917;-0.6459310013810432;-0.6459310019270881;-5.594686869719816e-10;0.6049447443503042;0.604950883914549;1.000007158362539
45.28676;1.0828970088746852;-9.990517816604408e-05;-9.22548689982243e-05;-0.6551009097076858;-0.6049495026562757;1.068102181226516;1.0000031676047856;9.999893709074644;-0.6247680000709848;-0.6459310014565975;-0.6459310019315739;-5.328609544190431e-10;0.6049448142523288;0.6049509374895901;1.0000072404897502
45.29676;1.0828969761792657;-9.990516320073983e-05;-9.225484761073074e-05;-0.6551009097169282;-0.6049495026627825;1.0681020938723809;1.0000033144864535;9.999893613609897;-0.624768000059389;-0.6459310015313315;-0.6459310019344969;-5.065402229611821e-10;0.6049448812898539;0.6049509918793246;1.000007326676021
45.30676;1.082896947273185;-9.990514654879303e-05;-9.22548267081578e-05;-0.6551009097265307;-0.6049495026693312;1.0681020154050735;1.0000034555535589;9.999893575645693;-0.6247680000466753;-0.6459310016051919;-0.6459310019359435;-4.806871819382085e-10;0.6049449455161297;0.6049510471836407;1.0000074171939841
45.31676;1.0828969224793532;-9.99051280390402e-05;-9.225480626473067e-05;-0.6551009097365329;-0.6049495026758277;1.0681019464175097;1.0000035902457662;9.999893597691269;-0.624768000032726;-0.6459310016781296;-0.6459310019359428;-4.554514188496126e-10;0.6049450070485933;0.6049511034830289;1.0000075123689878
45.32676;1.082896902088552;-9.990510750282553e-05;-9.225478622701401e-05;-0.6551009097470183;-0.6049495026821627;1.068101887396332;1.000003718003669;9.99989368022162;-0.6247680000174421;-0.6459310017501286;-0.645931001934491;-4.309699052050996e-10;0.6049440660816647;0.604950160837302;1.0000076125719497
45.33676;1.082896886327203;-9.990508478025858e-05;-9.225476650568908e-05;-0.6551009097581332;-0.6049495026882136;1.0681018386004226;1.0000038383138259;9.99989382187404;-0.6247680000007353;-0.6459310018212209;-0.6459310019315849;-4.073977333371542e-10;0.604944122845192;0.6049502192708496;1.0000077181715545
45.34676;1.0828968753089916;-9.990505974689127e-05;-9.225474698518103e-05;-0.6551009097700894;-0.6049495026938333;1.0681018000350833;1.0000039507227512;9.999894020093656;-0.6247679999825259;-0.6459310018914743;-0.6459310019272441;-3.8490288062020683e-10;0.6049441775716919;0.60495027877262;1.0000078294949
45.35676;1.082896869058148;-9.990503232496104e-05;-9.225472754666124e-05;-0.6551009097831464;-0.6049495026988458;1.0681017715539203;1.0000040548417732;9.999894271446816;-0.6247679999627505;-0.645931001960964;-0.6459310019215299;-3.636403352177057e-10;0.6049442305243798;0.6049503393204766;1.0000079468509417
45.36676;1.0828968675949016;-9.990500249068703e-05;-9.2254708095654e-05;-0.6551009097975907;-0.6049495027030591;1.0681017529564836;1.0000041503735926;9.99989457165151;-0.6247679999413764;-0.6459310020297426;-0.6459310019145502;-3.4373294724639357e-10;0.604944282034624;0.6049504009201122;1.0000080705526708
45.37676;1.082896870953311;-9.989654028281375e-05;-9.224690393578698e-05;-0.6550991049970396;-0.6049478360577929;1.0681017440493803;1.0000042371739266;9.999894915891526;-0.6247679999184107;-0.6459310020978342;-0.6459310019064477;-3.252706467999331e-10;0.6049443324978095;0.6049504636060858;1.0000082008506326
45.38676;1.0828968791385922;-9.989650578865658e-05;-9.224688430540895e-05;-0.6550991050150606;-0.6049478360598218;1.0681017446838361;1.0000043152987164;9.999895299154225;-0.6247679998938959;-0.6459310021652453;-0.6459310018973896;-3.0832324459782877e-10;0.6049433823564234;0.6049495274010094;1.0000083378600697
45.39676;1.0828968921488922;-9.98964691173442e-05;-9.224686451110532e-05;-0.6550991050351407;-0.6049478360604662;1.068101754700161;1.0000043849328282;9.999895716453642;-0.6247679998679067;-0.6459310022319725;-0.6459310018875597;-2.929536013140324e-10;0.604943432076436;0.6049495923009436;1.0000084815492325
45.40676;1.0828969100267642;-9.989643038077313e-05;-9.224684449827193e-05;-0.6550991050573555;-0.6049478360595816;1.0681017738307867;1.0000044462351945;9.999896163362639;-0.6247679998405454;-0.6459310022979832;-0.6459310018771411;-2.7921447868677107e-10;0.6049434820869897;0.6049496582863735;1.00000863174896
45.41676;1.0828969328462912;-9.989638969014775e-05;-9.224682425733011e-05;-0.6550991050817184;-0.6049478360570932;1.068101801700164;1.0000044992627195;9.999896636017688;-0.6247679998119275;-0.6459310023632004;-0.6459310018662964;-2.67126831320163e-10;0.6049435327206578;0.6049497253103815;1.0000087882002668
45.42676;1.0828969606978849;-9.989634716035112e-05;-9.224680383498325e-05;-0.6550991051081995;-0.6049478360529646;1.0681018378718192;1.00000454401847;9.999897130066245;-0.624767999782164;-0.6459310024275156;-0.6459310018551518;-2.566724418100421e-10;0.6049435842057661;0.6049497932887274;1.0000089506450134
45.43676;1.0828969937374735;-9.989630291399184e-05;-9.224678330875187e-05;-0.6550991051367534;-0.6049478360471648;1.0681018818557304;1.000004580573959;9.999897640112193;-0.624767999751341;-0.6459310024908124;-0.645931001843804;-2.478080286829442e-10;0.6049426366871209;0.6049488621362453;1.0000091188658504
45.44676;1.0828970322249019;-9.989625708410594e-05;-9.224676276462166e-05;-0.6550991051673427;-0.6049478360396643;1.0681019331121306;1.0000046091934636;9.999898159916578;-0.6247679997195099;-0.6459310025529814;-0.6459310018323382;-2.404637673538792e-10;0.6049426902368129;0.6049489318173331;1.0000092926436426
45.45676;1.082897076482019;-9.988777978700323e-05;-9.223895764657904e-05;-0.6550973003832722;-0.6049461693819594;1.0681019910723148;1.0000046303375034;9.99989868236498;-0.6247679996867066;-0.6459310026139294;-0.6459310018208433;-2.3453745475641706e-10;0.6049427448577721;0.6049490023581676;1.0000094717453956
45.46676;1.0828971267911718;-9.98877310784285e-05;-9.22389373204118e-05;-0.6550973004178532;-0.6049461693710333;1.068102055172751;1.0000046445507929;9.999899200054374;-0.624767999652978;-0.6459310026735914;-0.6459310018094243;-2.29915484695836e-10;0.6049428004777047;0.6049490738202131;1.0000096560006038
45.47676;1.0828971833030216;-9.988768095930941e-05;-9.223891725871982e-05;-0.65509730045441;-0.6049461693584411;1.0681021249208893;1.000004652383798;9.999899706616638;-0.6247679996183942;-0.645931002731933;-0.6459310017982084;-2.2649398849423448e-10;0.6049428569289306;0.6049491462688575;1.0000098452893365
45.48676;1.0828972460355948;-9.98876294216433e-05;-9.223889759971747e-05;-0.6550973004929589;-0.6049461693442375;1.0681021999523932;1.0000046543800087;9.999900196777682;-0.6247679995830568;-0.6459310027889488;-0.6459310017873335;-2.2418154109801033e-10;0.6049419139460891;0.6049482197602998;1.0000100393465694
45.49676;1.0828973149482333;-9.988757647178829e-05;-9.223887849610554e-05;-0.6550973005335401;-0.6049461693284559;1.0681022799936117;1.0000046510710268;9.99990066532439;-0.6247679995471;-0.6459310028446661;-0.6459310017769161;-2.2289859503967202e-10;0.6049419712036743;0.604948294338801;1.0000102376353306
45.50676;1.0828973899843288;-9.988752212281542e-05;-9.223886011900824e-05;-0.6550973005761931;-0.6049461693111043;1.0681023647800207;1.0000046429604925;9.999901107084227;-0.6247679995106834;-0.6459310028991461;-0.645931001767022;-2.225728406000657e-10;0.6049420283722253;0.6049483700402739;1.0000104394492546
45.51676;1.0828974709999348;-9.988746638676786e-05;-9.223884265626899e-05;-0.6550973006209356;-0.6049461692921982;1.068102454066145;1.0000046305025236;9.999901517475273;-0.6247679994740005;-0.6459310029524665;-0.6459310017576682;-2.2311911052009024e-10;0.6049420851565732;0.6049484469081202;1.0000106440752268
45.52676;1.082897557626749;-9.988740928509155e-05;-9.223882628406215e-05;-0.6550973006677564;-0.6049461692718007;1.0681025477094133;1.0000046140685162;9.999901892362448;-0.6247679994372884;-0.6459310030046935;-0.6459310017488405;-2.244181359173427e-10;0.6049411412979933;0.6049475250217972;1.000010850855327
45.53676;1.0828976492340432;-9.987892086986972e-05;-9.223102649768071e-05;-0.6550954958999328;-0.6049445026015418;1.0681026457325913;1.0000045938768833;9.9999022279874;-0.6247679994008084;-0.6459310030558644;-0.645931001740502;-2.2633584559398505e-10;0.6049411965643219;0.604947604527462;1.0000110592103346
45.54676;1.0828977450403745;-9.987886122668858e-05;-9.223101265706763e-05;-0.6550954959506884;-0.604944502578522;1.0681027483078689;1.0000045699297049;9.999902521184305;-0.6247679993648189;-0.6459310031060034;-0.6459310017325972;-2.287700646689885e-10;0.6049412507528068;0.6049476856293124;1.0000112687577971
45.55676;1.0828978442443973;-9.987880045416945e-05;-9.223100015415058e-05;-0.6550954960032186;-0.6049445025543573;1.0681028556627155;1.0000045420174286;9.999902769292095;-0.6247679993295716;-0.6459310031551571;-0.6459310017250668;-2.316556654364525e-10;0.604941303684053;0.6049477685368478;1.0000114794221366
45.56676;1.0828979460510224;-9.987873865687775e-05;-9.223098898017945e-05;-0.6550954960574026;-0.6049445025291301;1.0681029680022043;1.000004509761973;9.999902970239631;-0.6247679992953071;-0.6459310032034112;-0.6459310017178599;-2.349289928800549e-10;0.6049403551784159;0.6049468534050472;1.0000116913391845
45.57676;1.0828980496303124;-9.98786759527334e-05;-9.223097908787913e-05;-0.6550954961131562;-0.6049445025029219;1.0681030854780236;1.0000044726204826;9.999903122962625;-0.6247679992622317;-0.6459310032508735;-0.6459310017109335;-2.3851061227278876e-10;0.6049404050503939;0.6049469402758602;1.0000119046588813
45.58676;1.0828981540895584;-9.987861245499551e-05;-9.22309703738344e-05;-0.6550954961704099;-0.6049445024758313;1.0681032081489799;1.0000044298613195;9.999903227632311;-0.6247679992305025;-0.6459310032976409;-0.6459310017042355;-2.4232588337331153e-10;0.6049404531291442;0.6049470290481056;1.0000121194759286
45.59676;1.082898258478203;-9.987011823747842e-05;-9.222317802982866e-05;-0.6550936914124013;-0.6049428357995125;1.0681033359349956;1.0000043806553525;9.999903285602887;-0.6247679992002453;-0.6459310033437704;-0.6459310016976755;-2.4633473947497444e-10;0.6049404992721251;0.6049471194787917;1.0000123358665143
45.60676;1.0828983618728085;-9.987005332136083e-05;-9.22231711290816e-05;-0.6550936914723214;-0.6049428357711221;1.0681034685943733;1.0000043242552197;9.999903299281971;-0.6247679991715915;-0.6459310033892603;-0.6459310016911097;-2.505272100770895e-10;0.604939543351367;0.6049462111887086;1.0000125538966844
45.61676;1.082898463510835;-9.986998769321322e-05;-9.222316483827564e-05;-0.6550936915333264;-0.6049428357423732;1.0681036057601487;1.0000042600676105;9.999903272123005;-0.6247679991447018;-0.6459310034340472;-0.6459310016843568;-2.5489008969106694e-10;0.6049395852364757;0.6049463037183644;1.0000127736241462
45.62676;1.0828985628472072;-9.986992135127226e-05;-9.22231590003929e-05;-0.655093691595235;-0.6049428357134691;1.0681037470848376;1.0000041876215597;9.999903208251494;-0.6247679991197476;-0.6459310034780255;-0.6459310016772377;-2.5939954981967144e-10;0.6049396248029703;0.6049463966272212;1.0000129951502206
45.63676;1.0828986595184529;-9.986985434719262e-05;-9.22231534908454e-05;-0.6550936916578862;-0.6049428356846265;1.0681038924364015;1.0000041065452934;9.999903111281775;-0.6247679990968654;-0.6459310035210832;-0.6459310016696047;-2.640468655326078e-10;0.6049386619388758;0.6049454895563412;1.0000132186333628
45.64676;1.0828987532613754;-9.986978677839389e-05;-9.222314820951293e-05;-0.6550936917211468;-0.6049428356560534;1.068104041936587;1.0000040165848436;9.999902983504787;-0.6247679990761225;-0.645931003563125;-0.6459310016613355;-2.688578654457184e-10;0.6049386965357806;0.6049455822436082;1.0000134442149506
45.65676;1.0828988438021736;-9.986128874967505e-05;-9.221535844146567e-05;-0.6550918869682517;-0.6049411689794161;1.0681041958131647;1.0000039176441842;9.999902826352184;-0.6247679990575185;-0.6459310036040629;-0.6459310016523142;-2.738921787712284e-10;0.6049387285165818;0.6049456745037131;1.0000136719852901
45.66676;1.0828979307837088;-9.986395369287023e-05;-9.221796264866632e-05;-0.6550912820974905;-0.6049411689513802;1.0681043542732573;1.0000038098141375;9.999902641147502;-0.6247679990410159;-0.6459310036437852;-0.6459310016424278;-2.7923223737798214e-10;0.6049387578984609;0.6049457662042397;1.0000139020202152
45.67676;1.082898013706236;-9.986388505264237e-05;-9.221795766055683e-05;-0.6550912821622118;-0.6049411689243319;1.0681045174772381;1.0000036933674004;9.999902429272826;-0.6247679990265709;-0.6459310036821353;-0.6459310016315861;-2.8496580661274967e-10;0.604937784810708;0.6049448572608174;1.0000141343935762
45.68676;1.0828980920280136;-9.986381629969868e-05;-9.221795267133544e-05;-0.6550912822274609;-0.6049411688979838;1.0681046855755831;1.0000035686878157;9.999902192237226;-0.6247679990141574;-0.6459310037189102;-0.6459310016197294;-2.9116190696028856e-10;0.6049378094518499;0.6049449476092377;1.0000143692028485
45.69676;1.0828981652186325;-9.98637475891433e-05;-9.221794762429657e-05;-0.6550912822932692;-0.6049411688724778;1.0681048587025679;1.0000034361859589;9.999901932134852;-0.6247679990037798;-0.6459310037538858;-0.6459310016068153;-2.978517155397063e-10;0.6049378320474224;0.6049450371632826;1.0000146066350588
45.70676;1.0828982329111685;-9.986367907718591e-05;-9.221794245028959e-05;-0.6550912823596431;-0.604941168847965;1.0681050368429972;1.0000032962532515;9.99990165213767;-0.6247679989954431;-0.6459310037868614;-0.6459310015928099;-3.0502580989519537e-10;0.6049368528392443;0.6049441257887272;1.0000148469568342
45.71676;1.0828982950207096;-9.985518090793621e-05;-9.221015244105978e-05;-0.655089477611582;-0.6049395021760972;1.0681052197417047;1.0000031492016261;9.9999013567234;-0.6247679989891038;-0.6459310038176939;-0.6459310015777069;-3.1264351554154704e-10;0.6049368720661109;0.6049442132739041;1.0000150904122083
45.72676;1.0828983517877693;-9.985511321790362e-05;-9.221014685352333e-05;-0.6550894776790922;-0.6049395021539589;1.0681054069700664;1.0000029952522447;9.999901051191378;-0.6247679989846627;-0.6459310038462961;-0.6459310015615644;-3.206452017646696e-10;0.6049368899133061;0.6049442993091629;1.0000153371510694
45.73676;1.0828984037172318;-9.985504614690395e-05;-9.221014102463934e-05;-0.6550894777471907;-0.604939502133143;1.0681055979912795;1.0000028346158583;9.999900740276276;-0.6247679989819978;-0.6459310038726112;-0.6459310015445251;-3.28967662707124e-10;0.6049369064985005;0.6049443835024073;1.0000155872230738
45.74676;1.082898451456668;-9.985497982660306e-05;-9.221013493796443e-05;-0.6550894778159049;-0.6049395021136998;1.0681057921525114;1.0000026675411453;9.99990042723569;-0.6247679989809986;-0.6459310038965969;-0.6459310015267987;-3.3755774361688087e-10;0.6049359219085525;0.6049434654354341;1.0000158405730624
45.75676;1.0828984956740573;-9.985491435927868e-05;-9.221012858348246e-05;-0.6550894778852574;-0.604939502095661;1.0681049886915388;1.00000249433756;9.999900114127303;-0.6247679989815743;-0.6459310039182341;-0.6459310015086315;-3.4636069789574677e-10;0.604935936213286;0.6049435447470549;1.000016097046723
45.76676;1.0828985369847317;-9.984641981585293e-05;-9.220233733445289e-05;-0.6550876731402354;-0.604937835430554;1.0681051867762095;1.0000023154310638;9.999899802241181;-0.6247679989836282;-0.6459310039375289;-0.645931001490279;-3.552952936188146e-10;0.604935949456013;0.6049436211957129;1.0000163564514106
45.77676;1.082898575957801;-9.984635624774524e-05;-9.22023305239364e-05;-0.6550876732107718;-0.6049378354153407;1.0681053855568932;1.0000021313505267;9.999899492564076;-0.6247679989870171;-0.6459310039544865;-0.6459310014719765;-3.64263447074121e-10;0.604934961676633;0.6049426946653669;1.0000166185916335
45.78676;1.0828986131310672;-9.98462937050584e-05;-9.220232353368266e-05;-0.6550876732817548;-0.6049378354015009;1.0681055842463285;1.000001942577706;9.999899186713622;-0.6247679989915351;-0.645931003969098;-0.6459310014539184;-3.7318454748475076e-10;0.6049349729668412;0.6049427651402309;1.000016883199526
45.79676;1.0828986489956909;-9.98462322652353e-05;-9.220231635740034e-05;-0.6550876733530421;-0.604937835388987;1.0681057821784705;1.0000017494041031;9.999898887290218;-0.6247679989969332;-0.6459310039813486;-0.6459310014362586;-3.820076391769393e-10;0.6049349835143591;0.6049428326962587;1.0000171498414754
45.80676;1.0828986839661259;-9.984617204239187e-05;-9.220230894109395e-05;-0.6550876734244524;-0.6049378353777402;1.0681059787824763;1.0000015519730932;9.999898597166093;-0.6247679990029381;-0.6459310039912259;-0.6459310014191136;-3.9069402680872984e-10;0.6049339936076034;0.6049418974755209;1.0000174179178078
45.81676;1.0828987183342669;-9.983768316801291e-05;-9.219451653895704e-05;-0.6550858686807544;-0.6049361687192026;1.06810617354998;1.0000013504398815;9.999898319272027;-0.6247679990092709;-0.6459310039987206;-0.6459310014025522;-3.991913808487684e-10;0.6049340035977535;0.6049419595923203;1.0000176867594317
45.82676;1.082898752236162;-9.983762578852763e-05;-9.219450832078658e-05;-0.6550858687516822;-0.6049361687102691;1.0681063660777985;1.0000011450586144;9.999898057192715;-0.6247679990156951;-0.645931004003832;-0.6459310013865992;-4.0741807181443635e-10;0.6049340138298978;0.6049420190620335;1.000017955717627
45.83676;1.0828987856437942;-9.983757006537395e-05;-9.219449950768682e-05;-0.6550858688219712;-0.6049361687023714;1.0681065560943335;1.0000009361821391;9.999897814735439;-0.6247679990220465;-0.645931004006563;-0.64593100137128;-4.1526241681285624e-10;0.6049330245757435;0.6049410758423303;1.0000182241946336
45.84676;1.082898818403456;-9.983751613197109e-05;-9.219448994741276e-05;-0.6550858688913727;-0.6049361686954141;1.0681067434013451;1.000000724265333;9.999897594665024;-0.6247679990282136;-0.6459310040069051;-0.6459310013566782;-4.225986973701986e-10;0.6049330360349662;0.6049411299037758;1.0000184916486525
45.85676;1.082898850320421;-9.98374640589888e-05;-9.219447945833915e-05;-0.6550858689596395;-0.6049361686892853;1.0681069278191802;1.000000509901023;9.999897398905135;-0.6247679990341116;-0.6459310040048418;-0.6459310013429419;-4.29312664302908e-10;0.6049330484132525;0.604941181249518;1.0000187575793853
45.86676;1.0828988812112725;-9.98289838860768e-05;-9.218668320236643e-05;-0.6550840642115155;-0.6049345020353857;1.0681071091647545;1.000000293845716;9.999897229903286;-0.6247679990396756;-0.6459310040003584;-0.6459310013302183;-4.353101157458374e-10;0.6049320619582785;0.6049402299107111;1.0000190214973794
45.87676;1.0828989109280491;-9.982893567483655e-05;-9.218667030028032e-05;-0.6550840642767518;-0.6049345020305908;1.068107287211653;1.000000076979975;9.99989709107818;-0.6247679990448631;-0.6459310039934266;-0.6459310013185906;-4.405061360498518e-10;0.6049320768856349;0.6049402759305995;1.000019282898785
45.88676;1.0828989394124955;-9.982888952658909e-05;-9.218665596198117e-05;-0.655084064340123;-0.6049345020263392;1.0681074616824526;0.9999998602334428;9.999896986284229;-0.6247679990496605;-0.6459310039839958;-0.645931001308063;-4.4482334696285604e-10;0.6049320933026007;0.6049403193386527;1.0000195412736677
45.89676;1.0828989666963162;-9.982884556471464e-05;-9.218664006844538e-05;-0.6550840644014125;-0.604934502022572;1.0681076323206058;0.9999996445575651;9.999896919191475;-0.6247679990540912;-0.6459310039719893;-0.6459310012985775;-4.482092872952786e-10;0.6049311112298503;0.604939360127619;1.0000197961308457
45.90676;1.0828989927689634;-9.98288038945763e-05;-9.218662254279611e-05;-0.6550840644603887;-0.6049345020192365;1.0681077989935752;0.9999994309498308;9.999896893005081;-0.6247679990582188;-0.6459310039572915;-0.645931001290035;-4.5064873299731533e-10;0.6049311306510173;0.6049393982254796;1.0000200469670395
45.91676;1.08289901744741;-9.982033456610365e-05;-9.217881874057201e-05;-0.65508225970181;-0.6049328353677927;1.0681079617474838;0.9999992204324419;9.999896910830477;-0.6247679990621536;-0.6459310039397658;-0.6459310012823118;-4.5215076978943146e-10;0.6049301515089852;0.6049384334821444;1.0000202932202686
45.92676;1.082899040378165;-9.982029756666584e-05;-9.217879803685513e-05;-0.6550822597554514;-0.6049328353651596;1.068108120722935;0.9999990139749887;9.999896976038428;-0.6247679990660536;-0.6459310039193062;-0.6459310012752717;-4.5274171612522265e-10;0.604930173697637;0.6049384657043021;1.000020534298863
45.93676;1.0828990611055969;-9.982026283425877e-05;-9.217877590169361e-05;-0.655082259806121;-0.6049328353627964;1.0681082760128187;0.99999881252278;9.999897091588776;-0.6247679990700875;-0.6459310038958669;-0.6459310012687801;-4.5248624722238613e-10;0.6049301971096946;0.6049384947308737;1.0000207696546497
45.94676;1.0828990791189117;-9.98202302673937e-05;-9.217875245163313e-05;-0.6550822598536636;-0.6049328353606487;1.068108427661213;0.9999986171408483;9.99989725868054;-0.6247679990743868;-0.6459310038694435;-0.6459310012627094;-4.514878259976542e-10;0.6049292216936808;0.6049375204952022;1.0000209988155375
45.95676;1.0828990938762224;-9.982019972375677e-05;-9.217872780778326e-05;-0.6550822598979541;-0.6049328353586579;1.068108575764575;0.9999984290419449;9.999897475960406;-0.62476799907905;-0.6459310038400367;-0.6459310012569212;-4.498483356570271e-10;0.6049292474459083;0.6049375430148988;1.0000212213362643
45.96676;1.0828991048256487;-9.98117410148383e-05;-9.217091746573628e-05;-0.6550804551238909;-0.6049311687082725;1.0681087205136643;0.9999982494434189;9.999897740182876;-0.6247679990841902;-0.6459310038076381;-0.6459310012512426;-4.476361562036686e-10;0.6049292743860513;0.6049375623522157;1.0000214367194922
45.97676;1.0828991114256172;-9.981171391915017e-05;-9.217089089261481e-05;-0.6550804551614092;-0.6049311687063964;1.0681088621587262;0.9999980794612596;9.999898048188893;-0.6247679990899592;-0.6459310037722368;-0.6459310012454809;-4.4489235823003994e-10;0.6049283025577469;0.6049365786113677;1.000021644394823
45.98676;1.0828991131410577;-9.981168821876575e-05;-9.217086365356352e-05;-0.655080455195503;-0.6049311687044855;1.0681090009448555;0.9999979200935454;9.999898398662255;-0.624767999096535;-0.6459310037338271;-0.6459310012394581;-4.416626422280041e-10;0.6049283319972438;0.6049365919269554;1.0000218437457324
45.99676;1.0828991094297165;-9.9811663731593e-05;-9.217083599322893e-05;-0.6550804552262075;-0.6049311687024974;1.0681091370464844;0.9999977721516148;9.999898791959136;-0.6247679991041043;-0.6459310036924051;-0.6459310012330165;-4.380274384151146e-10;0.6049283626950739;0.6049366024261613;1.0000220341419597
46.00676;1.0828990997794337;-9.98032103248797e-05;-9.216302353455261e-05;-0.6550786504385521;-0.6049295020519199;1.068109270541064;0.9999976361645571;9.999899228134753;-0.6247679991128374;-0.6459310036479649;-0.6459310012259996;-4.341095488447866e-10;0.604927394612475;0.6049356102219476;1.0000222149882587
46.01676;1.0828990837884598;-9.980318791352829e-05;-9.216299585229493e-05;-0.655078650462553;-0.6049295020497083;1.0681094014649841;0.9999975123813561;9.999899705249085;-0.6247679991228589;-0.6459310036005174;-0.6459310012182456;-4.300677547709204e-10;0.6049274277245361;0.6049356154335679;1.0000223857590906
46.02676;1.0828990612195784;-9.980316645097545e-05;-9.216296856791161e-05;-0.6550786504832558;-0.6049295020473658;1.0681095298993146;0.9999974008945844;9.999900219499427;-0.6247679991342324;-0.6459310035501213;-0.6459310012096015;-4.2608872470933306e-10;0.6049264620395002;0.6049346181988987;1.0000225459987726
46.03676;1.0828980319922896;-9.98058792565259e-05;-9.216555111234242e-05;-0.655078045577422;-0.604929502044494;1.0681096559670262;0.9999973018231134;9.99990076656513;-0.6247679991469697;-0.6459310034968946;-0.6459310011999366;-4.223668295987164e-10;0.604926497579134;0.6049346186778835;1.0000226953340912
46.04676;1.0828979960709126;-9.979742967125172e-05;-9.215774064814777e-05;-0.6550762407785089;-0.6049278353933862;1.0681097797868147;0.9999972154088997;9.999901342570652;-0.6247679991610465;-0.6459310034409925;-0.6459310011891448;-4.19074296147782e-10;0.6049265343445168;0.6049346170539666;1.000022833464062
46.05676;1.0828979535268153;-9.979741104168534e-05;-9.215771586683321e-05;-0.6550762407899818;-0.6049278353905438;1.0681099014932727;0.9999971419729168;9.999901944040591;-0.6247679991764141;-0.6459310033825891;-0.6459310011771306;-4.163430186238634e-10;0.6049255722945908;0.6049336135220595;1.0000229601165758
46.06676;1.0828979045893097;-9.979739337332936e-05;-9.215769229396768e-05;-0.6550762407986394;-0.6049278353873514;1.0681100212150691;0.9999970818297268;9.999902567751441;-0.6247679991929883;-0.6459310033218744;-0.6459310011638002;-4.142615637606152e-10;0.6049256113403991;0.6049336082415947;1.0000230750369898
46.07676;1.0828978497086816;-9.979737665488158e-05;-9.215767011168762e-05;-0.6550762408045917;-0.6049278353836679;1.0681101389359073;0.9999970352309497;9.999903211094479;-0.6247679992106366;-0.6459310032590441;-0.645931001149069;-4.1288241622225193e-10;0.6049246513544986;0.6049326012709056;1.0000231779453184
46.08676;1.0828977894854224;-9.979736087440297e-05;-9.215764951566954e-05;-0.6550762408079236;-0.6049278353793797;1.0681102544127374;0.9999970023394975;9.999903872222413;-0.624767999229194;-0.6459310031942738;-0.645931001132872;-4.122407465810607e-10;0.604924692184922;0.604932592544591;1.000023268447753
46.09676;1.0828977245527267;-9.978891605240015e-05;-9.214984606437778e-05;-0.6550744359953901;-0.604926168725929;1.068110367245751;0.9999969832222725;9.999904549562322;-0.6247679992485027;-0.645931003127705;-0.6459310011151598;-4.123768107890471e-10;0.6049247336822208;0.604932581925091;1.0000233460298165
46.10676;1.0828976554966794;-9.978890224392387e-05;-9.214982927258742e-05;-0.6550744359937655;-0.6049261687202535;1.0681104770247152;0.9999969778638451;9.999905241390605;-0.6247679992684388;-0.6459310030594478;-0.6459310010958897;-4.133503614865099e-10;0.6049237757674206;0.6049315692903364;1.0000234101438739
46.11676;1.0828975828336818;-9.978888952080746e-05;-9.214981465243507e-05;-0.6550744359898365;-0.6049261687138417;1.068110583474815;0.99999698620436;9.999905946036106;-0.6247679992889182;-0.6459310029895875;-0.6459310010750325;-4.152466231099108e-10;0.6049238184863392;0.6049315545704385;1.0000234603245992
46.12676;1.0828975070357474;-9.978887798669885e-05;-9.214980230741847e-05;-0.655074435983747;-0.6049261687066545;1.06811068652325;0.9999970081658801;9.99990666240586;-0.6247679993098858;-0.6459310029182083;-0.6459310010525743;-4.181742713694476e-10;0.6049228619903301;0.6049305376858573;1.0000234963012573
46.13676;1.0828974285924788;-9.978043781207347e-05;-9.214200763475016e-05;-0.6550726311623358;-0.604924502050161;1.0681107862629513;0.9999970436331217;9.999907389973632;-0.6247679993312749;-0.6459310028454371;-0.6459310010284992;-4.2225086708308355e-10;0.6049229065035373;0.6049305184790972;1.0000235180621329
46.14676;1.0828973480638235;-9.97804292256207e-05;-9.214199997543119e-05;-0.6550726311524397;-0.6049245020413045;1.0681108828485668;0.9999970924339527;9.999908128081248;-0.6247679993529636;-0.6459310027714615;-0.6459310010027802;-4.2757879454165126e-10;0.6049229523240308;0.6049304967223977;1.0000235258521353
46.15676;1.0828972660690908;-9.97804224586359e-05;-9.214199471880769e-05;-0.6550726311408722;-0.6049245020315838;1.0681109763569527;0.9999971543764252;9.999908875322118;-0.624767999374773;-0.6459310026965087;-0.6459310009754006;-4.3423036429244426e-10;0.6049219998006444;0.6049294721355497;1.0000235201456025
46.16676;1.0828971832441678;-9.978041769806567e-05;-9.214199190157834e-05;-0.6550726311277575;-0.6049245020209915;1.068111066692051;0.9999972292570186;9.999909628893427;-0.6247679993965068;-0.6459310026208105;-0.6459310009463688;-4.4225183110103083e-10;0.604922049261049;0.6049294443743145;1.0000235016037682
46.17676;1.0828971002252623;-9.977198507494813e-05;-9.213420687865431e-05;-0.6550708262998758;-0.6049228353610477;1.0681111535862255;0.9999973167682872;9.999910384069269;-0.6247679994179957;-0.645931002544567;-0.6459310009156933;-4.516572228364101e-10;0.6049211009568908;0.6049284130470992;1.0000234709845328
46.18676;1.08289701765156;-9.977198467723026e-05;-9.213420895464521e-05;-0.6550708262840026;-0.6049228353487501;1.0681112366478331;0.9999974164303648;9.999911134995624;-0.6247679994391209;-0.6459310024679215;-0.6459310008833525;-4.6239811988814096e-10;0.6049211550636591;0.6049283777842654;1.0000234290719483
46.19676;1.0828969361443928;-9.977198657701287e-05;-9.213421348238702e-05;-0.655070826266896;-0.6049228353356617;1.0681113154201094;0.9999975276092495;9.999911876249353;-0.624767999459824;-0.6459310023909641;-0.6459310008493058;-4.743504947136906e-10;0.6049212117099808;0.6049283383078847;1.0000233766917221
46.20676;1.0828968562508292;-9.977199085482404e-05;-9.213422046105086e-05;-0.6550708262486199;-0.6049228353218764;1.068111389432257;0.999997649532939;9.999912603460627;-0.6247679994801048;-0.6459310023137601;-0.6459310008135207;-4.873422154332256e-10;0.6049202710016659;0.6049272944389412;1.0000233146691233
46.21676;1.0828967784119408;-9.976356758594539e-05;-9.21264452018691e-05;-0.6550690214158915;-0.6049211686590542;1.0681114582134386;0.9999977812888315;9.999913312786171;-0.6247679995000054;-0.6459310022363667;-0.6459310007759803;-5.012014063973169e-10;0.6049203330178006;0.6049272460617502;1.0000232436619287
46.22676;1.0828967029727907;-9.976357680237319e-05;-9.21264569353906e-05;-0.6550690213954314;-0.6049211686443398;1.0681115213032883;0.9999979218331665;9.99991400039131;-0.6247679995195999;-0.6459310021588257;-0.6459310007366892;-5.157897025468305e-10;0.6049193977743673;0.6049261931191531;1.0000231640734147
46.23676;1.0828966301707073;-9.976358848053382e-05;-9.212647088537475e-05;-0.6550690213739605;-0.6049211686293994;1.0681105782912075;0.999998070032006;9.999914662686301;-0.6247679995389916;-0.6459310020811566;-0.6459310006956827;-5.309876844054115e-10;0.6049194651788072;0.6049261356469106;1.0000230761126514
46.24676;1.0828965601230236;-9.976360255135857e-05;-9.212648686692445e-05;-0.6550690213515371;-0.6049211686143291;1.068110628885927;0.99999822474328;9.999915296625806;-0.624767999558299;-0.6459310020033696;-0.6459310006530308;-5.46656319623363e-10;0.6049185350393956;0.6049250737768157;1.000022979855372
46.25676;1.0828964928636586;-9.975518891594517e-05;-9.211871997175638e-05;-0.6550672165149097;-0.6049195019506793;1.06811067297911;0.9999983848795225;9.999915899436749;-0.6247679995776344;-0.6459310019254833;-0.6459310006088488;-5.626301717215376e-10;0.6049186071554153;0.604925007677581;1.0000228752695401
46.26676;1.08289642839689;-9.975520747619826e-05;-9.21187392069387e-05;-0.6550672164908435;-0.6049195019354171;1.0681107106128842;0.9999985494215277;9.999916468404757;-0.6247679995970992;-0.6459310018475218;-0.6459310005632969;-5.787371759217691e-10;0.6049186813919702;0.6049249375149864;1.0000227622460525
46.27676;1.0828963667540124;-9.97552281567366e-05;-9.211875961615089e-05;-0.6550672164660865;-0.604919501920022;1.068110741906376;0.9999987174012576;9.999917001467285;-0.6247679996167784;-0.6459310017695019;-0.6459310005165649;-5.948048414089909e-10;0.6049177576557648;0.6049238634758852;1.0000226406430008
46.28676;1.0828963080645027;-9.975525088609708e-05;-9.21187809240263e-05;-0.6550672164406734;-0.6049195019044527;1.068110767094274;0.9999988878665459;9.999917498129566;-0.6247679996367269;-0.6459310016914219;-0.6459310004688665;-6.106581716516885e-10;0.6049178358252144;0.6049237857920045;1.0000225103366123
46.29676;1.082896252597412;-9.974684556680168e-05;-9.211101823038577e-05;-0.6550654116012566;-0.6049178352402005;1.0681107866281083;0.999999059901898;9.999917959217845;-0.6247679996569699;-0.6459310016132386;-0.6459310004204305;-6.261289203455123e-10;0.6049169157194413;0.6049227047222941;1.000022371250616
46.30676;1.0828962007022624;-9.974687206507874e-05;-9.211104062745225e-05;-0.6550654115744605;-0.6049178352242452;1.0681108011778147;0.9999992327222659;9.999918385242184;-0.6247679996775306;-0.6459310015348522;-0.6459310003714739;-6.410659211246997e-10;0.6049169971134909;0.6049226204999737;1.000022223386454
