time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.31676;1.0828961526890806;-9.974690021038268e-05;-9.211106330312023e-05;-0.6550654115468937;-0.6049178352081303;1.0681108115257016;0.9999994057572207;9.999918775430544;-0.6247679996984523;-0.6459310014561239;-0.6459310003221793;-6.553309370908639e-10;0.6049160797640185;0.604921533284282;1.0000220668559194
46.32676;1.0828961087632423;-9.973849980370907e-05;-9.210330151651062e-05;-0.6550636067051413;-0.6049161685434048;1.068110818475864;0.9999995786874318;9.999919128568655;-0.6247679997197852;-0.6459310013768998;-0.6459310002727062;-6.687801780184878e-10;0.6049161634262077;0.6049214431719865;1.0000219018508085
46.33676;1.0828950690321273;-9.974126396575331e-05;-9.21059336722609e-05;-0.6550630017657794;-0.6049161685266721;1.0681108228236624;0.9999997514093578;9.999919444065721;-0.6247679997415639;-0.6459310012970153;-0.6459310002232299;-6.812514063308232e-10;0.6049162478492038;0.6049213502590866;1.0000217286039939
46.34676;1.0828950334897094;-9.974129581888476e-05;-9.21059567794697e-05;-0.6550630017354235;-0.6049161685102711;1.0681108253286493;0.9999999239409404;9.999919721736788;-0.6247679997638075;-0.6459310012163063;-0.6459310001739567;-6.925641122540187e-10;0.6049153327471889;0.6049202546960728;1.0000215474057423
46.35676;1.0828950021443489;-9.974132850302297e-05;-9.210597990564812e-05;-0.6550630017040837;-0.6049161684938668;1.0681108266927233;1.000000096353212;9.999919960773598;-0.6247679997865228;-0.6459310011346373;-0.6459310001250892;-7.025260232359232e-10;0.604915417775491;0.6049201566983157;1.0000213586155549
46.36676;1.0828949749977599;-9.973293183844645e-05;-9.209821830026178e-05;-0.6550611968601338;-0.6049145018290844;1.0681108275639497;1.0000002687223903;9.99992015946149;-0.6247679998097055;-0.645931001051934;-0.6459310000767845;-7.10958821741576e-10;0.6049145025429844;0.6049190565050291;1.00002116265209
46.37676;1.0828949520131566;-9.973296562696416e-05;-9.209824118001892e-05;-0.6550611968269373;-0.6049145018130379;1.0681108285151557;1.000000441023814;9.9999203159421;-0.6247679998333678;-0.645931000968206;-0.645931000029137;-7.177295443727862e-10;0.6049145866600502;0.6049189543285024;1.0000209599598051
46.38676;1.082894933107672;-9.97329996287557e-05;-9.209826375560237e-05;-0.655061196792841;-0.6049145017973804;1.0681108300179003;1.0000006130339605;9.999920428817633;-0.6247679998575784;-0.6459310008835399;-0.6459309999821881;-7.227495999755843e-10;0.6049136697905544;0.6049178503477173;1.0000207509454708
46.39676;1.0828949181946754;-9.973303358164235e-05;-9.209828589239439e-05;-0.6550611967578505;-0.6049145017822399;1.0681108324731303;1.0000007843669265;9.99992049762139;-0.6247679998824728;-0.6459310007980693;-0.645930999935951;-7.259472604354607e-10;0.6049137516753889;0.6049177447223136;1.000020535946897
46.40676;1.0828949071927656;-9.972463724607109e-05;-9.209052281794126e-05;-0.6550593919103067;-0.6049128351192569;1.0681108362285194;1.000000954573908;9.999920523892984;-0.624767999908224;-0.6459310007119424;-0.6459309998904244;-7.272463376650372e-10;0.604912832125978;0.6049166375957882;1.0000203152623346
46.41676;1.0828949000343322;-9.972467043254093e-05;-9.209054377571645e-05;-0.6550593918735642;-0.6049128351055241;1.0681108415230045;1.000001123176682;9.999920511834606;-0.6247679999350066;-0.6459310006252943;-0.645930999845584;-7.265667198853921e-10;0.6049129109965725;0.6049165291227635;1.000020089187335
46.42676;1.0828948967347487;-9.972470298820935e-05;-9.209056405915498e-05;-0.655059391836;-0.6049128350926588;1.0681108484439592;1.0000012897030017;9.999920467358491;-0.6247679999629832;-0.6459310005382289;-0.645930999801395;-7.238240541007452e-10;0.604912988149926;0.6049164195012126;1.0000198580049169
46.43676;1.0828948974395924;-9.972473477536005e-05;-9.209058366055234e-05;-0.6550593917976805;-0.6049128350807509;1.06811085697986;1.0000014537780713;9.999920396429347;-0.6247679999923081;-0.6459310004508237;-0.6459309997578461;-7.18917885643804e-10;0.6049120634681201;0.6049153089470366;1.000019621945951
46.44676;1.0828949023934324;-9.971633568740855e-05;-9.208281794964633e-05;-0.6550575869470283;-0.6049111684213818;1.0681108671057982;1.000001615149874;9.999920304444826;-0.6247680000231307;-0.6459310003631566;-0.6459309997149584;-7.117567726954021e-10;0.604912136903841;0.6049151976366941;1.0000193811783062
46.45676;1.0828949118612288;-9.971636567484708e-05;-9.208283629955451e-05;-0.6550575869074984;-0.6049111684115457;1.0681108787842482;1.0000017736644884;9.999920196951011;-0.6247680000555789;-0.6459310002753366;-0.6459309996727552;-7.023160539921206e-10;0.604911208473514;0.6049140856853467;1.0000191358195973
46.46676;1.0828949260107186;-9.971639473961735e-05;-9.208285410540957e-05;-0.6550575868675693;-0.60491116840272;1.0681108919027158;1.0000019292955298;9.99992008022828;-0.6247680000897413;-0.6459310001875072;-0.6459309996312447;-6.906569934552609e-10;0.6049112781849174;0.6049139731475679;1.0000188859050345
46.47676;1.082894944820621;-9.970799291148521e-05;-9.207508676681071e-05;-0.6550557820157157;-0.6049095017463366;1.0681109062621499;1.0000020821167706;9.999919960918918;-0.6247680001256563;-0.6459310000998176;-0.6459309995904392;-6.769007917778574e-10;0.604910346011483;0.6049128600024102;1.0000186313429043
46.48676;1.0828949681038875;-9.970802022114003e-05;-9.207510367260261e-05;-0.6550557819753859;-0.6049095017392636;1.068110921617523;1.0000022321817248;9.999919845739903;-0.624768000163314;-0.6459310000123896;-0.645930999550393;-6.611930235935268e-10;0.6049104119401143;0.6049127461539773;1.00001837196673
46.49676;1.0828949956104281;-9.970804668412068e-05;-9.20751202289354e-05;-0.6550557819349991;-0.6049095017328785;1.0681109377015172;1.0000023794718895;9.999919741847386;-0.6247680002026837;-0.645930999925297;-0.6459309995112277;-6.436684549791e-10;0.6049094759927743;0.604911631458382;1.0000181076061183
46.50676;1.0828950271171602;-9.97080723098196e-05;-9.20751364903088e-05;-0.655055781894625;-0.6049095017269958;1.068110954262318;1.0000025239308288;9.99991965715373;-0.6247680002437419;-0.6459309998385674;-0.6459309994731144;-6.24427249681753e-10;0.6049095381804882;0.6049115157583436;1.0000178380405922
46.51676;1.0828950624713412;-9.969966711496201e-05;-9.206736782618704e-05;-0.655053977042671;-0.6049078350729321;1.0681109711488141;1.0000026654895038;9.999919600150676;-0.624768000286471;-0.6459309997522197;-0.6459309994362251;-6.03538962956257e-10;0.6049085984619154;0.6049103989479583;1.0000175629182706
46.52676;1.0828951015883683;-9.969969112665528e-05;-9.206738355856113e-05;-0.6550539770025676;-0.6049078350675122;1.068110988374457;1.0000028041007156;9.999919579380922;-0.6247680003308265;-0.6459309996663086;-0.6459309994006875;-5.810703210070353e-10;0.6049086567514467;0.604910281041578;1.0000172817920858
46.53676;1.0828951444091424;-9.969971438826955e-05;-9.206739900052053e-05;-0.6550539769627761;-0.6049078350621643;1.068111006111213;1.0000029398087502;9.999919603145267;-0.6247680003767114;-0.645930999580919;-0.6459309993665602;-5.57113604447329e-10;0.6049077129546877;0.6049091621723645;1.0000169942628765
46.54676;1.082895190862002;-9.969973696618854e-05;-9.206741411459747e-05;-0.6550539769234434;-0.6049078350568444;1.0681110246140761;1.0000030727586886;9.999919679491683;-0.6247680004239878;-0.6459309994961414;-0.6459309993338487;-5.317911854747296e-10;0.6049077669819444;0.6049090425230041;1.000016700078235
46.55676;1.0828952408798782;-9.969132894384119e-05;-9.205964420735549e-05;-0.6550521720730532;-0.6049061684030494;1.0681110441162571;1.0000032031120887;9.99991981567376;-0.6247680004725074;-0.6459309994120808;-0.6459309993025508;-5.05234499356423e-10;0.6049078187146704;0.604908922255356;1.0000163991186024
46.56676;1.0828952944118084;-9.969135040077016e-05;-9.205965857902257e-05;-0.6550521720350931;-0.6049061683977538;1.0681110647778382;1.000003331000185;9.999920017354016;-0.6247680005221462;-0.6459309993288705;-0.6459309992726809;-4.775616254748046e-10;0.6049068679803908;0.6049078014762301;1.0000160913568341
46.57676;1.082895351354883;-9.969137138415808e-05;-9.20596725621583e-05;-0.655052171998034;-0.6049061683924823;1.0681110866868608;1.0000034565497595;9.999920288181787;-0.6247680005728121;-0.6459309992466594;-0.6459309992442638;-4.488691153727775e-10;0.6049069145794168;0.604907680235327;1.0000157768661682
46.58676;1.0828954114717164;-9.968296190833915e-05;-9.205190151598604e-05;-0.6550503671503018;-0.6049045017387578;1.0681111098541343;1.0000035798516904;9.9999206293864;-0.6247680006244192;-0.6459309991655953;-0.6459309992173335;-4.1924475776051127e-10;0.6049059583238362;0.6049065585433663;1.0000154558376193
46.59676;1.082895474362175;-9.968298199334295e-05;-9.205191482512133e-05;-0.6550503671152719;-0.6049045017335626;1.0681111342141145;1.000003700859866;9.999921039683453;-0.6247680006768668;-0.6459309990858096;-0.6459309991919369;-3.8880228068744516e-10;0.604905999046307;0.6049064363872398;1.0000151285259227
46.60676;1.0828945395011607;-9.968573501026891e-05;-9.205453703569243e-05;-0.6550497621829464;-0.6049045017280582;1.0681111596496664;1.0000038193756555;9.99992151611141;-0.6247680007300395;-0.6459309990073959;-0.6459309991681332;-3.5770626901001843e-10;0.6049050365996923;0.6049053137235328;1.000014795158322
46.61676;1.0828946062773124;-9.968575430633452e-05;-9.205455008921278e-05;-0.6550497621499647;-0.6049045017231495;1.0681111860200945;1.0000039351494934;9.999922055205394;-0.6247680007838187;-0.6459309989304116;-0.6459309991459966;-3.2616334657118754e-10;0.6049050708892639;0.6049051904710546;1.0000144559434405
46.62676;1.08289467414746;-9.96773431805457e-05;-9.204677855942643e-05;-0.6550479573079512;-0.6049028350701102;1.0681112131725805;1.0000040479495407;9.999922653744154;-0.6247680008381007;-0.6459309988549001;-0.6459309991255937;-2.943996295615133e-10;0.6049041019208282;0.6049040665278087;1.0000141111800223
46.63676;1.0828947426047857;-9.967736157463722e-05;-9.2046791943415e-05;-0.6550479572768714;-0.6049028350660693;1.0681102409312828;1.0000041575559462;9.99992330932189;-0.6247680008928147;-0.6459309987808839;-0.64593099910695;-2.626439948349478e-10;0.6049041298261029;0.6049039417864558;1.0000137613321527
46.64676;1.0828948111434549;-9.967737942781497e-05;-9.204680576981214e-05;-0.6550479572467155;-0.604902835062676;1.0681102690936133;1.000004263742633;9.999924021096994;-0.6247680009479258;-0.6459309987083434;-0.645930999090033;-2.31117987753719e-10;0.6049031548381467;0.6049028161204257;1.0000134070177826
46.65676;1.082894879238219;-9.966896667979861e-05;-9.203903560883605e-05;-0.6550461524075104;-0.60490116841155;1.0681102974568288;1.00000436623173;9.999924790103798;-0.6247680010034281;-0.6459309986372312;-0.6459309990747675;-2.0003026482687867e-10;0.6049031772080127;0.6049026893736298;1.0000130489253842
46.66676;1.0828949463388757;-9.966898327784255e-05;-9.203905105262102e-05;-0.6550461523793238;-0.6049011684097239;1.0681103258678775;1.0000044646518995;9.999925618621472;-0.6247680010593435;-0.6459309985675049;-0.6459309990610663;-1.6956953095503866e-10;0.6049021971348348;0.6049015613981826;1.0000126877115898
46.67676;1.0828950118491067;-9.966899918317252e-05;-9.203906765935658e-05;-0.6550461523522434;-0.6049011684087187;1.0681103543011383;1.0000045585739248;9.999926509672925;-0.6247680011157136;-0.6459309984991338;-0.6459309990488521;-1.3989190071884128e-10;0.6049022147744052;0.6049014321153644;1.0000123239609717
46.68676;1.082895075123134;-9.966901437189399e-05;-9.203908559699953e-05;-0.6550461523263376;-0.6049011684085028;1.068110382899809;1.000004647580997;9.999927467396999;-0.624768001172566;-0.6459309984320957;-0.6459309990380622;-1.1111747926123581e-10;0.6049012302760487;0.604900301524428;1.0000119582311457
46.69676;1.0828951354882823;-9.966059882922616e-05;-9.203132032591969e-05;-0.6550443474916399;-0.6048995017605391;1.0681104118859308;1.000004731318753;9.999928497022482;-0.6247680012298876;-0.6459309983663853;-0.6459309990286596;-8.335170303035414e-11;0.6049012437877398;0.6049001696643378;1.0000115911343577
46.70676;1.0828951922941892;-9.966061253392036e-05;-9.203134131654928e-05;-0.6550443474681641;-0.6048995017617387;1.0681104414390252;1.0000048095266518;9.99992960412642;-0.6247680012876281;-0.6459309983020197;-0.645930999020646;-5.6700122176117623e-11;0.6049012554345992;0.6049000365760332;1.0000112233610687
46.71676;1.0828952449986986;-9.966062545598411e-05;-9.203136407165452e-05;-0.6550443474459327;-0.6048995017635482;1.0681104716630059;1.000004882022218;9.999930794206552;-0.6247680013457139;-0.6459309982390276;-0.6459309990140474;-3.124161547886524e-11;0.6049002652892983;0.6048989022466011;1.0000108556135074
46.72676;1.0828952932406704;-9.965220757885536e-05;-9.202360412476955e-05;-0.6550425426149976;-0.6048978351174176;1.0681105025960902;1.0000049486428917;9.99993207230405;-0.6247680014040667;-0.6459309981774412;-0.6459309990088814;-6.998409357996737e-12;0.604900273347952;0.604898766571152;1.0000104885497099
46.73676;1.082895336837929;-9.96522189142587e-05;-9.202363101205669e-05;-0.6550425425954315;-0.6048978351202725;1.0681105342440775;1.0000050092302963;9.99993344241766;-0.6247680014626132;-0.6459309981172888;-0.6459309990051457;1.6058455384016955e-11;0.6048992795442474;0.6048976294007655;1.0000101228113276
46.74676;1.0828953757259494;-9.965222949391088e-05;-9.202366023030117e-05;-0.6550425425772864;-0.6048978351236138;1.0681105666311352;1.0000050636787017;9.999934907091353;-0.6247680015212677;-0.6459309980585841;-0.6459309990028321;3.799711487859928e-11;0.6048992838058183;0.6048974906159952;1.000009759075852
46.75676;1.0828954099020325;-9.965223935923907e-05;-9.202369189615544e-05;-0.6550425425605726;-0.6048978351274714;1.068110599814382;1.0000051119088886;9.999936467035027;-0.6247680015799237;-0.6459309980013234;-0.6459309990019134;5.893239012092716e-11;0.604898286084313;0.6048963501404627;1.0000093980873261
46.76676;1.0828954393837524;-9.964381855606757e-05;-9.201594141162493e-05;-0.6550407377352641;-0.604896168483419;1.0681106338393653;1.000005153685332;9.999938121046322;-0.6247680016384716;-0.6459309979454869;-0.6459309990022934;7.903840672628776e-11;0.6048982863405372;0.6048962079225289;1.0000090406921884
46.77676;1.0828954641696238;-9.964382712881594e-05;-9.201597814390244e-05;-0.6550407377213001;-0.6048961684885023;1.0681106686726667;1.0000051884819263;9.999939866599565;-0.6247680016968135;-0.6459309978910347;-0.6459309990037917;9.853866169073713e-11;0.6048972845401596;0.6048950639385022;1.000008687851395
46.78676;1.0828954842543972;-9.964383513061194e-05;-9.201601743496273e-05;-0.6550407377085914;-0.6048961684943213;1.0681107041693243;1.0000052155641614;9.999941700560036;-0.6247680017548655;-0.6459309978379142;-0.645930999006194;1.1766726642405895e-10;0.6048972806559723;0.6048949181922025;1.0000083405707023
46.79676;1.0828954996955935;-9.963541264862528e-05;-9.200827461486477e-05;-0.6550389328870384;-0.6048945018525006;1.06811074009004;1.000005234130288;9.999943619414188;-0.6247680018125609;-0.6459309977860787;-0.6459309990093188;1.366327531034254e-10;0.6048962746545246;0.6048937706958963;1.0000079997992568
46.80676;1.0828955106270468;-9.963541980813479e-05;-9.200831899954892e-05;-0.6550389328765353;-0.6048945018601433;1.068110776157547;1.0000052433692836;9.999945618906253;-0.6247680018698558;-0.6459309977354959;-0.6459309990130508;1.5560674247248485e-10;0.6048962664868448;0.6048936214848506;1.0000076663623894
46.81676;1.082895517164173;-9.963542673829751e-05;-9.20083658755013e-05;-0.6550389328669628;-0.6048945018688939;1.068110812129317;1.000005242492644;9.999947693579854;-0.6247680019267371;-0.6459309976861407;-0.6459309990173487;1.7471931646540196e-10;0.6048952560871415;0.6048924706503407;1.0000073409057975
46.82676;1.0828955192986762;-9.963543352650323e-05;-9.200841516121863e-05;-0.6550389328581948;-0.6048945018788818;1.068110847826076;1.0000052307612517;9.999949836903387;-0.6247680019832158;-0.6459309976379795;-0.6459309990222375;1.9405332281045405e-10;0.6048952433853589;0.6048923183271284;1.0000070238818846
46.83676;1.082895516937212;-9.962701020442188e-05;-9.200068206558077e-05;-0.6550371280401005;-0.6048928352417547;1.06811088308088;1.0000052074982184;9.99995204165252;-0.6247680020392902;-0.6459309975909648;-0.6459309990277798;2.136629152970586e-10;0.6048942283313027;0.6048911646740948;1.000006715606528
46.84676;1.0828955100310977;-9.96270167797231e-05;-9.200073578048522e-05;-0.6550371280325451;-0.6048928352546158;1.0681109177162333;1.0000051721369256;9.99995430024375;-0.6247680020949153;-0.6459309975450337;-0.6459309990340514;2.3361263004619945e-10;0.6048942108765132;0.604891009893213;1.0000064162912963
46.85676;1.082895498623979;-9.962702327739488e-05;-9.200079150341259e-05;-0.6550371280253965;-0.6048928352691003;1.0681109516298795;1.0000051242763262;9.999956605354253;-0.6247680021500148;-0.6459309975001035;-0.6459309990411345;2.539943561684515e-10;0.6048931909129422;0.6048898542410754;1.0000061260462647
46.86676;1.0828954828234716;-9.961859974417746e-05;-9.199306444817358e-05;-0.6550353232085312;-0.6048911686368369;1.0681109848589703;1.0000050636928677;9.99995894998361;-0.6247680022044958;-0.6459309974560872;-0.6459309990491007;2.7490204378856206e-10;0.6048931682595011;0.6048896980227697;1.000005844939921
46.87676;1.0828944627428363;-9.962133955547089e-05;-9.199573288382793e-05;-0.6550347183168426;-0.6048911686545099;1.0681110175560642;1.0000049903450414;9.999961326711972;-0.6247680022582355;-0.6459309974129125;-0.645930999057978;2.96392790894216e-10;0.6048921427332432;0.6048885415785512;1.0000055730637232
46.88676;1.0828944383660064;-9.962134605924978e-05;-9.199579394718769e-05;-0.6550347183102613;-0.604891168674527;1.0681110499541275;1.0000049043533916;9.99996372763542;-0.6247680023110854;-0.6459309973705238;-0.6459309990677443;3.18475684138131e-10;0.6048921142354006;0.604888385242024;1.0000053105110895
46.89676;1.082894409644329;-9.96213525589888e-05;-9.199585657296631e-05;-0.6550347183037746;-0.6048911686965782;1.0681110823214501;1.000004805908324;9.999966144905548;-0.6247680023629062;-0.6459309973288925;-0.6459309990783578;3.411328822408819e-10;0.6048910827838607;0.6048872293150078;1.0000050573328505
46.90676;1.082894376578864;-9.961292897272597e-05;-9.198813594742256e-05;-0.6550329134890814;-0.6048895020722485;1.0681111148833304;1.0000046951741657;9.999968570613452;-0.6247680024135841;-0.6459309972880359;-0.6459309990897826;3.6433781751237607e-10;0.6048910484814838;0.6048870740904649;1.000004813543988
46.91676;1.082894339244403;-9.961293518312013e-05;-9.198820125504624e-05;-0.6550329134828938;-0.6048895020985797;1.0681111477510208;1.0000045722563002;9.999970996175476;-0.6247680024630109;-0.6459309972479884;-0.6459309991019925;3.880341163440784e-10;0.6048900114556256;0.6048859198689267;1.0000045791266596
46.92676;1.0828942976956397;-9.961294107281543e-05;-9.198826764158358e-05;-0.6550329134769198;-0.6048895021271642;1.0681111808794648;1.0000044372013706;9.99997341212862;-0.6247680025110753;-0.6459309972087335;-0.6459309991149715;4.1209881188039704e-10;0.6048899718219561;0.6048857669533393;1.0000043539874146
46.93676;1.0828942519182614;-9.960451656760071e-05;-9.19805502289329e-05;-0.6550311086628694;-0.604887835509595;1.0681112140482678;1.0000042900401198;9.999975808630607;-0.6247680025576746;-0.6459309971701935;-0.6459309991287062;4.3634877794441786e-10;0.6048889296796898;0.6048846156463117;1.0000041379188667
46.94676;1.0828942018746646;-9.960452165811584e-05;-9.19806181269756e-05;-0.6550311086574505;-0.6048878355429306;1.068111246901847;1.0000041309052345;9.999978176371348;-0.6247680026027328;-0.6459309971322782;-0.6459309991431731;4.6058310749566156e-10;0.604888885115184;0.6048844662466771;1.000003930610398
46.95676;1.0828941475833078;-9.96045263778203e-05;-9.198068639365664e-05;-0.6550311086523551;-0.6048878355787991;1.0681112790497684;1.0000039601199056;9.99998050697538;-0.6247680026462216;-0.6459309970949316;-0.6459309991583548;4.846197321448551e-10;0.6048888381983719;0.604884319043187;1.0000037316786858
46.96676;1.082894089139765;-9.960453076797858e-05;-9.198075476314975e-05;-0.6550311086475976;-0.6048878356173328;1.068111310126861;1.0000037781485946;9.999982792379303;-0.6247680026881574;-0.645930997058159;-0.6459309991742516;5.083259874044153e-10;0.6048877889613482;0.604883174310423;1.0000035406730772
46.97676;1.0828940266399911;-9.959610486146048e-05;-9.19730383199622e-05;-0.6550293038348629;-0.6048861690101559;1.0681113397688176;1.0000035854686986;9.99998502429423;-0.6247680027285679;-0.6459309970220304;-0.6459309991908532;5.316337969396473e-10;0.6048877374070101;0.6048830322986476;1.0000033570654179
46.98676;1.0828939601009968;-9.95961086834138e-05;-9.197310620389864e-05;-0.6550293038308506;-0.6048861690543077;1.0681113675882543;1.0000033824817416;9.999987194629488;-0.6247680027674589;-0.6459309969866537;-0.6459309992081118;5.545146851419521e-10;0.6048866835828794;0.6048818932134108;1.0000031802441731
46.99676;1.0828938894989992;-9.959611225108339e-05;-9.197317354566342e-05;-0.6550293038272783;-0.604886169101312;1.0681113931956376;1.0000031695274985;9.999989296001594;-0.624768002804803;-0.6459309969521497;-0.6459309992259541;5.769417663129183e-10;0.6048866276271501;0.6048817571962289;1.0000030095287238
47.00676;1.082893814841343;-9.958768556692965e-05;-9.196545549378098e-05;-0.6550274990158877;-0.6048845025026318;1.0681114162350593;1.0000029469389975;9.999991321537527;-0.624768002840555;-0.6459309969186392;-0.6459309992443109;5.988793255299019e-10;0.6048855697372189;0.6048806243120007;1.0000028442002094
47.01676;1.082893736152514;-9.958768861720444e-05;-9.196552126245131e-05;-0.655027499013431;-0.6048845025551568;1.0681104364148084;1.0000027150501622;9.999993264817686;-0.624768002874676;-0.6459309968862288;-0.6459309992631441;6.203044889674729e-10;0.6048855101544758;0.604880494546568;1.0000026835467262
47.02676;1.0828936534729985;-9.958769136671328e-05;-9.196558608090812e-05;-0.6550274990116385;-0.6048845026103159;1.0681104535291945;1.0000024742076887;9.999995120357921;-0.6247680029071608;-0.6459309968550013;-0.6459309992824458;6.412449053259887e-10;0.6048844491871579;0.6048793678305354;1.000002526929879
47.03676;1.0828935669196438;-9.957926375030209e-05;-9.195786517183009e-05;-0.6550256942021986;-0.6048828360195221;1.0681104675106985;1.0000022248092402;9.99999688374572;-0.6247680029380546;-0.6459309968250257;-0.6459309993022025;6.618016291910004e-10;0.6048843872019126;0.6048792440886139;1.0000023737841526
47.04676;1.0828934766832505;-9.957926569083112e-05;-9.195792772881219e-05;-0.6550256942017705;-0.6048828360796022;1.0681104784532993;1.0000019672770213;9.999998551686076;-0.6247680029674592;-0.6459309967963787;-0.6459309993223786;6.821410288810552e-10;0.6048833245866743;0.6048781232600635;1.0000022235459793
47.05676;1.082893382984725;-9.957926712688613e-05;-9.195798887329124e-05;-0.655025694201997;-0.604882836141868;1.0681104864892523;1.0000017019586291;10.000000122519847;-0.6247680029955328;-0.6459309967691601;-0.6459309993429494;7.024704792888068e-10;0.6048832616999198;0.604878005268617;1.0000020756678647
47.06676;1.0828932860878524;-9.957926802420007e-05;-9.195804840376861e-05;-0.6550256942028414;-0.6048828362060736;1.0681104916736741;1.0000014290792425;10.00000159640728;-0.6247680030224607;-0.6459309967434737;-0.6459309993639283;7.230117283995819e-10;0.6048821988098314;0.6048768900166005;1.000001929721453
47.07676;1.0828931863258902;-9.957083839247736e-05;-9.195032148513651e-05;-0.6550238893959353;-0.6048811696234909;1.0681104940697657;1.000001148807266;10.000002974468432;-0.6247680030484104;-0.645930996719389;-0.6459309993853594;7.439696782873575e-10;0.6048821360880352;0.604876777420897;1.0000017854877434
47.08676;1.0828930841069688;-9.95708382936486e-05;-9.195037736662527e-05;-0.6550238893979344;-0.6048811696908957;1.0681104939186616;1.000000861309777;10.00000425733817;-0.6247680030735072;-0.6459309966969372;-0.6459309994072977;7.655018363092505e-10;0.6048810736708657;0.604875667434845;1.0000016429689345
47.09676;1.0828929798983373;-9.957083780761872e-05;-9.19504313235332e-05;-0.6550238894005327;-0.6048811697596489;1.0681104916963595;1.000000566757594;10.000005444604747;-0.624768003097839;-0.6459309966761391;-0.6459309994298015;7.877153289975186e-10;0.6048810117039819;0.6048755600602238;1.0000015022733686
47.10676;1.0828928741432169;-9.956240699907383e-05;-9.194269865899013e-05;-0.655022084595454;-0.6048795031811248;1.0681104879773293;1.0000002654113647;10.000006535859905;-0.6247680031214636;-0.6459309966570224;-0.6459309994529377;8.106924309772108e-10;0.6048799503373217;0.6048744553626081;1.0000013634875444
47.11676;1.0828927671393638;-9.956240592876245e-05;-9.194274871583166e-05;-0.6550220845994382;-0.604879503252133;1.0681104831841675;0.9999999577516355;10.000007531653422;-0.6247680031444148;-0.6459309966396175;-0.6459309994767864;8.345041751458441e-10;0.6048798897019223;0.6048743534643686;1.0000012266665914
47.12676;1.082892658982817;-9.956240467307678e-05;-9.194279682382152e-05;-0.6550220846042266;-0.6048795033239697;1.0681104774275878;0.9999996444618814;10.000008432995212;-0.6247680031667071;-0.645930996623968;-0.6459309995014365;8.592040296298673e-10;0.6048788298821695;0.6048732545059841;1.0000010918464197
47.13676;1.0828915495947313;-9.956513665228691e-05;-9.194545198202111e-05;-0.6550214797365477;-0.6048795033959559;1.068110470538192;0.9999993262161059;10.000009240642248;-0.6247680031883298;-0.6459309966101562;-0.6459309995269729;8.848374294369104e-10;0.6048787709184985;0.6048731586083005;1.0000009589806969
47.14676;1.0828914387378739;-9.955670527982106e-05;-9.193771148149337e-05;-0.6550196749364539;-0.6048778368200799;1.0681104622122586;0.9999990034746304;10.00000995512827;-0.6247680032092349;-0.645930996598312;-0.6459309995534637;9.114603009392606e-10;0.6048777128582562;0.6048720658718474;1.0000008278884813
47.15676;1.0828913261681143;-9.955670394826874e-05;-9.193775364395394e-05;-0.6550196749439872;-0.6048778368926288;1.0681104521281646;0.9999986765261217;10.000010577061557;-0.6247680032293383;-0.6459309965885909;-0.6459309995809646;9.391224233174988e-10;0.6048776557756119;0.6048719763884819;1.000000698276727
47.16676;1.0828912116215712;-9.95567026903571e-05;-9.19377937571966e-05;-0.6550196749525005;-0.6048778369649084;1.068110439965581;0.9999983456645648;10.000011107290002;-0.6247680032485445;-0.6459309965811422;-0.6459309996095289;9.67829958961586e-10;0.6048765997319032;0.604870890225935;1.0000005697590362
47.17676;1.0828910948168544;-9.954827150851924e-05;-9.193004711120666e-05;-0.6550178701553314;-0.6048761703883009;1.068110425393886;0.9999980112396238;10.00001154682558;-0.624768003266773;-0.6459309965760957;-0.6459309996391968;9.97538399597513e-10;0.6048765447659757;0.6048708074110847;1.0000004418419204
47.18676;1.0828909754669733;-9.9548270361083e-05;-9.193008302097232e-05;-0.6550178701658211;-0.60487617045969;1.0681104080867643;0.9999976736175028;10.00001189702302;-0.6247680032839593;-0.6459309965735686;-0.6459309996699782;1.0281748014171079e-09;0.6048754909546736;0.6048697279455791;1.0000003139449472
47.19676;1.0828908532725592;-9.954826915926899e-05;-9.193011673414447e-05;-0.6550178701773003;-0.6048761705305241;1.0681103877577995;0.9999973331954256;10.000012160114442;-0.6247680033000347;-0.6459309965736643;-0.6459309997018459;1.059660136275894e-09;0.6048754384781954;0.6048696518287269;1.0000001854412626
47.20676;1.082890727949038;-9.954826781035014e-05;-9.19301481871274e-05;-0.6550178701897156;-0.6048761706007542;1.0681103642451633;0.9999969904503968;10.000012339313091;-0.6247680033149309;-0.6459309965764457;-0.645930999734728;1.09191912503463e-09;0.6048743876226458;0.6048685790547063;1.000000055689888
47.21676;1.0828905993481368;-9.953983627007998e-05;-9.192239266125099e-05;-0.6550160653962714;-0.6048745040218583;1.0681103376088863;0.9999966459711871;10.000012438811831;-0.6247680033286072;-0.6459309965819128;-0.6459309997685104;1.1248622797195986e-09;0.604874338718473;0.6048685096083053;0.9999999240990853
47.22676;1.0828904675370141;-9.953983454091502e-05;-9.192241949701513e-05;-0.655016065410115;-0.6048745040907889;1.0681103080917862;0.9999963004327217;10.00001246376039;-0.6247680033410602;-0.6459309965900071;-0.645930999803051;1.158353130179988e-09;0.6048732920686447;0.6048674434851835;0.999999790180513
47.23676;1.082890332739969;-9.953983263456248e-05;-9.192244396550132e-05;-0.6550160654243965;-0.6048745041590542;1.0681102759789272;0.9999959544901065;10.000012419596153;-0.6247680033523183;-0.6459309966006359;-0.6459309998381847;1.1922123208810964e-09;0.6048732479106631;0.604867380696181;0.9999996535349209
47.24676;1.0828901952489085;-9.953140054635726e-05;-9.191468131701031e-05;-0.6550142606323331;-0.6048728375781678;1.0681102415663621;0.9999956086984118;10.000012311802486;-0.6247680033624416;-0.6459309966136861;-0.6459309998737236;1.2262677546767235e-09;0.604872206413162;0.6048663212285703;0.9999995138467676
47.25676;1.082890055387221;-9.953139825820073e-05;-9.19147008621104e-05;-0.6550142606472217;-0.6048728376451041;1.0681102052084628;0.9999952635364642;10.000012146272564;-0.6247680033715138;-0.6459309966290185;-0.6459309999094798;1.2604036212599314e-09;0.6048721677047424;0.6048662650073767;0.9999993709424077
47.26676;1.082889913509613;-9.953139577470823e-05;-9.191471788969013e-05;-0.6550142606624095;-0.6048728377113842;1.0681101672873932;0.9999949194892064;10.000011928801683;-0.6247680033796142;-0.6459309966464555;-0.6459309999453011;1.2945736441526517e-09;0.6048711319150887;0.604865211904841;0.9999992248520748
47.27676;1.0828897700060998;-9.95229631589598e-05;-9.190694768940408e-05;-0.6550124558712569;-0.6048711711285399;1.0681101281725858;0.9999945771258677;10.000011664154052;-0.6247680033867969;-0.6459309966657745;-0.6459309999810925;1.3287827360627301e-09;0.6048710991728601;0.6048651617894196;0.9999990758070709
47.28676;1.0828896252808418;-9.952296052053582e-05;-9.190695957199631e-05;-0.6550124558871221;-0.6048711711935764;1.068110088239202;0.999994237076654;10.00001135575592;-0.6247680033930932;-0.6459309966867142;-0.6459310000168168;1.3630596101277899e-09;0.604871069568087;0.6048651145626711;0.9999989241622355
47.29676;1.082889479762891;-9.952295797376329e-05;-9.190696878493274e-05;-0.6550124559033751;-0.6048711712580483;1.0681100478917944;0.9999938999365497;10.000011005729116;-0.6247680033985263;-0.6459309967089986;-0.6459310000524741;1.3974360343613873e-09;0.6048700431425917;0.6048640701523981;0.9999987703414762
47.30676;1.0828893339994399;-9.95229556137183e-05;-9.190697526987262e-05;-0.6550124559200824;-0.60487117132199;1.0681100075996628;0.9999935662565828;10.000010615318661;-0.6247680034031233;-0.6459309967323684;-0.6459310000880687;1.43193390765157e-09;0.6048700198911231;0.6048640284750985;0.9999986148681581
47.31676;1.0828891887299599;-9.951452352015915e-05;-9.189919429194044e-05;-0.6550106511306796;-0.6048695047369245;1.0681099679331287;0.9999932365859713;10.000010185924738;-0.624768003406926;-0.6459309967565949;-0.6459310001235989;1.4665631186224399e-09;0.6048689997269671;0.6048629894221721;0.9999984583843486
47.32676;1.0828890448642894;-9.95145217779262e-05;-9.189919514963416e-05;-0.6550106511486186;-0.6048695047998052;1.0681099295639305;0.9999929114297097;10.000009720018003;-0.6247680034099968;-0.6459309967814778;-0.6459310001590742;1.5013207002162612e-09;0.6048689824513883;0.6048629528863854;0.9999983015856361
47.33676;1.082888903400248;-9.951452049861354e-05;-9.189919308616127e-05;-0.6550106511673195;-0.6048695048621057;1.0681098932555324;0.9999925911704002;10.000009221432087;-0.6247680034124086;-0.6459309968068366;-0.6459310001945435;1.536173353741541e-09;0.6048679677655391;0.6048619187602553;0.999998145118145
47.34676;1.0828887653387302;-9.950608982288567e-05;-9.189140334616568e-05;-0.655008846380128;-0.604867838275287;1.068109859850632;0.999992276076603;10.000008695038149;-0.6247680034142207;-0.645930996832508;-0.6459310002300984;1.5710424124854215e-09;0.6048679553064303;0.6048618868914726;0.9999979895354609
47.35676;1.0828886316206785;-9.95060898942037e-05;-9.189139521969438e-05;-0.6550088464003075;-0.6048678383362716;1.068109830231306;0.9999919664058396;10.000008145608565;-0.6247680034154606;-0.645930996858365;-0.6459310002658467;1.6058130078317071e-09;0.6048669446924193;0.6048608570557914;0.9999978353420395
47.36676;1.082888503076636;-9.950609082987934e-05;-9.189138394127269e-05;-0.6550088464210623;-0.6048678383965361;1.0681098052540192;0.9999916625114605;10.000007576286972;-0.6247680034161224;-0.6459309968843389;-0.6459310003018737;1.6403640894838514e-09;0.6048669355708833;0.6048608289693409;0.9999976830247891
47.37676;1.0828883803946008;-9.950609272421151e-05;-9.189136941352027e-05;-0.6550088464422587;-0.6048678384560496;1.06810978573293;0.9999913648313892;10.000006987852762;-0.624768003416175;-0.6459309969104138;-0.6459310003382182;1.6746150828405698e-09;0.6048659276545336;0.6048598023270543;0.9999975330424152
47.38676;1.0828872594394139;-9.889553899984128e-05;-9.132761778531001e-05;-0.6550064340638106;-0.6048661719504775;1.0681087725022806;0.9999910737191191;10.000006379416032;-0.6247680034155692;-0.6459309969366025;-0.6459310003748729;1.7085494147966549e-09;0.604865920745568;0.6048597768577557;0.9999973858501972
47.39676;1.0828871498990091;-9.889554306959631e-05;-9.13275964658875e-05;-0.6550064340856822;-0.6048661720083279;1.0681087664459992;0.999990789268496;10.000005749788315;-0.6247680034142508;-0.6459309969629332;-0.6459310004118011;1.742176096983912e-09;0.6048649147541323;0.6048587523750621;0.99999724195002
47.40676;1.0828870474019217;-9.88955483261412e-05;-9.132757165680527e-05;-0.6550064341078756;-0.6048661720652112;1.0681087684646033;0.9999905112815292;10.000005098229416;-0.6247680034121766;-0.6459309969894382;-0.6459310004489525;1.7754799410213655e-09;0.6048649096867775;0.60485872879284;0.9999971018778603
47.41676;1.0828869522200308;-9.888712648685276e-05;-9.131976020428668e-05;-0.6550046293254398;-0.604864505472517;1.068108779448264;0.9999902393454259;10.000004424639922;-0.6247680034093189;-0.6459309970161293;-0.6459310004862632;1.8084200798720833e-09;0.6048639055932578;0.6048577061085847;0.9999969661403207
47.42676;1.082886864618154;-9.888713425918103e-05;-9.13197284599109e-05;-0.6550046293484683;-0.6048645055271008;1.068108800195557;0.9999899729635937;10.000003729831906;-0.624768003405667;-0.6459309970429865;-0.6459310005236485;1.840960618834609e-09;0.6048639025251575;0.6048576843825787;0.9999968351970564
47.43676;1.0828867848426194;-9.888714331010746e-05;-9.13196933728517e-05;-0.6550046293720593;-0.6048645055803403;1.0681088312615128;0.9999897117046268;10.00000301531671;-0.6247680034012383;-0.6459309970699826;-0.6459310005610039;1.8730987009246313e-09;0.6048629005380112;0.6048566637238052;0.9999967095029589
47.44676;1.0828867130661415;-9.888715360214919e-05;-9.131965508739791e-05;-0.6550046293962783;-0.6048645056321478;1.0681088729095805;0.9999894553053713;10.000002282594618;-0.6247680033960726;-0.6459309970971125;-0.6459310005981977;1.9048610987713153e-09;0.6048628996872898;0.6048566442729079;0.9999965895514761
47.45676;1.0828866493125602;-9.887873676923694e-05;-9.131183063692551e-05;-0.6550028246161632;-0.6048628390339856;1.0681089252097462;0.9999892036884805;10.000001533261697;-0.624768003390205;-0.6459309971243853;-0.645931000635072;1.936255488076899e-09;0.6048618999815166;0.6048556261663024;0.9999964758706829
47.46676;1.0828865934397318;-9.887874945756076e-05;-9.131178652886605e-05;-0.6550028246417428;-0.6048628390827986;1.0681089881351873;0.9999889568696498;10.000000769965139;-0.6247680033836586;-0.6459309971517969;-0.6459310006714799;1.967223301650971e-09;0.604861901361592;0.604855609485789;0.9999963689506078
47.47676;1.0828865451898153;-9.887876330534151e-05;-9.131173981518471e-05;-0.655002824668029;-0.6048628391300236;1.0681090616294175;0.9999887148289502;9.999999996600472;-0.6247680033764688;-0.6459309971793206;-0.6459310007073223;1.997635991682964e-09;0.6048609037523149;0.6048545942298599;0.9999962691436111
47.48676;1.0828865042757836;-9.887034995942747e-05;-9.130390752004805e-05;-0.6550010198900064;-0.6048611725270698;1.0681091456739054;0.9999884774881306;9.999999217302681;-0.6247680033687051;-0.6459309972069084;-0.6459310007425417;2.0273042718673172e-09;0.6048609071206983;0.6048545803481665;0.9999961766024033
47.49676;1.0828864704479584;-9.887036609781877e-05;-9.130385608604697e-05;-0.655001019917651;-0.6048611725708012;1.0681092402647752;0.9999882447765404;9.999998435439927;-0.6247680033604711;-0.6459309972345021;-0.6459310007771057;2.055982398043602e-09;0.6048599115014424;0.6048535678117035;0.9999960912770984
47.50676;1.0828864435213428;-9.88703834024581e-05;-9.130380249835843e-05;-0.6550010199459636;-0.604861172612587;1.068109345305398;0.9999880166215028;9.999997653314432;-0.6247680033518882;-0.6459309972620477;-0.6459310008110144;2.083388861671215e-09;0.6048599169779867;0.6048535566330817;0.9999960129864172
47.51676;1.082886423379277;-9.887040186087581e-05;-9.130374692097921e-05;-0.6550010199749786;-0.6048611726523044;1.0681094605568795;0.9999877928147491;9.99999687242118;-0.6247680033430776;-0.6459309972894927;-0.6459310008442889;2.10923594465727e-09;0.6048589236314066;0.6048525468225291;0.9999959415605605
47.52676;1.0828864099161253;-9.886199310903415e-05;-9.129590639975473e-05;-0.6549992151997361;-0.6048595060413859;1.068109585637423;0.9999875729424197;9.999996093498426;-0.6247680033341622;-0.645930997316769;-0.6459310008769368;2.1332402753808373e-09;0.6048589315212168;0.604852538368309;0.9999958769618096
47.53676;1.0828864029625742;-9.886201378355998e-05;-9.12958474569157e-05;-0.6549992152302452;-0.6048595060767945;1.0681097200132388;0.9999873564976499;9.99999531544222;-0.6247680033252851;-0.6459309973437808;-0.6459310009089388;2.155116294674428e-09;0.6048589406910834;0.6048525312817695;0.9999958192891674
47.54676;1.0828864022915317;-9.886203552535233e-05;-9.129578718994761e-05;-0.6549992152614627;-0.6048595061100321;1.0681098630108399;0.999987143000321;9.999994534717802;-0.6247680033166186;-0.6459309973704148;-0.6459310009402686;2.1745864753526752e-09;0.6048579511597137;0.6048515256158752;0.9999957686912242
47.55676;1.0828864076532283;-9.885362997492437e-05;-9.128794270775929e-05;-0.654997410488292;-0.6048578394925718;1.0681100138449249;0.9999869319779963;9.999993747423286;-0.6247680033083625;-0.6459309973965638;-0.6459310009709136;2.191411464219328e-09;0.6048579628988678;0.6048515214200165;0.9999957252605105
47.56676;1.0828864187527707;-9.885365375953664e-05;-9.128788054312302e-05;-0.6549974105206144;-0.6048578395213048;1.068110171663158;0.9999867229153955;9.999992951816084;-0.624768003300735;-0.6459309974221302;-0.6459310010008816;2.205397308702102e-09;0.6048569757875928;0.6048505187266904;0.9999956889753594
47.57676;1.082886435168851;-9.885367847038747e-05;-9.128781773268972e-05;-0.6549974105533276;-0.6048578395475842;1.068110335611284;0.9999865152890924;9.999992148493723;-0.6247680032939456;-0.6459309974470064;-0.6459310010302002;2.216371970001523e-09;0.6048569895760938;0.6048505176057876;0.9999956597324656
47.58676;1.0828864562902296;-9.885370398588311e-05;-9.128775443504698e-05;-0.6549974105863573;-0.6048578395712183;1.068110504881101;0.9999863086497853;9.999991339234036;-0.624768003288151;-0.6459309974710701;-0.6459310010589313;2.2241777103470196e-09;0.6048560039311489;0.6048495182120145;0.9999956374144375
47.59676;1.0828864813634227;-9.884530182472409e-05;-9.12799076374695e-05;-0.6549956058146438;-0.6048561729434955;1.0681106787015227;0.9999861026791419;9.999990526149071;-0.6247680032834112;-0.6459309974942112;-0.6459310010871878;2.228700091712122e-09;0.6048560185177042;0.6048495207767137;0.9999956219092545
47.60676;1.0828865096173281;-9.884532850873472e-05;-9.12798437524093e-05;-0.6549956058481216;-0.6048561729611767;1.0681108562444517;0.9999858971847506;9.999989711305611;-0.6247680032796755;-0.645930997516358;-0.6459310011151218;2.229887250876126e-09;0.6048550330259184;0.604848525567629;0.9999956130930453
47.61676;1.0828865403715313;-9.884535558039735e-05;-9.127977972072518e-05;-0.6549956058817024;-0.60485617297556;1.0681110365100814;0.999985692027249;9.999988896339172;-0.6247680032768216;-0.6459309975374851;-0.6459310011429094;2.2277293687567806e-09;0.6048550471894982;0.6048485328458919;0.9999956108043155
47.62676;1.082886573061648;-9.88369545971333e-05;-9.127193248504982e-05;-0.6549938011102872;-0.6048545063379773;1.0681112182905204;0.9999854870538031;9.999988082087237;-0.6247680032747079;-0.6459309975576089;-0.6459310011707338;2.222250325523915e-09;0.6048540608324662;0.6048475428273249;0.9999956148102024
47.63676;1.082886607178513;-9.883698210506196e-05;-9.127186845395831e-05;-0.6549938011438079;-0.6048545063452881;1.0681114002342669;0.9999852821069041;9.999987269080545;-0.6247680032731985;-0.6459309975767752;-0.6459310011987555;2.213530311939331e-09;0.6048540738706086;0.6048475556567809;0.9999956247893297
47.64676;1.0828866422480512;-9.883700962054906e-05;-9.127180458767639e-05;-0.6549938011772486;-0.6048545063489251;1.0681115810121784;0.9999850770739088;9.99998645839003;-0.6247680032721631;-0.6459309975950673;-0.6459310012270862;2.2016969974538386e-09;0.6048530862561285;0.6048465714133555;0.9999956403552362
47.65676;1.082885677898562;-9.883977029930235e-05;-9.127434937147326e-05;-0.6549931963622855;-0.6048545063484615;1.0681117595055982;0.9999848719354706;9.9999856518658;-0.6247680032714663;-0.6459309976126215;-0.6459310012557874;2.18688670065981e-09;0.6048530979148152;0.6048465901530866;0.9999956610965859
47.66676;1.082885713844731;-9.883136894551691e-05;-9.126650296443189e-05;-0.6549913915922596;-0.6048528396961887;1.0681119348601258;0.9999846667681358;9.99998485231344;-0.6247680032709526;-0.6459309976296053;-0.64593100128489;2.169229120433239e-09;0.6048521086906662;0.6048456119386254;0.9999956865816045
47.67676;1.0828857499330438;-9.883139535722911e-05;-9.12664401406954e-05;-0.654991391625523;-0.6048528396887286;1.0681121063859569;0.999984461664748;9.999984063285996;-0.6247680032704561;-0.6459309976461682;-0.6459310013144284;2.148853712346272e-09;0.604852118328846;0.6048456368103389;0.9999957163312947
47.68676;1.0828857860615801;-9.883142100146149e-05;-9.126637779638084e-05;-0.6549913916588005;-0.6048528396776348;1.0681122734386048;0.9999842566569507;9.999983287895606;-0.6247680032698252;-0.6459309976624042;-0.6459310013444703;2.125902964815716e-09;0.6048521265236583;0.604845664761036;0.9999957498190211
47.69676;1.0828858221648372;-9.883144567959508e-05;-9.126631597037817e-05;-0.6549913916921883;-0.6048528396629421;1.0681124353928828;0.9999840516948508;9.999982527833653;-0.6247680032689229;-0.6459309976783496;-0.6459310013751209;2.1005463988329146e-09;0.6048511329646721;0.6048446957835001;0.9999957865136663
47.70676;1.082885858199388;-9.882304086968897e-05;-9.125847155179826e-05;-0.6549895869224659;-0.6048511729961723;1.0681125917054115;0.9999838466073878;9.999981783411693;-0.6247680032676107;-0.6459309976940044;-0.6459310014064878;2.0729733257161043e-09;0.6048511373112893;0.6048447299334645;0.9999958259515641
47.71676;1.082885894077214;-9.882306307355823e-05;-9.12584109299068e-05;-0.6549895869564147;-0.6048511729743196;1.0681127419712213;0.9999836410381552;9.999981054150943;-0.6247680032657665;-0.6459309977093507;-0.645931001438634;2.043360620297781e-09;0.6048501391334232;0.604843767339956;0.9999958677924392
47.72676;1.082885929582607;-9.882308381530698e-05;-9.125835105034069e-05;-0.6549895869908007;-0.6048511729489054;1.0681128859279279;0.9999834344592595;9.999980339121246;-0.6247680032633341;-0.6459309977243469;-0.6459310014715562;2.0118492084250082e-09;0.6048501379021812;0.6048438082099499;0.9999959118008697
47.73676;1.0828859643778879;-9.881467464919524e-05;-9.125050888291973e-05;-0.6549877822223543;-0.6048495062714792;1.0681130234557985;0.999983226303136;9.999979636596299;-0.6247680032603425;-0.6459309977389147;-0.6459310015051993;1.978551528633387e-09;0.6048491330731669;0.6048428528426563;0.9999959577841289
47.74676;1.0828859980811658;-9.881469217738998e-05;-9.125045087352818e-05;-0.6549877822577733;-0.6048495062391183;1.0681131545808358;0.9999830160958613;9.999978943585573;-0.6247680032568697;-0.6459309977529463;-0.6459310015394824;1.943561043455854e-09;0.6048491242043895;0.6048429015877539;0.9999960055515354
47.75676;1.0828860303691388;-9.881470803178555e-05;-9.12503939712532e-05;-0.6549877822937372;-0.6048495062034644;1.0681132794308574;0.9999828034717826;9.999978255898906;-0.6247680032529993;-0.6459309977663382;-0.6459310015743207;1.9069404450775067e-09;0.6048481110070945;0.604841954767911;0.9999960548954097
47.76676;1.0828860610377962;-9.881472216745032e-05;-9.125033826158707e-05;-0.6549877823302455;-0.604849506164667;1.0681123981542922;0.9999825881390557;9.999977569042;-0.6247680032488193;-0.6459309977790112;-0.6459310016096506;1.868710814121036e-09;0.6048480933100426;0.604842012654697;0.9999961055753654
47.77676;1.0828860899446124;-9.880630618958018e-05;-9.124250066825634e-05;-0.6549859775639411;-0.6048478394743702;1.0681125108555611;0.9999823699059273;9.999976879700307;-0.6247680032444348;-0.6459309977909167;-0.6459310016454352;1.8288533831408913e-09;0.6048470710030178;0.6048410754928367;0.9999961573309754
47.78676;1.0828861169358857;-9.88063167130463e-05;-9.124244758252003e-05;-0.6549859776014351;-0.6048478394296695;1.0681126175600366;0.999982148746179;9.999976186493214;-0.6247680032399678;-0.6459309978020513;-0.6459310016816525;1.7873163487192223e-09;0.6048470440511139;0.6048411434893326;0.9999962099533586
47.79676;1.082886141873215;-9.880632539259174e-05;-9.124239590442714e-05;-0.6549859776393235;-0.604847839382157;1.0681127182047307;0.9999819248206726;9.999975489788259;-0.6247680032355564;-0.6459309978124498;-0.6459310017182875;1.7440410244453911e-09;0.6048460125713634;0.6048402167720448;0.9999962633812695
47.80676;1.0828861647065413;-9.879790393048181e-05;-9.123456251277555e-05;-0.6549841728742326;-0.6048461726834268;1.0681128127123896;0.9999816984523107;9.999974791500785;-0.6247680032313517;-0.6459309978221384;-0.6459310017553257;1.6990113597269071e-09;0.6048459768394778;0.6048402953913266;0.9999963177519311
47.81676;1.082886185497857;-9.879790905469484e-05;-9.12345137432951e-05;-0.6549841729128351;-0.6048461726305656;1.0681129011422492;0.9999814701209042;9.999974094527333;-0.6247680032274989;-0.6459309978310996;-0.6459310017927498;1.6522850177524506e-09;0.604845937209194;0.6048403793570275;0.9999963733488855
47.82676;1.0828862043597176;-0.00010060271583793944;-9.290111494225844e-05;-0.6549841645234846;-0.6048461647920091;1.068112983749604;0.9999812404405066;9.999973401886477;-0.6247680032241064;-0.6459309978392801;-0.6459310018305554;1.6039797580330049e-09;0.6048448940559185;0.6048394686528792;0.999996430454522
47.83676;1.0828862213728452;-0.00010060271770613549;-9.290106913134153e-05;-0.6549841645628475;-0.6048461647341287;1.0681130608866105;0.9999810100804063;9.999972716520386;-0.6247680032212205;-0.6459309978466071;-0.6459310018687546;1.5542489676893938e-09;0.6048448477665478;0.6048395632200217;0.9999964892343155
47.84676;1.0828862365114074;-0.00010059428977194496;-9.28932416697852e-05;-0.6549823597992286;-0.6048444980253193;1.0681131328651208;0.999980779744977;9.999972041637475;-0.624768003218818;-0.6459309978529987;-0.6459310019073532;1.5032679280329527e-09;0.6048437987379389;0.6048386629301614;0.9999965497860666
47.85676;1.0828862495698643;-0.00010059428882116736;-9.289319893647735e-05;-0.6549823598392569;-0.6048444979626331;1.0681131998755067;0.9999805502526776;9.999971380940698;-0.6247680032168216;-0.6459309978583788;-0.6459310019463423;1.4512071418510783e-09;0.6048437473678417;0.6048387675692614;0.9999966123090809
47.86676;1.0828862601681446;-0.00010059428663693922;-9.289315787417615e-05;-0.6549823598795773;-0.604844497897664;1.0681132620158043;0.999980322540865;9.999970738446269;-0.6247680032151225;-0.6459309978626993;-0.6459310019857047;1.3982033865619565e-09;0.6048426940269551;0.6048378768553387;0.9999966772062159
