time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
49.42676;1.0828785143821342;-0.0001003127127284278;-9.263627296578077e-05;-0.6549161714891293;-0.6047861580632864;1.0681095158050549;1.0000037187886184;10.000044220662108;-0.6247680013550269;-0.6459309979193816;-0.645930997562323;-5.300947158216404e-10;0.6047849897433389;0.6047787001959584;0.9999890371137424
49.43676;1.0828784597716083;-0.00010031268839570029;-9.263624815593907e-05;-0.6549161713941237;-0.6047861580596028;1.0681094321420117;1.00000369708384;10.000045124053683;-0.624768001376262;-0.6459309978858631;-0.6459309974944581;-5.758002829771334e-10;0.6047851218311988;0.6047785404993218;0.9999889135969037
49.44676;1.082878406584402;-0.00010031266393425418;-9.263622337948528e-05;-0.6549161712978246;-0.604786158056577;1.0681093452675823;1.0000036695885341;10.00004599033027;-0.6247680013975329;-0.6459309978519738;-0.6459309974268034;-6.191873239056275e-10;0.6047842561778889;0.6047773841740941;0.9999887906355278
49.45676;1.082878354617658;-0.0001003042111326109;-9.262841549043197e-05;-0.6549143664055839;-0.604784491405711;1.0681092549029383;1.000003636549734;10.000046817690906;-0.624768001418863;-0.645930997817708;-0.6459309973594665;-6.602204199627499e-10;0.6047843921934685;0.6047772312680061;0.9999886678446899
49.46676;1.0828783038229783;-0.0001003041867642626;-9.2628390926611e-05;-0.6549143663077214;-0.6047844914039926;1.0681091608550715;1.000003598012451;10.000047605153135;-0.6247680014402714;-0.6459309977830255;-0.6459309972925653;-6.988986660840606e-10;0.604784529303402;0.6047770817324153;0.9999885448979637
49.47676;1.0828782542545012;-0.00010030416260434208;-9.262836657670986e-05;-0.6549143662095249;-0.6047844914029429;1.0681090629845695;1.0000035538647025;10.000048353185253;-0.6247680014617923;-0.6459309977478478;-0.6459309972261945;-7.352352863051993e-10;0.6047836669411362;0.6047759354532402;0.999988421575215
49.48676;1.0828782059742206;-0.00010030413877579373;-9.262834257269255e-05;-0.6549143661112474;-0.6047844914025874;1.068108961142466;1.000003503962734;10.00004906434125;-0.6247680014834868;-0.6459309977120761;-0.6459309971604257;-7.692293096245312e-10;0.604783804529619;0.6047757923224133;0.9999882978376472
49.49676;1.0828781590385144;-0.00010030411541521407;-9.262831908209623e-05;-0.6549143660131094;-0.6047844914029454;1.0681088551165572;1.0000034482239457;10.000049743112347;-0.6247680015054484;-0.6459309976756301;-0.6459309970953322;-8.008395070229586e-10;0.6047839414798393;0.6047756522928341;0.9999881738436979
49.50676;1.082878113554402;-0.00010029566433000183;-9.26205130766649e-05;-0.6549125611203123;-0.6047828247555193;1.0681087446307536;1.0000033866475833;10.000050394624093;-0.6247680015277951;-0.6459309976384876;-0.6459309970310091;-8.299961428692122e-10;0.6047840772111382;0.6047755153683504;0.9999880498913375
49.51676;1.0828780697037328;-0.00010029564231899029;-9.262049106711897e-05;-0.6549125610230462;-0.6047828247572656;1.0681086294246906;1.0000033193225646;10.000051022915414;-0.6247680015506466;-0.6459309976007009;-0.6459309969675731;-8.566452732370247e-10;0.6047832111679838;0.604774381555888;0.9999879263941532
49.52676;1.0828780276697894;-0.00010029562115036778;-9.262046991833044e-05;-0.6549125609264781;-0.6047828247596321;1.0681085093655078;1.0000032464136135;10.000051630353592;-0.6247680015741174;-0.6459309975623897;-0.6459309969051519;-8.807672968412393e-10;0.6047833428502882;0.6047742508578569;0.9999878038817548
49.53676;1.0828779875577197;-0.00010029560088213565;-9.262044962097162e-05;-0.6549125608307402;-0.6047828247625162;1.0681083844558596;1.0000031681320198;10.000052218684841;-0.6247680015983249;-0.6459309975237302;-0.6459309968438645;-9.023543950164359e-10;0.604783471847927;0.6047741233065957;0.9999876829014186
49.54676;1.0828779493956642;-0.00010029558154007158;-9.262043009868196e-05;-0.654912560735943;-0.6047828247657955;1.0681082547774414;1.0000030847593184;10.000052790185439;-0.6247680016233765;-0.6459309974849409;-0.6459309967837993;-9.213867010069039e-10;0.6047835978213523;0.6047739989794614;0.9999875638841658
49.55676;1.0828779131700632;-0.0001002955631282615;-9.262041121262193e-05;-0.6549125606421996;-0.6047828247693664;1.0681081204776186;1.000002996679682;10.000053347610086;-0.6247680016493443;-0.6459309974462508;-0.6459309967250169;-9.378306589876832e-10;0.6047827204338236;0.6047728779775005;0.9999874471059731
49.56676;1.082877878871333;-0.00010029554564064581;-9.262039278744416e-05;-0.6549125605496285;-0.6047828247731657;1.0681079817490002;1.0000029043646796;10.000053893415977;-0.6247680016762558;-0.645930997407864;-0.6459309966675775;-9.516568644618113e-10;0.6047828393287915;0.6047727603961592;0.9999873327276999
49.57676;1.08287784653035;-0.00010028710074739474;-9.261259144716018e-05;-0.6549107556633283;-0.6047811581286828;1.0681078387922696;1.0000028083503887;10.000054429252138;-0.6247680017041018;-0.6459309973699383;-0.6459309966115581;-9.628574784105293e-10;0.6047829541742046;0.6047726463107541;0.9999872208663966
49.58676;1.0828778162021762;-0.00010028708512081981;-9.261257339875929e-05;-0.6549107555733514;-0.6047811581329271;1.0681076917963868;1.0000027092147525;10.000054955997825;-0.6247680017328529;-0.6459309973325797;-0.6459309965570565;-9.714306124318e-10;0.6047820646763307;0.6047715357543118;0.9999871116416682
49.59676;1.08287778794233;-0.000100287070398525;-9.261255527291267e-05;-0.6549107554846945;-0.6047811581374454;1.0681075409292986;1.000002607528312;10.000055474063478;-0.624768001762472;-0.6459309972958673;-0.6459309965042053;-9.773461603256531e-10;0.604782170537554;0.6047714286961323;0.9999870051808785
49.60676;1.0828777617951542;-0.00010028705651265141;-9.261253690209132e-05;-0.654910755397307;-0.6047811581422846;1.0681073863451764;1.000002503811936;10.000055983730103;-0.62476800179291;-0.645930997259907;-0.6459309964531708;-9.805478181566415e-10;0.6047822714505797;0.6047713250786556;0.9999869016287578
49.61676;1.0828777377943029;-0.00010028704339929727;-9.26125181323775e-05;-0.6549107553110942;-0.6047811581475036;1.0681072282014772;1.0000023985824815;10.000056485480687;-0.6247680018240934;-0.6459309972248771;-0.6459309964041364;-9.809872679193566e-10;0.6047823671586124;0.6047712248816388;0.999986801130164
49.62676;1.0828777159991863;-0.0001002870310319054;-9.261249884107805e-05;-0.6549107552259146;-0.6047811581531573;1.06810706667275;1.0000022924340306;10.000056980209969;-0.6247680018559318;-0.6459309971910263;-0.6459309963572869;-9.78635614685738e-10;0.6047814575126639;0.604770128166722;0.9999867037794438
49.63676;1.0828776964795785;-0.00010027859108718196;-9.260469575893466e-05;-0.654908950346591;-0.6047794915107685;1.0681069019365175;1.0000021860098367;10.000057469137452;-0.6247680018883444;-0.645930997158634;-0.6459309963127923;-9.734649253362187e-10;0.6047815424871594;0.6047700351305557;0.9999866096025536
49.64676;1.082877679216304;-0.00010027858027007654;-9.260467524288322e-05;-0.6549089502629397;-0.6047794915172917;1.0681067341440986;1.0000020799126181;10.00005795336504;-0.6247680019212755;-0.6459309971279739;-0.6459309962707843;-9.654385292755653e-10;0.6047816221635748;0.6047699461320374;0.9999865185740799
49.65676;1.0828776640558242;-0.00010027857031407063;-9.26046540974414e-05;-0.6549089501798072;-0.6047794915241799;1.0681065634481697;1.0000019746857591;10.000058433498472;-0.6247680019546745;-0.6459309970993012;-0.6459309962313542;-9.54530339863297e-10;0.6047816966990973;0.6047698616219256;0.9999864306439245
49.66676;1.0828776507842808;-0.00010027856132396175;-9.260463232907336e-05;-0.6549089500970904;-0.6047794915313699;1.068106390045162;1.0000018708493132;10.000058909934987;-0.6247680019884719;-0.6459309970728544;-0.6459309961945673;-9.40755532761308e-10;0.6047807662980299;0.6047687820225379;0.9999863457830847
49.67676;1.0828766392257927;-0.000100281285124406;-9.260721803447591e-05;-0.6549083452413944;-0.60477949153839;1.0681062141328987;1.0000017688856482;10.000059383684318;-0.6247680020225851;-0.6459309970488444;-0.6459309961604479;-9.241820229693104e-10;0.6047808311805778;0.6047687076615833;0.9999862640471496
49.68676;1.082876629224134;-0.0001002812785934548;-9.260719504994306e-05;-0.6549083451593507;-0.6047794915459664;1.0681060358768413;1.0000016691204336;10.000059857046178;-0.624768002056919;-0.6459309970274252;-0.6459309961289507;-9.049232553766677e-10;0.6047808915552831;0.6047686387747641;0.9999861855977646
49.69676;1.0828766207323637;-0.00010027284530294201;-9.259938830780406e-05;-0.6549065402842746;-0.6047778249051456;1.0681058555115186;1.0000015716211086;10.000060333761782;-0.6247680020913409;-0.6459309970086791;-0.645930996099954;-8.831311555877674e-10;0.6047809476155647;0.6047685755320151;0.9999861106243825
49.70676;1.082876613810816;-0.00010027284214321242;-9.259936426804006e-05;-0.6549065402028266;-0.6047778249128605;1.0681056734334413;1.0000014762759823;10.000060818573353;-0.6247680021256784;-0.6459309969926357;-0.6459309960732761;-8.589909933825898e-10;0.604779999514905;0.6047675180715602;0.9999860392317915
49.71676;1.082876608652114;-0.00010027284094845564;-9.259933978840374e-05;-0.6549065401216665;-0.6047778249205605;1.0681054900865024;1.0000013829848602;10.000061316191948;-0.6247680021597628;-0.6459309969792926;-0.6459309960487094;-8.327111028858748e-10;0.6047800473059984;0.6047674665325605;0.9999859714033373
49.72676;1.0828766055795798;-0.00010027284180902581;-9.259931492391628e-05;-0.6549065400407817;-0.6047778249281909;1.068105305749686;1.000001291773601;10.000061830056104;-0.6247680021934686;-0.6459309969686062;-0.6459309960260731;-8.045014252177384e-10;0.6047800909306318;0.6047674210400517;0.9999859070286219
49.73676;1.0828766050463674;-0.00010027284474591152;-9.259928971526114e-05;-0.6549065399601605;-0.6047778249357144;1.0681051204640604;1.0000012027559049;10.000062361685567;-0.6247680022267158;-0.6459309969604715;-0.6459309960052467;-7.745453203986097e-10;0.604780130277032;0.6047673816425839;0.9999858459302972
49.74676;1.0828766076280099;-0.00010027284973973336;-9.259926417780866e-05;-0.6549065398798006;-0.604777824943101;1.068104934089257;1.0000011159916402;10.000062911183308;-0.6247680022594533;-0.6459309969547165;-0.6459309959861621;-7.429874994878684e-10;0.6047791652271364;0.6047663482975528;0.999985787874827
49.75676;1.0828766139997625;-0.0001002728567543509;-9.259923831324903e-05;-0.6549065397997034;-0.6047778249503104;1.0681047463379185;1.0000010313661936;10.000063478694429;-0.6247680022916352;-0.6459309969511238;-0.6459309959687771;-7.099530237828432e-10;0.6047791956579899;0.6047663209307036;0.9999857325670763
49.76676;1.0828766248818933;-0.00010026443739773832;-9.259142892827409e-05;-0.6549047349265348;-0.6047761583087979;1.0681035567744537;1.0000009485745223;10.000064065421522;-0.6247680023232117;-0.6459309969494685;-0.6459309959530616;-6.755705131473627e-10;0.6047792214216343;0.6047662994928592;0.9999856796364062
49.77676;1.0828766409451878;-0.00010026444823997987;-9.259140244417466e-05;-0.6549047348469609;-0.6047761583154913;1.0681033648711995;1.0000008671761513;10.000064672900985;-0.624768002354144;-0.6459309969495556;-0.6459309959389833;-6.399726777833897e-10;0.6047792423427516;0.6047662839894603;0.9999856286603461
49.78676;1.0828766627248565;-0.0001002644608207323;-9.259137569132437e-05;-0.6549047347676463;-0.6047761583218497;1.068103170137639;1.0000007866392548;10.000065301722803;-0.6247680023844174;-0.6459309969512392;-0.6459309959265006;-6.03286685197385e-10;0.6047782582231953;0.6047652744945939;0.9999855792254966
49.79676;1.082876690655037;-0.00010026447500630129;-9.259134872213332e-05;-0.6549047346885828;-0.6047761583278677;1.068102972234331;1.0000007063784293;10.000065951419906;-0.6247680024140333;-0.6459309969544222;-0.6459309959155876;-5.656267525015359e-10;0.6047782688256553;0.6047652711272361;0.9999855309437604
49.80676;1.0828767251934388;-0.00010026449067525988;-9.259132162329407e-05;-0.6549047346097554;-0.6047761583335995;1.0681027710250173;1.0000006258650262;10.000066621350973;-0.6247680024429749;-0.6459309969590298;-0.6459309959062585;-5.270967273881052e-10;0.6047782738832956;0.6047652740005298;0.9999854834578827
49.81676;1.0828767668385506;-0.00010026450772020689;-9.259129450661668e-05;-0.6549047345311434;-0.6047761583391534;1.0681025665725608;1.0000005447407307;10.000067311586017;-0.6247680024711815;-0.6459309969649756;-0.645930995898566;-4.878064025894751e-10;0.604778273145201;0.6047652832052033;0.9999854365327833
49.82676;1.0828768160533113;-0.00010025609769571832;-9.258348427369873e-05;-0.6549029296593805;-0.6047744916961647;1.0681023590427718;1.000000462809907;10.000068022848778;-0.62476800249857;-0.6459309969721561;-0.6459309958925985;-4.478851593002653e-10;0.6047772664061578;0.6047642988358276;0.9999853901358418
49.83676;1.082876873247033;-0.0001002561171297812;-9.258345739944845e-05;-0.6549029295810783;-0.6047744917017221;1.068102148574586;1.0000003799761752;10.000068755477354;-0.6247680025250808;-0.6459309969804776;-0.6459309958884685;-4.0747715477067365e-10;0.6047772535299876;0.6047643209911887;0.999985344379657
49.84676;1.0828769387653223;-0.00010025613754102155;-9.258343074171716e-05;-0.6549029295028306;-0.60477449170739;1.0681019352999475;1.0000002961987977;10.000069508748265;-0.6247680025506933;-0.6459309969898708;-0.6459309958862817;-3.66722524432222e-10;0.6047772344617967;0.6047643497165454;0.9999852993899455
49.85676;1.082877012827098;-0.00010025615883069691;-9.258340436755197e-05;-0.6549029294245543;-0.604774491713191;1.068101719454256;1.0000002114717963;10.000070281438243;-0.6247680025754151;-0.6459309970002758;-0.6459309958861172;-3.2574093714622234e-10;0.6047772092048864;0.6047643849639034;0.9999852552026067
49.86676;1.0828770954665499;-0.00010025618098021441;-9.258337836214922e-05;-0.6549029293461619;-0.6047744917191232;1.068101501334011;1.0000001258588764;10.000071072485683;-0.6247680025992549;-0.645930997011634;-0.6459309958880267;-2.846166002351142e-10;0.6047761778039233;0.6047634266371954;0.99998521172079
49.87676;1.0828771865107227;-0.0001002562040123639;-9.258335282828542e-05;-0.6549029292675796;-0.6047744917251663;1.0681012811822215;1.0000000395521844;10.000071880429639;-0.6247680026221905;-0.6459309970238997;-0.6459309958920375;-2.433882742924324e-10;0.6047761403572874;0.604763474642874;0.9999851687495666
49.88676;1.0828772855937694;-0.0001002562279358827;-9.25833278780994e-05;-0.6549029291887793;-0.6047744917312977;1.068101059197629;0.9999999528950412;10.000072702612355;-0.6247680026441628;-0.6459309970370322;-0.6459309958981658;-2.0206621362851436e-10;0.6047760970270545;0.6047635288722076;0.9999851260688993
49.89676;1.0828773922030888;-0.00010024782440314981;-9.257552041388175e-05;-0.6549011243164483;-0.6047728250890266;1.0681008355707675;0.9999998663749058;10.000073535529891;-0.6247680026651029;-0.6459309970509561;-0.6459309959064214;-1.6067099120159664e-10;0.6047760480234328;0.604763589195573;0.9999850834697067
49.90676;1.0828775057841065;-0.00010024785007119603;-9.257549691823063e-05;-0.6549011242372886;-0.6047728250953822;1.0681006105045532;0.9999997805850811;10.000074375803544;-0.6247680026849559;-0.645930997065548;-0.6459309959167949;-1.1926255655321815e-10;0.6047749935690192;0.6047626555030775;0.9999850407493039
49.91676;1.0828776258809023;-0.00010024787662202797;-9.257547424957272e-05;-0.6549011241579767;-0.6047728251019364;1.0681003843077408;0.9999996961359305;10.000075221043469;-0.6247680027036832;-0.6459309970806596;-0.6459309959292523;-7.793464511455205e-11;0.6047749338527041;0.604762727715189;0.999984997669191
49.92676;1.0828777521741226;-0.00010024790409502739;-9.257545244314054e-05;-0.6549011240784792;-0.6047728251087467;1.0681001574175972;0.9999996135577344;10.00007607036521;-0.624768002721247;-0.645930997096132;-0.64593099594375;-3.6791134332484606e-11;0.6047748689982176;0.6047628057685839;0.999984953921494
49.93676;1.0828778844273643;-0.00010024793253364513;-9.257543151230198e-05;-0.6549011239987352;-0.6047728251158642;1.068099930266533;0.9999995332831858;10.000076923997316;-0.6247680027375819;-0.6459309971118062;-0.6459309959602375;4.056326465040424e-12;0.6047747991079832;0.604762889617015;0.9999849091837293
49.94676;1.0828780224605965;-0.00010024796195019035;-9.257541147167711e-05;-0.6549011239186843;-0.6047728251233506;1.0680997032017228;0.999999455674468;10.000077782126443;-0.624768002752584;-0.6459309971275516;-0.6459309959786518;4.4480704098374125e-11;0.6047737243554208;0.6047619792189315;0.9999848631929265
49.95676;1.0828781661203597;-0.00010024799231042012;-9.257539236039694e-05;-0.6549011238382869;-0.6047728251312834;1.0680994765281389;0.999999380974192;10.000078644151051;-0.6247680027661326;-0.6459309971432848;-0.645930995998926;8.435583867960648e-11;0.6047736449934574;0.6047620745061797;0.9999848157567279
49.96676;1.0828783152541681;-0.00010024802356272562;-9.257537424390874e-05;-0.6549011237575346;-0.6047728251397442;1.0680992504870537;0.9999993092513572;10.000079508867481;-0.6247680027781154;-0.6459309971589646;-0.6459309960209939;1.235862254920246e-10;0.6047735612641446;0.6047621753671538;0.9999847667457769
49.97676;1.0828784697204552;-0.00010023962733624236;-9.256757399386429e-05;-0.6548993188831079;-0.6047711585002998;1.0680990251243632;0.999999240475917;10.000080374930413;-0.6247680027884387;-0.6459309971745728;-0.645930996044776;1.6211589384005558e-10;0.6047734733350711;0.6047622816600948;0.9999847161100974
49.98676;1.0828786293236337;-0.00010023966026814304;-9.256755806852048e-05;-0.6548993188016947;-0.6047711585099451;1.0680988002488576;0.9999991746095371;10.00008124097962;-0.6247680027970397;-0.6459309971900986;-0.6459309960701856;1.9990671065675836e-10;0.6047733813126673;0.6047623932615632;0.9999846638873814
49.99676;1.0828787937205369;-0.0001002396939828841;-9.256754329956926e-05;-0.6548993187199883;-0.6047711585201365;1.0680985755296732;0.9999991116049748;10.00008210544976;-0.6247680028038936;-0.6459309972055371;-0.6459309960971739;2.369164200957661e-10;0.60477228527155;0.6047615101443765;0.999984610158431
50.00676;1.0828789624828177;-0.00010023972841649115;-9.256752969104165e-05;-0.6548993186380342;-0.6047711585307987;1.0680983505645316;0.9999990513958321;10.000082966296965;-0.6247680028089999;-0.6459309972209085;-0.6459309961257577;2.730841893946879e-10;0.6047721852617236;0.6047616324205074;0.9999845549947514
50.01676;1.082879135228741;-0.00010023976349160354;-9.256751720381e-05;-0.6548993185559255;-0.6047711585418863;1.0680981248831252;0.9999989938819114;10.00008382087142;-0.6247680028123523;-0.6459309972362656;-0.6459309961559997;3.0830127374538234e-10;0.604772081314645;0.604761760282494;0.9999844984512439
50.02676;1.0828793116294422;-0.00010023979914793903;-9.256750575094237e-05;-0.6548993184738171;-0.6047711585534021;1.0680978979543332;0.9999989388874206;10.000084666445902;-0.6247680028139218;-0.6459309972516627;-0.6459309961879731;3.423990908842846e-10;0.6047719734779786;0.6047618938960031;0.9999844405910573
50.03676;1.08287949136553;-0.00010023983537398543;-9.256749521763504e-05;-0.6548993183919086;-0.6047711585653558;1.0680976692054784;0.9999988861551324;10.000085501520669;-0.6247680028136717;-0.6459309972671258;-0.6459309962217403;3.751908281975333e-10;0.6047708618689078;0.6047610333388492;0.9999843815435832
50.04676;1.0828796741875675;-0.00010023144388255269;-9.255970229460525e-05;-0.6548975135170902;-0.6047694919292321;1.068097438053734;0.9999988353740037;10.00008632658254;-0.62476800281158;-0.6459309972826702;-0.6459309962573496;4.065155825865893e-10;0.6047707466864433;0.6047611786177829;0.9999843215410864
50.05676;1.0828798599744873;-0.0001002314814294832;-9.255969330678394e-05;-0.6548975134362774;-0.6047694919419733;1.068097203919251;0.9999987862020141;10.00008714343032;-0.624768002807634;-0.6459309972983319;-0.6459309962948416;4.362217603531835e-10;0.604770628157779;0.6047613297295772;0.9999842608555899
50.06676;1.0828800486589207;-0.00010023151978524964;-9.25596850040848e-05;-0.6548975133564083;-0.6047694919550546;1.0680969661898887;0.9999987382852227;10.000087954115212;-0.6247680028018118;-0.6459309973141545;-0.6459309963342489;4.641148543452691e-10;0.6047705064859243;0.6047614866741895;0.9999841997127046
50.07676;1.0828802401528683;-0.00010023155904173074;-9.25596773454197e-05;-0.6548975132777458;-0.6047694919684691;1.06809672422201;0.9999986912754388;10.000088760144285;-0.6247680027940815;-0.6459309973301511;-0.6459309963755816;4.899440855656934e-10;0.60477038184768;0.6047616493895874;0.9999841382920246
50.08676;1.0828804343540164;-0.00010023159926436478;-9.255967029156754e-05;-0.6548975132005138;-0.6047694919822233;1.0680964774218666;0.999998644862253;10.00008956182068;-0.6247680027844177;-0.6459309973462869;-0.6459309964188021;5.1344149163373e-10;0.6047692544201738;0.6047608176945737;0.999984076821886
50.09676;1.0828806311025228;-0.00010023164046401473;-9.255966381323952e-05;-0.6548975131249056;-0.6047694919963214;1.0680962252961443;0.9999985988389819;10.000090358540934;-0.6247680027728122;-0.6459309973624807;-0.6459309964638222;5.343544837600079e-10;0.6047691244202482;0.6047609912970058;0.9999840156913028
50.10676;1.0828808300761354;-0.00010023168256147885;-9.255965790479564e-05;-0.6548975130511072;-0.6047694920107357;1.0680959674407007;0.9999985531627722;10.000091150189844;-0.6247680027592816;-0.6459309973786213;-0.6459309965105454;5.524449960998638e-10;0.6047689921422691;0.6047611698452506;0.9999839554046315
50.11676;1.0828810307668346;-0.00010023172540879833;-9.255965259516155e-05;-0.6548975129792947;-0.604769492025391;1.0680957035537915;0.9999985079311907;10.000091938213886;-0.6247680027438759;-0.6459309973945933;-0.6459309965588987;5.674883417228893e-10;0.6047688579619458;0.6047613529828482;0.999983896379342
50.12676;1.0828812326073087;-0.00010022334052399852;-9.255186473868675e-05;-0.6548957081162854;-0.6047678253916905;1.068095433476297;0.9999984632463834;10.000092725570777;-0.6247680027266813;-0.6459309974103027;-0.6459309966088082;5.792815900191846e-10;0.6047687222984262;0.6047615403707612;0.9999838388552329
50.13676;1.0828814351562353;-0.00010022338446263308;-9.25518608061871e-05;-0.6548957080488638;-0.604767825406537;1.068095157210118;0.9999984190619013;10.000093516040709;-0.6247680027078151;-0.645930997425698;-0.6459309966601593;5.876535138370339e-10;0.6047675855813957;0.6047607316662166;0.9999837829762954
50.14676;1.0828816381679904;-0.00010022342880680405;-9.255185768564198e-05;-0.6548957079837858;-0.60476782542142;1.068094874926841;0.9999983751706626;10.000094313447084;-0.6247680026874111;-0.6459309974407793;-0.6459309967127892;5.924845422450986e-10;0.6047674482589084;0.6047609264830665;0.9999837288740249
50.15676;1.0828818414778827;-0.00010022347346676901;-9.255185547789248e-05;-0.6548957079211178;-0.6047678254363977;1.0680945869849985;0.9999983313293097;10.000095120850643;-0.6247680026655998;-0.645930997455589;-0.6459309967665;5.937204239037811e-10;0.6047673107973182;0.6047611243624536;0.9999836766887183
50.16676;1.0828820448623282;-0.00010022351832188169;-9.255185426252629e-05;-0.6548957078609006;-0.604767825451573;1.0680942939074618;0.9999982873457863;10.000095939931198;-0.6247680026424938;-0.6459309974701949;-0.6459309968210707;5.913640624950242e-10;0.6047671736461916;0.6047613247766158;0.999983626545888
50.17676;1.0828822480674705;-0.0001002235632170671;-9.255185410066762e-05;-0.654895707803141;-0.6047678254670537;1.0680939962884846;0.9999982430480007;10.000096770666598;-0.6247680026181827;-0.6459309974846733;-0.6459309968762659;5.854615772717505e-10;0.6047660372189739;0.6047605271624877;0.9999835785505553
50.18676;1.082882450935253;-0.00010022360796903588;-9.255185508618089e-05;-0.6548957077478145;-0.6047678254829316;1.0680936946999111;0.9999981982463185;10.000097611084035;-0.6247680025927442;-0.6459309974990993;-0.6459309969318396;5.760868049063569e-10;0.6047659018965196;0.6047607309494614;0.9999835328174926
50.19676;1.0828826534311071;-0.00010022365238243001;-9.255185736485483e-05;-0.6548957076948829;-0.6047678254992651;1.068093389674104;0.9999981527864502;10.000098457284707;-0.6247680025662589;-0.6459309975135473;-0.6459309969875384;5.633258492021152e-10;0.6047657680257518;0.6047609355685498;0.9999834894779235
50.20676;1.0828828555710324;-0.00010021526795956212;-9.254407788471452e-05;-0.6548939028509649;-0.604766158867553;1.0680930817513896;0.9999981066103338;10.000099303832215;-0.6247680025388107;-0.6459309975281011;-0.645930997043119;5.472718956030196e-10;0.6047656359363323;0.6047611404447647;0.9999834486860699
50.21676;1.0828820573905493;-0.00010021804293239288;-9.25466911827178e-05;-0.6548932980426625;-0.6047661588843184;1.0680927715066832;0.9999980597565075;10.00010014420838;-0.6247680025104866;-0.6459309975428504;-0.6459309970983756;5.280252881565378e-10;0.604765505967137;0.60476134499171;0.999983410628294
50.22676;1.082882258941311;-0.00010021808557278827;-9.254669801629023e-05;-0.6548932979965679;-0.6047661589018114;1.068092459493656;0.9999980123490482;10.00010097131259;-0.6247680024813856;-0.645930997557866;-0.6459309971531478;5.056936160218733e-10;0.6047643784578578;0.6047605486399421;0.9999833754980108
50.23676;1.0828824604175356;-0.00010021812749404663;-9.254670640309236e-05;-0.6548932979526064;-0.6047661589196308;1.0680921461754493;0.9999979645916849;10.000101777846378;-0.62476800245162;-0.6459309975731917;-0.6459309972073053;4.803879391251805e-10;0.6047642537389567;0.6047607508723483;0.9999833435046321
50.24676;1.0828826620738836;-0.00010021816865837306;-9.254671627381865e-05;-0.6548932979106976;-0.6047661589378127;1.0680918319314672;0.9999979167546122;10.000102556300995;-0.6247680024213061;-0.6459309975888843;-0.6459309972607462;4.522175372538988e-10;0.6047641321474342;0.6047609512379354;0.9999833149637198
50.25676;1.0828828640449872;-0.00010021820904590005;-9.254672753724211e-05;-0.6548932978707501;-0.6047661589563972;1.0680915170758223;0.999997869184581;10.000103298933523;-0.6247680023905777;-0.6459309976050454;-0.6459309973133964;4.2129897038227955e-10;0.6047640140374223;0.6047611493702543;0.9999832903442512
50.26676;1.082883066184321;-0.00010021824862135664;-9.254674013546078e-05;-0.6548932978326611;-0.6047661589754082;1.0680912018337219;0.9999978223294256;10.000103998077904;-0.6247680023595868;-0.6459309976217992;-0.6459309973651804;3.8777225234872697e-10;0.6047638997629972;0.6047613449911543;0.9999832701416248
50.27676;1.0828832681530713;-0.0001002182873096139;-9.254675408530339e-05;-0.6548932977963237;-0.6047661589948561;1.06809088637982;0.999997776711273;10.000104646215506;-0.6247680023284639;-0.6459309976392381;-0.6459309974159942;3.5180519788083856e-10;0.6047627896261292;0.6047605378485521;0.9999832546805827
50.28676;1.082883469684829;-0.00010020989666953223;-9.253898626819281e-05;-0.6548914929699804;-0.6047644923662545;1.0680905709487027;0.9999977328303559;10.000105235492986;-0.6247680022972791;-0.6459309976573981;-0.6459309974657338;3.135897567704103e-10;0.6047626838587792;0.6047607276551766;0.9999832440630033
50.29676;1.0828836707648193;-0.00010020993324389444;-9.253900323184263e-05;-0.6548914929369166;-0.6047644923865986;1.0680902558674128;0.9999976910580683;10.000105757567356;-0.6247680022660478;-0.6459309976762783;-0.6459309975143456;2.7333437104300057e-10;0.6047625826846904;0.6047609141114497;0.999983238246927
50.30676;1.082883871567642;-0.00010020996857020686;-9.253902191336751e-05;-0.6548914929054707;-0.6047644924074066;1.068089941487552;0.9999976516050693;10.000106204426583;-0.6247680022347575;-0.6459309976958537;-0.645930997561842;2.312326609680636e-10;0.604762486363844;0.6047610969330113;0.9999832370728128
50.31676;1.082884072263197;-0.00010021000252427841;-9.253904245609279e-05;-0.654891492875685;-0.6047644924286968;1.0680896281254746;0.9999976145872994;10.000106569278472;-0.6247680022033942;-0.6459309977160619;-0.6459309976082827;1.8741120322646595e-10;0.6047623951630976;0.6047612758154617;0.9999832402518644
50.32676;1.082884272922091;-0.00010021003499859345;-9.253906499330435e-05;-0.6548914928476054;-0.604764492450496;1.0680893160580827;0.9999975801152362;10.000106846628888;-0.6247680021719465;-0.6459309977368144;-0.6459309976537553;1.4192417454960385e-10;0.6047613093177499;0.6047604504170292;0.9999832474439789
50.33676;1.0828844735102292;-0.00010021006591596347;-9.253908964611639e-05;-0.6548914928212606;-0.6047644924728317;1.0680890055341252;0.9999975482993396;10.000107032016158;-0.6247680021403891;-0.6459309977580455;-0.6459309976983635;9.481774009794873e-11;0.6047612290378184;0.6047606203894133;0.9999832583822913
50.34676;1.0828846738385145;-0.00010021009523652196;-9.253911652069498e-05;-0.6548914927966693;-0.6047644924957147;1.0680886967832883;0.999997519159061;10.000107121622436;-0.6247680021086796;-0.6459309977797265;-0.645930997742212;4.6177615615497005e-11;0.6047611545351552;0.6047607853874881;0.9999832729599559
50.35676;1.082884873553603;-0.00010021012294089805;-9.253914569290922e-05;-0.6548914927738512;-0.604764492519128;1.0680883900869165;0.9999974925897592;10.000107111828457;-0.6247680020767812;-0.6459309978018378;-0.6459309977854015;-3.8817722258981194e-12;0.6047610860186272;0.6047609450633109;0.9999832912595252
50.36676;1.082885072248074;-0.00010021014900399831;-9.25391771875044e-05;-0.6548914927528316;-0.6047644925430313;1.0680880858762332;0.9999974684853115;10.000106999425597;-0.6247680020446863;-0.6459309978243459;-0.6459309978280279;-5.52281224476328e-11;0.6047610236524725;0.6047610990916871;0.9999833134875541
50.37676;1.0828852695827826;-0.00010020174504826162;-9.253142775849155e-05;-0.6548896879419743;-0.6047628259188844;1.0680877847212902;0.9999974468824973;10.000106782280827;-0.6247680020124187;-0.6459309978472048;-0.645930997870175;-1.0770502376937445e-10;0.6047609675283981;0.6047612472135926;0.9999833398424188
50.38676;1.082885465336763;-0.00010020176767057198;-9.253146372685764e-05;-0.654889687924642;-0.6047628259436311;1.0680874872479211;0.9999974279967297;10.000106459903009;-0.6247680019800095;-0.6459309978703718;-0.6459309979119057;-1.6114375970825262e-10;0.6047599176766209;0.6047603892836271;0.9999833704752539
50.39676;1.0828856594254324;-0.00010020178845174512;-9.253150176365965e-05;-0.6548896879092023;-0.6047628259687461;1.0680871941054864;0.9999974121553894;10.000106033994431;-0.6247680019474842;-0.6459309978938111;-0.6459309979532584;-2.1537230574697584e-10;0.6047598740801259;0.6047605252943616;0.999983405574986
50.40676;1.0828858519334847;-0.00010020180731882138;-9.253154175035763e-05;-0.6548896878957224;-0.6047628259942099;1.0680869059407307;0.9999973996812975;10.00010550843348;-0.6247680019148963;-0.6459309979174793;-0.6459309979942578;-2.70194418142985e-10;0.6047598366750282;0.6047606553384024;0.9999834454047763
50.41676;1.082886043065788;-0.00010020182423277003;-9.253158353781221e-05;-0.6548896878843197;-0.6047628260200225;1.068086623352976;0.9999973908262483;10.000104888302277;-0.6247680018823625;-0.6459309979413238;-0.6459309980349265;-3.2537546475061976e-10;0.6047598053609281;0.6047607795641811;0.9999834902533181
50.42676;1.0828862329992635;-0.00010020183918934803;-9.253162689137616e-05;-0.6548896878751441;-0.6047628260462027;1.0680863469213033;0.9999973857958162;10.000104178868076;-0.6247680018500341;-0.6459309979652944;-0.6459309980752881;-3.8066080478649127e-10;0.6047597800357268;0.6047608981681992;0.9999835403954078
50.43676;1.0828864218152225;-0.00010020185220860114;-9.25316715028424e-05;-0.654889687868348;-0.6047628260727802;1.0680860772419432;0.9999973847935868;10.000103385156619;-0.6247680018180494;-0.6459309979893378;-0.6459309981153613;-4.3580368367763677e-10;0.6047587606373431;0.6047600113739927;0.9999835960479087
50.44676;1.082886609579542;-0.00010020186331424163;-9.253171704508791e-05;-0.6548896878640778;-0.6047628260997977;1.0680858148566361;0.999997388074338;10.000102511506574;-0.624768001786521;-0.6459309980133895;-0.6459309981551513;-4.905706166449474e-10;0.6047587471547368;0.6047601194019416;0.9999836572947507
50.45676;1.0828867964363602;-0.00010020187251555815;-9.253176320233e-05;-0.6548896878624866;-0.6047628261273157;1.0680855601695007;0.9999973960125419;10.000101561033821;-0.6247680017555635;-0.645930998037381;-0.6459309981946515;-5.447304526808588e-10;0.6047587396093336;0.6047602224704357;0.999983724045688
50.46676;1.0828869825727012;-0.00010019345148436818;-9.252402647678258e-05;-0.6548878830720748;-0.6047611595069114;1.0680853134935357;0.9999974090725643;10.000100536265172;-0.6247680017253258;-0.645930998061249;-0.6459309982338683;-5.980652812927127e-10;0.6047587380400873;0.6047603208098515;0.9999837960988838
50.47676;1.0828871680948915;-0.00010019345691542487;-9.252407304849371e-05;-0.654887883076338;-0.6047611595356357;1.0680850751780586;0.9999974276561048;10.000099440844757;-0.6247680016959951;-0.645930998084939;-0.6459309982728563;-6.503992307409332e-10;0.6047587424954354;0.6047604146533381;0.9999838732794781
50.48676;1.082887352987796;-0.00010019346052936591;-9.252411954543869e-05;-0.6548878830837314;-0.6047611595650403;1.0680848456683;0.9999974520179501;10.000098280291796;-0.6247680016677579;-0.6459309981084126;-0.6459309983117185;-7.016135286295246e-10;0.6047587530175446;0.6047605042251739;0.9999839555384858
50.49676;1.0828875371919398;-0.0001001934623855912;-9.252416585521924e-05;-0.6548878830943197;-0.6047611595951452;1.06808462543078;0.9999974823532092;10.000097061039844;-0.6247680016407603;-0.6459309981316501;-0.6459309983505841;-7.516442354507559e-10;0.6047577696136487;0.6047595897506343;0.9999840429505794
50.50676;1.0828877206750058;-0.00010019346254189549;-9.252421187629165e-05;-0.654887883108131;-0.6047611596259348;1.0680844148252515;0.9999975189061101;10.00009578921271;-0.6247680016151066;-0.6459309981546526;-0.6459309983895962;-8.004583331336768e-10;0.6047577922442281;0.6047596714280675;0.9999841356382855
50.51676;1.082887903449918;-0.0001001934610694398;-9.252425749310735e-05;-0.6548878831251798;-0.604761159657341;1.0680842140492928;0.9999975619380984;10.000094470139121;-0.6247680015908755;-0.6459309981774405;-0.6459309984289225;-8.48015646067613e-10;0.6047578208605768;0.6047597493879101;0.9999842336577216
50.52676;1.0828880855693261;-0.00010019345807266092;-9.252430258123438e-05;-0.6548878831454581;-0.604761159689237;1.0680840231774116;0.9999976116244573;10.00009310819089;-0.6247680015681236;-0.6459309982000343;-0.6459309984687628;-8.942519032782578e-10;0.6047578554331804;0.6047598237442046;0.9999843368975125
50.53676;1.0828882670863857;-0.00010019345369519953;-9.252434703013318e-05;-0.6548878831689111;-0.6047611597214563;1.068083842245935;0.9999976680446178;10.000091706864987;-0.6247680015468814;-0.6459309982224384;-0.6459309985093286;-9.390839461387898e-10;0.6047578959046779;0.6047598946673673;0.999984445091595
50.54676;1.0828884480085634;-0.000100193448105314;-9.252439075909794e-05;-0.6548878831954499;-0.6047611597538226;1.06808367133655;0.9999977312208175;10.00009026903358;-0.6247680015271585;-0.6459309982446477;-0.6459309985508058;-9.824159515163016e-10;0.6047579421257527;0.604759962382887;0.9999845579538517
50.55676;1.0828886282750667;-0.00010019344148014475;-9.252443371576964e-05;-0.6548878832249949;-0.6047611597861617;1.06808351060485;0.9999978010945026;10.0000887967922;-0.624768001508952;-0.6459309982666703;-0.6459309985933415;-1.0241434464197758e-09;0.6047569938425287;0.6047590271438247;0.9999846752863633
50.56676;1.082888807734771;-0.00010018500567582178;-9.251669265572387e-05;-0.6548860784658236;-0.60475949316979;1.0680833602693351;0.9999978775138064;10.000087291071921;-0.6247680014922536;-0.6459309982885495;-0.645930998637059;-1.0641538280800528e-09;0.6047570507181786;0.6047590891915806;0.9999847969706276
50.57676;1.0828889861228104;-0.00010018499756350037;-9.251673396235585e-05;-0.6548860785012156;-0.604759493201478;1.0680832206032504;0.9999979602961572;10.000085751658105;-0.624768001477062;-0.6459309983103577;-0.6459309986820613;-1.1023264301483572e-09;0.604757112341863;0.6047591487095395;0.9999849228657941
50.58676;1.0828891630530815;-0.00010018498899750255;-9.251677438154117e-05;-0.6548860785394344;-0.6047594932325062;1.0680830919155153;0.9999980492950395;10.000084177390326;-0.6247680014633875;-0.6459309983321682;-0.645930998728414;-1.1385398373085092e-09;0.6047571782036937;0.6047592058444978;0.9999850527236094
50.59676;1.0828893380536448;-0.00010018498011286598;-9.251681383286607e-05;-0.6548860785803907;-0.6047594932626658;1.0680829745545062;0.9999981444111814;10.00008256589503;-0.6247680014512363;-0.6459309983540414;-0.6459309987761434;-1.1726856345569444e-09;0.6047572477087915;0.6047592607709144;0.9999851862378354
50.60676;1.0828895106035188;-0.00010018497100242106;-9.25168521965167e-05;-0.6548860786240067;-0.604759493291798;1.0680828689368491;0.9999982455749717;10.000080913252013;-0.6247680014405876;-0.6459309983760383;-0.645930998825256;-1.2046732155361353e-09;0.6047573202838511;0.6047593136816645;0.9999853231375289
50.61676;1.082889680116715;-0.00010018496174671544;-9.251688932727296e-05;-0.6548860786702531;-0.6047594933198127;1.0680827755011493;0.9999983527612388;10.000079214033436;-0.6247680014314083;-0.6459309983982271;-0.6459309988757671;-1.2344239394100014e-09;0.6047563954721642;0.6047583647286007;0.9999854632029269
50.62676;1.0828898460022203;-0.00010018495241754418;-9.251692508447565e-05;-0.6548860787191378;-0.6047594933466607;1.068082694623831;0.9999984659995891;10.000077461739734;-0.6247680014236972;-0.6459309984206654;-0.6459309989277054;-1.2618758784290972e-09;0.6047564729191319;0.604758414025983;0.9999856062171608
50.63676;1.0828900078237798;-0.00010018494307597093;-9.251695936494029e-05;-0.6548860787706551;-0.6047594933722724;1.0680826265986738;0.9999985852767937;10.000075650103598;-0.6247680014174991;-0.6459309984433695;-0.6459309989810919;-1.2869919846457502e-09;0.6047565522917523;0.6047584617125429;0.9999857518665263
50.64676;1.0828901653393197;-0.00010018493378032882;-9.25169921044717e-05;-0.6548860788247562;-0.6047594933965318;1.0680815716087086;0.999998710422326;10.00007377450234;-0.6247680014128867;-0.6459309984663083;-0.6459309990359364;-1.3097582745228778e-09;0.6047566332400562;0.6047585080056156;0.9999858996866728
50.65676;1.0828903184143748;-0.00010018492457566809;-9.251702324326157e-05;-0.6548860788813569;-0.6047594934193115;1.068081529664725;0.9999988411433534;10.000071832432788;-0.6247680014099368;-0.6459309984894127;-0.6459309990922542;-1.330189389453082e-09;0.6047567154277249;0.6047585532430209;0.9999860491454531
50.66676;1.0828904670225254;-0.00010017648713180474;-9.250926947835327e-05;-0.6548842741486809;-0.6047578267920386;1.0680815006105016;0.9999989771100016;10.000069823593778;-0.6247680014087008;-0.6459309985125713;-0.6459309991500521;-1.348339215789025e-09;0.6047567985485962;0.6047585978974483;0.9999861997414782
50.67676;1.082890611326935;-0.00010017647806117517;-9.250929708979925e-05;-0.6548842742099336;-0.6047578268117104;1.0680814842031192;0.9999991179503315;10.000067749500655;-0.6247680014091757;-0.6459309985356221;-0.645930999209297;-1.3642951806720606e-09;0.6047558823104032;0.6047576425196204;0.9999863510159571
50.68676;1.0828907516636916;-0.00010017646893112147;-9.25093227252098e-05;-0.654884274273303;-0.6047578268299404;1.0680814802289573;0.9999992632022068;10.000065612377673;-0.6247680014112966;-0.6459309985583659;-0.6459309992699052;-1.3781628673779165e-09;0.6047559664484092;0.6047576876537231;0.9999865025173438
50.69676;1.0828908884293655;-0.00010017645963861464;-9.250934625971249e-05;-0.6548842743386198;-0.604757826846892;1.0680814886126564;0.9999994122615756;10.000063414064208;-0.6247680014149531;-0.6459309985806021;-0.6459309993317678;-1.3900619237891203e-09;0.604756050753737;0.6047577337967301;0.9999866537771299
50.70676;1.0828910220137897;-0.00010017645012491805;-9.250936759225319e-05;-0.6548842744056913;-0.6047578268627412;1.0680815094462963;0.999999564367516;10.000061155237674;-0.6247680014200152;-0.6459309986021624;-0.6459309993947815;-1.4001363965895308e-09;0.6047561350740509;0.6047577813874567;0.9999868043445637
50.71676;1.0828911528044614;-0.00010017644038295749;-9.250938665457425e-05;-0.6548842744743151;-0.6047578268776491;1.0680815429214774;0.9999997186882501;10.000058835259699;-0.6247680014263489;-0.6459309986229135;-0.6459309994588839;-1.4085606823172035e-09;0.6047562192721996;0.6047578307849968;0.9999869538277907
50.72676;1.0828912812011122;-0.00010017643042120635;-9.250940342257741e-05;-0.6548842745442817;-0.6047578268917538;1.0680815892172553;0.9999998744114897;10.000056452862834;-0.624768001433812;-0.6459309986427324;-0.6459309995240757;-1.4155178092083566e-09;0.6047563031501607;0.6047578822467173;0.9999871018531464
50.73676;1.082891407609401;-0.00010017642022661776;-9.250941790395053e-05;-0.6548842746153739;-0.6047578269051656;1.068081648425785;1.0000000307382109;10.000054006824744;-0.6247680014422449;-0.6459309986614858;-0.6459309995903928;-1.421164850798434e-09;0.6047553864147919;0.6047569359308669;0.999987248009134
50.74676;1.0828915324573158;-0.00010017640975165399;-9.250943011420245e-05;-0.6548842746873808;-0.6047578269179611;1.06808172053698;1.0000001868569355;10.000051496162387;-0.6247680014514858;-0.6459309986790347;-0.6459309996578533;-1.4256334531986233e-09;0.6047554687070361;0.6047569919239749;0.999987391852872
50.75676;1.0828916562953737;-0.00010017639892161228;-9.250944007086924e-05;-0.6548842747601191;-0.6047578269301962;1.0680818054653614;1.0000003419472165;10.000048920654573;-0.6247680014614069;-0.6459309986952545;-0.6459309997264381;-1.429063705279068e-09;0.6047555496280409;0.6047570502949648;0.9999875329561174
50.76676;1.0828917798721587;-0.00010017638764314295;-9.25094478127301e-05;-0.6548842748334589;-0.6047578269419336;1.068081903130174;1.0000004952154573;10.000046281505552;-0.6247680014719347;-0.6459309987100538;-0.6459309997960958;-1.4316203133282363e-09;0.6047556287672378;0.6047571111604002;0.9999876709660124
50.77676;1.0828919040469434;-0.00010016794747184698;-9.250167021792402e-05;-0.6548824701156604;-0.604756160304744;1.0680820135523823;1.0000006459943536;10.000043581213701;-0.6247680014830367;-0.6459309987233917;-0.6459309998667491;-1.4334768594888495e-09;0.6047557057594282;0.6047571747225757;0.9999878056315277
50.78676;1.0828920296478606;-0.00010016793495843545;-9.250167383088896e-05;-0.6548824701900061;-0.6047561603156543;1.0680821369296236;1.0000007938162458;10.000040823406795;-0.6247680014946896;-0.645930998735287;-0.6459309999383027;-1.4347948995278882e-09;0.6047557803304696;0.6047572412528205;0.9999879368068564
50.79676;1.0828921574100672;-0.00010016792166967463;-9.250167557009009e-05;-0.6548824702647607;-0.6047561603262015;1.068082273647079;1.0000009383515918;10.00003801288406;-0.6247680015068389;-0.6459309987458141;-0.6459310000106567;-1.4357181492659365e-09;0.6047558523012689;0.6047573110147817;0.9999880644764517
50.80676;1.0828922879737621;-0.00010016790751646385;-9.250167552065438e-05;-0.654882470339822;-0.6047561603364239;1.0680824241826945;1.0000010792837408;10.000035154932716;-0.6247680015193682;-0.6459309987550854;-0.6459310000837044;-1.4363716656815988e-09;0.6047549215711211;0.6047563841944088;0.999988188715013
50.81676;1.082892421927211;-0.00010016789240846335;-9.250167371176166e-05;-0.654882470415073;-0.6047561603463492;1.0680825889846757;1.000001216221275;10.00003225485951;-0.6247680015321043;-0.6459309987632191;-0.6459310001573257;-1.4368464912930667e-09;0.6047549881209896;0.6047564609036546;0.9999883095946991
50.82676;1.0828925598774484;-0.00010016787627739092;-9.250167011309419e-05;-0.6548824704904191;-0.6047561603559753;1.0680827683963052;1.0000013486604271;10.000029318737253;-0.6247680015448539;-0.6459309987703087;-0.6459310002313983;-1.4371919730914055e-09;0.6047550520231136;0.6047565412253073;0.9999884271596189
50.83676;1.0828927024651198;-0.00010016785911012983;-9.25016646414127e-05;-0.654882470565806;-0.6047561603652821;1.0680829625986166;1.000001476038269;10.000026353865227;-0.6247680015574316;-0.6459309987764118;-0.6459310003058111;-1.4374429747772389e-09;0.6047551134064184;0.604756625242247;0.9999885414237355
50.84676;1.0828928502953568;-0.00010016784094775427;-9.250165718307372e-05;-0.6548824706411992;-0.6047561603742583;1.0680831715432073;1.0000015978915338;10.000023367794194;-0.6247680015696696;-0.6459309987815502;-0.6459310003804543;-1.4376524682406019e-09;0.6047551724054185;0.6047567130188827;0.999988652338531
50.85676;1.0828930038511733;-0.00010016782185451954;-9.25016476228946e-05;-0.6548824707165614;-0.6047561603829206;1.068083394915991;1.000001713987555;10.000020367267052;-0.6247680015814253;-0.6459309987857182;-0.6459310004551996;-1.4378909991138588e-09;0.6047552291386215;0.6047568045391037;0.9999887598198565
50.86676;1.0828931634578287;-0.00010016780188349497;-9.25016358745114e-05;-0.6548824707918479;-0.6047561603913005;1.0680836321899034;1.0000018243207796;10.000017358337637;-0.6247680015925773;-0.6459309987888919;-0.6459310005299038;-1.438224609811884e-09;0.6047552836942067;0.6047568996718046;0.9999888638700871
50.87676;1.0828933293265635;-0.00010016778106502996;-9.2501621899481e-05;-0.6548824708670011;-0.6047561603994028;1.0680838827380172;1.0000019290492421;10.00001434703478;-0.6247680016030048;-0.6459309987910352;-0.6459310006044258;-1.4387046463173376e-09;0.60475433611109;0.6047559982034942;0.9999889646356901
50.88676;1.0828935016360262;-0.00010015933108312932;-9.249382248107741e-05;-0.6548806661502649;-0.604754493758686;1.0680841459325123;1.0000020284322817;10.000011339734773;-0.6247680016125884;-0.6459309987921117;-0.6459310006786319;-1.439366254707093e-09;0.6047543863924104;0.6047560998779865;0.9999890623070876
50.89676;1.0828936805586897;-0.00010015930861467312;-9.249380402587238e-05;-0.6548806662248408;-0.6047544937660593;1.0680844212170066;1.0000021227593847;10.000008343066458;-0.6247680016212436;-0.6459309987920966;-0.6459310007523965;-1.4402179765902938e-09;0.6047544345482927;0.6047562044182387;0.9999891570358278
50.90676;1.082893866203188;-0.00010015928532637089;-9.249378331162467e-05;-0.6548806662989068;-0.6047544937729779;1.0680847081280636;1.000002212347711;10.000005363446085;-0.6247680016289447;-0.6459309987909757;-0.6459310008256041;-1.4412336448533649e-09;0.6047544806105035;0.6047563115529222;0.9999892489628569
50.91676;1.082894058547933;-0.00010015926121385605;-9.249376033436973e-05;-0.6548806663723287;-0.6047544937794219;1.0680850062195784;1.0000022975881562;10.00000240662101;-0.624768001635715;-0.645930998788743;-0.6459310008981283;-1.4423562531639708e-09;0.6047545246164963;0.6047564210223796;0.9999893382262832
50.92676;1.082894257428958;-0.0001001592362934774;-9.24937351169644e-05;-0.6548806664450216;-0.6047544937853655;1.0680853149763987;1.0000023789151522;9.999999477450967;-0.624768001641593;-0.6459309987854087;-0.6459310009698036;-1.443507606579118e-09;0.6047545666202553;0.6047565325760627;0.9999894249008044
50.93676;1.0828944625619321;-0.00010015921062697645;-9.249370771184218e-05;-0.6548806665169464;-0.6047544937907545;1.0680856338380773;1.000002456763289;9.99999658016113;-0.6247680016466064;-0.6459309987810085;-0.6459310010404284;-1.4446007891269867e-09;0.6047546067318493;0.6047566460003306;0.9999895089626758
50.94676;1.0828946735795677;-0.00010015918430610364;-9.249367819043133e-05;-0.654880666588094;-0.6047544937955227;1.0680859623068846;1.0000025315748657;9.999993718970131;-0.6247680016507835;-0.6459309987756037;-0.6459310011097978;-1.4455556601513813e-09;0.6047536451204089;0.6047557611220293;0.9999895903388871
50.95676;1.0828948900582747;-0.00010015915741223181;-9.249364663380921e-05;-0.6548806666584851;-0.604754493799622;1.0680863000323413;1.0000026037942957;9.999990898162002;-0.6247680016541958;-0.6459309987692825;-0.6459310011777307;-1.4463161350860583e-09;0.6047536819760879;0.6047558777537909;0.9999896690087208
