time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.96676;1.0828951114706469;-0.00010015913001181551;-9.24936131230841e-05;-0.6548806667281755;-0.6047544938030439;1.0680866468116441;1.0000026738487362;9.999988121760273;-0.6247680016569795;-0.6459309987621611;-0.6459310012440775;-1.4468618888788624e-09;0.6047537174827692;0.6047559956539021;0.999989745053556
50.97676;1.0828943371256594;-0.00010016183385803022;-9.249618573003757e-05;-0.6548800620489126;-0.6047544938054246;1.068087002542823;1.000002742114588;9.999985393589046;-0.6247680016593181;-0.6459309987543593;-0.6459310013087196;-1.4471938174461945e-09;0.6047537518159234;0.6047561145207628;0.9999898185889228
50.98676;1.082894566156718;-0.00010016180574815706;-9.249614854808066e-05;-0.6548800621174397;-0.6047544938076423;1.0680873671647813;1.0000028088400572;9.999982717054177;-0.6247680016614119;-0.645930998745976;-0.6459310013715548;-1.4472903255731032e-09;0.6047537851629646;0.6047562339823138;0.9999898896981888
50.99676;1.0828947977062688;-0.00010016177752256753;-9.249610962538515e-05;-0.6548800621854537;-0.6047544938094039;1.0680877405712763;1.0000028740776723;9.999980094721643;-0.6247680016634605;-0.6459309987370881;-0.6459310014325003;-1.4470797789530923e-09;0.6047538177566903;0.6047563536076593;0.9999899584577557
51.00676;1.0828950309877807;-0.00010015332105664934;-9.248828575108436e-05;-0.6548782574629038;-0.6047528271623107;1.0680881225539223;1.0000029376959991;9.99997752875524;-0.6247680016656623;-0.6459309987277524;-0.6459310014915198;-1.4464582804283747e-09;0.6047538498928634;0.604756472969683;0.999990024940534
51.01676;1.0828952653472927;-0.00010015329324954506;-9.248824331562864e-05;-0.6548782575296508;-0.6047528271634327;1.0680885128167814;1.0000029994679118;9.999975021658678;-0.6247680016682077;-0.6459309987180116;-0.6459310015486192;-1.445325226293378e-09;0.6047538818750419;0.6047565917151286;0.999990089159714
51.02676;1.0828955002722924;-0.00010015326600494;-9.248819906481639e-05;-0.6548782575955026;-0.6047528271643798;1.0680889110022411;1.0000030591836793;9.999972576353946;-0.6247680016712583;-0.6459309987079037;-0.6459310016038082;-1.4436069793132026e-09;0.6047529138918655;0.6047557095797793;0.9999901510598508
51.03676;1.0828957353519835;-0.00010015323954069311;-9.248815299257912e-05;-0.6548782576602544;-0.6047528271652524;1.0680893167056;1.0000031167397243;9.999970195744385;-0.6247680016749572;-0.6459309986974553;-0.6459310016570843;-1.441261264140637e-09;0.6047529459674916;0.6047558263482476;0.9999902105818769
51.04676;1.0828959702046748;-0.00010015321404165654;-9.248810510131026e-05;-0.6548782577237103;-0.6047528271660991;1.0680897294917808;1.0000031722023268;9.999967882738396;-0.6247680016794639;-0.6459309986866717;-0.6459310017084199;-1.4382729892261623e-09;0.6047529780387108;0.6047559418250678;0.9999902677411238
51.05676;1.0828962044703654;-0.0001001531896648493;-9.248805535795697e-05;-0.6548782577856768;-0.604752827166922;1.0680901489064205;1.000003225861905;9.999965641271837;-0.6247680016849565;-0.6459309986755459;-0.6459310017577324;-1.4346599408919094e-09;0.6047530100403447;0.6047560558376297;0.9999903226622893
51.06676;1.0828964378400145;-0.00010015316654563449;-9.248800369476254e-05;-0.6548782578459458;-0.604752827167725;1.0680905744992628;1.0000032782335546;9.99996347687248;-0.6247680016916024;-0.6459309986640832;-0.6459310018048732;-1.4304904614781995e-09;0.6047530419337849;0.6047561682385818;0.999990375534811
51.07676;1.0828966699881208;-0.00010015314479474148;-9.24879500538504e-05;-0.6548782579043181;-0.6047528271685417;1.0680910058526882;1.0000033299565854;9.999961395674125;-0.6247680016995429;-0.645930998652323;-0.6459310018496686;-1.4258925753429784e-09;0.6047530736970637;0.6047562789065656;0.9999904265773557
51.08676;1.08289690048891;-0.00010015312451146787;-9.248789442530793e-05;-0.6548782579606608;-0.6047528271694169;1.068091442562945;1.0000033816733196;9.999959403101162;-0.6247680017088761;-0.6459309986403386;-0.645931001891982;-1.4210312823705397e-09;0.6047531052965048;0.6047563877399551;0.9999904761175897
51.09676;1.0828971288506195;-0.00010015310580808927;-9.248783685311447e-05;-0.6548782580149276;-0.6047528271703766;1.0680918841484726;1.000003434023419;9.999957503110684;-0.6247680017196297;-0.6459309986282165;-0.6459310019317399;-1.4160685245732337e-09;0.6047531367080807;0.6047564946466831;0.9999905246449261
51.10676;1.0828973545767482;-0.00010015308880395902;-9.248777742771564e-05;-0.6548782580671336;-0.6047528271714276;1.0680923299331273;1.0000034877163402;9.999955698063996;-0.624768001731755;-0.6459309986160418;-0.6459310019689117;-1.4111363154925147e-09;0.604752167999844;0.6047555995569444;0.999990572713712
51.11676;1.0828975771449074;-0.00010015307359578587;-9.248771627638695e-05;-0.6548782581173148;-0.6047528271725727;1.0680927790192691;1.0000035435051597;9.999953989475582;-0.624768001745135;-0.6459309986038992;-0.6459310020034748;-1.4063194680560843e-09;0.6047521993442567;0.6047557024390912;0.9999906208368479
51.12676;1.0828977913152962;-9.954831357357371e-05;-9.192919554745855e-05;-0.6548782554338252;-0.6047528272589697;1.0680932304091773;1.000003602058437;9.99995237883274;-0.6247680017595857;-0.6459309985918685;-0.645931002035408;-1.4016431699049147e-09;0.6047522309434306;0.6047558033104872;0.9999906694671679
51.13676;1.0828980058639464;-9.954830208412277e-05;-9.192913137644239e-05;-0.6548782554799938;-0.6047528272603561;1.0680936831581156;1.0000036638837009;9.999950867639114;-0.6247680017748647;-0.645930998580016;-0.6459310020647278;-1.397080950750927e-09;0.6047522629958694;0.6047559022555075;0.999990719056021
51.14676;1.0828982156187956;-9.953986578010799e-05;-9.192128424908021e-05;-0.6548764507341481;-0.6047511606134685;1.0680941364318977;1.0000037293536572;9.99994945713802;-0.6247680017907022;-0.6459309985683953;-0.6459310020915081;-1.3925778449468753e-09;0.6047522956946502;0.6047559993993866;0.999990770156681
51.15676;1.0828984201162064;-9.95398579839118e-05;-9.192121769998966e-05;-0.6548764507763059;-0.604751160615439;1.0680945895177298;1.0000037988035657;9.99994814811083;-0.6247680018068374;-0.6459309985570504;-0.6459310021158559;-1.3880659728699604e-09;0.6047523291849676;0.604756094847542;0.9999908234210575
51.16676;1.0828986188453626;-9.953985203193574e-05;-9.192115024294369e-05;-0.6548764508165087;-0.604751160617914;1.0680950418288016;1.0000038726301326;9.99994694093927;-0.6247680018230367;-0.6459309985460092;-0.6459310021378807;-1.3834753730260708e-09;0.6047523635209734;0.6047561886838811;0.9999908794521841
51.17676;1.082898811165165;-9.953984792804035e-05;-9.192108204214185e-05;-0.6548764508548084;-0.6047511606210335;1.0680954928463984;1.0000039512748706;9.999945835934433;-0.6247680018391052;-0.6459309985352775;-0.6459310021576834;-1.378746638712263e-09;0.6047523986591062;0.6047562809991611;0.9999909387138555
51.18676;1.0828989963405808;-9.953984566290813e-05;-9.192101322081682e-05;-0.654876450891269;-0.6047511606249297;1.0680959420491487;1.0000040350611654;9.99994483320582;-0.6247680018548948;-0.6459309985248567;-0.6459310021753435;-1.373827420943217e-09;0.6047514344813582;0.6047553718854628;0.9999910015736769
51.19676;1.0828991736774445;-9.953984521683588e-05;-9.192094386875154e-05;-0.6548764509259809;-0.604751160629737;1.068096388905246;1.000004124021677;9.999943932336768;-0.6247680018702794;-0.6459309985147801;-0.6459310021909008;-1.3686579918976796e-09;0.6047514708369642;0.6047554614285753;0.9999910683767851
51.20676;1.0828993425938735;-9.953984657597613e-05;-9.192087406794744e-05;-0.6548764509590427;-0.6047511606355886;1.0680968328776819;1.0000042178748405;9.99994313287234;-0.6247680018851087;-0.6459309985051249;-0.6459310022043581;-1.3631790079878943e-09;0.6047515075647198;0.6047555496912785;0.9999911394821162
51.21676;1.082899502602042;-9.95398497299567e-05;-9.192080392482818e-05;-0.6548764509905188;-0.6047511606425949;1.0680972734370682;1.0000043161020653;9.999942434905904;-0.6247680018991931;-0.6459309984959922;-0.6459310022157083;-1.3573549535973653e-09;0.6047515444759696;0.6047556366990133;0.9999912152274688
51.22676;1.0828996533138742;-9.953985464592854e-05;-9.19207335685604e-05;-0.6548764510204367;-0.6047511606508332;1.0680977101278757;1.000004417989679;9.999941838895056;-0.6247680019123315;-0.6459309984874733;-0.6459310022249423;-1.351171344056544e-09;0.6047515813427943;0.6047557224843275;0.9999912958566786
51.23676;1.0828997944874414;-9.953986125626444e-05;-9.192066311925676e-05;-0.6548764510488275;-0.6047511606603602;1.0680981426320575;1.000004522653941;9.99994134534475;-0.6247680019243358;-0.6459309984796316;-0.6459310022320418;-1.3446112682944982e-09;0.6047516179365549;0.6047558071172145;0.9999913814989562
51.24676;1.0828999260347294;-9.953986946904626e-05;-9.192059268344066e-05;-0.6548764510757393;-0.6047511606712287;1.0680985707372856;1.000004629103273;9.99994095486281;-0.6247680019350307;-0.6459309984725151;-0.6459310022370035;-1.337665028175869e-09;0.6047516540786142;0.6047558906555573;0.9999914722086002
51.25676;1.0829000480020528;-9.953987916955017e-05;-9.192052237844783e-05;-0.654876451101224;-0.6047511606834953;1.068098994210101;1.0000047363407478;9.999940668390515;-0.6247680019442511;-0.6459309984661642;-0.6459310022398631;-1.330372033568109e-09;0.6047516896401421;0.6047559731071774;0.9999915680292527
51.26676;1.0829001605880362;-9.953989019852921e-05;-9.192045234318934e-05;-0.6548764511253353;-0.6047511606972212;1.0680994127134051;1.0000048434613809;9.999940487187496;-0.6247680019518588;-0.645930998460587;-0.6459310022406785;-1.3228318942359336e-09;0.6047517245083902;0.6047560544659659;0.9999916690724584
51.27676;1.0829002641028203;-9.953990233996072e-05;-9.192038272557443e-05;-0.6548764511481282;-0.6047511607124566;1.0680998258713366;1.0000049496406727;9.999940412236054;-0.62476800195776;-0.6459309984557424;-0.6459310022394974;-1.315172718931506e-09;0.6047507585815506;0.6047551347623233;0.9999917755407985
51.28676;1.0829003587953698;-9.95399153552572e-05;-9.192031365845313e-05;-0.6548764511696511;-0.6047511607292276;1.0681002333757903;1.0000050540384362;9.999940443595785;-0.624768001961901;-0.6459309984515662;-0.6459310022363505;-1.3075239273218648e-09;0.6047507917903934;0.6047552140923482;0.9999918876467248
51.29676;1.0829004447423347;-9.953150236839673e-05;-9.191246356888858e-05;-0.6548746463999671;-0.604749494099041;1.0681006349785638;1.0000051557285201;9.999940580660722;-0.6247680019642471;-0.6459309984479958;-0.6459310022312709;-1.3000060137399635e-09;0.6047508240980008;0.6047552926509953;0.9999920055638641
51.30676;1.082900521920673;-9.95315165430154e-05;-9.191239589739285e-05;-0.6548746464191867;-0.6047494941188981;1.0681010304008238;1.0000052536738842;9.999940822746078;-0.6247680019647676;-0.6459309984449765;-0.6459310022243129;-1.292717740896319e-09;0.6047508554998706;0.6047553707390743;0.9999921294841627
51.31676;1.0829005903313451;-9.953153105507339e-05;-9.1912329055573e-05;-0.6548746464374533;-0.6047494941403073;1.0681014193315583;1.0000053467738657;9.999941168482636;-0.6247680019634225;-0.6459309984424713;-0.6459310022155423;-1.2857255857640669e-09;0.6047508860666386;0.6047554487086321;0.999992259606822
51.32676;1.0829006500737361;-9.953154573589976e-05;-9.191226312101637e-05;-0.6548746464548965;-0.604749494163298;1.0681018015391344;1.0000054339733644;9.99994161458813;-0.6247680019601669;-0.6459309984404685;-0.6459310022050095;-1.2790678373744443e-09;0.6047509159807564;0.604755526894456;0.9999923960041743
51.33676;1.0829007014326784;-9.953156040230493e-05;-9.191219815781612e-05;-0.6548746464716134;-0.6047494941879215;1.0681021769556311;1.0000055142976585;9.999942155729244;-0.6247680019549751;-0.645930998438975;-0.6459310021927344;-1.2727635240632702e-09;0.6047509455175387;0.6047556055673866;0.9999925385584728
51.34676;1.082900744987388;-9.953157486207056e-05;-9.191213422199483e-05;-0.6548746464876837;-0.6047494942142422;1.0681025456681636;1.0000055867733035;9.999942785286512;-0.6247680019478682;-0.645930998438003;-0.6459310021786978;-1.2668086684992722e-09;0.60475097499378;0.6047556849092403;0.9999926870443752
51.35676;1.0829007815883043;-9.953158891565614e-05;-9.191207135476918e-05;-0.6548746465031837;-0.6047494942423283;1.0681029078621478;1.000005650375676;9.999943496246443;-0.624768001938924;-0.6459309984375735;-0.6459310021628462;-1.261164553341518e-09;0.6047510047045498;0.6047557650243461;0.9999928412111376
51.36676;1.0829008122001271;-9.953160235459905e-05;-9.191200958205292e-05;-0.6548746465181757;-0.6047494942722449;1.0681032637562533;1.0000057041079948;9.999944282394878;-0.6247680019282648;-0.6459309984377363;-0.6459310021451061;-1.2557607091860903e-09;0.6047510348716479;0.6047558459511512;0.9999930007771392
51.37676;1.0829008378199385;-9.95316149596534e-05;-9.191194893262242e-05;-0.6548746465327009;-0.6047494943040562;1.068103613552273;1.000005747131478;9.999945139215072;-0.6247680019160365;-0.6459309984385818;-0.6459310021253851;-1.2505069803199597e-09;0.6047500656545253;0.6047549276278363;0.9999931654036379
51.38676;1.0829008594770908;-9.953162651438724e-05;-9.191188945677095e-05;-0.6548746465468058;-0.6047494943378241;1.0681039574315856;1.0000057787922532;9.999946063197097;-0.6247680019023996;-0.6459309984402278;-0.6459310021035644;-1.245292465724712e-09;0.6047500971989347;0.6047550098587167;0.9999933346992083
51.39676;1.0829008781502147;-9.953163683624944e-05;-9.191183122297879e-05;-0.654874646560563;-0.6047494943735923;1.0681042955628008;1.0000057985848418;9.999947050222872;-0.6247680018875305;-0.6459309984428011;-0.6459310020795166;-1.2399885773080454e-09;0.604750129652811;0.6047550923381156;0.9999935082441329
51.40676;1.0829008946293883;-9.95316457883508e-05;-9.191177429552214e-05;-0.654874646574043;-0.6047494944113774;1.0681046280847761;1.0000058061710648;9.999948095048854;-0.6247680018716141;-0.6459309984464363;-0.6459310020531459;-1.2344742290610183e-09;0.6047501631588028;0.604755174737428;0.9999936856153242
51.41676;1.0829009094548219;-9.953165326534128e-05;-9.191171872763896e-05;-0.6548746465872647;-0.6047494944511767;1.0681049550966122;1.0000058013684483;9.999949192241678;-0.6247680018548208;-0.6459309984512837;-0.645931002024412;-1.2286518841183875e-09;0.6047501978490422;0.6047552567971785;0.9999938663830485
51.42676;1.0829009229580089;-9.953165918598663e-05;-9.191166458742087e-05;-0.6548746466001689;-0.604749494492973;1.06810527664784;1.000005784066161;9.999950337338127;-0.624768001837292;-0.6459309984575126;-0.6459310019933172;-1.2224394193903808e-09;0.6047502338308034;0.6047553383457164;0.9999940500836233
51.43676;1.0829009353427235;-9.953166348894306e-05;-9.191161197758012e-05;-0.654874646612637;-0.6047494945367372;1.0681055927584537;1.000005754196445;9.999951527251632;-0.6247680018191396;-0.6459309984653082;-0.645931001959883;-1.2157719600143628e-09;0.6047502711941277;0.6047554192627773;0.9999942362058886
51.44676;1.0829009467176662;-9.953166611490363e-05;-9.191156100770106e-05;-0.6548746466245385;-0.6047494945824324;1.068105903508793;1.0000057117876264;9.999952759789267;-0.6247680018004538;-0.6459309984748511;-0.6459310019241562;-1.2086230865133634e-09;0.6047503100784268;0.6047554994522457;0.9999944242176284
51.45676;1.0829009570845702;-9.95232403325334e-05;-9.190373007899375e-05;-0.6548728418457617;-0.6047478279815124;1.0681062090929778;1.000005657028109;9.999954032569685;-0.6247680017813046;-0.6459309984862794;-0.6459310018862328;-1.2010119039209405e-09;0.6047503507259563;0.6047555788395553;0.9999946136341314
51.46676;1.082900966343653;-9.952323942465567e-05;-9.190368259659588e-05;-0.6548728418562103;-0.604747828030919;1.068106509773997;1.0000055902736766;9.999955342098227;-0.6247680017617309;-0.6459309984996612;-0.6459310018462547;-1.1929763365082597e-09;0.6047503934470706;0.6047556573550614;0.9999948040702602
51.47676;1.0829009743097373;-9.952323671001139e-05;-9.190363694339262e-05;-0.6548728418658003;-0.6047478280820955;1.0681068058238328;1.0000055119596625;9.999956684035295;-0.6247680017417316;-0.6459309985149936;-0.6459310018043755;-1.1845416609433398e-09;0.6047494385712437;0.6047547348743378;0.9999949952196081
51.48676;1.0829009807221803;-9.952323221434052e-05;-9.190359318477249e-05;-0.6548728418744579;-0.6047478281350089;1.068107097501651;1.000005422521696;9.999958054247742;-0.6247680017212972;-0.6459309985322322;-0.6459310017607279;-1.175732710397762e-09;0.6047494864399311;0.604754811186004;0.9999951868266589
51.49676;1.0829009852559295;-9.952322599233821e-05;-9.190355136241887e-05;-0.6548728418821042;-0.604747828189645;1.0681073850819023;1.0000053224249605;9.999959449250747;-0.624768001700452;-0.6459309985513283;-0.6459310017154112;-1.1666076825924159e-09;0.6047495373749056;0.6047548860448478;0.9999953787139912
51.50676;1.0829009875213176;-9.952321811370543e-05;-9.190351147963548e-05;-0.6548728418886519;-0.6047478282459853;1.0681076688932543;1.0000052122048941;9.999960865955774;-0.6247680016792735;-0.645930998572235;-0.6459310016684846;-1.1572462757013298e-09;0.6047495915984091;0.6047549592298882;0.999995570777628
51.51676;1.0829009870578734;-9.952320866157604e-05;-9.19034735309528e-05;-0.6548728418940262;-0.6047478283039899;1.0681079492758028;1.0000050924554018;9.99996230143438;-0.624768001657885;-0.645930998594895;-0.6459310016199798;-1.147707571157822e-09;0.6047496491672512;0.6047550305369871;0.9999957629148298
51.52676;1.0829009833799397;-9.952319772832753e-05;-9.190343754294608e-05;-0.6548728418981725;-0.6047478283635969;1.0681082264914727;1.0000049638062911;9.999963752878278;-0.6247680016364343;-0.645930998619235;-0.645931001569938;-1.1380210464600647e-09;0.6047497099944743;0.6047550997476183;0.9999959550058538
51.53676;1.0829009760379478;-9.952318539489898e-05;-9.190340358227421e-05;-0.6548728419010496;-0.6047478284247421;1.0681085006758804;1.0000048268805397;9.999965217717184;-0.6247680016150754;-0.6459309986451844;-0.6459310015184453;-1.128216398245206e-09;0.6047497739423234;0.6047551666204006;0.9999961469609476
51.54676;1.0829009645987568;-9.952317171371306e-05;-9.19033717291319e-05;-0.6548728419026114;-0.6047478284873846;1.0681087718161055;1.0000046822459097;9.99996669407572;-0.6247680015939641;-0.6459309986726987;-0.6459310014656348;-1.1183438800191102e-09;0.604749840881958;0.6047552309031105;0.9999963387202917
51.55676;1.0829009486310524;-9.952315671111593e-05;-9.190334203674126e-05;-0.6548728419027916;-0.6047478285515245;1.068109039761615;1.0000045304089222;9.999968181248065;-0.6247680015732556;-0.6459309987017492;-0.6459310014116599;-1.1084654928366643e-09;0.6047499107065826;0.6047552923658965;0.9999965302157088
51.56676;1.0829009277432542;-9.952314041234716e-05;-9.19033145105727e-05;-0.6548728419015137;-0.6047478286171898;1.0681093042811323;1.000004371870127;9.99996967936584;-0.6247680015531003;-0.6459309987322934;-0.6459310013566755;-1.09865449075866e-09;0.6047499833535298;0.6047553508510327;0.999996721336844
51.57676;1.0829009015777773;-9.952312288024503e-05;-9.190328912410904e-05;-0.6548728418987269;-0.6047478286843939;1.068109565127342;1.0000042071756807;9.999971188553161;-0.6247680015336275;-0.6459309987642669;-0.645931001300839;-1.0889934206209133e-09;0.604750058813851;0.6047554062850637;0.9999969119082176
51.58676;1.0829008697886087;-9.952310423295334e-05;-9.190326586036815e-05;-0.6548728418944169;-0.6047478287531004;1.0681098221107208;1.0000040368527214;9.999972708362254;-0.6247680015149409;-0.6459309987975809;-0.645931001244319;-1.0795350846097756e-09;0.6047491370940701;0.6047544586407483;0.9999971017307494
51.59676;1.0829008320244367;-9.952308461075204e-05;-9.190324475264559e-05;-0.6548728418885763;-0.6047478288232178;1.0681100751483;1.000003861306682;9.999974237478835;-0.6247680014971374;-0.6459309988321013;-0.6459310011873001;-1.070284334374011e-09;0.6047492181498295;0.6047545079130172;0.9999972906576992
51.60676;1.0829007879049068;-9.95230641242597e-05;-9.190322588094278e-05;-0.6548728418811756;-0.604747828894617;1.0681103242294077;1.0000036808335195;9.999975773929293;-0.6247680014803235;-0.6459309988676291;-0.6459310011299806;-1.061236615295312e-09;0.6047493018345335;0.6047545541067937;0.9999974785904898
51.61676;1.082900737078532;-9.95230428443457e-05;-9.190320932761785e-05;-0.6548728418721679;-0.6047478289671497;1.068110569353373;1.0000034956995376;9.999977315866676;-0.6247680014646146;-0.6459309989039287;-0.6459310010725519;-1.0524055736794722e-09;0.6047493879030305;0.6047545972010396;0.9999976654225894
51.62676;1.0829006793525855;-9.952302082527467e-05;-9.190319514067047e-05;-0.6548728418615226;-0.6047478290406537;1.0681108105204642;1.0000033061884972;9.999978862178473;-0.6247680014501363;-0.6459309989407909;-0.6459310010151771;-1.0438218130083742e-09;0.6047494760686425;0.6047546371152379;0.9999978510671181
51.63676;1.0829006147918052;-9.95145714456964e-05;-9.189540164266344e-05;-0.6548710370592591;-0.6047461624664547;1.0681110477369609;1.0000031126308577;9.999980412790462;-0.6247680014370289;-0.6459309989780678;-0.6459310009580029;-1.0355397747592847e-09;0.6047495660636242;0.6047546737038011;0.9999980354982794
51.64676;1.082900543756625;-9.951454806503626e-05;-9.189539214047324e-05;-0.6548710370454608;-0.6047461625413781;1.0681112809681;1.0000029154531997;9.999981968803803;-0.6247680014254391;-0.6459309990156586;-0.6459310009011758;-1.0276393850104519e-09;0.6047496576621935;0.6047547067840272;0.9999982186397389
51.65676;1.0829004668699174;-9.951452402507874e-05;-9.189538489283578e-05;-0.6548710370302654;-0.604746162616757;1.068111510095309;1.0000027152120752;9.999983532119714;-0.6247680014154983;-0.6459309990534835;-0.6459310008448332;-1.0202121091540962e-09;0.6047497506672133;0.604754736159093;0.9999984002059773
51.66676;1.082900384881905;-9.951449934126741e-05;-9.189537983878823e-05;-0.6548710370138542;-0.6047461626924331;1.0681117349442921;1.000002512548785;9.999985104993447;-0.6247680014072919;-0.6459309990914769;-0.6459310007890875;-1.0133528865684117e-09;0.6047498449030958;0.6047547616107832;0.9999985796861018
51.67676;1.0829002984302467;-9.951447406510584e-05;-9.189537693442889e-05;-0.6548710369964589;-0.6047461627682559;1.0681119553578207;1.0000023081035878;9.999986689894328;-0.6247680014008389;-0.6459309991295933;-0.645931000734022;-1.0071543873881231e-09;0.6047499402520482;0.6047547829161387;0.9999987565000078
51.68676;1.0829002078156569;-9.951444829135714e-05;-9.189537615712846e-05;-0.6548710369783621;-0.6047461628440953;1.0681121712616386;1.000002102486514;9.999988289136668;-0.6247680013961148;-0.6459309991677986;-0.6459310006797003;-1.001696285692058e-09;0.6047500366939705;0.6047547998876998;0.9999989302073533
51.69676;1.0829001129702465;-9.951442213731699e-05;-9.189537749452956e-05;-0.6548710369598585;-0.6047461629198505;1.068112382701246;1.0000018962918813;9.999989904488144;-0.6247680013930963;-0.6459309992060422;-0.6459310006261815;-9.970409291064186e-10;0.6047501342925076;0.6047548123938746;0.9999991005794592
51.70676;1.082900013608634;-9.951439571264045e-05;-9.189538093055445e-05;-0.6548710369411938;-0.6047461629954382;1.0681125898538948;1.0000016901083737;9.999991537142208;-0.6247680013917623;-0.6459309992442446;-0.6459310005735295;-9.9323269881587e-10;0.6047492331408296;0.604753820361409;0.9999992675556908
51.71676;1.0828999093917069;-9.95143691013683e-05;-9.189538643386955e-05;-0.654871036922531;-0.6047461630707748;1.0681127929959797;1.0000014845302327;9.999993187768995;-0.6247680013920622;-0.6459309992823247;-0.6459310005218125;-9.903007313838162e-10;0.6047493333202089;0.6047538237644594;0.9999994312450792
51.72676;1.0828998000068584;-9.95143423644283e-05;-9.189539393759026e-05;-0.6548710369039661;-0.6047461631457637;1.0681129924013095;1.0000012801690463;9.999994856733224;-0.6247680013939179;-0.6459309993202401;-0.645931000471104;-9.88268473086409e-10;0.6047494349049594;0.6047538226147401;0.9999995919471886
51.73676;1.0828996852034007;-9.951431556175858e-05;-9.189540333327799e-05;-0.6548710368855568;-0.6047461632202884;1.06811318822075;1.0000010776753674;9.999996544640403;-0.624768001397245;-0.6459309993579979;-0.6459310004214882;-9.871518230408846e-10;0.6047495379897788;0.6047538169534489;0.9999997500931319
51.74676;1.0828995648368267;-9.951428877499583e-05;-9.189541449970036e-05;-0.6548710368673298;-0.60474616329422;1.0681133804545293;1.000000877734197;9.99999825285682;-0.6247680014019581;-0.6459309993956258;-0.6459310003730542;-9.869469904515068e-10;0.6047496426821;0.6047538068290286;0.999999906143753
51.75676;1.0828994389242759;-9.951426210169619e-05;-9.18954273405589e-05;-0.6548710368492805;-0.6047461633674382;1.068113569034592;1.000000680972865;9.999999983428884;-0.6247680014079638;-0.6459309994331329;-0.6459310003258939;-9.876291088757524e-10;0.6047497490547245;0.6047537922950438;1.0000000605067951
51.76676;1.082899307651865;-9.951423562504473e-05;-9.18954417977085e-05;-0.6548710368313786;-0.6047461634398433;1.0681137539006313;1.0000004878903908;10.000001738395975;-0.6247680014151658;-0.645930999470508;-0.64593100028011;-9.891586288378042e-10;0.6047498570920166;0.6047537734311691;1.0000002134678583
51.77676;1.0828991712962646;-9.951420938786544e-05;-9.189545783602037e-05;-0.6548710368135741;-0.6047461635113647;1.0681139349964632;1.0000002989338046;10.000003519207946;-0.624768001423471;-0.6459309995077493;-0.6459310002358103;-9.914856009867408e-10;0.6047499666383664;0.60475375034149;1.000000365200445
51.78676;1.0828990301871324;-9.951418339091555e-05;-9.189547542080189e-05;-0.6548710367958089;-0.6047461635819794;1.0681141122349995;1.0000001145697055;10.000005326266537;-0.6247680014327845;-0.645930999544863;-0.6459310001930757;-9.945519706676623e-10;0.6047500773865677;0.6047537231389027;1.0000005158947394
51.79676;1.0828988847874879;-9.951415761966569e-05;-9.189549449832528e-05;-0.6548710367780248;-0.6047461636517251;1.0681142854899817;0.9999999351710929;10.000007158101852;-0.6247680014430202;-0.6459309995818321;-0.645931000151933;-9.982934550514904e-10;0.6047501889603772;0.6047536919421895;1.0000006658554046
51.80676;1.0828987357301085;-9.95141320754344e-05;-9.189551498232947e-05;-0.6548710367601569;-0.6047461637206768;1.068114454615974;0.9999997608460899;10.000009010761923;-0.6247680014541384;-0.6459309996186001;-0.6459310001123635;-1.0026343319071234e-09;0.6047503010399021;0.6047536568947184;1.0000008154709343
51.81676;1.0828985837003542;-9.951410677292649e-05;-9.189553676863963e-05;-0.6548710367421379;-0.6047461637889108;1.0681146195265652;0.9999995914457088;10.00001087840303;-0.6247680014661474;-0.6459309996550774;-0.6459310000743369;-1.007477660660906e-09;0.6047504134297087;0.6047536182036398;1.0000009651189192
51.82676;1.0828984292935515;-9.951408171301607e-05;-9.189555977083988e-05;-0.6548710367239151;-0.6047461638564898;1.0681147803057152;0.9999994267779514;10.000012754670037;-0.6247680014790542;-0.6459309996911636;-0.6459310000378441;-1.0127170324563046e-09;0.6047505260668536;0.6047535761647451;1.0000011150959747
51.83676;1.0828982729794259;-9.95140568737846e-05;-9.189558392549018e-05;-0.6548710367054482;-0.6047461639234745;1.068114937199462;0.9999992667940591;10.00001463329069;-0.6247680014928222;-0.6459309997267717;-0.6459310000029106;-1.0182635192883099e-09;0.604749639005787;0.6047525311143938;1.0000012656373536
51.84676;1.0828981151127113;-9.951403221723579e-05;-9.189560916323415e-05;-0.6548710366866919;-0.6047461639899253;1.0681150904550298;0.9999991115429836;10.000016507736664;-0.6247680015073652;-0.6459309997618196;-0.6459309999695937;-1.0240574026415511e-09;0.6047497523665796;0.6047524833174884;1.0000014169767295
51.85676;1.0828979559018548;-9.950558101851778e-05;-9.188785370676553e-05;-0.6548692318775917;-0.6047444974073919;1.0681152401442668;0.9999989610358835;10.000018371356182;-0.6247680015225727;-0.6459309997962039;-0.6459309999379823;-1.030069058286688e-09;0.604749866237259;0.6047524329001437;1.0000015693430373
51.86676;1.0828977953777497;-9.950555651838657e-05;-9.188788076543469e-05;-0.6548692318580933;-0.6047444974728957;1.068115386074245;0.999998815213032;10.000020218138856;-0.6247680015383491;-0.6459309998297946;-0.645930999908188;-1.0362951663889062e-09;0.6047499805794293;0.6047523798638237;1.0000017229006632
51.87676;1.0828976333983407;-9.950553191652189e-05;-9.188790849394279e-05;-0.6548692318381579;-0.6047444975379184;1.068115527779158;0.9999986739541983;10.000022043468205;-0.6247680015546266;-0.6459309998624421;-0.6459309998803116;-1.0427440915929547e-09;0.6047500952039209;0.6047523241333888;1.0000018776801805
51.88676;1.0828974696889517;-9.950550705846465e-05;-9.188793674048166e-05;-0.6548692318177627;-0.6047444976024136;1.0681156645596193;0.9999985370811155;10.000023844329519;-0.624768001571359;-0.645930999893995;-0.645930999854421;-1.0494157675027383e-09;0.6047502098108204;0.6047522656172943;1.0000020335407422
51.89676;1.0828973039540826;-9.95054818030821e-05;-9.188796541360925e-05;-0.6548692317968797;-0.6047444976663274;1.0681157955642968;0.9999984043715787;10.000025618600217;-0.6247680015885133;-0.6459309999243266;-0.645930999830547;-1.0562867869176184e-09;0.6047503240388235;0.6047522042530226;1.0000021901908263
51.90676;1.0828971359997406;-9.950545603855814e-05;-9.188799448484792e-05;-0.6548692317754539;-0.6047444977295934;1.0681159198719943;0.9999982755832684;10.000027364511189;-0.6247680016060534;-0.6459309999533316;-0.645930999808669;-1.0633066209271158e-09;0.60475043750704;0.6047521400370935;1.0000023472275568
51.91676;1.0828969657427119;-9.95054296757815e-05;-9.18880239511053e-05;-0.6548692317534097;-0.604744497792109;1.0681160365041034;0.9999981505107776;10.000029080893778;-0.6247680016239278;-0.6459309999809095;-0.6459309997887225;-1.0703989547518472e-09;0.6047505498477606;0.6047520730350842;1.000002504173822
51.92676;1.082896793154151;-9.95054026308386e-05;-9.188805381176136e-05;-0.6548692317306785;-0.6047444978537323;1.068116144421996;0.9999980290444364;10.000030767104668;-0.6247680016420796;-0.6459310000069718;-0.6459309997706254;-1.0774691976202324e-09;0.6047506607176119;0.6047520033390545;1.0000026605404917
51.93676;1.082896618266213;-9.950537480997261e-05;-9.188808407084158e-05;-0.6548692317072028;-0.6047444979143088;1.0681162426430637;0.9999979111706957;10.000032422239862;-0.6247680016604605;-0.6459310000314756;-0.6459309997542839;-1.0844215799386506e-09;0.6047507697958616;0.6047519310253271;1.0000028159098664
51.94676;1.0828964412448827;-9.950534610544769e-05;-9.188811474058883e-05;-0.6548692316829284;-0.6047444979737089;1.0681163304102337;0.9999977969205707;10.000034044370294;-0.6247680016790322;-0.6459310000544416;-0.6459309997395865;-1.0911712791838351e-09;0.6047508767964966;0.6047518561682454;1.0000029700105264
51.95676;1.082896262414936;-9.950531641074301e-05;-9.188814585568281e-05;-0.6548692316578092;-0.6047444980318447;1.0681164072298945;0.9999976862915009;10.000035630265245;-0.6247680016977699;-0.6459310000759261;-0.6459309997264098;-1.0976444280464916e-09;0.6047509814807566;0.6047517788525412;1.0000031227581685
51.96676;1.0828960821356808;-9.950528566089732e-05;-9.188817748259019e-05;-0.6548692316318225;-0.6047444980886558;1.0681164727781134;0.9999975791417256;10.000037175442282;-0.6247680017166665;-0.6459310000959663;-0.6459309997146305;-1.1037645426919196e-09;0.6047510836419614;0.6047516991543619;1.0000032742538327
51.97676;1.0828959006401524;-9.950525387082343e-05;-9.18882097047629e-05;-0.6548692316049758;-0.6047444981440934;1.0681165268079535;0.9999974750781592;10.000038674255041;-0.6247680017357289;-0.6459310001145515;-0.6459309997041289;-1.109436243613488e-09;0.604751183097112;0.6047516171424564;1.0000034247381575
51.98676;1.0828957180428094;-9.95052211344538e-05;-9.188824261161798e-05;-0.6548692315772875;-0.6047444981981388;1.0681165691423993;0.9999973734536709;10.00004012013373;-0.6247680017549837;-0.6459310001316407;-0.6459309996947926;-1.1145561333879044e-09;0.6047502797153204;0.6047505329012914;1.0000035745130789
51.99676;1.0828955344428741;-9.950518758754575e-05;-9.188827630749096e-05;-0.6548692315487626;-0.6047444982508254;1.0681165997139215;0.9999972735075021;10.000041506310556;-0.6247680017744818;-0.6459310001471918;-0.6459309996865173;-1.1190418772294044e-09;0.6047503734472612;0.6047504465517377;1.000003723900312
52.00676;1.0828953499686824;-9.95051533641299e-05;-9.188831091719157e-05;-0.6548692315193926;-0.604744498302222;1.0681166185516593;0.9999971744971667;10.00004282655316;-0.6247680017942788;-0.6459310001611811;-0.645930999679206;-1.1228426961470126e-09;0.6047504643271298;0.6047503582584675;1.0000038732590175
52.01676;1.0828951648100744;-9.950511857089142e-05;-9.188834657228291e-05;-0.6548692314891766;-0.6047444983524002;1.0681166257181662;0.9999970757194063;10.000044075461721;-0.6247680018144018;-0.6459310001736109;-0.6459309996727847;-1.1259254309035058e-09;0.6047505524749474;0.6047502681915012;1.00000402296588
52.02676;1.0828949792171845;-9.950508328886821e-05;-9.188838339656094e-05;-0.654869231458141;-0.6047444984014259;1.0681166212508666;0.9999969764257317;10.000045249035942;-0.6247680018348215;-0.6459310001844945;-0.6459309996672379;-1.1282641959154062e-09;0.6047506381228801;0.6047501764687221;1.000004173342114
52.03676;1.0828947933936757;-9.950504759066392e-05;-9.1888421503662e-05;-0.6548692314263499;-0.6047444984493674;1.0681166051480573;0.999996875742139;10.000046345119374;-0.6247680018554566;-0.6459310001938297;-0.6459309996626184;-1.1298597911893027e-09;0.6047507216203353;0.6047500831372972;1.0000043246068318
52.04676;1.0828946073904746;-9.950501156007586e-05;-9.188846099464443e-05;-0.6548692313938996;-0.6047444984963077;1.0681165774384207;0.9999967727399031;10.000047362420357;-0.6247680018761872;-0.6459310002016001;-0.6459309996590051;-1.1307653437095092e-09;0.6047508033638453;0.6047499881716818;1.0000044768745278
52.05676;1.082894421098515;-9.950497531672681e-05;-9.188850195648847e-05;-0.6548692313608984;-0.6047444985423558;1.0681165382886568;0.9999966665867634;10.000048299319086;-0.624768001896852;-0.645931000207788;-0.6459309996564542;-1.1310802118470696e-09;0.6047508836890558;0.6047498914541908;1.000004630204118
52.06676;1.0828942343260577;-9.950493903693705e-05;-9.188854447914353e-05;-0.6548692313274468;-0.6047444985876492;1.0681164880577;0.9999965566134961;10.000049154304302;-0.624768001917265;-0.6459310002123678;-0.6459309996549971;-1.1309200668708814e-09;0.6047509628269937;0.6047497927755999;1.0000047846687814
52.07676;1.0828940468742658;-9.950490294358632e-05;-9.188858868926487e-05;-0.6548692312936364;-0.6047444986323575;1.0681164272224157;0.9999964422518062;10.000049926801672;-0.6247680019372508;-0.6459310002152941;-0.645930999654679;-1.130384579459179e-09;0.6047510409392327;0.6047496918999441;1.000004940346356
52.08676;1.0828938585349823;-9.95048672603734e-05;-9.188863477251043e-05;-0.6548692312595618;-0.6047444986766805;1.0681163562179992;0.9999963229156097;10.000050616760255;-0.6247680019566494;-0.6459310002165074;-0.6459309996555924;-1.129537766057189e-09;0.6047511181381363;0.6047495886445805;1.0000050972135457
52.09676;1.0828936690753557;-9.950483218629617e-05;-9.188868295638152e-05;-0.6548692312253395;-0.6047444987208321;1.0681162753825186;0.999996198001119;10.000051223790889;-0.6247680019753012;-0.6459310002159541;-0.6459309996578749;-1.1284154808978302e-09;0.6047511944626057;0.6047494828966075;1.0000052550517444
52.10676;1.0828934782708377;-9.950479793794317e-05;-9.188873346091417e-05;-0.6548692311911165;-0.6047444987650218;1.06811618502219;0.9999960670354194;10.000051747126415;-0.6247680019930527;-0.6459310002136086;-0.6459309996616799;-1.1270443750404121e-09;0.6047512698644002;0.6047493745858197;1.0000054134800256
52.11676;1.0828932859247358;-9.949633813219017e-05;-9.188100479323057e-05;-0.6548674263670548;-0.6047428321609523;1.0681160854388525;0.9999959298079045;10.000052186466434;-0.6247680020097868;-0.645931000209479;-0.6459309996671443;-1.1254406683352704e-09;0.6047513442281403;0.6047492636760771;1.0000055720866543
52.12676;1.082893091844196;-9.949630643226712e-05;-9.188106046472014e-05;-0.6548674263333042;-0.6047428322058128;1.0681159768989232;0.9999957863978319;10.000052542752833;-0.6247680020254449;-0.6459310002035936;-0.6459309996743704;-1.1235882895368033e-09;0.6047514173935763;0.6047491501559082;1.0000057304999996
52.13676;1.082892895842491;-9.949627649271917e-05;-9.188111893243986e-05;-0.6548674262999714;-0.6047428322512536;1.0681158596367748;0.999995637068253;10.000052818225006;-0.6247680020400108;-0.645931000195991;-0.6459309996834417;-1.1214234847935098e-09;0.6047514891282887;0.6047490339961139;1.000005888322502
52.14676;1.0828926978006868;-9.949624860571322e-05;-9.1881180266788e-05;-0.6548674262670892;-0.60474283229738;1.0681157339035154;0.999995482106385;10.000053016115883;-0.6247680020534718;-0.6459310001867093;-0.6459309996944449;-1.1188438502068547e-09;0.6047515590679692;0.604748915130551;1.0000060450350106
52.15676;1.0828924977294514;-9.949622303763e-05;-9.188124445814899e-05;-0.65486742623461;-0.6047428323442748;1.0681155999777294;0.9999953218330392;10.000053140424194;-0.6247680020657984;-0.6459310001757709;-0.6459309997074606;-1.1157408413183037e-09;0.6047506267306721;0.6047477934858215;1.0000062000071228
52.16676;1.0828922957681137;-9.949620001634642e-05;-9.188131143372357e-05;-0.654867426202434;-0.6047428323920273;1.0681154581467207;0.999995156731611;10.000053195526734;-0.6247680020769462;-0.6459310001631744;-0.6459309997225382;-1.1120405631688208e-09;0.6047506916307757;0.6047476690093407;1.0000063526094616
52.17676;1.0828920921101066;-9.949617971372358e-05;-9.188138107468587e-05;-0.6548674261704405;-0.604742832440732;1.06811530875806;0.9999949874202435;10.000053185003557;-0.6247680020868647;-0.6459310001489006;-0.6459309997396987;-1.1077142396093195e-09;0.6047507533731382;0.6047475416800331;1.000006502347798
52.18676;1.0828918869287283;-9.949616224470473e-05;-9.188145323409882e-05;-0.6548674261384942;-0.6047428324904606;1.0681151523148091;0.9999948145225044;10.000053110262781;-0.6247680020955136;-0.64593100013293;-0.6459309997589617;-1.1027463715353524e-09;0.604750811643892;0.6047474115137903;1.0000066489412511
52.19676;1.0828916803638369;-9.949614767631125e-05;-9.188152775870414e-05;-0.6548674261064414;-0.6047428325412454;1.0681149895025988;0.9999946386817383;10.000052970399727;-0.6247680021028847;-0.6459310001152686;-0.6459309997803779;-1.0971097508596004e-09;0.6047508661602824;0.6047472785834215;1.0000067922769562
52.20676;1.0828914725003969;-9.94961360310308e-05;-9.188160448845514e-05;-0.6548674260741288;-0.6047428325930808;1.0681148211154683;0.9999944606370471;10.000052763209048;-0.6247680021090175;-0.6459310000959503;-0.6459309998040265;-1.0907781924922251e-09;0.6047509166798238;0.6047471430527035;1.0000069322985297
52.21676;1.082891263288028;-9.949612728172391e-05;-9.188168323709294e-05;-0.6548674260414429;-0.6047428326459071;1.06811464793582;0.9999942811878959;10.000052486240357;-0.6247680021140025;-0.64593100007502;-0.6459309998299643;-1.0837546924634461e-09;0.6047509630487129;0.6047470051816624;1.000007068964466
52.22676;1.0828910524639965;-9.94961213474656e-05;-9.188176378958591e-05;-0.6548674260083296;-0.604742832699594;1.0681144706294001;0.9999941011433128;10.000052137153736;-0.6247680021179655;-0.6459310000525388;-0.6459309998581775;-1.0760861503950749e-09;0.6047510052088577;0.6047468652929363;1.000007202282137
52.23676;1.082890839562739;-9.949611809248373e-05;-9.188184592223147e-05;-0.6548674259747878;-0.6047428327539668;1.0681142896775502;0.9999939213396544;10.000051713592628;-0.6247680021210508;-0.6459310000285899;-0.6459309998885929;-1.0678583658900527e-09;0.604751043188605;0.604746723735323;1.0000073323242595
52.24676;1.082890624068962;-9.949611734724439e-05;-9.188192942475772e-05;-0.654867425940855;-0.6047428328088438;1.0681141053860956;0.9999937426352944;10.000051213410352;-0.6247680021234198;-0.6459310000032668;-0.6459309999211285;-1.0591873345270675e-09;0.6047510770833447;0.6047465808697909;1.00000745919247
52.25676;1.0828904056534991;-9.949611895746883e-05;-9.188201411267698e-05;-0.6548674259065815;-0.6047428328640402;1.068113917942837;0.9999935658479471;10.000050635162847;-0.6247680021252435;-0.6459309999766556;-0.6459309999557179;-1.0502141895023796e-09;0.6047511069652193;0.6047464370688025;1.0000075830040767
52.26676;1.0828901842699845;-9.949612280047172e-05;-9.18820998272527e-05;-0.6548674258720063;-0.604742832919368;1.0681137274187835;0.9999933917071839;10.000049978494353;-0.6247680021266904;-0.6459309999488161;-0.6459309999922952;-1.0410914809153787e-09;0.6047511327927221;0.6047462927131735;1.0000077039454958
52.27676;1.082889960050988;-9.949612875237104e-05;-9.188218642132082e-05;-0.6548674258371636;-0.6047428329746514;1.0681135337443095;0.9999932208690585;10.000049244427714;-0.6247680021279122;-0.64593099991977;-0.6459310000307583;-1.0319669920918315e-09;0.604751154441879;0.6047461481858896;1.0000078222638753
52.28676;1.082889733274821;-9.949613667198125e-05;-9.188227373280388e-05;-0.6548674258021044;-0.6047428330297262;1.0681133367754634;0.9999930539565971;10.000048435177908;-0.6247680021290334;-0.6459309998895135;-0.6459310000709452;-1.0229878620858507e-09;0.6047511718354608;0.6047460038756268;1.000007938158001
52.29676;1.0828895044719242;-9.949614641489519e-05;-9.188236157155819e-05;-0.6548674257669003;-0.6047428330844105;1.0681131364437624;0.9999928915658951;10.000047553576922;-0.6247680021301432;-0.6459309998580339;-0.6459310001126445;-1.014318086934342e-09;0.6047511850337903;0.6047458602100776;1.0000080517385266
52.30676;1.0828892743732574;-9.949615784000169e-05;-9.188244974309347e-05;-0.6548674257316291;-0.6047428331384849;1.0681129328547088;0.9999927342236905;10.00004660267832;-0.6247680021312948;-0.6459309998253044;-0.6459310001556262;-1.0061447773768597e-09;0.6047511941916593;0.6047457176811634;1.0000081631016982
52.31676;1.0828890437101992;-9.94961708091769e-05;-9.188253807083047e-05;-0.654867425696372;-0.6047428331917124;1.0681127262501169;0.9999925823271538;10.000045585518645;-0.6247680021325291;-0.6459309997912717;-0.645931000199676;-9.986673010533e-10;0.6047511994266667;0.6047455767771368;1.0000082723696841
52.32676;1.0828888131800172;-9.949618519269279e-05;-9.188262638265015e-05;-0.6548674256612295;-0.6047428332438749;1.068112516932273;0.9999924361371104;10.00004450477401;-0.6247680021339064;-0.6459309997558462;-0.6459310002446164;-9.920846919536614e-10;0.6047512007297107;0.6047454378576352;1.0000083796141517
52.33676;1.08288858354366;-9.949620087117554e-05;-9.188271450479505e-05;-0.6548674256263292;-0.6047428332947897;1.0681123052411108;0.9999922958385854;10.000043362468993;-0.6247680021355031;-0.6459309997189068;-0.6459310002903067;-9.865909478081324e-10;0.6047511979900436;0.6047453011115232;1.0000084847404689
52.34676;1.0828883555917144;-9.949621773676254e-05;-9.188280228650731e-05;-0.6548674255918071;-0.6047428333443038;1.0681120915247275;0.999992161559817;10.000042160197665;-0.6247680021373754;-0.6459309996803353;-0.6459310003366454;-9.823538031095485e-10;0.6047511910675623;0.6047451666256685;1.0000085874430753
52.35676;1.082888130008719;-9.949623569561386e-05;-9.188288960368904e-05;-0.6548674255577902;-0.6047428333922797;1.0681118760678536;0.9999920333194444;10.000040899739966;-0.6247680021395448;-0.6459309996400585;-0.6459310003835779;-9.794755738728875e-10;0.6047501798307799;0.6047440344762709;1.0000086872614455
52.36676;1.0828879073459685;-9.949625465194455e-05;-9.188297632808397e-05;-0.6548674255243945;-0.6047428334385901;1.0681116590293864;0.9999919110222222;10.000039583663325;-0.6247680021420158;-0.6459309995980488;-0.6459310004310773;-9.779891591176006e-10;0.6047501641700099;0.6047439047919934;1.0000087837045024
52.37676;1.0828876880681375;-9.949627448027397e-05;-9.188306232118154e-05;-0.6548674254917249;-0.6047428334831375;1.068111440432327;0.999991794515945;10.000038215818057;-0.6247680021447961;-0.6459309995542994;-0.6459310004790965;-9.77905543036935e-10;0.6047501439941555;0.6047437777775738;1.000008876347138
52.38676;1.0828874724996285;-9.949629501478965e-05;-9.188314745770065e-05;-0.654867425459864;-0.604742833525885;1.0681112202339857;0.9999916836239213;10.000036801245582;-0.6247680021478904;-0.6459309995088245;-0.6459310005275227;-9.792645036845989e-10;0.6047501192466729;0.6047436536799823;1.0000089648114712
52.39676;1.0828872607316478;-9.949631605858899e-05;-9.188323162756522e-05;-0.6548674254288469;-0.6047428335668485;1.0681109984665966;0.9999915781791641;10.000035345341947;-0.6247680021512815;-0.6459309994616748;-0.645931000576168;-9.82143302397062e-10;0.6047500899747007;0.6047435327255821;1.0000090486897344
52.40676;1.0828870526740646;-9.949633740179014e-05;-9.188331472686141e-05;-0.6548674253986556;-0.6047428336060722;1.0681107753024908;0.9999914780677926;10.000033853270972;-0.6247680021549155;-0.6459309994129353;-0.6459310006247979;-9.86625819682987e-10;0.6047500563459539;0.6047434150685821;1.0000091275300782
52.41676;1.0828868481955938;-9.949635884287382e-05;-9.188339667037163e-05;-0.6548674253692578;-0.6047428336436171;1.0681105509497684;0.9999913832093443;10.000032330189754;-0.6247680021587031;-0.6459309993627013;-0.6459310006731804;-9.927787186457625e-10;0.6047500185643292;0.6047433007648165;1.0000092009259551
52.42676;1.0828866472032828;-9.949638020062758e-05;-9.188347739930845e-05;-0.6548674253406322;-0.6047428336795452;1.0681103255713;0.9999912934789701;10.000030781524398;-0.6247680021625387;-0.6459309993110603;-0.6459310007211335;-1.0006566698157234e-09;0.6047499768048696;0.6047431897765433;1.000009268625663
52.43676;1.0828864496917427;-9.949640130264258e-05;-9.188355686284527e-05;-0.6548674253127361;-0.6047428337138987;1.0681100993262593;0.9999912086648592;10.000029212535845;-0.6247680021663216;-0.645930999258103;-0.6459310007685508;-1.0103038147967678e-09;0.604749931209979;0.6047430819727752;1.000009330530252
52.44676;1.0828862557537036;-9.9496421983146e-05;-9.188363500632823e-05;-0.6548674252854764;-0.6047428337467091;1.0681098723724725;0.9999911285420756;10.000027627941497;-0.6247680021699529;-0.6459309992039372;-0.6459310008154019;-1.0217325252662648e-09;0.6047498818748331;0.6047429771258779;1.0000093865895614
52.45676;1.0828860655175487;-9.949644212262354e-05;-9.188371178734834e-05;-0.6548674252587252;-0.6047428337780125;1.0681096448132417;0.9999910530030457;10.000026032673912;-0.6247680021733192;-0.6459309991486829;-0.6459310008617101;-1.0348914399142482e-09;0.6047498288488218;0.6047428749645334;1.0000094367241574
52.46676;1.0828858791503717;-9.949646167211728e-05;-9.188378718732783e-05;-0.6548674252323413;-0.6047428338078472;1.0681094166776237;0.9999909821071237;10.000024432879655;-0.6247680021762818;-0.6459309990924572;-0.645931000907518;-1.0496425028418016e-09;0.6047497722116147;0.6047427752790527;1.0000094808117856
52.47676;1.0828856969240808;-9.94880539560573e-05;-9.187607951364578e-05;-0.6548656204161915;-0.6047411671877435;1.0681091879444091;0.9999909159905424;10.000022836042394;-0.6247680021786742;-0.6459309990353675;-0.6459310009528787;-1.0657809201670944e-09;0.6047497121268685;0.6047426779874838;1.0000095187126552
52.48676;1.0828855191391706;-9.948807231289481e-05;-9.187615207695536e-05;-0.654865620390172;-0.6047411672147208;1.0681089586337214;0.9999908546650368;10.000021250419223;-0.6247680021802978;-0.6459309989775223;-0.645931000997882;-1.083094729105904e-09;0.6047496487999771;0.6047425830927572;1.0000095503193887
52.49676;1.0828853459486347;-9.948809010631134e-05;-9.187622313658722e-05;-0.6548656203642075;-0.6047411672402742;1.0681087288890927;0.9999907978839827;10.00001968426588;-0.6247680021809321;-0.6459309989190292;-0.6459310010426705;-1.101403803786782e-09;0.6047495824259372;0.6047424905947201;1.0000095755675917
52.50676;1.0828851773091626;-9.948810739660767e-05;-9.187629263094606e-05;-0.6548656203382226;-0.604741167264371;1.0681084989183733;0.9999907452547252;10.000018145609483;-0.6247680021803643;-0.6459309988599877;-0.645931001087412;-1.1205618242407763e-09;0.6047495131690884;0.6047424004579371;1.000009594367223
