time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
52.51676;1.0828850130746306;-9.948812424711143e-05;-9.187636052829873e-05;-0.6548656203121384;-0.6047411672869679;1.068108268885261;0.9999906964480517;10.000016642217147;-0.6247680021784205;-0.6459309988005121;-0.6459310011322541;-1.1404485548307622e-09;0.6047494411432823;0.6047423126280643;1.0000096065175532
52.52676;1.082884853103434;-9.948814070230572e-05;-9.187642683276638e-05;-0.6548656202859049;-0.6047411673080285;1.068108038889651;0.9999906512394542;10.000015180801878;-0.6247680021749872;-0.6459309987407532;-0.6459310011773194;-1.1609457469477198e-09;0.6047493664114509;0.604742227045877;1.0000096116684183
52.53676;1.0828846972865043;-9.948815680702852e-05;-9.187649155815209e-05;-0.654865620259523;-0.6047411673275217;1.0681078090036793;0.9999906094062101;10.000013766519595;-0.6247680021700044;-0.6459309986808677;-0.6459310012227321;-1.1819116626312506e-09;0.604749289008734;0.6047421436499069;1.000009609348735
52.54676;1.082884545508019;-9.948817264437127e-05;-9.187655470543068e-05;-0.6548656202330364;-0.6047411673453991;1.0681075793360022;0.9999905706718957;10.000012403669269;-0.6247680021634321;-0.6459309986209721;-0.6459310012686256;-1.203191528715707e-09;0.6047492089582616;0.6047420623835641;1.0000095990500875
52.55676;1.0828843976564033;-9.948818834140998e-05;-9.187661628153396e-05;-0.6548656202065253;-0.6047411673615727;1.068107350130427;0.9999905347552989;10.000011096294028;-0.6247680021552097;-0.6459309985611261;-0.6459310013151166;-1.2246303485200108e-09;0.6047491262615113;0.6047419832132971;1.0000095802960773
52.56676;1.0828842536946774;-9.948820403610085e-05;-9.187667633078326e-05;-0.6548656201801011;-0.6047411673759171;1.0681071218142413;0.9999905014554703;10.000009847920264;-0.6247680021452325;-0.6459309985013307;-0.6459310013622703;-1.2460557820276415e-09;0.6047490408475797;0.6047419061418556;1.000009552660396
52.57676;1.0828831136922612;-9.94909515186077e-05;-9.187934236142348e-05;-0.6548650154188884;-0.6047411673878742;1.0681068949413326;0.9999904707021919;10.000008661313366;-0.6247680021333654;-0.6459309984415282;-0.6459310014100724;-1.2672759018150383e-09;0.6047489525316495;0.6047418311948494;1.0000095157718476
52.58676;1.0828829777616555;-9.949096756179102e-05;-9.187939963108997e-05;-0.6548650153930139;-0.6047411673980261;1.0681066701027202;0.9999904425475065;10.000007538443409;-0.6247680021194691;-0.6459309983816074;-0.6459310014584204;-1.2881075307799982e-09;0.6047488610512792;0.604741758379629;1.000009469339327
52.59676;1.0828828461669888;-9.949098390087595e-05;-9.187945567414394e-05;-0.6548650153676036;-0.6047411674057271;1.0681064478887596;0.999990417136732;10.000006480265867;-0.6247680021034142;-0.6459309983214264;-0.6459310015071297;-1.3083866422884208e-09;0.6047487661241149;0.6047416876436332;1.0000094132174961
52.60676;1.0828827193611497;-9.949100053360105e-05;-9.18795105928097e-05;-0.6548650153427866;-0.6047411674107209;1.0681062288953331;0.9999903946783648;10.000005486610894;-0.6247680020850978;-0.6459309982608594;-0.6459310015559437;-1.32794912118427e-09;0.6047476674485786;0.6047406188865391;1.0000093474773004
52.61676;1.0828825980058858;-9.949101740109985e-05;-9.187956446844679e-05;-0.6548650153186915;-0.6047411674127706;1.0681060137038165;0.9999903753682987;10.00000455644505;-0.6247680020644797;-0.6459309981998324;-0.645931001604559;-1.3466208402488261e-09;0.6047475647051409;0.6047405520344964;1.0000092724060812
52.62676;1.0828824829181551;-9.949103444828049e-05;-9.18796173425189e-05;-0.65486501529543;-0.6047411674116834;1.0681058028585217;0.9999903593061407;10.000003688248057;-0.6247680020416112;-0.6459309981383308;-0.6459310016526656;-1.3642344041282666e-09;0.6047474576304124;0.6047404870804419;1.000009188472802
52.63676;1.082882375005068;-9.949105165940206e-05;-9.187966920916965e-05;-0.6548650152731055;-0.6047411674073404;1.0681055969181275;0.9999903464880686;10.000002880485447;-0.6247680020166325;-0.6459309980763828;-0.6459310016999814;-1.3806524982435698e-09;0.604747346089803;0.6047404240351356;1.000009096356567
52.64676;1.0828822752125646;-9.949106904971285e-05;-9.187972002996216e-05;-0.6548650152518346;-0.6047411673997136;1.0681053965142517;0.9999903368240115;10.000002132353044;-0.6247680019897393;-0.6459309980140304;-0.6459310017462595;-1.3957779090078069e-09;0.6047472300581912;0.6047403628740736;1.0000089970234196
52.65676;1.082882184487795;-9.949108665588955e-05;-9.18797697393979e-05;-0.6548650152317341;-0.604741167388841;1.068105202318228;0.9999903301350676;10.000001443963493;-0.6247680019611328;-0.6459309979513133;-0.6459310017912793;-1.4095531882113006e-09;0.6047471095575018;0.6047403035396323;1.0000088916940388
52.66676;1.082882103708399;-9.949110454205229e-05;-9.187981824004033e-05;-0.6548650152128946;-0.604741167374788;1.0681050149500078;0.9999903261780219;10.000000815058579;-0.6247680019309809;-0.6459309978882678;-0.6459310018348399;-1.4219578580270217e-09;0.6047469846411574;0.6047402459444094;1.0000087816298295
52.67676;1.0828820336379574;-9.949112280877152e-05;-9.187986542313676e-05;-0.6548650151953845;-0.6047411673576267;1.0681048349334845;0.9999903246958549;10.000000243245298;-0.6247680018994195;-0.6459309978249329;-0.6459310018767777;-1.4330054341283978e-09;0.6047468554380198;0.6047401899707591;1.0000086679190507
52.68676;1.0828819749645973;-9.949114159717015e-05;-9.18799111961865e-05;-0.654865015179266;-0.6047411673374309;1.0681046627340982;0.9999903254593914;9.999999724051946;-0.6247680018665746;-0.6459309977613664;-0.6459310019169774;-1.4427529421258811e-09;0.6047467222113074;0.6047401355162788;1.000008551437584
52.69676;1.0828819283056381;-9.949116108525252e-05;-9.187995547118883e-05;-0.6548650151645942;-0.6047411673142823;1.068104498809077;0.9999903282858833;9.999999253143208;-0.6247680018325544;-0.6459309976976553;-0.6459310019553512;-1.4513149205875832e-09;0.6047465853798228;0.6047400825356393;1.0000084329247059
52.70676;1.082881894175088;-9.94911814781284e-05;-9.187999813677861e-05;-0.6548650151514046;-0.6047411672882917;1.0681043436312576;0.9999903330716946;9.999998828161926;-0.6247680017974079;-0.6459309976338856;-0.645931001991815;-1.4588420037084442e-09;0.6047464454767323;0.6047400310285093;1.0000083130438526
52.71676;1.0828818730415186;-9.949120298974916e-05;-9.18800390654283e-05;-0.654865015139709;-0.6047411672596067;1.0681041976821462;0.9999903398445895;9.999998448676278;-0.6247680017610917;-0.6459309975701063;-0.6459310020262801;-1.4654617665516915e-09;0.6047463030650527;0.6047399810508229;1.000008192395935
52.72676;1.0828818653815593;-9.94912258076707e-05;-9.188007813306279e-05;-0.6548650151295098;-0.6047411672284001;1.0681040613992285;0.9999903487508751;9.999998115289273;-0.624768001723485;-0.645930997506325;-0.6459310020586521;-1.4712366912624043e-09;0.6047461586524204;0.6047399327694661;1.0000080714933044
52.73676;1.082881871592017;-9.949125005223888e-05;-9.188011520883113e-05;-0.6548650151208097;-0.6047411671948593;1.068103935127754;0.9999903599924259;9.99999782910709;-0.624768001684439;-0.6459309974425322;-0.6459310020888425;-1.4761756197847106e-09;0.604746012658192;0.6047398864488968;1.0000079507053423
52.74676;1.0828818919216647;-9.949127575808272e-05;-9.1880150141864e-05;-0.6548650151135974;-0.6047411671591836;1.0681038190913892;0.9999903737910694;9.999997591278214;-0.6247680016438091;-0.6459309973787176;-0.6459310021167886;-1.4802700065839241e-09;0.6047458654528768;0.6047398423664031;1.000007830248628
52.75676;1.082881926554535;-9.949130289199129e-05;-9.188018278036516e-05;-0.6548650151078312;-0.6047411671215807;1.0681037133575046;0.9999903903439631;9.999997401866342;-0.6247680016014638;-0.6459309973148588;-0.6459310021424539;-1.4835254682105627e-09;0.6047457174037337;0.6047398007641647;1.0000077102332312
52.76676;1.0828819756957337;-9.949133139782514e-05;-9.188021299273251e-05;-0.6548650151034542;-0.6047411670822548;1.0681036178412995;0.9999904097476766;9.99999725925103;-0.6247680015573034;-0.6459309972509093;-0.6459310021658138;-1.4859898365188053e-09;0.6047455688715795;0.6047397618715661;1.0000075906645232
52.77676;1.0828820395692478;-9.949136123749273e-05;-9.18802406518213e-05;-0.6548650151004292;-0.6047411670413938;1.0681035323260415;0.9999904319637837;9.99999716142477;-0.6247680015112769;-0.645930997186817;-0.6459310021868445;-1.4877646940528875e-09;0.6047454202143767;0.6047397259577365;1.000007471423048
52.78676;1.0828821183981225;-9.949139239897089e-05;-9.188026560996974e-05;-0.6548650150987476;-0.6047411669991535;1.0681024564588053;0.999990456875032;9.99999710748515;-0.624768001463381;-0.6459309971225635;-0.6459310022055318;-1.4890031993598097e-09;0.6047452718408359;0.6047396933585144;1.000007352319545
52.79676;1.0828822123914934;-9.949142487455695e-05;-9.188028770212546e-05;-0.6548650150984101;-0.604741166955637;1.0681023897647668;0.9999904843967159;9.999997097480632;-0.6247680014136532;-0.6459309970581836;-0.6459310022218837;-1.4899094017006555e-09;0.6047451242410571;0.6047396644730203;1.0000072331426433
52.80676;1.0828823217099306;-9.94914586320925e-05;-9.188030676208613e-05;-0.6548650150994066;-0.6047411669108802;1.0681023316714358;0.9999905145665943;9.999997131808376;-0.6247680013621584;-0.6459309969937513;-0.6459310022359174;-1.490710016967923e-09;0.6047449779324122;0.6047396397574747;1.0000071136157835
52.81676;1.0828824464062583;-9.94914936030293e-05;-9.188032262817897e-05;-0.654865015101688;-0.604741166864871;1.068102281545623;0.9999905475507851;9.999997211272138;-0.6247680013089595;-0.6459309969293564;-0.6459310022476374;-1.491600144186402e-09;0.6047448333706367;0.6047396197020268;1.0000069933936582
52.82676;1.0828825863692935;-9.949152970402523e-05;-9.188033514182156e-05;-0.654865015105136;-0.6047411668175854;1.0681022387564583;0.9999905835701449;9.999997336927388;-0.6247680012540925;-0.6459309968650866;-0.6459310022570389;-1.4927212771326865e-09;0.6047446908975205;0.6047396047863057;1.0000068721652298
52.83676;1.0828827413011202;-9.94915668695342e-05;-9.188034415160132e-05;-0.654865015109569;-0.6047411667690088;1.0681022026569809;0.9999906228399991;9.999997509515024;-0.6247680011975674;-0.6459309968010115;-0.6459310022641038;-1.4941778727279585e-09;0.6047445507461482;0.6047395954470499;1.0000067497534981
52.84676;1.0828829107340718;-9.949160505138267e-05;-9.1880349519191e-05;-0.6548650151147833;-0.6047411667191246;1.0681021724804687;0.999990665588706;9.99999772926622;-0.6247680011393923;-0.6459309967371623;-0.6459310022687913;-1.496048013160134e-09;0.6047444130784666;0.6047395920879934;1.0000066261321376
52.85676;1.0828830940866772;-9.949164418047213e-05;-9.188035112375313e-05;-0.6548650151205869;-0.604741166667902;1.0681021473484753;0.999990712085377;9.999997996350961;-0.6247680010796026;-0.6459309966735258;-0.6459310022710638;-1.4983761632526878e-09;0.604744278000235;0.6047395951217859;1.000006501348417
52.86676;1.0828832907572097;-9.949168412461526e-05;-9.188034888264408e-05;-0.6548650151268072;-0.6047411666153147;1.0681021264467887;0.9999907625821933;9.999998311508502;-0.6247680010182716;-0.6459309966100781;-0.6459310022709117;-1.5011739722109982e-09;0.6047441455481848;0.6047396049926131;1.0000063754482782
52.87676;1.0828835002015398;-9.949172468533647e-05;-9.188034277840194e-05;-0.6548650151332805;-0.6047411665613526;1.0681021091686915;0.9999908172119011;9.999998676063612;-0.6247680009555014;-0.6459309965468203;-0.6459310022683281;-1.50443957680685e-09;0.6047440156859853;0.6047396221592616;1.000006248487167
52.88676;1.082883721952342;-9.949176564315393e-05;-9.188033285456011e-05;-0.6548650151398412;-0.6047411665060078;1.0681020950835576;0.9999908759379669;9.999999091566526;-0.6247680008914194;-0.6459309964837853;-0.6459310022632715;-1.5081712317606406e-09;0.6047438882975469;0.6047396470712411;1.0000061205254207
52.89676;1.082883955596235;-9.9491806804762e-05;-9.188031918861546e-05;-0.6548650151463309;-0.6047411664492716;1.0681020837933515;0.9999909385588709;9.999999559523376;-0.6247680008261717;-0.6459309964210205;-0.6459310022556551;-1.5123648334659064e-09;0.6047437631787154;0.6047396801469682;1.0000059915733115
52.90676;1.0828842007019097;-9.949184802094944e-05;-9.188030186405566e-05;-0.6548650151526312;-0.6047411663911489;1.068102074804089;0.999991004744149;10.000000080527297;-0.624768000759892;-0.6459309963585843;-0.6459310022453545;-1.5170074471905662e-09;0.6047436400498758;0.6047397217443305;1.0000058615930882
52.91676;1.0828844567228688;-9.949188918636461e-05;-9.188028093987626e-05;-0.6548650151586873;-0.6047411663316661;1.0681020675319852;0.9999910740990848;10.000000653315773;-0.6247680006926881;-0.6459309962965473;-0.6459310022322309;-1.522064149318861e-09;0.6047435185668689;0.6047397721671616;1.0000057305402843
52.92676;1.0828847229723277;-9.949193021800398e-05;-9.188025643739565e-05;-0.6548650151645002;-0.6047411662708697;1.0681020614283614;0.9999911462077591;10.000001275319622;-0.624768000624675;-0.6459309962349788;-0.645931002216172;-1.527469706143373e-09;0.6047433983492272;0.6047398317170893;1.000005598387153
52.93676;1.082884998686851;-9.94919710245847e-05;-9.18802283448569e-05;-0.6548650151701039;-0.6047411662088292;1.0681020560818946;0.9999912206490045;10.00000194414256;-0.6247680005560037;-0.6459309961739301;-0.6459310021971252;-1.5331576164241152e-09;0.6047432790527595;0.604739900707082;1.000005465167971
52.94676;1.0828852830512519;-9.949201149825064e-05;-9.188019661014408e-05;-0.6548650151755429;-0.6047411661456122;1.0681020512234196;0.9999912970267312;10.000002658195326;-0.6247680004868571;-0.6459309961134203;-0.6459310021751046;-1.539104487742964e-09;0.6047431604176338;0.6047399793995044;1.0000053310228771
52.95676;1.0828855751411874;-9.949205151937963e-05;-9.188016113962522e-05;-0.6548650151808586;-0.6047411660812446;1.0681020466131501;0.9999913749887289;10.00000341596752;-0.6247680004174352;-0.6459309960534196;-0.6459310021501805;-1.5453375063887485e-09;0.6047430422524853;0.6047400679286509;1.0000051961808452
52.96676;1.0828858739381115;-9.949209096528346e-05;-9.188012181817508e-05;-0.6548650151860836;-0.6047411660156979;1.0681020418996872;0.9999914541911202;10.00000421518667;-0.6247680003479398;-0.6459309959938477;-0.6459310021224705;-1.5519073075377479e-09;0.6047429244173004;0.6047401662812156;1.0000050608939006
52.97676;1.0828861784555144;-9.9492129728182e-05;-9.188007852387803e-05;-0.6548650151912304;-0.6047411659489051;1.0681020366046288;0.999991534234032;10.000005053229664;-0.6247680002785583;-0.6459309959345888;-0.6459310020921253;-1.558861537945319e-09;0.6047428068519636;0.6047402743269495;1.0000049253545955
52.98676;1.0828864878305908;-9.949216773261143e-05;-9.188003114277938e-05;-0.6548650151962789;-0.6047411658807672;1.0681020302302275;0.9999916146643865;10.000005928331015;-0.6247680002094405;-0.6459309958755051;-0.6459310020592998;-1.5662309856431156e-09;0.6047426896042817;0.6047403918306682;1.0000047896725996
52.99676;1.0828868013210442;-9.94922049488618e-05;-9.187997959063015e-05;-0.6548650152011886;-0.6047411658111502;1.0681020223873372;0.9999916950813071;10.00000684031185;-0.6247680001406835;-0.645930995816463;-0.6459310020241344;-1.57401852231454e-09;0.6047415728070262;0.6047395184730145;1.0000046539464837
53.00676;1.0828871182315705;-9.949224139798151e-05;-9.187992381683634e-05;-0.6548650152059283;-0.6047411657399104;1.0681020128206156;0.9999917752379394;10.000007790439138;-0.6247680000723409;-0.6459309957573571;-0.6459310019867637;-1.5822025848899817e-09;0.6047414566278648;0.6047396539339951;1.0000045182960509
53.01676;1.0828874378287214;-9.949227713573775e-05;-9.187986379445418e-05;-0.6548650152104905;-0.6047411656669545;1.0681020013049822;0.9999918550498669;10.000008780737597;-0.6247680000044332;-0.6459309956981113;-0.6459310019473219;-1.5907593597825216e-09;0.604741341229163;0.6047397979526501;1.0000043828077598
53.02676;1.0828877593205388;-9.949231221065353e-05;-9.18797995218378e-05;-0.6548650152148792;-0.6047411655922784;1.06810198759457;0.9999919345155107;10.000009812918316;-0.6247679999369565;-0.6459309956386772;-0.6459310019059521;-1.5996688431702302e-09;0.6047412267473286;0.6047399502823332;1.000004247550319
53.03676;1.082888081886513;-9.949234662139165e-05;-9.18797310454031e-05;-0.6548650152190868;-0.6047411655159416;1.0681019714743036;0.9999920135836465;10.000010887220203;-0.6247679998699035;-0.6459309955790462;-0.6459310018628215;-1.6089055923794038e-09;0.6047411132835997;0.604740110614589;1.0000041126655876
53.04676;1.0828884046823608;-9.94923803164845e-05;-9.18796584827268e-05;-0.6548650152230846;-0.6047411654380187;1.0681019527417874;0.9999920920711466;10.000012001942007;-0.6247679998032855;-0.6459309955192497;-0.645931001818125;-1.6184482160574587e-09;0.6047410009033771;0.6047402785559824;1.0000039783506451
53.05676;1.0828887267973237;-9.949241323047974e-05;-9.187958200587061e-05;-0.6548650152268314;-0.6047411653585832;1.0681019311657525;0.9999921697361965;10.000013154063195;-0.6247679997371333;-0.6459309954593413;-0.645931001772075;-1.6282963275028005e-09;0.6047408896447551;0.6047404536314109;1.0000038447030615
53.06676;1.0828890472648778;-9.949244531457271e-05;-9.187950179919534e-05;-0.6548650152302946;-0.6047411652777066;1.0681019065594173;0.9999922464090727;10.000014340446866;-0.6247679996714811;-0.6459309953993801;-0.6459310017249009;-1.6384669284494115e-09;0.6047407795389482;0.6047406352837102;1.000003711604474
53.07676;1.082889365199588;-9.949247653992069e-05;-9.187941804297046e-05;-0.6548650152334746;-0.6047411651954583;1.0681018788539731;0.9999923220208533;10.000015558425806;-0.6247679996063636;-0.6459309953394324;-0.6459310016768561;-1.6489884893395116e-09;0.6047406706524969;0.6047408228998779;1.0000035787421773
53.08676;1.0828896799030834;-9.948408021474527e-05;-9.187154923793118e-05;-0.6548632104480908;-0.6047394984634041;1.0681018480596285;0.9999923965824737;10.000016805311079;-0.6247679995418324;-0.6459309952795776;-0.6459310016282078;-1.6599149744110479e-09;0.6047405631085955;0.6047410158661062;1.0000034456954137
53.09676;1.0828899908136895;-9.948410965021194e-05;-9.187145894930905e-05;-0.6548632104509078;-0.6047394983785956;1.0681018141596934;0.9999924701954396;10.000018077800123;-0.6247679994779656;-0.6459309952199039;-0.6459310015792222;-1.6713317587205394e-09;0.6047404570452557;0.6047412136010413;1.000003312005736
53.10676;1.0828902974326133;-9.948413818678986e-05;-9.187136571457373e-05;-0.6548632104537143;-0.604739498292556;1.0681017770455616;0.9999925430233911;10.000019372086822;-0.6247679994148464;-0.6459309951605149;-0.6459310015301595;-1.683330241492564e-09;0.6047403525577342;0.604741415535753;1.0000031771891527
53.11676;1.0828905993664828;-9.94841658824322e-05;-9.187126977377868e-05;-0.6548632104566555;-0.6047394982052714;1.0681017365484984;0.9999926152132375;10.000020684714434;-0.6247679993525229;-0.6459309951015427;-0.645931001481276;-1.6959796890584888e-09;0.6047402496811497;0.6047416210713398;1.0000030406994966
53.12676;1.082890896402091;-9.948419285463796e-05;-9.187117136448283e-05;-0.6548632104598955;-0.6047394981166995;1.068101692501631;0.9999926868442349;10.000022013571325;-0.6247679992909951;-0.6459309950431292;-0.6459310014328269;-1.7093216749949478e-09;0.6047401484010312;0.6047418295577651;1.0000029019393626
53.13676;1.0828911884495567;-9.94842192780756e-05;-9.187107068981301e-05;-0.6548632104635832;-0.6047394980268109;1.0681016447898763;0.9999927579122792;10.00002335792262;-0.624767999230245;-0.6459309949853828;-0.6459310013850585;-1.7233780677941417e-09;0.6047400486736052;0.604742040309809;1.0000027603467787
53.14676;1.0828914754432049;-9.948424534528266e-05;-9.187096791319095e-05;-0.6548632104678259;-0.604739497935636;1.0681015933794016;0.9999928283393962;10.000024717389081;-0.6247679991702759;-0.6459309949283619;-0.6459310013381987;-1.7381576794331434e-09;0.6047399504654248;0.6047422526543581;1.000002615497633
53.15676;1.0828917573735413;-9.948427120099025e-05;-9.187086318757582e-05;-0.6548632104726948;-0.604739497843272;1.0681015382936205;0.9999928980036413;10.000026090994208;-0.6247679991111426;-0.6459309948720952;-0.6459310012924554;-1.7536565745206644e-09;0.6047398537661028;0.6047424659634185;1.0000024672026198
53.16676;1.0828920343296706;-9.948429690602509e-05;-9.187075667537255e-05;-0.6548632104782378;-0.604739497749858;1.0681014795809844;0.9999929667627618;10.000027476817786;-0.6247679990529613;-0.6459309948166064;-0.6459310012480114;-1.7698601244733208e-09;0.6047397585429312;0.6047426796325581;1.0000023155348063
53.17676;1.0828923064043146;-9.948432246120718e-05;-9.187064854193534e-05;-0.6548632104844972;-0.6047394976555429;1.0681014173220105;0.9999930345112595;10.000028871810049;-0.6247679989958979;-0.645930994761922;-0.6459310012050135;-1.786747782251367e-09;0.6047396647039782;0.6047428930510809;1.00000216074098
53.18676;1.0828925735505444;-9.948434785680102e-05;-9.18705389422381e-05;-0.6548632104915278;-0.6047394975604561;1.068101351613753;0.999993101279984;10.000030271740194;-0.6247679989401527;-0.6459309947080633;-0.6459310011635665;-1.8042923063280166e-09;0.6047395720882299;0.6047431056117316;1.0000020031646102
53.19676;1.0828928355057015;-9.948437308659737e-05;-9.18704280245817e-05;-0.6548632104994024;-0.6047394974646878;1.0681012825049339;0.99999316728588;10.000031671857151;-0.6247679988859468;-0.645930994655058;-0.6459310011237364;-1.8224635350470797e-09;0.6047394804541274;0.6047433167186557;1.0000018432231146
53.20676;1.0828930918163984;-9.948439812312664e-05;-9.187031594614914e-05;-0.6548632105082113;-0.6047394973682988;1.0681012099347607;0.9999932329200509;10.000033068116227;-0.6247679988334852;-0.6459309946029643;-0.6459310010855678;-1.841241948324392e-09;0.6047393894896639;0.6047435257930565;1.0000016813533856
53.21676;1.0828933419570017;-9.948442290597871e-05;-9.187020286936654e-05;-0.6548632105180526;-0.6047394972713541;1.0681011337111388;0.9999932986975473;10.000034457927969;-0.6247679987829167;-0.6459309945518795;-0.6459310010490977;-1.8606241766909855e-09;0.6047392988670088;0.6047437323283202;1.0000015179880022
53.22676;1.0828935854599615;-9.948444736228334e-05;-9.187008894271355e-05;-0.6548632105290071;-0.604739497173949;1.0681010535499729;0.999993365155055;10.00003583991703;-0.6247679987343233;-0.6459309945019248;-0.6459310010143403;-1.8806118648463662e-09;0.6047392083182581;0.6047439359332345;1.0000013535882202
53.23676;1.0828938219473114;-9.948447142980355e-05;-9.186997429059286e-05;-0.6548632105411092;-0.6047394970762066;1.068100969187999;0.999993432779832;10.000037213341585;-0.6247679986877233;-0.6459309944532352;-0.6459310009812679;-1.901196702015043e-09;0.6047391176623332;0.6047441362964697;1.000001188635059
53.24676;1.0828940510582747;-9.948449506365986e-05;-9.186985901601863e-05;-0.6548632105543238;-0.6047394969782466;1.0681008805212298;0.9999935020378542;10.00003857773843;-0.6247679986430851;-0.6459309944059481;-0.6459310009498176;-1.922351143982557e-09;0.604739026762287;0.6047443331434139;1.0000010235597216
53.25676;1.0828942723667043;-9.948451822573156e-05;-9.186974321131383e-05;-0.654863210568542;-0.6047394968801572;1.06810078763709;0.9999935734335712;10.000039932765622;-0.6247679986003587;-0.6459309943601819;-0.6459310009199153;-1.9440212465070645e-09;0.6047389354977601;0.6047445262209514;1.0000008586443951
53.26676;1.082894485350334;-9.948454086175699e-05;-9.186962698110237e-05;-0.654863210583604;-0.6047394967820019;1.0681006907228983;0.9999936475364276;10.000041278049899;-0.624767998559512;-0.6459309943160274;-0.645931000891495;-1.966126374746551e-09;0.6047388437865724;0.604744715273384;1.0000006939622106
53.27676;1.0828946894274818;-9.948456289125937e-05;-9.186951047024603e-05;-0.6548632105993359;-0.6047394966838535;1.068100590010953;0.9999937249640289;10.000042613039357;-0.6247679985205573;-0.6459309942735647;-0.6459310008644892;-1.988565044109485e-09;0.6047387516033992;0.6047449000297052;1.0000005294319967
53.28676;1.082894884054771;-9.948458423639583e-05;-9.186939386920679e-05;-0.6548632106155898;-0.6047394965858148;1.0681004858168823;0.9999938063299999;10.000043937467476;-0.6247679984835574;-0.6459309942328711;-0.6459310008388071;-2.011207664632539e-09;0.6047386589878843;0.6047450802090546;1.0000003649314184
53.29676;1.0828950688161798;-9.948460487251755e-05;-9.186927739897454e-05;-0.6548632106322562;-0.6047394964880255;1.0681003785965215;0.9999938921901306;10.000045252434926;-0.6247679984486131;-0.6459309941940131;-0.6459310008143319;-2.03388923315848e-09;0.6047385660509026;0.604745255529752;1.0000002003524802
53.30676;1.0828952434541201;-9.948462484431354e-05;-9.186916129832886e-05;-0.6548632106492274;-0.6047394963906588;1.068100268930021;0.9999939829925776;10.000046560828277;-0.6247679984158421;-0.6459309941570419;-0.6459310007909211;-2.0564353546377558e-09;0.6047384729457893;0.6047454257373859;1.0000000355915437
53.31676;1.0828954078721234;-9.948464423396674e-05;-9.186904581138546e-05;-0.6548632106663663;-0.6047394962939053;1.0681001574029843;0.9999940790237971;10.000047866507307;-0.6247679983853501;-0.6459309941220016;-0.6459310007683985;-2.0787006467558395e-09;0.6047383798186133;0.6047455906383907;0.9999998705279524
53.32676;1.082895562126822;-9.948466312366148e-05;-9.186893117291756e-05;-0.6548632106835331;-0.604739496197967;1.0681000445174806;0.9999941804304955;10.000049173342026;-0.6247679983571993;-0.6459309940889275;-0.6459310007465713;-2.100579976508663e-09;0.6047382868000404;0.6047457501216018;0.9999997050247329
53.33676;1.0828957063922882;-9.94846815729748e-05;-9.186881759385004e-05;-0.6548632107006288;-0.6047394961030651;1.0680999307247678;0.999994287330555;10.000050484915661;-0.6247679983313978;-0.6459309940578322;-0.6459310007252759;-2.122001007415035e-09;0.6047381940345644;0.60474590417251;0.9999995389558316
53.34676;1.0828958408939164;-9.948469961362323e-05;-9.18687052507677e-05;-0.6548632107176092;-0.6047394960094445;1.0680998164613797;0.9999943998814423;10.000051804251392;-0.6247679983079079;-0.6459309940286908;-0.6459310007043881;-2.142915315264778e-09;0.6047381016985544;0.6047460528795663;0.9999993722205917
53.35676;1.08289596586395;-9.948471726457056e-05;-9.186859429500231e-05;-0.6548632107344748;-0.6047394959173759;1.0680997020989005;0.9999945182778285;10.000053133006702;-0.6247679982866451;-0.6459309940014367;-0.6459310006838117;-2.16328825959618e-09;0.6047380100053708;0.604746196421709;0.9999992047540801
53.36676;1.0828960815416253;-9.948473455041416e-05;-9.186848486810948e-05;-0.654863210751263;-0.6047394958271434;1.0680995878946222;0.9999946427464504;10.000054470984134;-0.6247679982674852;-0.645930993975982;-0.6459310006634875;-2.183090034019347e-09;0.6047379192185377;0.6047463350516962;0.9999990365965075
53.37676;1.082896188170063;-9.948475150799831e-05;-9.186837709421751e-05;-0.6548632107680501;-0.6047394957390152;1.0680994740292702;0.9999947735309358;10.000055816708652;-0.6247679982502835;-0.6459309939522674;-0.6459310006433948;-2.2022871416357194e-09;0.6047378296640887;0.6047464691112338;0.9999988679628782
53.38676;1.0828962860109315;-9.948476818213544e-05;-9.186827106217638e-05;-0.6548632107849527;-0.6047394956532302;1.0680993607050062;0.999994910832171;10.000057168227555;-0.6247679982348849;-0.6459309939302963;-0.6459310006235169;-2.220836295811895e-09;0.6047377417190264;0.6047465990373412;0.9999986991655276
53.39676;1.0828963753714518;-9.948478461113528e-05;-9.186816682768054e-05;-0.6548632108021177;-0.6047394955699996;1.068099248227392;0.9999950547221242;10.00005852334699;-0.6247679982211212;-0.6459309939101235;-0.6459310006038095;-2.238680020590055e-09;0.6047376557645846;0.6047467253231946;0.9999985304586069
53.40676;1.0828964565150692;-9.948480081169988e-05;-9.186806442882998e-05;-0.6548632108197026;-0.6047394954895116;1.0680991369979302;0.9999952050914893;10.000059879762384;-0.6247679982088172;-0.6459309938918187;-0.6459310005842128;-2.255744430786822e-09;0.6047375721357565;0.6047468484885551;0.9999983620426346
53.41676;1.0828965294899406;-9.948481678503255e-05;-9.186796388306687e-05;-0.6548632108378559;-0.6047394954119503;1.0680990274044992;0.999995361691554;10.000061235571769;-0.6247679981978135;-0.6459309938754384;-0.6459310005646752;-2.2719548872364027e-09;0.6047374911243021;0.6047469690551315;0.999998194209159
53.42676;1.0828965940810478;-9.948483254637984e-05;-9.186786516992002e-05;-0.6548632108567128;-0.6047394953375076;1.0680989197118942;0.9999955242404999;10.000062589970552;-0.62476799818798;-0.6459309938610166;-0.645931000545147;-2.2872556861898583e-09;0.6047374130294634;0.6047470874875536;0.9999980273955426
53.43676;1.0828966499012507;-9.948484815563108e-05;-9.18677682353755e-05;-0.6548632108764005;-0.6047394952663669;1.0680988140648566;0.999995692475656;10.000063943476057;-0.6247679981792101;-0.645930993848563;-0.6459310005255511;-2.301614338572927e-09;0.6047373381797032;0.6047472041487467;0.9999978621051403
53.44676;1.082896696493158;-9.948486372787679e-05;-9.186767301366241e-05;-0.6548632108970411;-0.6047394951986858;1.0680987105403128;0.9999958661410907;10.000065297576088;-0.6247679981714083;-0.6459309938380674;-0.6459310005057901;-2.3150247189884227e-09;0.6047372668712756;0.6047473193001215;0.9999976988303775
53.45676;1.082896733423719;-9.948487942009836e-05;-9.186757943657975e-05;-0.6548632109187331;-0.6047394951345854;1.0680986091297215;0.9999960449789748;10.000066654205941;-0.6247679981644856;-0.6459309938295139;-0.6459310004858032;-2.327498988313157e-09;0.6047371992903402;0.604747433121718;0.9999975380657231
53.46676;1.0828967603479875;-9.9484895405996e-05;-9.186748742947011e-05;-0.6548632109415371;-0.6047394950741266;1.0680985097182107;0.9999962286991516;10.000068015149713;-0.62476799815837;-0.6459309938229046;-0.6459310004655902;-2.3390389253600695e-09;0.6047371355288693;0.6047475457424948;0.9999973803685592
53.47676;1.0828967769844953;-9.94849118469186e-05;-9.186739691056331e-05;-0.6548632109654836;-0.6047394950172948;1.0680984121576735;0.9999964169446782;10.00006938166591;-0.624767998153025;-0.6459309938182802;-0.6459310004451759;-2.3496241343375887e-09;0.6047370756674756;0.6047476572664024;0.9999972263698341
53.48676;1.082896783115569;-9.948492887015958e-05;-9.186730780331904e-05;-0.6548632109905748;-0.604739494964021;1.0680983163774191;0.999996609322399;10.000070754551192;-0.6247679981484553;-0.6459309938157098;-0.64593100042457;-2.359241234882558e-09;0.6047370198173;0.6047477677659571;0.9999970766850621
53.49676;1.082896778705202;-9.948494657352269e-05;-9.18672200505136e-05;-0.6548632110167681;-0.6047394949142137;1.0680982224275035;0.9999968054644058;10.000072134572052;-0.6247679981446956;-0.6459309938152542;-0.6459310004037484;-2.3679242099083874e-09;0.6047369680982434;0.6047478772596817;0.999996931765789
53.50676;1.0828967639732237;-9.948496503869395e-05;-9.18671336038048e-05;-0.6548632110439555;-0.6047394948677709;1.0680981304315649;0.9999970050720389;10.000073523187119;-0.6247679981418109;-0.6459309938169459;-0.6459310003826598;-2.3757511646022025e-09;0.6047369206094134;0.6047479857251719;0.9999967917950845
53.51676;1.0828967393450217;-9.948498432840829e-05;-9.186704839586984e-05;-0.654863211071972;-0.6047394948245893;1.0680980405556342;0.9999972079220685;10.000074922757046;-0.6247679981399026;-0.6459309938208013;-0.6459310003612438;-2.3827888301123507e-09;0.6047368774172592;0.604748093133725;0.999996656698386
53.52676;1.082896705403793;-9.94850044873095e-05;-9.186696434326532e-05;-0.654863211100636;-0.6047394947845981;1.0680979530426706;0.9999974138302827;10.000076335653898;-0.6247679981391056;-0.6459309938268424;-0.6459310003394455;-2.3890481401740786e-09;0.604736838545874;0.6047481994552278;0.999996526235406
53.53676;1.0828966628398788;-9.948502555753539e-05;-9.186688139414202e-05;-0.654863211129771;-0.604739494747777;1.0680978681494875;0.9999976226178252;10.000077763197739;-0.6247679981395731;-0.6459309938351113;-0.6459310003172315;-2.394492669072983e-09;0.6047368039989686;0.6047483046422741;0.9999964000943459
53.54676;1.0828966123531132;-9.948504759070616e-05;-9.18667995648076e-05;-0.6548632111592043;-0.6047394947141328;1.0680977859464347;0.9999978340870102;10.000079205754949;-0.6247679981414421;-0.645930993845682;-0.6459310002945996;-2.399074993784305e-09;0.6047367738360617;0.60474840863082;0.9999962779496322
53.55676;1.082896554616221;-9.948507065266491e-05;-9.186671892427203e-05;-0.654863211188769;-0.6047394946836693;1.0680977062277635;0.9999980480125678;10.00008066395714;-0.6247679981447992;-0.6459309938586527;-0.6459310002715762;-2.402778181208832e-09;0.6047367482224163;0.6047485113559113;0.9999961594823545
53.56676;1.0828964903129301;-9.948509482324233e-05;-9.186663955910593e-05;-0.6548632112183134;-0.6047394946563729;1.0680976286178219;0.9999982641911715;10.000082139469246;-0.624767998149666;-0.6459309938741274;-0.6459310002482194;-2.4056349036286958e-09;0.6047367273913702;0.6047486127517137;0.9999960443703665
53.57676;1.0828964201812048;-9.948512018958547e-05;-9.186656154748568e-05;-0.6548632112477069;-0.6047394946322072;1.0680975526958432;0.9999984825206399;10.000083634218127;-0.6247679981560109;-0.6459309938921943;-0.6459310002246177;-2.4076935164093863e-09;0.6047367115623644;0.6047487127392406;0.9999959322619084
53.58676;1.0828963450504427;-9.948514684377672e-05;-9.186648493736976e-05;-0.6548632112768347;-0.6047394946111103;1.0680974780705064;0.9999987030822791;10.000085148833803;-0.6247679981637707;-0.645930993912909;-0.6459310002008781;-2.4089753249019723e-09;0.6047367008721529;0.6047488112276762;0.9999958227955857
53.59676;1.0828962657957044;-9.948517487547368e-05;-9.186640974168629e-05;-0.6548632113055948;-0.6047394945929874;1.0680974044346527;0.9999989261739043;10.000086681869831;-0.6247679981728607;-0.6459309939362866;-0.6459310001771116;-2.409476110949142e-09;0.6047366953649203;0.6047489081295374;0.9999957157258837
53.60676;1.0828961831958255;-9.948520433776913e-05;-9.18663359539025e-05;-0.6548632113339034;-0.6047394945776932;1.0680973316050535;0.9999991521890481;10.00008823010287;-0.6247679981831773;-0.6459309939623041;-0.6459310001534192;-2.409180598299186e-09;0.604736695045928;0.6047490033913505;0.9999956110342743
53.61676;1.0828960978681659;-9.94852352111024e-05;-9.186626355725767e-05;-0.6548632113616953;-0.6047394945650302;1.0680972595611917;0.999999381433097;10.000089788651163;-0.6247679981946185;-0.6459309939909048;-0.645931000129879;-2.408057613821553e-09;0.6047366999180063;0.6047490970313997;0.9999955088483197
53.62676;1.0828960103459027;-9.948526739282133e-05;-9.186619252579055e-05;-0.6548632113889313;-0.6047394945547815;1.068097188440733;0.9999996140779499;10.000091350941869;-0.62476799820711;-0.6459309940220006;-0.6459310001065383;-2.4060613262710233e-09;0.6047367099538062;0.604749189145043;0.9999954092404729
53.63676;1.0828959211600857;-9.948530070503613e-05;-9.186612283252862e-05;-0.6548632114155962;-0.6047394945467559;1.0680971184802306;0.9999998502517263;10.00009290957883;-0.624767998220609;-0.6459309940554833;-0.6459310000834111;-2.4031458037194137e-09;0.6047367250633366;0.6047492798813627;0.999995312107765
53.64676;1.08289583085642;-9.948533492427081e-05;-9.186605446469568e-05;-0.6548632114416735;-0.6047394945408006;1.0680970499818896;1.000000090103357;10.000094457282657;-0.6247679982350837;-0.6459309940912258;-0.6459310000604902;-2.399282863464993e-09;0.6047367450940887;0.6047493694248565;0.9999952171655796
53.65676;1.0828957400032577;-9.948536982358002e-05;-9.186598744119218e-05;-0.6548632114671232;-0.604739494536778;1.0680969833380687;1.0000003337776342;10.000095987095769;-0.6247679982504907;-0.6459309941290552;-0.6459310000377656;-2.394489748957015e-09;0.6047367698365371;0.604749457943707;0.9999951239813989
53.66676;1.0828956491861814;-9.948540518963973e-05;-9.186592182064932e-05;-0.6548632114918791;-0.6047394945345607;1.0680969190870138;1.0000005814038813;10.000097492655543;-0.6247679982667635;-0.64593099416872;-0.6459310000152311;-2.388829607664428e-09;0.6047367990228699;0.6047495455061662;0.999995032046739
53.67676;1.0828955589422535;-9.948544081771092e-05;-9.18658576946361e-05;-0.6548632115158479;-0.6047394945340561;1.0680968579303125;1.0000008331480355;10.000098968487002;-0.624767998283822;-0.6459309942099025;-0.6459309999928758;-2.3823635317312822e-09;0.6047368323141373;0.6047496320719417;0.9999949408865394
53.68676;1.0828954696597823;-9.948547651552136e-05;-9.186579517115115e-05;-0.6548632115389112;-0.6047394945352139;1.0680968006326863;1.0000010892092785;10.000100409668464;-0.6247679983016025;-0.6459309942522775;-0.6459309999706728;-2.37511702579104e-09;0.6047368692826924;0.6047497175431081;0.9999948501405106
53.69676;1.0828953815129465;-9.948551210312538e-05;-9.186573435505996e-05;-0.654863211560938;-0.604739494537995;1.06809674784568;1.0000013497229565;10.000101811520297;-0.6247679983200694;-0.6459309942955586;-0.6459309999485788;-2.3670953799248857e-09;0.6047369094283515;0.6047498017835061;0.9999947595804329
53.70676;1.0828952944932653;-9.948554738942818e-05;-9.18656753482447e-05;-0.6548632115818146;-0.604739494542353;1.068096700013977;1.0000016146883952;10.000103169296043;-0.6247679983391944;-0.6459309943394903;-0.645930999926548;-2.3583121679111335e-09;0.6047369522135986;0.6047498846434151;0.9999946690721035
53.71676;1.0828952085297796;-9.948558215980828e-05;-9.186561826942852e-05;-0.6548632116014604;-0.6047394945482387;1.068096657436412;1.0000018839683091;10.000104477184324;-0.6247679983589396;-0.6459309943838086;-0.6459309999045537;-2.3487946705792453e-09;0.6047369970664729;0.6047499660002442;0.9999945785505439
53.72676;1.0828951236058026;-9.948561620171383e-05;-9.186556325201639e-05;-0.6548632116198105;-0.604739494555598;1.0680966203891933;1.000002157309848;10.000105728254784;-0.6247679983792652;-0.645930994428229;-0.6459309998826039;-2.3385649167471497e-09;0.6047370433883865;0.6047500457630168;0.9999944880524814
53.73676;1.082895039786477;-9.948564934083373e-05;-9.186551040501682e-05;-0.6548632116367888;-0.6047394945643569;1.0680965891994445;1.000002434375953;10.00010691628359;-0.6247679984001455;-0.6459309944724819;-0.6459309998607381;-2.3276246226397593e-09;0.6047370906112775;0.6047501238629818;0.9999943977222456
53.74676;1.0828949571551798;-9.948568144756629e-05;-9.186545977522789e-05;-0.6548632116523002;-0.6047394945744042;1.068096564225763;1.0000027147796011;10.00010803701836;-0.6247679984215633;-0.6459309945163483;-0.6459309998390107;-2.31596658891168e-09;0.6047371382541082;0.6047502002366313;0.9999943077995009
53.75676;1.0828948757399732;-9.948571240317099e-05;-9.186541134281256e-05;-0.6548632116662331;-0.604739494585587;1.0680965457987344;1.0000029980672358;10.000109087744768;-0.6247679984434795;-0.6459309945596622;-0.6459309998174672;-2.3035978903935813e-09;0.6047371859484962;0.604750274782404;0.9999942186411812
53.76676;1.082894795502976;-9.948574206387081e-05;-9.186536504230272e-05;-0.6548632116784713;-0.6047394945977357;1.0680965341733433;1.000003283656041;10.000110066663854;-0.6247679984658101;-0.645930994602301;-0.6459309997961151;-2.2905436245567426e-09;0.6047372334476111;0.6047503473341382;0.9999941306828461
53.77676;1.0828947163937592;-9.948577025292653e-05;-9.186532078621403e-05;-0.654863211688919;-0.6047394946106911;1.0680965294748077;1.000003570816044;10.000110972973854;-0.6247679984884246;-0.6459309946441716;-0.6459309997749106;-2.276829767387011e-09;0.6047372806134109;0.6047504176826188;0.9999940443758994
53.78676;1.082894638392762;-9.948579676012257e-05;-9.186527846738668e-05;-0.6548632116975138;-0.6047394946243141;1.0680965316694722;1.0000038587223516;10.000111807307288;-0.6247679985111707;-0.6459309946851988;-0.6459309997537622;-2.2624710530940793e-09;0.6047373273852585;0.6047504856110776;0.9999939602235679
53.79676;1.0828945614859766;-9.948582134588619e-05;-9.186523794498274e-05;-0.6548632117042181;-0.6047394946385003;1.0680965405857048;1.0000041465053353;10.000112571500459;-0.6247679985339091;-0.6459309947253273;-0.6459309997325516;-2.2474723961338114e-09;0.6047373737527594;0.6047505509075354;0.9999938787912687
53.80676;1.0828944856316098;-9.948584376667831e-05;-9.186519904602845e-05;-0.6548632117090055;-0.604739494653199;1.0680965559498816;1.0000044332642826;10.000113267629153;-0.6247679985565252;-0.645930994764531;-0.645930999711156;-2.2318273902000775e-09;0.6047374197693868;0.6047506133715975;0.9999938005922124
53.81676;1.0828944107737843;-9.948586380467801e-05;-9.186516158298495e-05;-0.6548632117118535;-0.6047394946683912;1.068096577426656;1.0000047180644358;10.00011389776169;-0.6247679985789089;-0.6459309948028067;-0.6459309996894569;-2.215512902208711e-09;0.6047374655937757;0.6047506728128256;0.9999937260224906
53.82676;1.0828943368623105;-9.948588128733838e-05;-9.186512536902315e-05;-0.654863211712746;-0.6047394946840313;1.068096604644594;1.0000049999471656;10.000114464488973;-0.6247679986009493;-0.6459309948401556;-0.6459309996673409;-2.1984932647667953e-09;0.6047375114695754;0.6047507290184696;0.9999936554303869
53.83676;1.0828942638390657;-9.948589609494319e-05;-9.186509022619444e-05;-0.6548632117116859;-0.6047394947000181;1.0680966371985599;1.0000052779699293;10.000114971162743;-0.6247679986225634;-0.6459309948765641;-0.6459309996447118;-2.1807296570777776e-09;0.604737557639159;0.6047507817405439;0.9999935891829387
53.84676;1.0828941916123775;-9.948590815210258e-05;-9.18650559886177e-05;-0.6548632117086799;-0.6047394947162184;1.0680966746502376;1.0000055512241879;10.000115421622757;-0.6247679986437032;-0.6459309949120069;-0.6459309996215273;-2.162189292015366e-09;0.6047376042838443;0.604750830725865;0.999993527678199
53.85676;1.0828941201106856;-9.948591741989244e-05;-9.186502251563896e-05;-0.6548632117037003;-0.6047394947324961;1.068096716526618;1.0000058188198224;10.000115819371901;-0.6247679986643493;-0.6459309949464604;-0.6459309995978216;-2.1428556273628745e-09;0.6047376515220584;0.6047508757661307;0.9999934713253792
53.86676;1.0828940494240555;-9.948592388922894e-05;-9.186498972546472e-05;-0.6548632116966815;-0.6047394947486969;1.0680967623545248;1.0000060799026456;10.000116167193626;-0.6247679986845076;-0.6459309949799104;-0.6459309995736725;-2.1227307005410853e-09;0.604737699435151;0.604750916724196;0.9999934204769245
53.87676;1.0828939798462114;-9.948592756240225e-05;-9.18649576140807e-05;-0.6548632116875568;-0.6047394947646116;1.0680968117600695;1.0000063336816234;10.000116468036211;-0.6247679987041911;-0.6459309950123586;-0.6459309995491442;-2.1018271751269035e-09;0.6047377480781516;0.6047509534690588;0.9999933754109196
53.88676;1.0828939117345207;-9.948592844859605e-05;-9.18649262216066e-05;-0.6548632116762895;-0.6047394947799818;1.0680968645160513;1.0000065794488486;10.000116725679591;-0.6247679987233834;-0.6459309950438485;-0.6459309995242658;-2.0801589803462905e-09;0.6047377974624305;0.6047509857996295;0.9999933363976575
53.89676;1.0828938453234798;-9.948592658603896e-05;-9.186489558185678e-05;-0.6548632116628766;-0.6047394947945374;1.0680969204680195;1.0000068166181646;10.000116944443489;-0.624767998742024;-0.6459309950744871;-0.645930999499072;-2.057734645132933e-09;0.6047378475513164;0.6047510134673906;0.9999933036785575
53.90676;1.082893780621808;-9.948592205745947e-05;-9.186486570859062e-05;-0.654863211647354;-0.6047394948080311;1.0680969794496722;1.0000070447248248;10.000117128748602;-0.6247679987600347;-0.6459309951044322;-0.6459309994736605;-2.034554082458992e-09;0.6047378982927144;0.6047510362366909;0.999993277367083
53.91676;1.082893717476849;-9.948591497661475e-05;-9.186483660713723e-05;-0.6548632116298183;-0.6047394948202605;1.068097041254894;1.0000072633828303;10.00011728250853;-0.6247679987773576;-0.645930995133854;-0.6459309994482002;-2.0106070175658e-09;0.604737949672578;0.6047510539251484;0.9999932574295443
53.92676;1.0828936557390756;-9.94859054588199e-05;-9.186480827830307e-05;-0.6548632116104318;-0.6047394948310644;1.0680971056628301;1.000007472288044;10.000117408216397;-0.6247679987939626;-0.6459309951629096;-0.6459309994228783;-1.9858710677098805e-09;0.604738001750582;0.6047510664164485;0.999993243720651
53.93676;1.082893595326448;-9.948589360740166e-05;-9.186478071232661e-05;-0.6548632115893952;-0.6047394948403029;1.0680971725378237;1.0000076712837553;10.000117506579343;-0.6247679988098234;-0.6459309951917569;-0.6459309993978368;-1.960309255931464e-09;0.6047380546400091;0.6047510736277054;0.9999932359987357
53.94676;1.0828935361697154;-9.94858795333792e-05;-9.186475388314008e-05;-0.6548632115669256;-0.6047394948478562;1.0680972419422823;1.000007860400342;10.000117577053361;-0.6247679988248924;-0.6459309952205923;-0.645930999373157;-1.9338609327165124e-09;0.6047381084439043;0.6047510754745852;0.9999932339472493
53.95676;1.0828934781794026;-9.948586338159164e-05;-9.186472775459269e-05;-0.6548632115432449;-0.604739494853635;1.0680973141269863;1.0000080398047395;10.00011761821351;-0.6247679988391014;-0.645930995249673;-0.6459309993489004;-1.906428820581812e-09;0.6047381632080031;0.6047510718951619;0.9999932372137292
53.96676;1.0828934212751655;-9.948584532603965e-05;-9.186470230167116e-05;-0.654863211518564;-0.6047394948575752;1.0680973894131045;1.0000082097476946;10.000117627503581;-0.6247679988523854;-0.6459309952792933;-0.6459309993251555;-1.8778801249312027e-09;0.6047382189398324;0.6047510629215326;0.9999932454245527
53.97676;1.082893365444023;-9.948582554019453e-05;-9.186467752733948e-05;-0.6548632114930679;-0.6047394948596323;1.0680974681216897;1.0000083706357636;10.000117601353583;-0.6247679988646935;-0.6459309953097379;-0.6459309993020498;-1.848068641526052e-09;0.6047382756531724;0.6047510487106509;0.9999932582172879
53.98676;1.0828933108044068;-9.948580417893998e-05;-9.186465346979966e-05;-0.6548632114669116;-0.6047394948597902;1.0680975505770292;1.0000085231379978;10.000117535617226;-0.6247679988759799;-0.6459309953412432;-0.6459309992797385;-1.816863701793507e-09;0.6047383333695657;0.6047510294836508;0.9999932753461982
53.99676;1.0828932575890364;-9.948578138260829e-05;-9.186463021827776e-05;-0.6548632114402363;-0.6047394948580594;1.0680976370652353;1.000008668136409;10.000117425494668;-0.6247679988862104;-0.6459309953739752;-0.6459309992583927;-1.7841740085296088e-09;0.6047383920992097;0.604751005456402;0.9999932967782711
54.00676;1.082893206006783;-9.948575728882781e-05;-9.186460791823184e-05;-0.6548632114131836;-0.6047394948544657;1.0680977277507404;1.0000088065702901;10.000117265605915;-0.6247679988953752;-0.6459309954080206;-0.6459309992381828;-1.7499677014091138e-09;0.6047384518244971;0.6047509768315898;0.9999933226762407
54.01676;1.0828931561348196;-9.948573204719203e-05;-9.186458672731555e-05;-0.6548632113858764;-0.6047394948490451;1.0680978226641975;1.0000089393440375;10.000117050620062;-0.6247679989034863;-0.6459309954433934;-0.645930999219249;-1.7142801843791547e-09;0.6047385124803848;0.6047509438371201;0.9999933532814121
54.02676;1.082893107966095;-9.948570582309131e-05;-9.186456676254732e-05;-0.6548632113583843;-0.6047394948418503;1.0680979217490951;1.0000090673000082;10.000116775542848;-0.6247679989105761;-0.645930995480058;-0.6459309992016862;-1.677199588976472e-09;0.6047385739638373;0.6047509067870602;0.9999933888147453
54.03676;1.0828930615092527;-9.94856787780994e-05;-9.186454811043245e-05;-0.6548632113307229;-0.6047394948329554;1.0680980248848284;1.0000091911804776;10.00011643536792;-0.6247679989166965;-0.6459309955179445;-0.6459309991855596;-1.6388355959483808e-09;0.604738636171051;0.6047508661148884;0.9999934294735767
54.04676;1.0828930168002544;-9.94856510478e-05;-9.186453087598496e-05;-0.6548632113028798;-0.6047394948224611;1.0680981318925877;1.0000093115667334;10.000116024618787;-0.6247679989219089;-0.6459309955569519;-0.6459309991709232;-1.5992869561698517e-09;0.604738699029212;0.6047508223336806;0.9999934754943117
54.05676;1.0828929738735709;-9.948562274744923e-05;-9.186451519992283e-05;-0.6548632112748429;-0.6047394948104948;1.068098242552081;1.0000094288166166;10.000115537349116;-0.6247679989262688;-0.6459309955969519;-0.645930999157814;-1.5586303998630918e-09;0.6047387625009493;0.6047507759500754;0.9999935272137059
