time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
54.06676;1.0828929327871095;-9.948559399860487e-05;-9.18645012373591e-05;-0.6548632112466267;-0.6047394947971909;1.0680983566206703;1.0000095430480656;10.000114967591268;-0.6247679989298187;-0.6459309956377877;-0.6459309991462343;-1.5169258389270094e-09;0.6047388265426457;0.6047507273980175;0.9999935850341602
54.07676;1.0828928936344415;-9.948556493316882e-05;-9.186448913768856e-05;-0.654863211218285;-0.6047394947826521;1.0680984738849377;1.0000096541979049;10.000114309849259;-0.6247679989326012;-0.6459309956792548;-0.6459309991361296;-1.4742271852801501e-09;0.604738891057024;0.6047506770343037;0.9999936493045807
54.08676;1.0828928564512748;-9.948553567059081e-05;-9.186447903639603e-05;-0.654863211189896;-0.6047394947669393;1.0680985942418435;1.0000097620970119;10.000113559594105;-0.6247679989346661;-0.6459309957210998;-0.6459309991273807;-1.4306204039246257e-09;0.6047389558964427;0.604750625162347;0.9999937202660328
54.09676;1.0828928210939508;-9.948550630728816e-05;-9.186447104112685e-05;-0.654863211161546;-0.6047394947501002;1.0680987176581977;1.0000098665005557;10.000112713781068;-0.6247679989360659;-0.6459309957630616;-0.6459309991198284;-1.3862625055592666e-09;0.6047390208917401;0.6047505720295069;0.9999937980944517
54.10676;1.0828927872395413;-9.948547691666512e-05;-9.186446522274984e-05;-0.6548632111333232;-0.6047394947321969;1.0680988439837769;1.0000099670821205;10.000111771253648;-0.6247679989368545;-0.6459309958049173;-0.6459309991133197;-1.3413613590538134e-09;0.6047390858677748;0.6047505178224285;0.9999938829225549
54.11676;1.0828927544922264;-9.948544753943147e-05;-9.186446162863338e-05;-0.6548632111053111;-0.6047394947133021;1.068098972848175;1.0000100634325029;10.000110732975648;-0.6247679989370807;-0.6459309958464865;-0.6459309991077271;-1.2961169992876963e-09;0.6047391506526794;0.6047504626862871;0.9999939747647479
54.12676;1.0828927224222047;-9.948541817719922e-05;-9.186446028958217e-05;-0.6548632110775817;-0.604739494693477;1.0680991037314067;1.000010155133632;10.000109601982189;-0.6247679989367715;-0.6459309958875983;-0.6459309991029353;-1.2507000052479207e-09;0.6047392150725821;0.6047504067452174;0.9999940734038837
54.13676;1.082892690480935;-9.948538880620755e-05;-9.186446119810075e-05;-0.6548632110502064;-0.6047394946727538;1.068099236049805;1.000010241914242;10.000108383080516;-0.6247679989359249;-0.6459309959280657;-0.645930999098845;-1.205277984272381e-09;0.6047392789162835;0.6047503501147092;0.9999941783922869
54.14676;1.0828926579407856;-9.948535940474297e-05;-9.186446428546279e-05;-0.6548632110232667;-0.6047394946511461;1.0680993691409184;1.0000103237315074;10.00010708268357;-0.6247679989345225;-0.6459309959676905;-0.6459309990953906;-1.160030120313228e-09;0.6047393419108303;0.6047502928883731;0.9999942891897262
54.15676;1.082892623986522;-9.948532997304517e-05;-9.186446942169178e-05;-0.6548632109968663;-0.6047394946286685;1.0680995021803819;1.0000104006569706;10.000105708588015;-0.6247679989325347;-0.6459309960062725;-0.6459309990925381;-1.1151385965746746e-09;0.6047394037618835;0.6047502351060431;0.999994405240984
54.16676;1.0828925879495783;-9.948530053993743e-05;-9.186447643670144e-05;-0.6548632109711415;-0.6047394946053485;1.0680996341036522;1.0000104726942418;10.00010426884836;-0.6247679989299127;-0.6459309960436148;-0.6459309990902666;-1.0707971328657595e-09;0.604739464242153;0.6047501767632177;0.9999945259181333
54.17676;1.0828925495325306;-9.948527117123527e-05;-9.186448515179467e-05;-0.6548632109462513;-0.604739494581245;1.0680997635977567;1.0000105397632697;10.000102770396554;-0.6247679989266113;-0.6459309960795391;-0.6459309990885437;-1.0272230864730446e-09;0.6047395232391974;0.6047501178594417;0.9999946505035188
54.18676;1.0828925088117054;-9.948524197910609e-05;-9.186449539893855e-05;-0.6548632109223499;-0.6047394945564735;1.0680998892146818;1.0000106018571806;10.000101219394704;-0.624767998922633;-0.6459309961138963;-0.6459309990873129;-9.84643019244688e-10;0.6047395807171104;0.6047500584014226;0.9999947782579126
54.19676;1.08289246605601;-9.94852131118612e-05;-9.186450701593392e-05;-0.6548632108995696;-0.6047394945311987;1.0681000095616344;1.0000106591624562;10.000099623178874;-0.6247679989180458;-0.6459309961465558;-0.6459309990865065;-9.43285457262584e-10;0.604739636661309;0.604749998342901;0.9999949084237004
54.20676;1.0828924216065288;-9.948518472427906e-05;-9.186451983568676e-05;-0.6548632108780188;-0.6047394945055927;1.0681001234497292;1.0000107120245052;10.000097991385065;-0.624767998912953;-0.6459309961773965;-0.6459309990860664;-9.033981622570931e-10;0.6047396910526432;0.6047499375458152;0.999995040172245
54.21676;1.082892375856486;-9.948515695676823e-05;-9.186453369750682e-05;-0.6548632108577773;-0.6047394944798088;1.068100229930208;1.000010760836033;10.000096335092948;-0.6247679989074448;-0.6459309962063139;-0.6459309990859446;-8.652404591706735e-10;0.6047397438418367;0.6047498757965688;0.9999951726210046
54.22676;1.0828923291865458;-9.948512994403124e-05;-9.186454848485271e-05;-0.6548632108389096;-0.6047394944539947;1.068100328250187;1.000010805980902;10.000094665174467;-0.6247679989015562;-0.6459309962332286;-0.6459309990860774;-8.290353522329961e-10;0.6047397949294699;0.6047498128229701;0.9999953048988696
54.23676;1.0828922818266846;-9.948510383468358e-05;-9.186456414629655e-05;-0.6548632108215018;-0.6047394944282943;1.0681004178151419;1.0000108478319414;10.000092991254316;-0.6247679988952669;-0.6459309962580858;-0.6459309990863704;-7.949287837902009e-10;0.6047398441979508;0.6047497483247976;0.9999954361743503
54.24676;1.0828922337484748;-9.94850787827933e-05;-9.186458066970152e-05;-0.6548632108056722;-0.6047394944028117;1.0681004981955604;1.0000108867288058;10.000091321055717;-0.6247679988885503;-0.6459309962808439;-0.6459309990867316;-7.629938051632779e-10;0.6047398916029316;0.6047496820774729;0.9999955656375192
54.25676;1.082892184673932;-9.9485054918294e-05;-9.186459804695407e-05;-0.6548632107915408;-0.6047394943776029;1.068100569150551;1.0000109229543208;10.000089659709936;-0.6247679988814027;-0.6459309963014761;-0.6459309990871182;-7.332607891945595e-10;0.6047399372375776;0.6047496140174364;0.9999956924886407
54.26676;1.0828921341700501;-9.948503234239375e-05;-9.186461625635983e-05;-0.6548632107791988;-0.6047394943527235;1.0681006306231746;1.0000109567605708;10.000088010234393;-0.6247679988738332;-0.645930996319997;-0.6459309990875471;-7.057361434246274e-10;0.6047399813093922;0.6047495441948791;0.9999958159866219
54.27676;1.0828920817526442;-9.948501114830958e-05;-9.186463525379827e-05;-0.6548632107687115;-0.6047394943282887;1.0681006826834205;1.00001098841473;10.000086375542004;-0.6247679988658537;-0.6459309963364833;-0.6459309990880587;-6.804196461048846e-10;0.6047400240954915;0.604749472685534;0.9999959355665059
54.28676;1.082892026988746;-9.948499143025985e-05;-9.186465497672452e-05;-0.6548632107601298;-0.6047394943044826;1.0681007254468184;1.000011018212839;10.000084760035469;-0.6247679988574749;-0.6459309963510731;-0.6459309990886838;-6.573274030657124e-10;0.6047400659182256;0.604749399576295;0.9999960509570153
54.29676;1.082891969562366;-9.948497328508725e-05;-9.186467535857367e-05;-0.6548632107534819;-0.6047394942815026;1.0681007590213032;1.0000110464891376;10.000083169573651;-0.6247679988486923;-0.6459309963639681;-0.6459309990894372;-6.364860463443785e-10;0.604740107105073;0.6047493249753599;0.9999961621755625
54.30676;1.0828919092724616;-9.948495683093668e-05;-9.186469633483738e-05;-0.6548632107487534;-0.6047394942595026;1.0681007835416434;1.0000110736187038;10.000081610537768;-0.6247679988394825;-0.6459309963754173;-0.6459309990903173;-6.178997094530244e-10;0.6047401479455754;0.6047492489817154;0.9999962694087049
54.31676;1.082891846032675;-9.948494221867653e-05;-9.186471784242262e-05;-0.6548632107458913;-0.604739494238587;1.0681007992788727;1.000011099962873;10.000080089098347;-0.6247679988298144;-0.6459309963856553;-0.6459309990913201;-6.015321337332759e-10;0.6047401886993691;0.6047491716454275;0.9999963729109659
54.32676;1.0828917798821283;-9.948492960297841e-05;-9.186473982892412e-05;-0.654863210744806;-0.604739494218831;1.068100806641265;1.00001112582994;10.000078610907238;-0.6247679988196407;-0.645930996394841;-0.6459309990924705;-5.873109707285003e-10;0.6047402296312752;0.604749092951998;0.9999964729756171
54.33676;1.082891710907757;-9.948491910409508e-05;-9.186476226187993e-05;-0.6548632107453644;-0.6047394942002824;1.068100805995468;1.0000111515326306;10.000077180844121;-0.6247679988088826;-0.645930996403033;-0.6459309990938349;-5.751204700164553e-10;0.6047402710098151;0.604749012824936;0.9999965699196236
54.34676;1.0828916391026917;-9.948491080679007e-05;-9.186478511693314e-05;-0.654863210747407;-0.6047394941829555;1.0681007975527217;1.0000111774692182;10.000075803168011;-0.6247679987974377;-0.6459309964102029;-0.6459309990955255;-5.647776444599056e-10;0.6047403130789625;0.6047489311535191;0.9999966640122648
54.35676;1.0828915643017034;-9.948490477829773e-05;-9.186480835660927e-05;-0.6548632107507786;-0.6047394941668502;1.0681007814523582;1.0000112041320472;10.000074481946049;-0.6247679987852087;-0.6459309964162826;-0.6459309990976871;-5.56030519972459e-10;0.6047403560507081;0.6047488478558091;0.9999967554065595
54.36676;1.0828914862052987;-9.948490107258399e-05;-9.186483192373002e-05;-0.6548632107553242;-0.6047394941519812;1.0681007578780854;1.0000112320256977;10.000073220572137;-0.624767998772119;-0.6459309964212228;-0.645930999100456;-5.48588361689397e-10;0.6047404001237856;0.6047487629465528;0.9999968441579161
54.37676;1.0828914044483773;-9.948489973295743e-05;-9.186485575505104e-05;-0.6548632107608736;-0.6047394941383848;1.068100727094581;1.0000112615848464;10.000072020779365;-0.6247679987580944;-0.6459309964250237;-0.6459309991039323;-5.421576349153226e-10;0.6047404454834839;0.6047486765550015;0.9999969302718396
54.38676;1.0828913186865428;-9.948490080187257e-05;-9.186487980121245e-05;-0.6548632107672581;-0.6047394941260978;1.068100689424457;1.0000112931962384;10.000070882395601;-0.6247679987430388;-0.6459309964277242;-0.645930999108187;-5.364603163507221e-10;0.6047404922570212;0.6047485889017655;0.9999970137555628
54.39676;1.0828912286158674;-9.948490431534982e-05;-9.186490403495147e-05;-0.6548632107743423;-0.6047394941151362;1.0681006451974229;1.0000113272388766;10.000069803445019;-0.6247679987268514;-0.6459309964293698;-0.6459309991132777;-5.31216051823674e-10;0.6047405404673122;0.6047485003058147;0.999997094682585
54.40676;1.0828911339318084;-9.948491026998015e-05;-9.186492845396494e-05;-0.6548632107820297;-0.604739494105496;1.0681005947176574;1.0000113640501682;10.000068780385686;-0.6247679987094512;-0.6459309964299897;-0.6459309991192697;-5.261089156322901e-10;0.6047405900323164;0.6047484112084217;0.999997173212247
54.41676;1.082891034310284;-9.948491859805164e-05;-9.186495308583337e-05;-0.6548632107902395;-0.6047394940971728;1.0681005382794846;1.0000114039262546;10.00006780910162;-0.6247679986907636;-0.645930996429588;-0.6459309991262541;-5.207846708613075e-10;0.6047406408048477;0.6047483221331802;0.9999972495530699
54.42676;1.0828909294280211;-9.948492919248741e-05;-9.186497797797414e-05;-0.6548632107989018;-0.6047394940901731;1.0681004762192654;1.000011447188843;10.00006688601863;-0.6247679986707027;-0.6459309964281394;-0.6459309991343359;-5.148764787831708e-10;0.6047406926149271;0.6047482335901736;0.9999973238852087
54.43676;1.0828908190058286;-9.948494195415881e-05;-9.186500317074095e-05;-0.6548632108079744;-0.604739494084508;1.0681004089629909;1.0000114941955909;10.000066008639788;-0.6247679986491884;-0.64593099642561;-0.6459309991435983;-5.080339148913205e-10;0.6047407452971865;0.6047481459799938;0.9999973963197426
54.44676;1.0828907028148633;-9.948495680673806e-05;-9.186502867456868e-05;-0.6548632108174396;-0.6047394940801653;1.0681003370118374;1.0000115452821046;10.000065175671788;-0.6247679986261803;-0.6459309964219927;-0.6459309991540849;-4.999536773881209e-10;0.604740798706742;0.6047480595577864;0.9999974669703436
54.45676;1.0828905806123454;-9.948497368070008e-05;-9.186505445777606e-05;-0.6548632108272754;-0.6047394940770905;1.068100260874578;1.0000116007155484;10.000064386940068;-0.6247679986016954;-0.6459309964173237;-0.6459309991658057;-4.90406117821229e-10;0.6047408527223749;0.6047479745167808;0.9999975360064811
54.46676;1.0828904521348135;-9.948499249420941e-05;-9.186508043894563e-05;-0.654863210837431;-0.6047394940752042;1.0681001810119355;1.0000116606748777;10.000063643734602;-0.624767998575799;-0.6459309964116792;-0.6459309991787386;-4.792351149421935e-10;0.6047409072364646;0.6047478910903056;0.9999976036404498
54.47676;1.082890317244762;-9.948501314833062e-05;-9.186510649651219e-05;-0.6548632108478284;-0.6047394940744286;1.0681000978034034;1.000011725244398;10.00006294933071;-0.6247679985485852;-0.6459309964051665;-0.6459309991928314;-4.663273916525302e-10;0.60474096211796;0.6047478095267438;0.9999976701798786
54.48676;1.0828901760737986;-9.948503554300684e-05;-9.186513249597039e-05;-0.654863210858387;-0.6047394940746986;1.0681000115537176;1.0000117944177704;10.000062308208811;-0.6247679985201876;-0.6459309963978916;-0.6459309992080272;-4.515740607580813e-10;0.6047410171818864;0.6047477300029256;0.9999977360801378
54.49676;1.0828900290109236;-9.94850595880076e-05;-9.186515829821166e-05;-0.6548632108690503;-0.6047394940759787;1.0680999225815784;1.0000118680955723;10.000061724091482;-0.6247679984908024;-0.6459309963899224;-0.6459309992242976;-4.348507023058149e-10;0.6047410722453772;0.6047476526096393;0.999997801865673
54.50676;1.0828898766139081;-9.948508518531425e-05;-9.186518374699897e-05;-0.6548632108797984;-0.6047394940782876;1.068099831290805;1.0000119460731602;10.000061198427826;-0.6247679984606768;-0.6459309963813057;-0.6459309992416392;-4.1602447397019654e-10;0.6047411272209999;0.6047475774199566;0.9999978680395409
54.51676;1.0828897195565235;-9.948511220990199e-05;-9.18652086649073e-05;-0.6548632108906376;-0.6047394940816975;1.0680997381008872;1.0000120280468199;10.000060730109738;-0.6247679984300691;-0.6459309963721108;-0.6459309992600523;-3.949669492948964e-10;0.604741182133387;0.6047475045488249;0.9999979350966146
54.52676;1.0828895586260963;-9.948514052237982e-05;-9.186523286593427e-05;-0.6548632109015748;-0.6047394940863055;1.0680996433537917;1.0000121136527869;10.000060315810918;-0.6247679983992158;-0.6459309963624238;-0.6459309992795307;-3.715596893498489e-10;0.6047412370833556;0.6047474341373479;0.9999980035015655
54.53676;1.0828893946897105;-9.948516999027387e-05;-9.186525619065885e-05;-0.654863210912591;-0.6047394940922021;1.0680995473051274;1.0000122025088907;10.00005995046035;-0.6247679983683174;-0.6459309963523087;-0.6459309993000775;-3.4570556215250527e-10;0.6047412922177677;0.6047473663038277;0.9999980735688483
54.54676;1.0828892285487126;-9.948520048158763e-05;-9.186527854367695e-05;-0.6548632109236292;-0.6047394940994486;1.0680994501115344;1.000012294235029;10.000059628222076;-0.6247679983375476;-0.6459309963417976;-0.6459309993217337;-3.173453742994634e-10;0.604741347698349;0.6047473011057423;0.9999981454244378
54.55676;1.0828890607778818;-9.948523184725777e-05;-9.186529989163941e-05;-0.6548632109345952;-0.604739494108065;1.0680993518098192;1.0000123884994903;10.000059343476392;-0.6247679983070665;-0.6459309963309171;-0.6459309993445823;-2.8647473085968547e-10;0.604741403674342;0.6047472385124727;0.9999982190899566
54.56676;1.0828888917263286;-9.948526392496444e-05;-9.186532023768818e-05;-0.6548632109453713;-0.6047394941180294;1.068099252312366;1.0000124850800858;10.00005909070504;-0.624767998277024;-0.6459309963197254;-0.6459309993687146;-2.531580730496464e-10;0.6047414602732373;0.6047471784078312;0.9999982945446687
54.57676;1.0828887216417946;-9.94852965624235e-05;-9.186533961508034e-05;-0.6548632109558367;-0.6047394941292842;1.0680991513866964;1.000012583842849;10.000058863858973;-0.6247679982475547;-0.645930996308337;-0.6459309993941992;-2.175168512425688e-10;0.6047415176109083;0.6047471206228268;0.999998371740509
54.58676;1.08288855071375;-9.949375630437952e-05;-9.187313977630633e-05;-0.6548650157542107;-0.6047411607902575;1.068099048701291;1.0000126846780812;10.00005865649052;-0.6247679982187615;-0.6459309962969217;-0.6459309994210739;-1.7969066660767075e-10;0.6047415758039263;0.6047470649599567;0.9999984506028837
54.59676;1.0828883790546584;-9.949378973071414e-05;-9.187315746358825e-05;-0.6548650157637118;-0.6047411608038901;1.0680989439426816;1.0000127874765297;10.000058462557519;-0.6247679981906934;-0.6459309962856832;-0.6459309994493408;-1.3981013867397572e-10;0.6047416349501749;0.6047470112033982;0.9999985310078141
54.60676;1.0828882067514893;-9.949382344471909e-05;-9.187317452549388e-05;-0.6548650157725435;-0.6047411608186412;1.068098836891429;1.0000128920917908;10.000058277052982;-0.6247679981633297;-0.6459309962748286;-0.6459309994789654;-9.800631147904467e-11;0.6047416950970019;0.6047469591188372;0.9999986128089385
54.61676;1.0828880339016924;-9.949385738693431e-05;-9.18731912005257e-05;-0.6548650157805596;-0.6047411608344666;1.0680987274514064;1.0000129982857626;10.000058096126363;-0.6247679981365714;-0.6459309962645554;-0.645930999509883;-5.444056781760956e-11;0.6047417562561003;0.6047469084293136;0.9999986959446561
54.62676;1.0828878605643606;-9.949389149102372e-05;-9.187320779461594e-05;-0.654865015787596;-0.6047411608512995;1.068098615661644;1.0000131057658181;10.000057916918408;-0.624767998110267;-0.6459309962550435;-0.645930999542001;-9.308750958922063e-12;0.6047418184472355;0.6047468588060007;0.9999987804903883
54.63676;1.082887686698659;-9.949392568027849e-05;-9.187322465928441e-05;-0.6548650157934849;-0.6047411608690652;1.0680985016835014;1.0000132142788398;10.000057737453576;-0.6247679980842721;-0.6459309962464369;-0.6459309995751845;3.719119402181112e-11;0.6047418817024534;0.604746809900695;0.9999988666051078
54.64676;1.0828875121376014;-9.949395986165536e-05;-9.187324215374198e-05;-0.6548650157980828;-0.6047411608877185;1.0680983857589674;1.000013323600462;10.00005755667489;-0.6247679980584838;-0.6459309962388258;-0.6459309996092442;8.488030870696382e-11;0.6047419460345849;0.6047467613914963;0.9999989544722621
54.65676;1.082887336641498;-9.949399392882651e-05;-9.187326058660159e-05;-0.6548650158012977;-0.6047411609072717;1.068098268163595;1.000013433452828;10.000057374564179;-0.6247679980328396;-0.6459309962322483;-0.645930999643948;1.3359917286014766e-10;0.6047420114171407;0.6047467130269362;0.9999990442708051
54.66676;1.0828871600011902;-9.949402777717088e-05;-9.187328018201197e-05;-0.6548650158030989;-0.6047411609278;1.068098149147591;1.0000135434751887;10.000057192142004;-0.6247679980073135;-0.6459309962267258;-0.6459309996790334;1.8320802747922043e-10;0.6047420777842901;0.6047466646441304;0.9999991361472209
54.67676;1.0828869820528069;-9.94940613001276e-05;-9.1873301112033e-05;-0.6548650158035112;-0.6047411609494172;1.0680980288267907;1.0000136532275261;10.000057011082037;-0.6247679979819083;-0.6459309962223071;-0.645930999714207;2.335750621116224e-10;0.6047421450379638;0.6047466161490357;0.9999992302102875
54.68676;1.0828868026040033;-9.94940943560408e-05;-9.18733235441128e-05;-0.6548650158026144;-0.6047411609722333;1.0680979071687917;1.0000137622316965;10.000056833129667;-0.6247679979566376;-0.6459309962190837;-0.6459309997491491;2.8456099549354107e-10;0.6047422130453283;0.6047465674856636;0.9999993265747855
54.69676;1.0828866214071853;-9.949412674756208e-05;-9.187334763292582e-05;-0.6548650158005414;-0.6047411609963164;1.0680977841846517;1.0000138700800087;10.000056659448388;-0.6247679979315086;-0.6459309962171786;-0.6459309997835301;3.360217179018543e-10;0.6047422816079701;0.6047465186102718;0.9999994254030831
54.70676;1.0828864382134606;-9.9494158239882e-05;-9.187337348635027e-05;-0.6548650157974506;-0.6047411610216791;1.0680976601104961;1.00001397652623;10.00005648995198;-0.6247679979065066;-0.6459309962167319;-0.6459309998170218;3.8781912887615345e-10;0.6047423504301479;0.6047464694937584;0.9999995269049792
54.71676;1.0828862528625158;-9.949418859085445e-05;-9.187340117578071e-05;-0.6548650157934823;-0.6047411610482821;1.0680975354535058;1.0000140814496368;10.000056322922424;-0.6247679978815909;-0.645930996217881;-0.6459309998493182;4.398270343704343e-10;0.6047424191341566;0.6047464201509042;0.9999996313156991
54.72676;1.0828860653788208;-9.949421756828398e-05;-9.187343078563466e-05;-0.6548650157887421;-0.6047411610760509;1.0680974109730528;1.0000141847121593;10.000056154808558;-0.6247679978567096;-0.645930996220727;-0.6459309998801592;4.919404325283656e-10;0.6047434873030451;0.604747370642821;0.999999738828587
54.73676;1.0828858760381737;-9.949424495157376e-05;-9.18734624394944e-05;-0.6548650157833162;-0.6047411611049054;1.0680972875947372;1.0000142860587142;10.000055980369924;-0.6247679978318276;-0.6459309962253059;-0.6459309999093437;5.440984396434563e-10;0.6047435545134006;0.6047473210456474;0.9999998495366578
54.74676;1.0828856853771784;-9.949427053199017e-05;-9.187349627610054e-05;-0.6548650157772933;-0.6047411611347838;1.0680971662794874;1.0000143851349281;10.00005579358939;-0.624767997806939;-0.6459309962315817;-0.6459309999367259;5.963016025529168e-10;0.6047436203558032;0.6047472714179148;0.9999999635092958
54.75676;1.0828854941240693;-9.949429412817988e-05;-9.18735324163078e-05;-0.6548650157707784;-0.6047411611656469;1.068097047916177;1.0000144815622096;10.000055588685411;-0.6247679977820474;-0.6459309962394658;-0.645930999962207;6.485951039403801e-10;0.6047436844350965;0.6047472217833159;1.0000000809034928
54.76676;1.082885303068201;-9.949431559980755e-05;-9.187357095015438e-05;-0.6548650157638909;-0.6047411611974728;1.0680969333068073;1.0000145749825529;10.000055360382797;-0.6247679977571399;-0.6459309962488567;-0.645930999985733;7.010368004980133e-10;0.6047437463590362;0.6047471721566282;1.0000002019632401
54.77676;1.082885112978965;-9.949433484696871e-05;-9.187361192254515e-05;-0.6548650157567408;-0.6047411612302632;1.0680968232453658;1.000014665053485;10.000055103752965;-0.6247679977321765;-0.6459309962596643;-0.6459310000072996;7.536791625689206e-10;0.6047438057423079;0.6047471226012743;1.0000003269700033
54.78676;1.0828849246468961;-9.94943518151696e-05;-9.18736553175851e-05;-0.6548650157494078;-0.6047411612640408;1.0680967185320356;1.0000147514634512;10.000054813905026;-0.6247679977070919;-0.6459309962717966;-0.6459310000269541;8.065544233542164e-10;0.604743862230201;0.6047470732464432;1.0000004561827922
54.79676;1.0828847389563512;-9.94943665081612e-05;-9.187370106302541e-05;-0.654865015741928;-0.6047411612988439;1.068096619871607;1.0000148339720385;10.000054485271981;-0.6247679976818058;-0.6459309962851362;-0.6459310000447755;8.596632442857317e-10;0.6047439155187826;0.604747024236513;1.000000589759973
54.80676;1.0828845568698846;-9.949437898892127e-05;-9.187374904884013e-05;-0.6548650157342665;-0.6047411613347345;1.0680965278104424;1.000014912432178;10.000054111142303;-0.6247679976562308;-0.6459309962995273;-0.645931000060836;9.129800607464635e-10;0.6047439653573842;0.6047469756507713;1.0000007277488665
54.81676;1.0828843793371297;-9.949438937110596e-05;-9.187379914258904e-05;-0.6548650157263001;-0.6047411613718057;1.0680964428034183;1.0000149868326982;10.000053684264776;-0.6247679976302773;-0.6459309963147901;-0.6459310000751661;9.664613513221248e-10;0.6047440115532237;0.6047469274299584;1.0000008701513479
54.82676;1.0828842071721052;-9.949439781603996e-05;-9.187385119625239e-05;-0.6548650157178391;-0.6047411614101756;1.068096365334067;1.0000150573479025;10.000053198221021;-0.6247679976038638;-0.6459309963307458;-0.6459310000877504;1.0200392406247783e-09;0.6047440539577016;0.6047468793381804;1.0000010169501488
54.83676;1.0828840409212293;-9.949440452245216e-05;-9.187390505714976e-05;-0.6548650157086696;-0.6047411614499653;1.0680962959668878;1.0000151243261584;10.000052648762685;-0.6247679975769299;-0.6459309963472218;-0.6459310000985401;1.0736056399157504e-09;0.6047440923989895;0.6047468309908908;1.0000011680885827
54.84676;1.082883880820387;-9.949440969712397e-05;-9.187396059189188e-05;-0.6548650156985855;-0.6047411614912477;1.06809623534049;1.0000151882546433;10.000052034228286;-0.6247679975494538;-0.6459309963640252;-0.6459310001074572;1.12700354931639e-09;0.6047441266191624;0.6047467819426692;1.0000013235230123
54.85676;1.0828837268940275;-9.949441352141715e-05;-9.18740176996066e-05;-0.6548650156874043;-0.6047411615340171;1.06809618413852;1.0000152497033372;10.00005135458132;-0.6247679975214683;-0.6459309963809273;-0.6459310001144036;1.1800276851760867e-09;0.6047441562764891;0.6047467317597961;1.000001483333023
54.86676;1.0828835791052884;-9.949441612958495e-05;-9.18740762919428e-05;-0.6548650156749817;-0.604741161578206;1.0680961430129075;1.0000153091706678;10.000050609533636;-0.6247679974930676;-0.645930996397691;-0.6459310001192956;1.2324314101771074e-09;0.6047441810000547;0.6047466800340888;1.000001647727168
54.87676;1.0828834374462808;-9.949441761252547e-05;-9.187413626550541e-05;-0.6548650156612128;-0.60474116162372;1.0680961125467356;1.0000153669218967;10.000049796886934;-0.6247679974644029;-0.6459309964141067;-0.6459310001220955;1.2839480479216786e-09;0.6047442004466527;0.6047466263922926;1.0000018169523894
54.88676;1.0828833019537092;-9.949441804414668e-05;-9.18741975021118e-05;-0.6548650156460071;-0.6047411616704647;1.0680960933176766;1.0000154229797849;10.000048912299333;-0.6247679974356619;-0.645930996430018;-0.6459310001228223;1.3343246039977678e-09;0.6047442142973116;0.604746570515065;1.0000019912476215
54.89676;1.0828831726954486;-9.94944175054404e-05;-9.187425988519807e-05;-0.6548650156292665;-0.6047411617183543;1.0680960859041775;1.0000154771900371;10.000047950758562;-0.6247679974070274;-0.6459309964453414;-0.6459310001215489;1.383341816934479e-09;0.6047442222239486;0.6047465121277504;1.0000021708299502
54.90676;1.0828830497472988;-9.949441609955582e-05;-9.187432331042908e-05;-0.6548650156108908;-0.6047411617673047;1.0680960907602306;1.0000155292200366;10.000046908381806;-0.6247679973786319;-0.6459309964600672;-0.645931000118389;1.4308032193127702e-09;0.6047442238988139;0.6047464510140881;1.000002355875528
54.91676;1.0828829331942722;-9.949441396125111e-05;-9.187438769227754e-05;-0.6548650155907841;-0.6047411618172168;1.0680961081564997;1.0000155785555729;10.000045782891544;-0.624767997350534;-0.6459309964742398;-0.6459310001134805;1.4765187307836384e-09;0.6047442190173199;0.6047463871058729;1.0000025465434752
54.92676;1.0828828231724006;-9.949441124970224e-05;-9.187445295738058e-05;-0.6548650155688447;-0.6047411618679664;1.0680961382992378;1.000015624574028;10.000044573272605;-0.624767997322729;-0.64593099648794;-0.6459310001069757;1.5203068582559194e-09;0.6047442073155359;0.6047463205472605;1.0000027430154357
54.93676;1.0828827199090147;-9.949440813555639e-05;-9.187451902269716e-05;-0.6548650155449671;-0.6047411619194228;1.0680961814407366;1.0000156666319684;10.000043279748395;-0.6247679972951864;-0.6459309965012748;-0.6459310000990334;1.5620049856333484e-09;0.6047441885991172;0.6047462516128238;1.000002945482726
54.94676;1.082882623741437;-9.949440480744788e-05;-9.187458578931638e-05;-0.6548650155190758;-0.6047411619714846;1.0680962378228784;1.0000157041135116;10.00004190353755;-0.6247679972678885;-0.6459309965143604;-0.6459310000898033;1.601484781329727e-09;0.6047441627466196;0.6047461805377419;1.000003154107534
54.95676;1.0828825351150502;-9.94944014769116e-05;-9.187465317171403e-05;-0.6548650154911398;-0.6047411620240811;1.0680963075698011;1.000015736455572;10.000040446290576;-0.6247679972408362;-0.6459309965273171;-0.6459310000794153;1.6386776496681701e-09;0.6047441296917943;0.6047461074244135;1.0000033689902057
54.96676;1.0828824545644182;-9.94943983493851e-05;-9.18747211288844e-05;-0.6548650154611327;-0.6047411620771364;1.0680963907089291;1.0000157631560291;10.000038909934686;-0.624767997214027;-0.6459309965402761;-0.6459310000679933;1.6735947112153511e-09;0.6047440894278241;0.6047460322857976;1.000003590109095
54.97676;1.0828823826501341;-9.949439558784423e-05;-9.187478964800797e-05;-0.6548650154289879;-0.6047411621305562;1.0680964872880216;1.0000157837551082;10.000037296533078;-0.6247679971874329;-0.6459309965533719;-0.6459310000556666;1.7063194771567727e-09;0.6047440420097564;0.6047459551323799;1.0000038172754437
54.98676;1.0828823198498678;-9.949439331094392e-05;-9.187485870742316e-05;-0.654865015394598;-0.6047411621842683;1.0680965974369203;1.000015797851503;10.000035608055105;-0.6247679971609925;-0.6459309965667411;-0.6459310000425587;1.7369685820810894e-09;0.6047439875357671;0.6047458760119089;1.0000040501870833
54.99676;1.0828822665287823;-9.949439161751119e-05;-9.187492826671893e-05;-0.6548650153578482;-0.6047411622382609;1.0680967213305679;1.0000158051991566;10.000033846405328;-0.6247679971346138;-0.645930996580535;-0.6459310000287811;1.7656536062038988e-09;0.6047439261230532;0.6047457950185238;1.0000042885305782
55.00676;1.0828822230238162;-9.949439059859135e-05;-9.187499827362654e-05;-0.6548650153186417;-0.6047411622925604;1.068096859097463;1.0000158058085218;10.00003201284057;-0.6247679971081935;-0.6459309965949154;-0.6459310000144443;1.7924810634965836e-09;0.6047438578632921;0.6047457123095424;1.0000045320528277
55.01676;1.0828821897008403;-9.949439032184481e-05;-9.187506868380011e-05;-0.6548650152769027;-0.6047411623471801;1.0680970107471617;1.0000157999717318;10.000030107137084;-0.6247679970816357;-0.6459309966100403;-0.6459309999996681;1.8175590410879559e-09;0.6047437827907285;0.6047456281023538;1.0000047806100198
55.02676;1.0828821669437096;-9.949439081271131e-05;-9.187513948520904e-05;-0.6548650152325883;-0.6047411624021016;1.068097176177181;1.000015788186447;10.000028128461146;-0.6247679970548552;-0.645930996626065;-0.6459309999845888;1.8409746487388103e-09;0.6047437009281545;0.6047455426218883;1.0000050341713065
55.03676;1.0828821551387076;-9.9494392056613e-05;-9.187521069418585e-05;-0.6548650151857146;-0.6047411624572836;1.068097355190268;1.0000157710177837;10.000026077492818;-0.624767997027776;-0.6459309966431435;-0.6459309999693483;1.862783916867971e-09;0.604743612365848;0.6047454560410007;1.000005292754654
55.04676;1.0828821546669498;-9.94943940157842e-05;-9.187528232704888e-05;-0.6548650151363604;-0.6047411625126734;1.0680975474535728;1.000015749008759;10.000023957449741;-0.6247679970003344;-0.6459309966614193;-0.6459309999540728;1.8830330842800595e-09;0.6047435172877341;0.6047453684655474;1.0000055563800938
55.05676;1.0828821658972836;-9.949439664954118e-05;-9.187535438287858e-05;-0.6548650150846455;-0.604741162568214;1.068097752468125;1.0000157226944046;10.000021773212868;-0.6247679969724949;-0.6459309966810203;-0.6459309999388614;1.901766242613698e-09;0.6047434159261081;0.6047452799611752;1.0000058250818988
55.06676;1.082882189169117;-9.949439993468681e-05;-9.187542686308898e-05;-0.6548650150307019;-0.6047411626238498;1.068097969582339;1.000015692639302;10.00001953010803;-0.6247679969442667;-0.6459309967020641;-0.6459309999237962;1.919015743619126e-09;0.6047433085009336;0.6047451905875071;1.0000060989315878
55.07676;1.0828822247066723;-9.949440386578217e-05;-9.187549980629593e-05;-0.6548650149746598;-0.6047411626795225;1.0680991979927839;1.0000156594214118;10.000017234076566;-0.6247679969156968;-0.6459309967246613;-0.6459309999089524;1.934803196574443e-09;0.6047431952198777;0.6047451004139112;1.0000063780819481
55.08676;1.0828822724708922;-9.949440843645301e-05;-9.187557328913979e-05;-0.654865014916647;-0.6047411627351598;1.0680994367185093;1.0000156235810096;10.000014892593173;-0.6247679968868519;-0.6459309967489064;-0.6459309998944014;1.9491441845264317e-09;0.6047430763212731;0.6047450095247164;1.0000066628438151
55.09676;1.0828823321228842;-9.949441363493223e-05;-9.18756473916723e-05;-0.6548650148567859;-0.604741162790673;1.0680996846255388;1.0000155855476045;10.00001251455595;-0.6247679968578013;-0.6459309967748667;-0.6459309998802166;1.962058182103072e-09;0.604742952073638;0.604744918027138;1.000006953699823
55.10676;1.0828824031642657;-9.949441944200098e-05;-9.187572216358647e-05;-0.6548650147951883;-0.6047411628459636;1.068099940503603;1.0000155455726827;10.000010109114827;-0.6247679968285883;-0.6459309968025928;-0.6459309998664936;1.9735874912315803e-09;0.6047428227151884;0.6047448260449846;1.0000072511675564
55.11676;1.0828824850751109;-9.949442580987771e-05;-9.187579761536004e-05;-0.6548650147319718;-0.6047411629009273;1.0681002030650306;1.0000155037191545;10.000007684820973;-0.6247679967992058;-0.6459309968321406;-0.6459309998533563;1.9837994522030743e-09;0.6047426884079302;0.6047447336792062;1.0000075555999501
55.12676;1.0828825773383988;-9.949443264935397e-05;-9.187587373616047e-05;-0.6548650146672851;-0.6047411629554634;1.0681004708989696;1.000015459892734;10.000005249830663;-0.6247679967696104;-0.6459309968635555;-0.6459309998409221;1.9927746256939518e-09;0.6047425492540808;0.6047446409614347;1.0000078670973442
55.13676;1.0828826794158932;-9.949443984555399e-05;-9.18759505245042e-05;-0.6548650146013217;-0.6047411630094894;1.068100742531772;1.0000154138821067;10.000002812680922;-0.6247679967397661;-0.6459309968968376;-0.6459309998292484;2.000601109696202e-09;0.6047424053346955;0.604744547862724;1.000008185543784
55.14676;1.0828827907255227;-9.949444728581671e-05;-9.187602801182856e-05;-0.6548650145343152;-0.6047411630629435;1.0681010165777483;1.0000153653741781;10.000000382526059;-0.6247679967096762;-0.6459309969319541;-0.645930999818321;2.0073664838038722e-09;0.604742256736972;0.6047444543536786;1.0000085106607222
55.15676;1.0828829105966844;-9.94944548736722e-05;-9.187610625280659e-05;-0.6548650144665118;-0.6047411631157629;1.0681012918893518;1.0000153139448447;9.999997968475096;-0.6247679966793974;-0.6459309969688772;-0.6459309998080969;2.0131459467025505e-09;0.6047421035877718;0.6047443604416147;1.0000088420473698
55.16676;1.082883038241077;-9.949446252700139e-05;-9.187618528769887e-05;-0.6548650143981484;-0.6047411631678681;1.0681015676073284;1.0000152590832048;9.999995578960421;-0.6247679966490486;-0.6459309970075877;-0.6459309997985453;2.01799552167893e-09;0.6047419460663411;0.6047442661692646;1.0000091792129695
55.17676;1.0828831728498058;-9.94944701723451e-05;-9.187626512198028e-05;-0.6548650143294469;-0.604741163219184;1.0681018430743479;1.0000152002396354;9.999993221585358;-0.6247679966188169;-0.6459309970480608;-0.6459309997896606;2.021942318741703e-09;0.6047417843533243;0.6047441716163775;1.0000095216009284
55.18676;1.0828833137583;-9.949447773172663e-05;-9.187634573592101e-05;-0.6548650142605958;-0.6047411632696641;1.068102117749419;1.0000151368670978;9.99999090309509;-0.6247679965889487;-0.6459309970902624;-0.645930999781467;2.0249668524095007e-09;0.6047416185961983;0.604744076924485;1.0000098686225118
55.19676;1.0828834604871544;-9.949448511168908e-05;-9.18764271023358e-05;-0.6548650141917324;-0.6047411633192771;1.0681023911895744;1.0000150685337907;9.999988629385205;-0.6247679965597206;-0.6459309971341382;-0.6459309997740225;2.0269884444506928e-09;0.6047414489685681;0.6047439823123033;1.0000102196745941
55.20676;1.082883612656319;-9.94944922102832e-05;-9.187650920311294e-05;-0.6548650141229477;-0.6047411633679857;1.0681026630118076;1.0000149951093906;9.999986405600826;-0.6247679965314131;-0.6459309971795901;-0.6459309997674133;2.0278740779060013e-09;0.6047412757299196;0.6047438880402711;1.000010574109865
55.21676;1.0828837698723865;-9.949449893033679e-05;-9.18765920372774e-05;-0.6548650140543086;-0.6047411634157358;1.0681029328600335;1.0000149168310815;9.999984235941278;-0.6247679965042908;-0.645930997226474;-0.645930999761737;2.0274754921018842e-09;0.6047410992053921;0.6047437943650271;1.000010931191755
55.22676;1.082883931637025;-9.949450519253405e-05;-9.18766756161258e-05;-0.6548650139858708;-0.6047411634624417;1.0681032004156534;1.000014834169358;9.999982122843418;-0.6247679964785767;-0.6459309972746367;-0.6459309997570881;2.025662076974657e-09;0.6047409197437749;0.6047437015319023;1.0000112900773355
55.23676;1.082884097346906;-9.949451094439139e-05;-9.187675995149618e-05;-0.6548650139176978;-0.6047411635079848;1.0681034653613963;1.0000147476549335;9.999980066769144;-0.6247679964544333;-0.6459309973239632;-0.6459309997535485;2.0223255511077266e-09;0.6047407376907583;0.6047436097739172;1.0000116498530767
55.24676;1.0828842663614031;-9.949451615182323e-05;-9.187684502853231e-05;-0.6548650138498909;-0.6047411635522572;1.06810372731713;1.000014657779269;9.999978067396151;-0.624767996431973;-0.645930997374404;-0.6459309997511729;2.0173646931769213e-09;0.6047405533839075;0.6047435192701978;1.0000120096182177
55.25676;1.082884438006658;-9.949452078952326e-05;-9.187693077532612e-05;-0.6548650137825939;-0.6047411635952147;1.0681039858326191;1.0000145649625372;9.999976124462098;-0.6247679964112778;-0.6459309974259623;-0.645930999749966;2.010661647339301e-09;0.6047403672030713;0.604743430084281;1.0000123685438298
55.26676;1.082884611485772;-9.949452485585296e-05;-9.187701706806818e-05;-0.6548650137159674;-0.6047411636368687;1.0681042404339591;1.0000144696200628;9.999974237440613;-0.6247679963924015;-0.6459309974786495;-0.6459309997498763;2.002065698427957e-09;0.6047401796204825;0.6047433421578162;1.0000127258383955
55.27676;1.0828847858225639;-9.949452839866886e-05;-9.187710375379644e-05;-0.6548650136501781;-0.6047411636772243;1.068104490687974;1.0000143722937362;9.99997240550435;-0.6247679963753788;-0.6459309975324429;-0.6459309997508221;1.991391028864758e-09;0.6047399911637978;0.604743255348448;1.0000130806654086
55.28676;1.0828849599542862;-9.949453152215892e-05;-9.187719066376317e-05;-0.6548650135854076;-0.6047411637162349;1.0681047361920617;1.000014273694086;9.999970628100485;-0.6247679963602383;-0.6459309975872697;-0.645930999752715;1.97842762976108e-09;0.6047398023269631;0.6047431694526307;1.0000134321017122
55.29676;1.0828851328805804;-9.94945343660652e-05;-9.187727763558878e-05;-0.6548650135218518;-0.6047411637537835;1.0681049764897987;1.00001417463569;9.999968905064735;-0.6247679963470081;-0.6459309976430128;-0.6459309997554387;1.9629840025799344e-09;0.6047396134998181;0.6047430842345549;1.0000137791565855
55.30676;1.0828853036854127;-9.949453707278908e-05;-9.187736454130567e-05;-0.6548650134597138;-0.6047411637896831;1.0681052110433535;1.0000140759748308;9.999967236498236;-0.6247679963357303;-0.6459309976995272;-0.6459309997588267;1.9449382330738175e-09;0.6047394249470601;0.6047429994661266;1.0000141208434945
55.31676;1.0828854714463243;-9.949453976934513e-05;-9.187745130304744e-05;-0.6548650133992016;-0.6047411638237052;1.0681054392825442;1.0000139785153999;9.999965623008649;-0.624767996326466;-0.6459309977566612;-0.6459309997626796;1.9242372604310365e-09;0.6047392368379734;0.6047429149280613;1.0000144562524453
55.32676;1.0828856351837448;-9.94945425689495e-05;-9.18775378904439e-05;-0.6548650133405307;-0.6047411638556309;1.0681056606727943;1.0000138828505885;9.999964065491293;-0.6247679963192769;-0.6459309978142735;-0.6459309997668009;1.9008636672221923e-09;0.6047390492878659;0.6047428303799689;1.0000147845904104
55.33676;1.0828857938688763;-9.94945455664682e-05;-9.187762429960632e-05;-0.6548650132839224;-0.6047411638852994;1.0681058747650158;1.0000137893021648;9.999962564580969;-0.6247679963142239;-0.6459309978722287;-0.6459309997710319;1.874832416371495e-09;0.6047388623887834;0.6047427455749783;1.0000151052281705
55.34676;1.0828859464445164;-9.949454882423574e-05;-9.187771053260766e-05;-0.6548650132295907;-0.6047411639126292;1.0681060811916627;1.0000136980424543;9.999961120813698;-0.6247679963113792;-0.645930997930374;-0.64593099977528;1.8462103287550092e-09;0.6047386762348981;0.6047426603280649;1.0000154177255738
55.35676;1.082886091906842;-9.949455237591381e-05;-9.187779658980948e-05;-0.6548650131777298;-0.604741163937596;1.0681062796200282;1.0000136092419223;9.999959734903026;-0.6247679963108169;-0.645930997988542;-0.6459309997795089;1.815117036726613e-09;0.6047384909458426;0.6047425745476925;1.0000157218238672
55.36676;1.0828862294131234;-9.949455625345305e-05;-9.187788246406665e-05;-0.6548650131285088;-0.6047411639601845;1.0681064697142961;1.0000135230924396;9.99995840747203;-0.6247679963125804;-0.6459309980465691;-0.6459309997836872;1.7817130746018935e-09;0.6047383067073818;0.6047424881927832;1.000016017428262
55.37676;1.0828863583117345;-9.949456051200711e-05;-9.187796813416814e-05;-0.6548650130820527;-0.60474116398035;1.0681066511345783;1.000013439759843;9.999957138531471;-0.6247679963166728;-0.6459309981043091;-0.645930999787748;1.7461958611903815e-09;0.6047381238072806;0.6047424012213105;1.0000163045500863
55.38676;1.0828864781452505;-9.949456523151412e-05;-9.187805356489119e-05;-0.6548650130384305;-0.6047411639980163;1.068106823588446;1.0000133593623808;9.999955926876636;-0.6247679963230683;-0.6459309981616443;-0.6459309997915894;1.7087899838790715e-09;0.6047379426095526;0.6047423135847428;1.0000165832221
55.39676;1.0828865886866261;-9.949457050658187e-05;-9.187813872271389e-05;-0.6548650129976619;-0.6047411640131026;1.0681069869060038;1.0000132819851029;9.999954769693916;-0.6247679963317254;-0.6459309982184748;-0.6459309997951054;1.6697212803201973e-09;0.604737763506627;0.6047422252422273;1.000016853426639
55.40676;1.082886689911689;-9.949457644655539e-05;-9.187822359354814e-05;-0.6548650129597223;-0.6047411640255484;1.0681071410234997;1.0000132077138886;9.99995366272117;-0.6247679963426077;-0.6459309982746878;-0.6459309997982049;1.6291863496263515e-09;0.6047375869261155;0.60474213615536;1.000017115074899
55.41676;1.082886781850084;-9.94945831748207e-05;-9.187830817076585e-05;-0.6548650129245404;-0.6047411640353144;1.068107285879333;1.000013136600994;9.999952600822999;-0.6247679963557106;-0.6459309983301521;-0.6459309998008139;1.5873317243028928e-09;0.6047374133319827;0.604742046286612;1.0000173680670275
55.42676;1.0828868644712777;-9.949459081053121e-05;-9.187839243577346e-05;-0.6548650128920119;-0.6047411640423829;1.0681074213778754;1.000013068552454;9.999951578541697;-0.6247679963710622;-0.6459309983847454;-0.6459309998028848;1.5442572799487244e-09;0.6047382431568205;0.6047429556094943;1.0000176123950988
55.43676;1.0828869377229295;-9.949459943362517e-05;-9.18784763638271e-05;-0.6548650128620235;-0.6047411640467557;1.068107547437004;1.0000130033206225;9.999950590789622;-0.6247679963886941;-0.645930998438371;-0.645930999804397;1.5000347430346457e-09;0.6047380767638806;0.6047428641025184;1.0000178482214643
55.44676;1.0828870015723242;-9.949460905021564e-05;-9.187855993589988e-05;-0.6548650128344631;-0.6047411640484368;1.0681076640165585;1.0000129405735427;9.999949634213712;-0.6247679964086087;-0.6459309984909481;-0.6459309998053439;1.4547111675564775e-09;0.6047379144941296;0.6047427717392547;1.0000180758828003
55.45676;1.0828870559708252;-9.949461959599724e-05;-9.187864313766811e-05;-0.6548650128092147;-0.6047411640474236;1.0681077710996247;1.000012879837945;9.999948708120243;-0.6247679964307639;-0.6459309985424012;-0.6459309998057365;1.4083049506500638e-09;0.6047377567190974;0.604742678462423;1.0000182958302497
55.46676;1.0828871008628471;-9.949463098130215e-05;-9.187872594385111e-05;-0.654865012786148;-0.6047411640437156;1.0681078686659309;1.00001282043654;9.999947813307903;-0.62476799645508;-0.6459309985926502;-0.6459309998056193;1.3608293081342453e-09;0.6047376038458229;0.6047425841600796;1.0000185085379467
55.47676;1.0828871362370225;-9.949464312541308e-05;-9.187880831183255e-05;-0.6548650127651277;-0.6047411640373136;1.0681079567148772;1.0000127616010277;9.999946949852623;-0.6247679964814619;-0.6459309986416094;-0.6459309998050734;1.3123275159347213e-09;0.6047374562749402;0.6047424887080058;1.0000187144091799
55.48676;1.0828871621134504;-9.949465595398707e-05;-9.187889020847183e-05;-0.6548650127460356;-0.6047411640282109;1.068108035367195;1.00001270260725;9.999946116171241;-0.6247679965098115;-0.6459309986892143;-0.645930999804206;1.2628719345163866e-09;0.6047373143611409;0.6047423920115866;1.0000189137606557
55.49676;1.0828871784707779;-9.949466938050544e-05;-9.187897163355789e-05;-0.6548650127287784;-0.6047411640164033;1.0681081049385528;1.000012642784866;9.999945309657795;-0.6247679965400222;-0.6459309987354588;-0.6459309998031311;1.2125413155099312e-09;0.6047371784258497;0.6047422939880132;1.0000191068962638
55.50676;1.0828871851858775;-9.949468328971778e-05;-9.18790526136807e-05;-0.6548650127132986;-0.6047411640019125;1.0681081658512004;1.0000125814834118;9.999944527341283;-0.62476799657199;-0.6459309987804027;-0.6459309998019663;1.1614238757804785e-09;0.604737048770655;0.6047421945583203;1.0000192941701438
55.51676;1.0828881820402543;-9.949196587322786e-05;-9.187652576859319e-05;-0.6548656174345826;-0.6047411639851904;1.0681082184943034;1.0000125180556843;9.999943765811102;-0.624767996605644;-0.6459309988241376;-0.6459309998008372;1.1096340605718487e-09;0.6047369256445632;0.6047420936760178;1.000019475967387
55.52676;1.0828881688786207;-9.949198032522638e-05;-9.187660600002106e-05;-0.654865617422642;-0.6047411639655298;1.0681082631576573;1.0000124518652518;9.999943021147816;-0.6247679966409478;-0.6459309988667483;-0.645930999799867;1.0573007411646255e-09;0.6047368092138301;0.6047419913502053;1.0000196526031162
55.53676;1.0828881456424762;-9.949199486592013e-05;-9.187668593657776e-05;-0.6548656174124992;-0.6047411639434385;1.0681082999855207;1.0000123823751454;9.999942289264519;-0.624767996677876;-0.6459309989083049;-0.6459309997991524;1.0045275212036853e-09;0.6047366995652148;0.6047418876396378;1.0000198242479572
55.54676;1.082888112383557;-9.949200939290525e-05;-9.187676563297901e-05;-0.654865617404202;-0.6047411639190565;1.0681083289559716;1.0000123092586546;9.99994156637991;-0.6247679967164084;-0.645930998948875;-0.6459309997987384;9.513762547948987e-10;0.6047365967358834;0.6047417826447075;1.0000199910017538
55.55676;1.0828880691769138;-9.949202378413025e-05;-9.18768451548696e-05;-0.654865617397831;-0.6047411638925422;1.0681083498866715;1.0000122324009537;9.999940849313457;-0.6247679967565378;-0.6459309989885278;-0.6459309997985987;8.978948327726876e-10;0.6047365007600536;0.6047416765202296;1.0000201530251125
55.56676;1.082888016120917;-9.949203789203772e-05;-9.187692457149905e-05;-0.6548656173934823;-0.6047411638640523;1.06810836247436;1.0000121518282923;9.999940135469114;-0.6247679967982667;-0.645930999027334;-0.6459309997986324;8.441411809491948e-10;0.6047364116935657;0.6047415694689543;1.0000203105385703
55.57676;1.08288795341223;-9.949205156304671e-05;-9.18770039417359e-05;-0.6548656173912427;-0.6047411638337372;1.06810836643368;1.0000120676316409;9.999939422678967;-0.6247679968415938;-0.6459309990653723;-0.6459309997986705;7.901848389231818e-10;0.6047363295918099;0.6047414616861145;1.0000204636908188
55.58676;1.082887881418674;-9.949206466650203e-05;-9.18770833159126e-05;-0.6548656173911648;-0.6047411638017358;1.0681083616152476;1.0000119798675497;9.999938709129381;-0.6247679968864988;-0.6459309991027377;-0.6459309997984815;7.361105694649464e-10;0.6047362544579109;0.6047413533027968;1.00002061247101
55.59676;1.0828878006910998;-9.949207711115253e-05;-9.187716274807438e-05;-0.6548656173932497;-0.6047411637681742;1.068108347952956;1.0000118884710754;9.999937993218301;-0.6247679969329438;-0.6459309991395201;-0.645930999797794;6.820137490565246e-10;0.604736186204102;0.604741244378489;1.0000207567578787
55.60676;1.0828877119015745;-9.949208882933914e-05;-9.18772422890422e-05;-0.6548656173974583;-0.6047411637331741;1.0681083253459387;1.0000117932122856;9.999937273301077;-0.6247679969808806;-0.6459309991757662;-0.6459309997963334;6.279719495727123e-10;0.6047361246581381;0.6047411349082025;1.0000208964212147
