time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
55.61676;1.0828876157002247;-9.949209974898189e-05;-9.187732195579239e-05;-0.6548656174037508;-0.6047411636968472;1.0681082936696538;1.000011693699173;9.999936547800138;-0.6247679970302373;-0.6459309992114701;-0.6459309997938397;5.740183543318474e-10;0.6047360695973221;0.6047410248222206;1.0000210313776898
55.62676;1.0828875125412196;-9.949210979197366e-05;-9.187740171111351e-05;-0.6548656174121076;-0.6047411636592763;1.0681082529010781;1.000011589473943;9.999935815579573;-0.6247679970809036;-0.6459309992465979;-0.6459309997900693;5.20139748136223e-10;0.6047360207930496;0.6047409140267348;1.0000211615872352
55.63676;1.0828874025837296;-9.94921188936023e-05;-9.187748146718845e-05;-0.6548656174225269;-0.6047411636205172;1.0681082031834654;1.0000114801586262;9.999935076116213;-0.6247679971327291;-0.6459309992811032;-0.645930999784796;4.662901747371255e-10;0.6047359780467494;0.6047408024852082;1.0000212869982863
55.64676;1.082887285706284;-9.949212700909938e-05;-9.187756110827202e-05;-0.6548656174350318;-0.6047411635806296;1.0681081447870044;1.0000113655370613;9.999934329256618;-0.6247679971855362;-0.6459309993149287;-0.6459309997778131;4.1241190395371365e-10;0.6047359411898772;0.6047406902894215;1.0000214074554763
55.65676;1.0828871615978748;-9.949213411164112e-05;-9.187764053004464e-05;-0.6548656174496704;-0.6047411635397145;1.0681080780638246;1.0000112455477785;9.999933574463;-0.6247679972391375;-0.6459309993480145;-0.6459309997689433;3.5845484962122416e-10;0.6047359100510245;0.6047405776728749;1.000021522643697
55.66676;1.0828870298817068;-9.949214019771256e-05;-9.187771965252093e-05;-0.6548656174664819;-0.6047411634979127;1.068108003451276;1.0000111202151527;9.99993281008003;-0.6247679972933433;-0.6459309993803175;-0.6459309997580659;3.0437740406079117e-10;0.6047358844031548;0.60474046497182;1.0000216321185105
55.67676;1.0828868902324402;-9.949214527843303e-05;-9.187779838634993e-05;-0.6548656174854491;-0.6047411634553538;1.0681079214524662;1.000010989556922;9.999932033059586;-0.6247679973479658;-0.6459309994118225;-0.6459309997451443;2.5013876103511343e-10;0.6047358639401755;0.604740352603004;1.0000217353690697
55.68676;1.0828867424457875;-9.949214935819313e-05;-9.187787661824425e-05;-0.6548656175064953;-0.6047411634121129;1.0681078325316165;1.000010853528884;9.999931239108848;-0.6247679974028445;-0.6459309994425385;-0.6459309997302086;1.9570621140359626e-10;0.6047358483194337;0.6047402410662699;1.0000218318725824
55.69676;1.0828865864540183;-9.949215243084101e-05;-9.187795424069963e-05;-0.6548656175295234;-0.6047411633682228;1.068107736997627;1.0000107120744441;9.999930423134439;-0.6247679974578755;-0.645930999472494;-0.6459309997132963;1.410653973733876e-10;0.60473583721488;0.6047401309076934;1.0000219211341845
55.70676;1.0828864223314385;-9.949215448086826e-05;-9.187803117452176e-05;-0.6548656175544502;-0.6047411633237102;1.068107635001098;1.0000105652332092;9.999929579605121;-0.6247679975130134;-0.6459309995017354;-0.6459309996944218;8.621173856721231e-11;0.6047358303364838;0.6047400226317459;1.0000220027041529
55.71676;1.082886250286646;-9.949215548350334e-05;-9.187810736948894e-05;-0.6548656175812065;-0.6047411632786187;1.068107526669717;1.000010413169925;9.999928703002789;-0.6247679975682504;-0.645930999530306;-0.6459309996735872;3.1122216422806486e-11;0.6047358274318388;0.6047399166389431;1.0000220762129048
55.72676;1.0828860706019203;-9.949215542695739e-05;-9.187818279638474e-05;-0.6548656176097292;-0.6047411632330131;1.0681074122242065;1.000010256133868;9.999927788666694;-0.6247679976235878;-0.6459309995582154;-0.6459309996507818;-2.4278739290053307e-11;0.604735828267528;0.6047398132435525;1.0000221414221353
55.73676;1.0828858835845758;-9.949215433400815e-05;-9.187825742556906e-05;-0.6548656176399528;-0.6047411631869782;1.0681072919558843;1.000010094445755;9.999926833437627;-0.624767997679014;-0.6459309995854332;-0.6459309996259869;-8.012394408274044e-11;0.6047358325824773;0.6047397127196504;1.000022198196702
55.74676;1.0828856895874857;-9.950057892428432e-05;-9.188611288533845e-05;-0.6548674224618034;-0.604742829789116;1.0681071661462436;1.0000099284868933;9.999925835674043;-0.6247679977345092;-0.6459309996119021;-0.6459309995992104;-1.365698080679448e-10;0.6047358400701879;0.6047396153210866;1.0000222464027624
55.75676;1.082885489036377;-9.950057593195053e-05;-9.188618575554763e-05;-0.6548674224951971;-0.6047428297425248;1.0681070349916189;1.0000097586292807;9.99992479508129;-0.6247679977900485;-0.6459309996375368;-0.6459309995705079;-1.9376318595071718e-10;0.6047358504474434;0.6047395213015522;1.0000222858478858
55.76676;1.0828852824163302;-9.950057208607935e-05;-9.188625761571123e-05;-0.6548674225300408;-0.6047428296957719;1.0681068985364013;1.0000095851346291;9.999923712645748;-0.624767997845585;-0.6459309996622121;-0.645930999539962;-2.5182520387616883e-10;0.6047358635553987;0.6047394309431603;1.0000223163275004
55.77676;1.0828850702453303;-9.950056742572624e-05;-9.18863283346428e-05;-0.6548674225662384;-0.6047428296488768;1.0681067566637645;1.000009408106242;9.999922590495261;-0.6247679979010419;-0.645930999685773;-0.6459309995076647;-3.108457270875444e-10;0.604735879388148;0.6047393445446733;1.0000223377542201
55.78676;1.0828848530603217;-9.950056195343224e-05;-9.188639777109472e-05;-0.6548674226037171;-0.6047428296018205;1.0681066091474563;1.0000092275357333;9.999921431793481;-0.624767997956317;-0.645930999708051;-0.6459309994737338;-3.708921077331036e-10;0.6047358980387678;0.6047392623750066;1.000022350247876
55.79676;1.0828846313739637;-9.950055562077563e-05;-9.188646579946894e-05;-0.6548674226424375;-0.6047428295545695;1.0681064557330078;1.0000090434102202;9.999920240539875;-0.6247679980112805;-0.6459309997288701;-0.6459309994383226;-4.3202610192084377e-10;0.6047359196343168;0.6047391846523908;1.000022354090446
55.80676;1.0828844056223672;-9.950054832325297e-05;-9.188653230871893e-05;-0.6548674226823715;-0.604742829507108;1.0681062962482126;1.0000088558097604;9.999919020792678;-0.6247679980657855;-0.6459309997480465;-0.6459309994015874;-4.943112390819738e-10;0.6047359442843048;0.6047391115602353;1.0000223496076173
55.81676;1.0828841761944854;-9.950053992285533e-05;-9.18865971978768e-05;-0.6548674227234863;-0.6047428294594582;1.0681061306686273;1.0000086649262427;9.999917775766727;-0.6247679981196881;-0.6459309997653921;-0.6459309993636516;-5.578028761838124e-10;0.6047359720221458;0.6047390432648038;1.0000223370799317
55.82676;1.0828839435214974;-9.950053030063194e-05;-9.188666038563301e-05;-0.6548674227657469;-0.6047428294116759;1.068105959057675;1.0000084710052637;9.999916507704427;-0.6247679981728455;-0.6459309997807268;-0.6459309993246155;-6.225308820064122e-10;0.6047360027713692;0.6047389799071455;1.0000223167046074
55.83676;1.082883708144095;-9.950051940988868e-05;-9.188672181394277e-05;-0.6548674228091054;-0.6047428293638396;1.0681057814786252;1.0000082742819791;9.999915218684196;-0.624767998225114;-0.6459309997938829;-0.6459309992845783;-6.884931778549682e-10;0.6047360363786302;0.6047389215773278;1.000022288581602
55.84676;1.0828834707025257;-9.950050729474832e-05;-9.188678143493875e-05;-0.6548674228534713;-0.6047428293160532;1.0681055980216654;1.0000080749371794;9.999913911734563;-0.6247679982763649;-0.6459309998046975;-0.6459309992436253;-7.556657516804489e-10;0.6047360726761766;0.6047388682966457;1.00002225273488
55.85676;1.0828832318906367;-9.950049408523581e-05;-9.18868391915905e-05;-0.6548674228987121;-0.6047428292684521;1.0681054088907058;1.0000078730584854;9.999912591238798;-0.6247679983265042;-0.6459309998130046;-0.6459309992018097;-8.24006556552181e-10;0.6047361115167025;0.604738820013071;1.000022209173978
55.86676;1.082882992468254;-9.950047998198289e-05;-9.188689499625942e-05;-0.6548674229446848;-0.6047428292211919;1.0681052144155363;1.0000076686312702;9.999911262181984;-0.6247679983754972;-0.6459309998186621;-0.645930999159177;-8.934373169040745e-10;0.6047361527902269;0.6047387766233626;1.0000221579450812
55.87676;1.0828827532752916;-9.950046521317429e-05;-9.188694872045255e-05;-0.6548674229912479;-0.6047428291744187;1.0681050150322504;1.0000074615801775;9.99990992891176;-0.6247679984233807;-0.6459309998216004;-0.6459309991158035;-9.63826834482884e-10;0.6047361964410727;0.6047387380230975;1.0000220991518831
55.88676;1.0828825151704007;-9.95004499860785e-05;-9.188700021851566e-05;-0.6548674230382407;-0.6047428291282444;1.0681048112865539;1.0000072518214569;9.999908594561463;-0.6247679984702472;-0.6459309998218388;-0.6459309990718005;-1.0350014067231585e-09;0.6047362424667194;0.6047387041262215;1.0000220329362326
55.89676;1.082882278942421;-9.950043447699524e-05;-9.18870493654679e-05;-0.6548674230854755;-0.6047428290827526;1.0681046037510842;1.0000070393094538;9.999907261530145;-0.6247679985162164;-0.6459309998194518;-0.6459309990272774;-1.106778756877311e-09;0.6047362909155192;0.6047386748267927;1.0000219594285262
55.90676;1.0828820452466912;-9.950041883438576e-05;-9.188709606775657e-05;-0.6548674231327715;-0.6047428290380233;1.0681043928787395;1.000006824112342;9.99990593237416;-0.6247679985614273;-0.6459309998145266;-0.6459309989823038;-1.1789976951030249e-09;0.6047363418957855;0.6047386499588244;1.0000218787620263
55.91676;1.0828818146440629;-9.950040315484983e-05;-9.188714025297297e-05;-0.6548674231800063;-0.6047428289941492;1.0681041789834635;1.000006606487978;9.999904610234477;-0.6247679986060468;-0.6459309998071437;-0.6459309989369005;-1.2515223752393978e-09;0.6047363955641651;0.6047386293016465;1.0000217911664602
55.92676;1.0828815877361606;-9.950038745947206e-05;-9.188718185821198e-05;-0.6548674232271245;-0.6047428289512279;1.06810396233954;1.000006386913152;9.999903298540756;-0.6247679986502703;-0.6459309997973751;-0.6459309988910509;-1.3242343574714657e-09;0.6047364520872073;0.6047386126234263;1.000021697036891
55.93676;1.0828813652118434;-9.950037170161063e-05;-9.188722081926153e-05;-0.6548674232741079;-0.6047428289093489;1.0681037432345675;1.000006166063808;9.999902000562445;-0.6247679986943067;-0.6459309997852957;-0.6459309988447135;-1.3970267940072852e-09;0.6047365115950073;0.6047385997256904;1.0000215969168271
55.94676;1.0828811478006217;-9.950035579949706e-05;-9.188725707204719e-05;-0.6548674233209615;-0.6047428288685958;1.0681035219288133;1.0000059447365583;9.999900719090366;-0.6247679987383663;-0.6459309997709948;-0.645930998797842;-1.4697906107225679e-09;0.6047365741618671;0.604738590454184;1.000021491406179
55.95676;1.0828809362809197;-9.950033967618161e-05;-9.188729055891075e-05;-0.6548674233677075;-0.6047428288290542;1.0681032986110992;1.0000057237672597;9.999899456237177;-0.6247679987826574;-0.6459309997545701;-0.6459309987504036;-1.5423922580425685e-09;0.6047366398344597;0.6047385846889477;1.0000213810426486
55.96676;1.0828807314881783;-9.950032327722711e-05;-9.188732121678307e-05;-0.6548674234143697;-0.6047428287908138;1.06810307343525;1.0000055039782363;9.99989821373106;-0.6247679988273874;-0.6459309997361217;-0.6459309987023858;-1.6146694590455552e-09;0.6047367086662337;0.604738582338447;1.0000212662415129
55.97676;1.0828805342504118;-9.950030656519538e-05;-9.188734895961027e-05;-0.6548674234609685;-0.604742828753962;1.0681028465591107;1.0000052860813382;9.999896993378885;-0.6247679988727648;-0.6459309997157617;-0.6459309986538179;-1.6864531104678191e-09;0.6047367807120911;0.6047385833160465;1.0000211473219072
55.98676;1.0828803453451028;-9.950028952052343e-05;-9.188737368229943e-05;-0.6548674235075329;-0.6047428287185851;1.068102618102407;1.0000050705723478;9.999895796982255;-0.6247679989189932;-0.6459309996936158;-0.6459309986047926;-1.7575848399778395e-09;0.6047368559942872;0.6047385875041534;1.000021024544596
55.99676;1.0828801655120308;-9.95002721444318e-05;-9.188739528510475e-05;-0.6548674235541045;-0.6047428286847689;1.068102388118976;1.0000048577169722;9.99989462596928;-0.6247679989662533;-0.6459309996698122;-0.6459309985554531;-1.8279194518925273e-09;0.6047369344737413;0.60473859477483;1.0000208980928527
56.00676;1.0828799954408834;-9.950025445115907e-05;-9.188741369944456e-05;-0.6548674236007331;-0.6047428286525938;1.068102156645504;1.0000046476241577;9.999893481625259;-0.624767999014688;-0.6459309996444897;-0.6459309985059715;-1.8973289737781246e-09;0.604737016030348;0.6047386050614377;1.0000207679947182
56.01676;1.0828798357120406;-9.950023645392867e-05;-9.18874288978733e-05;-0.6548674236474633;-0.6047428286221166;1.068101923737117;1.0000044403569386;9.999892366120857;-0.6247679990644042;-0.6459309996178028;-0.6459309984565283;-1.965702325156904e-09;0.6047371004519171;0.6047386183613049;1.0000206340683124
56.02676;1.0828796867305874;-9.950021815239909e-05;-9.188744088042065e-05;-0.6548674236943379;-0.6047428285933559;1.0681016894473832;1.0000042360036345;9.999891283246555;-0.6247679991154882;-0.6459309995898981;-0.6459309984072839;-2.0329438607342577e-09;0.604737187444462;0.6047386346478563;1.0000204959508463
56.03676;1.0828795487148037;-9.9500199541297e-05;-9.188744966331634e-05;-0.6548674237414065;-0.604742828566319;1.0681014538228313;1.0000040346445322;9.999890237756595;-0.624767999168019;-0.6459309995609008;-0.6459309983583826;-2.0989887540206818e-09;0.6047372766605411;0.6047386538231133;1.0000203531724325
56.04676;1.0828794217847024;-9.950018062571819e-05;-9.188745529180101e-05;-0.6548674237887124;-0.6047428285410693;1.068101216955721;1.0000038362921952;9.999889233644607;-0.6247679992220552;-0.6459309995309366;-0.6459309983100064;-2.1638064264724323e-09;0.6047373677217;0.6047386757494907;1.0000202052378564
56.05676;1.082879306060751;-9.950016139671622e-05;-9.188745784767793e-05;-0.6548674238362674;-0.6047428285177555;1.0681009790482232;1.0000036409492599;9.999888272908224;-0.6247679992775993;-0.6459309995001606;-0.6459309982623944;-2.2273686871858783e-09;0.6047384602114487;0.6047397002730579;1.000020051678016
56.06676;1.0828792016815652;-9.950014179089984e-05;-9.188745743424568e-05;-0.6548674238840473;-0.6047428284965681;1.0681007403963747;1.0000034487519123;9.999887355940436;-0.6247679993345933;-0.6459309994687568;-0.6459309982157958;-2.2896191180590786e-09;0.6047385536695614;0.6047397272145202;1.0000198920819496
56.07676;1.0828791087917302;-9.950012170422816e-05;-9.188745416118007e-05;-0.6548674239320229;-0.6047428284776847;1.0681005012961593;1.0000032600178903;9.999886482747318;-0.6247679993929689;-0.6459309994369071;-0.6459309981704089;-2.3504788815372204e-09;0.6047386476184738;0.6047397563684619;1.0000197261511268
56.08676;1.0828790275333813;-9.950010104898521e-05;-9.188744814403738e-05;-0.6548674239801898;-0.6047428284612488;1.0681002619638431;1.000003075135051;9.999885653570484;-0.6247679994526947;-0.6459309994047601;-0.6459309981263623;-2.40988025419332e-09;0.6047387415729957;0.6047397875094057;1.0000195537098409
56.09676;1.082878958025829;-9.950007978385223e-05;-9.188743951081336e-05;-0.6548674240285604;-0.60474282844736;1.0681000224636552;1.000002894427256;9.999884869052597;-0.6247679995137749;-0.6459309993724299;-0.6459309980837352;-2.4677820293489477e-09;0.604738835019628;0.6047398203807762;1.0000193746725707
56.10676;1.0828789003323762;-9.950005790072571e-05;-9.188742840459783e-05;-0.6548674240771343;-0.6047428284360625;1.0680997826583578;1.0000027181513345;9.99988413043808;-0.6247679995762065;-0.6459309993400362;-0.6459309980425847;-2.5241458437152415e-09;0.6047389274365264;0.6047398546918448;1.0000191890775751
56.11676;1.0828788544049068;-9.95000354046522e-05;-9.188741498559958e-05;-0.6548674241258866;-0.6047428284273527;1.0680995422796609;1.0000025465717086;9.999883439371848;-0.6247679996399411;-0.6459309993077252;-0.6459309980029606;-2.57891797464923e-09;0.6047390183615992;0.6047398901344471;1.0000189971378197
56.12676;1.082878820045004;-9.950001231747022e-05;-9.18873994342402e-05;-0.6548674241747777;-0.6047428284211952;1.0680993010653668;1.0000023799787414;9.999882797639543;-0.6247679997048984;-0.645930999275644;-0.6459309979649005;-2.632039774295116e-09;0.6047391074168658;0.6047399263665777;1.0000187991990095
56.13676;1.0828787969184848;-9.949998869943301e-05;-9.188738194639485e-05;-0.6548674242237832;-0.6047428284175345;1.0680990588764214;1.0000022186777193;9.999882207280312;-0.6247679997709963;-0.6459309992439114;-0.6459309979284323;-2.6834586855890308e-09;0.6047391942724718;0.6047399629772692;1.0000185956678034
56.14676;1.082878784588023;-9.949996465575787e-05;-9.188736272414848e-05;-0.6548674242729171;-0.604742828416304;1.0680988157603846;1.0000020629831576;9.999881670396643;-0.6247679998381471;-0.6459309992126192;-0.6459309978936023;-2.7331269628902697e-09;0.6047392786313974;0.6047399994879139;1.0000183869705697
56.15676;1.0828787825722404;-9.949994032241802e-05;-9.188734197021154e-05;-0.6548674243222227;-0.6047428284174261;1.068098571892991;1.0000019131436853;9.999881188716516;-0.6247679999062488;-0.6459309991818343;-0.6459309978604959;-2.7809924240215168e-09;0.6047393602420642;0.6047400353667001;1.0000181735338765
56.16676;1.0828787904222692;-9.949991585121761e-05;-9.188731987840238e-05;-0.6548674243717402;-0.6047428284207972;1.0680983274543676;1.0000017692006287;9.999880763450266;-0.6247679999752;-0.645930999151597;-0.6459309978292221;-2.8269890209972925e-09;0.6047394389059848;0.6047400700406023;1.0000179558248845
56.17676;1.082878807728997;-9.949989139136292e-05;-9.188729661765888e-05;-0.6548674244214866;-0.6047428284262856;1.0680980825931568;1.0000016309504587;9.999880395625462;-0.6247680000449192;-0.6459309991219322;-0.6459309977998676;-2.871039732975514e-09;0.6047395144977769;0.6047401029318346;1.000017734417557
56.18676;1.082878834063568;-9.949986706753621e-05;-9.188727233587905e-05;-0.6548674244714554;-0.6047428284337627;1.0680978375036791;1.0000014980949588;9.999880086719333;-0.6247680001153426;-0.6459309990928668;-0.6459309977724571;-2.913066436944207e-09;0.6047395869844827;0.604740133514424;1.000017510002311
56.19676;1.0828788689028395;-9.949984298293613e-05;-9.188724718970261e-05;-0.6548674245216094;-0.6047428284431352;1.068097592505446;1.0000013704075628;9.999879838545569;-0.6247680001864049;-0.6459309990644408;-0.6459309977469592;-2.952990571015216e-09;0.6047396564106273;0.6047401613492754;1.0000172833087244
56.20676;1.0828789116096844;-9.949981924539296e-05;-9.18872213564572e-05;-0.6548674245718453;-0.604742828454347;1.0680973480332534;1.000001247796767;9.999879652169376;-0.6247680002580178;-0.6459309990367132;-0.6459309977233229;-2.990725498816246e-09;0.6047397228632979;0.604740186067994;1.0000170550044247
56.21676;1.0828789615346979;-9.94997959769827e-05;-9.18871950165225e-05;-0.6548674246219637;-0.6047428284673729;1.0680971045737278;1.0000011303292398;9.999879526978843;-0.624768000330071;-0.6459309990097459;-0.6459309977015011;-3.026172044127169e-09;0.6047397864317771;0.6047402073352899;1.0000168257031419
56.22676;1.0828790180967316;-9.949977330443803e-05;-9.188716834508307e-05;-0.6548674246717043;-0.6047428284822253;1.0680968626098104;1.0000010181936085;9.999879460509996;-0.6247680004024498;-0.6459309989835801;-0.645930997681462;-3.059226779412536e-09;0.6047398471761026;0.6047402248533703;1.000016596013776
56.23676;1.0828790807325712;-9.949975134803943e-05;-9.188714152670277e-05;-0.6548674247208165;-0.6047428284989466;1.06809662256704;1.0000009115585817;9.999879448905357;-0.624768000475044;-0.6459309989582304;-0.6459309976631943;-3.0898010982727197e-09;0.6047399051409045;0.6047402383953483;1.000016366499279
56.24676;1.0828791488589555;-9.949973021002495e-05;-9.188711476611169e-05;-0.6548674247690855;-0.6047428285175781;1.0680963847467217;1.0000008104653777;9.999879487536695;-0.6247680005477326;-0.6459309989336844;-0.6459309976466855;-3.1178310150853674e-09;0.6047399603930158;0.6047402478066307;1.0000161376896226
56.25676;1.0828792219051053;-9.949970997635066e-05;-9.188708826701778e-05;-0.6548674248163292;-0.604742828538141;1.06809614928254;1.0000007148489398;9.999879571558482;-0.6247680006203725;-0.6459309989098887;-0.6459309976319111;-3.1432658743190533e-09;0.6047400130187415;0.6047402529766199;1.0000159102489767
56.26676;1.0828792993263336;-9.949969072063258e-05;-9.188706218917063e-05;-0.6548674248624251;-0.6047428285606474;1.0680959161847718;1.0000006245683473;9.999879696520484;-0.6247680006927936;-0.645930998886756;-0.6459309976188562;-3.1660516816553057e-09;0.6047400630914165;0.6047402537887626;1.0000156850666864
56.27676;1.0828793805827435;-9.949967248538406e-05;-9.188703662662243e-05;-0.654867424907341;-0.6047428285851099;1.0680956854079968;1.0000005394014593;9.999879858429852;-0.624768000764802;-0.6459309988642052;-0.6459309976075407;-3.1861215535282337e-09;0.604740110676841;0.6047402500789648;1.0000154631272693
56.28676;1.082879465130583;-9.94996552781382e-05;-9.188701162295849e-05;-0.6548674249510933;-0.6047428286115353;1.0680954568411316;1.0000004590710223;9.999880053271788;-0.6247680008361921;-0.6459309988421891;-0.645930997598028;-3.203382661853619e-09;0.6047401558832144;0.604740241666154;1.000015245341506
56.29676;1.0828795524627757;-9.949963910072356e-05;-9.188698719895002e-05;-0.6548674249936843;-0.6047428286399205;1.068095230316249;1.0000003832609001;9.999880276920184;-0.6247680009067559;-0.6459309988206949;-0.6459309975904243;-3.2177081359897627e-09;0.6047401988845585;0.6047402284167434;1.0000150324727788
56.30676;1.082879642188359;-9.94996239571297e-05;-9.188696336668476e-05;-0.6548674250351092;-0.6047428286702556;1.0680950057064778;1.000000311588486;9.999880524961274;-0.6247680009762723;-0.6459309987997357;-0.6459309975848696;-3.228962915517332e-09;0.6047402398963763;0.6047402102890619;1.0000148251382046
56.31676;1.0828797340943779;-9.949960982778326e-05;-9.188694013293925e-05;-0.6548674250754012;-0.6047428287025295;1.0680947830019896;1.0000002436192572;9.999880792380813;-0.6247680010444768;-0.6459309987793358;-0.6459309975815168;-3.237048517581147e-09;0.6047402791891543;0.6047401873557653;1.000014623858201
56.32676;1.0828798281389063;-9.949959666204973e-05;-9.18869175066162e-05;-0.6548674251146405;-0.6047428287367205;1.068094562324472;1.0000001789119515;9.999881074372457;-0.6247680011110488;-0.6459309987595181;-0.6459309975805068;-3.2419212025152584e-09;0.6047403171563153;0.6047401597658304;1.0000144291140938
56.33676;1.082879924359427;-9.94995844049988e-05;-9.188689549631982e-05;-0.6548674251529282;-0.6047428287727764;1.0680943439126143;1.000000117038369;9.999881367342097;-0.624768001175645;-0.6459309987403012;-0.6459309975819488;-3.2435768288404212e-09;0.6047403543208097;0.6047401276645434;1.0000142413951092
56.34676;1.0828800227721023;-9.949957302308373e-05;-9.188687409563139e-05;-0.6548674251903636;-0.6047428288106013;1.0680941280602814;1.0000000576850647;9.999881668211819;-0.6247680012379566;-0.6459309987217055;-0.6459309975859061;-3.24203125453193e-09;0.6047403912449033;0.6047400911758227;1.0000140611984882
56.35676;1.0828801233676932;-9.949956250245864e-05;-9.18868532838153e-05;-0.6548674252270388;-0.6047428288500605;1.0680939150339173;1.000000000818669;9.99988197298664;-0.6247680012977508;-0.6459309987037558;-0.6459309975923941;-3.237316869654722e-09;0.6047404284260516;0.6047400504729947;1.0000138889756935
56.36676;1.0828802261708381;-9.949955282901743e-05;-9.188683303912562e-05;-0.6548674252630399;-0.6047428288909986;1.0680937050260755;0.999999946724843;9.999882276799651;-0.624768001354871;-0.6459309986864898;-0.6459309976014002;-3.2294967635003394e-09;0.6047404662567404;0.6047400058391809;1.000013725095328
56.37676;1.0828803312587691;-9.949954397300702e-05;-9.188681333887537e-05;-0.6548674252984331;-0.604742828933242;1.068093498176185;0.99999989590869;9.999882575142227;-0.6247680014092007;-0.6459309986699815;-0.6459309976129023;-3.2186824528873776e-09;0.6047405050629994;0.6047399576315126;1.0000135698171306
56.38676;1.082880438723209;-9.949953588453154e-05;-9.188679414153519e-05;-0.654867425333248;-0.6047428289765827;1.0680932946572437;0.9999998489263944;9.999882864634252;-0.6247680014606272;-0.645930998654354;-0.6459309976268838;-3.2050351903766768e-09;0.6047405451416773;0.6047399061854879;1.0000134232803528
56.39676;1.0828805486099071;-9.949952849433154e-05;-9.188677537240605e-05;-0.654867425367468;-0.6047428290207725;1.0680930947579321;0.9999998062214681;9.999883143389596;-0.6247680015090261;-0.645930998639761;-0.6459309976433533;-3.1887491505948677e-09;0.6047405867344059;0.6047398517574111;1.000013285546684
56.40676;1.0828806608584485;-9.949952171201128e-05;-9.188675693055503e-05;-0.6548674254010257;-0.6047428290655437;1.0680928989148089;0.9999997681027042;9.999883411350375;-0.6247680015542708;-0.6459309986263576;-0.6459309976623376;-3.170033780341387e-09;0.6047406299852564;0.6047397945419791;1.0000131566385482
56.41676;1.0828807753130574;-9.949951541807416e-05;-9.188673871224455e-05;-0.6548674254338125;-0.6047428291106404;1.0680927077238527;0.9999997348331482;9.999883669832856;-0.6247680015962431;-0.6459309986142984;-0.645930997683838;-3.149106915115389e-09;0.6047406749541978;0.6047397347106375;1.0000130365592026
56.42676;1.082880891853101;-9.949950946385392e-05;-9.188672063549493e-05;-0.6548674254656978;-0.6047428291558428;1.0680925219237494;0.9999997066660373;9.999883920002247;-0.6247680016348419;-0.6459309986037413;-0.6459309977078093;-3.126185248643213e-09;0.6047407216690875;0.6047396724280903;1.0000129253192436
56.43676;1.0828810105076325;-9.949950369020926e-05;-9.188670263877341e-05;-0.654867425496539;-0.6047428292009648;1.0680923423320838;0.9999996838056338;9.99988416096356;-0.6247680016699847;-0.6459309985948275;-0.6459309977341875;-3.1014602322519493e-09;0.6047407701330627;0.6047396078677658;1.0000128229039664
56.44676;1.0828811313941469;-9.949949796726343e-05;-9.18866846521172e-05;-0.654867425526183;-0.6047428292458228;1.0680921697853598;0.9999996663874213;9.999884388828347;-0.6247680017016167;-0.6459309985876691;-0.6459309977629205;-3.0750917377217397e-09;0.6047408202959368;0.6047395412358567;1.000012729200017
56.45676;1.082881254549748;-9.949949224722515e-05;-9.18866665822268e-05;-0.6548674255544701;-0.6047428292902207;1.068092005094792;0.999999654507166;9.999884597986023;-0.6247680017297229;-0.6459309985823473;-0.6459309977939758;-3.047238586397717e-09;0.6047408720456022;0.6047394727964985;1.0000126439618309
56.46676;1.082881379857355;-9.949948657838285e-05;-9.188664832143146e-05;-0.6548674255812347;-0.6047428293339835;1.0680918490025475;0.9999996482477533;9.99988478377598;-0.6247680017543121;-0.6459309985788896;-0.6459309978273329;-3.0180770629612538e-09;0.6047409252241283;0.6047394028724732;1.0000125668134023
56.47676;1.0828815071155444;-9.949948105094969e-05;-9.188662976279873e-05;-0.6548674256063011;-0.6047428293769939;1.0680917021799128;0.9999996476882712;9.99988494438879;-0.6247680017753869;-0.6459309985772491;-0.6459309978629747;-2.987787294670075e-09;0.604740979669009;0.6047393317989789;1.0000124973103097
56.48676;1.0828816360992644;-9.949947573650496e-05;-9.188661082898832e-05;-0.6548674256294921;-0.6047428294191883;1.0680915652524785;0.9999996529081189;9.999885080985571;-0.624768001792953;-0.6459309985773236;-0.6459309979008827;-2.9565547997908085e-09;0.6047410352468784;0.6047392598891803;1.000012435043682
56.49676;1.082881766539764;-9.949947067348e-05;-9.188659149767718e-05;-0.6548674256506607;-0.6047428294605357;1.0680914388016087;0.999999663994727;9.99988519689742;-0.6247680018070598;-0.6459309985789861;-0.645930997941044;-2.924587748064654e-09;0.6047410918556672;0.6047391874474394;1.0000123796785212
56.50676;1.0828818981102477;-9.949946587894285e-05;-9.188657178627898e-05;-0.6548674256697194;-0.6047428295010254;1.068091323329375;0.9999996810117087;9.999885297039777;-0.6247680018178214;-0.6459309985821007;-0.6459309979834659;-2.8920969936816705e-09;0.6047411494206112;0.6047391147705014;1.000012330921732
56.51676;1.0828820304485143;-9.949946135534948e-05;-9.188655171858421e-05;-0.6548674256866431;-0.6047428295406672;1.0680912191917882;0.9999997038675559;9.999885387303017;-0.6247680018253937;-0.6459309985865219;-0.645930998028187;-2.8592418733934857e-09;0.604741207863388;0.6047390421116399;1.0000122884732865
56.52676;1.082882163195211;-9.949945709107185e-05;-9.188653130562804e-05;-0.6548674257014526;-0.6047428295795012;1.0680911265759285;0.9999997322262977;9.99988547334648;-0.6247680018299324;-0.6459309985920785;-0.6459309980752604;-2.826100579836967e-09;0.6047412670467358;0.6047389696651789;1.0000122520016819
56.53676;1.0828822960306594;-9.949945306923395e-05;-9.18865105251478e-05;-0.6548674257141848;-0.6047428296175952;1.0680910455673618;0.9999997656086962;9.999885559603152;-0.6247680018315781;-0.6459309985985737;-0.6459309981247245;-2.792690776736893e-09;0.6047413267717613;0.6047388976081408;1.0000122211420794
56.54676;1.0828824286734673;-9.949944928488904e-05;-9.188648930453512e-05;-0.6548674257248592;-0.6047428296550338;1.068090976213458;0.9999998035919734;9.999885649423604;-0.6247680018304651;-0.6459309986058206;-0.6459309981765855;-2.7590159413180945e-09;0.6047413868188776;0.6047388261533629;1.0000121954701102
56.55676;1.0828825608818082;-9.94994457635242e-05;-9.188646753191213e-05;-0.6548674257334679;-0.6047428296919157;1.0680909185286092;0.99999984598984;9.999885745377478;-0.6247680018267248;-0.6459309986136761;-0.6459309982308208;-2.725105356046089e-09;0.6047414469631595;0.6047387555578243;1.0000121745047066
56.56676;1.082882692509621;-9.94994425714023e-05;-9.18864450825536e-05;-0.6548674257399739;-0.6047428297283384;1.068090872529455;0.9999998929077725;9.999885848859336;-0.6247680018204844;-0.6459309986220567;-0.6459309982873994;-2.6910277157284593e-09;0.604741506989534;0.6047386860975292;1.000012157751779
56.57676;1.0828828235287575;-9.949943979945429e-05;-9.188642183786456e-05;-0.6548674257443093;-0.6047428297643733;1.0680908383351455;0.999999944623222;9.999885960256744;-0.6247680018118665;-0.6459309986309275;-0.6459309983462955;-2.6568819124765044e-09;0.6047415667290187;0.6047386180574567;1.0000121446943528
56.58676;1.0828829539460347;-9.949943753527014e-05;-9.188639769227365e-05;-0.6548674257463726;-0.6047428298000653;1.068090816219567;1.0000000014255468;9.99988608006096;-0.6247680018009857;-0.6459309986402696;-0.6459309984074797;-2.622779664813749e-09;0.604741626058952;0.60473855173629;1.0000121347829816
56.59676;1.0828830837204722;-9.949943586149993e-05;-9.18863725585563e-05;-0.6548674257460422;-0.6047428298354579;1.0680908065282126;1.0000000634921873;9.999886209550853;-0.6247680017879571;-0.6459309986500494;-0.6459309984709009;-2.588831902791614e-09;0.6047416848647106;0.6047384874459417;1.0000121274950142
56.60676;1.0828832127671266;-9.94994348609284e-05;-9.188634638579468e-05;-0.654867425743204;-0.6047428298706018;1.0680908094998054;1.0000001307973128;9.999886350588241;-0.6247680017729259;-0.6459309986602235;-0.6459309985364652;-2.5551570171519717e-09;0.6047417430228439;0.6047384255104383;1.0000121223717886
56.61676;1.08288334096486;-9.949943460406978e-05;-9.188631917723764e-05;-0.6548674257377517;-0.6047428299055245;1.0680908251262937;1.0000002031391242;9.999886505090354;-0.6247680017560866;-0.6459309986707622;-0.645930998604037;-2.5218914792644444e-09;0.6047418004273764;0.604738366232722;1.0000121189822848
56.62676;1.0828834681089576;-9.949943515476677e-05;-9.188629098576865e-05;-0.6548674257295599;-0.6047428299402027;1.068090853159777;1.0000002802648251;9.999886674701457;-0.6247680017376783;-0.645930998681663;-0.645930998673486;-2.489169116045546e-09;0.6047418570319292;0.6047383098387178;1.000012116865508
56.63676;1.082883593893849;-9.949943659369287e-05;-9.188626188653318e-05;-0.6548674257184897;-0.6047428299745731;1.0680908932097748;1.0000003619469457;9.999886860632756;-0.6247680017179505;-0.6459309986929483;-0.6459309987447195;-2.4571056777046414e-09;0.6047419128712426;0.6047382564668174;1.0000121154903527
56.64676;1.0828837180005164;-9.949943902723167e-05;-9.188623193770985e-05;-0.6548674257044289;-0.6047428300085738;1.068090944829042;1.0000004479552944;9.999887063433924;-0.6247680016971273;-0.6459309987046437;-0.6459309988176608;-2.4258136842332376e-09;0.6047419680499055;0.6047382061753092;1.0000121142290173
56.65676;1.0828838402208;-9.949944258323287e-05;-9.188620115554766e-05;-0.654867425687318;-0.6047428300421811;1.0680910075651804;1.0000005379730847;9.999887282944282;-0.6247680016754026;-0.6459309987167452;-0.6459309988922161;-2.3954018051038462e-09;0.6047420227001676;0.6047381589138012;1.000012112382732
56.66676;1.0828839605182106;-9.949944739386797e-05;-9.188616952131775e-05;-0.6548674256671518;-0.6047428300754283;1.0680910809516877;1.0000006315796752;9.99988751874805;-0.6247680016529567;-0.6459309987292114;-0.645930998968267;-2.365948790347557e-09;0.6047420769035453;0.604738114509879;1.0000121092779135
56.67676;1.0828840790305454;-9.949945357078288e-05;-9.188613700153403e-05;-0.6548674256439719;-0.604742830108407;1.0680911644290494;1.0000007283711128;9.999887771213205;-0.624768001629973;-0.6459309987419769;-0.6459309990456915;-2.3374963822960923e-09;0.6047421306043019;0.6047380727171221;1.0000121043198344
56.68676;1.082884196025709;-9.949946120065136e-05;-9.1886103569012e-05;-0.6548674256178523;-0.6047428301412643;1.0680912572889476;1.000000828091446;9.999888042368786;-0.624768001606638;-0.6459309987549596;-0.6459309991243772;-2.310076545177542e-09;0.6047421835959225;0.6047380332605274;1.0000120969642876
56.69676;1.082884311802737;-9.949947035647248e-05;-9.188606922120423e-05;-0.6548674255888807;-0.6047428301741913;1.0680913587208862;1.0000009306534445;9.999888335598161;-0.6247680015831247;-0.6459309987680679;-0.6459309992041994;-2.2837418849559363e-09;0.604742235604102;0.6047379958352643;1.0000120866645803
56.70676;1.0828844266395041;-9.949948108902869e-05;-9.188603397649567e-05;-0.654867425557149;-0.6047428302073842;1.0680914679094038;1.000001036110068;9.999888654725249;-0.6247680015595876;-0.6459309987812331;-0.6459309992849986;-2.258563894883836e-09;0.6047432863704898;0.6047389601206283;1.000012072786497
56.71676;1.082884540849056;-9.949949340376381e-05;-9.188599785455305e-05;-0.654867425522749;-0.6047428302409996;1.0680915841172858;1.0000011446064863;9.999889003592683;-0.6247680015361581;-0.6459309987944243;-0.6459309993665884;-2.23459224633812e-09;0.6047433356594979;0.6047389258400989;1.0000120545276152
56.72676;1.0828846547972248;-9.949950726590088e-05;-9.188596087099161e-05;-0.6548674254857698;-0.6047428302751472;1.0680917067102762;1.0000012562827496;9.999889386023105;-0.6247680015129303;-0.6459309988076257;-0.6459309994487662;-2.211819216298733e-09;0.6047433832225529;0.6047388928168564;1.0000120309348002
56.73676;1.082884768811064;-9.94995226331323e-05;-9.188592305297653e-05;-0.6548674254463132;-0.6047428303099086;1.0680918350779125;1.000001371217532;9.999889805697327;-0.6247680014899636;-0.6459309988208156;-0.6459309995313174;-2.190201171644439e-09;0.6047434287861664;0.6047388609942931;1.00001200104923
56.74676;1.0828848831378393;-9.949953947462693e-05;-9.18858844606788e-05;-0.6548674254045121;-0.604742830345351;1.0680919685465167;1.000001489446509;9.999890266115294;-0.6247680014673075;-0.6459309988339667;-0.6459309996140324;-2.1697035846065935e-09;0.6047434720713661;0.6047388304236271;1.0000119640893346
56.75676;1.0828849979987187;-9.949955777226065e-05;-9.188584520174864e-05;-0.6548674253605368;-0.6047428303815288;1.0680921064157927;1.0000016109343974;9.999890770939976;-0.6247680014450246;-0.645930998847051;-0.6459309996967486;-2.1503081039031713e-09;0.6047435128151584;0.6047388012314752;1.0000119195530757
56.76676;1.0828851136148283;-9.949957751882578e-05;-9.188580542044666e-05;-0.6548674253145816;-0.6047428304184869;1.0680922480343074;1.0000017354912865;9.999891324346748;-0.6247680014231929;-0.6459309988600481;-0.6459309997793826;-2.1320029054935213e-09;0.6047435507758324;0.6047387735995754;1.000011867260216
56.77676;1.0828852302150265;-9.949959870986354e-05;-9.188576524789524e-05;-0.654867425266849;-0.6047428304562655;1.0680923927826633;1.000001862757736;9.999891931047204;-0.6247680014018901;-0.6459309988729608;-0.6459309998619195;-2.1147916618118215e-09;0.6047435857273609;0.6047387477523928;1.0000118073578919
56.78676;1.0828853480567158;-9.949962132578401e-05;-9.18857247540023e-05;-0.6548674252175409;-0.6047428304948926;1.0680925400123649;1.0000019922968895;9.999892596217208;-0.6247680013811805;-0.6459309988858201;-0.6459309999443693;-2.0986901539881115e-09;0.6047436174759052;0.6047387239333276;1.0000117402385624
56.79676;1.0828854673808261;-9.949964531192536e-05;-9.188568394390781e-05;-0.654867425166878;-0.6047428305343759;1.0680926890029743;1.000002123706955;9.99989332549582;-0.6247680013611058;-0.645930998898663;-0.6459310000267378;-2.083693807795915e-09;0.604743645892129;0.6047387024006355;1.0000116664209728
56.80676;1.0828855883480557;-9.949967057599875e-05;-9.188564278170931e-05;-0.6548674251151192;-0.6047428305747121;1.0680928389603488;1.0000022566390967;9.999894124969568;-0.6247680013416754;-0.6459309989115054;-0.6459310001090215;-2.0697719488081822e-09;0.6047436709288982;0.6047386834515532;1.0000115864632704
56.81676;1.0828857110727077;-9.949969699932656e-05;-9.18856012169925e-05;-0.6548674250625454;-0.6047428306158981;1.0680929891148019;1.0000023907270879;9.99989500081959;-0.6247680013228614;-0.645930998924355;-0.6459310001912009;-2.0569095370409252e-09;0.6047436926040968;0.6047386674209347;1.000011500904617
56.82676;1.0828858357191626;-9.950815110630776e-05;-9.189334087597036e-05;-0.6548692297994498;-0.6047444973064175;1.0680931388316957;1.0000025255546807;9.999895958526077;-0.6247680013046039;-0.645930998937253;-0.6459310002732337;-2.0451353740128344e-09;0.6047437109095836;0.6047386546502095;1.00001141024959
56.83676;1.0828859625431149;-9.950817940149535e-05;-9.189329835338586e-05;-0.654869229746161;-0.6047444973492208;1.0680932875985814;1.0000026606667414;9.999897002033524;-0.6247680012868255;-0.6459309989502903;-0.6459310003550699;-2.0345062325888112e-09;0.6047437257291368;0.6047386454737095;1.0000113149909633
56.84676;1.0828860918301102;-9.950820839524289e-05;-9.189325526890577e-05;-0.6548692296930438;-0.6047444973927403;1.0680934350096232;1.0000027955512771;9.999898133536433;-0.6247680012694495;-0.6459309989635936;-0.6459310004366692;-2.025078619935698e-09;0.6047437369098172;0.6047386401998416;1.0000112155926304
56.85676;1.0828862238195736;-9.950823796013018e-05;-9.189321157580269e-05;-0.6548692296404659;-0.6047444974369027;1.0680935808507466;1.0000029296472301;9.99989935423022;-0.6247680012524015;-0.6459309989773118;-0.6459310005180059;-2.0168986088698e-09;0.6047437444009096;0.6047386390758862;1.0000111124236877
56.86676;1.0828863586797173;-9.95082679854661e-05;-9.189316724006055e-05;-0.6548692295887674;-0.6047444974816104;1.0680937251238252;1.0000030624031018;9.999900665090621;-0.6247680012356049;-0.6459309989916154;-0.6459310005990608;-2.0100120903161015e-09;0.6047437482684426;0.6047386422871301;1.000011005733359
56.87676;1.0828864964775577;-9.950829835843554e-05;-9.18931222236116e-05;-0.6548692295382393;-0.6047444975267267;1.0680938679466365;1.0000031933050857;9.999902066786266;-0.6247680012189886;-0.6459309990067049;-0.6459310006797937;-2.004476968124384e-09;0.6047437486094147;0.6047386499701697;1.0000108956466232
56.88676;1.0828866371740777;-9.950832895786351e-05;-9.189307648896515e-05;-0.6548692294891247;-0.6047444975720802;1.068094009465305;1.0000033218817321;9.999903559362593;-0.6247680012024766;-0.6459309990228043;-0.645931000760108;-2.0003576553750217e-09;0.6047437455261232;0.6047386621947535;1.000010782122606
56.89676;1.0828867807250318;-9.950835964014367e-05;-9.18930300457984e-05;-0.6548692294416345;-0.604744497617475;1.0680941498326013;1.0000034477373652;9.999905142151462;-0.6247680011859716;-0.6459309990401317;-0.6459310008398541;-1.9977004000894773e-09;0.6047437391779306;0.6047386789341825;1.000010664957491
56.90676;1.0828869271645731;-9.950839023655424e-05;-9.189298299322201e-05;-0.6548692293959556;-0.6047444976627142;1.0680942892272918;1.0000035705885482;9.999906813515782;-0.6247680011693718;-0.6459309990588812;-0.6459310009188601;-1.996522056435526e-09;0.6047437298090947;0.6047387000571588;1.0000105438789928
56.91676;1.0828870765465581;-9.950842057826271e-05;-9.189293551434653e-05;-0.6548692293522583;-0.60474449770762;1.0680944278808575;1.000003690248703;9.999908570204104;-0.6247680011525913;-0.6459309990792353;-0.6459310009969527;-1.9968373581085685e-09;0.6047437177451611;0.6047387253481269;1.0000104186184449
56.92676;1.0828872288574762;-9.950845052070823e-05;-9.189288783475185e-05;-0.6548692293107087;-0.6047444977520239;1.0680945660830359;1.000003806568151;9.999910406621346;-0.6247680011355441;-0.6459309991013806;-0.64593100107397;-1.998677950354504e-09;0.60474370339317;0.604738754550227;1.0000102888993698
56.93676;1.0828873839731352;-9.950847995812203e-05;-9.189284018428317e-05;-0.6548692292714599;-0.6047444977957703;1.0680947041604822;1.0000039194142074;9.999912314962028;-0.6247680011181201;-0.6459309991254957;-0.645931001149776;-2.0020560914461906e-09;0.6047436872039281;0.6047387874051191;1.0000101544470321
56.94676;1.0828875416085866;-9.950850882973965e-05;-9.189279278214064e-05;-0.6548692292346201;-0.6047444978387507;1.0680948423920364;1.0000040286977985;9.99991428656853;-0.6247680011001912;-0.6459309991517251;-0.6459310012242595;-2.006923342383008e-09;0.6047436695905866;0.6047388236408104;1.0000100150614082
56.95676;1.0828877013520835;-9.950853710366236e-05;-9.18927458454003e-05;-0.6548692292002309;-0.6047444978809087;1.0680949809141365;1.000004134363025;9.999916313393372;-0.6247680010816299;-0.6459309991801716;-0.6459310012973115;-2.0131866482605996e-09;0.604743650862124;0.6047388629430028;1.0000098706398108
56.96676;1.0828878628373535;-9.950856474608883e-05;-9.189269961267173e-05;-0.6548692291682662;-0.6047444979222055;1.068095119740378;1.0000042363656654;9.999918388447648;-0.6247680010623234;-0.6459309992108929;-0.6459310013688087;-2.020753793848162e-09;0.6047436312059897;0.6047389049851045;1.0000097211014385
56.97676;1.0828880258818272;-9.950859170416312e-05;-9.18926543480683e-05;-0.6548692291386536;-0.604744497962591;1.0680952588580301;1.0000043347116072;9.99992050534921;-0.6247680010421816;-0.6459309992438825;-0.6459310014386349;-2.0295533599642864e-09;0.6047436107257925;0.6047389494684753;1.0000095663267725
56.98676;1.0828881904824068;-9.950861791194103e-05;-9.18926103098044e-05;-0.6548692291113106;-0.6047444980019914;1.0680953982834487;1.0000044295125246;9.999922657915493;-0.6247680010211434;-0.6459309992790582;-0.6459310015067125;-2.039522135372787e-09;0.6047435895111066;0.6047389961317954;1.0000094061896767
56.99676;1.0828883567196517;-9.950864330133143e-05;-9.189256772176453e-05;-0.6548692290861605;-0.6047444980403037;1.0680955380568922;1.000004521000585;9.999924840430479;-0.6247680009991714;-0.6459309993162726;-0.6459310015729919;-2.050589845486181e-09;0.6047435676820694;0.6047390447651484;1.0000092405979135
57.00676;1.0828885246359583;-9.950866781317853e-05;-9.18925267709803e-05;-0.6548692290631191;-0.6047444980773999;1.0680956782159559;1.0000046094907014;9.999927047950834;-0.6247680009762442;-0.6459309993553379;-0.6459310016374269;-2.062680941397844e-09;0.604743545370698;0.6047390952134127;1.0000090694517891
57.01676;1.0828886941606466;-9.950869141689665e-05;-9.189248761573011e-05;-0.6548692290420683;-0.6047444981131411;1.0680958187781233;1.0000046952990953;9.99992927572255;-0.6247680009523522;-0.64593099939605;-0.6459310016999773;-2.075718650653908e-09;0.6047435226628597;0.6047391473438285;1.0000088925833033
57.02676;1.0828888651298303;-9.950871411594941e-05;-9.189245038961453e-05;-0.6548692290228467;-0.6047444981473885;1.068095959758693;1.0000047786808706;9.99993151829464;-0.6247680009274963;-0.6459309994381999;-0.645931001760621;-2.0896249923726743e-09;0.6047434995571735;0.6047392010191301;1.0000087097616746
57.03676;1.0828890373791455;-9.950873593335963e-05;-9.189241519467231e-05;-0.6548692290052797;-0.6047444981800097;1.0680961011903716;1.00000485982155;9.99993376958893;-0.6247680009016999;-0.6459309994815864;-0.6459310018193457;-2.10432418012327e-09;0.6047434759964202;0.6047392561373026;1.0000085207357465
57.04676;1.082889210829252;-9.950875690404634e-05;-9.189238208486342e-05;-0.6548692289892172;-0.6047444982108932;1.0680962430709882;1.0000049388380006;9.999936023833461;-0.6247680008750155;-0.6459309995260398;-0.6459310018761413;-2.1197334301439264e-09;0.6047434519613709;0.6047393127081219;1.0000083252755452
57.05676;1.0828893854790949;-9.950877707403134e-05;-9.189235105101345e-05;-0.6548692289745388;-0.6047444982399586;1.0680963852847802;1.0000050157899214;9.99993827639211;-0.6247680008474982;-0.6459309995714259;-0.6459310019310174;-2.1357356671000655e-09;0.6047434275246568;0.6047393708587082;1.0000081232166194
57.06676;1.0828895613054255;-9.95087964993387e-05;-9.189232202097941e-05;-0.6548692289611524;-0.6047444982671573;1.068096527608203;1.000005090718804;9.99994052404725;-0.6247680008191713;-0.6459309996176198;-0.6459310019840244;-2.152168284238408e-09;0.6047434028192731;0.60473943075932;1.0000079145135388
57.07676;1.0828897381620866;-9.950881523954079e-05;-9.18922948787879e-05;-0.6548692289490035;-0.6047444982924565;1.0680966698169962;1.0000051636548357;9.999942764980135;-0.6247680007900198;-0.6459309996644921;-0.6459310020352461;-2.168846388037559e-09;0.6047433779944507;0.6047394925641402;1.0000076992968685
57.08676;1.0828899157803058;-9.95088333425317e-05;-9.189226948729174e-05;-0.6548692289380806;-0.6047444983158092;1.0680968118145393;1.0000052345687327;9.999944998533888;-0.6247680007600048;-0.6459309997119228;-0.6459310020847724;-2.185579762901395e-09;0.6047433532052917;0.6047395563991123;1.000007477871803
57.09676;1.0828900938553152;-9.950885084546998e-05;-9.18922456925079e-05;-0.6548692289283989;-0.6047444983371489;1.068096953667087;1.0000053033324379;9.999947224339703;-0.6247680007290786;-0.6459309997598265;-0.645931002132677;-2.2021586170329224e-09;0.6047433286169609;0.604739622347942;1.000007250649709
57.10676;1.0828902721290627;-9.950886779439045e-05;-9.189222330610528e-05;-0.6548692289199629;-0.6047444983564199;1.0680970955354494;1.000005369741456;9.999949441196502;-0.6247680006971896;-0.6459309998081614;-0.64593100217902;-2.2183468410734454e-09;0.6047433044034081;0.604739690429586;1.0000070181165124
57.11676;1.0828904504066958;-9.950888424508912e-05;-9.189220209321695e-05;-0.6548692289127502;-0.6047444983735968;1.0680972376028393;1.0000054336058288;9.999951646414493;-0.6247680006642866;-0.6459309998569116;-0.6459310022238739;-2.23389315923091e-09;0.6047432807266361;0.6047397606211375;1.0000067808272846
57.12676;1.082890628519031;-9.950890024042573e-05;-9.189218179918444e-05;-0.6548692289067382;-0.604744498388668;1.0680973800466014;1.0000054948560873;9.99995383538995;-0.6247680006303252;-0.6459309999060578;-0.6459310022673463;-2.2485416606015933e-09;0.6047432577137261;0.6047398329135797;1.000006539358206
57.13676;1.0828908063279497;-9.950891580140903e-05;-9.189216220037635e-05;-0.6548692289019359;-0.604744498401618;1.0680975230499306;1.0000055535735495;9.999956001805046;-0.6247680005952836;-0.6459309999555524;-0.6459310023095767;-2.2620588896846392e-09;0.6047432354587006;0.6047399073292189;1.0000062942999377
57.14676;1.082890983753042;-9.950893094257171e-05;-9.18921431181737e-05;-0.6548692288983725;-0.6047444984124286;1.0680976668368178;1.0000056099420642;9.999958139045543;-0.6247680005591904;-0.6459310000053116;-0.6459310023507038;-2.2742706837249887e-09;0.6047432140239377;0.6047399839009193;1.0000060462836926
57.15676;1.082891160694233;-9.950894568822895e-05;-9.189212438253305e-05;-0.6548692288960606;-0.6047444984210781;1.0680978116816862;1.0000056642027433;9.999960241625491;-0.6247680005221463;-0.6459310000552263;-0.6459310023908309;-2.2850719683705577e-09;0.6047431934071055;0.6047400626320976;1.000005795928017
