time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
57.16676;1.0828913368963005;-9.950896008177428e-05;-9.189210580397782e-05;-0.6548692288949849;-0.6047444984275395;1.068097957854529;1.0000057166670475;9.999962305239606;-0.624768000484312;-0.6459310001051739;-0.6459310024300207;-2.2944119967722477e-09;0.6047431735032778;0.6047401434435243;1.0000055437997375
57.17676;1.0828915119112847;-9.950897418171626e-05;-9.189208718395154e-05;-0.6548692288951165;-0.6047444984317937;1.068098105550542;1.0000057677374075;9.999964325939473;-0.6247680004458694;-0.6459310001550242;-0.6459310024683179;-2.302270443551472e-09;0.6047431541472247;0.6047402261747441;1.0000052904845191
57.18676;1.082891685193084;-9.950898803858584e-05;-9.189206832843439e-05;-0.6548692288964156;-0.6047444984338533;1.0680982548984466;1.0000058178323554;9.999966299737999;-0.6247680004069971;-0.645931000204662;-0.6459310025057817;-2.3086292657869656e-09;0.6047431352196204;0.6047403106403535;1.0000050366504303
57.19676;1.0828918561976115;-9.950900167634525e-05;-9.18920490470668e-05;-0.654869228898824;-0.6047444984337567;1.0680984060298093;1.000005867280801;9.999968222639822;-0.6247680003678706;-0.6459310002540108;-0.6459310025424999;-2.313465136071633e-09;0.6047431166621448;0.604740396651962;1.000004783018921
57.20676;1.082892024405904;-9.950901509955278e-05;-9.189202916547122e-05;-0.6548692289022617;-0.604744498431541;1.0680985591115477;1.0000059162836354;9.999970090411605;-0.6247680003286591;-0.6459310003030256;-0.645931002578567;-2.3167693647401313e-09;0.6047430983778332;0.6047404839981526;1.0000045302894267
57.21676;1.0828921893219396;-9.950902831331798e-05;-9.189200855780367e-05;-0.6548692289066329;-0.604744498427242;1.0680987143118168;1.0000059648659152;9.999971898488806;-0.6247680002895126;-0.6459310003516641;-0.6459310026140455;-2.318555449766027e-09;0.6047430801736507;0.6047405724112043;1.0000042790859862
57.22676;1.082892350461257;-9.950904132869696e-05;-9.189198715804348e-05;-0.6548692289118457;-0.6047444984209328;1.0680988717473492;1.000006012831957;9.999973642253739;-0.624768000250551;-0.6459310003998862;-0.6459310026489627;-2.318841188937146e-09;0.6047430618131053;0.6047406615389269;1.000004029984426
57.23676;1.0828925073061737;-9.950905414503286e-05;-9.18919649238971e-05;-0.654869228917845;-0.6047444984127436;1.0680990314852041;1.0000060598390996;9.999975317269495;-0.6247680002118441;-0.6459310004476813;-0.6459310026833535;-2.3176409469042097e-09;0.6047430431011322;0.604740750964837;1.0000037835985103
57.24676;1.082892659267742;-9.950906673361423e-05;-9.189194178910244e-05;-0.6548692289246311;-0.6047444984028184;1.068099193642403;1.0000061055299516;9.999976919522485;-0.6247680001734137;-0.6459310004950781;-0.6459310027172852;-2.3149817643322288e-09;0.6047430239360202;0.604740840274263;1.000003540629738
57.25676;1.0828928057353269;-9.950907905562362e-05;-9.189191765008877e-05;-0.6548692289322328;-0.6047444983912664;1.0680993584657699;1.0000061495582482;9.999978445551207;-0.6247680001352701;-0.6459310005421226;-0.645931002750833;-2.3109191761419595e-09;0.6047430043192548;0.604740929099777;1.0000033018538272
57.26676;1.0828929462026322;-9.950909109580714e-05;-9.18918923847939e-05;-0.6548692289406767;-0.6047444983781641;1.068099526211602;1.0000061915093352;9.999979892426087;-0.6247680000974339;-0.645931000588845;-0.6459310027840448;-2.3055315307599552e-09;0.6047429843265515;0.6047410171115412;1.0000030680663052
57.27676;1.0828930803157373;-9.950910287319263e-05;-9.189186586890741e-05;-0.6548692289499924;-0.6047444983635718;1.0680996969188419;1.000006230909098;9.999981257999542;-0.6247680000599212;-0.645931000635234;-0.6459310028169294;-2.2988981734649846e-09;0.6047429640600588;0.6047411040028016;1.000002839975554
57.28676;1.0828932077972147;-9.950911445319353e-05;-9.189183797942496e-05;-0.6548692289602159;-0.6047444983475319;1.0680998703337263;1.0000062673749366;9.999982541277468;-0.6247680000227305;-0.645931000681228;-0.6459310028494631;-2.2910854669368456e-09;0.6047429436422928;0.6047411895027272;1.0000026180578105
57.29676;1.0828933283899382;-9.950912596978481e-05;-9.189180860713011e-05;-0.6548692289713614;-0.6047444983300752;1.06810004602967;1.0000063007078852;9.999983742510482;-0.6247679999858536;-0.6459310007267413;-0.6459310028815942;-2.2821494160127284e-09;0.6047429232708367;0.6047412733864012;1.0000024024709024
57.30676;1.0828934418551066;-9.950913760786293e-05;-9.189177768637754e-05;-0.6548692289834077;-0.6047444983112538;1.0681002235510602;1.0000063308413512;9.999984862993548;-0.6247679999492816;-0.6459310007717097;-0.6459310029132402;-2.2721355712748043e-09;0.6047429032404665;0.6047413554776154;1.0000021931089276
57.31676;1.082893547933363;-9.950914955949669e-05;-9.189174523089317e-05;-0.6548692289962933;-0.6047444982911764;1.0681004024500433;1.000006357762983;9.999985904744984;-0.6247679999129966;-0.6459310008161189;-0.6459310029442927;-2.2610689075552324e-09;0.6047428838939805;0.6047414356473746;1.000001989718543
57.32676;1.0828936462883716;-9.950916200687035e-05;-9.18917113437515e-05;-0.6548692290099012;-0.6047444982700104;1.0681005822574696;1.0000063814410798;9.999986870410021;-0.624767999876978;-0.6459310008599977;-0.6459310029746299;-2.248951893492594e-09;0.6047428655596552;0.6047415137949675;1.0000017919490483
57.33676;1.0828937365207536;-9.950917511303659e-05;-9.189167617673504e-05;-0.6548692290240671;-0.6047444982479392;1.0681007624843235;1.0000064017684591;9.999987763600089;-0.6247679998412113;-0.6459310009033895;-0.6459310030041339;-2.2357703211579476e-09;0.6047428484966618;0.6047415898161411;1.000001599354239
57.34676;1.082893818234254;-9.950918899541734e-05;-9.189163987851947e-05;-0.6548692290386112;-0.6047444982251176;1.0681009426639483;1.000006418637708;9.999988589124474;-0.6247679998056872;-0.6459310009462987;-0.6459310030327016;-2.2214973405990404e-09;0.6047428328852533;0.6047416635865415;1.000001411375544
57.35676;1.0828938910517432;-9.950920370714258e-05;-9.189160257642974e-05;-0.6548692290533694;-0.6047444982016604;1.068101122406399;1.0000064320746818;9.99998935244285;-0.6247679997704086;-0.64593100098865;-0.6459310030602463;-2.206100085478763e-09;0.6047428188731744;0.6047417349966087;1.0000012273220558
57.36676;1.0828939545566239;-9.950921924131996e-05;-9.189156438596731e-05;-0.6548692290682174;-0.6047444981776543;1.068101301438793;1.0000064421921844;9.999990058593495;-0.6247679997354058;-0.6459310010303081;-0.6459310030867073;-2.189545457506992e-09;0.6047428065935173;0.6047418040051692;1.000001046448912
57.37676;1.08289400826397;-9.950923555228095e-05;-9.189152543332674e-05;-0.654869229083089;-0.6047444981531772;1.0681014795772024;1.0000064490075227;9.99999071149033;-0.6247679997007319;-0.6459310010711251;-0.6459310031120589;-2.1718006416145137e-09;0.6047427961320938;0.6047418706483981;1.0000008680967467
57.38676;1.0828940517100594;-9.950925258190458e-05;-9.189148587043806e-05;-0.6548692290979694;-0.6047444981283212;1.0681016566360326;1.0000064523867775;9.999991314186174;-0.6247679996664505;-0.6459310011109588;-0.6459310031362964;-2.1528342801256644e-09;0.6047427875131716;0.6047419350119386;1.0000006917432998
57.39676;1.0828940845781059;-9.950927027990524e-05;-9.1891445868554e-05;-0.6548692291128825;-0.6047444981031938;1.0681018323565314;1.0000064521590453;9.999991869812222;-0.6247679996326333;-0.6459310011496691;-0.6459310031593999;-2.1326291672678404e-09;0.6047427807354987;0.6047419971883589;1.000000516966073
57.40676;1.0828941066926034;-9.950928862650225e-05;-9.189140560638313e-05;-0.6548692291278781;-0.6047444980778881;1.0681020063852094;1.0000064481997144;9.999992382223045;-0.6247679995993684;-0.6459310011871109;-0.6459310031813137;-2.111199347886234e-09;0.6047427758242827;0.60474205723573;1.0000003433898004
57.41676;1.0828941179242733;-9.950930764340664e-05;-9.189136526400918e-05;-0.6548692291430179;-0.6047444980524714;1.0681021783218323;1.0000064403891034;9.999992855714016;-0.6247679995667491;-0.6459310012231313;-0.6459310032019603;-2.0885860034530205e-09;0.6047427728462431;0.6047421151847543;1.0000001706660842
57.42676;1.0828941182020462;-9.950932735998981e-05;-9.189132502758471e-05;-0.6548692291583647;-0.6047444980270119;1.0681023478499954;1.00000642860025;9.999993294261689;-0.6247679995348584;-0.6459310012575814;-0.6459310032212626;-2.064838116805525e-09;0.6047427718720809;0.6047421710947122;0.9999999985006556
57.43676;1.0828941075835825;-9.950934776973685e-05;-9.189128510352829e-05;-0.6548692291739842;-0.6047444980015841;1.0681025148197347;1.0000064127778072;9.99999370117387;-0.624767999503767;-0.6459310012903245;-0.6459310032391622;-2.040006026090121e-09;0.6047427729285527;0.604742225073526;0.9999998267098716
57.44676;1.0828940862126144;-9.950936883977658e-05;-9.189124572026245e-05;-0.6548692291899331;-0.6047444979762474;1.068102679167611;1.0000063929538001;9.999994079288474;-0.6247679994735216;-0.645931001321229;-0.6459310032556347;-2.014152601635387e-09;0.6047437759919755;0.6047432772353251;0.999999655272242
57.45676;1.082894054219626;-9.95093905550959e-05;-9.189120711206975e-05;-0.6548692292062334;-0.60474449795103;1.0681028407821327;1.0000063691889582;9.999994431203168;-0.6247679994441179;-0.6459310013501705;-0.6459310032706838;-1.987362258285175e-09;0.6047437810087425;0.6047433276792735;0.9999994843327674
57.46676;1.0828940116785546;-9.950941292809542e-05;-9.189116949891358e-05;-0.6548692292228606;-0.6047444979259274;1.0681029994972033;1.000006341569822;9.999994759113552;-0.6247679994154913;-0.6459310013770555;-0.6459310032843136;-1.9597266702668283e-09;0.6047437878837211;0.6047433765371423;0.9999993141613822
57.47676;1.0828939586378719;-9.950943596217088e-05;-9.189113307742938e-05;-0.6548692292397544;-0.6047444979009182;1.0681031552560711;1.0000063102176695;9.99999506448491;-0.6247679993875416;-0.6459310014018328;-0.6459310032965117;-1.9313206511319215e-09;0.6047437964457232;0.6047434240345604;0.9999991451355161
57.48676;1.082893895216711;-9.95094596209005e-05;-9.189109802991133e-05;-0.6548692292568323;-0.6047444978759754;1.0681033082686209;1.0000062751914822;9.999995348295048;-0.6247679993601731;-0.6459310014244761;-0.6459310033072515;-1.902200064647771e-09;0.6047438064613987;0.6047434704822553;0.9999989777557327
57.49676;1.082893821663868;-9.950948382847426e-05;-9.189106452388968e-05;-0.6548692292740144;-0.604744497851063;1.0681034589515241;1.0000062363765365;9.999995611736502;-0.6247679993333134;-0.6459310014449497;-0.6459310033165039;-1.8724168165742136e-09;0.6047438176740746;0.6047435161966415;0.9999988125826815
57.50676;1.0828937382981763;-9.950950848972946e-05;-9.189103268448395e-05;-0.6548692292912544;-0.6047444978261439;1.0681036077479866;1.000006193500359;9.99999585638515;-0.6247679993068985;-0.6459310014631938;-0.6459310033242507;-1.8420293038797652e-09;0.6047438298029296;0.6047435614402126;0.9999986500812676
57.51676;1.0828936454207758;-9.950953351653932e-05;-9.18910025741316e-05;-0.6548692293085486;-0.604744497801198;1.0681037550771124;1.000006146212856;9.99999608366242;-0.6247679992808636;-0.6459310014791423;-0.645931003330492;-1.8111108410340566e-09;0.6047438425583748;0.6047436064305626;0.9999984905132742
57.52676;1.0828935433009874;-9.950955883306511e-05;-9.189097420909614e-05;-0.6548692293259147;-0.6047444977762094;1.068103901376241;1.0000060941606752;9.999996294412597;-0.6247679992551634;-0.6459310014927666;-0.6459310033352464;-1.7797499478704229e-09;0.6047438557026776;0.6047436513841118;0.99999833394916
57.53676;1.0828934322226784;-9.950958434447787e-05;-9.189094759251063e-05;-0.6548692293433603;-0.6047444977511458;1.0681040470987557;1.0000060370891903;9.999996489011178;-0.6247679992297981;-0.6459310015041145;-0.645931003338552;-1.7480303862929461e-09;0.6047438690834716;0.6047436965518324;0.9999981803522386
57.54676;1.0828933125087847;-9.950960991519335e-05;-9.189092272911336e-05;-0.6548692293608651;-0.6047444977259698;1.0681041927052382;1.000005974895811;9.999996667700694;-0.6247679992048153;-0.6459310015133058;-0.6459310033404533;-1.716014290506742e-09;0.6047438826091424;0.6047437422219292;0.9999980296783371
57.55676;1.082893184497397;-9.950963539517961e-05;-9.189089962069099e-05;-0.6548692293783828;-0.6047444977006698;1.0681043386658529;1.0000059075307126;9.999996830930565;-0.6247679991802993;-0.645931001520477;-0.6459310033409786;-1.68373216157369e-09;0.6047438961972136;0.6047437886674883;0.999997881951112
57.56676;1.0828930485213275;-9.95096606466413e-05;-9.189087826624788e-05;-0.6548692293958495;-0.6047444976752773;1.0681044854348067;1.0000058348723988;9.999996979623003;-0.6247679991563576;-0.6459310015257327;-0.645931003340142;-1.6511546524825322e-09;0.6047439097467585;0.6047438360729268;0.9999977372847875
57.57676;1.082892904918368;-9.950968552989724e-05;-9.189085867206585e-05;-0.654869229413183;-0.6047444976498686;1.0681046334163107;1.0000057567581007;9.99999711499198;-0.6247679991330988;-0.6459310015291686;-0.6459310033379693;-1.6181869188700962e-09;0.6047439231384064;0.6047438845257326;0.9999975958679901
57.58676;1.0828927540740232;-9.950970988327949e-05;-9.189084085838901e-05;-0.6548692294302829;-0.6047444976245473;1.0681047829798054;1.0000056731245157;9.999997237771884;-0.6247679991106191;-0.6459310015309149;-0.6459310033345009;-1.5847278641825978e-09;0.6047439362370182;0.6047439340680458;0.9999974579446749
57.59676;1.0828925964318565;-9.950973351743071e-05;-9.189082486045007e-05;-0.6548692294470339;-0.604744497599412;1.0681049344984934;1.000005584122673;9.999997347795821;-0.6247679990889996;-0.6459310015311099;-0.6459310033297623;-1.5507228483553741e-09;0.6047439489113963;0.6047439847365076;0.9999973237851209
57.60676;1.0828924323889062;-9.950975620894771e-05;-9.189081072794374e-05;-0.6548692294633083;-0.604744497574533;1.0681050883289804;1.0000054901179218;9.999997444266416;-0.6247679990683026;-0.6459310015298496;-0.6459310033237411;-1.5161548507386916e-09;0.604743961068605;0.6047440365894902;0.9999971936306882
57.61676;1.0828922621935422;-9.950977769186998e-05;-9.189079851014474e-05;-0.6548692294789722;-0.6047444975499587;1.0681052447749981;1.0000053915535272;9.999997525550002;-0.6247679990485643;-0.6459310015271812;-0.6459310033163902;-1.481024015736726e-09;0.6047439726961393;0.6047440897251283;0.9999970676136307
57.62676;1.0828920860195783;-9.950979765650382e-05;-9.189078821980978e-05;-0.6548692294938913;-0.6047444975257338;1.068105404073032;1.000005288820833;9.999997588449272;-0.6247679990297836;-0.6459310015231131;-0.6459310033076466;-1.4453419543365766e-09;0.6047439838965204;0.6047441442410536;0.9999969457202001
57.63676;1.0828919041209046;-9.950981577690715e-05;-9.189077980608658e-05;-0.654869229507915;-0.6047444975018973;1.068105566328677;1.0000051822705827;9.999997628161138;-0.6247679990119136;-0.6459310015176151;-0.6459310032974487;-1.4091266685293212e-09;0.6047439948582507;0.6047442001516512;0.9999968278980362
57.64676;1.0828917168962395;-9.950983175783597e-05;-9.189077315548105e-05;-0.6548692295208616;-0.6047444974784721;1.0681057314411824;1.000005072244257;9.999997639170989;-0.6247679989948742;-0.6459310015106411;-0.645931003285755;-1.3724032703782004e-09;0.6047440057808741;0.6047442573412842;0.9999967141983749
57.65676;1.0828915248974857;-9.950984535338728e-05;-9.189076809492725e-05;-0.6548692295325372;-0.6047444974554562;1.0681058991493577;1.000004959020729;9.999997616197026;-0.6247679989785776;-0.6459310015021738;-0.6459310032725707;-1.335210995031421e-09;0.6047440168482842;0.6047443155636278;0.9999966047822371
57.66676;1.082891328814262;-9.950985636087343e-05;-9.189076438845686e-05;-0.6548692295427675;-0.6047444974328192;1.0681060691600586;1.0000048427774413;9.999997554434476;-0.6247679989629313;-0.6459310014922539;-0.6459310032579465;-1.297606577812353e-09;0.6047440282709226;0.6047443744579662;0.9999964998542533
57.67676;1.0828911294057273;-9.950986461718414e-05;-9.189076175632383e-05;-0.6548692295514001;-0.6047444974105206;1.068106241214371;1.000004723604441;9.999997449494769;-0.6247679989478392;-0.6459310014809722;-0.6459310032419409;-1.2596635318262268e-09;0.6047440402998462;0.6047444335838271;0.9999963996127618
57.68676;1.0828909274475962;-9.950986997649145e-05;-9.189075991491266e-05;-0.6548692295583021;-0.6047444973885399;1.0681064150917372;1.0000046015433763;9.999997297573124;-0.6247679989332244;-0.6459310014684421;-0.6459310032245932;-1.2214668749429497e-09;0.6047440531481795;0.604744492462569;0.9999963041967121
57.69676;1.0828907237558256;-9.950987227828258e-05;-9.189075859807584e-05;-0.6548692295633712;-0.604744497366883;1.068106590602415;1.0000044766651257;9.999997095807396;-0.6247679989190312;-0.6459310014547752;-0.6459310032059363;-1.1830993640562681e-09;0.6047440669102162;0.6047445505865359;0.9999962136512274
57.70676;1.082890519224128;-9.950987135274469e-05;-9.189075754916106e-05;-0.65486922956655;-0.6047444973455546;1.068106767563042;1.0000043491452313;9.999996842759476;-0.6247679989051863;-0.645931001440075;-0.6459310031860279;-1.144642361908812e-09;0.6047440815892194;0.6047446074078789;0.9999961279317865
57.71676;1.0828903148072975;-9.950986704375115e-05;-9.189075650837164e-05;-0.6548692295678173;-0.6047444973245306;1.0681069457507428;1.0000042192883134;9.999996538493196;-0.6247679988915757;-0.6459310014244509;-0.6459310031649693;-1.1062015883458239e-09;0.6047440971936063;0.6047446623800157;0.9999960469195809
57.72676;1.0828901114966365;-9.950985921190247e-05;-9.189075521532555e-05;-0.6548692295671658;-0.6047444973037571;1.0681071248696796;1.0000040875146465;9.999996184233375;-0.6247679988780687;-0.6459310014080186;-0.6459310031428965;-1.067917245785825e-09;0.6047441137577986;0.6047447150393318;0.9999959704648789
57.73676;1.082889910307278;-9.950984774138276e-05;-9.18907534259496e-05;-0.6548692295645968;-0.6047444972831638;1.0681073046103045;1.0000039543272703;9.99999578233817;-0.6247679988645513;-0.6459310013908885;-0.6459310031199512;-1.0299446197123787e-09;0.6047441312774731;0.6047447650317376;0.999995898440099
57.74676;1.0828897122277936;-9.950983257152264e-05;-9.189075091591608e-05;-0.654869229560117;-0.6047444972626763;1.0681074847515353;1.0000038202798038;9.99999533614369;-0.6247679988509248;-0.6459310013731607;-0.6459310030962512;-9.924422314373214e-10;0.6047441497035927;0.6047448120772217;0.9999958307410532
57.75676;1.0828895181717302;-9.950981372325992e-05;-9.189074745503725e-05;-0.6548692295537097;-0.6047444972422206;1.0681076651445258;1.0000036859940464;9.999994849307129;-0.6247679988370889;-0.6459310013549203;-0.6459310030718783;-9.555821635454885e-10;0.604744168984477;0.6047448559323048;0.9999957672838288
57.76676;1.0828893289916408;-9.950979129098571e-05;-9.189074278862017e-05;-0.6548692295453058;-0.6047444972217122;1.068107845585899;1.000003552243141;9.99999432555157;-0.6247679988229508;-0.6459310013362324;-0.6459310030468852;-9.195340353027485e-10;0.6047441890342425;0.6047448963776159;0.999995708010571
57.77676;1.082889145508689;-9.950976541212567e-05;-9.189073665581658e-05;-0.6548692295347818;-0.6047444972010471;1.0681080256968836;1.0000034199988808;9.999993768815939;-0.6247679988084468;-0.6459310013171383;-0.6459310030213122;-8.843983984106638e-10;0.6047442096988672;0.604744933233561;0.9999956528249788
57.78676;1.082888968483907;-9.95097362371057e-05;-9.189072882384203e-05;-0.6548692295219808;-0.6047444971801125;1.0681082048690866;1.000003290370801;9.999993182914952;-0.6247679987935364;-0.6459310012976465;-0.6459310029952089;-8.501573703805228e-10;0.6047442308268417;0.6047449663774482;0.999995601534569
57.79676;1.0828887985527929;-9.950970390964364e-05;-9.189071910707508e-05;-0.6548692295067269;-0.6047444971588034;1.0681083823136448;1.000003164510212;9.999992571077641;-0.6247679987781872;-0.645931001277735;-0.6459310029686445;-8.166901871064269e-10;0.6047442523513618;0.6047449957450037;0.9999955538997598
57.80676;1.0828886361856533;-9.950966857043442e-05;-9.18907073659395e-05;-0.654869229488831;-0.6047444971370298;1.0681085571888198;1.000003043523726;9.999991936133547;-0.6247679987623732;-0.6459310012573753;-0.6459310029417098;-7.838236850433738e-10;0.6047442742559115;0.6047450213405999;0.9999955096915321
57.81676;1.0828884816938018;-9.950963038746492e-05;-9.189069349152482e-05;-0.6548692294681078;-0.6047444971147264;1.068108728715162;1.0000029284042369;9.999991281007699;-0.6247679987460704;-0.6459310012365408;-0.6459310029145239;-7.513786772920837e-10;0.6047442964918903;0.6047450432441293;0.9999954687034596
57.82676;1.0828883352592542;-9.950958958914335e-05;-9.189067738447129e-05;-0.654869229444395;-0.6047444970918446;1.0681088962172136;1.0000028200214937;9.99999060899377;-0.6247679987292488;-0.6459310012151843;-0.6459310028872357;-7.191994725085593e-10;0.6047443190090341;0.6047450615934147;0.9999954307851447
57.83676;1.0828881969275508;-9.950954647135265e-05;-9.189065895196171e-05;-0.6548692294175689;-0.6047444970683351;1.0681090590886384;1.0000027191536112;9.99998992380996;-0.6247679987118778;-0.6459310011932365;-0.6459310028599963;-6.871772684458105e-10;0.6047443418451324;0.6047450765732425;0.9999953958862445
57.84676;1.0828880665721496;-9.950950136753488e-05;-9.189063812165476e-05;-0.6548692293875524;-0.6047444970441299;1.068109216742881;1.000002626501349;9.999989229498116;-0.624767998693942;-0.6459310011706444;-0.6459310028329134;-6.552698131747021e-10;0.6047443651152287;0.6047450884232929;0.9999953640871536
57.85676;1.0828879439116181;-9.95094545971775e-05;-9.189061484728999e-05;-0.6548692293543114;-0.6047444970191242;1.0681093686212577;1.0000025426693184;9.999988530127526;-0.6247679986754558;-0.6459310011473904;-0.6459310028060281;-6.235128461828279e-10;0.6047443889469959;0.6047450974544026;0.9999953356300243
57.86676;1.0828878285829053;-9.950940643252103e-05;-9.189058912573637e-05;-0.6548692293178452;-0.6047444969931803;1.0681095142423966;1.0000024681343136;9.999987829722336;-0.624767998656466;-0.6459310011234708;-0.6459310027793341;-5.920263047933317e-10;0.6047444134680875;0.6047451040701719;0.9999953108973187
57.87676;1.0828877201939615;-9.950935711498645e-05;-9.189056103246186e-05;-0.6548692292781827;-0.6047444969661601;1.0681096532607166;1.0000024032010424;9.999987132637731;-0.6247679986370417;-0.6459310010988671;-0.6459310027528125;-5.610001971449677e-10;0.6047444388130785;0.6047451087616594;0.999995290330777
57.88676;1.08288761833254;-9.950930689123946e-05;-9.18905307350229e-05;-0.6548692292353732;-0.6047444969379528;1.0681097855133839;1.0000023479528868;9.999986443799578;-0.6247679986172707;-0.645931001073531;-0.6459310027264482;-5.306583655773046e-10;0.6047444651054615;0.6047451120403092;0.9999952744073102
57.89676;1.0828875225835102;-9.950925601255604e-05;-9.189049848496566e-05;-0.6548692291894743;-0.6047444969084824;1.0681099109977044;1.0000023022610371;9.999985768299025;-0.6247679985972644;-0.6459310010473835;-0.6459310027002386;-5.012307879111357e-10;0.6047444924342354;0.6047451143504412;0.9999952636736457
57.90676;1.0828874325510098;-9.950920471541024e-05;-9.18904645981108e-05;-0.654869229140558;-0.6047444968777107;1.0681100297894188;1.0000022658479293;9.999985110652222;-0.6247679985771589;-0.645931001020327;-0.6459310026741896;-4.729431890647976e-10;0.6047445208441488;0.6047451160617675;0.9999952586953721
57.91676;1.082887347866491;-9.950915323134305e-05;-9.189042940892118e-05;-0.6548692290887359;-0.6047444968456331;1.0681101419503365;1.0000022383433396;9.999984474752047;-0.6247679985571022;-0.6459310009922569;-0.6459310026482997;-4.460107789944983e-10;0.6047445503344099;0.6047451175391211;0.9999952599281262
57.92676;1.0828872681917368;-9.95091018128296e-05;-9.189039322373477e-05;-0.6548692290341676;-0.6047444968122629;1.068110247464375;1.0000022193449778;9.999983864304857;-0.6247679985372335;-0.6459310009630675;-0.6459310026225445;-4.2063730994603796e-10;0.6047445808482;0.6047451191659827;0.9999952676437786
57.93676;1.0828871931500101;-9.950905074924493e-05;-9.189035630752152e-05;-0.654869228977035;-0.6047444967776149;1.0681103462382062;1.0000022084818831;9.999983282517364;-0.6247679985176733;-0.6459310009326361;-0.6459310025968844;-3.9702360905210897e-10;0.6047446122522431;0.6047451212869017;0.999995281943739
57.94676;1.0828871222350014;-9.950900037315254e-05;-9.189031888544073e-05;-0.6548692289175182;-0.6047444967417018;1.0681104380948905;1.0000022054450561;9.999982731570466;-0.624767998498537;-0.6459310009008071;-0.6459310025712829;-3.753743193042915e-10;0.604744644339859;0.6047451241543503;0.9999953028143318
57.95676;1.0828870548399014;-9.950895104900356e-05;-9.189028113161719e-05;-0.6548692288557992;-0.6047444967045401;1.0681105227518817;1.0000022099887027;9.999982212758182;-0.6247679984799512;-0.6459310008674113;-0.6459310025457098;-3.558948413917478e-10;0.6047446768611954;0.6047451279364557;0.9999953301908227
57.96676;1.0828869903469767;-9.95089031463172e-05;-9.189024317251172e-05;-0.6548692287920798;-0.6047444966661479;1.0681105999024711;1.000002221870186;9.999981726779938;-0.6247679984620531;-0.6459310008323038;-0.6459310025201245;-3.387871618979823e-10;0.6047447095498772;0.6047451327689456;0.9999953640248855
57.97676;1.0828869282163653;-9.950885702201317e-05;-9.189020512825199e-05;-0.6548692287265908;-0.604744496626539;1.0681106693605666;1.000002240740293;9.999981274210674;-0.6247679984449814;-0.6459310007953869;-0.6459310024944657;-3.2425182704787933e-10;0.6047447421463679;0.6047451388206169;0.9999954043191956
57.98676;1.0828868680674573;-9.950881300261057e-05;-9.1890167143214e-05;-0.654869228659593;-0.6047444965857255;1.068110731095756;1.0000022661035841;9.999980856560615;-0.6247679984288671;-0.6459310007566014;-0.6459310024686572;-3.1248378345931567e-10;0.6047447744254603;0.604745146342807;0.9999954510602113
57.99676;1.0828868096618152;-9.950877134319298e-05;-9.189012936926567e-05;-0.654869228591368;-0.6047444965437355;1.068110785102512;1.0000022973766403;9.999980476842993;-0.6247679984138141;-0.6459310007159091;-0.6459310024426186;-3.0364062180183323e-10;0.6047448062186791;0.6047451556420687;0.9999955040799824
58.00676;1.0828867528328148;-9.95087321985575e-05;-9.18900919500718e-05;-0.6548692285222004;-0.6047444965006241;1.068110831225073;1.0000023339902013;9.99998013881508;-0.6247679983998802;-0.645931000673297;-0.6459310024162624;-2.9781190691172393e-10;0.6047448374258979;0.6047451669911835;0.9999955629953884
58.01676;1.0828866974811289;-9.950869564468766e-05;-9.189005504362675e-05;-0.6548692284523602;-0.6047444964564619;1.068110869128412;1.0000023754809617;9.999979846105749;-0.6247679983870811;-0.6459310006288008;-0.6459310023894811;-2.9504022146871795e-10;0.6047448680006231;0.6047451806023989;0.9999956273265299
58.02676;1.082886643577711;-9.950866171626691e-05;-9.189001883889324e-05;-0.654869228382109;-0.6047444964113079;1.0681108984472623;1.0000024214761913;9.999979601709411;-0.6247679983754171;-0.6459310005824986;-0.6459310023621467;-2.953537895438585e-10;0.6047448979068194;0.6047451966598447;0.9999956966790832
58.03676;1.0828865910936774;-9.950863041490916e-05;-9.188998352834748e-05;-0.6548692283117183;-0.6047444963652042;1.068110918891343;1.0000024715913547;9.99997940730916;-0.6247679983648742;-0.6459310005344719;-0.6459310023341256;-2.987585755276926e-10;0.6047449270805746;0.6047452153130652;0.9999957707592074
58.04676;1.0828865399118717;-9.950860169473199e-05;-9.188994926579147e-05;-0.6548692282414624;-0.6047444963181968;1.0681109301613405;1.000002525400489;9.999979263532376;-0.624767998355386;-0.6459310004847965;-0.6459310023052881;-3.052254288805953e-10;0.6047449553989366;0.6047452366597411;0.9999958492552159
58.05676;1.0828864898072044;-9.950857545736219e-05;-9.188991615787716e-05;-0.6548692281715878;-0.6047444962703302;1.068110931822433;1.000002582503539;9.999979171483156;-0.6247679983467993;-0.6459310004335745;-0.6459310022755057;-3.1469277576663635e-10;0.6047449826513763;0.6047452607575459;0.9999959318357873
58.06676;1.0828864404857608;-9.950855156993446e-05;-9.188988429921178e-05;-0.6548692281022976;-0.6047444962216206;1.0681109232754726;1.0000026425875674;9.99997913361368;-0.6247679983388893;-0.6459310003809475;-0.645931002244642;-3.270618617212979e-10;0.6047450085626749;0.6047452876270606;0.9999960182562657
58.07676;1.082886391591044;-9.950852988836364e-05;-9.188985381455987e-05;-0.6548692280337551;-0.6047444961720656;1.0681109038042986;1.0000027054528176;9.999979153182737;-0.6247679983314149;-0.6459310003270793;-0.6459310022125593;-3.4219404550994414e-10;0.6047450328642844;0.6047453172482757;0.9999961083801479
58.08676;1.082886342693312;-9.950851026751994e-05;-9.188982486709622e-05;-0.6548692279660789;-0.6047444961216896;1.068110872663869;1.000002771010247;9.999979233221604;-0.6247679983241683;-0.6459310002721448;-0.6459310021791357;-3.599244946669935e-10;0.6047450553352949;0.6047453495803365;0.999996202124856
58.09676;1.0828862933460268;-9.950849256292892e-05;-9.188979763585273e-05;-0.6548692278993355;-0.6047444960705634;1.0681108292042576;1.0000028392579838;9.999979375785601;-0.6247679983169827;-0.6459310002163438;-0.6459310021442888;-3.8006308142320214e-10;0.6047450757983375;0.6047453845856747;0.9999962994373773
58.10676;1.0828862431288044;-9.950847663926938e-05;-9.188977228977259e-05;-0.6548692278335451;-0.6047444960187841;1.0681107729657453;1.0000029102674752;9.999979582159705;-0.6247679983097059;-0.6459310001599186;-0.645931002108001;-4.0236948100351565e-10;0.604745094115045;0.6047454222356251;0.9999964002878321
58.11676;1.0828861915751427;-9.950846238705196e-05;-9.188974896318174e-05;-0.6548692277687065;-0.6047444959664561;1.068110703640946;1.0000029841641955;9.999979854158807;-0.6247679983021788;-0.6459310001031511;-0.645931002070309;-4.265479610838318e-10;0.6047451102076651;0.6047454624917054;0.9999965046713111
58.12676;1.0828861380658938;-9.950844972800809e-05;-9.188972773762975e-05;-0.6548692277048116;-0.6047444959136846;1.068110620974492;1.0000030610834632;9.999980195478585;-0.6247679982942321;-0.6459310000463436;-0.6459310020312652;-4.5228355395481126e-10;0.6047451240999682;0.604745505260508;0.9999966126114037
58.13676;1.082886081793048;-9.950843860159307e-05;-9.188970864695613e-05;-0.6548692276418472;-0.6047444958605643;1.068110524734303;1.0000031411671513;9.999980611850836;-0.6247679982857047;-0.6459309999898146;-0.6459310019909122;-4.792849119712785e-10;0.6047451359065603;0.6047455503777854;0.9999967240868828
58.14676;1.0828860218116791;-9.950842894818328e-05;-9.188969171012684e-05;-0.6548692275798147;-0.6047444958071769;1.0681104146868003;1.0000032246424768;9.999981109904587;-0.6247679982764675;-0.6459309999338939;-0.6459310019492746;-5.073121702148103e-10;0.6047451457420299;0.6047455976615627;0.9999968389427887
58.15676;1.082885957180778;-9.950842069715066e-05;-9.188967698444478e-05;-0.6548692275187488;-0.6047444957535998;1.068110290546786;1.0000033119108365;9.99998169565728;-0.6247679982664277;-0.6459309998788985;-0.6459310019063627;-5.361838980033991e-10;0.604745153632613;0.6047456469619259;0.9999969569403603
58.16676;1.0828858871308402;-9.950841375945733e-05;-9.188966459639449e-05;-0.6548692274587106;-0.604744495699893;1.0681101520255805;1.0000034035597702;9.999982373383332;-0.6247679982555197;-0.6459309998251124;-0.6459310018621941;-5.657487574490818e-10;0.6047451595042824;0.604745698158501;0.99999707788411
58.17676;1.082885811135142;-9.950840802855136e-05;-9.188965470330469e-05;-0.6548692273997758;-0.6047444956460759;1.0681099989747753;1.0000035002432937;9.999983145015474;-0.6247679982437064;-0.6459309997727909;-0.6459310018168057;-5.958420450069664e-10;0.6047451632383004;0.6047457511444548;0.999997201646615
58.18676;1.082885728867813;-9.950840338753241e-05;-9.188964742309284e-05;-0.6548692273420239;-0.604744495592144;1.0681098315021569;1.000003602496028;9.999984010166319;-0.6247679982309844;-0.6459309997221838;-0.645931001770248;-6.262717287952113e-10;0.6047451647296018;0.604745805811279;0.9999973280908144
58.19676;1.082885640144349;-9.950839971456393e-05;-9.188964280608829e-05;-0.654869227285526;-0.6047444955381134;1.0681096499926392;1.0000037106820407;9.999984966680072;-0.6247679982173774;-0.6459309996735486;-0.6459310017225801;-6.568345828893603e-10;0.6047451639231087;0.6047458620259445;0.9999974570314625
58.20676;1.0828855448743318;-9.950839689362083e-05;-9.188964085285474e-05;-0.6548692272303399;-0.6047444954840364;1.0681094550564383;1.000003825090091;9.999986011378354;-0.6247679982029288;-0.6459309996271392;-0.6459310016738692;-6.873376303916727e-10;0.6047451608307176;0.6047459196384318;0.9999975882367854
58.21676;1.0828854429842514;-9.950839483894802e-05;-9.18896415284837e-05;-0.6548692271765268;-0.6047444954299868;1.0681092474366274;1.0000039459661332;9.999987140936875;-0.6247679981876938;-0.6459309995831898;-0.6459310016241901;-7.176146341739047e-10;0.6047451555290201;0.6047459785279229;0.99999772135516
58.22676;1.0828853343590261;-9.951682016954129e-05;-9.189742643280876e-05;-0.6548710319141701;-0.6047461620245492;1.0681090278868837;1.0000040734696791;9.999988352710181;-0.6247679981717315;-0.645930999541915;-0.6459310015736258;-7.475260345123808e-10;0.6047451481528567;0.6047460386188479;0.9999978558343882
58.23676;1.0828852189019031;-9.951681951963164e-05;-9.18974320960348e-05;-0.6548710318633755;-0.6047461619708036;1.0681087970822765;1.0000042077125348;9.999989644926288;-0.6247679981551097;-0.6459309995035148;-0.6459310015222538;-7.769496106586762e-10;0.6047451388443192;0.6047460998580072;0.9999979910076485
58.24676;1.0828850966590977;-9.951681952951279e-05;-9.189744005850016e-05;-0.6548710318142592;-0.6047461619173011;1.068108555584223;1.000004348825736;9.99999101609573;-0.6247679981379105;-0.6459309994681841;-0.6459310014701306;-8.057955893097204e-10;0.6047451276681212;0.6047461622027617;0.9999981262773681
58.25676;1.0828849678426717;-9.951682018585694e-05;-9.189745019541738e-05;-0.6548710317669364;-0.6047461618640687;1.0681083038083696;1.0000044969508737;9.999992464150539;-0.6247679981202201;-0.6459309994361162;-0.6459310014172991;-8.340281200210963e-10;0.6047451146052105;0.6047462256130877;0.9999982611739164
58.26676;1.0828848327348348;-9.951682146568821e-05;-9.189746240228055e-05;-0.6548710317215182;-0.6047461618111487;1.0681080420292615;1.0000046522466153;9.999993985914799;-0.624767998102123;-0.6459309994074789;-0.6459310013638061;-8.61641692457977e-10;0.6047450996067496;0.6047462900249619;0.9999983952776601
58.27676;1.08288469160406;-9.951682329798719e-05;-9.189747658375502e-05;-0.6548710316781179;-0.6047461617586231;1.0681077704529212;1.0000048149000733;9.999995577205022;-0.6247679980837032;-0.6459309993823757;-0.6459310013097079;-8.886172240920066e-10;0.6047450826026199;0.6047463553173141;0.9999985281631656
58.28676;1.0828845446951336;-9.951682555714662e-05;-9.189749263990534e-05;-0.6548710316368566;-0.6047461617065978;1.0681074892918634;1.0000049850504587;9.999997233280844;-0.6247679980650315;-0.645930999360848;-0.6459310012550786;-9.149082371611613e-10;0.6047450634906141;0.6047464212984737;0.9999986594479765
58.29676;1.0828843922661133;-9.951682808758012e-05;-9.189751045797444e-05;-0.6548710315978741;-0.6047461616551837;1.0681071988090818;1.000005162744808;9.999998949186873;-0.6247679980461511;-0.6459309993429224;-0.6459310012000108;-9.404488879104241e-10;0.6047450421782613;0.6047464877117846;0.9999987888598448
58.30676;1.082884234612417;-9.9516830726892e-05;-9.189752992178383e-05;-0.6548710315613404;-0.6047461616044982;1.068106899344648;1.0000053480351399;10.000000719880163;-0.6247679980270792;-0.6459309993286503;-0.645931001144597;-9.651578021064338e-10;0.6047450186231156;0.6047465542611916;0.9999989161903922
58.31676;1.0828840720431503;-9.951683331297278e-05;-9.18975509334401e-05;-0.6548710315274378;-0.6047461615546691;1.0681065913231278;1.0000055410756017;10.00000253992718;-0.6247679980078328;-0.6459309993181083;-0.6459310010889214;-9.88931043001288e-10;0.604744992789244;0.6047466206780897;0.9999990411799117
58.32676;1.082883904858456;-9.951683567922546e-05;-9.189757342170689e-05;-0.6548710314963151;-0.6047461615058226;1.0681062752485435;1.0000057420654358;10.000004402982771;-0.6247679979884624;-0.6459309993113846;-0.6459310010330815;-1.0116461457108672e-09;0.6047449645834161;0.6047466867758294;0.9999991634615804
58.33676;1.0828837333641175;-9.951683763907347e-05;-9.189759733924834e-05;-0.6548710314680587;-0.6047461614580657;1.0681059517043738;1.0000059511336659;10.000006301964959;-0.6247679979690506;-0.6459309993085607;-0.6459310009772055;-1.0331893837950591e-09;0.6047449338613246;0.6047467524291459;0.999999282629199
58.34676;1.0828835578700826;-9.951683897627735e-05;-9.18976226657048e-05;-0.6548710314427048;-0.6047461614114786;1.068105621335642;1.0000061683448052;10.000008229628959;-0.624767997949675;-0.6459309993097;-0.6459310009214502;-1.053473112672315e-09;0.6047449004652988;0.6047468175266931;0.99999939841779
58.35676;1.0828833785947398;-9.951683946306006e-05;-9.1897649401534e-05;-0.6548710314202604;-0.60474616136611;1.0681052847904762;1.0000063937813561;10.00001017853384;-0.6247679979303786;-0.6459309993148518;-0.6459310008659832;-1.0724359955258794e-09;0.6047448642514461;0.6047468819410784;0.9999995108444448
58.36676;1.0828831955190237;-9.951683888653897e-05;-9.189767753916142e-05;-0.6548710314007085;-0.6047461613219688;1.0681049426547256;1.0000066275316837;10.000012140898841;-0.6247679979111692;-0.645930999324049;-0.6459310008109613;-1.0900504566219314e-09;0.6047448251260967;0.6047469455031277;0.9999996201642919
58.37676;1.0828830083780903;-9.951683706001637e-05;-9.1897707037224e-05;-0.6548710313840108;-0.6047461612790154;1.068104595407667;1.0000068695862496;10.000014109079157;-0.6247679978920252;-0.6459309993372916;-0.6459310007565248;-1.1063203634961253e-09;0.6047447830808125;0.6047470080145673;0.9999997267180715
58.38676;1.0828828168051199;-9.951683383115107e-05;-9.189773781986487e-05;-0.6548710313701109;-0.6047461612371734;1.0681042434343253;1.000007119795677;10.000016076001723;-0.6247679978729019;-0.6459309993545249;-0.6459310007028134;-1.121255629017183e-09;0.6047447381978758;0.6047470693366739;0.999999830821129
58.39676;1.0828826204487585;-9.9516829097159e-05;-9.189776979307677e-05;-0.6548710313589272;-0.6047461611963653;1.0681038871000088;1.000007377930208;10.00001803485021;-0.6247679978537531;-0.6459309993756353;-0.6459310006499744;-1.1348408059514667e-09;0.6047446906221976;0.6047471294735848;0.9999999326807983
58.40676;1.082882419040451;-9.951682281547195e-05;-9.189780284982418e-05;-0.6548710313503588;-0.6047461611565502;1.0681035267922143;1.0000076437265446;10.000019978675631;-0.6247679978345574;-0.6459309994004689;-0.6459310005981526;-1.1469969448511559e-09;0.6047456405225505;0.6047481885553742;1.0000000323147702
58.41676;1.0828822124272477;-9.951681499270765e-05;-9.189783685459779e-05;-0.6548710313443028;-0.6047461611177436;1.068103162934819;1.0000079168778984;10.000021900635316;-0.6247679978153323;-0.6459309994288579;-0.6459310005474836;-1.1575512187840452e-09;0.6047455880694116;0.6047482467582691;1.0000001295838135
58.42676;1.0828820005185875;-9.951680565330076e-05;-9.189787164086268e-05;-0.6548710313406532;-0.6047461610800097;1.0681027960794274;1.0000081970593293;10.000023794158537;-0.6247679977961275;-0.6459309994606389;-0.6459310004980884;-1.1662451184218324e-09;0.604745533415443;0.6047483042323394;1.0000002243514494
58.43676;1.0828817831915327;-9.951679481162525e-05;-9.189790703166437e-05;-0.6548710313393001;-0.6047461610434371;1.068102427004704;1.0000084840043497;10.000025652631315;-0.6247679977769964;-0.6459309994956685;-0.645931000450063;-1.1727760717496165e-09;0.6047454766902849;0.6047483610511253;1.0000003165900673
58.44676;1.0828815602007569;-9.951678247054448e-05;-9.189794285982257e-05;-0.6548710313401434;-0.6047461610081166;1.0681020566741224;1.0000087775234054;10.000027469240637;-0.624767997757973;-0.6459309995338269;-0.6459310004034952;-1.1768392993938865e-09;0.6047454180525338;0.6047484171765398;1.0000004063135246
58.45676;1.0828813311562828;-9.951676863840633e-05;-9.189797898105794e-05;-0.654871031343093;-0.6047461609741384;1.0681016860760966;1.0000090774152683;10.000029237451065;-0.624767997739072;-0.6459309995749991;-0.6459310003584925;-1.178145511961773e-09;0.6047453577397176;0.6047484724402875;1.0000004934037732
58.46676;1.0828810956423862;-9.951675333531142e-05;-9.189801526815392e-05;-0.6548710313480521;-0.6047461609416053;1.0681013161007809;1.0000093833453751;10.000030951800012;-0.624767997720307;-0.6459309996190392;-0.6459310003151864;-1.176431790353117e-09;0.6047452960327673;0.6047485265800392;1.0000005774755176
58.47676;1.082880853328482;-9.951673658422162e-05;-9.189805157355984e-05;-0.6548710313549009;-0.604746160910641;1.0681009475444976;1.0000096948092243;10.000032607989517;-0.6247679977017052;-0.6459309996657598;-0.6459310002737118;-1.1714808337954133e-09;0.6047452331853979;0.6047485793380567;1.0000006578766065
58.48676;1.0828806039339378;-9.951671839672442e-05;-9.189808768960633e-05;-0.6548710313634835;-0.6047461608813808;1.068100581149909;1.0000100111724655;10.00003420209942;-0.6247679976833109;-0.6459309997149599;-0.6459310002342025;-1.1631216081869979e-09;0.6047451694028716;0.6047486305402806;1.000000733790663
58.49676;1.0828803471826094;-9.951669875957501e-05;-9.189812334230564e-05;-0.6548710313736188;-0.6047461608539558;1.068100217585727;1.0000103316827225;10.00003572981103;-0.6247679976651859;-0.6459309997664553;-0.6459310001967977;-1.1512059392074548e-09;0.6047451048640426;0.6047486800890448;1.000000804325489
58.50676;1.082880082823233;-9.951667763771965e-05;-9.189815823306282e-05;-0.6548710313851334;-0.6047461608284833;1.0680998574625968;1.000010655490911;10.000037186018748;-0.6247679976474095;-0.6459309998200653;-0.6459310001616316;-1.1355926107156918e-09;0.6047450397487777;0.6047487279170521;1.0000008685703585
58.51676;1.0828798106565074;-9.951665499644868e-05;-9.18981921068834e-05;-0.6548710313978807;-0.6047461608050669;1.0680995014249623;1.0000109817007967;10.00003856531342;-0.6247679976300721;-0.6459309998755892;-0.645931000128801;-1.1161552247461926e-09;0.6047449742487181;0.6047487739601312;1.0000009256784905
58.52676;1.0828795306025247;-9.951663081673992e-05;-9.189822477180115e-05;-0.6548710314117306;-0.6047461607838062;1.0680991501750454;1.0000113093539824;10.000039863545455;-0.6247679976132646;-0.6459309999328184;-0.6459310000983453;-1.0928000181037539e-09;0.6047449085395097;0.604748818112379;1.0000009749616705
58.53676;1.0828792427842924;-9.95166050851732e-05;-9.189825604518762e-05;-0.6548710314265522;-0.6047461607648017;1.0680988044029445;1.0000116374238917;10.00004107883032;-0.6247679975970738;-0.6459309999915476;-0.6459310000702442;-1.0654754163871373e-09;0.604744842723429;0.6047488601779722;1.0000010159443753
58.54676;1.0828789474973801;-9.9516577781173e-05;-9.189828570788025e-05;-0.6548710314421973;-0.6047461607481563;1.0680984647503213;1.0000119649039185;10.000042210880864;-0.6247679975815695;-0.6459310000515627;-0.6459310000444154;-1.0341658823108095e-09;0.6047447768049996;0.604748899886209;1.0000010483628528
58.55676;1.0828786450768733;-9.95165488926549e-05;-9.1898313521461e-05;-0.6548710314584976;-0.6047461607339836;1.0680981318292064;1.0000122909035711;10.000043259976879;-0.6247679975667985;-0.6459310001126504;-0.6459310000207243;-9.988679290532692e-10;0.6047447107422445;0.604748936936601;1.0000010721150456
58.56676;1.0828783358131422;-9.951651845325923e-05;-9.189833927305734e-05;-0.6548710314752757;-0.6047461607224104;1.0680978062194402;1.0000126147197925;10.000044226674127;-0.6247679975528028;-0.6459310001746317;-0.6459309999990156;-9.595619030683708e-10;0.6047446445275657;0.6047489710231734;1.0000010871649363
58.57676;1.0828780199852017;-9.951648657025306e-05;-9.189836280044745e-05;-0.6548710314923418;-0.6047461607135592;1.0680974884389256;1.0000129358813705;10.000045111637181;-0.6247679975396394;-0.6459310002373747;-0.6459309999791399;-9.162060275322471e-10;0.6047445782403216;0.6047490018486575;1.0000010934594996
58.58676;1.0828776979184762;-9.951645342132746e-05;-9.189838399675805e-05;-0.6548710315094866;-0.604746160707533;1.0680971789384952;1.0000132540651243;10.000045915493676;-0.6247679975273841;-0.6459310003007913;-0.6459309999609727;-8.687555178062583e-10;0.6047445120748997;0.6047490291506821;1.0000010909006558
58.59676;1.0828773699610548;-9.951641923147229e-05;-9.189840280558455e-05;-0.6548710315265095;-0.6047461607044134;1.0680968781109244;1.0000135689080292;10.000046639169195;-0.6247679975161287;-0.6459310003648211;-0.6459309999444232;-8.171820566969257e-10;0.6047444463554003;0.6047490527464161;1.0000010793278802
58.60676;1.0828770363939404;-9.951638425331055e-05;-9.189841920045762e-05;-0.6548710315432505;-0.6047461607042559;1.0680965862765315;1.000013879924584;10.000047283986522;-0.6247679975059705;-0.6459310004294051;-0.6459309999294358;-7.614830219985143e-10;0.6047443815077105;0.6047490725706044;1.0000010585423835
58.61676;1.0828766973877963;-9.951634874673372e-05;-9.189843315624664e-05;-0.6548710315595829;-0.6047461607070918;1.0680963036844344;1.0000141865760868;10.000047851294404;-0.6247679974969947;-0.6459310004944829;-0.6459309999159867;-7.016811555314062e-10;0.6047443179655931;0.6047490886649096;1.0000010284216974
58.62676;1.082876353066384;-9.951631295027759e-05;-9.189844464067422e-05;-0.654871031575392;-0.6047461607129441;1.068096030532302;1.0000144883299773;10.000048342375445;-0.6247679974892613;-0.6459310005600196;-0.6459309999040806;-6.37810515368253e-10;0.604744256054328;0.6047491011223757;1.0000009889974448
58.63676;1.0828760035833196;-9.951627705190902e-05;-9.189845364529335e-05;-0.6548710315905697;-0.6047461607218282;1.0680957669294533;1.0000147846283414;10.000048758533863;-0.6247679974828029;-0.6459310006260043;-0.6459309998937482;-5.699025448751394e-10;0.6047441959265336;0.6047491100417265;1.0000009403889303
58.64676;1.0828756491404739;-9.951624117510609e-05;-9.189846022423372e-05;-0.6548710316050097;-0.6047461607337448;1.0680955128301879;1.0000150748279621;10.000049101040425;-0.624767997477636;-0.6459310006924275;-0.6459309998850304;-4.979879983841981e-10;0.6047441375805243;0.6047491155071447;1.0000008827104554
58.65676;1.082875290006689;-9.951620539645905e-05;-9.189846447187868e-05;-0.6548710316185896;-0.6047461607486905;1.0680952680184785;1.0000153581693716;10.000049371344726;-0.6247679974737744;-0.64593100075927;-0.6459309998779704;-4.2211195043583397e-10;0.6047440809483569;0.604749117565073;1.0000008160859224
58.66676;1.0828749265575142;-9.951616977277887e-05;-9.189846644778394e-05;-0.6548710316311709;-0.6047461607666684;1.0680950321211784;1.0000156337847503;10.000049571914072;-0.6247679974712274;-0.6459310008265053;-0.6459309998726235;-3.42354551637595e-10;0.6047440259973148;0.6047491162060958;1.0000007407083928
58.67676;1.0828745592965128;-9.951613434730664e-05;-9.189846613950485e-05;-0.6548710316426154;-0.6047461607876824;1.0680948046395249;1.0000159007744567;10.000049707209932;-0.6247679974699768;-0.6459310008941143;-0.6459309998690559;-2.588470984507869e-10;0.6047439727490677;0.6047491113787904;1.0000006568463673
58.68676;1.0828741888453726;-9.951609915141948e-05;-9.189846349404124e-05;-0.6548710316527748;-0.6047461608117161;1.0680945850166756;1.00001615833338;10.00004978397208;-0.624767997469961;-0.6459310009620993;-0.6459309998673278;-1.7177646756708952e-10;0.6047439212352625;0.6047491030263923;1.000000564829743
58.69676;1.0828738158801903;-9.951606421718287e-05;-9.189845846144775e-05;-0.6548710316614825;-0.6047461608387201;1.068094372674333;1.0000164058442755;10.000049810843393;-0.6247679974710921;-0.6459310010304791;-0.6459309998674817;-8.138213347757344e-11;0.604743871503891;0.6047490911011772;1.0000004650707253
58.70676;1.082873441044309;-9.951602958620163e-05;-9.189845101559226e-05;-0.6548710316685831;-0.604746160868632;1.0680941670202762;1.0000166429254957;10.000049797842939;-0.6247679974732723;-0.6459310010992582;-0.645930999869531;1.2051038367483446e-11;0.6047438236485501;0.6047490755316639;1.0000003580692471
