time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.71676;1.0828730649378309;-9.951599530951522e-05;-9.189844116892734e-05;-0.6548710316739442;-0.6047461609014047;1.0680939675066234;1.0000168694268883;10.000049755388904;-0.6247679974763846;-0.6459310011684063;-0.6459309998734585;1.0820780735019476e-10;0.604743777792582;0.6047490562076342;1.0000002443089437
58.72676;1.082872688173882;-9.951596144427598e-05;-9.189842897565175e-05;-0.6548710316774474;-0.6047461609369937;1.0680937736928016;1.000017085325105;10.000049692662175;-0.6247679974802847;-0.6459310012378633;-0.6459309998792335;2.0676495482669293e-10;0.604743734068086;0.6047490330541354;1.0000001241043242
58.73676;1.0828723114058607;-9.951592804633021e-05;-9.189841450411172e-05;-0.6548710316790036;-0.604746160975323;1.0680935852537068;1.0000172905873437;10.000049616641055;-0.6247679974848159;-0.6459310013075549;-0.6459309998868238;3.0740574420236917e-10;0.6047436926006238;0.6047490061287655;0.9999999976084447
58.74676;1.0828719352856346;-9.951589515530632e-05;-9.189839781022083e-05;-0.6548710316785792;-0.6047461610162728;1.0680934019917199;1.000017485143181;10.000049532951387;-0.6247679974898211;-0.6459310013774008;-0.6459309998961924;4.098084148536609e-10;0.6047436534723107;0.6047489756247265;0.9999998649754099
58.75676;1.082871560398459;-9.951586278026243e-05;-9.189837893712863e-05;-0.6548710316761932;-0.6047461610596702;1.0680932238421048;1.0000176689621072;10.000049447476446;-0.6247679974951468;-0.6459310014473182;-0.6459309999073093;5.136214687432126e-10;0.6047436166698179;0.604748941779726;0.9999997264217858
58.76676;1.08287118724529;-9.951583090973754e-05;-9.189835791841948e-05;-0.6548710316719082;-0.6047461611052871;1.0680930508062554;1.0000178421077741;10.000049366911767;-0.6247679975006611;-0.6459310015172179;-0.6459309999201628;6.184624391720667e-10;0.6047435820625296;0.6047489047875231;0.999999582144849
58.77676;1.0828708162340925;-9.951579954345178e-05;-9.189833478038926e-05;-0.6548710316658288;-0.6047461611528766;1.0680928828794183;1.0000180046815599;10.000049298000745;-0.6247679975062579;-0.6459310015869962;-0.6459309999347392;7.23944532379566e-10;0.6047435494731673;0.604748864792068;0.999999432293998
58.78676;1.0828704476381878;-9.951576870764498e-05;-9.189830955255329e-05;-0.6548710316580952;-0.6047461612022267;1.0680927200169388;1.0000181567443018;10.000049246400458;-0.6247679975118322;-0.6459310016565522;-0.6459309999509961;8.296976197603861e-10;0.6047435187998133;0.6047488219541787;0.9999992770536362
58.79676;1.082870081607364;-9.951573844633476e-05;-9.189828228000003e-05;-0.654871031648855;-0.6047461612531787;1.0680925621078892;1.0000182983555146;10.000049215774773;-0.6247679975172798;-0.6459310017258248;-0.6459309999688728;9.353660284418615e-10;0.6047434900564372;0.6047487764839067;0.9999991167195169
58.80676;1.0828697182493137;-9.951570881305615e-05;-9.189825303061192e-05;-0.6548710316382318;-0.6047461613055995;1.068092408989613;1.0000184296513537;10.000049207525027;-0.6247679975225332;-0.6459310017947896;-0.6459309999883127;1.0405978059107537e-09;0.6047434633146902;0.6047487285786222;0.9999989517018502
58.81676;1.0828693576832074;-9.951567987254043e-05;-9.189822188560361e-05;-0.6548710316263243;-0.6047461613593627;1.068092260467011;1.000018550859823;10.000049221458767;-0.6247679975275814;-0.6459310018634284;-0.6459310000092621;1.145045542733664e-09;0.6047434386417659;0.6047486783553745;0.9999987824972515
58.82676;1.0828690000462138;-9.951565170739931e-05;-9.189818892164388e-05;-0.6548710316132308;-0.6047461614143635;1.068092116302735;1.0000186622950622;10.000049256691808;-0.6247679975324516;-0.6459310019317238;-0.6459310000316562;1.2483831083581443e-09;0.6047434160688753;0.6047486258557353;0.9999986096359876
58.83676;1.0828686454994534;-9.951562441815848e-05;-9.189815420167628e-05;-0.6548710315990615;-0.604746161470528;1.0680919762625007;1.0000187642881193;10.000049311753909;-0.6247679975371804;-0.6459310019996601;-0.6459310000554106;1.3503210894578483e-09;0.6047433955837329;0.6047485710833981;0.9999984336530829
58.84676;1.0828682942516867;-9.951559810676184e-05;-9.189811776025971e-05;-0.6548710315839108;-0.6047461615277896;1.0680918401472024;1.0000188570581319;10.000049383901436;-0.6247679975418007;-0.6459310020672114;-0.645931000080419;1.4506079147486599e-09;0.6047433771488314;0.6047485140161691;0.9999982551637298
58.85676;1.0828679466140467;-9.951557286200226e-05;-9.18980795875538e-05;-0.6548710315678242;-0.6047461615860595;1.0680917077093466;1.0000189406758326;10.000049468322745;-0.6247679975463502;-0.6459310021343285;-0.6459310001065689;1.5490294678577928e-09;0.6047433607246321;0.6047484545908319;0.9999980749220673
58.86676;1.0828676030541518;-9.95155487737193e-05;-9.189803963963991e-05;-0.6548710315508142;-0.6047461616452156;1.068091578596907;1.000019015134693;10.00004955816588;-0.6247679975508911;-0.6459310022009483;-0.6459310001337629;1.6454078981087574e-09;0.6047433462831554;0.6047483927046524;0.9999978937627751
58.87676;1.0828672641651687;-9.951552595776904e-05;-9.189799786667548e-05;-0.6548710315329002;-0.604746161705124;1.0680914524437444;1.0000190804192512;10.000049645964591;-0.6247679975555145;-0.6459310022670248;-0.6459310001619206;1.7395896304058001e-09;0.6047433338016356;0.6047483282546086;0.9999977125289827
58.88676;1.082866930536804;-9.951550455060153e-05;-9.18979542354071e-05;-0.6548710315141182;-0.6047461617656803;1.068091328976346;1.0000191365181734;10.00004972493485;-0.6247679975603255;-0.6459310023325412;-0.6459310001909676;1.8314433322361593e-09;0.6047433232305535;0.6047482611689691;0.9999975320518082
58.89676;1.082866602639557;-9.951548467843009e-05;-9.189790872797409e-05;-0.6548710314945221;-0.6047461618268366;1.0680912080176248;1.0000191834190617;10.000049788502503;-0.6247679975654452;-0.645931002397487;-0.645931000220838;1.920872899822998e-09;0.604743314478399;0.6047481913932186;0.9999973531211064
58.90676;1.0828662808481886;-9.951546643989254e-05;-9.189786131334276e-05;-0.6548710314741837;-0.6047461618885901;1.0680910894440947;1.0000192211201164;10.000049829665963;-0.624767997571028;-0.645931002461827;-0.6459310002514821;2.0078146649273764e-09;0.6047433074482815;0.6047481188796426;0.9999971764093749
58.91676;1.0828659655612416;-9.951544990756906e-05;-9.189781192895848e-05;-0.6548710314531766;-0.6047461619509534;1.0680909731503412;1.000019249589737;10.000049842137015;-0.6247679975772551;-0.6459310025254973;-0.6459310002828667;2.0922163065512544e-09;0.6047433021004066;0.604748043620625;0.9999970024169781
58.92676;1.0828656572253526;-9.951543512655005e-05;-9.189776049484084e-05;-0.6548710314315747;-0.604746162013926;1.0680908590401033;1.000019268683866;10.000049822104843;-0.6247679975843016;-0.645931002588428;-0.6459310003149632;2.174025995167226e-09;0.6047432984780962;0.6047479656642538;0.9999968315025639
58.93676;1.0828653562241646;-9.951542210332152e-05;-9.189770693584869e-05;-0.6548710314094686;-0.6047461620774661;1.0680907470295058;1.0000192781631567;10.000049768825756;-0.6247679975923042;-0.6459310026505488;-0.6459310003477419;2.253200353029927e-09;0.6047432966550569;0.6047478850791519;0.9999966639795388
58.94676;1.0828650628211396;-9.951541079577225e-05;-9.189765120102337e-05;-0.6548710313869748;-0.6047461621414815;1.0680906370202417;1.000019277806925;10.000049683644866;-0.6247679976013623;-0.6459310027117797;-0.6459310003811809;2.329712578221529e-09;0.6047432966676607;0.6047478019248939;0.9999965002057631
58.95676;1.0828647772532003;-9.951540111753732e-05;-9.189759328257945e-05;-0.6548710313642371;-0.6047461622058522;1.06809052888232;1.0000192675046322;10.000049568044357;-0.6247679976115798;-0.6459310027720327;-0.645931000415287;2.403560681560595e-09;0.6047432985190753;0.6047477162736317;0.999996340598225
58.96676;1.082864499819223;-9.95153929542458e-05;-9.189753321203055e-05;-0.6548710313414279;-0.604746162270473;1.068090422473134;1.0000192472808553;10.000049422503494;-0.624767997623106;-0.6459310028312241;-0.6459310004501029;2.474788560128288e-09;0.604743302216228;0.6047476282516228;0.9999961855792933
58.97676;1.0828642308367105;-9.951538617852621e-05;-9.189747103601551e-05;-0.6548710313187408;-0.60474616233528;1.068090317687722;1.0000192172624258;10.000049247231411;-0.6247679976361393;-0.6459310028892926;-0.6459310004856931;2.5434956512815472e-09;0.6047433077595508;0.6047475380368463;0.9999960355294153
58.98676;1.0828639705542524;-9.951538065394436e-05;-9.189740681673857e-05;-0.6548710312963808;-0.6047461624002635;1.0680902145280002;1.0000191776313383;10.000049043308364;-0.6247679976508991;-0.645931002946193;-0.6459310005221116;2.609814539507141e-09;0.6047433150963191;0.6047474458210308;0.9999958908116202
58.99676;1.0828637191228228;-9.951537623266973e-05;-9.189734065767307e-05;-0.6548710312745617;-0.6047461624654527;1.0680901131152876;1.000019128617503;10.0000488124831;-0.6247679976675891;-0.6459310030018525;-0.6459310005593752;2.673871017547267e-09;0.6047433241211049;0.6047473517834441;0.9999957518176452
59.00676;1.0828634766175698;-9.951537275607499e-05;-9.189727272689774e-05;-0.6548710312534988;-0.6047461625308713;1.0680900136355167;1.0000190705248087;10.000048556217282;-0.6247679976863824;-0.6459310030561535;-0.6459310005974555;2.73574653619955e-09;0.6047433347275768;0.6047472560979674;0.9999956189554027
59.01676;1.082863243058864;-9.951537005809473e-05;-9.189720326509847e-05;-0.6548710312333841;-0.6047461625964987;1.0680899163028577;1.0000190037359176;10.000048275447666;-0.6247679977074423;-0.645931003108951;-0.6459310006362801;2.795470882961068e-09;0.6047433468146752;0.6047471589593159;0.9999954926084965
59.02676;1.0828630184137018;-9.951536798311491e-05;-9.189713255391346e-05;-0.654871031214371;-0.604746162662263;1.0680898213576182;1.0000189286535264;10.000047970864793;-0.6247679977309362;-0.6459310031600718;-0.6459310006757428;2.8530456259603154e-09;0.6047433602498373;0.6047470605918076;0.999995373093188
59.03676;1.0828628026238494;-9.95153664116461e-05;-9.189706085716728e-05;-0.6548710311965933;-0.6047461627280439;1.0680897290473323;1.0000188456038215;10.000047643404407;-0.6247679977570146;-0.6459310032093015;-0.6459310007157285;2.9084612667256487e-09;0.6047433748679674;0.6047469612558295;0.9999952606146852
59.04676;1.0828625956767886;-9.95153652604473e-05;-9.189698839206501e-05;-0.654871031180193;-0.6047461627936802;1.0680896396208657;1.0000187547805042;10.000047295158314;-0.6247679977857966;-0.6459310032564074;-0.6459310007561303;2.9617025656061658e-09;0.6047433904907427;0.6047468612745338;0.999995155257399
59.05676;1.0828623976544527;-9.951536445867052e-05;-9.189691534385177e-05;-0.6548710311653183;-0.6047461628589924;1.0680895533583314;1.0000186562992879;10.000046929740401;-0.624767997817383;-0.6459310033011841;-0.6459310007968495;3.0127532703460504e-09;0.6047434069328468;0.6047467610509115;0.9999950569810675
59.06676;1.0828622087297985;-9.951536392042203e-05;-9.189684188567373e-05;-0.654871031152093;-0.6047461629237938;1.0680894705369333;1.0000185503232526;10.000046551439741;-0.6247679978518604;-0.6459310033434872;-0.6459310008377923;3.06158871998491e-09;0.6047434240225315;0.6047466610531641;0.9999949656160904
59.07676;1.0828620291271727;-9.951536352164495e-05;-9.189676817878553e-05;-0.6548710311405769;-0.6047461629878778;1.0680893913249512;1.0000184371182672;10.000046164079908;-0.6247679978892839;-0.6459310033832444;-0.6459310008788565;3.108160139323692e-09;0.604743441629424;0.6047465617842497;0.9999948809293269
59.08676;1.082861859085613;-9.951536310186167e-05;-9.189669436712203e-05;-0.6548710311307461;-0.6047461630510322;1.0680893157356879;1.0000183170257917;10.000045770540625;-0.6247679979296646;-0.6459310034204401;-0.6459310009199175;3.152396381636339e-09;0.6047434596581654;0.6047464637712008;0.9999948027115559
59.09676;1.0828616989121476;-9.951536250327319e-05;-9.189662058699179e-05;-0.6548710311225107;-0.6047461631130786;1.068089243674645;1.0000181904306404;10.000045372698974;-0.62476799797297;-0.645931003455071;-0.6459310009608398;3.194222187101649e-09;0.6047434780058633;0.6047463675570831;0.9999947307813487
59.10676;1.0828615490878921;-9.951536160869527e-05;-9.189654698661845e-05;-0.654871031115759;-0.6047461631738698;1.0680891750070347;1.0000180577214741;10.00004497129186;-0.6247679980191294;-0.645931003487114;-0.6459310010015027;3.233565866279584e-09;0.6047434965112487;0.6047462736514091;0.9999946649612866
59.11676;1.082861410265193;-9.951536033869465e-05;-9.189647373505577e-05;-0.6548710311103741;-0.6047461632332499;1.068089109585429;1.0000179192391627;10.000044566181899;-0.624767998068053;-0.6459310035165384;-0.6459310010418052;3.2703567684510916e-09;0.604743514954569;0.604746182477868;0.9999946051064884
59.12676;1.0828612831357503;-9.951535862542828e-05;-9.189640100641494e-05;-0.6548710311062117;-0.6047461632910335;1.0680890472387097;1.0000177752163235;10.000044157023217;-0.6247679981196599;-0.6459310035433364;-0.645931001081655;3.3045305995614745e-09;0.6047435331221686;0.6047460943630706;0.9999945511140392
59.13676;1.0828611682794398;-9.951535639842297e-05;-9.189632894831138e-05;-0.6548710311031;-0.6047461633470258;1.0680889877859054;1.0000176257211468;10.000043743366847;-0.6247679981738933;-0.6459310035675174;-0.6459310011209718;3.336034736404055e-09;0.6047435508484199;0.6047460095510268;0.9999945028634073
59.14676;1.082861066065204;-9.951535359091413e-05;-9.189625766887821e-05;-0.654871031100886;-0.6047461634010646;1.068088931109727;1.000017470661205;10.000043324532124;-0.6247679982307164;-0.6459310035890741;-0.6459310011596892;3.364823543222261e-09;0.6047435680160764;0.6047459282250913;0.9999944601872067
59.15676;1.0828609765932138;-9.951535015261231e-05;-9.18961872591325e-05;-0.654871031099459;-0.604746163453034;1.068088877238978;1.0000173098472203;10.000042900095409;-0.6247679982900946;-0.6459310036079632;-0.6459310011977426;3.3908527184947685e-09;0.6047435845845922;0.6047458505177644;0.9999944228791184
59.16676;1.082860899677686;-9.951534604673479e-05;-9.18961178256636e-05;-0.6548710310987248;-0.6047461635028624;1.068088826368969;1.0000171430612392;10.000042470191506;-0.6247679983519882;-0.6459310036241178;-0.6459310012350749;3.414080125213042e-09;0.6047436006269021;0.6047457764868422;0.9999943906326312
59.17676;1.0828608349151323;-9.951534122831924e-05;-9.18960494989453e-05;-0.6548710310985842;-0.6047461635505202;1.0680887788030327;1.0000169701382031;10.000042034986842;-0.6247679984163521;-0.645931003637466;-0.6459310012716547;3.4344741263985516e-09;0.6047436163264616;0.6047457060660539;0.9999943629707817
59.18676;1.0828607817965379;-9.951533562793008e-05;-9.189598241899877e-05;-0.6548710310989381;-0.604746163596015;1.0680887348579329;1.0000167910777622;10.000041594545682;-0.6247679984831191;-0.6459310036479525;-0.6459310013074752;3.452021208674139e-09;0.6047436319613033;0.6047456390619298;0.999994339254884
59.19676;1.0828607397784034;-9.951532915026637e-05;-9.189591672542666e-05;-0.654871031099684;-0.6047461636393915;1.0680886948253743;1.0000166061164968;10.000041149420696;-0.6247679985521777;-0.6459310036555604;-0.6459310013425397;3.466716830517126e-09;0.604743647877423;0.6047455752477376;0.9999943187219699
59.20676;1.0828607082937638;-9.951532168373138e-05;-9.189585254719522e-05;-0.6548710311006959;-0.6047461636807465;1.068088659024069;1.0000164157029388;10.000040700759222;-0.6247679986233605;-0.6459310036603041;-0.6459310013768652;3.478544094374235e-09;0.6047436644202181;0.6047455144704499;0.999994300572195
59.21676;1.08286068673102;-9.951531312763986e-05;-9.189578998601387e-05;-0.6548710311018212;-0.6047461637202353;1.0680886278519108;1.0000162203922536;10.000040250195156;-0.624767998696445;-0.6459310036622063;-0.6459310014104938;3.4874588927599527e-09;0.604743681874135;0.6047454566598189;0.9999942841065709
59.22676;1.0828606744268983;-9.951530341487496e-05;-9.189572911679568e-05;-0.6548710311029116;-0.6047461637580523;1.0680886017816018;1.000016020740137;10.000039800058307;-0.6247679987711684;-0.645931003661287;-0.6459310014434828;3.493400795576424e-09;0.6047437004815008;0.6047454017723071;0.9999942687440544
59.23676;1.0828606706721078;-9.951529251307515e-05;-9.189567000489252e-05;-0.6548710311038376;-0.6047461637944014;1.0680885813157197;1.0000158172707794;10.000039352852966;-0.6247679988472571;-0.6459310036575628;-0.6459310014758861;3.4963385947436038e-09;0.6047437204755436;0.6047453497744905;0.9999942539237261
59.24676;1.0828606747224003;-9.951528043057842e-05;-9.189561272173952e-05;-0.6548710311044662;-0.6047461638294798;1.0680885669383504;1.0000156104686988;10.000038910086502;-0.6247679989244436;-0.6459310036510475;-0.645931001507754;3.4963020117078534e-09;0.6047437420484529;0.6047453006512216;0.9999942390963346
59.25676;1.0828606858665133;-9.95152672143359e-05;-9.18955573585411e-05;-0.654871031104646;-0.6047461638634684;1.0680885591283389;1.00001540072024;10.000038471996211;-0.6247679990024655;-0.6459310036417422;-0.6459310015391434;3.4933602208039176e-09;0.604743765322777;0.6047452543802977;0.9999942237809846
59.26676;1.0828607035300948;-9.951525292421237e-05;-9.189550402904165e-05;-0.654871031104226;-0.6047461638965032;1.0680885584024233;1.0000151882867803;10.000038038312862;-0.6247679990810663;-0.6459310036296302;-0.6459310015701196;3.4875948361728404e-09;0.6047437903883045;0.6047452109102756;0.9999942075281762
59.27676;1.0828607273000257;-9.951523762031192e-05;-9.189545284754969e-05;-0.6548710311030763;-0.6047461639286673;1.068088565286058;1.0000149734009656;10.0000376090402;-0.6247679991600177;-0.6459310036146919;-0.6459310016007379;3.479104400550304e-09;0.6047438173505414;0.6047451701647839;0.9999941898223932
59.28676;1.0828607568338147;-9.95152213597601e-05;-9.189540390018116e-05;-0.654871031101098;-0.6047461639600348;1.06808858023518;1.0000147563822506;10.000037185067127;-0.6247679992391488;-0.6459310035969124;-0.6459310016310107;3.468017098414043e-09;0.6047438463246885;0.6047451320507228;0.9999941700638258
59.29676;1.0828607917502067;-9.951520417814282e-05;-9.189535723507556e-05;-0.6548710310982323;-0.6047461639906975;1.0680886036077903;1.0000145376712326;10.00003676831002;-0.6247679993183495;-0.6459310035762625;-0.6459310016608949;3.4544941602195954e-09;0.6047438773729193;0.6047450964855672;0.9999941476464443
59.30676;1.0828608315859196;-9.95151860849449e-05;-9.189531286762607e-05;-0.6548710310944745;-0.6047461640207267;1.0680886357228654;1.0000143178360248;10.000036360813137;-0.6247679993975396;-0.6459310035526746;-0.6459310016903211;3.4387182886630213e-09;0.6047439104504553;0.6047450634433827;0.9999941220172327
59.31676;1.0828608757953488;-9.951516709225915e-05;-9.189527078261004e-05;-0.65487103108988;-0.6047461640501388;1.0680886769309157;1.0000140975820078;10.000035964115373;-0.6247679994766322;-0.6459310035260382;-0.6459310017192288;3.4208699438189086e-09;0.6047439454243924;0.6047450329808405;0.9999940926779527
59.32676;1.0828609237405937;-9.95151472401182e-05;-9.189523094387963e-05;-0.6548710310845537;-0.604746164078912;1.0680887275878284;1.0000138777065437;10.000035579759713;-0.6247679995555177;-0.6459310034962334;-0.6459310017475688;3.4011182950407753e-09;0.6047439821243356;0.6047450052292612;0.9999940591802267
59.33676;1.0828609746912776;-9.951512658952948e-05;-9.189519332450622e-05;-0.6548710310786262;-0.604746164107018;1.0680887879957266;1.0000136589793958;10.000035209490944;-0.6247679996340745;-0.6459310034631744;-0.6459310017752925;3.379628730426272e-09;0.6047440203500684;0.6047449803526177;0.9999940211090653
59.34676;1.082861027890246;-9.951510520517039e-05;-9.189515792141115e-05;-0.6548710310722262;-0.6047461641344347;1.0680888584032122;1.000013442059441;10.000034854674308;-0.6247679997121982;-0.6459310034268344;-0.6459310018023428;3.356568649112639e-09;0.604744059871249;0.6047449584957106;0.9999939780638188
59.35676;1.0828610826484166;-9.951508315733356e-05;-9.189512473372156e-05;-0.6548710310654728;-0.6047461641611508;1.0680889389606865;1.0000132275109324;10.000034515649338;-0.6247679997898133;-0.6459310033872462;-0.645931001828647;3.3321196426249877e-09;0.6047441004617679;0.6047449397609966;0.9999939297080342
59.36676;1.0828611384166407;-9.951506053277013e-05;-9.189509374315098e-05;-0.6548710310584782;-0.6047461641871746;1.0680890295927106;1.0000130158125058;10.000034191364717;-0.6247679998668569;-0.6459310033444872;-0.6459310018541242;3.3064931862097647e-09;0.6047441419079859;0.6047449242029229;0.9999938758739376
59.37676;1.0828611948718903;-9.951503742248366e-05;-9.189506491314514e-05;-0.6548710310513245;-0.6047461642125239;1.0680891299728228;1.0000128073011763;10.000033879751088;-0.6247679999432683;-0.6459310032986635;-0.6459310018786861;3.2799197035390305e-09;0.6047441839824507;0.6047449118119332;0.9999938165950096
59.38676;1.0828612519752856;-9.951501388738079e-05;-9.189503817603643e-05;-0.65487103104403;-0.604746164237188;1.0680892396404336;1.000012602138333;10.000033578514055;-0.624768000018993;-0.6459310032499046;-0.6459310019022237;3.252605536433565e-09;0.6047442264534166;0.6047449024907214;0.9999937520522872
59.39676;1.0828613099155042;-9.951498994874804e-05;-9.189501341028501e-05;-0.6548710310365554;-0.6047461642611145;1.068089358055905;1.0000124003733715;10.000033285561933;-0.6247680000939703;-0.6459310031983646;-0.6459310019246047;3.2247058908447816e-09;0.6047442691218308;0.6047448960413065;0.9999936825268355
59.40676;1.0828613689963784;-9.951496562099313e-05;-9.189499045267014e-05;-0.6548710310288334;-0.6047461642842399;1.0680894845941975;1.0000122020542876;10.00003299879362;-0.6247680001681073;-0.6459310031442103;-0.64593100194568;3.196339693211566e-09;0.6047443118405696;0.6047448921636804;0.9999936083750592
59.41676;1.082861429547721;-9.951494094082353e-05;-9.189496915036864e-05;-0.654871031020781;-0.6047461643065117;1.0680896186344329;1.0000120072847187;10.000032715182135;-0.6247680002412832;-0.6459310030876018;-0.6459310019652875;3.1676029995994823e-09;0.6047443545053747;0.6047448904636122;0.999993530018047
59.42676;1.0828614918603285;-9.951491595909368e-05;-9.189494940087673e-05;-0.6548710310122997;-0.6047461643278752;1.0680897596562806;1.0000118161999159;10.000032430229172;-0.6247680003133759;-0.645931003028688;-0.64593100198326;3.1385691969615237e-09;0.6047443970145835;0.6047448904919093;0.9999934479229131
59.43676;1.0828615561675943;-9.951489071795699e-05;-9.189493114939795e-05;-0.6548710310032927;-0.6047461643482649;1.068089907207096;1.0000116288836158;10.000032138765338;-0.6247680003842832;-0.645931002967621;-0.6459310019994299;3.1093062794911006e-09;0.6047444392310866;0.6047448918088478;0.9999933625625547
59.44676;1.0828616226747003;-9.951486525319602e-05;-9.189491436643844e-05;-0.6548710309937021;-0.6047461643676297;1.0680900608248347;1.0000114453065938;10.000031836144975;-0.6247680004539311;-0.6459310029045711;-0.6459310020136275;3.0798903064517568e-09;0.604744480979437;0.6047448940402385;0.9999932743893313
59.45676;1.0828616915925409;-9.951483960326447e-05;-9.189489902979515e-05;-0.6548710309835282;-0.6047461643859555;1.0680902200637992;1.0000112653705484;10.000031518819682;-0.624768000522282;-0.6459310028397257;-0.6459310020256858;3.050383077120552e-09;0.6047445220563862;0.6047448969169363;0.9999931838204974
59.46676;1.0828617631643884;-9.95148137894268e-05;-9.189488512207218e-05;-0.6548710309728079;-0.6047461644032551;1.0680903845743035;1.0000110889942384;10.000031184209393;-0.6247680005893292;-0.6459310027732722;-0.6459310020354405;3.0208095201473155e-09;0.6047445622335463;0.6047449002878158;0.9999930912689923
59.47676;1.0828618376325871;-9.951478780305404e-05;-9.18948726399337e-05;-0.6548710309615773;-0.604746164419546;1.0680905540779122;1.000010916147348;10.000030830196152;-0.6247680006550729;-0.6459310027053697;-0.6459310020427265;2.9911830213985033e-09;0.6047446012423938;0.6047449040862727;0.9999929972485699
59.48676;1.0828619151452759;-9.951476162550802e-05;-9.189486159647242e-05;-0.6548710309498517;-0.6047461644348375;1.0680907283098495;1.0000107468337573;10.00003045458773;-0.6247680007194959;-0.6459310026361175;-0.6459310020473749;2.961560646351721e-09;0.6047446387575512;0.6047449082549378;0.999992902432076
59.49676;1.0828619957310668;-9.951473524789353e-05;-9.189485201992615e-05;-0.6548710309376442;-0.6047461644491329;1.0680909070698603;1.0000105810499107;10.000030054682782;-0.6247680007825716;-0.6459310025655562;-0.6459310020492147;2.9320706354820583e-09;0.6047446744354598;0.6047449126746854;0.9999928075990342
59.50676;1.0828620793473454;-9.951470867755049e-05;-9.189484395519968e-05;-0.654871030924989;-0.6047461644624286;1.0680910903249383;1.0000104187628824;10.00002962740833;-0.6247680008442945;-0.645931002493703;-0.6459310020480732;2.9028906192856977e-09;0.6047447079917869;0.6047449171539057;0.999992713534355
59.51676;1.0828621659367745;-9.951468194225978e-05;-9.189483745409023e-05;-0.6548710309119442;-0.6047461644747155;1.068091278216841;1.0000102599469183;10.00002917033841;-0.6247680009046933;-0.6459310024205744;-0.6459310020437773;2.874207989434657e-09;0.6047447392232036;0.6047449214692968;0.9999926209200141
59.52676;1.0828622555359744;-9.951465509580318e-05;-9.189483255052238e-05;-0.6548710308985913;-0.6047461644859841;1.0680914709081528;1.0000101046073884;10.00002868297859;-0.624768000963826;-0.6459310023461944;-0.6459310020361629;2.8461989287072655e-09;0.6047447679712112;0.6047449254185131;0.9999925302987765
59.53676;1.0828623483837732;-9.95146282297303e-05;-9.189482923844378e-05;-0.6548710308850405;-0.6047461644962134;1.0680916684489636;1.0000099527073643;10.000028167284071;-0.624768001021779;-0.6459310022705973;-0.6459310020250821;2.819036913545011e-09;0.6047447941009568;0.6047449288738368;0.9999924421484261
59.54676;1.0828624448913877;-9.951460148634909e-05;-9.189482747442946e-05;-0.6548710308714117;-0.6047461645053547;1.0680918707968177;1.0000098040554257;10.000027626779076;-0.6247680010786597;-0.645931002193824;-0.6459310020104114;2.7929081377535106e-09;0.6047448174996339;0.6047449318183223;0.999992356977815
59.55676;1.0828625455400247;-9.95145750520884e-05;-9.189482719920669e-05;-0.654871030857806;-0.6047461645133396;1.0680920778239178;1.0000096582666944;10.000027064887862;-0.6247680011345847;-0.6459310021159188;-0.6459310019920618;2.7680157503417915e-09;0.6047448380812347;0.6047449343328207;0.9999922753686428
59.56676;1.082862650850368;-9.951454913432525e-05;-9.18948283558973e-05;-0.6548710308443071;-0.6047461645200896;1.0680922892583562;1.000009514817166;10.000026484049979;-0.6247680011896751;-0.6459310020369328;-0.6459310019699783;2.744591032752798e-09;0.6047448558035169;0.6047449365359693;0.9999921979315158
59.57676;1.082862761420116;-9.95145239355479e-05;-9.189483090603348e-05;-0.6548710308310005;-0.6047461645254987;1.0680925046799858;1.0000093731430177;10.000025886226606;-0.6247680012440489;-0.6459310019569273;-0.6459310019441322;2.722898841450699e-09;0.6047448706553408;0.6047449385328364;0.9999921252255312
59.58676;1.0828628779383085;-9.951449962018342e-05;-9.189483483519509e-05;-0.6548710308179817;-0.6047461645294354;1.0680927236036863;1.0000092327485826;10.000025273530417;-0.6247680012978087;-0.6459310018759784;-0.6459310019145201;2.7032103651934925e-09;0.6047448826402246;0.6047449404116646;0.999992057748641
59.59676;1.0828630010825766;-9.951447628998617e-05;-9.189484013298632e-05;-0.6548710308053697;-0.6047461645317757;1.0680929455778654;1.000009093301901;10.00002464786745;-0.6247680013510365;-0.6459310017941702;-0.6459310018811643;2.6857598435640013e-09;0.6047448918406572;0.6047449422764223;0.9999919959624095
59.60676;1.082863131350735;-9.951445399220407e-05;-9.189484677018287e-05;-0.6548710307933215;-0.6047461645324221;1.0680931702025172;1.0000089547057827;10.000024009908016;-0.6247680014037899;-0.6459310017115812;-0.6459310018441056;2.6707051347498843e-09;0.6047448984807255;0.6047449442856634;0.9999919402766775
59.61676;1.0828632690256812;-9.951443275036986e-05;-9.189485469946009e-05;-0.6548710307820209;-0.6047461645312823;1.06809339709311;1.0000088171007397;10.00002335831896;-0.6247680014561048;-0.6459310016282905;-0.645931001803397;2.658122102646407e-09;0.6047449028718469;0.6047449466606717;0.9999918910660497
59.62676;1.0828634143049225;-9.951441259528493e-05;-9.189486387664583e-05;-0.6548710307716522;-0.604746164528233;1.068093625848776;1.0000086807325719;10.000022690245478;-0.6247680015080072;-0.6459310015443998;-0.6459310017591114;2.6480449249414276e-09;0.6047449053104673;0.6047449496612065;0.9999918487266765
59.63676;1.0828635673818054;-9.951439358350758e-05;-9.189487428376886e-05;-0.6548710307623885;-0.604746164523124;1.0680938560418574;1.0000085457672998;10.00002200274906;-0.62476800155953;-0.6459310014600462;-0.6459310017113615;2.6404995750628996e-09;0.6047449060234911;0.604744953566669;0.9999918136438186
59.64676;1.0828637283602276;-9.951437580309578e-05;-9.189488593665233e-05;-0.6548710307543946;-0.6047461645158271;1.068094087285327;1.0000084122033324;10.00002129369941;-0.6247680016107304;-0.6459310013753992;-0.6459310016603111;2.6355023725390915e-09;0.6047449051584497;0.6047449586728739;0.9999917860628409
59.65676;1.0828638971758382;-9.951435936968601e-05;-9.189489887241686e-05;-0.6548710307478297;-0.6047461645062812;1.068094319293337;1.0000082798735015;10.000020561916617;-0.6247680016617038;-0.6459310012906446;-0.645931001606161;2.633049439587331e-09;0.6047449028175631;0.6047449652744747;0.9999917659996065
59.66676;1.0828640736445947;-9.951434440612734e-05;-9.189491312372993e-05;-0.6548710307428371;-0.604746164494499;1.068094551809383;1.0000081485040766;10.000019807264675;-0.6247680017125848;-0.6459310012059662;-0.6459310015491294;2.633114395953283e-09;0.6047448991360506;0.6047449736324024;0.9999917532668191
59.67676;1.082864257497199;-9.951433101167854e-05;-9.189492870157441e-05;-0.6548710307395222;-0.6047461644805452;1.0680947845242268;1.000008017825716;10.000019030228026;-0.6247680017635104;-0.645931001121537;-0.645931001489451;2.635648276950348e-09;0.6047448943346475;0.604744983972857;0.9999917475756518
59.68676;1.0828644483360361;-9.951431924336648e-05;-9.189494560016833e-05;-0.6548710307379421;-0.6047461644645068;1.0680950170921901;1.000007887648497;10.000018230775092;-0.6247680018145706;-0.6459310010375129;-0.6459310014273731;2.6405699974498623e-09;0.6047448887258111;0.6047449965153172;0.9999917486011188
59.69676;1.0828646456278157;-9.95143091129536e-05;-9.189496380614553e-05;-0.6548710307381221;-0.604746164446482;1.0680952491576432;1.0000077578918967;10.000017407686904;-0.6247680018657982;-0.6459310009540068;-0.6459310013631238;2.6477650866529275e-09;0.6047448827067305;0.6047450114696297;0.9999917559609807
59.70676;1.0828648487912396;-9.951430058912442e-05;-9.189498330074367e-05;-0.6548710307400749;-0.604746164426577;1.068095480373942;1.0000076286041637;10.000016558759182;-0.6247680019171902;-0.6459310008710715;-0.645931001296883;2.6571040474094208e-09;0.6047448767068729;0.604745028996492;0.9999917691927087
59.71676;1.0828650572804053;-9.95142936096643e-05;-9.18950040581087e-05;-0.6548710307438064;-0.6047461644048928;1.0680957104415765;1.0000074998978128;10.000015681135837;-0.6247680019687225;-0.6459310007887226;-0.6459310012287887;2.668449382321536e-09;0.6047448711020181;0.6047450491879891;0.9999917877955661
59.72676;1.0828652705561743;-9.951428810845224e-05;-9.189502603121839e-05;-0.6548710307493295;-0.6047461643815059;1.068095939082529;1.0000073718539946;10.00001477187325;-0.6247680020203588;-0.6459310007069805;-0.6459310011589598;2.681650539673374e-09;0.6047448661840087;0.6047450720961434;0.9999918112874996
59.73676;1.0828654880431174;-9.951428403101614e-05;-9.189504913449125e-05;-0.6548710307566667;-0.6047461643564637;1.068096165986316;1.000007244503565;10.000013829072365;-0.6247680020720783;-0.6459310006258966;-0.645931001087506;2.696549469267255e-09;0.6047448622039225;0.6047450977775176;0.9999918391954367
59.74676;1.0828657091439662;-9.951428131114068e-05;-9.189507325697571e-05;-0.6548710307658346;-0.6047461643297941;1.0680963908579177;1.000007117839982;10.000012852354368;-0.624768002123896;-0.6459310005455535;-0.6459310010145304;2.712984353219237e-09;0.6047448593970767;0.6047451263019846;0.9999918709700878
59.75676;1.0828659332244583;-9.951427983950064e-05;-9.189509829578875e-05;-0.6548710307768345;-0.6047461643015153;1.068096613525503;1.0000069918321481;10.000011842184334;-0.6247680021758348;-0.6459310004660413;-0.6459310009401346;2.730789335892572e-09;0.6047448579327203;0.6047451577049542;0.9999919058981173
59.76676;1.0828661595981373;-9.951427947876131e-05;-9.189512415128357e-05;-0.6548710307896519;-0.6047461642716405;1.068096834000789;1.0000068664357196;10.000010799565377;-0.6247680022278926;-0.6459310003874436;-0.6459310008644126;2.7498057445941376e-09;0.6047448578768032;0.6047451919382323;0.9999919430834691
59.77676;1.0828663875498485;-9.951428010204496e-05;-9.189515068671595e-05;-0.654871030804255;-0.6047461642401714;1.0680970524479927;1.0000067416085772;10.000009726382615;-0.6247680022800427;-0.6459310003098585;-0.6459310007874378;2.7698926710448312e-09;0.6047448592239468;0.6047452288883092;0.9999919814868651
59.78676;1.0828666163459215;-9.951428159286004e-05;-9.189517771865357e-05;-0.6548710308205912;-0.6047461642070778;1.0680972690748014;1.0000066173582491;10.00000862518037;-0.624768002332254;-0.645931000233418;-0.6459310007092757;2.7909214290736058e-09;0.604744861933929;0.6047452684260276;0.9999920199746698
59.79676;1.082866845260864;-9.951428383163035e-05;-9.189520505003277e-05;-0.6548710308385906;-0.6047461641723039;1.0680974840380335;1.000006493774607;10.000007498507829;-0.6247680023845094;-0.6459310001582675;-0.6459310006300343;2.8127593344920653e-09;0.6047448659638559;0.6047453104218232;0.9999920573784293
59.80676;1.082867073601649;-9.95142867058508e-05;-9.189523250533214e-05;-0.6548710308581871;-0.6047461641358078;1.0680976974488223;1.000006370983752;10.000006348547698;-0.6247680024368032;-0.645931000084521;-0.6459310005499029;2.835256730716854e-09;0.6047448713160729;0.6047453547257228;0.9999920925836009
59.81676;1.0828673006759837;-9.951429010289935e-05;-9.18952599458834e-05;-0.6548710308793415;-0.604746164097585;1.068097909433411;1.0000062490495063;10.00000517648257;-0.624768002489126;-0.6459310000122321;-0.6459310004691444;2.8582426878416745e-09;0.6047448780411598;0.6047454011345802;0.9999921246426097
59.82676;1.0828675257721956;-9.95142938912626e-05;-9.189528726975735e-05;-0.6548710309020428;-0.6047461640576544;1.0680981201302358;1.0000061279123076;10.000003981770233;-0.6247680025414596;-0.6459309999413952;-0.6459310003880542;2.8815180378935438e-09;0.6047448861769362;0.6047454493874516;0.9999921528844727
59.83676;1.0828677481789266;-9.951429794526926e-05;-9.189531441165825e-05;-0.6548710309262823;-0.6047461640160424;1.0680983296146132;1.000006007424088;10.00000276281366;-0.6247680025937808;-0.6459309998719531;-0.6459310003069089;2.904845335060963e-09;0.6047448957040621;0.6047454992024006;0.9999921769531359
59.84676;1.082867967179992;-9.951430218166645e-05;-9.189534134378858e-05;-0.654871030952024;-0.60474616397278;1.068098537853972;1.0000058874379387;10.000001518577017;-0.6247680026460505;-0.6459309998038196;-0.6459310002259309;2.927953094857055e-09;0.6047449065563522;0.6047455503052616;0.9999921967520159
59.85676;1.082868182009482;-9.951430655587142e-05;-9.18953680625898e-05;-0.6548710309792172;-0.6047461639279116;1.0680987447436752;1.0000057678519505;10.000000249023401;-0.6247680026982101;-0.6459309997369125;-0.6459310001452983;2.9505585390083415e-09;0.60474491865485;0.6047456024424264;0.9999922123411006
59.86676;1.08286839187066;-9.951431105017605e-05;-9.189539456214709e-05;-0.65487103100783;-0.6047461638814955;1.0680989501934322;1.000005648569765;9.999998954223496;-0.6247680027502024;-0.6459309996711657;-0.6459310000651728;2.9723941987409364e-09;0.6047449319541646;0.6047456554010197;0.9999922238065813
59.87676;1.0828685960693776;-9.951431567811818e-05;-9.189542081525732e-05;-0.6548710310378533;-0.604746163833587;1.0680991542007163;1.0000055294601202;9.999997633799346;-0.6247680028019799;-0.6459309996065346;-0.6459309999857047;2.9932223772735358e-09;0.6047449464803816;0.6047457090045831;0.9999922311710399
59.88676;1.0828687941155093;-9.951432046644976e-05;-9.18954467848162e-05;-0.6548710310692718;-0.6047461637842305;1.0680993568302544;1.000005410371592;9.999996287260698;-0.6247680028534859;-0.6459309995429975;-0.645930999907022;3.0128381926310218e-09;0.6047449623249466;0.6047457630872385;0.9999922343902298
59.89676;1.0828689857074998;-9.95143254135514e-05;-9.189547245247578e-05;-0.6548710311020464;-0.6047461637334604;1.0680995581179573;1.0000052911229425;9.999994914336837;-0.6247680029046352;-0.6459309994805433;-0.645930999829238;3.0310675108960478e-09;0.6047449796241576;0.6047458174960896;0.999992233377086
59.90676;1.0828691706964804;-9.951433047351896e-05;-9.18954978142181e-05;-0.6548710311361244;-0.6047461636812991;1.0680997580117055;1.000005171457038;9.999993515134099;-0.6247680029553117;-0.6459309994191529;-0.6459309997524797;3.0477631997014197e-09;0.6047449985553589;0.6047458721091022;0.9999922280669593
59.91676;1.0828693490824128;-9.951433557197073e-05;-9.189552284273574e-05;-0.6548710311714498;-0.6047461636277675;1.0680999563578255;1.0000050510729654;9.99999209071189;-0.6247680030053793;-0.6459309993587931;-0.6459309996769099;3.062807872230687e-09;0.6047450193247539;0.6047459268342218;0.9999922185174355
59.92676;1.0828695210408432;-9.951434061753806e-05;-9.18955474785974e-05;-0.6548710312079454;-0.6047461635728975;1.0681001529080112;1.0000049297303375;9.99999064350882;-0.6247680030546897;-0.6459309992994261;-0.6459309996027123;3.0761138586388882e-09;0.6047450421410845;0.6047459815777633;0.9999922049440768
59.93676;1.0828696869655405;-9.951434549923634e-05;-9.189557167168509e-05;-0.6548710312454996;-0.6047461635167279;1.0681003473819326;1.0000048073105818;9.999989177074967;-0.6247680031030867;-0.6459309992410275;-0.6459309995300537;3.087618054494143e-09;0.604745067182948;0.6047460362113436;0.9999921876560848
59.94676;1.0828698473983813;-9.951435008264213e-05;-9.18955954292972e-05;-0.654871031283997;-0.6047461634592934;1.0681005395384575;1.0000046837915355;9.999987695672617;-0.6247680031504101;-0.6459309991835726;-0.6459309994590787;3.0972867139706553e-09;0.6047450945671683;0.6047460905805013;0.9999921669529127
59.95676;1.0828700028180678;-9.951435421054803e-05;-9.189561883425919e-05;-0.6548710313233452;-0.6047461634006212;1.0681007291871483;1.000004559189532;9.999986203729915;-0.6247680031964941;-0.6459309991269905;-0.6459309993899318;3.1051109018088394e-09;0.6047451243447514;0.6047461445134991;0.9999921431010551
59.96676;1.0828701535100766;-9.951435771622006e-05;-9.18956420332609e-05;-0.6548710313634595;-0.6047461633407459;1.0681009161766442;1.0000044335481355;9.999984705022095;-0.6247680032411582;-0.6459309990711516;-0.6459309993227627;3.1110835281686335e-09;0.604745156534332;0.6047461978285451;0.999992116379914
59.97676;1.0828702996162562;-9.95143604421903e-05;-9.189566520648683e-05;-0.6548710314042421;-0.6047461632797314;1.0681011004065015;1.0000043069675186;9.999983202610874;-0.624768003284206;-0.6459309990159019;-0.6459309992577019;3.1151879935746683e-09;0.6047451911718829;0.6047462504026181;0.9999920870799731
59.98676;1.082870441198346;-9.951436224826667e-05;-9.189568854035424e-05;-0.6548710314455966;-0.6047461632176621;1.0681012818457123;1.000004179608995;9.999981699934974;-0.6247680033254358;-0.6459309989611075;-0.6459309991948387;3.1174109642567376e-09;0.604745228314971;0.604746302228801;0.9999920554826305
59.99676;1.0828705782488666;-9.951436303405201e-05;-9.189571222077143e-05;-0.6548710314874475;-0.6047461631546127;1.0681014605082237;1.0000040516541653;9.999980201463108;-0.6247680033646461;-0.6459309989066839;-0.6459309991342188;3.1177628408114047e-09;0.6047452679668304;0.6047463533754165;0.9999920218773108
60.00676;1.0828707107596618;-9.951436278073557e-05;-9.189573643238639e-05;-0.6548710315297278;-0.6047461630906343;1.0681016364035618;1.0000039232620284;9.999978712007035;-0.6247680034016383;-0.6459309988525954;-0.6459309990758626;3.1162686818339007e-09;0.6047453100303811;0.6047464039158893;0.9999919865641573
60.01676;1.082870838861527;-9.951436155828976e-05;-9.189576134808396e-05;-0.6548710315723684;-0.6047461630257721;1.0681018095534347;1.0000037945725668;9.99997723605285;-0.6247680034362231;-0.6459309987988303;-0.6459309990197792;3.112918309127426e-09;0.6047453543803578;0.6047464538968258;0.9999919498078426
60.02676;1.0828709628815292;-9.951435949610495e-05;-9.189578712050602e-05;-0.6548710316153111;-0.604746162960093;1.0681019800551341;1.0000036657299831;9.999975777965831;-0.6247680034682226;-0.6459309987454049;-0.6459309989659676;3.107631439549192e-09;0.604745400951301;0.6047465033140326;0.9999919117941484
60.03676;1.0828710832285091;-9.95143567631274e-05;-9.189581389780649e-05;-0.6548710316585077;-0.6047461628937087;1.068102148057575;1.000003536876078;9.999974342419119;-0.624768003497457;-0.645930998692388;-0.64593099891441;3.10027854371515e-09;0.6047454497449638;0.6047465520833575;0.9999918726609482
60.04676;1.0828712002457688;-9.951435355458743e-05;-9.189584185177694e-05;-0.654871031701906;-0.6047461628267722;1.0681023136253123;1.0000034081030253;9.999972934601365;-0.6247680035237337;-0.6459309986398925;-0.6459309988650719;3.0907159871431907e-09;0.6047455007850188;0.6047466000498233;0.9999918325566651
60.05676;1.0828713141462023;-9.951435005813762e-05;-9.189587117503283e-05;-0.6548710317454686;-0.6047461627594416;1.0681024766319491;1.0000032793863205;9.99997156019237;-0.6247680035468622;-0.645930998588031;-0.6459309988179106;3.078800235539754e-09;0.6047455540790619;0.6047466470358578;0.9999917916662174
60.06676;1.0828714249760714;-9.951434640712721e-05;-9.18959020474095e-05;-0.6548710317892055;-0.6047461626918518;1.0681026367992257;1.0000031505847147;9.999970225044137;-0.6247680035666834;-0.6459309985368762;-0.6459309987728833;3.0644073399997886e-09;0.6047456096075443;0.604746692889415;0.9999917502217597
60.07676;1.082871532618608;-9.951434265883892e-05;-9.189593461330522e-05;-0.6548710318331721;-0.6047461626241188;1.0681027938276184;1.000003021540656;9.999968934966722;-0.6247680035830947;-0.6459309984864459;-0.6459309987299487;3.0474606454687116e-09;0.6047456673286407;0.6047467375067198;0.9999917084851745
60.08676;1.0828716368985631;-9.951433882315829e-05;-9.18959689732933e-05;-0.6548710318774174;-0.6047461625563598;1.0681029474884915;1.0000028921735096;9.999967696364338;-0.6247680035960599;-0.6459309984367149;-0.6459309986890654;3.0279278358403244e-09;0.6047457272278888;0.6047467808199228;0.9999916667587966
60.09676;1.0828717377277857;-9.951433491379224e-05;-9.189600517651537e-05;-0.6548710319219306;-0.6047461624886844;1.0681030976409862;1.0000027624845185;9.999966516799505;-0.624768003605588;-0.6459309983876371;-0.645930998650187;3.005791585090835e-09;0.6047457893925481;0.6047468227703044;0.9999916254482025
60.10676;1.082871835199232;-9.951433096293113e-05;-9.189604323282605e-05;-0.654871031966628;-0.6047461624211726;1.068103244224171;1.000002632500012;9.999965403923728;-0.624768003611706;-0.6459309983391649;-0.6459309986132594;2.9810462891063773e-09;0.6047458540038467;0.6047468632792284;0.9999915850585543
60.11676;1.0828719295958944;-9.951432699398862e-05;-9.189608313368738e-05;-0.6548710320113648;-0.6047461623538924;1.0681033872823653;1.0000025022512495;9.999964363971609;-0.6247680036144587;-0.6459309982912615;-0.6459309985782287;2.9537243627695752e-09;0.604745921253044;0.6047469022230344;0.9999915461241718
60.12676;1.0828720212880416;-9.951432299861244e-05;-9.18961248450388e-05;-0.6548710320559505;-0.6047461622869449;1.0681035269836956;1.0000023718577389;9.999963401637528;-0.6247680036139195;-0.6459309982439018;-0.6459309985450544;2.9239011038384677e-09;0.6047459912865019;0.6047469394446888;0.9999915091681528
60.13676;1.0828721105695147;-9.951431893661656e-05;-9.189616829745008e-05;-0.6548710321001758;-0.604746162220479;1.068103663527437;1.0000022416099004;9.999962520921178;-0.624768003610182;-0.6459309981970797;-0.6459309985137078;2.891671186945383e-09;0.6047460642138172;0.6047469747919518;0.9999914747203257
60.14676;1.082872197589763;-9.951431475951554e-05;-9.189621340669476e-05;-0.6548710321438412;-0.6047461621546645;1.06810379702386;1.0000021119091673;9.999961725871334;-0.6247680036033545;-0.6459309981508302;-0.6459309984841456;2.857128291639925e-09;0.6047471401132941;0.6047480081340239;0.9999914433564512
60.15676;1.0828722824167867;-9.951431044064985e-05;-9.18962600969632e-05;-0.6548710321867827;-0.6047461620896699;1.068103927496938;1.0000019831207023;9.99996102061375;-0.6247680035935572;-0.6459309981052361;-0.6459309984562899;2.820361344066867e-09;0.6047472189483555;0.6047480393496624;0.9999914156695443
60.16676;1.0828723650928156;-9.95143059613679e-05;-9.189630830225122e-05;-0.6548710322289059;-0.6047461620256617;1.0681040549377225;1.0000018554916186;9.999960408914074;-0.6247680035809138;-0.6459309980603978;-0.6459309984300359;2.7814699731003288e-09;0.60474730045281;0.6047480683117755;0.9999913921813566
60.17676;1.0828724456255043;-9.951430126318993e-05;-9.189635795072572e-05;-0.6548710322702139;-0.6047461619627998;1.0681041792542145;1.0000017291442476;9.999959894162265;-0.6247680035655505;-0.6459309980164093;-0.6459309984052647;2.7405783767776214e-09;0.6047473841368809;0.6047480948777149;0.9999913733120525
60.18676;1.0828725240038803;-9.951429624251898e-05;-9.189640894514092e-05;-0.6548710323107784;-0.6047461619012303;1.0681043001422885;1.0000016040638113;9.999959479582456;-0.6247680035476105;-0.6459309979733665;-0.6459309983818564;2.697825913557689e-09;0.604747469415041;0.6047481188968676;0.999991359368315
60.19676;1.0828726002354534;-9.951429080029314e-05;-9.189646115952873e-05;-0.6548710323506933;-0.6047461618410751;1.0681044170727454;1.0000014800747123;9.999959168123679;-0.6247680035272547;-0.645930997931374;-0.6459309983597086;2.653357406503681e-09;0.6047475557236975;0.6047481402660831;0.9999913504706652
60.20676;1.0828726743122639;-9.95142848788948e-05;-9.189651444824811e-05;-0.6548710323900718;-0.6047461617824148;1.068104529464703;1.0000013568664259;9.999958962132188;-0.6247680035046386;-0.6459309978905403;-0.6459309983387436;2.607324540550927e-09;0.6047476425524148;0.6047481589737587;0.9999913465235498
60.21676;1.0828727461622853;-9.951427845270247e-05;-9.189656865530918e-05;-0.6548710324290616;-0.6047461617252766;1.0681046368498714;1.0000012340799826;9.9999588625532;-0.62476800347989;-0.6459309978509793;-0.6459309983189013;2.559880771963298e-09;0.604747729431873;0.6047481750533745;0.999991347269789
60.22676;1.0828728157054097;-9.951427151532685e-05;-9.189662363524059e-05;-0.6548710324678382;-0.6047461616696616;1.0681047388791869;1.0000011113657616;9.999958868324955;-0.6247680034531039;-0.6459309978128;-0.6459309983001442;2.5111817783821407e-09;0.6047478159414208;0.6047481885370923;0.9999913523703041
60.23676;1.0828728829394088;-9.951426409570449e-05;-9.189667927572492e-05;-0.6548710325065739;-0.6047461616155904;1.0681048352788647;1.0000009883720622;9.999958976747864;-0.6247680034243511;-0.6459309977760895;-0.6459309982824692;2.4614068800492527e-09;0.6047479017130898;0.604748199477091;0.9999913614961619
60.24676;1.0828729479307293;-9.951425627989994e-05;-9.189673550217218e-05;-0.6548710325454121;-0.6047461615631181;1.0681049258837862;1.000000864690565;9.999959183764538;-0.6247680033936837;-0.6459309977408993;-0.6459309982658983;2.4107717897019203e-09;0.6047479864037081;0.604748207948141;0.9999913743931615
60.25676;1.0828730107882378;-9.9514248212189e-05;-9.189679227266585e-05;-0.6548710325844729;-0.6047461615123145;1.068105010723373;1.000000739780764;9.999959484199197;-0.6247680033611257;-0.6459309977072468;-0.6459309982504473;2.3595093567016945e-09;0.604748069668722;0.6047482140093843;0.9999913908979782
