time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.26676;1.0828730716463977;-9.9514240069506e-05;-9.189684956195699e-05;-0.6548710326238755;-0.6047461614632449;1.0681050900692863;1.0000006130011407;9.999959872909056;-0.6247680033266777;-0.6459309976751403;-0.6459309982361096;2.30784525511652e-09;0.6047481511600425;0.6047482176694995;0.9999914109291024
60.27676;1.082873130616581;-9.95142320218757e-05;-9.189690733217936e-05;-0.654871032663745;-0.6047461614159519;1.0681051643866888;1.0000004838014223;9.999960345762176;-0.6247680032903372;-0.6459309976446038;-0.6459309982228613;2.255993740590534e-09;0.6047482305373244;0.6047482188636987;0.9999914344535876
60.28676;1.0828731878286324;-9.951422420253395e-05;-9.189696551289396e-05;-0.6548710327042059;-0.604746161370444;1.0681052342194006;1.00000035186992;9.999960899435564;-0.6247680032521019;-0.6459309976156821;-0.6459309982106743;2.20416416226903e-09;0.6047483074768815;0.6047482174659473;0.9999914614743315
60.29676;1.0828732435105313;-9.951421670170513e-05;-9.189702399165606e-05;-0.6548710327453986;-0.604746161326701;1.068105300114506;1.0000002171073308;9.999961530727392;-0.6247680032119607;-0.6459309975884542;-0.6459309981995334;2.1525632401104834e-09;0.604748381686051;0.6047482133496679;0.9999914920636364
60.30676;1.0828732979426703;-9.951420958091492e-05;-9.189708260947798e-05;-0.6548710327874955;-0.6047461612846866;1.0681053626585448;1.0000000795229862;9.999962235794037;-0.6247680031698936;-0.6459309975630388;-0.6459309981894397;2.1013918963912394e-09;0.6047484529300962;0.604748206458113;0.9999915263827509
60.31676;1.0828733514164033;-9.95142028921004e-05;-9.189714117130515e-05;-0.6548710328306899;-0.604746161244348;1.0681054225526665;0.9999999391156826;9.99996300934713;-0.6247680031258892;-0.6459309975395595;-0.6459309981803938;2.0508418010776328e-09;0.6047485210497383;0.6047481968278439;0.9999915646915557
60.32676;1.082873404281505;-9.951419668434893e-05;-9.189719945351987e-05;-0.6548710328751782;-0.6047461612056232;1.0681054805837367;0.9999997957718558;9.999963844783291;-0.6247680030799753;-0.6459309975181106;-0.6459309981723824;2.001093492058331e-09;0.6047485859788386;0.6047481845614912;0.9999916073497973
60.33676;1.0828734569310237;-9.951419098976255e-05;-9.189725720684456e-05;-0.6548710329211487;-0.6047461611684654;1.0681055375069075;0.9999996492821096;9.999964735542555;-0.6247680030322394;-0.6459309974987576;-0.645930998165387;1.9523162143095022e-09;0.604748647756837;0.6047481697949524;0.9999916547349962
60.34676;1.0828735097399718;-9.951418580507331e-05;-9.189731417721612e-05;-0.6548710329687703;-0.6047461611328538;1.0681055939542403;0.9999994994545813;9.99996567627226;-0.6247680029828155;-0.6459309974815486;-0.6459309981593997;1.9046692830658063e-09;0.6047487064773969;0.6047481526750439;0.9999917071466272
60.35676;1.0828735630679684;-9.95141811000706e-05;-9.189737011536885e-05;-0.6548710330181791;-0.6047461610987817;1.068105650375193;0.9999993461834926;9.999966662829088;-0.6247680029318489;-0.6459309974665175;-0.6459309981544257;1.8583041698690747e-09;0.6047487621968108;0.6047481333605361;0.9999917648237576
60.36676;1.082873617210008;-9.951417684736218e-05;-9.189742476587589e-05;-0.6548710330694574;-0.6047461610662437;1.0681057070176956;0.9999991894692225;9.999967691687761;-0.6247680028794714;-0.6459309974536802;-0.6459309981504613;1.8133690807219636e-09;0.6047488149114979;0.6047481120594165;0.9999918280114277
60.37676;1.0828736722603103;-9.951417304006598e-05;-9.189747787545213e-05;-0.6548710331226104;-0.6047461610352329;1.0681057640052722;0.9999990294698439;9.999968759754179;-0.6247680028258039;-0.6459309974430373;-0.6459309981474608;1.7700202416284582e-09;0.6047488646206295;0.6047480890503918;0.9999918969602746
60.38676;1.0828737280825025;-9.951416969901247e-05;-9.189752921011122e-05;-0.6548710331775524;-0.6047461610057282;1.068105821463047;0.9999988665488431;9.999969864512428;-0.6247680027709764;-0.6459309974345835;-0.6459309981453288;1.7284290372621877e-09;0.6047489113836207;0.6047480646311059;0.9999919718692436
60.39676;1.0828737844137744;-9.951416688616469e-05;-9.189757855049833e-05;-0.6548710332341144;-0.6047461609776823;1.0681058795979452;0.9999987012707854;9.999971003789693;-0.6247680027151418;-0.6459309974282996;-0.645930998143951;1.6887748264972946e-09;0.6047489553399406;0.6047480390375016;0.9999920528563532
60.40676;1.0828738409570335;-9.951416469853393e-05;-9.18976256769259e-05;-0.6548710332920787;-0.6047461609510368;1.068105938706913;0.999998534385531;9.999972175436577;-0.6247680026584576;-0.6459309974241226;-0.6459309981432302;1.6512352893505334e-09;0.6047489967009511;0.6047480124139516;0.9999921400155957
60.41676;1.0828738974383072;-9.951416322840559e-05;-9.189767037314627e-05;-0.6548710333512158;-0.6047461609257366;1.0681059991647992;0.9999983668019858;9.999973377240028;-0.624768002601054;-0.6459309974219415;-0.6459309981431016;1.6159699103484231e-09;0.6047490357171978;0.6047479848439651;0.9999922335112952
60.42676;1.082873953662769;-9.951416253559678e-05;-9.189771245378154e-05;-0.6548710334113069;-0.6047461609017181;1.068106061449945;0.9999981995251056;9.999974606533042;-0.6247680025430257;-0.6459309974216232;-0.645930998143537;1.5830943657725014e-09;0.6047490726723549;0.6047479564150771;0.9999923335834573
60.43676;1.0828740095092906;-9.951416265407511e-05;-9.18977517842457e-05;-0.6548710334721446;-0.6047461608789049;1.068106126161453;0.999998033587937;9.999975859660232;-0.6247680024844358;-0.6459309974230205;-0.6459309981445314;1.5526739766693255e-09;0.6047491079136542;0.6047479272716005;0.9999924404123015
60.44676;1.0828740648893989;-9.951416359592727e-05;-9.189778826897958e-05;-0.6548710335335204;-0.6047461608572208;1.0681061939556973;0.99999786998517;9.999977132149612;-0.6247680024253208;-0.6459309974259505;-0.6459309981460752;1.5247419220263246e-09;0.604749141865848;0.6047478976221885;0.9999925539847
60.45676;1.0828741197888052;-9.951416533618982e-05;-9.189782182713134e-05;-0.6548710335952244;-0.6047461608366014;1.068106265463657;0.9999977096150375;9.99997841928804;-0.6247680023657017;-0.6459309974301906;-0.6459309981481454;1.4993190313219068e-09;0.6047491750073409;0.6047478677148732;0.9999926741298027
60.46676;1.0828741743295416;-9.951416780017687e-05;-9.189785239273552e-05;-0.6548710336570609;-0.60474616081701;1.0681063412961302;0.999997553265868;9.99997971625008;-0.6247680023055933;-0.6459309974355022;-0.6459309981507227;1.476415335864621e-09;0.6047492078324206;0.6047478378068315;0.9999928006339494
60.47676;1.0828742287230395;-9.951417086673422e-05;-9.189787994318977e-05;-0.6548710337188682;-0.6047461607984449;1.068106422095804;0.9999974016213351;9.999981018351532;-0.6247680022450042;-0.6459309974416372;-0.6459309981538123;1.4560048133579764e-09;0.6047492408560218;0.6047478081655429;0.9999929332854268
60.48676;1.0828742831542153;-9.951417438375201e-05;-9.189790451249557e-05;-0.6548710337805265;-0.6047461607809352;1.06810650852689;0.9999972552740024;9.999982321815452;-0.62476800218394;-0.6459309974483304;-0.6459309981574407;1.4380103741082627e-09;0.6047492746576655;0.6047477790925708;0.999993071869039
60.49676;1.0828743376891963;-9.951417818817631e-05;-9.189792615509426e-05;-0.6548710338419503;-0.6047461607645367;1.0681066012258178;0.9999971147494414;9.99998362412591;-0.624768002122411;-0.6459309974553141;-0.6459309981616487;1.4223425365734382e-09;0.6047493098697799;0.6047477509138219;0.9999932161019369
60.50676;1.0828743922581467;-9.951418212736868e-05;-9.189794490099404e-05;-0.6548710339030706;-0.6047461607493215;1.0681067007662595;0.9999969805117238;9.999984923781891;-0.6247680020604275;-0.6459309974623517;-0.6459309981664824;1.408935303393563e-09;0.6047493470742499;0.6047477239121777;0.9999933655352112
60.51676;1.0828744467314195;-9.951418606757158e-05;-9.189796075644903e-05;-0.6548710339638045;-0.6047461607353795;1.0681068076040436;0.9999968529926375;9.999986219794287;-0.6247680019979927;-0.6459309974692651;-0.645930998171988;1.3977278638362485e-09;0.6047493866772236;0.6047476982281854;0.9999935195693902
60.52676;1.0828745010086855;-9.951418988224378e-05;-9.189797373271537e-05;-0.6548710340240277;-0.6047461607228186;1.0681069220190684;0.9999967326302217;9.999987511038038;-0.6247680019351077;-0.6459309974759303;-0.6459309981782322;1.388658848396035e-09;0.6047494288471051;0.6047476738034869;0.9999936775850357
60.53676;1.0828745550429348;-9.951419344874348e-05;-9.18979838674842e-05;-0.6548710340835675;-0.6047461607117564;1.0681070441289204;0.9999966198268833;9.999988796160146;-0.6247680018717671;-0.6459309974822421;-0.6459309981853192;1.3817020597103257e-09;0.604749473564198;0.604747650430639;0.999993839066222
60.54676;1.0828746088545016;-9.951419665618778e-05;-9.189799123059e-05;-0.6548710341422287;-0.6047461607023066;1.0681071739453107;0.9999965148761285;9.999990074312931;-0.6247680018079302;-0.6459309974880947;-0.6459309981933671;1.3768764233427782e-09;0.6047495207422554;0.6047476278642316;0.9999940036672211
60.55676;1.0828746626098882;-9.951419939890629e-05;-9.189799591722466e-05;-0.6548710341998247;-0.6047461606945601;1.0681073113674582;0.9999964179738995;9.999991345596538;-0.6247680017434961;-0.6459309974933836;-0.6459309982024748;1.3742069879819922e-09;0.6047495703035756;0.6047476058921212;0.9999941712108809
60.56676;1.082874716716249;-9.95142015689032e-05;-9.189799804070743e-05;-0.6548710342561934;-0.6047461606885675;1.068107456133416;0.9999963293067468;9.999992610589594;-0.6247680016783163;-0.6459309974979934;-0.6459309982127106;1.373683143591592e-09;0.6047496221680877;0.6047475843411485;0.9999943416257551
60.57676;1.082874771828974;-9.951420307348703e-05;-9.189799773565469e-05;-0.6548710343111916;-0.6047461606843453;1.0681076078343519;0.9999962490913076;9.99999386984813;-0.6247680016122552;-0.6459309975017871;-0.6459309982241155;1.3752528847804298e-09;0.6047496762290645;0.6047475630627163;0.9999945148848379
60.58676;1.0828748287558505;-9.951420387013849e-05;-9.189799516970289e-05;-0.6548710343646865;-0.6047461606818795;1.068107765946567;0.9999961775110229;9.999995123727011;-0.6247680015452337;-0.6459309975046185;-0.6459309982367119;1.3788516554639977e-09;0.6047497323563235;0.6047475419355575;0.999994690997858
60.59676;1.08287488831074;-9.951420398052516e-05;-9.189799053943291e-05;-0.6548710344165459;-0.6047461606811158;1.0681079298208598;0.9999961146381602;9.999996371973838;-0.6247680014772097;-0.6459309975063586;-0.6459309982505052;1.384431822733894e-09;0.6047497904167228;0.6047475208937633;0.9999948700247093
60.60676;1.082874951197009;-9.951420345777723e-05;-9.189798403539469e-05;-0.6548710344666354;-0.6047461606819785;1.0681080987049503;0.9999960604129169;9.99999761325038;-0.6247680014081487;-0.6459309975069147;-0.6459309982654844;1.3919640232859243e-09;0.6047498502772668;0.604747499953069;0.9999950520573564
60.61676;1.0828750179724043;-9.951420233542959e-05;-9.189797581170259e-05;-0.654871034514814;-0.604746160684398;1.068108271807741;0.9999960146778445;9.99999884513221;-0.6247680013380367;-0.6459309975062338;-0.6459309982816427;1.4014061936884085e-09;0.6047499117628448;0.6047474791937838;0.999995237170131
60.62676;1.082875089039437;-9.951420060685629e-05;-9.189796599940998e-05;-0.6548710345609272;-0.6047461606882975;1.0681084483439047;0.9999959772667062;10.00000006469475;-0.6247680012669192;-0.6459309975042968;-0.6459309982990057;1.4126626746816794e-09;0.6047499746407928;0.604747458708431;0.9999954253870165
60.63676;1.082875164623293;-9.951419823816432e-05;-9.189795474622889e-05;-0.6548710346048242;-0.6047461606935607;1.0681086275502247;0.9999959481194296;10.000001269416392;-0.6247680011949188;-0.6459309975011202;-0.6459309983176279;1.4255806103061383e-09;0.6047500386764713;0.6047474385494921;0.9999956166854068
60.64676;1.0828752448155894;-9.951419517607284e-05;-9.189794224255784e-05;-0.6548710346463866;-0.6047461607000342;1.0681088086878754;0.9999959273236707;10.000002458061125;-0.62476800112221;-0.6459309974967594;-0.645930998337571;1.4399828086250107e-09;0.6047501036753071;0.604747418690951;0.9999958109917532
60.65676;1.0828753296735127;-9.951419133440777e-05;-9.189792871821151e-05;-0.6548710346855311;-0.6047461607075432;1.0681089910592985;0.9999959150430239;10.000003630904889;-0.6247680010489833;-0.6459309974913092;-0.6459309983588913;1.4556824900420084e-09;0.604750169470545;0.6047473990334221;0.9999960081613106
60.66676;1.0828754192448835;-9.951418658116765e-05;-9.189791440818225e-05;-0.6548710347222043;-0.6047461607158903;1.0681091740309039;0.9999959113962615;10.000004788531964;-0.6247680009754137;-0.6459309974849118;-0.6459309983816385;1.4724706125684812e-09;0.6047502358949909;0.6047473794701631;0.9999962079732108
60.67676;1.0828755135251178;-9.951418074805431e-05;-9.189789951311198e-05;-0.654871034756404;-0.6047461607248525;1.068109357035717;0.9999959163503676;10.000005930149394;-0.6247680009016247;-0.6459309974777618;-0.6459309984058624;1.4901042010353532e-09;0.604750302782021;0.6047473599426981;0.9999964101471447
60.68676;1.082875612464189;-9.951417366254921e-05;-9.189788419918481e-05;-0.6548710347881899;-0.6047461607341942;1.0681095395837332;0.9999959296940976;10.000007053420095;-0.6247680008276855;-0.6459309974700866;-0.6459309984316179;1.508301839162008e-09;0.6047503700120791;0.604747340400061;0.999996614372166
60.69676;1.0828757160194846;-9.951416517757635e-05;-9.189786862175199e-05;-0.6548710348176568;-0.6047461607436692;1.068109721264348;0.9999959511139966;10.00000815550232;-0.6247680007536511;-0.6459309974621205;-0.6459309984589613;1.526745946911186e-09;0.6047504375496869;0.6047473207062909;0.9999968203315762
60.70676;1.082875824183241;-9.951415516881781e-05;-9.18978529192088e-05;-0.654871034844902;-0.6047461607530239;1.0681099017265971;0.9999959802844302;10.000009233519302;-0.6247680006795924;-0.6459309974540899;-0.6459309984879463;1.545098857136176e-09;0.6047505054320764;0.6047473006345322;0.9999970277253436
60.71676;1.082875936984087;-9.951414350813435e-05;-9.189783719305345e-05;-0.6548710348700061;-0.604746160762024;1.068110080688011;0.9999960168927671;10.000010284370997;-0.6247680006055866;-0.645930997446198;-0.6459309985186137;1.563024964843672e-09;0.6047505737316986;0.6047472799752536;0.9999972362747683
60.72676;1.0828760544282152;-9.951413005506297e-05;-9.189782152460917e-05;-0.65487103489303;-0.6047461607704825;1.0681102579268171;0.9999960606126922;10.000011304546033;-0.6247680005316943;-0.645930997438604;-0.6459309985509807;1.5802069431706948e-09;0.6047506425124404;0.6047472586227506;0.9999974456902813
60.73676;1.0828761764300894;-9.951411468039452e-05;-9.189780600459373e-05;-0.6548710349140231;-0.6047461607782677;1.068110433205604;0.9999961110908473;10.000012289959875;-0.6247680004579514;-0.6459309974314257;-0.6459309985850497;1.5963549642809123e-09;0.6047507118040807;0.6047472365424482;0.9999976556687
60.74676;1.082876302885696;-9.95140972960978e-05;-9.189779072571828e-05;-0.6548710349330341;-0.6047461607853;1.0681106062239365;0.9999961679859524;10.000013236429359;-0.6247680003843845;-0.6459309974247598;-0.6459309986208217;1.6112060125640662e-09;0.6047507815983392;0.6047472136935607;0.9999978659310381
60.75676;1.0828764337564392;-9.951407786789544e-05;-9.189777576332817e-05;-0.654871034950119;-0.6047461607915434;1.0681107766482838;0.9999962310045833;10.000014140879465;-0.6247680003110347;-0.6459309974186901;-0.6459309986582975;1.6245225895467491e-09;0.6047508518330099;0.6047471900055004;0.9999980762282896
60.76676;1.0828765689770714;-9.951405640852693e-05;-9.18977611801493e-05;-0.6548710349653554;-0.6047461607970062;1.0681109441225742;0.9999962998506919;10.000015001867677;-0.6247680002379744;-0.645930997413287;-0.6459309986974636;1.6361003649896135e-09;0.6047509223596716;0.604747165394464;0.9999982863507747
60.77676;1.0828767083357687;-9.951403297062984e-05;-9.189774703319388e-05;-0.6548710349788396;-0.604746160801738;1.0681111082222925;0.9999963741530955;10.000015819080646;-0.6247680001653056;-0.645930997408616;-0.6459309987382846;1.6457693410369176e-09;0.6047509929409998;0.6047471397849551;0.9999984961775468
60.78676;1.0828768514816982;-9.951400764485309e-05;-9.189773336708747e-05;-0.6548710349906747;-0.6047461608058083;1.0681112684574252;0.9999964534864696;10.000016592609075;-0.6247680000931275;-0.6459309974047468;-0.6459309987807141;1.6533896625174917e-09;0.6047510633208881;0.604747113131444;0.9999987056889397
60.79676;1.082876998026784;-9.951398054250736e-05;-9.1897720211079e-05;-0.6548710350009648;-0.6047461608092767;1.0681114243664738;0.9999965374162575;10.000017322445784;-0.6247680000215021;-0.6459309974017692;-0.6459309988247092;1.6588572893178913e-09;0.6047511333135867;0.6047470854184055;0.9999989148805052
60.80676;1.0828771476337649;-9.951395176623953e-05;-9.1897707582467e-05;-0.6548710350097972;-0.6047461608121715;1.0681115755897332;0.9999966254774936;10.000018008582307;-0.6247679999504618;-0.6459309973998085;-0.6459309988702171;1.6621026932977206e-09;0.6047512028355447;0.6047470566488244;0.9999991236337733
60.81676;1.0828772999933887;-9.951392139695706e-05;-9.189769548264441e-05;-0.6548710350172245;-0.6047461608144775;1.0681117218765688;0.9999967171692051;10.000018651405744;-0.6247679998800386;-0.645930997399012;-0.6459309989171631;1.6630660831448295e-09;0.6047512719064211;0.6047470268627857;0.9999993316906436
60.82676;1.0828774547764222;-9.951388950265755e-05;-9.189768388815957e-05;-0.6548710350232674;-0.604746160816139;1.0681118630843316;0.9999968120494592;10.00001925157585;-0.6247679998102823;-0.6459309973995174;-0.6459309989654719;1.6616690965031112e-09;0.6047513406431317;0.6047469961462799;0.9999995387804349
60.83676;1.082877611694555;-9.951385615416943e-05;-9.189767274873201e-05;-0.6548710350279084;-0.6047461608170849;1.0681119991193289;0.9999969098013811;10.000019809440666;-0.6247679997412566;-0.6459309974014399;-0.6459309990150875;1.657815084701989e-09;0.6047514092344195;0.604746964582799;0.9999997447291648
60.84676;1.0828777705895152;-9.951382144160051e-05;-9.189766199469576e-05;-0.6548710350310847;-0.6047461608172586;1.0681121297824843;0.9999970101232029;10.00002032472501;-0.6247679996730202;-0.6459309974048719;-0.6459309990659592;1.6514239189612065e-09;0.604751477923313;0.6047469322064554;0.999999949397234
60.85676;1.0828779313989265;-9.95137854924264e-05;-9.189765154042071e-05;-0.6548710350327096;-0.6047461608166442;1.0681122546884827;0.9999971126154075;10.000020796865432;-0.6247679996056155;-0.6459309974098772;-0.6459309991180272;1.6424645389805939e-09;0.604751547006216;0.6047468989899786;1.0000001525700333
60.86676;1.0828780940103229;-9.951374848109466e-05;-9.189764127665758e-05;-0.6548710350327057;-0.6047461608152754;1.068112373351936;0.9999972168121827;10.000021225678685;-0.6247679995390731;-0.6459309974164842;-0.64593099917122;1.6309569053262428e-09;0.6047516168233529;0.6047468648344386;1.000000353967573
60.87676;1.082878258176298;-9.951371061272384e-05;-9.18976310821198e-05;-0.6548710350310316;-0.604746160813224;1.0681124853000985;0.9999973222395927;10.000021612045957;-0.6247679994734269;-0.6459309974246812;-0.6459309992254502;1.6169574451075826e-09;0.604751687750481;0.6047468295803846;1.000000553318676
60.88676;1.082878423591102;-9.951367208877279e-05;-9.189762086204052e-05;-0.6548710350276943;-0.6047461608105743;1.068112590112491;0.9999974284399651;10.000021958489409;-0.6247679994087233;-0.64593099743442;-0.6459309992806188;1.6005388997226894e-09;0.604751760197875;0.6047467930394574;1.0000007503963768
60.89676;1.0828785900044064;-9.951363309381647e-05;-9.18976105751146e-05;-0.6548710350227332;-0.6047461608073981;1.068112687433681;0.9999975349787025;10.000022269198267;-0.6247679993450163;-0.6459309974456308;-0.6459309993366257;1.5817736685899474e-09;0.6047518345787547;0.6047467549754013;1.0000009449887344
60.90676;1.0828787572281529;-9.951359381855853e-05;-9.189760024078957e-05;-0.6548710350161919;-0.604746160803752;1.0681127770133452;0.999997641486092;10.00002254924729;-0.624767999282368;-0.6459309974582311;-0.6459309993933721;1.5607380708138086e-09;0.6047519112562173;0.6047467150766284;1.0000011368660224
60.91676;1.0828789250839428;-9.951355449252504e-05;-9.189758993484645e-05;-0.6548710350081051;-0.6047461607996922;1.0681128587420823;0.9999977477508308;10.000022803429637;-0.6247679992208627;-0.6459309974721235;-0.6459309994507457;1.5375282050646865e-09;0.6047519905205858;0.604746673022119;1.0000013258695049
60.92676;1.0828790934015926;-9.951351540103581e-05;-9.189757977368867e-05;-0.6548710349984936;-0.60474616079527;1.0681129326145606;0.9999978537322992;10.00002303569272;-0.624767999160608;-0.6459309974872015;-0.6459309995086004;1.5122709374529385e-09;0.6047520725912097;0.6047466285747347;1.0000015120781505
60.93676;1.0828792620553;-9.951347687610453e-05;-9.189756990841787e-05;-0.654871034987367;-0.6047461607905169;1.0681129986208944;0.9999979594858112;10.000023249733042;-0.6247679991017182;-0.6459309975033519;-0.6459309995667539;1.4851306489620662e-09;0.604752157627216;0.604746581611914;1.0000016957994036
60.94676;1.0828794309651741;-9.951343926077025e-05;-9.189756052098449e-05;-0.6548710349747344;-0.6047461607854534;1.068113056682579;0.9999980651162256;10.000023449810556;-0.6247679990443077;-0.6459309975204461;-0.6459309996250101;1.4563141641471964e-09;0.6047522457394;0.6047465321283544;1.0000018773643888
60.95676;1.0828796000805858;-9.951340286098635e-05;-9.189755179348444e-05;-0.6548710349606183;-0.6047461607800987;1.0681131067616505;0.9999981707289374;10.00002364067027;-0.6247679989885093;-0.6459309975383467;-0.6459309996831765;1.4260685164728219e-09;0.6047523369613991;0.6047464802135739;1.00000205701446
60.96676;1.0828797694038141;-9.951336791246081e-05;-9.189754387176887e-05;-0.654871034945059;-0.6047461607744617;1.068113149014837;0.9999982763644119;10.000023826708288;-0.6247679989344925;-0.6459309975569222;-0.6459309997410564;1.3946670051397887e-09;0.6047524311964625;0.6047464259737356;1.0000022349443363
60.97676;1.0828799390169537;-9.951333458453637e-05;-9.189753684864733e-05;-0.6548710349281105;-0.6047461607685287;1.0681131837371955;0.999998381974903;10.000024011162706;-0.6247679988824467;-0.6459309975760613;-0.6459309997984465;1.3624039851142417e-09;0.6047525281926821;0.6047463694684702;1.0000024113616615
60.98676;1.0828801090646987;-9.95133030078062e-05;-9.189753075782418e-05;-0.6548710349098216;-0.6047461607622614;1.0681132111774752;0.9999984873988229;10.00002419561831;-0.6247679988325494;-0.6459309975956927;-0.6459309998551611;1.3296143154768492e-09;0.6047526275492872;0.6047463107443957;1.0000025865103563
60.99676;1.0828802797251196;-9.951327329479662e-05;-9.18975255811403e-05;-0.6548710348902212;-0.604746160755619;1.0681132314766537;0.9999985923297097;10.000024379635041;-0.624767998784952;-0.6459309976157963;-0.6459309999110595;1.2966887773441343e-09;0.6047527287595681;0.6047462499039878;1.000002760601079
61.00676;1.0828804511971044;-9.951324554668671e-05;-9.1897521279327e-05;-0.6548710348693214;-0.604746160748592;1.0681132447236168;0.9999986963816698;10.000024560955882;-0.6247679987397836;-0.6459309976363907;-0.6459309999660698;1.2640558786014058e-09;0.6047528312680752;0.6047461871119966;1.000002933700329
61.01676;1.0828806237321529;-9.951321984964764e-05;-9.189751783646038e-05;-0.6548710348471316;-0.6047461607412098;1.0681132509946925;0.9999987992388362;10.00002473667257;-0.6247679986971574;-0.6459309976575022;-0.6459310000201991;1.232131470752446e-09;0.6047529344899515;0.6047461225733967;1.0000031057503025
61.02676;1.082880797708;-9.951319626406057e-05;-9.189751529412443e-05;-0.6548710348236728;-0.604746160733528;1.0681132503505801;0.9999989007526359;10.000024904121744;-0.6247679986571711;-0.6459309976791426;-0.645931000073502;1.2012639440889546e-09;0.6047530378063645;0.6047460565481877;1.0000032767107516
61.03676;1.082880973668581;-9.951317481959983e-05;-9.189751375495144e-05;-0.6548710347989841;-0.6047461607256237;1.0681132428219204;0.9999990008826436;10.000025060537773;-0.6247679986198785;-0.6459309977013061;-0.6459310001260247;1.1717109984465536e-09;0.6047531405698181;0.6047459893890346;1.000003446666609
61.04676;1.0828811522857797;-9.951315551929595e-05;-9.18975133555995e-05;-0.6548710347731215;-0.6047461607175956;1.0681132283985302;0.9999990995491689;10.0000252026377;-0.6247679985852638;-0.6459309977239557;-0.6459310001777678;1.1436454788454602e-09;0.6047532421259398;0.6047459215625411;1.000003615823286
61.05676;1.0828813342719443;-9.951313834102015e-05;-9.189751422413482e-05;-0.6548710347461488;-0.6047461607095567;1.0681132070266341;0.9999991965754432;10.000025327488316;-0.6247679985532592;-0.6459309977470166;-0.6459310002286949;1.1171701722910086e-09;0.604753341839354;0.6047458536144414;1.0000037844241594
61.06676;1.0828815202864552;-9.951312324148136e-05;-9.189751644216085e-05;-0.654871034718127;-0.6047461607016219;1.0681131786025473;0.9999992917316266;10.000025434004526;-0.6247679985237774;-0.6459309977704091;-0.6459310002787703;1.092341145920104e-09;0.604753439110367;0.6047457860766399;1.0000039526457765
61.07676;1.0828817108657196;-9.951311017393289e-05;-9.18975200349818e-05;-0.6548710346891145;-0.6047461606939022;1.068113142957471;0.9999993847879258;10.000025523233054;-0.6247679984967192;-0.6459309977940768;-0.6459310003279833;1.0691946696203864e-09;0.6047535334124208;0.6047457193909275;1.0000041205418229
61.08676;1.0828819064012545;-9.951309910631966e-05;-9.189752500116497e-05;-0.6548710346591825;-0.6047461606865069;1.0681130998788895;0.9999994755769921;10.000025597086523;-0.6247679984719617;-0.6459309978179869;-0.6459310003763463;1.04775606255835e-09;0.6047536243302516;0.6047456539111726;1.0000042880813216
61.09676;1.0828821071621708;-9.95130900234301e-05;-9.189753135335684e-05;-0.6548710346284313;-0.6047461606795489;1.0681130491964195;0.9999995640586637;10.000025657197586;-0.6247679984493534;-0.6459309978421293;-0.6459310004238927;1.0280260569203768e-09;0.6047537115281021;0.6047455899372903;1.0000044552071017
61.10676;1.0828823133417305;-9.951308290805223e-05;-9.189753912085136e-05;-0.6548710345969926;-0.6047461606731404;1.0681129908341824;0.9999996503247489;10.000025704456492;-0.6247679984287176;-0.6459309978665031;-0.6459310004706841;1.009971377832626e-09;0.6047537947110357;0.6047455277164459;1.0000046218585348
61.11676;1.0828825251345968;-9.951307770552345e-05;-9.189754831950287e-05;-0.6548710345650224;-0.604746160667376;1.068112924737896;0.9999997345278606;10.000025738327219;-0.6247679984098685;-0.645930997891081;-0.6459310005167979;9.935186821060012e-10;0.6047538736563977;0.6047454674436745;1.0000047879683425
61.12676;1.0828827428196752;-9.951307429888533e-05;-9.189755892848186e-05;-0.6548710345326899;-0.6047461606623225;1.0681128507883826;0.9999998167872495;10.000025756116715;-0.624767998392626;-0.6459309979157841;-0.6459310005622991;9.785483088233315e-10;0.6047539482315503;0.6047454093061864;1.0000049534337365
61.13676;1.0828829667468445;-9.951307251960659e-05;-9.189757087414024e-05;-0.654871034500168;-0.6047461606580173;1.0681127688395333;0.9999998971280479;10.000025752978928;-0.6247679983768172;-0.6459309979404924;-0.6459310006072188;9.649125070941035e-10;0.6047540183335665;0.6047453535424367;1.0000051181484024
61.14676;1.0828831972107507;-9.951307218391564e-05;-9.189758403011983e-05;-0.6548710344676374;-0.6047461606544701;1.0681126788356967;0.9999999754846701;10.000025722832982;-0.6247679983622714;-0.6459309979650847;-0.6459310006515582;9.52459808180636e-10;0.6047540838011247;0.6047453004603255;1.0000052821251155
61.15676;1.0828834343529783;-9.951307313114107e-05;-9.18975982569426e-05;-0.6548710344352996;-0.6047461606516759;1.0681125808838865;1.0000000517468541;10.000025659756968;-0.6247679983488253;-0.6459309979894723;-0.6459310006953128;9.410460077111137e-10;0.6047541443814809;0.6047452504090193;1.0000054455047152
61.16676;1.0828836781809188;-9.951307524610329e-05;-9.189761344880814e-05;-0.6548710344033786;-0.6047461606496344;1.0681124751991105;1.0000001257869409;10.00002555900234;-0.6247679983363496;-0.6459309980135999;-0.6459310007384971;9.30545191083228e-10;0.6047541997980047;0.6047452037488303;1.000005608371318
61.17676;1.0828839286750036;-9.951307844568177e-05;-9.189762954706731e-05;-0.6548710343721005;-0.6047461606483417;1.068112361974907;1.0000001974729156;10.000025417174829;-0.6247679983247783;-0.64593099803744;-0.6459310007811648;9.208506239381962e-10;0.6047542498439502;0.6047451608167709;1.0000057706140795
61.18676;1.0828841858659906;-9.951308264354805e-05;-9.189764652481869e-05;-0.6548710343416644;-0.6047461606477688;1.0681122413135855;1.0000002666743504;10.000025231636494;-0.624767998314125;-0.6459309980610031;-0.6459310008234098;9.118647493948789e-10;0.6047542943915019;0.604745121864241;1.000005932002556
61.19676;1.082884449739392;-9.951308774941125e-05;-9.189766435488591e-05;-0.6548710343122276;-0.6047461606478525;1.0681121132338276;1.0000003332092378;10.00002499930968;-0.6247679983044827;-0.6459309980843424;-0.6459310008653334;9.035022875029375e-10;0.6047543333486178;0.6047450870154464;1.000006092337278
61.20676;1.0828847200653573;-9.951309371266168e-05;-9.189768298348917e-05;-0.6548710342839072;-0.6047461606485078;1.068111977694522;1.0000003967634963;10.000024715623763;-0.6247679982959965;-0.6459309981075456;-0.6459310009070043;8.9569668648977e-10;0.604754366680727;0.604745056268168;1.0000062514881112
61.21676;1.0828849963990452;-9.951310055913556e-05;-9.189770234978028e-05;-0.6548710342567887;-0.6047461606496453;1.0681118346382557;1.0000004568993703;10.000024374621981;-0.6247679982888047;-0.6459309981307257;-0.6459310009484386;8.883865053487555e-10;0.6047543944697565;0.6047450294878123;1.0000064093652279
61.22676;1.082885278214363;-9.951310837382124e-05;-9.189772243012068e-05;-0.654871034230939;-0.6047461606511843;1.0681116840876796;1.000000513177985;10.000023969963918;-0.6247679982829849;-0.6459309981540247;-0.6459310009896037;8.815064148414977e-10;0.6047544168939754;0.6047450064115758;1.0000065659306012
61.23676;1.0828855649514921;-9.951311723128916e-05;-9.189774324066392e-05;-0.6548710342064152;-0.6047461606530662;1.06811152623466;1.0000005652866357;10.000023496036604;-0.6247679982785439;-0.6459309981776028;-0.6459310010304339;8.750053116418465e-10;0.6047544341596004;0.6047449867121694;1.0000067212082286
61.24676;1.0828858560031152;-9.951312714603922e-05;-9.189776480619081e-05;-0.6548710341832631;-0.6047461606552578;1.0681113614297433;1.0000006130747654;10.000022949023068;-0.6247679982754438;-0.6459309982015946;-0.6459310010708429;8.68859662649377e-10;0.6047544464756477;0.6047449700759877;1.0000068752722746
61.25676;1.082886150767404;-9.951313809456147e-05;-9.189778714677916e-05;-0.6548710341615248;-0.6047461606577386;1.0681111901429334;1.0000006565274469;10.000022327200686;-0.6247679982736268;-0.6459309982260668;-0.6459310011107441;8.630714714248915e-10;0.6047544540497956;0.6047449562176124;1.0000070281947917
61.26676;1.082886448719197;-9.9513150057649e-05;-9.189781029159331e-05;-0.6548710341412562;-0.6047461606604899;1.0681110129828235;1.0000006957489296;10.000021630167621;-0.6247679982730355;-0.645930998251018;-0.645931001150076;8.576730485553236e-10;0.6047544570414434;0.6047449448163941;1.0000071798980479
61.27676;1.0828867494316672;-9.951316302140481e-05;-9.189783429141978e-05;-0.6548710341225171;-0.6047461606634977;1.0681108307100717;1.0000007309304975;10.000020858192899;-0.6247679982736335;-0.6459309982764003;-0.6459310011887985;8.527259697988893e-10;0.6047544555004677;0.6047449354520671;1.0000073300483459
61.28676;1.0828870525535694;-9.951317695310184e-05;-9.189785920697407e-05;-0.6548710341053338;-0.6047461606667638;1.0681106441914945;1.0000007622729767;10.000020012258995;-0.6247679982754178;-0.6459309983021437;-0.6459310012268867;8.482984676688308e-10;0.6047544493871686;0.6047449276316781;1.0000074780918675
61.29676;1.0828873577272569;-9.95131917892119e-05;-9.189788509117503e-05;-0.6548710340896758;-0.604746160670314;1.0681104542844604;1.0000007899557428;10.000019094057038;-0.6247679982784166;-0.6459309983281986;-0.6459310012643416;8.444491188045564e-10;0.6047544386713474;0.6047449208660115;1.000007623309668
61.30676;1.0828876644785126;-9.951320744005453e-05;-9.189791198695319e-05;-0.6548710340754733;-0.6047461606741938;1.0681102617114415;1.0000008141601116;10.00001810563727;-0.6247679982826636;-0.6459309983545621;-0.6459310013011794;8.412332524773462e-10;0.6047544234127242;0.6047449147108707;1.000007764906281
61.31676;1.0828879722102822;-9.95132238072742e-05;-9.189793992792539e-05;-0.6548710340626546;-0.6047461606784591;1.0681100670669301;1.000000835055321;10.000017049205633;-0.6247679982881675;-0.6459309983812577;-0.6459310013373868;8.386977471704398e-10;0.6047544037768132;0.6047449087937007;1.000007902191603
61.32676;1.0828882802900994;-9.951324080060376e-05;-9.189796892490222e-05;-0.6548710340511663;-0.6047461606831888;1.0681098709465728;1.0000008527736468;10.000015926860156;-0.6247679982949085;-0.6459309984083184;-0.6459310013728785;8.368513218587436e-10;0.6047543800039902;0.6047449028435842;1.000008034683359
61.33676;1.0828885880448607;-9.951325833221506e-05;-9.189799895039337e-05;-0.6548710340409627;-0.6047461606885166;1.0681096740421596;1.0000008674246446;10.000014740135477;-0.6247679983028503;-0.6459309984358035;-0.6459310014074834;8.356528654234044e-10;0.6047543523716383;0.6047448966979211;1.000008162009472
61.34676;1.0828888946685304;-9.951327629899632e-05;-9.189802994085059e-05;-0.6548710340319851;-0.6047461606946198;1.0681094771239967;1.0000008791271138;10.00001349041144;-0.6247679983119522;-0.6459309984637978;-0.6459310014409593;8.350401725420562e-10;0.6047543211808608;0.6047448902978758;1.0000082837213848
61.35676;1.0828891991994982;-9.951329457291549e-05;-9.189806180189344e-05;-0.6548710340241451;-0.6047461607016686;1.0681092809459987;1.0000008880194515;10.000012179982939;-0.6247679983221883;-0.6459309984923844;-0.6459310014730318;8.349584931643843e-10;0.604754286737509;0.6047448836878696;1.0000083991789803
61.36676;1.0828895005519101;-9.95133129988847e-05;-9.189809441156092e-05;-0.6548710340173111;-0.6047461607097869;1.068109086135065;1.0000008942412941;10.000010812008014;-0.6247679983335653;-0.645930998521625;-0.6459310015034432;8.353513935944323e-10;0.6047542493043226;0.604744876998584;1.0000085075758869
61.37676;1.0828897975429048;-9.951333139947995e-05;-9.189812764263016e-05;-0.6548710340113156;-0.6047461607190415;1.0681088931193055;1.000000897934736;10.000009389070598;-0.6247679983461255;-0.6459309985515483;-0.6459310015319918;8.361275426896859e-10;0.6047542090852737;0.6047448704039381;1.0000086080540938
61.38676;1.0828900889254194;-9.951334957953564e-05;-9.189816137846772e-05;-0.6548710340059769;-0.6047461607294498;1.0681087021795328;1.0000008992540386;10.000007912019527;-0.624767998359951;-0.6459309985821383;-0.6459310015585406;8.371355481028126e-10;0.6047541662650084;0.6047448640737706;1.0000086998045044
61.39676;1.0828903733754978;-9.951336733113078e-05;-9.189819548945819e-05;-0.654871034001121;-0.6047461607409891;1.0681085136031847;1.000000898367275;10.000006380478187;-0.6247679983751616;-0.6459309986133276;-0.6459310015829808;8.381757572547553e-10;0.6047541210331152;0.6047448581435054;1.0000087821132895
61.40676;1.082890649451563;-9.951338445511964e-05;-9.189822980871394e-05;-0.6548710339966157;-0.6047461607536028;1.0681083277414622;1.0000008954901622;10.000004794665085;-0.6247679983918989;-0.6459309986450108;-0.6459310016051967;8.390379449245853e-10;0.604754073563019;0.6047448527183538;1.0000088543770667
61.41676;1.082890915620836;-9.951340077396306e-05;-9.189826414186172e-05;-0.6548710339923893;-0.6047461607671988;1.0681081449422898;1.000000890894486;10.000003156689287;-0.6247679984103052;-0.645930998677078;-0.645931001625078;8.395231992102395e-10;0.604754023994993;0.6047448479378552;1.0000089161236765
61.42676;1.08289117035423;-9.951341611839176e-05;-9.189829828589768e-05;-0.6548710339883967;-0.6047461607816521;1.0681079655609118;1.000000884866517;10.000001470038173;-0.6247679984304907;-0.6459309987094437;-0.6459310016425368;8.394530344369637e-10;0.6047539724508786;0.604744844054879;1.0000089670678145
61.43676;1.0828914122131361;-9.951343032691215e-05;-9.189833204330371e-05;-0.6548710339845611;-0.6047461607968166;1.0681077900482545;1.000000877700265;9.999999738170992;-0.6247679984525005;-0.6459309987420482;-0.6459310016574861;8.386815952826946e-10;0.6047539190465461;0.6047448414309432;1.0000090071508936
61.44676;1.0828916398472377;-9.951344326515576e-05;-9.189836524198398e-05;-0.6548710339807476;-0.6047461608125496;1.0681076189602543;1.0000008697199283;9.999997963931278;-0.6247679984763161;-0.6459309987748424;-0.6459310016698145;8.370931460023547e-10;0.604753863882349;0.604744840460936;1.0000090364914296
61.45676;1.082891851978674;-9.951345483859663e-05;-9.189839775612744e-05;-0.6548710339767869;-0.6047461608287282;1.068107452928707;1.0000008612803009;9.999996150160248;-0.6247679985018901;-0.6459309988077785;-0.645931001679383;8.3458632719902e-10;0.6047538070425075;0.6047448415105509;1.0000090552965388
61.46676;1.0828920474965917;-9.951346499248116e-05;-9.1898429516788e-05;-0.6548710339725248;-0.6047461608452405;1.0681072926780193;1.0000008527294377;9.99999430072856;-0.6247679985291735;-0.6459309988408215;-0.645931001686034;8.310656423291008e-10;0.6047537486287851;0.6047448448761563;1.0000090638632957
61.47676;1.0828922255329423;-9.95134737030424e-05;-9.189846051393251e-05;-0.6548710339678496;-0.6047461608619698;1.0681071390285901;1.0000008443243973;9.999992421268477;-0.6247679985581204;-0.6459309988739523;-0.645931001689611;8.264306177830877e-10;0.6047536888080128;0.604744850755055;1.0000090626525633
61.48676;1.082892385390719;-9.951348096480587e-05;-9.18984907876657e-05;-0.6548710339626825;-0.6047461608787964;1.0681069928304177;1.0000008361349646;9.99999051915398;-0.6247679985886829;-0.6459309989071556;-0.6459310016899733;8.205568582336072e-10;0.6047536278339799;0.604744859268519;1.0000090522535197
61.49676;1.082892526435028;-9.951348678410769e-05;-9.189852039246646e-05;-0.6548710339569574;-0.6047461608956076;1.0681068548339976;1.0000008280263106;9.999988602624079;-0.6247679986208128;-0.6459309989404121;-0.6459310016869823;8.132934595623495e-10;0.6047535660329421;0.6047448705313518;1.000009033240243
61.50676;1.0828926480121273;-9.951349119047438e-05;-9.18985493528554e-05;-0.6548710339506079;-0.6047461609123018;1.0681067256102312;1.000000819766402;9.999986680008522;-0.6247679986544594;-0.6459309989737042;-0.6459310016804779;8.044927302612311e-10;0.6047535037645219;0.6047448846661114;1.0000090061039324
61.51676;1.0828927493869898;-9.951349424645115e-05;-9.189857765373869e-05;-0.6548710339435475;-0.6047461609287952;1.0681066056165778;1.000000811161336;9.999984759717925;-0.6247679986895651;-0.6459309990070174;-0.6459310016702768;7.940500309567705e-10;0.6047534413645168;0.6047449017497155;1.0000089712707823
61.52676;1.0828928297902096;-9.951349602756372e-05;-9.189860525616904e-05;-0.6548710339356595;-0.604746160945019;1.0681064952952115;1.000000802119777;9.99998285028113;-0.6247679987260604;-0.645930999040334;-0.645931001656184;7.819132967049109e-10;0.604753379106185;0.6047449217980304;1.000008929102819
61.53676;1.0828928885873927;-9.95134966000565e-05;-9.189863210060776e-05;-0.6548710339267989;-0.6047461609609041;1.0681063950661818;1.0000007926824037;9.999980960193009;-0.6247679987638631;-0.6459309990736222;-0.6459310016380096;7.680616735204487e-10;0.6047533172263359;0.6047449448085221;1.0000088798702917
61.54676;1.082892925422682;-9.951349603118155e-05;-9.189865810746937e-05;-0.6548710339168161;-0.6047461609763735;1.0681063052198188;1.0000007830524775;9.9999790978554;-0.6247679988028799;-0.6459309991068368;-0.6459310016156103;7.524813848262357e-10;0.6047532559774408;0.6047449707921521;1.0000088237476694
61.55676;1.082892940267424;-9.951349440599486e-05;-9.189868320769926e-05;-0.654871033905584;-0.6047461609913518;1.0681062258114324;1.0000007735921304;9.999977271053977;-0.6247679988429979;-0.6459309991399405;-0.6459310015889352;7.351492916925084e-10;0.6047531956228525;0.6047449997726275;1.00000876084366
61.56676;1.0828929334057753;-9.951349182859777e-05;-9.18987073812455e-05;-0.6548710338929951;-0.6047461610057828;1.06810615663114;1.0000007647652078;9.999975486090818;-0.6247679988840625;-0.6459309991729373;-0.6459310015580284;7.160351156200975e-10;0.6047531363738544;0.6047450317733553;1.0000086912211739
61.57676;1.0828929053409129;-9.951348841573915e-05;-9.189873065635503e-05;-0.6548710338789383;-0.6047461610196467;1.0681060972362135;1.0000007570690457;9.999973747843883;-0.6247679989258486;-0.6459309992058905;-0.6459310015230018;6.951292240822679e-10;0.6047530783502442;0.6047450667828944;1.0000086149190452
61.58676;1.0828928566445672;-9.951348426981946e-05;-9.189875309245734e-05;-0.654871033863305;-0.6047461610329642;1.0681060470594783;1.0000007510187316;9.999972060507714;-0.6247679989680556;-0.6459309992388945;-0.645931001484026;6.724594016615099e-10;0.6047530216038388;0.6047451047094428;1.0000085320103433
61.59676;1.0828927878630492;-9.951347945653197e-05;-9.189877479719796e-05;-0.6548710338460125;-0.6047461610457815;1.0681060055324434;1.0000007471520296;9.999970427582197;-0.6247679990103411;-0.6459309992720501;-0.645931001441328;6.480614916370263e-10;0.6047529661572814;0.6047451453897743;1.000008442677244
61.60676;1.0828926995420385;-9.951347403643884e-05;-9.189879595215172e-05;-0.6548710338270053;-0.6047461610581589;1.0681059721190336;1.0000007459599893;9.999968851364821;-0.6247679990523569;-0.6459309993054775;-0.6459310013951799;6.219461932494806e-10;0.60475291202388;0.6047451886498918;1.0000083472741912
61.61676;1.0828925923018393;-9.951346810241219e-05;-9.189881679512566e-05;-0.6548710338062467;-0.6047461610701736;1.0681059463092861;1.0000007477808823;9.999967332996448;-0.6247679990937618;-0.6459309993393302;-0.645931001345888;5.941130227876971e-10;0.6047528592054763;0.6047452343466048;1.0000082463370896
61.62676;1.0828924668627784;-9.951346176154212e-05;-9.189883757317813e-05;-0.6548710337837165;-0.604746161081921;1.0681059276103262;1.0000007527809025;9.99996587280125;-0.6247679991342412;-0.6459309993737721;-0.6459310012937777;5.645751813808119e-10;0.6047528076832848;0.6047452823767309;1.0000081405065582
61.63676;1.0828923240269202;-9.951345510108112e-05;-9.189885850723188e-05;-0.6548710337594105;-0.604746161093499;1.0681059155138328;1.00000076105859;9.999964470515915;-0.6247679991735513;-0.6459309994089315;-0.6459310012391635;5.333507122429842e-10;0.6047527574473821;0.6047453326758967;1.0000080304261507
61.64676;1.0828921646907128;-9.951344818259688e-05;-9.189887977880228e-05;-0.6548710337333499;-0.6047461611049894;1.0681059094923964;1.0000007728120772;9.99996312544172;-0.6247679992115502;-0.6459309994448659;-0.6459310011823257;5.004485431572131e-10;0.6047527085447496;0.6047453852090916;1.00000791668206
61.65676;1.0828919898845644;-9.951344104450266e-05;-9.189890153368571e-05;-0.6548710337055895;-0.6047461611164472;1.068105909012936;1.0000007884470203;9.999961836452632;-0.6247679992481778;-0.6459309994815551;-0.6459310011235229;4.658821794625143e-10;0.6047526610867635;0.6047454399631007;1.000007799775493
61.66676;1.0828918007674517;-9.951343370330841e-05;-9.189892389205855e-05;-0.6548710336762005;-0.6047461611278915;1.0681059134895488;1.0000008085549348;9.999960602443927;-0.6247679992834005;-0.645930999518931;-0.6459310010630123;4.2968452266030667e-10;0.6047526152141794;0.6047454969400418;1.000007680136534
61.67676;1.0828915986019416;-9.951342617204727e-05;-9.189894695292205e-05;-0.6548710336452435;-0.6047461611393035;1.0681059222293938;1.0000008338060158;9.999959423124132;-0.6247679993171809;-0.6459309995569283;-0.6459310010010509;3.9189397968354156e-10;0.6047525710229482;0.6047455561418122;1.000007558168852
61.68676;1.082891384738728;-9.95134184801034e-05;-9.189897079417288e-05;-0.6548710336127519;-0.6047461611506488;1.0681059344674635;1.00000086481648;9.999958298654239;-0.6247679993494889;-0.645930999595517;-0.6459310009378778;3.5254255383488856e-10;0.6047525284882103;0.6047456175584907;1.000007434246602
61.69676;1.082891160551156;-9.951341065999111e-05;-9.189899548171877e-05;-0.6548710335787371;-0.6047461611619092;1.0681059494516447;1.0000009020464704;9.99995722846172;-0.6247679993803164;-0.6459309996346956;-0.6459310008736936;3.116709613161831e-10;0.6047524874459123;0.6047456811480204;1.0000073086400942
61.70676;1.0828909273880327;-9.951340270717221e-05;-9.189902108817874e-05;-0.654871033543214;-0.6047461611730677;1.0681059665000041;1.000000945769621;9.999956210983319;-0.6247679994096679;-0.6459309996744707;-0.6459310008086596;2.693329793087876e-10;0.6047524476018844;0.6047457467950603;1.0000071814334306
61.71676;1.0828906866360613;-9.95133945573078e-05;-9.189904769012918e-05;-0.6548710335062227;-0.6047461611840805;1.0681059850690195;1.0000009960759253;9.999955244223667;-0.6247679994375598;-0.6459309997148425;-0.6459310007429343;2.255831285798384e-10;0.6047524085582581;0.6047458142961963;1.0000070525321756
61.72676;1.082890439806664;-9.951338611591623e-05;-9.189907533333626e-05;-0.6548710334678307;-0.6047461611948953;1.068106004828412;1.000001052889945;9.999954326255157;-0.6247679994640466;-0.6459309997557905;-0.645931000676712;1.8048100032324385e-10;0.6047523698888359;0.6047458833933266;1.0000069218009235
61.73676;1.0828901885351667;-9.95133773183234e-05;-9.189910400539194e-05;-0.6548710334281282;-0.6047461612054841;1.068106025595222;1.0000011160394244;9.999953455359865;-0.6247679994892367;-0.645930999797266;-0.6459310006102063;1.340961307130156e-10;0.6047523312005868;0.6047459538130919;1.0000067892198443
61.74676;1.0828899344767269;-9.951336816476191e-05;-9.189913363971023e-05;-0.6548710333872311;-0.604746161215846;1.068106047174329;1.0000011853465745;9.99995262971035;-0.6247679995132619;-0.6459309998391962;-0.6459310005436113;8.650373272862533e-11;0.604752292153928;0.6047460252951361;1.0000066549113984
61.75676;1.0828896791663363;-9.95133587176253e-05;-9.189916413812781e-05;-0.6548710333452836;-0.604746161226005;1.0681060692807671;1.000001260706536;9.999951847183237;-0.624767999536242;-0.6459309998814924;-0.6459310004771059;3.779762065959261e-11;0.6047522525003928;0.6047460976190491;1.0000065190144438
61.76676;1.082889423915374;-9.951334907499029e-05;-9.189919538615687e-05;-0.6548710333024478;-0.6047461612360155;1.0681060915085914;1.0000013421207892;9.999951105668636;-0.624767999558281;-0.6459309999240624;-0.64593100041087;-1.1879506961716648e-11;0.6047522121178731;0.6047461706179357;1.000006381535354
61.77676;1.08288916980461;-9.951333932777902e-05;-9.189922725124194e-05;-0.6548710332588883;-0.6047461612459487;1.0681061133322953;1.000001429626831;9.999950403658671;-0.6247679995794665;-0.6459309999668291;-0.6459310003450728;-6.232189038514412e-11;0.6047521709937824;0.6047462441741798;1.000006242334501
61.78676;1.082888917786176;-9.95133295364665e-05;-9.18992595912447e-05;-0.6548710332147716;-0.6047461612558557;1.068106134214324;1.0000015231853923;9.999949740919302;-0.6247679995998642;-0.6459310000097359;-0.6459310002798522;-1.132937645181652e-10;0.6047521291764143;0.6047463181956549;1.0000061012363228
61.79676;1.0828886688000992;-9.951331974430164e-05;-9.18992922812451e-05;-0.65487103317026;-0.6047461612657493;1.0681061537322627;1.0000016226702861;9.999949118426958;-0.6247679996195216;-0.6459310000527415;-0.6459310002153191;-1.6457443695555618e-10;0.6047520867287982;0.6047463925629544;1.0000059581291312
61.80676;1.0828884238053862;-9.95133099845607e-05;-9.189932523604848e-05;-0.6548710331254985;-0.6047461612756205;1.0681061716173688;1.000001727939519;9.999948537581488;-0.6247679996384857;-0.6459310000958064;-0.6459310001515857;-2.1595913890038563e-10;0.6047520437128734;0.6047464670770246;1.0000058130093206
61.81676;1.0828881837218025;-9.951330026297617e-05;-9.18993584251209e-05;-0.654871033080609;-0.6047461612854578;1.0681061877197693;1.0000018388343856;9.999947999893948;-0.6247679996568238;-0.645931000138867;-0.6459310000887831;-2.672444303273442e-10;0.6047520002058414;0.6047465414434613;1.0000056660012755
