time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
61.82676;1.0828879493585644;-9.951329054027011e-05;-9.189939187568927e-05;-0.6548710330356848;-0.6047461612952567;1.0681062019458838;1.0000019551217445;9.999947506868597;-0.6247679996746287;-0.645931000181837;-0.6459310000270435;-3.18240249781163e-10;0.6047519563045027;0.6047466152776664;1.0000055173595477
61.83676;1.0828877213850796;-9.951328073411809e-05;-9.189942564461382e-05;-0.6548710329907917;-0.6047461613050219;1.0681062142059314;1.000002076510944;9.999947059439043;-0.6247679996919988;-0.6459310002246567;-0.6459309999664707;-3.6878839527854124e-10;0.6047519121008652;0.6047466881182093;1.000005367458805
61.84676;1.0828875003478817;-9.951327073860036e-05;-9.189945976649786e-05;-0.6548710329459746;-0.6047461613147619;1.0681062243667527;1.000002202716126;9.999946657875128;-0.6247679997090093;-0.6459310002673255;-0.645930999907129;-4.1877432310479746e-10;0.6047518676355754;0.6047467594744772;1.0000052167923341
61.85676;1.0828872867377015;-9.951326045067239e-05;-9.189949421700537e-05;-0.6548710329012645;-0.6047461613244903;1.0681062321869335;1.0000023334878703;9.999946302325618;-0.6247679997256996;-0.6459310003098896;-0.6459309998490582;-4.681421988126427e-10;0.6047518228602068;0.604746828904481;1.0000050659721236
61.86676;1.0828870810711326;-9.951324979935338e-05;-9.189952891802065e-05;-0.6548710328566905;-0.604746161334234;1.0681062372813277;1.0000024685896225;9.999945992895855;-0.6247679997420824;-0.6459310003524243;-0.64593099979231;-5.16905524932736e-10;0.6047517776766274;0.6047468960714344;1.0000049157243112
61.87676;1.0828868838824788;-9.951323876769808e-05;-9.18995637709577e-05;-0.6548710328122959;-0.6047461613440448;1.0681062391775686;1.0000026076940947;9.99994572902661;-0.6247679997581618;-0.6459310003950207;-0.645930999736964;-5.651432546658019e-10;0.6047517320182539;0.6047469607520646;1.000004766888443
61.88676;1.0828866956027285;-9.95132273904713e-05;-9.189959868340325e-05;-0.6548710327681496;-0.6047461613540032;1.068106237462869;1.0000027503208289;9.999945508592246;-0.6247679997739457;-0.6459310004377524;-0.6459309996830985;-6.129755252284219e-10;0.6047516858920409;0.6047470228116271;1.0000046203840693
61.89676;1.0828865164778112;-9.951321572890816e-05;-9.18996335704733e-05;-0.6548710327243534;-0.6047461613641909;1.068106231916611;1.0000028959129792;9.999945327530906;-0.6247679997894492;-0.6459310004806574;-0.6459309996307613;-6.605220556395609e-10;0.6047516394028838;0.6047470821477462;1.0000044771137435
61.90676;1.0828863466199274;-9.951320384241333e-05;-9.189966833732244e-05;-0.6548710326810346;-0.6047461613746571;1.0681062225088118;1.0000030439528136;9.99994518100968;-0.6247679998046881;-0.6459310005237607;-0.6459309995799686;-7.078829406886199e-10;0.6047515927430466;0.6047471386014824;1.000004337869788
61.91676;1.0828861860983938;-9.9513191771393e-05;-9.189970286263224e-05;-0.6548710326383346;-0.6047461613854371;1.0681062093024947;1.0000031940581686;9.99994506492846;-0.6247679998196688;-0.6459310005670902;-0.6459309995307018;-7.551539891841059e-10;0.6047515461020888;0.6047471918900837;1.0000042033225227
61.92676;1.0828860349920473;-9.951317953616261e-05;-9.189973699551344e-05;-0.6548710325964068;-0.6047461613966075;1.0681061923620767;1.0000033460344873;9.999944975814188;-0.6247679998343977;-0.6459310006106582;-0.645930999482896;-8.02421497084142e-10;0.6047514995769956;0.6047472416353717;1.0000040740440652
61.93676;1.0828858934326557;-9.951316715053725e-05;-9.189977055750669e-05;-0.6548710325554205;-0.6047461614082955;1.0681061717034936;1.000003499841456;9.99994491014696;-0.6247679998489034;-0.645931000654441;-0.6459309994364604;-8.497361558933436e-10;0.6047514531598239;0.6047472874648934;1.0000039505113227
61.94676;1.0828857616281273;-9.951315464420943e-05;-9.189980335130374e-05;-0.6548710325155537;-0.6047461614206436;1.068106147317005;1.000003655521547;9.999944864551235;-0.6247679998632417;-0.6459310006983686;-0.645930999391319;-8.971176358050613e-10;0.604751406782913;0.6047473290799842;1.0000038331337637
61.95676;1.0828856397928959;-9.951314208515231e-05;-9.18998351866735e-05;-0.6548710324769775;-0.604746161433777;1.0681061192522123;1.0000038131429527;9.999944836006508;-0.6247679998774922;-0.6459310007423278;-0.645930999347434;-9.445724375088156e-10;0.6047513603720751;0.604747366249472;1.0000037223152023
61.96676;1.0828855280401846;-9.951312958589588e-05;-9.189986590444462e-05;-0.6548710324398527;-0.6047461614477863;1.0681060876762363;1.0000039727535204;9.999944821820396;-0.624767999891757;-0.6459310007861814;-0.6459309993047959;-9.920893694355476e-10;0.6047513138865348;0.6047473987779891;1.0000036184800203
61.97676;1.0828854263531213;-9.951311727792813e-05;-9.18998953791512e-05;-0.6548710324043242;-0.6047461614627195;1.0681060528632909;1.0000041343217563;9.999944819899909;-0.6247679999061488;-0.6459310008297843;-0.6459309992634082;-1.0396298905227686e-09;0.6047512673512423;0.6047474264945739;1.0000035220314556
61.98676;1.0828853345814584;-9.951310526688888e-05;-9.18999235144657e-05;-0.6548710323704994;-0.6047461614785935;1.0681060151390598;1.0000042977104895;9.999944828757936;-0.6247679999207747;-0.6459310008729819;-0.6459309992232773;-1.0871409991750732e-09;0.6047512208680725;0.6047474492760063;1.0000034332898284
61.99676;1.0828852523683958;-9.951309361060827e-05;-9.18999502492378e-05;-0.6548710323384246;-0.6047461614954105;1.0681059748136854;1.0000044627411224;9.999944847075428;-0.624767999935718;-0.6459310009156074;-0.6459309991844129;-1.1345784736161396e-09;0.6047511746216822;0.6047474670823725;1.0000033524798617
62.00676;1.0828851790963823;-9.951308232370697e-05;-9.189997556405544e-05;-0.6548710323080862;-0.6047461615131666;1.068105932203758;1.0000046292641112;9.999944873478931;-0.6247679999510157;-0.6459310009574915;-0.6459309991468365;-1.1819067848780719e-09;0.6047511289089492;0.6047474799371282;1.0000032797598313
62.01676;1.0828851139964915;-9.951307137752486e-05;-9.18999994744933e-05;-0.654871032279427;-0.6047461615318677;1.0681058877555847;1.0000047971758081;9.999944906773061;-0.6247679999666462;-0.6459310009984672;-0.6459309991105782;-1.229088850738767e-09;0.6047510841432232;0.6047474878480775;1.0000032152559184
62.02676;1.0828850563346624;-9.951306070118152e-05;-9.190002202989147e-05;-0.654871032252356;-0.6047461615515505;1.0681058420722587;1.000004966420657;9.999944946237035;-0.6247679999825511;-0.645931001038367;-0.6459309990756448;-1.2760844196351842e-09;0.6047510407996277;0.6047474907662714;1.0000031590914664
62.03676;1.0828850054522416;-9.951305020042428e-05;-9.190004332671312e-05;-0.6548710322267531;-0.6047461615722837;1.068105795802477;1.0000051369774983;9.999944991270565;-0.6247679999986775;-0.645931001077019;-0.6459309990419864;-1.322825480180073e-09;0.6047509993398948;0.6047474886255972;1.000003111366987
62.04676;1.0828849606770474;-9.951303979229344e-05;-9.190006350854231e-05;-0.6548710322024742;-0.6047461615941377;1.0681057495988662;1.0000053088307397;9.999945040676025;-0.624768000015002;-0.6459310011142441;-0.6459309990094826;-1.3691792995064464e-09;0.6047509601539215;0.6047474814124028;1.0000030721189617
62.05676;1.082884921264396;-9.951302944362813e-05;-9.190008275300284e-05;-0.6548710321793539;-0.6047461616171531;1.0681057041772588;1.0000054819343986;9.999945092715844;-0.6247680000315178;-0.6459310011498591;-0.645930998977948;-1.4149460847282898e-09;0.6047509235300332;0.6047474692126118;1.0000030413261871
62.06676;1.082884886398776;-9.95130191891135e-05;-9.19001012786345e-05;-0.6548710321572127;-0.6047461616413418;1.0681056602935899;1.0000056561991082;9.999945145725865;-0.6247680000482164;-0.6459310011836961;-0.6459309989471436;-1.4598770283895694e-09;0.6047508896701135;0.6047474522160049;1.0000030188798885
62.07676;1.0828848552424697;-9.951300912653207e-05;-9.190011936235583e-05;-0.6548710321358849;-0.6047461616667158;1.068105618617197;1.0000058315507123;9.99994519827399;-0.6247680000650943;-0.645931001215621;-0.6459309989167851;-1.503694164963103e-09;0.6047508587643472;0.6047474306890855;1.0000030044628134
62.08676;1.0828848270401952;-9.951299941242321e-05;-9.190013732754803e-05;-0.6548710321152602;-0.6047461616933065;1.0681055796364831;1.0000060079556072;9.999945248998891;-0.62476800008216;-0.6459310012455497;-0.6459309988865459;-1.5461276898424934e-09;0.6047508310444112;0.6047474049498704;1.0000029974485258
62.09676;1.0828848012216497;-9.951299026581048e-05;-9.19001555073308e-05;-0.6548710320952845;-0.6047461617211524;1.0681055436223654;1.000006185304208;9.999945296782867;-0.62476800009942;-0.6459310012734552;-0.6459309988560892;-1.5869482863376132e-09;0.6047508067134597;0.6047473753696005;1.000002996911623
62.10676;1.082884777375659;-9.951298195909153e-05;-9.190017420875919e-05;-0.654871032075912;-0.6047461617502841;1.068105510606687;1.0000063632897898;9.999945341014815;-0.6247680001168784;-0.6459310012993515;-0.6459309988251364;-1.6259596624742587e-09;0.6047507858450415;0.6047473423769729;1.0000030017452237
62.11676;1.0828847551235383;-9.951297477935963e-05;-9.19001936804739e-05;-0.6548710320570623;-0.6047461617807319;1.068105480392452;1.000006541443691;9.99994538122942;-0.6247680001345667;-0.6459310013232553;-0.6459309987935009;-1.6629739499486308e-09;0.604750768418825;0.6047473064269847;1.0000030108306779
62.12676;1.0828847340771637;-9.951296898570751e-05;-9.190021410226457e-05;-0.6548710320386252;-0.6047461618125443;1.0681054526033578;1.0000067192713598;9.99994541641177;-0.624768000152559;-0.6459310013451586;-0.6459309987610453;-1.6978001878270572e-09;0.604750754458663;0.6047472679617187;1.0000030231694985
62.13676;1.0828847139153666;-9.951296479760161e-05;-9.19002356077407e-05;-0.6548710320204877;-0.6047461618457866;1.0681054267052688;1.0000068963477204;9.999945444601542;-0.6247680001709681;-0.6459310013650482;-0.6459309987276155;-1.7302490290103019e-09;0.6047507441063249;0.6047472274059332;1.0000030379088134
62.14676;1.0828846944502315;-9.951296241031291e-05;-9.190025830196198e-05;-0.6548710320025464;-0.6047461618805244;1.0681054020171004;1.0000070723231624;9.999945462696049;-0.6247680001899333;-0.6459310013829496;-0.6459309986930175;-1.7601574087470702e-09;0.6047507375814802;0.6047471851801393;1.0000030542863303
62.15676;1.0828846755884538;-9.951296200597993e-05;-9.190028225991515e-05;-0.654871031984723;-0.6047461619168049;1.0681053778137797;1.0000072468820405;9.999945466500408;-0.6247680002095887;-0.6459310013989414;-0.6459309986570511;-1.7874124683946763e-09;0.6047507351183894;0.6047471416988727;1.000003071595466
62.16676;1.0828846571797852;-9.951296374611878e-05;-9.190030753502484e-05;-0.6548710319669909;-0.6047461619546574;1.0681053534307678;1.0000074197065267;9.999945451108637;-0.6247680002300429;-0.6459310014131324;-0.6459309986195446;-1.811945280349646e-09;0.6047507369377875;0.6047470973663469;1.0000030892098755
62.17676;1.0828846388225206;-9.951296775671345e-05;-9.19003341765515e-05;-0.6548710319493707;-0.6047461619941121;1.0681053282676194;1.000007590437933;9.999945411610497;-0.624768000251401;-0.6459310014256276;-0.6459309985803723;-1.8337156831695978e-09;0.6047507432119664;0.60474705257952;1.0000031065917294
62.18676;1.0828846197653756;-9.951297411733316e-05;-9.190036223036803e-05;-0.6548710319318896;-0.6047461620351957;1.0681053017933517;1.0000077586115061;9.999945344193241;-0.624768000273794;-0.6459310014365279;-0.6459309985394706;-1.8527203493414816e-09;0.6047507540363802;0.60474700771137;1.0000031232426643
62.19676;1.0828845989772955;-9.951298287247462e-05;-9.190039172466514e-05;-0.6548710319145518;-0.6047461620779064;1.0681052735436527;1.0000079236207244;9.999945246994965;-0.6247680002973592;-0.6459310014459505;-0.6459309984968541;-1.8690121902837084e-09;0.604750769474673;0.6047469630794481;1.000003138667156
62.20676;1.082884575290868;-9.951299405755801e-05;-9.190042265944024e-05;-0.6548710318973359;-0.6047461621222082;1.0681052430275901;1.000008084761619;9.99994511990945;-0.6247680003222029;-0.6459310014540388;-0.6459309984525998;-1.8826967789030653e-09;0.6047507896063752;0.6047469189209375;1.0000031524007502
62.21676;1.0828845475141562;-9.9513007687611e-05;-9.19004550085205e-05;-0.6548710318802106;-0.6047461621680448;1.0681052096577628;1.0000082413156663;9.999944963324042;-0.6247680003483853;-0.6459310014609602;-0.6459309984068102;-1.8938976604648513e-09;0.6047508145027873;0.6047468753804586;1.0000031640460842
62.22676;1.082884514475364;-9.951302370632441e-05;-9.190048873178768e-05;-0.6548710318631517;-0.6047461622153525;1.0681051728019513;1.0000083926009886;9.999944777040657;-0.62476800037594;-0.6459310014668961;-0.6459309983595793;-1.9027298108263285e-09;0.6047508441879373;0.6047468325429286;1.0000031732696022
62.23676;1.0828844750674156;-9.951304195916816e-05;-9.190052379171352e-05;-0.6548710318461427;-0.6047461622640578;1.0681051319045967;1.0000085379573413;9.999944560261124;-0.6247680004049064;-0.6459310014720199;-0.6459309983109599;-1.9093052970829704e-09;0.604750878620061;0.6047467905096252;1.0000031798222901
62.24676;1.0828844283998482;-9.951306221840122e-05;-9.190056016085697e-05;-0.6548710318291583;-0.6047461623140657;1.0681050866056132;1.0000086766958065;9.999944311635403;-0.6247680004353272;-0.6459310014764745;-0.645930998260954;-1.9137415181554156e-09;0.6047509177073949;0.6047467494507914;1.0000031836030943
62.25676;1.0828843739085199;-9.951308422501349e-05;-9.190059780330104e-05;-0.6548710318121578;-0.6047461623652721;1.0681050367737022;1.0000088080869982;9.999944029409518;-0.6247680004672158;-0.6459310014803779;-0.645930998209555;-1.9161561173209934e-09;0.6047509613589801;0.6047467095867205;1.0000031846867854
62.26676;1.082884311275235;-9.951310771817786e-05;-9.190063664268124e-05;-0.6548710317950999;-0.604746162417589;1.0681049824093942;1.0000089314346896;9.999943712717977;-0.62476800050054;-0.6459310014838475;-0.645930998156784;-1.9166705591285985e-09;0.6047510095016271;0.6047466711357875;1.0000031832844571
62.27676;1.0828842403426033;-9.951313246322125e-05;-9.190067655815044e-05;-0.6548710317779576;-0.60474616247095;1.068104923541552;1.0000090461609914;9.999943362832845;-0.6247680005352365;-0.6459310014870184;-0.6459309981026826;-1.915422134240446e-09;0.6047510620456426;0.6047466342982948;1.0000031796838795
62.28676;1.0828841611031657;-9.951315827428716e-05;-9.19007174224034e-05;-0.6548710317607247;-0.6047461625252895;1.0681048602419165;1.0000091517833338;9.999942982733861;-0.6247680005712406;-0.6459310014900278;-0.6459309980472895;-1.9125583970516787e-09;0.6047511188415212;0.6047465992541793;1.0000031742251307
62.29676;1.082884073690027;-9.951318499449571e-05;-9.190075913944469e-05;-0.6548710317434223;-0.6047461625805317;1.068104792667707;1.0000092478553895;9.999942575460484;-0.6247680006085126;-0.6459310014929818;-0.6459309979906116;-1.9082236913413287e-09;0.604751179644176;0.6047465661282885;1.0000031673016683
62.30676;1.0828839783845043;-9.951321244542659e-05;-9.190080165015157e-05;-0.6548710317260744;-0.6047461626366082;1.0681047210531045;1.0000093340125047;9.999942142637492;-0.6247680006470413;-0.6459310014959473;-0.6459309979326003;-1.9025595224109647e-09;0.6047512441256566;0.604746534982249;1.000003159334299
62.31676;1.0828838755671777;-9.951324039895131e-05;-9.190084493267295e-05;-0.6548710317086694;-0.6047461626934756;1.0681046457244794;1.0000094100643686;9.999941684178708;-0.6247680006868274;-0.6459310014989754;-0.6459309978731665;-1.895705409201171e-09;0.6047513119363477;0.6047465058882666;1.000003150723539
62.32676;1.0828837655951675;-9.951326858051585e-05;-9.190088900180663e-05;-0.6548710316911581;-0.6047461627511028;1.068104567161443;1.000009476002534;9.99994119910617;-0.6247680007278572;-0.645931001502122;-0.64593099781223;-1.8877953663965306e-09;0.6047513827292992;0.6047464789887952;1.000003141849809
62.33676;1.0828836487523192;-9.951329669587243e-05;-9.19009338804584e-05;-0.6548710316734768;-0.6047461628094284;1.0681044860242144;1.0000095319278015;9.99994068662993;-0.6247680007700893;-0.6459310015054373;-0.6459309977497587;-1.8789571515732754e-09;0.6047514561499964;0.6047464544596023;1.0000031331056793
62.34676;1.0828835253114848;-9.951332447787345e-05;-9.190097956591053e-05;-0.6548710316555688;-0.6047461628683387;1.0681044031141846;1.000009578013088;9.999940146992655;-0.6247680008134674;-0.6459310015089484;-0.6459309976857851;-1.8693046613206317e-09;0.6047515318578124;0.6047464324548508;1.0000031248600516
62.35676;1.0828833956091897;-9.951335171629017e-05;-9.19010260248373e-05;-0.6548710316374013;-0.604746162927701;1.0681043193242614;1.0000096145145858;9.99993958187387;-0.62476800085793;-0.645931001512657;-0.6459309976204055;-1.8589329352679675e-09;0.604751609568929;0.6047464130927013;1.000003117389436
62.36676;1.0828832600735265;-9.951337825278918e-05;-9.190107320650825e-05;-0.6548710316189663;-0.6047461629874106;1.068104235565708;1.0000096417052322;9.999938994231114;-0.6247680009034049;-0.6459310015165532;-0.645930997553758;-1.8479342917958787e-09;0.604751689085602;0.604746396458881;1.0000031108875855
62.37676;1.0828831192457558;-9.951340396973011e-05;-9.190112105394051e-05;-0.6548710316002658;-0.6047461630473842;1.068104152613567;1.0000096597248553;9.99993838768886;-0.6247680009498005;-0.6459310015206355;-0.64593099748599;-1.8364206789872868e-09;0.6047517702987656;0.6047463826235285;1.00000310553339
62.38676;1.082882973777188;-9.95134287817225e-05;-9.190116951494581e-05;-0.6548710315812999;-0.6047461631075154;1.0681040709953593;1.0000096685055897;9.999937765807832;-0.6247680009969955;-0.6459310015249365;-0.6459309974172398;-1.8245307352311219e-09;0.6047518531874974;0.6047463716641772;1.0000031015362458
62.39676;1.0828828243300426;-9.951345263708112e-05;-9.190121854773687e-05;-0.6548710315620712;-0.6047461631676675;1.0681039910161263;1.0000096678342663;9.99993713152698;-0.624768001044837;-0.6459310015295322;-0.6459309973476353;-1.8124258572115817e-09;0.6047519378339365;0.6047463636753986;1.0000030991492552
62.40676;1.0828826714658655;-9.951347553968653e-05;-9.190126809741608e-05;-0.6548710315426022;-0.6047461632277052;1.0681039127886065;1.0000096574659119;9.999936486574184;-0.6247680010931606;-0.6459310015345281;-0.645930997277289;-1.8002906943975762e-09;0.6047520243956394;0.6047463587538341;1.0000030986903525
62.41676;1.082882515623219;-9.951349755566765e-05;-9.190131806948098e-05;-0.6548710315229501;-0.6047461632874933;1.0681038362369952;1.0000096372190947;9.999935831076776;-0.6247680011418133;-0.6459310015400385;-0.6459309972062738;-1.7883268682074472e-09;0.6047521130090258;0.604746356956877;1.0000031005481709
62.42676;1.0828823571499824;-9.951351878527642e-05;-9.190136834832145e-05;-0.6548710315032055;-0.6047461633468759;1.0681037611714028;1.0000096070171618;9.999935164127367;-0.6247680011906634;-0.6459310015461565;-0.645930997134607;-1.7767169337013655e-09;0.6047522037173217;0.6047463582553274;1.0000031051118383
62.43676;1.0828821963654256;-9.951353933315938e-05;-9.190141882318684e-05;-0.6548710314834579;-0.6047461634056908;1.0681036874115384;1.0000095668830162;9.999934484898452;-0.6247680012395864;-0.6459310015529293;-0.6459309970622875;-1.7655806096431653e-09;0.6047522964993421;0.6047463625253641;1.000003112692357
62.44676;1.0828820336267908;-9.951355929107822e-05;-9.19014693712198e-05;-0.6548710314637501;-0.604746163463784;1.068103614871121;1.000009516977904;9.999933793361869;-0.6247680012884327;-0.6459310015603577;-0.6459309969893574;-1.7549631223630072e-09;0.6047523913354604;0.604746369595466;1.0000031235395515
62.45676;1.082881869312017;-9.951357871671719e-05;-9.19015198302135e-05;-0.6548710314440659;-0.6047461635209957;1.068103543556051;1.000009457657533;9.999933090398805;-0.6247680013370195;-0.6459310015684099;-0.6459309969159096;-1.744857075129205e-09;0.6047524882184925;0.6047463792783461;1.000003137883104
62.46676;1.0828817037395078;-9.951359761781021e-05;-9.190156999371596e-05;-0.654871031424361;-0.604746163577149;1.0681034735261943;1.0000093893873276;9.999932377482224;-0.6247680013851571;-0.6459310015770341;-0.6459309968420448;-1.7352353143590043e-09;0.604752587117567;0.60474639133989;1.000003155874308
62.47676;1.0828815371531526;-9.951361596224648e-05;-9.19016196139977e-05;-0.6548710314045959;-0.6047461636320545;1.0681034049073332;1.0000093125981064;9.99993165631432;-0.6247680014326854;-0.6459310015861752;-0.6459309967678546;-1.7260756451396017e-09;0.6047526879480463;0.6047464054671174;1.0000031774922642
62.48676;1.082881369715463;-9.951363369783486e-05;-9.190166840581876e-05;-0.6548710313847458;-0.6047461636855085;1.0681033379145364;1.0000092277211239;9.999930928757372;-0.6247680014795068;-0.6459310015958035;-0.6459309966934536;-1.7173646285533617e-09;0.6047527905593817;0.6047464212780588;1.0000032025828876
62.49676;1.0828812014086144;-9.951365076726284e-05;-9.190171605409852e-05;-0.6548710313648112;-0.6047461637372877;1.0681032728272626;1.000009135327741;9.999930197156148;-0.6247680015256063;-0.6459310016059437;-0.6459309966190062;-1.7090805703662374e-09;0.6047528947180159;0.6047464383528944;1.000003231007782
62.50676;1.08288103200874;-9.95136671196082e-05;-9.190176223674707e-05;-0.6548710313448419;-0.6047461637871607;1.0681032099538854;1.0000090361139515;9.99992946449031;-0.6247680015710355;-0.6459310016166757;-0.6459309965447301;-1.70117787741814e-09;0.6047530000966164;0.604746456268065;1.0000032627106121
62.51676;1.0828808612189291;-9.951368269617732e-05;-9.190180667221145e-05;-0.6548710313249501;-0.604746163834909;1.0681031495886515;1.0000089307387534;9.999928733637905;-0.624768001615884;-0.6459310016281029;-0.6459309964708769;-1.6935901968406666e-09;0.6047531062919076;0.6047464746154037;1.0000032976645261
62.52676;1.0828806887969786;-9.951369740483926e-05;-9.190184915566238e-05;-0.6548710313053049;-0.6047461638803423;1.0681030919679664;1.0000088197176549;9.999928006619472;-0.624768001660273;-0.6459310016403221;-0.645930996397691;-1.6862430399907902e-09;0.604753212829924;0.6047464930197844;1.0000033358259153
62.53676;1.0828805145875193;-9.95137111338197e-05;-9.19018895576809e-05;-0.6548710312861065;-0.6047461639232973;1.0681030373149296;1.0000087034264489;9.999927285035913;-0.6247680017043461;-0.6459310016533977;-0.6459309963253794;-1.6790609187970016e-09;0.6047533191396249;0.6047465111675575;1.000003377140281
62.54676;1.0828803384972103;-9.951372378448498e-05;-9.190192780382293e-05;-0.654871031267551;-0.604746163963628;1.0681029859287319;1.0000085821612184;9.999926570730521;-0.6247680017482353;-0.6459310016673517;-0.6459309962541214;-1.6719692291868896e-09;0.6047534245536879;0.6047465288249237;1.0000034215372124
62.55676;1.0828801604796432;-9.951373528201578e-05;-9.190196383399672e-05;-0.6548710312498248;-0.604746164001211;1.068102938152999;1.0000084562314764;9.999925865284998;-0.6247680017920445;-0.645931001682189;-0.6459309961840929;-1.6649051085465108e-09;0.60475352835251;0.6047465458363654;1.0000034688737265
62.56676;1.0828799805462004;-9.951374558647144e-05;-9.19019975541469e-05;-0.6548710312331091;-0.6047461640359517;1.06810289424565;1.0000083260247614;9.999925169220905;-0.6247680018358449;-0.6459310016979286;-0.6459309961154761;-1.6578259978536473e-09;0.60475362980986;0.6047465620726892;1.000003518883987
62.57676;1.0828797987758176;-9.951375471690973e-05;-9.190202882790509e-05;-0.6548710312175666;-0.6047461640677736;1.0681028543112707;1.0000081920219388;9.999924482125037;-0.624768001879646;-0.6459310017146122;-0.6459309960484618;-1.6506951917632676e-09;0.604753728229303;0.6047465773630446;1.0000035711875195
62.58676;1.0828796153224434;-9.951376275002767e-05;-9.19020574889942e-05;-0.6548710312033242;-0.6047461640965905;1.0681028183131707;1.0000080548097492;9.9999238032013;-0.624768001923367;-0.6459310017322955;-0.6459309959832481;-1.643479795717352e-09;0.6047538229680629;0.6047465915324406;1.000003625309195
62.59676;1.082879430427102;-9.951376977872375e-05;-9.190208332911278e-05;-0.6548710311904674;-0.6047461641222904;1.0681027861103582;1.000007915038527;9.99992313156124;-0.624768001966856;-0.6459310017510381;-0.6459309959200236;-1.6361847533797428e-09;0.6047539134360603;0.604746604501496;1.0000036806782067
62.60676;1.0828792444459505;-9.951377587776763e-05;-9.190210610655543e-05;-0.6548710311790487;-0.6047461641447411;1.0681027575530286;1.0000077732904664;9.999922466264554;-0.624768002009936;-0.6459310017708763;-0.6459309958589373;-1.6288697589205946e-09;0.6047539990861696;0.6047466162880359;1.0000037366371435
62.61676;1.082879057890745;-9.951378110230451e-05;-9.19021256091103e-05;-0.6548710311691056;-0.604746164163807;1.0681027325900763;1.000007630010382;9.999921806334966;-0.6247680020524334;-0.6459310017918022;-0.6459309958000773;-1.6216125355496234e-09;0.6047540794213107;0.6047466269155076;1.0000037924885945
62.62676;1.082878871469159;-9.951378549272098e-05;-9.190214169428997e-05;-0.6548710311606727;-0.60474616417936;1.0681027112446273;1.0000074856174086;9.999921150940798;-0.624768002094183;-0.6459310018137782;-0.64593099574347;-1.6144636399020024e-09;0.6047541540244945;0.6047466363419837;1.0000038475990956
62.63676;1.0828786861100899;-9.9513789080008e-05;-9.190215425698018e-05;-0.6548710311537679;-0.6047461641912926;1.068102693481536;1.0000073406295933;9.999920499508478;-0.6247680021350257;-0.6459310018367548;-0.6459309956891043;-1.607437865327282e-09;0.6047542225878589;0.6047466444698634;1.0000039015246314
62.64676;1.08287850290296;-9.951379189485994e-05;-9.190216319419132e-05;-0.6548710311483565;-0.6047461641995415;1.0681026791015558;1.0000071956358259;9.999919851401394;-0.6247680021748068;-0.6459310018606689;-0.6459309956369549;-1.6005216783341e-09;0.6047542849118641;0.6047466511997457;1.0000039540200296
62.65676;1.0828783229321728;-9.951379396688216e-05;-9.190216841803562e-05;-0.6548710311443368;-0.6047461642041002;1.0681026677287835;1.000007051226766;9.999919205310398;-0.6247680022133827;-0.6459310018854523;-0.6459309955869816;-1.5936788856122924e-09;0.6047543408880074;0.6047466564478053;1.000004004891807
62.66676;1.0828781471536695;-9.951379531813632e-05;-9.19021698780226e-05;-0.6548710311415704;-0.6047461642049959;1.0681026588902205;1.000006907979167;9.99991855904343;-0.6247680022506373;-0.6459310019110528;-0.6459309955391076;-1.5868632061297076e-09;0.6047543904866065;0.6047466601278131;1.0000040538995727
62.67676;1.0828779763989214;-9.951379597335939e-05;-9.190216756016918e-05;-0.6548710311399148;-0.6047461642022616;1.0681026520942267;1.0000067664401193;9.999917910125355;-0.6247680022864817;-0.6459310019374391;-0.6459309954932049;-1.5800324723918414e-09;0.6047544337468341;0.6047466621445506;1.0000041008390368
62.68676;1.0828778113961273;-9.951379598760106e-05;-9.190216147415627e-05;-0.654871031139223;-0.604746164195935;1.068102646832455;1.0000066270856114;9.999917256553228;-0.6247680023208425;-0.6459310019646005;-0.6459309954491227;-1.573159763073502e-09;0.6047544707705466;0.6047466624087173;1.0000041456369395
62.69676;1.0828776527631643;-9.951379544832133e-05;-9.190215165611245e-05;-0.6548710311393333;-0.6047461641860779;1.0681026425668092;1.0000064902902477;9.999916597094227;-0.6247680023536643;-0.6459310019925295;-0.6459309954067336;-1.5662410213787485e-09;0.6047545017115975;0.6047466608535778;1.0000041882895383
62.70676;1.08287750104505;-9.951379443630833e-05;-9.190213818358415e-05;-0.6548710311400742;-0.6047461641727921;1.0681026387229502;1.0000063563672912;9.999915931462574;-0.6247680023849034;-0.6459310020211848;-0.6459309953659539;-1.5592986555186738e-09;0.6047545267350999;0.6047466574153916;1.000004228716383
62.71676;1.082877356767963;-9.951379300020135e-05;-9.190212116304923e-05;-0.6548710311412833;-0.6047461641562147;1.0681026346300628;1.0000062256846622;9.999915260397247;-0.6247680024145069;-0.6459310020504798;-0.6459309953267383;-1.5523731723988676e-09;0.604754545963991;0.604746651986733;1.000004266712688
62.72676;1.082877220414888;-9.951379117103231e-05;-9.190210070205512e-05;-0.6548710311428416;-0.6047461641364945;1.0681026295076832;1.000006098740433;9.999914585248753;-0.6247680024424014;-0.6459310020803065;-0.645930995289056;-1.5454882081952037e-09;0.6047545594827852;0.604746644394627;1.000004302049802
62.73676;1.0828770923677478;-9.95137889771444e-05;-9.190207691411119e-05;-0.6548710311446939;-0.6047461641137648;1.0681026225909258;1.0000059760951843;9.999913907437303;-0.6247680024685001;-0.6459310021105624;-0.6459309952528479;-1.5386129894467965e-09;0.6047545674047523;0.6047466344195976;1.000004334588247
62.74676;1.0828769729029384;-9.95137864360443e-05;-9.190204993997163e-05;-0.6548710311468353;-0.6047461640881289;1.0681026132347318;1.000005858236156;9.999913228277233;-0.6247680024927218;-0.6459310021411708;-0.6459309952179997;-1.531668810374921e-09;0.6047545699115503;0.6047466218444872;1.0000043643115981
62.75676;1.0828768621906897;-9.951378353811832e-05;-9.190201993672437e-05;-0.6548710311492777;-0.604746164059666;1.0681026009205201;1.0000057454923241;9.99991254896259;-0.6247680025150135;-0.6459310021720831;-0.6459309951843539;-1.5245678452708674e-09;0.6047545672442627;0.6047466065157487;1.0000043912963055
62.76676;1.0828767603119787;-9.95137802448127e-05;-9.190198703606689e-05;-0.654871031152033;-0.6047461640284394;1.0681025852479404;1.0000056380060642;9.999911870496293;-0.6247680025353481;-0.6459310022032496;-0.6459309951517451;-1.5172364892579808e-09;0.6047545597076209;0.6047465883843457;1.0000044156378722
62.77676;1.0828766673502959;-9.951377651474182e-05;-9.19019513073942e-05;-0.6548710311551216;-0.6047461639944884;1.068102565914435;1.0000055357568893;9.999911193705685;-0.6247680025536982;-0.6459310022345828;-0.6459309951200402;-1.509619085579077e-09;0.6047545476826973;0.6047465674926807;1.000004437389316
62.78676;1.0828765834336849;-9.951377233142015e-05;-9.190191275238713e-05;-0.654871031158586;-0.6047461639578361;1.0681025426894692;1.00000543865497;9.99991051941701;-0.6247680025700183;-0.645931002265948;-0.6459309950891635;-1.5016732277992253e-09;0.6047545316206313;0.6047465439163705;1.0000044565515667
62.79676;1.0828765086733414;-9.951376769483569e-05;-9.190187133721564e-05;-0.6548710311624776;-0.6047461639185201;1.0681025154001726;1.0000053466154353;9.999909849075667;-0.6247680025842518;-0.6459310022971801;-0.6459309950590896;-1.4933566213521015e-09;0.6047545120410206;0.6047465177255164;1.0000044730687614
62.80676;1.0828764431341922;-9.951376260429478e-05;-9.190182703159121e-05;-0.6548710311668222;-0.6047461638766192;1.0681024839020303;1.0000052595149491;9.999909185914914;-0.6247680025963409;-0.6459310023281161;-0.6459309950298366;-1.4846149869442809e-09;0.6047544895426317;0.6047464890094997;1.000004486779604
62.81676;1.0828763868820763;-9.951375708054028e-05;-9.190177981426838e-05;-0.6548710311716102;-0.604746163832258;1.0681024480789059;1.000005177095434;9.999908535653788;-0.6247680026062183;-0.6459310023586287;-0.6459309950014619;-1.4753813450505809e-09;0.6047544647855981;0.6047464579226407;1.0000044973474427
62.82676;1.0828763400173138;-9.95137511995835e-05;-9.190172965399028e-05;-0.6548710311768169;-0.6047461637856009;1.0681024078831884;1.0000050989380365;9.999907906152542;-0.6247680026138049;-0.6459310023886454;-0.6459309949740341;-1.4655934948781659e-09;0.6047544384520068;0.6047464246802475;1.0000045042552164
62.83676;1.0828763026680217;-9.951374508175196e-05;-9.190167650859543e-05;-0.6548710311824231;-0.604746163736834;1.0681023633388225;1.0000050245177166;9.999907306466769;-0.624768002619027;-0.6459310024181292;-0.6459309949475972;-1.455215317887287e-09;0.6047544112341541;0.6047463895099471;1.0000045068952705
62.84676;1.082876274985333;-9.951373884738653e-05;-9.190162035518936e-05;-0.6548710311884186;-0.6047461636861468;1.06810231450593;1.0000049532670743;9.99990674547269;-0.624768002621829;-0.6459310024470359;-0.645930994922159;-1.4442416402021032e-09;0.6047543838059154;0.6047463526170501;1.0000045046813313
62.85676;1.0828762571035284;-9.951373258933699e-05;-9.19015612183554e-05;-0.6548710311948072;-0.6047461636337185;1.0681022614495965;1.0000048846532623;9.999906231042866;-0.6247680026221668;-0.645931002475302;-0.6459309948977082;-1.432688611668307e-09;0.6047543567576709;0.6047463141901112;1.0000044971149433
62.86676;1.0828762490845396;-9.9513726373502e-05;-9.190149916508009e-05;-0.6548710312016089;-0.6047461635797149;1.0681022042406678;1.0000048182830494;9.99990577088836;-0.6247680026199864;-0.6459310025028757;-0.6459309948742442;-1.42057448246923e-09;0.6047543305829722;0.6047462744202786;1.0000044837842672
62.87676;1.0828762509634877;-9.951372024415382e-05;-9.1901434275483e-05;-0.6548710312088423;-0.604746163524298;1.06810214300446;1.0000047539392571;9.99990537364014;-0.6247680026152125;-0.6459310025297521;-0.6459309948517783;-1.4079005437074529e-09;0.6047543057008514;0.6047462334747749;1.0000044643624169
62.88676;1.082876262842486;-9.951371422122304e-05;-9.190136660900048e-05;-0.654871031216508;-0.604746163467639;1.0681020779629755;1.0000046915468093;9.999905048338046;-0.6247680026077665;-0.6459310025559739;-0.6459309948303076;-1.3946446642834915e-09;0.6047542824391212;0.6047461914334504;1.0000044386983984
62.89676;1.0828762848803948;-9.951370830245707e-05;-9.190129617410034e-05;-0.6548710312246031;-0.604746163409917;1.068102009394482;1.0000046311712614;9.999904803214442;-0.6247680025976042;-0.6459310025816002;-0.6459309948097995;-1.3807766584075914e-09;0.6047542610191613;0.6047461482789508;1.0000044069171297
62.90676;1.0828763171905307;-9.951370248047735e-05;-9.190122292836015e-05;-0.6548710312331399;-0.6047461633513175;1.068101937530244;1.0000045730163267;9.999904645470062;-0.6247680025847474;-0.6459310026066679;-0.6459309947902008;-1.366291974847292e-09;0.60475424156641;0.6047461039550048;1.0000043693705438
62.91676;1.0828763597859095;-9.951369675505087e-05;-9.190114682219252e-05;-0.654871031242142;-0.604746163292036;1.0681018625186292;1.0000045173818968;9.999904581865485;-0.6247680025692767;-0.6459310026311751;-0.6459309947714311;-1.3512272057606273e-09;0.6047542240983487;0.6047460584367207;1.0000043265052652
62.92676;1.0828764126183943;-9.951369111211144e-05;-9.190106785037937e-05;-0.6548710312516253;-0.6047461632322889;1.0681017845199008;1.0000044646359278;9.999904618937347;-0.6247680025512755;-0.6459310026550844;-0.6459309947533555;-1.3356376320606725e-09;0.6047542084847971;0.6047460117642819;1.000004278818921
62.93676;1.0828764756205747;-9.951368548683806e-05;-9.190098607626312e-05;-0.6548710312616023;-0.6047461631723242;1.068101703808121;1.0000044152070835;9.999904762742474;-0.6247680025307754;-0.6459310026783279;-0.6459309947357793;-1.319567762678913e-09;0.6047541944360271;0.6047459640011047;1.0000042268704297
62.94676;1.082876548693583;-9.951367976755889e-05;-9.190090161399563e-05;-0.6548710312721189;-0.604746163112419;1.0681016207794212;1.0000043696050795;9.999905018645164;-0.6247680025077469;-0.6459310027008105;-0.645930994718484;-1.3030403644197923e-09;0.6047541815785075;0.6047459151512679;1.0000041712630914
62.95676;1.0828766316727603;-9.951367383865449e-05;-9.190081458393314e-05;-0.6548710312832875;-0.6047461630528571;1.0681015359227441;1.0000043284237279;9.999905391241573;-0.6247680024821257;-0.6459310027224064;-0.645930994701255;-1.2860607099398258e-09;0.6047541695503887;0.6047458651220584;1.0000041126483485
62.96676;1.082876724284476;-9.951366761093479e-05;-9.19007250839392e-05;-0.6548710312952766;-0.6047461629939078;1.0681014497707444;1.000004292213083;9.999905884582388;-0.6247680024538544;-0.6459310027429617;-0.6459309946838877;-1.2686381855602626e-09;0.604754158004532;0.6047458137717828;1.000004051739316
62.97676;1.0828768260901473;-9.951366102970124e-05;-9.190063318502227e-05;-0.6548710313082764;-0.6047461629358263;1.0681013627923428;1.0000042612975153;9.999906502246533;-0.6247680024229341;-0.645931002762303;-0.6459309946661875;-1.2508130217832773e-09;0.604754146577518;0.6047457609917516;1.0000039892620431
62.98676;1.0828769364894482;-9.951365407411463e-05;-9.190053893588555e-05;-0.6548710313224753;-0.6047461628788755;1.0681012753267607;1.0000042357286694;9.999907246680458;-0.6247680023894534;-0.645931002780259;-0.6459309946479715;-1.2326475222338498e-09;0.6047541349013766;0.604745706712573;1.0000039258515447
62.99676;1.082877054840402;-9.951364674656271e-05;-9.190044238749161e-05;-0.6548710313380443;-0.6047461628233365;1.0681011876408766;1.0000042154036282;9.999908118517867;-0.6247680023535697;-0.6459310027966785;-0.6459309946290711;-1.2141877541173525e-09;0.6047541226273021;0.6047456508470324;1.0000038619755538
63.00676;1.0828771805933155;-9.951363905296501e-05;-9.190034363569729e-05;-0.6548710313551157;-0.6047461627694878;1.0681011000258827;1.0000042002160183;9.999909116474205;-0.6247680023154595;-0.6459310028114273;-0.6459309946093328;-1.1954487383176046e-09;0.6047541094343006;0.6047455933089759;1.0000037979777525
63.01676;1.0828773133307186;-9.951363099049193e-05;-9.190024284391322e-05;-0.6548710313737833;-0.6047461627175906;1.0681010128564468;1.000004190118075;9.999910237753308;-0.624768002275278;-0.6459310028243788;-0.6459309945886084;-1.1764350597496145e-09;0.6047540950253509;0.6047455341196984;1.0000037342164323
63.02676;1.0828774527514324;-9.951362255114172e-05;-9.190014023109434e-05;-0.6548710313941241;-0.6047461626678914;1.0681009265721866;1.0000041851213346;9.999911478975928;-0.6247680022331342;-0.6459310028354242;-0.6459309945667508;-1.1571641749978883e-09;0.6047540791241849;0.6047454734496754;1.000003671137562
63.03676;1.0828775986131274;-9.951361373558112e-05;-9.190003606471152e-05;-0.6548710314162071;-0.6047461626206083;1.068100841603208;1.0000041852907648;9.999912836834278;-0.6247680021890711;-0.6459310028444925;-0.6459309945436225;-1.1376682040224886e-09;0.6047540614697796;0.6047454115317117;1.000003609217704
63.04676;1.082877750612293;-9.951360456922709e-05;-9.189993068009951e-05;-0.6548710314400856;-0.6047461625759067;1.0681007583503723;1.0000041907353496;9.999914307673519;-0.6247680021430555;-0.6459310028515673;-0.6459309945190976;-1.1179770217230334e-09;0.6047540417939572;0.6047453485552738;1.0000035489043086
63.05676;1.082877908309918;-9.95135950987475e-05;-9.189982447910808e-05;-0.6548710314657917;-0.6047461625338972;1.068100677230133;1.0000042015810746;9.9999158869745;-0.6247680020950087;-0.6459310028567;-0.6459309944930738;-1.0981046479052166e-09;0.6047540198011365;0.6047452846496555;1.0000034906148274
63.06676;1.082878071234953;-9.95135853735769e-05;-9.189971788110726e-05;-0.6548710314933291;-0.6047461624946536;1.068100598673438;1.0000042178985378;9.999917569732224;-0.6247680020448632;-0.6459310028600035;-0.6459309944654916;-1.0780453157744966e-09;0.6047539951650943;0.6047452199592022;1.0000034347264852
63.07676;1.0828782390933642;-9.951357543910488e-05;-9.189961127106187e-05;-0.6548710315226638;-0.6047461624582114;1.0681005230567353;1.0000042396353865;9.99991935087172;-0.6247680019925984;-0.6459310028616191;-0.6459309944363336;-1.0577694157304432e-09;0.6047539675332603;0.6047451547228017;1.0000033815413094
63.08676;1.0828784118446377;-9.951356532394306e-05;-9.189950498586872e-05;-0.6548710315537236;-0.6047461624245488;1.0681004506700995;1.0000042666289937;9.999921225097628;-0.6247680019382287;-0.6459310028616749;-0.6459309944055905;-1.0372370921979325e-09;0.6047539365656988;0.6047450892772822;1.0000033312679562
63.09676;1.0828785895803281;-9.951355501614587e-05;-9.189939932688342e-05;-0.6548710315864037;-0.604746162393594;1.0681003817851544;1.0000042987190243;9.999923186977009;-0.6247680018817663;-0.6459310028602755;-0.6459309943732238;-1.0164301454391594e-09;0.6047539020088009;0.6047450240241836;1.0000032840567765
63.10676;1.082878772404936;-9.951354446470464e-05;-9.189929457270528e-05;-0.6548710316205616;-0.6047461623652551;1.0681003167288206;1.0000043358898858;9.999925231242349;-0.6247680018232037;-0.6459310028575193;-0.645930994339157;-9.953593745009561e-10;0.6047538636990522;0.6047449594320413;1.000003240053141
63.11676;1.0828789604541973;-9.951353359812679e-05;-9.189919099095447e-05;-0.6548710316560167;-0.6047461623394367;1.0681002558246178;1.000004378271272;9.999927352786761;-0.6247680017625371;-0.6459310028535127;-0.6459309943033064;-9.740399401806881e-10;0.6047538214759867;0.6047448960414207;1.0000031993957592
63.12676;1.0828791539255547;-9.951352231890389e-05;-9.189908884657095e-05;-0.6548710316925744;-0.6047461623160404;1.0681001992766939;1.0000044260037415;9.999929547046401;-0.6247680016997967;-0.6459310028483806;-0.6459309942656203;-9.524653300104824e-10;0.6047537751328051;0.6047448344071273;1.0000031622052037
63.13676;1.0828793529812946;-9.951351047727858e-05;-9.189898839071588e-05;-0.654871031730052;-0.6047461622949659;1.068100147212386;1.0000044791503988;9.999931810685242;-0.6247680016350403;-0.6459310028422682;-0.6459309942260867;-9.306019486820277e-10;0.6047537244306286;0.6047447750171644;1.0000031285980342
63.14676;1.0828795576247454;-9.951349786407749e-05;-9.189888983422531e-05;-0.6548710317682899;-0.6047461622761098;1.0681000998199375;1.000004537672545;9.999934140995261;-0.6247680015683349;-0.6459310028353248;-0.6459309941847091;-9.084078076506696e-10;0.6047536691102685;0.6047447182709805;1.0000030986518198
63.15676;1.0828797676479296;-9.951348423969914e-05;-9.189879333153699e-05;-0.6548710318071571;-0.6047461622593602;1.0681000573372175;1.0000046014271597;9.999936534495387;-0.624768001499762;-0.6459310028276837;-0.6459309941414894;-8.858433418466837e-10;0.6047536089058644;0.6047446645010378;1.0000030723655386
63.16676;1.0828799826159656;-9.951346937502148e-05;-9.189869899034601e-05;-0.6548710318465456;-0.6047461622445937;1.0681000199595094;1.0000046702195082;9.999938986885523;-0.6247680014294036;-0.6459310028194657;-0.6459309940964276;-8.628579256253189e-10;0.6047535435651625;0.6047446139672406;1.0000030497138765
63.17676;1.0828802019281998;-9.951345307565358e-05;-9.189860690040522e-05;-0.6548710318863538;-0.6047461622316747;1.0680999878584791;1.000004743888569;9.999941493846189;-0.6247680013573157;-0.6459310028107935;-0.6459309940495235;-8.393954675416152e-10;0.6047534728593018;0.6047445668469779;1.000003030723363
63.18676;1.0828804249556554;-9.951343518782583e-05;-9.189851716488461e-05;-0.6548710319264662;-0.6047461622204574;1.0680999612203197;1.0000048224047475;9.999944050955795;-0.6247680012835405;-0.645931002801802;-0.645930994000777;-8.154273157970501e-10;0.6047533965762877;0.6047445232629233;1.0000030154831974
63.19676;1.082880651153153;-9.951341559757821e-05;-9.189842991649624e-05;-0.6548710319667425;-0.6047461622107924;1.068099940182257;1.0000049059699072;9.99994665303395;-0.6247680012081356;-0.6459310027926337;-0.6459309939501954;-7.909587864056023e-10;0.6047533145009503;0.6047444832814021;1.0000030041036647
63.20676;1.08288088010953;-9.951339422955446e-05;-9.189834529825519e-05;-0.6548710320070372;-0.604746162202536;1.068099924779127;1.0000049949995733;9.999949293909065;-0.6247680011311684;-0.6459310027834227;-0.645930993897801;-7.659960860518013e-10;0.6047532264154852;0.604744446872785;1.000002996645224
63.21676;1.0828811115186185;-9.951337104328631e-05;-9.189826341767437e-05;-0.6548710320472275;-0.6047461621955615;1.0680999149847448;1.0000050899958453;9.999951967003195;-0.6247680010526909;-0.645931002774296;-0.645930993843637;-7.40522010373087e-10;0.6047531321425202;0.6047444139322365;1.0000029930444507
63.22676;1.0828813450977814;-9.951334602616763e-05;-9.189818432408638e-05;-0.6548710320872068;-0.6047461621897605;1.068099910753991;1.000005191497692;9.99995466618324;-0.6247680009727381;-0.6459310027653845;-0.6459309937877724;-7.145058611921742e-10;0.6047530315990689;0.6047443843412024;1.000002993074487
63.23676;1.0828815806090955;-9.951331919503667e-05;-9.189810802309407e-05;-0.654871032126862;-0.6047461621850246;1.0680999120392616;1.0000053000434916;9.999957385727988;-0.62476800089135;-0.6459310027568058;-0.6459309937303015;-6.879179409270067e-10;0.604752924811385;0.6047443579752548;1.0000029963894268
63.24676;1.0828818180151312;-9.951329060315814e-05;-9.189803450449466e-05;-0.6548710321660632;-0.6047461621812282;1.0680999188380644;1.0000054160198169;9.999960119622736;-0.6247680008086;-0.645931002748633;-0.6459309936713369;-6.607336383341872e-10;0.6047528118845482;0.6047443347101442;1.0000030026234006
63.25676;1.082882057534205;-9.951326032969658e-05;-9.18979637716141e-05;-0.6548710322046617;-0.6047461621782263;1.0680999312292019;1.0000055395510874;9.999962861527857;-0.6247680007245993;-0.6459310027408973;-0.6459309936110178;-6.329361523962018e-10;0.6047526929688924;0.604744314497041;1.0000030114128946
63.26676;1.0828822994868659;-9.951322846224957e-05;-9.189789585186456e-05;-0.6548710322424927;-0.6047461621758563;1.0680999493680503;1.0000056705027092;9.999965605430392;-0.624768000639473;-0.6459310027336134;-0.6459309935495273;-6.045090195048128e-10;0.6047525682544913;0.6047442974132451;1.0000030223468441
63.27676;1.0828825441349852;-9.951319509689366e-05;-9.189783078441384e-05;-0.6548710322793705;-0.6047461621739496;1.0680999734708558;1.0000058085392294;9.999968346108677;-0.6247680005533349;-0.6459310027267959;-0.6459309934870914;-5.754274125822738e-10;0.6047524380030178;0.6047442836220247;1.0000030349777358
63.28676;1.0828827916529675;-9.95131603387158e-05;-9.189776860721144e-05;-0.6548710323150867;-0.604746162172349;1.068100003770649;1.0000059532378782;9.99997107946461;-0.6247680004662846;-0.6459310027204617;-0.6459309934239524;-5.456743329438991e-10;0.6047523025892744;0.6047442732990725;1.0000030489233895
63.29676;1.0828830421630518;-9.951312429479433e-05;-9.189770934417025e-05;-0.6548710323494275;-0.60474616217092;1.0681000404470415;1.0000061041898713;9.999973802658255;-0.6247680003784163;-0.6459310027146374;-0.6459309933603449;-5.15257439894694e-10;0.6047521624778843;0.6047442665664121;1.0000030639666224
63.30676;1.0828832957652634;-9.951308708518327e-05;-9.189765299244473e-05;-0.654871032382208;-0.6047461621695465;1.0681000835882255;1.0000062610309004;9.999976513505445;-0.6247680002898306;-0.6459310027093768;-0.6459309932965003;-4.841868775106501e-10;0.60475201812366;0.6047442634582463;1.000003080067534
63.31676;1.0828835525858111;-9.951304886247999e-05;-9.189759952835572e-05;-0.6548710324132996;-0.6047461621681057;1.0681001331925486;1.0000064234488681;9.99997920965742;-0.6247680002006484;-0.6459310027047568;-0.6459309932326622;-4.5244285092265413e-10;0.6047518698946391;0.60474426395411;1.000003097317093
63.32676;1.0828838128676301;-9.95130098114502e-05;-9.189754891922587e-05;-0.6548710324426329;-0.6047461621664507;1.068100189146273;1.0000065911903482;9.999981888681933;-0.6247680001110144;-0.6459310027008756;-0.6459309931690761;-4.199847937736817e-10;0.6047517180984932;0.6047442680454181;1.0000031158706197
63.33676;1.0828840770214925;-9.95129701260562e-05;-9.189750111401849e-05;-0.6548710324701882;-0.6047461621644264;1.0681002511913416;1.000006764026778;9.999984548908554;-0.6247680000210785;-0.6459310026978768;-0.6459309931059699;-3.8679362536209736e-10;0.6047515630700633;0.6047442757397905;1.000003135834221
63.34676;1.0828843455253672;-9.951292998252383e-05;-9.189745603391483e-05;-0.6548710324959691;-0.6047461621619027;1.0681003189968978;1.0000069416887492;9.999987189736103;-0.6247679999309709;-0.6459310026959554;-0.6459309930435458;-3.528945287150523e-10;0.6047514051985302;0.6047442869999824;1.0000031571752628
63.35676;1.0828846187393637;-9.951288954197038e-05;-9.189741359120278e-05;-0.6548710325199669;-0.6047461621587952;1.0681003922894678;1.000007123824391;9.999989811120777;-0.6247679998408044;-0.6459310026953076;-0.6459309929819729;-3.183409572285107e-10;0.6047512448739245;0.6047443017131306;1.0000031797724573
63.36676;1.082884896856666;-9.95128489725955e-05;-9.189737372002684e-05;-0.6548710325421522;-0.6047461621550653;1.0681004708393318;1.0000073099774365;9.999992413166868;-0.6247679997506919;-0.6459310026960797;-0.6459309929213842;-2.8319802085055667e-10;0.6047510824651929;0.6047443197198858;1.0000032035206492
