time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
63.37676;1.0828851800107893;-9.95128084421788e-05;-9.189733638663226e-05;-0.6548710325624969;-0.6047461621506958;1.0681005543203397;1.0000074995534918;9.999994996009235;-0.6247679996607388;-0.6459310026983631;-0.6459309928618864;-2.4754585578840293e-10;0.6047509183471268;0.6047443408626794;1.0000032283357476
63.38676;1.0828854683438784;-9.95127680854021e-05;-9.189730156819753e-05;-0.6548710325809948;-0.604746162145654;1.0681006422765098;1.0000076918310508;9.999997559620207;-0.6247679995710278;-0.6459310027022181;-0.645930992803561;-2.1148527088127084e-10;0.6047507529161261;0.6047443650355598;1.0000032541224817
63.39676;1.082885762000284;-9.951272799528509e-05;-9.189726922532849e-05;-0.6548710325976812;-0.6047461621398746;1.0681007342462105;1.00000788609244;10.000000103388247;-0.6247679994816262;-0.6459310027076984;-0.6459309927464538;-1.7514133721680912e-10;0.6047505866015117;0.6047443922105801;1.0000032808193418
63.40676;1.0828860611381113;-9.95126882534512e-05;-9.189723929238237e-05;-0.65487103261266;-0.6047461621332734;1.068100829887436;1.0000080817626724;10.000002625708895;-0.6247679993925928;-0.6459310027148603;-0.6459309926905742;-1.3866352828545004e-10;0.6047504198638877;0.6047444224028335;1.0000033084641664
63.41676;1.0828863659300083;-9.951264896785514e-05;-9.189721167712582e-05;-0.6548710326261007;-0.6047461621257711;1.0681009290286578;1.0000082783992068;10.000005124064437;-0.624767999303957;-0.645931002723749;-0.6459309926359028;-1.0220806220653575e-10;0.6047502531684696;0.6047444556044702;1.000003337195857
63.42676;1.0828866765026655;-9.95126102829436e-05;-9.18971862655229e-05;-0.6548710326381962;-0.6047461621173095;1.068101031654111;1.0000084755762406;10.000007595090365;-0.6247679992157023;-0.6459310027343922;-0.6459309925823924;-6.590273375732413e-11;0.6047500869557266;0.6047444917479886;1.0000033671785582
63.43676;1.0828869928931668;-9.951257235664937e-05;-9.18971629327597e-05;-0.6548710326491164;-0.6047461621078496;1.0681011378199747;1.0000086727496509;10.000010034183891;-0.6247679991277891;-0.6459310027468088;-0.6459309925299728;-2.9828702543516446e-11;0.6047499216264351;0.6047445306915697;1.0000033984997068
63.44676;1.0828873150844993;-9.951253533911178e-05;-9.189714154674022e-05;-0.6548710326589797;-0.6047461620973617;1.0681012475534677;1.000008869201217;10.000012435790866;-0.624767999040194;-0.6459310027609911;-0.6459309924785818;5.952607251326882e-12;0.6047497575513259;0.6047445722203113;1.000003431134523
63.45676;1.0828876430381509;-9.951249938120744e-05;-9.18971219562757e-05;-0.6548710326678445;-0.6047461620858329;1.0681013608106837;1.0000090641348809;10.000014794979478;-0.6247679989529192;-0.645931002776868;-0.6459309924281882;4.1360094113678096e-11;0.6047495950832015;0.6047446161190599;1.0000034650263576
63.46676;1.0828879766616788;-9.951246465239007e-05;-9.189710397502169e-05;-0.654871032675742;-0.6047461620732868;1.0681014774910607;1.000009256761413;10.00001710842304;-0.6247679988659774;-0.6459310027943058;-0.6459309923787845;7.629185628783307e-11;0.6047494345627319;0.6047446622647249;1.0000035002122123
63.47676;1.0828883157598481;-9.951243133910284e-05;-9.189708738394026e-05;-0.6548710326827324;-0.604746162059774;1.0681015974359185;1.0000094462626603;10.000019373531837;-0.6247679987793676;-0.6459310028131355;-0.6459309923303793;1.1065840995142637e-10;0.6047492763324133;0.6047447106017706;1.0000035368460758
63.48676;1.0828886600396128;-9.951239962262827e-05;-9.189707195395365e-05;-0.6548710326889392;-0.6047461620453471;1.0681017203744896;1.000009631781179;10.000021587546826;-0.6247679986930578;-0.6459310028331645;-0.6459309922830011;1.444117548270388e-10;0.6047491207254307;0.6047447610417052;1.0000035751749432
63.49676;1.08288900918515;-9.951236966772455e-05;-9.189705746474933e-05;-0.6548710326945486;-0.6047461620300661;1.068101845870683;1.0000098125049655;10.000023747418531;-0.6247679986069996;-0.6459310028541858;-0.6459309922367007;1.7755392383717078e-10;0.6047489680195066;0.6047448134156805;1.0000036156473215
63.50676;1.082889362935128;-9.951234163930698e-05;-9.189704370500842e-05;-0.6548710326997897;-0.6047461620140231;1.0681019733245185;1.0000099877673192;10.000025849558545;-0.6247679985211733;-0.6459310028759995;-0.6459309921915624;2.1012529260915542e-10;0.6047488184296089;0.6047448675000142;1.0000036589999928
63.51676;1.0828897211000483;-9.95123157103904e-05;-9.18970304652186e-05;-0.6548710327049203;-0.6047461619973442;1.068102102040372;1.0000101570670414;10.000027889992626;-0.624767998435616;-0.6459310028984007;-0.6459309921477189;2.421755451728472e-10;0.6047486721518143;0.6047449230750129;1.0000037060890001
63.52676;1.0828900835243827;-9.951229203731407e-05;-9.189701755517397e-05;-0.6548710327102182;-0.6047461619801852;1.0681022313129078;1.000010319962194;10.000029865044851;-0.6247679983504151;-0.6459310029211434;-0.6459309921053524;2.7373003790423805e-10;0.604748529373708;0.6047449799844375;1.000003757667914
63.53676;1.0828904500336765;-9.951227073214839e-05;-9.189700483775019e-05;-0.6548710327159557;-0.6047461619627436;1.0681023604716515;1.0000104759629898;10.000031771582389;-0.6247679982656874;-0.6459310029439284;-0.6459309920646691;3.047675950551301e-10;0.6047483902470816;0.6047450381852306;1.0000038143901784
63.54676;1.0828908204092307;-9.951225186573635e-05;-9.18969922238451e-05;-0.6548710327223753;-0.6047461619452666;1.0681024889155812;1.0000106245720668;10.000033607053874;-0.6247679981815566;-0.645931002966431;-0.6459309920258616;3.352230076735923e-10;0.6047482548780629;0.6047450977593493;1.0000038769389292
63.55676;1.08289119438028;-9.951223549032957e-05;-9.189697963088393e-05;-0.6548710327296698;-0.6047461619280321;1.0681026161576466;1.0000107653799137;10.000035369840976;-0.6247679980981192;-0.6459310029883293;-0.6459309919891016;3.6501194987724207e-10;0.60474812332444;0.6047451588586635;1.0000039460857046
63.56676;1.0828915715932126;-9.951222164795518e-05;-9.189696695661007e-05;-0.6548710327379483;-0.6047461619113336;1.0681027418412272;1.0000108980587665;10.000037059405196;-0.624767998015424;-0.6459310030093167;-0.6459309919545501;3.9405539756808245e-10;0.6047479955883446;0.6047452216396334;1.0000040226287015
63.57676;1.0828919515832502;-9.951221036613962e-05;-9.189695408281129e-05;-0.6548710327472259;-0.6047461618954716;1.06810286570896;1.0000110223059184;10.000038675917697;-0.6247679979334981;-0.6459310030291235;-0.6459309919223303;4.2228653465735834e-10;0.6047478716211994;0.60474528623482;1.0000041072406194
63.58676;1.0828923337790564;-9.951220166353336e-05;-9.189694090328399e-05;-0.6548710327574566;-0.6047461618807257;1.0681029875384365;1.0000111378533076;10.000040220014741;-0.6247679978523971;-0.6459310030475399;-0.6459309918924844;4.4965190498623365e-10;0.6047477513325898;0.6047453527232852;1.0000042003448915
63.59676;1.0828927175313423;-9.951219555475658e-05;-9.18969273626779e-05;-0.6548710327685658;-0.6047461618673194;1.0681031070810962;1.0000112444875255;10.000041692869818;-0.6247679977722226;-0.6459310030644152;-0.6459309918649712;4.761166713559775e-10;0.6047476346103119;0.6047454211019347;1.0000043021165317
63.60676;1.0828931021759434;-9.95121920289247e-05;-9.189691346267733e-05;-0.6548710327804601;-0.6047461618553972;1.0681032240408534;1.0000113419976244;10.000043095838157;-0.624767997693101;-0.6459310030796623;-0.6459309918397017;5.016627249728707e-10;0.6047475213621983;0.6047454913087477;1.0000044125492114
63.61676;1.0828934870655922;-9.951219101220164e-05;-9.189689923154956e-05;-0.6548710327930344;-0.604746161845024;1.0681033381031944;1.0000114301264031;10.000044429732238;-0.624767997615162;-0.6459310030932752;-0.6459309918165735;5.262784383908948e-10;0.6047474115007904;0.6047455632797164;1.0000045315291994
63.62676;1.082893871511428;-9.951219236077533e-05;-9.189688470650353e-05;-0.6548710328061909;-0.6047461618362091;1.0681034489715306;1.0000115086169457;10.000045694396782;-0.6247679975385233;-0.6459310031053164;-0.6459309917954946;5.499446241696843e-10;0.6047473048452857;0.6047456369615624;1.000004658875848
63.63676;1.082894254727101;-9.951219590482354e-05;-9.189686992308062e-05;-0.6548710328198531;-0.604746161828946;1.0681035563786054;1.0000115773003233;10.000046888571458;-0.6247679974632759;-0.645931003115872;-0.6459309917764076;5.726217909817369e-10;0.6047472010921086;0.604745712261454;1.0000047942856927
63.64676;1.0828946358250002;-9.951220148690028e-05;-9.189685488354346e-05;-0.6548710328339555;-0.6047461618232535;1.0681036600777278;1.0000116361106677;10.000048010325362;-0.6247679973894952;-0.6459310031250067;-0.6459309917593093;5.942510386934127e-10;0.6047470999214396;0.6047457890078762;1.0000049372237254
63.65676;1.082895013829712;-9.951220894089129e-05;-9.189683953845976e-05;-0.6548710328484332;-0.60474616181919;1.0681037598183554;1.000011685039775;10.000049058202267;-0.6247679973172687;-0.6459310031327293;-0.6459309917442686;6.147708739745963e-10;0.6047470011074951;0.6047458669619716;1.000005086893622
63.66676;1.0828953877159064;-9.951221805006206e-05;-9.189682380489565e-05;-0.654871032863239;-0.604746161816841;1.0681038553520936;1.0000117241311077;10.000050032040772;-0.6247679972467023;-0.6459310031389861;-0.6459309917314242;6.341413966957384e-10;0.6047469045379642;0.6047459458322662;1.0000052423057457
63.67676;1.082895756461492;-9.951222854539694e-05;-9.189680759981351e-05;-0.6548710328783539;-0.6047461618162876;1.0681039464857929;1.0000117535255162;10.00005093322376;-0.6247679971779065;-0.6459310031436946;-0.6459309917209465;6.523540330032952e-10;0.6047468101706286;0.604746025269344;1.0000054023088898
63.68676;1.0828961190763107;-9.951224014487427e-05;-9.18967908808566e-05;-0.6548710328937717;-0.6047461618175916;1.0681040331258003;1.0000117734875222;10.000051764889847;-0.624767997110993;-0.6459310031467762;-0.6459309917129887;6.694127898174075e-10;0.604746717978315;0.6047461048799121;1.0000055655839364
63.69676;1.0828964746006102;-9.95122525905147e-05;-9.189677369553182e-05;-0.654871032909482;-0.6047461618208008;1.0681041153002753;1.0000117843460898;10.000052531398115;-0.6247679970460769;-0.6459310031481658;-0.6459309917076791;6.853151935340721e-10;0.6047466279096251;0.6047461842855666;1.0000057307528467
63.70676;1.0828968221063837;-9.951226565614593e-05;-9.189675620377006e-05;-0.6548710329254601;-0.6047461618259578;1.0681041931711492;1.0000117863582918;10.000053236671544;-0.6247679969832698;-0.6459310031478248;-0.6459309917051448;7.000498300621182e-10;0.6047465398754068;0.6047462631777802;1.0000058965522656
63.71676;1.0828971607321474;-9.95122791408804e-05;-9.189673863665691e-05;-0.6548710329416542;-0.6047461618331029;1.0681042670234269;1.0000117796564514;10.000053883003197;-0.6247679969226664;-0.6459310031457628;-0.6459309917055174;7.135887579101735e-10;0.6047464537622425;0.6047463413164791;1.0000060619042905
63.72676;1.0828974897195283;-9.951229286095706e-05;-9.189672122720025e-05;-0.6548710329579811;-0.6047461618422862;1.0681043372431964;1.0000117643656172;10.000054471539029;-0.6247679968643386;-0.6459310031420455;-0.6459309917089026;7.25875084147153e-10;0.6047463694649569;0.6047464185005806;1.000006225893477
63.73676;1.0828978083911682;-9.951230664560098e-05;-9.189670417824966e-05;-0.6548710329743339;-0.6047461618535716;1.0681044042750916;1.000011740685471;10.000055003432212;-0.6247679968083288;-0.6459310031367862;-0.6459309917153612;7.368243872621762e-10;0.6047462869013989;0.604746494561362;1.0000063876996639
63.74676;1.0828981160517681;-9.95123203505868e-05;-9.189668768210294e-05;-0.6548710329905943;-0.6047461618670051;1.0681044685426555;1.000011708795439;10.000055480136643;-0.6247679967546568;-0.6459310031301282;-0.6459309917249205;7.463393786658349e-10;0.6047462059780876;0.604746569371974;1.0000065465419432
63.75676;1.0828984118837774;-9.95123338691258e-05;-9.189667195996735e-05;-0.6548710330066535;-0.6047461618825711;1.0681045303982073;1.000011668746474;10.000055902798863;-0.6247679967033345;-0.6459310031222327;-0.6459309917376065;7.543207277346447e-10;0.6047461265545515;0.6047466428326335;1.0000067017485443
63.76676;1.0828986949807322;-9.951234711006613e-05;-9.189665727181411e-05;-0.6548710330224176;-0.6047461619001824;1.0681045901303599;1.000011620478007;10.00005627164009;-0.6247679966543653;-0.6459310031132632;-0.645930991753463;7.606689522097122e-10;0.6047460484554957;0.6047467148303697;1.0000068528605617
63.77676;1.082898964518717;-9.95123599621888e-05;-9.18966438778112e-05;-0.6548710330377866;-0.6047461619197099;1.0681046479867207;1.0000115638665321;10.000056585935134;-0.6247679966077386;-0.6459310031033646;-0.6459309917725391;7.652986059430054e-10;0.6047459714943416;0.6047467852164372;1.0000069995903818
63.78676;1.082899219901069;-9.951237228619291e-05;-9.189663198565196e-05;-0.6548710330526507;-0.6047461619410147;1.0681047042157648;1.0000114987623174;10.000056844595774;-0.6247679965634467;-0.6459310030926607;-0.6459309917948576;7.681680833501792e-10;0.6047458954769962;0.6047468538230233;1.0000071416975351
63.79676;1.0828994608136193;-9.951238393775608e-05;-9.189662172504402e-05;-0.6548710330669196;-0.6047461619639664;1.06810475909395;1.0000114250901835;10.000057046502699;-0.6247679965215095;-0.6459310030812743;-0.6459309918204059;7.692980341444462e-10;0.6047458201985962;0.6047469204914777;1.0000072789344727
63.80676;1.0828996871909362;-9.95123947838879e-05;-9.189661315934586e-05;-0.6548710330805348;-0.6047461619884478;1.0681048129034911;1.000011342931753;10.000057190144888;-0.6247679964819666;-0.6459310030693413;-0.6459309918491555;7.687585490146455e-10;0.6047457454361553;0.6047469850796812;1.0000074111261597
63.81676;1.0828998990724528;-9.951240470027226e-05;-9.18966063235183e-05;-0.6548710330934582;-0.6047461620143514;1.0681048659197396;1.000011252502968;10.000057273465005;-0.6247679964448454;-0.6459310030570066;-0.6459309918810915;7.666386131259229e-10;0.6047456709487933;0.6047470474608059;1.0000075382727234
63.82676;1.082900096475574;-9.951241357889579e-05;-9.189660127049547e-05;-0.6548710331056764;-0.6047461620415662;1.0681049184092217;1.0000111541032097;10.000057294123687;-0.6247679964101546;-0.6459310030444104;-0.6459309919162264;7.630359257336502e-10;0.6047455964832635;0.6047471075436339;1.0000076605098478
63.83676;1.0829002793917006;-9.951242134461938e-05;-9.189659809536741e-05;-0.6548710331172123;-0.6047461620699571;1.0681049705941172;1.0000110480760813;10.00005724963176;-0.6247679963778844;-0.6459310030316663;-0.645930991954617;7.580693372300333e-10;0.6047455217456569;0.6047471652867659;1.0000077779807075
63.84676;1.0829004478119508;-9.951242795284138e-05;-9.189659692001818e-05;-0.6548710331281208;-0.6047461620993486;1.0681050226081639;1.0000109347821196;10.0000571375729;-0.6247679963479861;-0.6459310030188353;-0.6459309919963792;7.518814774463421e-10;0.6047454463686284;0.6047472206572658;1.0000078907599408
63.85676;1.0829006017360703;-9.951243337795695e-05;-9.189659786548402e-05;-0.6548710331384807;-0.604746162129525;1.0681050744691238;1.0000108146108504;10.000056956093058;-0.6247679963203614;-0.6459310030059254;-0.6459309920416616;7.44629250218728e-10;0.604745369936083;0.6047472735721923;1.0000079988640609
63.86676;1.0829007411783853;-9.951243760736845e-05;-9.189660103510809e-05;-0.654871033148396;-0.604746162160243;1.0681051260771532;1.000010688047494;10.000056704371676;-0.6247679962948829;-0.6459310029929262;-0.6459309920906129;7.364799263523463e-10;0.604745292046492;0.6047473238916806;1.000008102315858
63.87676;1.0829008661114805;-9.951244064356504e-05;-9.189660649880111e-05;-0.6548710331580055;-0.6047461621912404;1.0681051772497479;1.0000105557640904;10.000056382676096;-0.6247679962714144;-0.6459310029798341;-0.6459309921433725;7.276130617100917e-10;0.6047452123879593;0.6047473714626187;1.0000082012023797
63.88676;1.082900976357341;-9.951244251585158e-05;-9.189661429175864e-05;-0.6548710331674881;-0.6047461622222369;1.0681052277718648;1.0000104186373506;10.000055991637899;-0.6247679962498263;-0.645931002966647;-0.6459309922000707;7.182224931186686e-10;0.6047451307973842;0.6047474161736016;1.0000082956704488
63.89676;1.0829010715540726;-9.951244327773412e-05;-9.189662443850405e-05;-0.6548710331770674;-0.6047461622529245;1.0681052774556583;1.0000102776488873;10.000055531314915;-0.6247679962300224;-0.6459310029533661;-0.6459309922608139;7.08514034191858e-10;0.6047450472596343;0.6047474579787478;1.0000083858651
63.90676;1.082901151246003;-9.95124429859996e-05;-9.189663696733011e-05;-0.6548710331870189;-0.6047461622829803;1.068105326215199;1.00001013373613;10.000055000925286;-0.6247679962119667;-0.6459310029400229;-0.6459309923256576;6.986923196815794e-10;0.6047449618750742;0.6047474968753126;1.0000084718902986
63.91676;1.0829012150201083;-9.95124416948735e-05;-9.189665191176829e-05;-0.6548710331976476;-0.6047461623121024;1.0681053740955933;1.0000099876847215;10.000054399201531;-0.6247679961956815;-0.6459310029266916;-0.6459309923945933;6.889454775507665e-10;0.6047448748328984;0.6047475328571909;1.0000085538337677
63.92676;1.0829012626360308;-9.951243946606997e-05;-9.18966693286316e-05;-0.6548710332092272;-0.6047461623400212;1.068105421212186;1.0000098401363289;10.000053724890467;-0.6247679961812173;-0.6459310029134722;-0.6459309924675567;6.794478785862985e-10;0.6047447863752398;0.604747565878683;1.0000086318109866
63.93676;1.082901294071448;-9.951243636248387e-05;-9.189668930755493e-05;-0.6548710332219463;-0.604746162366478;1.0681054676878872;1.0000096916676808;10.000052977151014;-0.6247679961686065;-0.6459310029004716;-0.6459309925444511;6.703852962103121e-10;0.6047446967618462;0.6047475958634743;1.0000087059976634
63.94676;1.0829013093899207;-9.951243243044435e-05;-9.189671192962749e-05;-0.6548710332359048;-0.6047461623912117;1.0681055136779163;1.0000095428284708;10.000052155825763;-0.6247679961578358;-0.6459310028877935;-0.6459309926251755;6.61978560251127e-10;0.6047446062737728;0.6047476227477265;1.0000087766515802
63.95676;1.0829013085380088;-9.951242769963717e-05;-9.189673720451314e-05;-0.6548710332511382;-0.6047461624139694;1.0681055593941438;1.0000093941490067;10.000051261616406;-0.6247679961488504;-0.6459310028755271;-0.6459309927096418;6.544750341299225e-10;0.6047445152314119;0.604747646514876;1.000008844103364
63.96676;1.0829012912685028;-9.951242218909687e-05;-9.189676505738894e-05;-0.6548710332676254;-0.6047461624345427;1.0681056050200546;1.000009246143894;10.000050296119593;-0.6247679961415643;-0.6459310028637492;-0.6459309927977741;6.481208566865297e-10;0.6047444239687232;0.6047476672152117;1.0000089087060866
63.97676;1.0829012572179488;-9.951241590440954e-05;-9.189679537529727e-05;-0.6548710332853015;-0.6047461624527879;1.0681056506249624;1.000009099305166;10.000049261539637;-0.6247679961358716;-0.64593100285255;-0.6459309928894917;6.43153090227157e-10;0.6047443327987961;0.6047476849868787;1.0000089707799895
63.98676;1.0829012060229324;-9.951240883640418e-05;-9.18968280455413e-05;-0.6548710333040824;-0.6047461624685966;1.0681056962409794;1.0000089541152375;10.000048160122631;-0.6247679961316667;-0.6459310028420553;-0.6459309929846926;6.398037424520209e-10;0.6047442420340033;0.6047477000833424;1.000009030594006
63.99676;1.0829011373558635;-9.951240096569328e-05;-9.189686294845487e-05;-0.6548710333238649;-0.6047461624818729;1.0681057420093545;1.0000088110431316;10.000046993890107;-0.6247679961288586;-0.6459310028324219;-0.6459309930832553;6.382824572617676e-10;0.6047441520232151;0.6047477128655351;1.000009088397311
64.00676;1.0829010508846557;-9.951239228112047e-05;-9.189689994892069e-05;-0.6548710333445155;-0.6047461624925499;1.0681057881742384;1.0000086705356195;10.000045764885769;-0.6247679961273711;-0.6459310028238058;-0.6459309931850492;6.3875117113604e-10;0.6047440631113306;0.6047477237327797;1.0000091444662338
64.01676;1.0829009463210135;-9.951238280083733e-05;-9.189693892088064e-05;-0.6548710333658875;-0.6047461625006028;1.0681058349482386;1.0000085330609922;10.000044475450842;-0.6247679961271364;-0.6459310028163353;-0.6459309932899466;6.413197024315376e-10;0.6047439755519303;0.6047477330722806;1.000009199103944
64.02676;1.0829008235388966;-9.951237256211982e-05;-9.189697976238158e-05;-0.6548710333878468;-0.6047461625060443;1.0681058824317817;1.00000839909949;10.000043128095516;-0.6247679961280822;-0.6459310028101083;-0.6459309933978284;6.46043811955194e-10;0.6047438895322969;0.6047477412842328;1.0000092525994766
64.03676;1.0829006825117093;-9.951236159319566e-05;-9.189702236371111e-05;-0.6548710334102718;-0.6047461625089281;1.0681059306038276;1.0000082690368874;10.000041725209238;-0.624767996130119;-0.6459310028051996;-0.6459309935085684;6.52913913129059e-10;0.6047438052886026;0.6047477488170065;1.000009305201459
64.04676;1.0829005231801183;-9.951234990266997e-05;-9.189706657527046e-05;-0.654871033433029;-0.6047461625093481;1.0681059793439485;1.000008143059942;10.000040269499834;-0.624767996133138;-0.6459310028016683;-0.6459309936219985;6.618656074236403e-10;0.6047437231211887;0.604747756132369;1.000009357114985
64.05676;1.082900345511682;-9.951233747945355e-05;-9.189711222015177e-05;-0.6548710334559474;-0.6047461625073999;1.068106028505049;1.0000080211167193;10.000038764966424;-0.6247679961370145;-0.6459310027995512;-0.6459309937378851;6.728106265103567e-10;0.6047436432992963;0.6047477636012021;1.000009408485514
64.06676;1.0829001496067892;-9.95123242949617e-05;-9.189715911928816e-05;-0.6548710334788123;-0.6047461625031435;1.0681060779584144;1.000007902987563;10.000037217028776;-0.6247679961415992;-0.6459310027988429;-0.6459309938559475;6.856612445044585e-10;0.6047435659811738;0.6047477714267228;1.000009459331984
64.07676;1.0828999357147913;-9.951231031318462e-05;-9.189720709959025e-05;-0.6548710335013926;-0.6047461624966054;1.0681061275497408;1.0000077883919363;10.000035632093912;-0.6247679961467135;-0.6459310027994931;-0.6459309939759043;7.003416131384236e-10;0.6047434911960994;0.6047477796867767;1.0000095094932964
64.08676;1.0828997042319666;-9.951229549246777e-05;-9.189725599222338e-05;-0.6548710335234855;-0.6047461624878072;1.0681061770766358;1.0000076770154933;10.000034017743822;-0.6247679961521813;-0.6459310028014432;-0.6459309940975085;7.167851664032227e-10;0.6047434188794777;0.6047477884273412;1.0000095586874895
64.09676;1.082899455681456;-9.951227977901401e-05;-9.189730562824682e-05;-0.6548710335449358;-0.6047461624767995;1.0681062263338743;1.0000075685202368;10.000032382744148;-0.6247679961578839;-0.6459310028046638;-0.6459309942205576;7.349339139357616e-10;0.6047433489311566;0.604747797680408;1.000009606597541
64.10676;1.0828991906661383;-9.951226312007947e-05;-9.189735584244415e-05;-0.6548710335656204;-0.6047461624636811;1.0681062751112396;1.0000074625884992;10.0000307360506;-0.6247679961637922;-0.6459310028091527;-0.6459309943448956;7.547505587783962e-10;0.6047432812591047;0.6047478074185918;1.00000965287971
64.11676;1.082898909837762;-9.95122454929584e-05;-9.189740648342239e-05;-0.6548710335854296;-0.604746162448577;1.0681063231424313;1.0000073589167973;10.000029085766476;-0.6247679961699455;-0.6459310028149169;-0.6459309944704225;7.762245740949646e-10;0.6047432157988786;0.6047478175390785;1.0000096971293249
64.12676;1.0828986138498242;-9.95122269175892e-05;-9.189745741508676e-05;-0.6548710336042763;-0.6047461624315944;1.0681063701360336;1.0000072571487801;10.000027438549948;-0.6247679961764157;-0.6459310028219669;-0.6459309945971007;7.993673124679791e-10;0.6047431525099465;0.6047478279142832;1.0000097388163154
64.13676;1.0828983032516568;-9.951220744571216e-05;-9.189750850875692e-05;-0.6548710336221141;-0.6047461624128133;1.0681064158763403;1.0000071568560427;10.000025799617376;-0.6247679961832843;-0.6459310028303037;-0.6459309947249292;8.24206015440487e-10;0.6047430913645121;0.6047478384580538;1.0000097772454097
64.14676;1.0828979784380508;-9.951218713109632e-05;-9.189755962220377e-05;-0.6548710336389287;-0.6047461623923169;1.0681064602923933;1.0000070575918711;10.000024173694667;-0.6247679961906291;-0.6459310028399065;-0.6459309948538852;8.507692008350744e-10;0.604743032333162;0.6047478491417687;1.0000098116508762
64.15676;1.0828976397110548;-9.951216598677553e-05;-9.18976105795616e-05;-0.6548710336546957;-0.604746162370199;1.0681065034728179;1.0000069589372231;10.000022565880949;-0.6247679961985019;-0.6459310028507425;-0.6459309949838956;8.790632645752378e-10;0.6047429753408584;0.6047478599743743;1.0000098413866205
64.16676;1.0828972873415676;-9.951214397273925e-05;-9.189766119562931e-05;-0.6548710336693628;-0.6047461623465299;1.0681065456219072;1.0000068604939714;10.000020981813483;-0.6247679962069135;-0.6459310028627699;-0.64593099511485;9.090640492938292e-10;0.6047429202372873;0.6047478709897361;1.0000098660602916
64.17676;1.0828969216409456;-9.951212103134081e-05;-9.189771133318388e-05;-0.6548710336828752;-0.6047461623213464;1.068106586962829;1.0000067618528392;10.000019427748933;-0.6247679962158389;-0.645931002875931;-0.6459309952466094;9.4072977151618e-10;0.6047428668591158;0.6047478822443949;1.0000098855224147
64.18676;1.082896543084268;-9.951209712198094e-05;-9.189776092662266e-05;-0.6548710336951903;-0.6047461622946889;1.0681066276177233;1.0000066626078525;10.000017909926257;-0.624767996225237;-0.6459310028901695;-0.6459309953789906;9.74012413842547e-10;0.6047428151222517;0.6047478938140152;1.0000098997481925
64.19676;1.0828961523845386;-9.951207222728738e-05;-9.189780995393418e-05;-0.6548710337062764;-0.6047461622666364;1.0681066675126476;1.000006562405444;10.000016433161145;-0.6247679962350663;-0.6459310029054791;-0.6459309955117453;1.0088599806259986e-09;0.6047427650341414;0.6047479058043641;1.0000099087253629
64.20676;1.082895750478613;-9.951204633751109e-05;-9.189785839228121e-05;-0.654871033716101;-0.6047461622373062;1.0681067063953447;1.0000064609252648;10.000015000426465;-0.6247679962452949;-0.6459310029219354;-0.6459309956445733;1.045217069778289e-09;0.6047427166470855;0.6047479183803972;1.000009912429042
64.21676;1.0828953384532487;-9.951201944032394e-05;-9.189790617856489e-05;-0.6548710337246098;-0.604746162206835;1.068106743975009;1.000006357787379;10.000013613586024;-0.6247679962559002;-0.6459310029396759;-0.6459309957771578;1.0830177616045625e-09;0.604742670011833;0.6047479317677797;1.0000099108530864
64.22676;1.0828949174040368;-9.951199155138362e-05;-9.189795318390036e-05;-0.6548710337317406;-0.6047461621753629;1.0681067800392536;1.0000062524960074;10.000012273938461;-0.6247679962668656;-0.6459310029588455;-0.645930995909163;1.1221764016652484e-09;0.604742625138894;0.6047479462210675;1.0000099040451138
64.23676;1.0828944882776352;-9.951196276077504e-05;-9.189799921741196e-05;-0.6548710337374738;-0.6047461621430289;1.068106814427079;1.000006144508834;10.000010982332718;-0.6247679962781825;-0.6459310029795471;-0.6459309960402126;1.1625897177907108e-09;0.604742581986119;0.6047479619996166;1.000009892153721
64.24676;1.0828940518231227;-9.951193323946286e-05;-9.18980440606297e-05;-0.6548710337418525;-0.604746162109969;1.0681068469644588;1.0000060334090912;10.000009739535422;-0.6247679962898542;-0.6459310030018173;-0.6459309961699048;1.2041434218048445e-09;0.6047425404917403;0.6047479793735345;1.000009875465392
64.25676;1.0828936086739154;-9.951190320557244e-05;-9.189808750761005e-05;-0.6548710337449708;-0.6047461620763133;1.0681068775134548;1.0000059190280677;10.000008546839274;-0.6247679963019124;-0.6459310030256207;-0.6459309962978455;1.2467150812207492e-09;0.6047425006340713;0.604747998643631;1.0000098544055471
64.26676;1.0828931594148976;-9.951187289439803e-05;-9.189812938815895e-05;-0.6548710337469492;-0.6047461620421762;1.0681069060328048;1.0000058013780517;10.00000740608384;-0.6247679963144409;-0.6459310030508504;-0.645930996423666;1.290169716531848e-09;0.6047424624772433;0.6047480201150828;1.0000098295286213
64.27676;1.08289270456695;-9.951184255129683e-05;-9.189816958002318e-05;-0.6548710337479089;-0.6047461620076415;1.0681069325225658;1.0000056804836635;10.00000631915489;-0.6247679963275689;-0.6459310030773435;-0.6459309965470259;1.3343501920018847e-09;0.6047424261576657;0.6047480440270245;1.0000098014679817
64.28676;1.082892244565888;-9.951181243118041e-05;-9.189820801405168e-05;-0.6548710337479583;-0.6047461619727632;1.0681069569064174;1.0000055563111847;10.000005287712431;-0.6247679963414308;-0.6459310031049161;-0.6459309966676112;1.3790710612095635e-09;0.6047423918187148;0.6047480705088344;1.000009770824674
64.29676;1.0828917797919346;-9.951178280410783e-05;-9.189824466887416e-05;-0.6548710337471995;-0.6047461619375888;1.0681069789222826;1.0000054288282227;10.000004313274694;-0.624767996356138;-0.645931003133383;-0.6459309967851259;1.4241173720951373e-09;0.6047423595599067;0.6047480995720111;1.0000097380668063
64.30676;1.0828913106697613;-9.951175397008384e-05;-9.189827957454532e-05;-0.6548710337457405;-0.6047461619021809;1.0681069980641333;1.0000052980933378;10.000003397780251;-0.624767996371768;-0.645931003162546;-0.6459309968992949;1.4692544641181246e-09;0.6047423294293172;0.6047481311202074;1.0000097034723077
64.31676;1.0828908377886373;-9.951172625497817e-05;-9.189831282534196e-05;-0.6548710337436927;-0.6047461618666076;1.0681070135916675;1.0000051642821195;10.000002544297802;-0.6247679963883609;-0.6459310031921891;-0.6459309970098929;1.5142481282554115e-09;0.6047423014393273;0.6047481649905639;1.0000096671247034
64.32676;1.0828903619570815;-9.951169998297306e-05;-9.18983445584821e-05;-0.6548710337411456;-0.6047461618309226;1.0681070246349134;1.0000050276164092;10.000001756861623;-0.6247679964059306;-0.6459310032220918;-0.6459309971167628;1.5588717393045883e-09;0.6047422755782872;0.6047482010237615;1.0000096289911065
64.33676;1.0828898841968997;-9.951167545634245e-05;-9.189837489502136e-05;-0.6548710337381506;-0.6047461617951615;1.0681070304076101;1.0000048882771169;10.000001039871478;-0.624767996424491;-0.6459310032520283;-0.6459309972198156;1.602901283785282e-09;0.6047422518173303;0.6047482391243939;1.0000095889992306
64.34676;1.0828894056919807;-9.95116529495923e-05;-9.189840390875196e-05;-0.6548710337347327;-0.6047461617593386;1.068107030370692;1.0000047464152657;10.000000398150616;-0.6247679964440631;-0.6459310032817646;-0.6459309973190267;1.6461259446507646e-09;0.6047422301541322;0.6047482792711604;1.000009547039278
64.35676;1.0828889276783922;-9.951163271625637e-05;-9.189843165623432e-05;-0.6548710337309118;-0.6047461617234346;1.06810702420996;1.0000046022197913;9.999999836936098;-0.6247679964646629;-0.6459310033110823;-0.6459309974144203;1.6883639102719156e-09;0.6047422106640841;0.604748321484739;1.0000095029881808
64.36676;1.082888451306463;-9.951161499924449e-05;-9.189845820975363e-05;-0.6548710337267092;-0.6047461616873965;1.0681070117415103;1.0000044559371346;9.999999361338302;-0.6247679964862846;-0.6459310033398025;-0.6459309975060428;1.7294602355434908e-09;0.6047421934966039;0.6047483658050806;1.0000094568096054
64.37676;1.082887977540893;-9.951160002277432e-05;-9.189848365178517e-05;-0.6548710337221384;-0.6047461616511615;1.0681069928844662;1.000004307879251;9.999998976120741;-0.6247679965088864;-0.6459310033677784;-0.6459309975939447;1.769284956507953e-09;0.6047421788716905;0.6047484122908495;1.0000094086107636
64.38676;1.0828875071397028;-9.95115879813185e-05;-9.189850807315818e-05;-0.6548710337172111;-0.6047461616146911;1.0681069676806307;1.0000041584051078;9.9999986854027;-0.6247679965323846;-0.6459310033948686;-0.6459309976781821;1.8077390272703737e-09;0.6047421670944253;0.6047484609904613;1.000009358598154
64.39676;1.0828870406911537;-9.95115790388542e-05;-9.189853158915663e-05;-0.6548710337119559;-0.6047461615779867;1.0681069362807591;1.0000040078088206;9.999998491887897;-0.6247679965566783;-0.645931003420914;-0.6459309977588314;1.8447503385036281e-09;0.6047421585134688;0.604748511868839;1.0000093070290514
64.40676;1.0828865786976225;-9.951157332461116e-05;-9.189855433213482e-05;-0.6548710337064185;-0.6047461615410802;1.0681068988692652;1.000003856243527;9.999998396779114;-0.6247679965817015;-0.6459310034457326;-0.6459309978359837;1.8802721447713206e-09;0.604742153438782;0.6047485647520581;1.0000092541795411
64.41676;1.0828861216729209;-9.951157092612317e-05;-9.189857642840543e-05;-0.6548710337006385;-0.6047461615040132;1.0681068555877242;1.0000037037421152;9.999998400709304;-0.6247679966074542;-0.6459310034691325;-0.6459309979097186;1.914295273132298e-09;0.6047421520784751;0.6047486193434171;1.0000092002811485
64.42676;1.0828856701393894;-9.951157187594463e-05;-9.189859799643158e-05;-0.6548710336946246;-0.6047461614668194;1.068106806530051;1.0000035502744973;9.999998504508453;-0.6247679966339881;-0.6459310034909274;-0.6459309979801119;1.9468534700184727e-09;0.6047421545200209;0.6047486752969549;1.0000091455045341
64.43676;1.0828852245654215;-9.951157613109707e-05;-9.189861914759308e-05;-0.6548710336883418;-0.6047461614295153;1.0681067517755343;1.000003395879252;9.99999870885402;-0.6247679966613712;-0.6459310035109531;-0.6459309980472657;1.9780207660110006e-09;0.6047421607653164;0.6047487322964358;1.0000090900441274
64.44676;1.0828847854000032;-9.951158357687259e-05;-9.189863996792472e-05;-0.6548710336817181;-0.6047461613921002;1.0681066914011634;1.0000032407809645;9.999999013539224;-0.624767996689657;-0.6459310035290915;-0.6459309981112988;2.0079183345553565e-09;0.6047421707867128;0.604748790099964;1.0000090341970982
64.45676;1.082884353152539;-9.951159407166441e-05;-9.189866050628406e-05;-0.6548710336746721;-0.6047461613545722;1.0681066254957614;1.0000030853714816;9.999999417612905;-0.6247679967188693;-0.6459310035452768;-0.6459309981723134;2.036719751358907e-09;0.6047421845574705;0.6047488485686208;1.0000089783435373
64.46676;1.0828839283931395;-9.951160748541413e-05;-9.189868078146388e-05;-0.6548710336671391;-0.6047461613169358;1.068106554194529;1.000002930153195;9.999999919737153;-0.6247679967490083;-0.6459310035594746;-0.6459309982303979;2.0646330927119444e-09;0.6047422020300482;0.6047489076910122;1.0000089228520703
64.47676;1.0828835116858784;-9.951162368715824e-05;-9.189870080144745e-05;-0.6548710336590853;-0.6047461612791969;1.0681064776804465;1.0000027757054;10.000000517781233;-0.6247679967800541;-0.6459310035716694;-0.64593099828565;2.0918713455453484e-09;0.6047422230848603;0.6047489675502536;1.0000088679770374
64.48676;1.0828831035054498;-9.951164252013847e-05;-9.189872058985248e-05;-0.6548710336505068;-0.6047461612413627;1.0681063961319408;1.0000026226305423;10.000001208486;-0.6247679968119705;-0.645931003581882;-0.6459309983381805;2.118641090967607e-09;0.60474224753198;0.6047490282589411;1.0000088138014929
64.49676;1.082882704183706;-9.951166381638461e-05;-9.189874019718602e-05;-0.6548710336414058;-0.6047461612034583;1.068106309705892;1.0000024714963522;10.000001988108126;-0.6247679968447155;-0.6459310035901797;-0.6459309983880971;2.1451473552139355e-09;0.6047422751695314;0.6047490899679505;1.0000087602753858
64.50676;1.0828823139260384;-9.951168743449665e-05;-9.189875968171697e-05;-0.6548710336317549;-0.6047461611655323;1.0681062186205699;1.0000023228224286;10.000002853512006;-0.6247679968782414;-0.6459310035966738;-0.6459309984354992;2.1715823567664193e-09;0.6047423058135877;0.6047491529207382;1.0000087073372788
64.51676;1.0828819328619341;-9.951171327289291e-05;-9.189877907574425e-05;-0.6548710336214927;-0.604746161127637;1.0681061232701794;1.0000021771316445;10.00000380270626;-0.6247679969124859;-0.6459310036015242;-0.645930998480486;2.1980903188282986e-09;0.6047423392828216;0.6047492174257697;1.0000086549911946
64.52676;1.0828815610684905;-9.951174124057215e-05;-9.189879835874089e-05;-0.654871033610549;-0.6047461610897995;1.068106024242606;1.0000020350308143;10.000004834594383;-0.624767996947379;-0.6459310036049439;-0.6459309985231586;2.2247461692094506e-09;0.6047423753820553;0.6047492837532069;1.0000086032445068
64.53676;1.0828811985743547;-9.95117712140302e-05;-9.189881744923072e-05;-0.6548710335988558;-0.6047461610520204;1.068105922226864;1.0000018972603633;10.000005948344473;-0.624767996982866;-0.6459310036071803;-0.645930998563604;2.2515806050163553e-09;0.6047424139161368;0.6047493520739314;1.0000085520076598
64.54676;1.08288084540798;-9.951180301733822e-05;-9.189883622536946e-05;-0.654871033586333;-0.6047461610142972;1.0681058179232366;1.0000017646271995;10.000007142600047;-0.6247679970189296;-0.6459310036084727;-0.6459309986019027;2.2786203588405344e-09;0.6047424547039073;0.6047494224709252;1.0000085010908701
64.55676;1.0828805016801164;-9.95118364331793e-05;-9.18988545714444e-05;-0.6548710335728779;-0.6047461609766372;1.068105711983228;1.000001637817639;10.000008414793614;-0.6247679970555828;-0.6459310036090286;-0.6459309986381782;2.3058989840625686e-09;0.604742497541551;0.60474949498015;1.0000084502552649
64.56676;1.0828801675428172;-9.951187122721395e-05;-9.189887241248192e-05;-0.6548710335583705;-0.6047461609390602;1.068105604961312;1.0000015172997747;10.000009761044835;-0.6247679970928367;-0.6459310036090352;-0.6459309986726232;2.3334519309345095e-09;0.6047425421906961;0.6047495696430838;1.0000083992466169
64.57676;1.0828798430281992;-9.95119071719163e-05;-9.189888969959646e-05;-0.6548710335426876;-0.6047461609016066;1.0681054973146156;1.0000014034051157;10.000011176455079;-0.6247679971306801;-0.6459310036086539;-0.6459309987054687;2.361310489034019e-09;0.6047425884604528;0.6047496465335177;1.0000083478626638
64.58676;1.0828795280067047;-9.951194407420804e-05;-9.189890636747148e-05;-0.6548710335257041;-0.6047461608643365;1.0681053893898986;1.000001296410044;10.000012655404005;-0.6247679971690826;-0.645931003607981;-0.6459309987369447;2.3894740497584683e-09;0.6047426362665084;0.60474972573154;1.000008296029049
64.59676;1.0828792222981347;-9.95119817922693e-05;-9.18989223163886e-05;-0.6548710335072926;-0.604746160827316;1.0681052813767467;1.0000011965227473;10.000014192032534;-0.6247679972079903;-0.6459310036070307;-0.6459309987672766;2.4178843743158646e-09;0.604742685580788;0.6047498072872151;1.000008243788129
64.60676;1.0828789257461795;-9.951202021654971e-05;-9.189893743285737e-05;-0.6548710334873321;-0.6047461607906013;1.0681051733676403;1.0000011038605108;10.000015780632662;-0.6247679972473035;-0.6459310036057584;-0.6459309987967009;2.446443134377142e-09;0.6047427363619441;0.6047498912049886;1.0000081912580239
64.61676;1.0828786381734348;-9.95120592397289e-05;-9.189895162450922e-05;-0.6548710334657286;-0.6047461607542308;1.0681050654965278;1.0000010184752623;10.000017415415048;-0.6247679972868652;-0.6459310036040969;-0.6459309988254657;2.4750358339136632e-09;0.6047427885471536;0.6047499774383244;1.0000081386381416
64.62676;1.0828783593018103;-9.951209875870363e-05;-9.189896483487484e-05;-0.6548710334424352;-0.6047461607182233;1.0681049579755382;1.000000940397607;10.000019089839723;-0.6247679973264774;-0.6459310036019833;-0.6459309988538141;2.503521954510674e-09;0.604742842045962;0.6047500658772356;1.0000080862151501
64.63676;1.0828780887632836;-9.951213869211928e-05;-9.18989770213476e-05;-0.6548710334174451;-0.604746160682577;1.068104851035776;1.0000008697070197;10.000020796197882;-0.6247679973659302;-0.645931003599371;-0.645930998881981;2.5317207165904268e-09;0.6047428966693357;0.6047501563266662;1.0000080343147744
64.64676;1.0828778262274061;-9.951217896680854e-05;-9.189898813709524e-05;-0.654871033390762;-0.6047461606472773;1.0681047449043637;1.0000008066213633;10.000022526474794;-0.6247679974050163;-0.6459310035962206;-0.6459309989101902;2.5594126186288613e-09;0.6047429520868766;0.604750248510943;1.000007983216781
64.65676;1.0828775715491525;-9.951221948612179e-05;-9.189899814775769e-05;-0.654871033362382;-0.6047461606123143;1.068104639853364;1.0000007515078893;10.000024273884822;-0.6247679974435395;-0.6459310035924712;-0.6459309989386469;2.5863371985834713e-09;0.6047430079084246;0.6047503421045057;1.0000079331231175
64.66676;1.0828773247701657;-9.951226012757331e-05;-9.18990070452368e-05;-0.6548710333322955;-0.6047461605776905;1.0681045362500867;1.0000007047976802;10.000026032835997;-0.6247679974813272;-0.6459310035880294;-0.6459309989675307;2.61218583468179e-09;0.6047430637946698;0.6047504367506693;1.0000078842228264
64.67676;1.082877085930463;-9.951230077038777e-05;-9.189901484375561e-05;-0.6548710333004969;-0.6047461605434019;1.068104434553082;1.0000006668717258;10.00002779791072;-0.6247679975182402;-0.6459310035828041;-0.6459309989969879;2.636610208793436e-09;0.6047431194865686;0.6047505320947272;1.0000078367720413
64.68676;1.0828768549179357;-9.951234133139496e-05;-9.189902157272937e-05;-0.6548710332669863;-0.6047461605094346;1.068104335238452;1.0000006379704967;10.000029564051385;-0.6247679975541717;-0.6459310035767616;-0.6459309990271176;2.659259780345786e-09;0.604743174774885;0.6047506278368311;1.0000077911016165
64.69676;1.082876631512194;-9.951238178817271e-05;-9.189902725630965e-05;-0.6548710332317655;-0.6047461604757806;1.0681042386860795;1.000000618166588;10.000031327064159;-0.6247679975890265;-0.6459310035699322;-0.6459309990579658;2.6798443398287137e-09;0.6047432294700215;0.6047507237547399;1.0000077475675846
64.70676;1.0828764154927613;-9.951242215844158e-05;-9.189903188285487e-05;-0.6548710331948484;-0.604746160442441;1.0681041451413427;1.000000607388731;10.000033082995724;-0.6247679976226843;-0.6459310035623654;-0.6459309990895398;2.698167715644904e-09;0.6047432834083208;0.6047508197128398;1.0000077065311952
64.71676;1.0828762067022324;-9.951246245297253e-05;-9.189903538616598e-05;-0.654871033156272;-0.6047461604094315;1.068104054782127;1.0000006054566073;10.000034827438723;-0.6247679976549879;-0.6459310035540852;-0.6459309991218296;2.714094000318297e-09;0.6047433364673076;0.6047509156824036;1.0000076683937125
64.72676;1.0828760050897601;-9.951250266328227e-05;-9.189903764277995e-05;-0.6548710331160869;-0.6047461603767995;1.068103967771299;1.00000061213396;10.000036555664805;-0.6247679976857812;-0.6459310035450657;-0.6459309991548148;2.727506308583407e-09;0.6047433885375759;0.6047510117382562;1.0000076336074
64.73676;1.082875810754819;-9.951254279250543e-05;-9.189903848296749e-05;-0.654871033074332;-0.6047461603446285;1.068103884265177;1.00000062721221;10.000038262753742;-0.6247679977149562;-0.6459310035352224;-0.6459309991884438;2.738304312497267e-09;0.6047434394836897;0.6047511080091983;1.0000076026282583
64.74676;1.0828756239551804;-9.951258287608726e-05;-9.18990377281544e-05;-0.6548710330310246;-0.6047461603130371;1.0681038044421292;1.000000650582625;10.000039943223312;-0.6247679977424508;-0.6459310035244107;-0.6459309992226098;2.7464090486660984e-09;0.6047434891333714;0.6047512046233716;1.0000075758662006
64.75676;1.082875445062854;-9.951262296927578e-05;-9.189903524202923e-05;-0.6548710329861755;-0.6047461602821727;1.0681037285393626;1.0000006822717775;10.000041590814234;-0.6247679977682091;-0.6459310035124504;-0.6459309992571622;2.751748492941964e-09;0.6047435372831205;0.6047513016821616;1.0000075536704063
64.76676;1.0828752745244437;-9.951266313201552e-05;-9.18990309517869e-05;-0.6548710329398179;-0.6047461602521752;1.0681036568357438;1.0000007224422645;10.000043198624171;-0.6247679977921559;-0.6459310034991788;-0.6459309992919419;2.7542446300658894e-09;0.6047435837324849;0.6047513992335602;1.0000075363489904
64.77676;1.0828751127924214;-9.951270342522588e-05;-9.189902483769152e-05;-0.6548710328920164;-0.6047461602231359;1.0681035895415558;1.000000771320068;10.000044758948524;-0.6247679978141943;-0.6459310034845013;-0.6459309993268014;2.753833460280461e-09;0.6047436283288805;0.6047514972610529;1.000007524210791
64.78676;1.0828749601934773;-9.951274390940392e-05;-9.189901691799495e-05;-0.6548710328428521;-0.6047461601950944;1.0681035266476602;1.0000008290651008;10.000046263006992;-0.6247679978341959;-0.6459310034684034;-0.6459309993615976;2.7504916510181896e-09;0.6047436709726405;0.6047515957310792;1.000007517575044
64.79676;1.0828748168927214;-9.95127846458529e-05;-9.189900722796262e-05;-0.654871032792404;-0.6047461601680629;1.068103467883469;1.0000008956934565;10.000047701409352;-0.6247679978520039;-0.6459310034509299;-0.6459309993961733;2.74423046981312e-09;0.6047437115972515;0.6047516946380053;1.0000075166898976
64.80676;1.082874682972251;-9.951282569446513e-05;-9.189899579280528e-05;-0.6548710327407474;-0.6047461601420367;1.0681034127978264;1.0000009711005016;10.00004906540373;-0.6247679978674672;-0.6459310034321593;-0.6459309994303645;2.7350792390668393e-09;0.6047437501529531;0.6047517939848648;1.0000075216488995
64.81676;1.0828745584684516;-9.951286710262656e-05;-9.189898262001642e-05;-0.654871032687967;-0.6047461601169871;1.068103360847625;1.0000010551185379;10.000050348598693;-0.6247679978804723;-0.6459310034121832;-0.6459309994640297;2.7230857497238944e-09;0.6047437865810172;0.6047518937677328;1.0000075324243622
64.82676;1.0828744433757485;-9.951290889915333e-05;-9.189896771070731e-05;-0.6548710326341585;-0.6047461600928589;1.0681033115203644;1.0000011475354371;10.000051548351637;-0.624767997890945;-0.6459310033910891;-0.6459309994970713;2.7083190315185035e-09;0.604743820785475;0.6047519940072937;1.0000075489111668
64.83676;1.0828743376583465;-9.951295110111351e-05;-9.189895106640328e-05;-0.6548710325794228;-0.6047461600695889;1.0681032644903328;1.0000012481099845;10.000052665515778;-0.6247679978988248;-0.6459310033689459;-0.645930999529431;2.690860271909868e-09;0.6047438526354508;0.604752094728144;1.0000075708721485
64.84676;1.0828742412641672;-9.95129937121628e-05;-9.189893269778398e-05;-0.6548710325238798;-0.6047461600471432;1.0681032196818308;1.0000013566474482;10.000053703033668;-0.6247679979040529;-0.6459310033457968;-0.6459309995610714;2.6707969130498468e-09;0.6047438819905834;0.6047521958626602;1.000007597909956
64.85676;1.0828741541495153;-9.951303669722738e-05;-9.18989126379877e-05;-0.6548710324676968;-0.6047461600255446;1.0681031772200524;1.0000014730781324;10.000054665078396;-0.6247679979066083;-0.6459310033216527;-0.6459309995919708;2.648220262197532e-09;0.6047439087083601;0.6047522972184548;1.0000076295827998
64.86676;1.082874076239283;-9.951307996857945e-05;-9.18988909366974e-05;-0.6548710324110981;-0.6047461600048608;1.0681031372896495;1.0000015974428182;10.0000555569064;-0.6247679979065474;-0.6459310032964987;-0.6459309996221332;2.6232150030776206e-09;0.6047439326346069;0.6047523985392974;1.0000076655463799
64.87676;1.0828740073146175;-9.951312341399711e-05;-9.189886763273589e-05;-0.6548710323543508;-0.6047461599851699;1.0681030999756134;1.0000017298174197;10.000056384676897;-0.624767997903991;-0.6459310032703237;-0.645930999651592;2.5958590699689844e-09;0.6047439536189266;0.6047524995538677;1.000007705532366
64.88676;1.0828739469527942;-9.951316692876361e-05;-9.18988427413212e-05;-0.6548710322977477;-0.604746159966541;1.0681030652697576;1.000001870265659;10.000057155143349;-0.624767997899093;-0.6459310032431608;-0.6459309996803951;2.5662338008089356e-09;0.6047439715463299;0.6047525999968555;1.0000077492422048
64.89676;1.082873894567994;-9.951321041283265e-05;-9.189881628274187e-05;-0.6548710322415913;-0.6047461599490316;1.0681030331833097;1.000002018820615;10.000057875505957;-0.6247679978920293;-0.6459310032151072;-0.6459309997085835;2.5344211929914984e-09;0.6047439863194505;0.6047526996156062;1.0000077963614573
64.90676;1.0828738495249957;-9.951325376145173e-05;-9.189878832024129e-05;-0.6548710321861959;-0.6047461599326691;1.0681030037639339;1.0000021754898265;10.000058553391055;-0.6247679978829885;-0.6459310031863175;-0.6459309997361897;2.500500286082312e-09;0.6047439977886492;0.6047527981276555;1.0000078466408258
64.91676;1.0828738112557446;-9.951329687411086e-05;-9.189875896371872e-05;-0.65487103213191;-0.6047461599174365;1.0681029771109214;1.0000023402766143;10.000059196419928;-0.624767997872155;-0.6459310031569709;-0.6459309997632504;2.4645655976238945e-09;0.6047440057126954;0.6047528951919067;1.0000078999141195
