time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.92676;1.0828737792928433;-9.951333965644791e-05;-9.189872835254083e-05;-0.6548710320790997;-0.604746159903287;1.0681029535104245;1.0000025131553207;10.000059811463325;-0.6247679978596922;-0.6459310031272252;-0.6459309997897972;2.4267515516331087e-09;0.604744009809936;0.6047529904576404;1.0000079560729087
64.93676;1.0828737532280006;-9.951338201361935e-05;-9.189869665506337e-05;-0.6548710320280883;-0.604746159890184;1.0681029335244867;1.0000026940118945;10.00006040433984;-0.624767997845745;-0.6459310030971811;-0.6459309998158353;2.38722414994438e-09;0.6047440098719788;0.6047530836141305;1.000008015029438
64.94676;1.082873732679337;-9.951342386179021e-05;-9.18986640805675e-05;-0.6548710319791169;-0.6047461598781396;1.0681029178915216;1.0000028825962592;10.000060980010447;-0.624767997830467;-0.64593100306688;-0.6459309998413445;2.3461496907716746e-09;0.60474400585042;0.6047531744037412;1.0000080766705508
64.95676;1.0828737173254377;-9.95134651449638e-05;-9.189863087172386e-05;-0.6548710319323592;-0.6047461598672107;1.0681029073512764;1.000003078500944;10.000061543032672;-0.6247679978140516;-0.6459310030363207;-0.6459309998663001;2.3036905861449817e-09;0.6047439978622983;0.6047532626517853;1.0000081408388126
64.96676;1.0828737069698289;-9.951350583127572e-05;-9.18985972809842e-05;-0.6548710318879568;-0.6047461598574579;1.068102902528995;1.0000032812241402;10.000062097869929;-0.6247679977967295;-0.6459310030054783;-0.6459309998906881;2.260023851474063e-09;0.6047439861385211;0.6047533482962769;1.0000082073369976
64.97676;1.0828737015538592;-9.951354589296941e-05;-9.189856355494312e-05;-0.6548710318460477;-0.6047461598489003;1.068102903869787;1.000003490275365;10.000062648538988;-0.6247679977787377;-0.6459310029743109;-0.6459309999145111;2.215339044333804e-09;0.6047439709647182;0.6047534313440248;1.0000082758750124
64.98676;1.0828737010889544;-9.951358530409048e-05;-9.189852993129505e-05;-0.6548710318067634;-0.6047461598414922;1.0681029115948317;1.0000037051668949;10.000063198149746;-0.6247679977602953;-0.6459310029427445;-0.645930999937796;2.1698223476730477e-09;0.60474395264812;0.6047535117709639;1.000008346006158
64.99676;1.0828737055552873;-9.951362407139445e-05;-9.189849663644882e-05;-0.6548710317701916;-0.6047461598351338;1.0681029256944092;1.000003925309175;10.000063749064797;-0.6247679977416027;-0.645931002910644;-0.6459309999605973;2.123658545280646e-09;0.6047439315068491;0.6047535894775842;1.000008417180594
65.00676;1.0828737148274776;-9.951366224762847e-05;-9.189846387502184e-05;-0.6548710317363384;-0.6047461598296935;1.0681029460007014;1.0000041499616468;10.000064303909436;-0.6247679977228334;-0.6459310028778105;-0.6459309999829809;2.0770375395687344e-09;0.6047439078497626;0.6047536643283674;1.0000084888400425
65.01676;1.0828737286388441;-9.951369990717397e-05;-9.189843183210284e-05;-0.654871031705142;-0.6047461598250277;1.0681029723089137;1.0000043782744126;10.000064867093364;-0.6247679977041108;-0.6459310028440278;-0.6459310000050102;2.0301458567076804e-09;0.6047438819422765;0.6047537362038445;1.0000085604515754
65.02676;1.0828737466042848;-9.951373713545427e-05;-9.189840068688541e-05;-0.6548710316765356;-0.6047461598210047;1.0681030044178361;1.0000046093602801;10.000065444877823;-0.6247679976854958;-0.6459310028091172;-0.6459310000267515;1.983158411153647e-09;0.6047438539939568;0.6047538050281787;1.0000086315644838
65.03676;1.0828737683113796;-9.951377403573321e-05;-9.189837059694703e-05;-0.6548710316504932;-0.6047461598175093;1.0681030421199502;1.0000048423533614;10.000066043425887;-0.6247679976669994;-0.645931002772956;-0.6459310000482866;1.936237649922274e-09;0.6047438241917759;0.6047538707798291;1.00000870191841
65.04676;1.0828737933497838;-9.951381071767819e-05;-9.189834167150162e-05;-0.6548710316270142;-0.6047461598144361;1.0681030852675224;1.0000050764391724;10.0000666672663;-0.6247679976486119;-0.6459310027354648;-0.6459310000697189;1.889528609575125e-09;0.6047437927490085;0.604753933489697;1.0000087714608517
65.05676;1.0828738212276878;-9.951384727464056e-05;-9.189831398196454e-05;-0.6548710316060863;-0.6047461598117018;1.068103133840273;1.0000053108755822;10.000067318972977;-0.6247679976303263;-0.645931002696584;-0.6459310000911589;1.8431447455735787e-09;0.6047437599141068;0.604753993208936;1.0000088402311458
65.06676;1.0828738513820932;-9.951388377471638e-05;-9.189828759216754e-05;-0.6548710315876696;-0.6047461598092698;1.068103187897626;1.0000055450468008;10.00006799916504;-0.6247679976121266;-0.6459310026562572;-0.6459310001127087;1.7971632837407572e-09;0.6047437259456626;0.6047540499415678;1.0000089082437067
65.07676;1.082873883303588;-9.951392026779572e-05;-9.189826256934694e-05;-0.6548710315717124;-0.6047461598071582;1.0681032474972327;1.00000577850423;10.000068706868161;-0.6247679975939682;-0.6459310026144323;-0.6459310001344755;1.7516500489950513e-09;0.6047436911069393;0.6047541035969162;1.0000089754234482
65.08676;1.0828739165130254;-9.951395678916299e-05;-9.189823897671313e-05;-0.6548710315581631;-0.604746159805418;1.068103312683894;1.0000060108991302;10.000069439695084;-0.6247679975757915;-0.6459310025710735;-0.6459310001565891;1.7066838124692178e-09;0.6047436556873331;0.604754154008635;1.0000090415883085
65.09676;1.0828739503897968;-9.951399335560762e-05;-9.189821686640006e-05;-0.6548710315469569;-0.6047461598041097;1.0681033835163962;1.000006241845265;10.000070193577926;-0.6247679975575443;-0.645931002526183;-0.6459310001791821;1.662347295538072e-09;0.6047436200152024;0.6047542009755981;1.000009106503496
65.10676;1.0828739841303865;-9.951402996463705e-05;-9.189819628234297e-05;-0.6548710315380092;-0.6047461598032958;1.0681034600612231;1.0000064708556478;10.000070963205895;-0.6247679975391851;-0.6459310024798272;-0.6459310002023468;1.61870674588911e-09;0.6047435844320995;0.6047542442751935;1.0000091699323828
65.11676;1.0828740169506486;-9.95140665855739e-05;-9.189817726878803e-05;-0.6548710315312336;-0.6047461598030406;1.0681035423276366;1.0000066974274202;10.000071743018744;-0.6247679975206916;-0.6459310024321524;-0.6459310002261076;1.5758028653415393e-09;0.6047435492511121;0.6047542836833915;1.00000923167436
65.12676;1.0828740483694264;-9.951410314421215e-05;-9.18981598697836e-05;-0.6548710315265623;-0.6047461598034006;1.0681036301981137;1.0000069211675264;10.000072527981853;-0.6247679975020763;-0.6459310023833708;-0.6459310002504312;1.5336491263796656e-09;0.6047435147361763;0.6047543190093303;1.0000092916806786
65.13676;1.0828740783216444;-9.95141395268722e-05;-9.189814411506338e-05;-0.6548710315239352;-0.6047461598044089;1.068103723402085;1.0000071418244743;10.000073314126118;-0.624767997483379;-0.6459310023337155;-0.6459310002752511;1.4922337548187978e-09;0.6047434810793574;0.6047543501149774;1.0000093501408878
65.14676;1.0828741070458028;-9.951417561358087e-05;-9.189813000762793e-05;-0.6548710315232693;-0.6047461598060724;1.0681038215403333;1.0000073592706136;10.000074097947305;-0.6247679974646274;-0.6459310022833893;-0.6459310003004758;1.4515213679150562e-09;0.6047434483867195;0.6047543769266523;1.000009407418848
65.15676;1.0828741349203987;-9.951421133205187e-05;-9.189811752805252e-05;-0.6548710315244528;-0.6047461598083851;1.0681039241796286;1.0000075734962577;10.00007487496873;-0.6247679974458126;-0.6459310022325364;-0.6459310003259943;1.4114555833688297e-09;0.6047434167226476;0.6047543994080106;1.0000094639300634
65.16676;1.0828741623594953;-9.951424670543529e-05;-9.189810664961882e-05;-0.6548710315273744;-0.604746159811345;1.068104030929251;1.0000077845795925;10.000075639631968;-0.6247679974269063;-0.6459310021812485;-0.6459310003516958;1.3719682723772012e-09;0.6047433861644418;0.6047544174962711;1.0000095200235706
65.17676;1.0828741897829521;-9.95142818580455e-05;-9.189809734380907e-05;-0.6548710315319487;-0.6047461598149545;1.0681041413904073;1.000007992665805;10.000076386537282;-0.6247679974078981;-0.6459310021295808;-0.645931000377478;1.3329901951856885e-09;0.6047433567992591;0.6047544310825534;1.0000095758974057
65.18676;1.0828742176213255;-9.95143169717555e-05;-9.189808957452876e-05;-0.6548710315381165;-0.6047461598192039;1.06810425506968;1.0000081979869917;10.000077111585094;-0.6247679973888098;-0.6459310020775648;-0.645931000403237;1.294450770183767e-09;0.6047433286919933;0.6047544400303956;1.0000096315951337
65.19676;1.0828742462337848;-9.951435223010666e-05;-9.189808329903666e-05;-0.6548710315458374;-0.6047461598240644;1.0681043713865381;1.0000084008189418;10.0000778122459;-0.6247679973696799;-0.6459310020252349;-0.6459310004288684;1.256258572639401e-09;0.6047433018693056;0.6047544441976356;1.0000096870166908
65.20676;1.0828742757817116;-9.951438778976126e-05;-9.189807847558688e-05;-0.6548710315550933;-0.6047461598295077;1.0681044897500027;1.0000086013658687;10.000078486488663;-0.6247679973505489;-0.6459310019726489;-0.6459310004542764;1.2182890356445696e-09;0.6047432763302634;0.6047544434733972;1.0000097418924434
65.21676;1.0828743062121213;-9.951442377150588e-05;-9.189807505851959e-05;-0.6548710315658739;-0.604746159835527;1.0681046096138287;1.000008799726068;10.000079131645256;-0.624767997331457;-0.645931001919884;-0.6459310004793887;1.1804156271226567e-09;0.6047432520878149;0.6047544377765856;1.0000097957646226
65.22676;1.0828743373488;-9.951446024592573e-05;-9.189807297391992e-05;-0.6548710315781358;-0.6047461598421384;1.0681047305096374;1.0000089959516223;10.000079744814249;-0.624767997312447;-0.6459310018670192;-0.6459310005041731;1.1425541063095664e-09;0.6047432291989956;0.6047544270054703;1.000009848005675
65.23676;1.082874369016082;-9.951449722551384e-05;-9.189807210188252e-05;-0.6548710315917808;-0.6047461598493665;1.0681048521129386;1.0000091900499803;10.000080323464447;-0.6247679972935649;-0.6459310018141299;-0.6459310005286453;1.1046716639126497e-09;0.6047432077506549;0.6047544110449747;1.000009897849018
65.24676;1.082874401113352;-9.951453468468312e-05;-9.189807228229456e-05;-0.6548710316066694;-0.6047461598572232;1.0681049742590674;1.0000093819280027;10.000080864914944;-0.624767997274854;-0.6459310017612885;-0.6459310005528581;1.0667677725241801e-09;0.6047431878676846;0.6047543898359938;1.0000099444008947
65.25676;1.0828744336138787;-9.951457259655354e-05;-9.189807332222512e-05;-0.6548710316226449;-0.6047461598656854;1.068105096817269;1.0000095714249189;10.000081365648356;-0.6247679972563457;-0.6459310017085523;-0.645931000576865;1.0288572755355997e-09;0.6047431697389318;0.6047543633874145;1.000009986692487
65.26676;1.0828744665566754;-9.951461096165564e-05;-9.189807500550695e-05;-0.6548710316395498;-0.6047461598746879;1.0681052195958687;1.000009758397751;10.00008182113592;-0.6247679972380823;-0.6459310016559512;-0.645931000600677;9.909741818521289e-10;0.604743153586137;0.6047543317202746;1.0000100238041991
65.27676;1.082874500036667;-9.951464980392509e-05;-9.189807711187928e-05;-0.654871031657228;-0.6047461598841513;1.0681053424098435;1.000009942738578;10.000082225977106;-0.6247679972201488;-0.6459310016035121;-0.6459310006242522;9.531710090513019e-10;0.6047431396291484;0.6047542948212503;1.00001005495745
65.28676;1.0828745341639234;-9.951468913432776e-05;-9.189807942695426e-05;-0.654871031675516;-0.6047461598940058;1.0681054651162902;1.0000101243551636;10.000082574089625;-0.6247679972026715;-0.645931001551298;-0.6459310006475244;9.154823285768068e-10;0.6047431280871551;0.6047542526021401;1.0000100795320643
65.29676;1.0828745689967405;-9.951472892818806e-05;-9.189808175062098e-05;-0.6548710316942431;-0.6047461599041899;1.0681055875261234;1.0000103031412586;10.000082858758196;-0.6247679971858016;-0.6459310014994096;-0.6459310006704351;8.778959540369987e-10;0.6047431191476512;0.6047542048741518;1.0000100970751877
65.30676;1.0828746044853819;-9.951476913604676e-05;-9.189808391206987e-05;-0.6548710317132528;-0.6047461599146308;1.0681057093618922;1.0000104789272939;10.000083072739745;-0.6247679971697069;-0.645931001447968;-0.6459310006929582;8.4036762038861e-10;0.6047431128931238;0.6047541514004582;1.0000101073122902
65.31676;1.0828746404835319;-9.95148096960437e-05;-9.189808577811533e-05;-0.6548710317324307;-0.6047461599252304;1.068105830306842;1.0000106514578169;10.00008320889502;-0.6247679971545651;-0.6459310013971002;-0.6459310007151188;8.028387705878707e-10;0.6047431092695555;0.604754091980069;1.0000101101370542
65.32676;1.0828746767669908;-9.951485053949942e-05;-9.189808725327667e-05;-0.6548710317517058;-0.6047461599358751;1.068105950034934;1.000010820411004;10.000083261238006;-0.6247679971405448;-0.6459310013469276;-0.6459310007370084;7.652470742303439e-10;0.6047431081432051;0.6047540264507368;1.0000101055949482
65.33676;1.082874713030351;-9.951489160018598e-05;-9.189808827429883e-05;-0.6548710317710221;-0.6047461599464695;1.0681060681809857;1.0000109854392634;10.000083225485621;-0.6247679971277799;-0.645931001297548;-0.6459310007587812;7.275510250119942e-10;0.6047431093709154;0.6047539546486491;1.0000100938536007
65.34676;1.0828747489820334;-9.951493280673766e-05;-9.189808880493168e-05;-0.6548710317903225;-0.6047461599569608;1.0681061843370439;1.0000111462006396;10.000083098729638;-0.624767997116346;-0.645931001249018;-0.6459310007806149;6.897373800062238e-10;0.6047431127998749;0.6047538764506132;1.0000100751703958
65.35676;1.0828747845158548;-9.951497405337527e-05;-9.189808882895975e-05;-0.6548710318095592;-0.6047461599673478;1.0681062981119278;1.0000113023645634;10.000082878684674;-0.6247679971062432;-0.6459310012013659;-0.6459310008026721;6.517906864695942e-10;0.6047431182158327;0.6047537918607147;1.0000100498927145
65.36676;1.0828748197721914;-9.951501518283649e-05;-9.189808833955561e-05;-0.6548710318286844;-0.604746159977683;1.068106409137759;1.0000114536268252;10.000082563163858;-0.6247679970974094;-0.6459310011546214;-0.6459310008250994;6.136717430408695e-10;0.6047431253051317;0.6047537010246056;1.0000100184270342
65.37676;1.0828748549849312;-9.951505599691931e-05;-9.189808734952724e-05;-0.6548710318476317;-0.6047461599880435;1.0681065170095678;1.0000115997286851;10.00008215042271;-0.6247679970897615;-0.6459310011088198;-0.6459310008480417;5.75333977238471e-10;0.604743133686647;0.604753604182888;1.0000099811460657
65.38676;1.0828748902185248;-9.951509627548209e-05;-9.189808592144062e-05;-0.6548710318663339;-0.6047461599984917;1.0681066212310735;1.0000117404498634;10.000081640081266;-0.6247679970832178;-0.6459310010639814;-0.6459310008716448;5.367410956420506e-10;0.6047431430183887;0.6047535016294262;1.0000099383388075
65.39676;1.0828749252225567;-9.951513578137548e-05;-9.189808417229231e-05;-0.6548710318847503;-0.6047461600090749;1.0681067211641784;1.0000118755909309;10.000081033362866;-0.6247679970776926;-0.6459310010201067;-0.6459310008960486;4.978649129965086e-10;0.6047431530854355;0.6047533936981372;1.0000098902286967
65.40676;1.082874959513367;-9.95151742639958e-05;-9.189808223852485e-05;-0.654871031902868;-0.6047461600198439;1.0681068160619032;1.0000120049323191;10.000080332002169;-0.6247679970730998;-0.6459310009771819;-0.6459310009213857;4.5869755444641045e-10;0.6047431637699289;0.604753280749323;1.0000098369684363
65.41676;1.0828749925671248;-9.951521147996064e-05;-9.189808024228514e-05;-0.6548710319206826;-0.6047461600308531;1.0681069052362457;1.000012128174731;10.00007953737817;-0.6247679970693655;-0.6459310009351702;-0.6459310009477894;4.192917439315635e-10;0.6047431749447144;0.6047531631357695;1.000009778634321
65.42676;1.0828750239032248;-9.951524721366024e-05;-9.18980782836452e-05;-0.6548710319381845;-0.6047461600421575;1.068106988243012;1.0000122449385753;10.000078651385312;-0.6247679970664298;-0.6459310008939954;-0.6459310009753928;3.7978367499968344e-10;0.6047431864214126;0.6047530411849804;1.0000097153114835
65.43676;1.08287505305209;-9.951528128743589e-05;-9.189807643541867e-05;-0.6548710319553654;-0.6047461600538223;1.0681070649674587;1.0000123548144342;10.000077677577115;-0.6247679970642351;-0.645931000853542;-0.6459310010043114;3.403673589115898e-10;0.6047431979789318;0.6047529152040407;1.0000096471830073
65.44676;1.0828750796072115;-9.951531355272717e-05;-9.189807473809105e-05;-0.6548710319722207;-0.6047461600659226;1.0681071355564984;1.000012457394567;10.00007662131872;-0.6247679970627044;-0.6459310008136648;-0.6459310010346405;3.0125556641242707e-10;0.6047432093993866;0.6047527854746773;1.0000095745073319
65.45676;1.0828751033195754;-9.951534385897489e-05;-9.18980732116444e-05;-0.6548710319887422;-0.6047461600785334;1.0681072002624206;1.0000125523264316;10.000075489381043;-0.6247679970617337;-0.6459310007741859;-0.6459310010664614;2.626594421162379e-10;0.604743220486561;0.6047526522390657;1.0000094975484881
65.46676;1.0828751240861187;-9.951537203924388e-05;-9.189807185659128e-05;-0.654871032004924;-0.6047461600917358;1.0681072593602592;1.0000126394083213;10.00007428926167;-0.6247679970612088;-0.6459310007348955;-0.6459310010998408;2.2476686923153808e-10;0.6047432310826284;0.604752515713717;1.0000094165410325
65.47676;1.082875141918656;-9.951539792402676e-05;-9.189807063322893e-05;-0.654871032020774;-0.6047461601056321;1.0681073131608267;1.0000127186154648;10.00007302907056;-0.6247679970610174;-0.6459310006955797;-0.6459310011348319;1.8770836781420873e-10;0.6047432410631446;0.6047523761280214;1.000009331661067
65.48676;1.0828751569573698;-9.951542135088791e-05;-9.189806945676676e-05;-0.6548710320363013;-0.6047461601203494;1.0681073620079602;1.0000127899943985;10.000071718159612;-0.6247679970610528;-0.6459310006560447;-0.6459310011714734;1.515378105690478e-10;0.6047432503055828;0.6047522337174499;1.000009242991607
65.49676;1.0828751694822791;-9.951544216741087e-05;-9.189806822157282e-05;-0.6548710320515018;-0.6047461601360298;1.068107406226761;1.0000128535498962;10.000070367394404;-0.6247679970612261;-0.6459310006161149;-0.6459310012097733;1.1624584983420056e-10;0.6047432586911194;0.604752088674655;1.0000091505318163
65.50676;1.082875179911666;-9.951546024122889e-05;-9.189806683755024e-05;-0.6548710320663653;-0.6047461601528126;1.0681074460654927;1.0000129092872085;10.000068988690728;-0.6247679970614761;-0.6459310005756326;-0.6459310012496978;8.178929317899432e-11;0.6047432661214998;0.6047519411403156;1.0000090542384816
65.51676;1.082875188751588;-9.951547546392977e-05;-9.189806525036347e-05;-0.654871032080877;-0.6047461601708137;1.0681074816487992;1.0000129573568952;10.000067593662285;-0.6247679970617531;-0.6459310005344943;-0.6459310012911789;4.8119363432312097e-11;0.6047432724783373;0.604751791230591;1.000008954080668
65.52676;1.082875196503408;-9.951548774209877e-05;-9.189806342843737e-05;-0.6548710320949922;-0.6047461601901182;1.0681075129522872;1.0000129981283066;10.000066191766333;-0.6247679970619936;-0.6459310004927019;-0.6459310013341243;1.5207250476219857e-11;0.6047432775967075;0.6047516390369567;1.0000088501006406
65.53676;1.0828752036292981;-9.951549699026764e-05;-9.189806133707631e-05;-0.6548710321086144;-0.604746160210789;1.068107539818074;1.0000130321475398;10.000064789677507;-0.6247679970621017;-0.6459310004503754;-0.6459310013784165;-1.6942675810296972e-11;0.6047432813281597;0.604751484597685;1.0000087423956334
65.54676;1.082875210613718;-9.951550312940209e-05;-9.189805892365295e-05;-0.6548710321216125;-0.6047461602328863;1.0681075619874918;1.000013060018871;10.000063392167855;-0.6247679970619477;-0.6459310004077301;-0.6459310014239098;-4.830001126639973e-11;0.6047432836166354;0.6047513279007113;1.0000086310448837
65.55676;1.0828752180655474;-9.951550609205604e-05;-9.189805612175344e-05;-0.654871032133868;-0.6047461602564753;1.0681075791199677;1.0000130822758544;10.000062003034321;-0.6247679970613893;-0.6459310003650538;-0.6459310014704353;-7.882829067930218e-11;0.6047432844960121;0.6047511689359983;1.0000085161452057
65.56676;1.0828752267709503;-9.951550583044678e-05;-9.189805287847278e-05;-0.6548710321453093;-0.604746160281607;1.0681075908354491;1.0000130993716976;10.000060625868581;-0.6247679970603024;-0.6459310003226625;-0.6459310015178021;-1.0850353278826887e-10;0.6047432840145619;0.6047510077356453;1.0000083979092484
65.57676;1.0828752376443966;-9.951550231671889e-05;-9.18980491969926e-05;-0.6548710321559019;-0.6047461603082877;1.0681075967773825;1.0000131118238698;10.000059264894505;-0.6247679970585972;-0.6459310002808438;-0.6459310015657893;-1.3731765130873303e-10;0.6047432821819193;0.6047508443708117;1.0000082766387584
65.58676;1.0828752516152165;-9.951549554424427e-05;-9.189804515315508e-05;-0.6548710321656149;-0.6047461603364728;1.0681075966348754;1.000013120400911;10.00005792512244;-0.6247679970562251;-0.6459310002398242;-0.645931001614152;-1.6526983326323892e-10;0.604743278991356;0.6047506789515653;1.0000081525951237
65.59676;1.0828752695248374;-9.95154855352932e-05;-9.189804085297592e-05;-0.6548710321744011;-0.6047461603660821;1.0681075901772104;1.0000131262092196;10.000056611620055;-0.6247679970531789;-0.6459310001997759;-0.645931001662654;-1.9236562633700235e-10;0.6047432744467638;0.6047505116560629;1.000008025905193
65.60676;1.0828752921059115;-9.951547235168986e-05;-9.189803638021418e-05;-0.6548710321821956;-0.6047461603970228;1.0681075773329156;1.0000131305687214;10.000055328784525;-0.6247679970494713;-0.6459310001608471;-0.645931001711098;-2.1862714497037468e-10;0.6047432685593447;0.6047503427387023;1.0000078965504293
65.61676;1.0828753200072698;-9.951545610553981e-05;-9.18980317918843e-05;-0.6548710321889221;-0.6047461604292107;1.0681075582009916;1.0000131347841332;10.000054080402716;-0.6247679970451048;-0.6459310001231675;-0.6459310017593118;-2.4409599203888894e-10;0.6047432613569045;0.6047501724752368;1.0000077644075214
65.62676;1.0828753537519198;-9.951543695037261e-05;-9.189802713734529e-05;-0.6548710321945094;-0.6047461604625771;1.0681075329654994;1.0000131400409402;10.000052870094068;-0.6247679970400835;-0.6459310000868155;-0.6459310018070944;-2.6882822289220855e-10;0.6047432528908735;0.6047500011093325;1.0000076292813693
65.63676;1.0828753936693618;-9.951541505351013e-05;-9.189802246349375e-05;-0.6548710321988918;-0.6047461604970604;1.068107501783179;1.0000131474109741;10.00005170144171;-0.6247679970344528;-0.6459310000518004;-0.6459310018541768;-2.9290034729476e-10;0.6047432432205248;0.6047498288443226;1.00000749089607
65.64676;1.0828754399200193;-9.95153905747482e-05;-9.189801781257366e-05;-0.6548710322019866;-0.6047461605325841;1.068107464748726;1.0000131578269416;10.000050577899216;-0.6247679970282904;-0.6459310000180656;-0.645931001900235;-3.1642193605928916e-10;0.6047432324109804;0.6047496558589955;1.0000073488599686
65.65676;1.0828754926032484;-9.951536365583267e-05;-9.18980132338501e-05;-0.6548710322036964;-0.6047461605690299;1.0681074220053368;1.0000131720026784;10.000049502661996;-0.6247679970216599;-0.6459309999854933;-0.6459310019449155;-3.39532704124661e-10;0.6047432205422955;0.6047494823648807;1.0000072026746616
65.66676;1.0828755518771105;-9.9515334429651e-05;-9.189800880273517e-05;-0.6548710322039353;-0.604746160606241;1.0681073738421025;1.0000131903529292;10.000048478674056;-0.6247679970146002;-0.6459309999539116;-0.6459310019878506;-3.6238753378340225e-10;0.6047432076992664;0.6047493086526416;1.0000070518279978
65.67676;1.0828756179859595;-9.951530304927899e-05;-9.18980046151671e-05;-0.6548710322026248;-0.6047461606440486;1.068107320669265;1.000013212986265;10.000047508905393;-0.6247679970071517;-0.6459309999231171;-0.6459310020286821;-3.851419946827872e-10;0.6047431939513236;0.6047491350660058;1.0000068958833133
65.68676;1.082875691129831;-9.951526969356483e-05;-9.189800075152693e-05;-0.654871032199653;-0.6047461606822868;1.0681072629968291;1.0000132397940353;10.00004659674477;-0.624767996999366;-0.6459309998928938;-0.6459310020670879;-4.079370717276449e-10;0.6047431793508491;0.6047489619561262;1.0000067344944175
65.69676;1.0828757713397048;-9.951523454715007e-05;-9.189799724164268e-05;-0.6548710321948625;-0.6047461607208068;1.0681072014284765;1.000013270569798;10.0000457460273;-0.6247679969912954;-0.6459309998630219;-0.6459310021027784;-4.308884940418287e-10;0.604743163972361;0.604748789641985;1.000006567408712
65.70676;1.0828758584985643;-9.951519780165457e-05;-9.189799405902714e-05;-0.6548710321880904;-0.6047461607594933;1.0681071365757526;1.0000133050946318;10.000044960319846;-0.6247679969829953;-0.6459309998332957;-0.6459310021354773;-4.5408064045764057e-10;0.6047431479483414;0.6047486184008304;1.0000063944955255
65.71676;1.082875952389533;-9.951515967356075e-05;-9.189799113575713e-05;-0.6548710321792214;-0.6047461607982755;1.0681070689695435;1.0000133431968992;10.000044241874306;-0.6247679969745477;-0.6459309998035454;-0.6459310021649234;-4.775520288137923e-10;0.6047431314146166;0.6047484485266362;1.000006215766544
65.72676;1.0828760526975378;-9.951512040225427e-05;-9.189798837678115e-05;-0.6548710321682235;-0.6047461608371212;1.0681069991278864;1.000013384802622;10.000043590752254;-0.6247679969660705;-0.6459309997736525;-0.6459310021908885;-5.012769424378548e-10;0.6047431144143379;0.6047482803854743;1.0000060313586885
65.73676;1.08287615903586;-9.951508022211408e-05;-9.189798567650159e-05;-0.6548710321551451;-0.6047461608760244;1.068106927737284;1.0000134299590016;10.000043004557451;-0.6247679969576978;-0.6459309997435465;-0.6459310022131948;-5.25164814083392e-10;0.6047430968953973;0.6047481143941861;1.0000058414629789
65.74676;1.0828762710106143;-9.951503933285366e-05;-9.189798293406969e-05;-0.654871032140078;-0.6047461609150114;1.068106855709916;1.000013478814314;10.000042479090585;-0.6247679969495458;-0.6459309997131712;-0.645931002231725;-5.490849291305835e-10;0.6047430787919156;0.604747950947248;1.000005646279888
65.75676;1.0828763882643384;-9.95149978905595e-05;-9.189798004935576e-05;-0.6548710321231461;-0.6047461609541445;1.0681067840289704;1.0000135315492646;10.000042008941072;-0.6247679969417026;-0.6459309996824594;-0.6459310022464163;-5.729131958898502e-10;0.6047430600837894;0.604747790342465;1.0000054460973542
65.76676;1.0828765104899614;-9.951495601677826e-05;-9.189797690648422e-05;-0.6548710321045275;-0.6047461609934993;1.0681067135825801;1.0000135883175905;10.000041587118524;-0.6247679969342537;-0.6459309996513481;-0.6459310022572439;-5.965799200302012e-10;0.6047430407964918;0.6047476327498326;1.000005241385468
65.77676;1.0828766374181775;-9.951491381056439e-05;-9.189797337424818e-05;-0.6548710320844596;-0.604746161033154;1.0681066451520824;1.0000136492172496;10.000041204906012;-0.6247679969272998;-0.6459309996198028;-0.6459310022642175;-6.200600331921178e-10;0.604743020956658;0.6047474782505865;1.0000050327809338
65.78676;1.082876768760167;-9.951487134840292e-05;-9.18979693291628e-05;-0.6548710320631955;-0.6047461610731961;1.0681065794507338;1.0000137142225827;10.00004085308943;-0.6247679969209347;-0.6459309995878179;-0.6459310022673821;-6.433050086443385e-10;0.6047430005268016;0.6047473269160233;1.0000048210246215
65.79676;1.082876904174283;-9.951482868138664e-05;-9.18979646623417e-05;-0.6548710320409521;-0.6047461611137156;1.0681065170822168;1.00001378313786;10.000040523246586;-0.6247679969152206;-0.6459309995553999;-0.6459310022668063;-6.662076429808984e-10;0.6047429793556685;0.6047471788526789;1.0000046068836255
65.80676;1.0828770433036048;-9.951478585175465e-05;-9.18979592539961e-05;-0.6548710320178918;-0.6047461611547902;1.068106458478445;1.0000138556659617;10.00004020770213;-0.6247679969101888;-0.6459309995225366;-0.6459310022625953;-6.886292004833363e-10;0.6047429571717018;0.6047470341960011;1.0000043910330165
65.81676;1.082877185797421;-9.951474291297526e-05;-9.189795296521185e-05;-0.6548710319941279;-0.6047461611964797;1.0681064039315977;1.0000139314932868;10.000039899076322;-0.6247679969058542;-0.6459309994891745;-0.645931002254917;-7.104244493358108e-10;0.6047429336318729;0.604746893103547;1.0000041740141659
65.82676;1.0828773312669748;-9.951469992868787e-05;-9.189794567392601e-05;-0.6548710319697396;-0.6047461612388217;1.0681063537044981;1.0000140102919468;10.000039590215577;-0.6247679969022306;-0.6459309994552239;-0.6459310022439831;-7.314338689065212e-10;0.60474290840689;0.6047467557583042;1.0000039563156855
65.83676;1.082877479257388;-9.951465695175569e-05;-9.189793730751062e-05;-0.6548710319447941;-0.6047461612818146;1.0681063080836766;1.000014091717343;10.000039274267525;-0.6247679968993458;-0.6459309994205666;-0.6459310022299927;-7.514712031439292e-10;0.6047428812331188;0.6047466223661554;1.0000037384062488
65.84676;1.0828776292939126;-9.951461399709443e-05;-9.189792783970546e-05;-0.6548710319193478;-0.6047461613254191;1.068106267331281;1.00001417545626;10.000038944988402;-0.6247679968972415;-0.6459309993850699;-0.6459310022131165;-7.703304933338546e-10;0.6047428519116803;0.6047464931427294;1.0000035206465914
65.85676;1.0828777809233179;-9.951457102971244e-05;-9.189791727716539e-05;-0.6548710318934363;-0.6047461613695894;1.068106231630826;1.0000142612120626;10.000038596610558;-0.624767996895956;-0.64593099934862;-0.6459310021935184;-7.878059956478559e-10;0.604742820302137;0.6047463682716433;1.000003303212492
65.86676;1.0828779336789456;-9.951452798081492e-05;-9.189790565052717e-05;-0.6548710318670901;-0.6047461614142885;1.0681062010535678;1.000014348605451;10.00003822296243;-0.6247679968955192;-0.6459309993111437;-0.6459310021713585;-8.037026743383593e-10;0.6047427863000447;0.6047462478643586;1.000003086160529
65.87676;1.0828780870001644;-9.95144847928029e-05;-9.189789300645953e-05;-0.6548710318403625;-0.6047461614594652;1.0681061755180863;1.0000144371235784;10.00003781726449;-0.6247679968959684;-0.6459309992725998;-0.6459310021467819;-8.17840250270373e-10;0.6047427497991089;0.6047461319719611;1.0000028696170113
65.88676;1.0828782402159223;-9.951444146641655e-05;-9.189787940502213e-05;-0.6548710318133357;-0.6047461615050238;1.0681061547982482;1.000014526158267;10.000037373066652;-0.6247679968973531;-0.6459309992329678;-0.645931002119921;-8.300677476903621e-10;0.6047427107190405;0.604746020619676;1.0000026538986124
65.89676;1.0828783926724148;-9.951439806033722e-05;-9.189786491889564e-05;-0.6548710317861068;-0.6047461615508193;1.0681061385755743;1.0000146151117437;10.000036885634909;-0.6247679968997398;-0.6459309991922485;-0.6459310020908972;-8.402676621983149e-10;0.6047426690709529;0.6047459138193774;1.0000024394574683
65.90676;1.082878543877913;-9.951435465245794e-05;-9.189784962811247e-05;-0.6548710317587841;-0.6047461615966807;1.068106126472992;1.0000147035218043;10.000036353105267;-0.6247679969032348;-0.64593099915047;-0.6459310020598312;-8.483382800048851e-10;0.6047426249334282;0.6047458115707074;1.0000022267705062
65.91676;1.0828786935372174;-9.951431130720821e-05;-9.189783361500014e-05;-0.6548710317314859;-0.604746161642444;1.0681061180896794;1.0000147910805655;10.00003577601488;-0.6247679969079936;-0.6459309991077061;-0.6459310020268703;-8.541872269573947e-10;0.6047425783707405;0.6047457138665501;1.0000020162895884
65.92676;1.082878841532771;-9.951426805503047e-05;-9.189781696128632e-05;-0.6548710317043359;-0.6047461616879617;1.0681061130197815;1.0000148775251885;10.000035155269495;-0.6247679969142091;-0.6459309990640792;-0.6459310019921959;-8.577389553838772e-10;0.6047425294332006;0.6047456206963128;1.0000018084509525
65.93676;1.0828789878779275;-9.951422488499303e-05;-9.189779973604912e-05;-0.6548710316774554;-0.6047461617330947;1.0681061108439338;1.000014962542346;10.000034491047467;-0.6247679969221052;-0.645930999019723;-0.6459310019560118;-8.589270061003932e-10;0.6047424782255908;0.6047455320214783;1.0000016036897281
65.94676;1.0828791326210256;-9.951418175242084e-05;-9.189778197955482e-05;-0.6548710316509465;-0.6047461617777282;1.0681061111816803;1.0000150457671035;10.000033783528304;-0.6247679969319169;-0.6459309989747369;-0.6459310019185223;-8.576776551701649e-10;0.604742424929548;0.6047454477235105;1.0000014024114987
65.95676;1.0828792757860917;-9.951413858822897e-05;-9.189776370199581e-05;-0.6548710316248708;-0.6047461618218013;1.0681061137874504;1.000015126818104;10.000033033590368;-0.624767996943865;-0.6459309989291758;-0.6459310018799159;-8.539065755758425e-10;0.6047423697972603;0.6047453675969376;1.0000012049355338
65.96676;1.0828794174099114;-9.951409530979457e-05;-9.18977448875744e-05;-0.6548710315992479;-0.6047461618653137;1.0681061185592793;1.0000152052783904;10.000032242524238;-0.6247679969581559;-0.6459309988830673;-0.6459310018403687;-8.475315484092781e-10;0.604742313165621;0.6047452914107301;1.0000010114772606
65.97676;1.0828795575832402;-9.95140518407639e-05;-9.189772549860822e-05;-0.6548710315740895;-0.6047461619083043;1.068106125450386;1.0000152806225828;10.000031411724121;-0.6247679969749925;-0.6459309988364369;-0.6459310018000485;-8.385026173087029e-10;0.60474225541726;0.604745218962668;1.0000008221955898
65.98676;1.082879696453482;-9.951400812359001e-05;-9.189770550175469e-05;-0.6548710315494329;-0.6047461619508211;1.0681061343883593;1.0000153522261117;10.00003054263538;-0.6247679969945645;-0.6459309987893138;-0.6459310017591033;-8.2682606700496e-10;0.6047421968862637;0.604745150118102;1.0000006372526584
65.99676;1.0828798342514336;-9.951396411082108e-05;-9.189768490302343e-05;-0.6548710315253299;-0.6047461619928849;1.0681061452527527;1.0000154194745792;10.000029636246051;-0.6247679970170366;-0.6459309987417228;-0.6459310017176488;-8.125492670199564e-10;0.6047421378361011;0.6047450848748277;1.0000004568541627
66.00676;1.0828799713145618;-9.951391975401939e-05;-9.189766375329605e-05;-0.6548710315018125;-0.6047461620344649;1.068106157911154;1.0000154817871667;10.000028692393942;-0.6247679970425445;-0.6459309986936936;-0.6459310016757842;-7.957351920664687e-10;0.6047420785173758;0.6047450233908533;1.00000028128799
66.01676;1.0828801080673056;-9.951387500446834e-05;-9.189764212772136e-05;-0.654871031478892;-0.6047461620754907;1.0681061723072318;1.0000155385459988;10.000027709662909;-0.624767997071207;-0.6459309986452902;-0.6459310016336238;-7.764717976312583e-10;0.6047420191954953;0.6047449659263759;1.0000001109196768
66.02676;1.0828802449937889;-9.951382981264124e-05;-9.189762010528927e-05;-0.6548710314565727;-0.604746162115879;1.068106188547684;1.0000155891294202;10.00002668579108;-0.6247679971031442;-0.645930998596612;-0.6459310015913144;-7.548952238171581e-10;0.6047419601313577;0.6047449127849678;0.9999999461052141
66.03676;1.0828803825730868;-9.951378412439052e-05;-9.189759776321269e-05;-0.654871031434843;-0.6047461621555356;1.0681062069372127;1.000015633052909;10.000025618212339;-0.6247679971384672;-0.6459309985477792;-0.645931001549025;-7.311834674567945e-10;0.6047419015641793;0.6047448643002311;0.9999997871123689
66.04676;1.0828805212060326;-9.951373788890832e-05;-9.189757518578002e-05;-0.6548710314136836;-0.6047461621943424;1.0681062279428486;1.0000156700564184;10.000024504541683;-0.6247679971772414;-0.6459309984989402;-0.6459310015069182;-7.055242557464985e-10;0.6047418437047085;0.6047448208246392;0.9999996341468506
66.05676;1.0828806612381514;-9.95136910755908e-05;-9.189755248107493e-05;-0.6548710313931022;-0.6047461622321594;1.0681062520735094;1.0000157001216883;10.000023343046706;-0.6247679972194812;-0.6459309984502752;-0.6459310014651116;-6.780858590659229e-10;0.6047417867264836;0.6047447826949462;0.9999994874245743
66.06676;1.082880803002666;-9.951364368284527e-05;-9.189752979986662e-05;-0.6548710313731646;-0.6047461622688508;1.0681062797420309;1.0000157234597695;10.000022133103041;-0.624767997265164;-0.6459309984019691;-0.6459310014236461;-6.490087469868106e-10;0.6047417307612297;0.6047447501863343;0.999999347150613
66.07676;1.082880946798325;-9.951359572149977e-05;-9.18975073353582e-05;-0.6548710313540026;-0.6047461623043126;1.0681063112317153;1.0000157404303414;10.00002087513598;-0.6247679973142289;-0.6459309983541737;-0.6459310013824788;-6.184238776660483e-10;0.6047416759294751;0.6047447234899791;0.9999992134298019
66.08676;1.0828810928832784;-9.95135471806943e-05;-9.189748529129161e-05;-0.6548710313357846;-0.6047461623384685;1.0681063467865974;1.0000157514453862;10.000019570013198;-0.6247679973665732;-0.6459309983069926;-0.6459310013415128;-5.864850419298213e-10;0.6047416223958447;0.6047447027218952;0.9999990862629066
66.09676;1.0828812415419946;-9.95134980131792e-05;-9.189746383957056e-05;-0.6548710313186504;-0.6047461623712391;1.0681063866918192;1.000015756976765;10.000018218805211;-0.6247679974220548;-0.6459309982605071;-0.645931001300652;-5.533827972281291e-10;0.6047415703818954;0.60474468794255;0.9999989656370263
66.10676;1.0828813931913401;-9.95134481525397e-05;-9.189744309376009e-05;-0.6548710313026735;-0.604746162402512;1.068106431219477;1.000015757645679;10.000016823322394;-0.6247679974804962;-0.645930998214813;-0.6459310012598413;-5.193228334648717e-10;0.6047415201144374;0.6047446791711273;0.9999988515995857
66.11676;1.0828815484279468;-9.951339754774141e-05;-9.189742310494093e-05;-0.6548710312878722;-0.6047461624321364;1.0681064805283413;1.0000157542411514;10.000015386519767;-0.6247679975416963;-0.6459309981700223;-0.6459310012190753;-4.844978984371965e-10;0.6047414717615279;0.6047446763889592;0.99999874423214
66.12676;1.0828817079209276;-9.951334618680867e-05;-9.189740386123902e-05;-0.6548710312742435;-0.6047461624599314;1.0681065346681955;1.0000157475776925;10.000013912045684;-0.6247679976054411;-0.6459309981262493;-0.6459310011783925;-4.490812408886922e-10;0.6047414254081145;0.6047446795550155;0.9999986435345004
66.13676;1.0828818722163938;-9.951329409532578e-05;-9.189738528977451e-05;-0.654871031261805;-0.6047461624856881;1.0681065936456837;1.0000157383121349;10.000012403604407;-0.6247679976714939;-0.6459309980836037;-0.645931001137859;-4.1323028690892007e-10;0.6047413810707423;0.6047446886369736;0.9999985493352491
66.14676;1.082882041630516;-9.951324132448776e-05;-9.189736728051407e-05;-0.6548710312506217;-0.604746162509173;1.0681066574156308;1.000015726901892;10.000010864879465;-0.6247679977395888;-0.6459309980421675;-0.6459310010975371;-3.77096455956546e-10;0.6047413387307499;0.6047447036258137;0.9999984613145301
66.15676;1.0828822162465555;-9.951318792696133e-05;-9.189734971235522e-05;-0.6548710312408023;-0.6047461625301503;1.0681067258019565;1.0000157136943002;10.000009299916337;-0.6247679978094456;-0.6459309980019714;-0.6459310010574629;-3.4085096225336324e-10;0.604741298355853;0.6047447245140467;0.9999983791074619
66.16676;1.082882395905557;-9.951313393591163e-05;-9.189733246336878e-05;-0.6548710312324747;-0.6047461625484284;1.0681067984897514;1.000015698991946;10.000007713274634;-0.624767997880802;-0.64593099796301;-0.6459310010176437;-3.0470474090696494e-10;0.6047412598876544;0.6047447512434218;0.9999983023872334
66.17676;1.0828825802202169;-9.951307937965729e-05;-9.189731542558198e-05;-0.6548710312257651;-0.6047461625638835;1.0681068751590324;1.0000156830220774;10.00000610916721;-0.6247679979534305;-0.6459309979252881;-0.645931000978083;-2.688949421006845e-10;0.6047412232449815;0.6047447836705957;0.999998230842524
66.18676;1.082882768685601;-9.951302430291461e-05;-9.189729851542049e-05;-0.6548710312207792;-0.6047461625764325;1.068106955627271;1.0000156659112402;10.00000449034074;-0.6247679980271267;-0.6459309978888634;-0.6459310009388088;-2.336488748186987e-10;0.6047411883816183;0.6047448215846829;0.9999981641060322
66.19676;1.0828829608403974;-9.951296875565446e-05;-9.189728166242387e-05;-0.6548710312175773;-0.6047461625859958;1.0681070398297958;1.0000156477626716;10.000002858381276;-0.6247679981016965;-0.6459309978538492;-0.6459310008998732;-1.9915162058140652e-10;0.604741155328603;0.6047448647470256;0.9999981017745403
66.20676;1.0828831563551813;-9.951291277170293e-05;-9.189726480904808e-05;-0.6548710312161439;-0.6047461625924994;1.0681071276892935;1.000015628734981;10.000001214943708;-0.62476799817695;-0.6459309978203789;-0.6459310008613276;-1.6554396990673751e-10;0.6047411241440325;0.6047449129216989;0.999998043496695
66.21676;1.082883354967372;-9.951285637272424e-05;-9.189724793780435e-05;-0.6548710312163861;-0.6047461625959019;1.0681072190165946;1.0000156090055385;9.999999562082484;-0.624767998252687;-0.6459309977885878;-0.6459310008232134;-1.3295219691585297e-10;0.6047410948195909;0.6047449658613082;0.9999979889795346
66.22676;1.0828835563908026;-9.951279959959382e-05;-9.189723108528428e-05;-0.6548710312181772;-0.6047461625962093;1.068107313480273;1.0000155887151867;9.99999790186011;-0.6247679983286973;-0.6459309977586272;-0.6459310007855592;-1.0150427502632521e-10;0.6047410672630094;0.6047450232392739;0.9999979378750874
66.23676;1.0828837603516541;-9.951274253944134e-05;-9.189721431912673e-05;-0.6548710312214052;-0.6047461625934769;1.068107410669185;1.0000155680133032;9.999996236183256;-0.6247679984047706;-0.6459309977306802;-0.6459310007483602;-7.13090815508344e-11;0.6047410413607174;0.6047450846217883;0.9999978896773071
66.24676;1.0828839666445442;-9.951268531478802e-05;-9.18971977120457e-05;-0.6548710312259821;-0.604746162587811;1.068107510214487;1.0000155471143017;9.999994566302249;-0.624767998480696;-0.6459309977049423;-0.6459310007115624;-4.243627229588146e-11;0.6047410170232901;0.6047451495537531;0.9999978437825492
66.25676;1.0828841750729354;-9.951262804956422e-05;-9.18971813460015e-05;-0.654871031231832;-0.6047461625793716;1.0681076118302713;1.000015526228044;9.99999289189095;-0.6247679985562569;-0.6459309976815842;-0.6459310006750723;-1.4933093031151495e-11;0.6047409941721773;0.604745217667579;0.9999977996672621
66.26676;1.082884385361501;-9.951257085327279e-05;-9.18971653220301e-05;-0.6548710312388937;-0.6047461625683561;1.0681077152297065;1.0000155054226287;9.999991211064701;-0.6247679986312317;-0.6459309976607501;-0.6459310006387813;1.1152509958628485e-11;0.6047409727194918;0.6047452886857113;0.9999977570323217
66.27676;1.0828845971439567;-9.951251382889158e-05;-9.189714975233962e-05;-0.6548710312471268;-0.6047461625549582;1.0681078200444303;1.0000154845966511;9.999989521657326;-0.6247679987054024;-0.6459309976425841;-0.6459310006025881;3.5781336290277736e-11;0.6047409525985368;0.6047453623656821;0.9999977158566976
66.28676;1.0828848100240518;-9.951245708210419e-05;-9.189713475669551e-05;-0.6548710312565021;-0.6047461625393484;1.0681079258350599;1.0000154635812506;9.999987822649691;-0.6247679987785879;-0.6459309976272473;-0.6459310005664046;5.894067050989824e-11;0.6047409337965933;0.6047454385014802;0.9999976763353391
66.29676;1.0828850237030634;-9.951240072636097e-05;-9.189712046468433e-05;-0.6548710312669903;-0.6047461625216886;1.0681080321558598;1.0000154422157752;9.999986114779384;-0.6247679988506698;-0.6459309976149147;-0.6459310005301484;8.064810942629545e-11;0.6047409163445383;0.6047455169510589;0.9999976387608782
66.30676;1.0828852380782121;-9.951234489338618e-05;-9.189710700282822e-05;-0.6548710312785545;-0.6047461625021263;1.0681081385986217;1.0000154203583729;9.999984400166307;-0.6247679989215752;-0.6459309976057653;-0.6459310004937162;1.0093646541506884e-10;0.6047409003158005;0.6047455976058617;0.9999976034502475
66.31676;1.0828854532028465;-9.95122897340972e-05;-9.189709446892482e-05;-0.6548710312911418;-0.604746162480766;1.0681082447641408;1.0000153979181663;9.999982681687671;-0.6247679989912412;-0.6459309975999776;-0.6459310004569524;1.198237879503919e-10;0.60474088580861;0.6047456803036612;0.9999975707183251
66.32676;1.0828856691779767;-9.951223539803439e-05;-9.189708290859784e-05;-0.6548710313046865;-0.604746162457671;1.0681083502286388;1.0000153748826135;9.999980962627408;-0.6247679990595993;-0.645930997597721;-0.6459310004196533;1.3730587048675598e-10;0.6047408728762101;0.6047457647619008;0.9999975409086171
66.33676;1.0828858860665793;-9.951218202753953e-05;-9.18970723163787e-05;-0.6548710313191186;-0.6047461624329001;1.0681084545938178;1.000015351287773;9.999979246027753;-0.6247679991265792;-0.6459309975991371;-0.6459310003816131;1.5337614049523361e-10;0.6047408615064153;0.6047458505791282;0.9999975144440852
66.34676;1.0828861038551107;-9.951212977304321e-05;-9.18970626650172e-05;-0.6548710313343462;-0.6047461624065229;1.068108557553762;1.0000153271860461;9.999977533474647;-0.6247679991921219;-0.6459309976043075;-0.6459310003426526;1.6804423621041367e-10;0.6047408516764466;0.6047459372635867;0.9999974917914867
66.35676;1.0828863224950052;-9.951207878118629e-05;-9.189705392334122e-05;-0.6548710313502302;-0.6047461623786061;1.0681086588773134;1.0000153026324206;9.999975824250491;-0.6247679992561918;-0.6459309976132294;-0.6459310003026216;1.8134451063652946e-10;0.6047408433863176;0.6047460242704008;0.9999974733811342
66.36676;1.0828865419703155;-9.95120291764236e-05;-9.189704604988506e-05;-0.6548710313665945;-0.6047461623491989;1.068108758365559;1.0000152776539926;9.999974115277404;-0.6247679993187943;-0.6459309976258124;-0.6459310002613985;1.9332964136388361e-10;0.6047408366454666;0.6047461110724274;0.9999974595808155
66.37676;1.0828867623127305;-9.951198108748383e-05;-9.18970390043946e-05;-0.6548710313832647;-0.6047461623183213;1.0681088558928842;1.0000152522519903;9.99997240147168;-0.6247679993799964;-0.6459309976418885;-0.645931000218894;2.0405540600121106e-10;0.6047408314595916;0.6047461972158746;0.9999974506924757
66.38676;1.0828869836012243;-9.95119346755618e-05;-9.189703277504249e-05;-0.6548710314000729;-0.6047461622859699;1.0681089514472406;1.0000152264610294;9.999970676687019;-0.6247679994399135;-0.6459309976612392;-0.6459310001750563;2.1357985903819026e-10;0.6047408278467834;0.60474628230753;0.999997446932502
66.39676;1.0828872059629038;-9.951189012160335e-05;-9.18970273690166e-05;-0.6548710314168381;-0.6047461622521516;1.0681090450686384;1.0000152003713998;9.999968935148077;-0.6247679994986638;-0.6459309976836384;-0.6459310001298708;2.2197369561520325e-10;0.6047408258793522;0.6047463659867015;0.9999974484019637
66.40676;1.08288742954139;-9.951184759830357e-05;-9.18970227724249e-05;-0.654871031433371;-0.6047461622169044;1.0681091367822007;1.0000151740869736;9.99996717273271;-0.6247679995563179;-0.6459309977088801;-0.6459310000833468;2.293160811963989e-10;0.6047408257094148;0.6047464479212844;0.9999974550580877
66.41676;1.0828876544718689;-9.951180724847997e-05;-9.189701893819315e-05;-0.6548710314494909;-0.6047461621802595;1.0681092266329706;1.000015147692126;9.999965387559627;-0.6247679996128767;-0.6459309977367855;-0.6459310000354976;2.356836020594886e-10;0.6047408275326598;0.6047465277903867;0.9999974667557324
66.42676;1.082887880879221;-9.951176917894245e-05;-9.189701581063834e-05;-0.6548710314650426;-0.604746162142182;1.0681093147889615;1.0000151212538007;9.999963579499529;-0.6247679996682911;-0.6459309977671943;-0.645930999986327;2.4114637077079135e-10;0.6047408315022291;0.6047466052644933;0.9999974833682758
66.43676;1.0828881088460371;-9.951173347463645e-05;-9.189701334173492e-05;-0.6548710314799185;-0.6047461621025509;1.0681094015656405;1.000015094844751;9.999961749234494;-0.6247679997224906;-0.645930997799944;-0.6459309999358284;2.4574927814030184e-10;0.6047408376379443;0.6047466800247251;0.9999975048553301
66.44676;1.0828883383999608;-9.951170022954641e-05;-9.189701149164819e-05;-0.6548710314940689;-0.6047461620611964;1.0681094873118377;1.000015068585587;9.999959897896506;-0.6247679997753829;-0.6459309978348519;-0.6459309998839898;2.494862225457536e-10;0.6047408457933243;0.6047467517819234;0.9999975312167229
66.45676;1.0828885695572399;-9.951166958280019e-05;-9.189701023660215e-05;-0.6548710315074895;-0.604746162017962;1.0681095723278142;1.0000150426560692;9.999958027328358;-0.6247679998268613;-0.6459309978717044;-0.6459309998307915;2.523104144872778e-10;0.6047408557188811;0.6047468202526236;0.9999975624209647
66.46676;1.0828888023130716;-9.951164173239615e-05;-9.189700956809318e-05;-0.6548710315202206;-0.6047461619727449;1.068109656909415;1.000015017246919;9.999956140137966;-0.6247679998768216;-0.6459309979102712;-0.6459309997762016;2.5417447779570373e-10;0.6047408671422291;0.6047468851442505;0.9999975983970172
