time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.47676;1.082889036570695;-9.951161691526193e-05;-9.189700946730309e-05;-0.6548710315323499;-0.604746161925499;1.0681097413690797;1.0000149925320587;9.999954239296954;-0.6247679999251591;-0.6459309979503486;-0.6459309997201891;2.5506024517752713e-10;0.6047408797918662;0.6047469461807008;0.9999976390792582
66.48676;1.082889272081522;-9.951159537869351e-05;-9.189700988122205e-05;-0.6548710315439981;-0.6047461618762202;1.0681098259894515;1.000014968690517;9.999952328057208;-0.6247679999717608;-0.6459309979917804;-0.6459309996627306;2.549800439039503e-10;0.6047408934145351;0.6047470030975024;0.9999976844120806
66.49676;1.0828895084100836;-9.951157737170072e-05;-9.189701071896354e-05;-0.6548710315553071;-0.6047461618249307;1.0681099109827108;1.000014945905059;9.999950409713712;-0.6247680000165108;-0.6459309980344414;-0.645930999603802;2.5396123838196184e-10;0.6047409078171196;0.6047470555896415;0.9999977343125285
66.50676;1.0828897449433994;-9.951156315448987e-05;-9.189701186169142e-05;-0.6548710315664361;-0.6047461617716715;1.068109996410859;1.0000149243480283;9.999948486620255;-0.6247680000592857;-0.6459309980782151;-0.6459309995433734;2.5204038456786146e-10;0.6047409228990227;0.6047471032972516;0.9999977886537204
66.51676;1.0828899809453032;-9.951155299190657e-05;-9.189701317836327e-05;-0.6548710315775367;-0.6047461617165012;1.0681100821252674;1.0000149041942257;9.999946560120655;-0.6247680000999531;-0.645930998122973;-0.6459309994814091;2.492608143840182e-10;0.6047409386338943;0.6047471458738664;0.9999978472100033
66.52676;1.0828902156382776;-9.951154711942412e-05;-9.189701453714519e-05;-0.6548710315887161;-0.6047461616594783;1.0681101678750762;1.0000148855945643;9.999944631675216;-0.6247680001383876;-0.6459309981685588;-0.6459309994178649;2.456560307562768e-10;0.6047409549801289;0.6047471830884387;0.9999979095731261
66.53676;1.0828904482775115;-9.951154571928664e-05;-9.189701580950035e-05;-0.6548710316000352;-0.6047461616006191;1.068110253463656;1.0000148686325374;9.99994270331683;-0.6247680001744899;-0.6459309982147994;-0.6459309993526987;2.4124241567610237e-10;0.6047409718116832;0.6047472148884803;0.999997975176446
66.54676;1.0828906782030314;-9.951154892769726e-05;-9.189701687465721e-05;-0.6548710316115529;-0.6047461615398736;1.0681103387524589;1.0000148533632638;9.999940777148854;-0.6247680002082017;-0.6459309982615427;-0.6459309992858864;2.3603636277419716e-10;0.604740988979611;0.604747241394956;0.9999980434243828
66.55676;1.082890904874695;-9.951155685763944e-05;-9.189701762791913e-05;-0.6548710316233661;-0.6047461614771492;1.0681104235831531;1.000014839871775;9.999938854742012;-0.6247680002395195;-0.6459309983086777;-0.6459309992174296;2.3007147311662534e-10;0.6047410064311652;0.60474726283484;0.9999981138068182
66.56676;1.0828911278337343;-9.951156962289274e-05;-9.189701799193935e-05;-0.654871031635607;-0.6047461614123403;1.0681105077728137;1.0000148282643333;9.999936937196988;-0.6247680002684765;-0.6459309983561218;-0.645930999147366;2.233946787595966e-10;0.6047410242427576;0.6047472794584652;0.9999981859383772
66.57676;1.0828913466049488;-9.951158734453013e-05;-9.18970179241681e-05;-0.6548710316484099;-0.6047461613453323;1.0681105911579556;1.0000148186265125;9.999935025868819;-0.6247680002951055;-0.6459309984037802;-0.6459309990757763;2.1604738759484017e-10;0.6047410425514959;0.6047472915237643;0.9999982595496332
66.58676;1.0828915606609815;-9.951161012825573e-05;-9.189701740490622e-05;-0.6548710316618931;-0.6047461612760066;1.0681106735965242;1.0000148109702591;9.999933122723268;-0.6247680003194266;-0.6459309984515209;-0.6459309990027615;2.0805878707558472e-10;0.6047410614806934;0.6047472993505556;0.9999983344725826
66.59676;1.0828917694780784;-9.951163804228347e-05;-9.189701641263842e-05;-0.6548710316761701;-0.6047461612042783;1.068110754971733;1.0000148051922122;9.9999312300093;-0.6247680003414576;-0.6459309984991923;-0.6459309989284078;1.9945844636767064e-10;0.6047410811317017;0.6047473033566914;0.9999984106174081
66.60676;1.0828919726121102;-9.951167112246942e-05;-9.189701492066596e-05;-0.6548710316913589;-0.6047461611301304;1.0681108352503503;1.0000148011148833;9.999929349572385;-0.6247680003612364;-0.6459309985466577;-0.6459309988527803;1.9028016581031318e-10;0.6047411016124297;0.6047473040147012;0.999998487935923
66.61676;1.0828921697521443;-9.951170938710234e-05;-9.189701290953319e-05;-0.6548710317075774;-0.6047461610536011;1.0681109144757972;1.000014798579092;9.99992748245193;-0.6247680003788251;-0.6459309985938019;-0.6459309987759467;1.8055379191323447e-10;0.6047411230523351;0.6047473017501303;0.9999985664009612
66.62676;1.0828923607064629;-9.951175283821934e-05;-9.189701035365793e-05;-0.6548710317249408;-0.6047461609747451;1.068110992671429;1.0000147974524032;9.999925629234419;-0.624768000394288;-0.6459309986405124;-0.6459309986980132;1.702991369797008e-10;0.6047411455961738;0.6047472968660843;0.9999986460068165
66.63676;1.0828925453164266;-9.951180145333533e-05;-9.189700719262543e-05;-0.6548710317435581;-0.6047461608936018;1.0681110697954384;1.0000147975690707;9.999923790539324;-0.6247680004076727;-0.6459309986866734;-0.6459309986191436;1.5951589699281316e-10;0.604741169372204;0.6047472895348188;0.9999987267782958
66.64676;1.0828927234134884;-9.951185519171736e-05;-9.189700332946945e-05;-0.6548710317635301;-0.604746160810187;1.0681111457351546;1.0000147987399843;9.999921967575395;-0.6247680004190092;-0.6459309987321866;-0.6459309985395465;1.4818619448162598e-10;0.6047411944580496;0.6047472798117812;0.9999988088031164
66.65676;1.082892894862818;-9.951191401006713e-05;-9.189699865518099e-05;-0.6548710317849519;-0.6047461607245206;1.0681112202539624;1.0000148008134997;9.999920162756101;-0.6247680004283236;-0.6459309987770008;-0.6459309984594445;1.3629700935743142e-10;0.6047412208769338;0.6047472676580569;0.9999988922796058
66.66676;1.0828930595720874;-9.951197786223563e-05;-9.189699307355919e-05;-0.6548710318079124;-0.6047461606366664;1.068111292944205;1.0000148036885024;9.99991837966984;-0.6247680004356688;-0.645930998821119;-0.6459309983790739;1.2384690319002106e-10;0.6047412485998545;0.6047472529918472;0.9999989775383508
66.67676;1.0828932174310681;-9.951204669918145e-05;-9.18969865121755e-05;-0.6548710318324934;-0.6047461605467328;1.0681113632727226;1.0000148073288018;9.999916622824443;-0.6247680004411407;-0.6459309988645879;-0.6459309982986945;1.1083335039024505e-10;0.6047412775516028;0.6047472357270414;0.9999990650377515
66.68676;1.0828933683290067;-9.951212047834788e-05;-9.189697891448581e-05;-0.6548710318587482;-0.6047461604548404;1.0681114306919948;1.000014811840428;9.999914897083062;-0.6247680004448658;-0.6459309989074765;-0.6459309982185597;9.724564821026454e-11;0.6047413076576375;0.6047472157440807;0.9999991553482883
66.69676;1.082893512282438;-9.951219915666777e-05;-9.189697021762655e-05;-0.6548710318866883;-0.6047461603611044;1.068111494749673;1.0000148175054133;9.999913206096297;-0.6247680004469834;-0.6459309989498497;-0.6459309981388734;8.306373093846098e-11;0.6047413388933003;0.6047471928326877;0.9999992491014087
66.70676;1.082893649486179;-9.951228267019224e-05;-9.189696033559549e-05;-0.6548710319163134;-0.6047461602656486;1.0681115551409128;1.0000148246647205;9.999911551223777;-0.6247680004476359;-0.6459309989917571;-0.6459309980597978;6.82588121571722e-11;0.6047413712715349;0.6047471666827926;0.9999993469199644
66.71676;1.0828937802147691;-9.951237091686236e-05;-9.18969491581828e-05;-0.6548710319476424;-0.6047461601686359;1.0681116116632872;1.0000148335611396;9.999909932439346;-0.6247680004469498;-0.6459309990332408;-0.6459309979814916;5.2801000766170126e-11;0.6047414047897449;0.6047471369288634;0.9999994493592014
66.72676;1.0828939047396615;-9.9512463738374e-05;-9.189693655420253e-05;-0.6548710319806983;-0.6047461600702809;1.068111664172184;1.0000148443309989;9.999908350110353;-0.6247680004450156;-0.6459309990743443;-0.645930997904135;3.6666402728260977e-11;0.6047414393878335;0.6047471031978776;0.9999995568289538
66.73676;1.082894023341663;-9.951256091343819e-05;-9.1896922376827e-05;-0.6548710320154968;-0.6047461599708415;1.0681117126036608;1.0000148570838072;9.999906805820459;-0.6247680004418946;-0.6459309991151154;-0.6459309978279314;1.9830021377258715e-11;0.6047414749489446;0.6047470651302268;0.9999996695412594
66.74676;1.0828941363161635;-9.951266217843427e-05;-9.189690648426767e-05;-0.6548710320520573;-0.6047461598706042;1.0681117569687437;1.0000148718630535;9.99990530223617;-0.6247680004376444;-0.6459309991556181;-0.6459309977530845;2.250759270048222e-12;0.6047415113413617;0.6047470224204142;0.999999787571351
66.75676;1.082894243954764;-9.951276725037253e-05;-9.189688877128636e-05;-0.654871032090402;-0.6047461597698622;1.068111797326936;1.0000148885366007;9.999903843278611;-0.624768000432321;-0.6459309991959524;-0.6459309976797638;-1.612280801106116e-11;0.6047415484456844;0.6047469749080544;0.9999999109585318
66.76676;1.082894346583977;-9.951287583272651e-05;-9.189686917734134e-05;-0.654871032130562;-0.6047461596688911;1.0681118338248112;1.0000149067854414;9.999902434523085;-0.6247680004259721;-0.6459309992362603;-0.6459309976080843;-3.532328169921288e-11;0.6047415861482411;0.6047469226340815;1.0000000397229551
66.77676;1.082894444644854;-9.951298762346727e-05;-9.189684766385406e-05;-0.6548710321726051;-0.6047461595679549;1.0681118667605658;1.00001492616382;9.999901082879907;-0.624768000418632;-0.6459309992767072;-0.6459309975381146;-5.535155144007021e-11;0.6047416243495559;0.604746865815431;1.0000001738230184
66.78676;1.082894538744652;-9.951310231979066e-05;-9.189682421335492e-05;-0.6548710322166303;-0.6047461594673379;1.0681118966067176;1.000014946152103;9.99989979570501;-0.6247680004103029;-0.6459309993174612;-0.645930997469904;-7.619032940817318e-11;0.6047416630001073;0.6047468047931776;1.0000003131408624
66.79676;1.0828946296287627;-9.951321959938072e-05;-9.189679887061943e-05;-0.654871032262726;-0.6047461593673629;1.0681119239753927;1.0000149661883826;9.999898580103176;-0.6247680004009453;-0.6459309993586695;-0.6459309974035023;-9.781910849860745e-11;0.6047417021144527;0.6047467399850599;1.000000457525216
66.80676;1.0828947180289368;-9.951333910919493e-05;-9.18967717620881e-05;-0.654871032310952;-0.6047461592683763;1.0681119495298592;1.0000149856587461;9.999897442683555;-0.624768000390497;-0.6459309994004238;-0.6459309973389641;-1.2022251779122992e-10;0.6047417417430074;0.6047466718369816;1.0000006068597889
66.81676;1.0828948044704299;-9.951346048675912e-05;-9.189674305410345e-05;-0.6548710323613574;-0.6047461591706996;1.0681119738947207;1.0000150038530924;9.999896389214546;-0.6247680003788961;-0.6459309994427447;-0.6459309972763548;-1.4339229481079853e-10;0.6047417819598369;0.6047466007766978;1.0000007611024742
66.82676;1.082894889217766;-9.951358338429388e-05;-9.189671290088075e-05;-0.6548710324139869;-0.6047461590745911;1.0681119976051898;1.0000150199486975;9.999895423615433;-0.624768000366091;-0.6459309994855948;-0.6459309972157571;-1.6732070678997052e-10;0.604741822883631;0.6047465271960007;1.0000009202603166
66.83676;1.0828949723621797;-9.951370747424238e-05;-9.189668143480056e-05;-0.6548710324688666;-0.6047461589802664;1.0681120210690302;1.0000150330812259;9.99989454696845;-0.6247680003520499;-0.6459309995289063;-0.6459309971572631;-1.9198835783216182e-10;0.6047418646843382;0.6047464514876945;1.0000010843240295
66.84676;1.0828950539095707;-9.951383243729152e-05;-9.189664877227043e-05;-0.6548710325259833;-0.6047461588879474;1.0681120445733718;1.000015042471743;9.99989375761235;-0.6247680003367623;-0.6459309995726028;-0.6459309971009581;-2.173584053128218e-10;0.6047419075776075;0.6047463740932383;1.0000012532292792
66.85676;1.0828951338283264;-9.951395793272217e-05;-9.18966150008118e-05;-0.6548710325852928;-0.6047461587978754;1.068112068331143;1.0000150474913267;9.999893052029552;-0.6247680003202252;-0.6459309996165918;-0.6459309970469096;-2.4338719118241293e-10;0.6047419518041663;0.6047462954926563;1.0000014268856763
66.86676;1.0828952120478912;-9.951408358519077e-05;-9.189658016943569e-05;-0.6548710326467513;-0.6047461587102918;1.068112092464229;1.0000150476242224;9.999892425416819;-0.6247680003024284;-0.6459309996607483;-0.6459309969951575;-2.7003514620370735e-10;0.6047419975796087;0.6047462161482924;1.0000016052250706
66.87676;1.082895288424833;-9.951420903175502e-05;-9.189654429006547e-05;-0.6548710327103331;-0.6047461586254141;1.0681121169672418;1.000015042423617;9.999891871655503;-0.6247680002833489;-0.6459309997049246;-0.645930996945701;-2.972592509438228e-10;0.6047420450578725;0.6047461364519572;1.0000017881640064
66.88676;1.082895362755037;-9.951433399464373e-05;-9.189650734773602e-05;-0.6548710327760214;-0.6047461585434202;1.0681121417350452;1.0000150315301122;9.999891383614505;-0.6247680002629586;-0.6459309997489668;-0.6459309968985092;-3.2500195276984847e-10;0.604742094317836;0.6047460566850086;1.0000019755113065
66.89676;1.082895434781269;-9.951445831037679e-05;-9.189646933563511e-05;-0.6548710328437997;-0.6047461584644207;1.0681121665842783;1.00001501472506;9.999890954081021;-0.6247680002412478;-0.6459309997927125;-0.6459309968535561;-3.531962862778467e-10;0.6047421453278061;0.6047459769731618;1.0000021669486592
66.90676;1.0828955041367025;-9.951458191286067e-05;-9.189643028343677e-05;-0.6548710329136561;-0.6047461583884383;1.0681121912184166;1.0000149919736616;9.999890576104258;-0.6247680002182375;-0.6459309998360127;-0.6459309968108299;-3.8177509876378213e-10;0.6047421979184261;0.6047458972718982;1.000002362068937
66.91676;1.08289557031002;-9.951470479940621e-05;-9.189639024221039e-05;-0.6548710329855952;-0.6047461583154145;1.0681122152189437;1.0000149634191609;9.99989024260494;-0.6247680001939729;-0.6459309998787752;-0.6459309967703075;-4.106713096063762e-10;0.6047422518542035;0.6047458174223392;1.0000025604133804
66.92676;1.0828956326728794;-9.951482698565455e-05;-9.189634924699881e-05;-0.6548710330596283;-0.6047461582452465;1.0681122381356647;1.0000149293201601;9.99988994637712;-0.6247680001685157;-0.6459309999209727;-0.6459309967319331;-4.398153639501386e-10;0.6047423069386821;0.6047457371943057;1.000002761518053
66.93676;1.0828956905444185;-9.951494846559931e-05;-9.189630728973076e-05;-0.6548710331357293;-0.6047461581778455;1.0681122596186374;1.0000148899875752;9.999889680274833;-0.6247680001419332;-0.6459309999626102;-0.6459309966956223;-4.691318733485245e-10;0.60474236300215;0.6047456562714834;1.0000029649588
66.94676;1.0828957433088209;-9.951506921044815e-05;-9.189626431977191e-05;-0.6548710332137943;-0.6047461581131824;1.0681122794712363;1.0000148457439106;9.999889437057297;-0.624768000114281;-0.6459310000037004;-0.64593099666129;-4.985427713272344e-10;0.6047424198410561;0.6047455742822619;1.0000031703643348
66.95676;1.0828957905453973;-9.951518920159295e-05;-9.189622027463038e-05;-0.6548710332936529;-0.6047461580512853;1.0681122975651063;1.0000147969097755;9.99988920960349;-0.6247680000856043;-0.6459310000442587;-0.6459309966288784;-5.279696027007374e-10;0.6047424772340726;0.6047454908945463;1.0000033773655599
66.96676;1.0828958320374882;-9.951530843445593e-05;-9.189617512372828e-05;-0.6548710333751131;-0.6047461579922048;1.0681123137605117;1.000014743850157;9.999888991928236;-0.6247680000559538;-0.6459310000843002;-0.6459309965983655;-5.573045939784814e-10;0.6047425349741636;0.6047454058620163;1.0000035854979077
66.97676;1.082895867642224;-9.951542687347224e-05;-9.189612889110615e-05;-0.6548710334580045;-0.604746157935979;1.0681123279959697;1.000014687010017;9.999888780048481;-0.6247680000253911;-0.6459310001238286;-0.6459309965697657;-5.863814545534972e-10;0.6047425928628997;0.6047453189770595;1.0000037941714945
66.98676;1.082895897183745;-9.951554442514057e-05;-9.189608164303663e-05;-0.654871033542201;-0.6047461578826109;1.0681123403931596;1.0000146268652255;9.999888571463472;-0.6247679999939638;-0.6459310001628393;-0.6459309965431206;-6.150002527355995e-10;0.6047426506947868;0.6047452300001608;1.0000040027570567
66.99676;1.0828959204838653;-9.951566096412376e-05;-9.189603347149768e-05;-0.654871033627626;-0.604746157832072;1.0681123511986348;1.000014563893352;9.999888363758087;-0.6247679999616685;-0.6459310002013361;-0.6459309965184717;-6.429745344438066e-10;0.604742708251517;0.6047451386604085;1.000004210650755
67.00676;1.0828959374506033;-9.951577637700454e-05;-9.189598450400851e-05;-0.6548710337142435;-0.6047461577843305;1.0681123607029543;1.0000144986083717;9.999888153880766;-0.62476799992846;-0.6459310002393399;-0.645930996495844;-6.701546722496847e-10;0.6047427653186426;0.6047450447285077;1.0000044172235005
67.01676;1.082895948075678;-9.951589058342687e-05;-9.189593492734995e-05;-0.6548710338020415;-0.6047461577393806;1.0681123692658092;1.0000144315351338;9.99988793801976;-0.624767999894305;-0.6459310002768764;-0.6459309964752626;-6.96437341125904e-10;0.6047428217071597;0.6047449480487985;1.0000046217551908
67.02676;1.0828959523449266;-9.951600351767079e-05;-9.189588498730138e-05;-0.6548710338910156;-0.6047461576972626;1.0681123773142753;1.0000143631384815;9.999887711409032;-0.6247679998592093;-0.6459310003139686;-0.645930996456779;-7.217700897563227e-10;0.6047428772558555;0.6047448484790319;1.0000048234516397
67.03676;1.0828959501923805;-9.95161150878527e-05;-9.189583496331359e-05;-0.6548710339811522;-0.6047461576580643;1.0681123852256906;1.0000142938326382;9.99988746876741;-0.6247679998232102;-0.6459310003506465;-0.6459309964404825;-7.461478952647311e-10;0.6047429318236941;0.6047447458450946;1.000005021498728
67.04676;1.0828959414978316;-9.951622515639029e-05;-9.189578515068179e-05;-0.6548710340724084;-0.6047461576218968;1.068112393205258;1.0000142240548564;9.999887205558451;-0.6247679997863635;-0.645931000386959;-0.6459309964264893;-7.696075731829698e-10;0.6047429852815955;0.6047446399844422;1.000005215047092
67.05676;1.082895926072333;-9.951633355476574e-05;-9.189573584990388e-05;-0.6548710341646893;-0.60474615758887;1.0681124012634826;1.0000141543093843;9.99988691900682;-0.6247679997487284;-0.645931000422975;-0.6459309964149126;-7.922211414986812e-10;0.6047430374964772;0.6047445308281972;1.000005403153445
67.06676;1.0828959037251464;-9.951644010413541e-05;-9.189568734456673e-05;-0.6548710342578455;-0.604746157559071;1.0681124093021914;1.0000140851239594;9.999886608217938;-0.6247679997103466;-0.6459310004587844;-0.645930996405847;-8.140840341399823e-10;0.6047430883164737;0.6047444184687051;1.0000055848222915
67.07676;1.082895874419627;-9.951654463657319e-05;-9.189563987451695e-05;-0.6548710343516995;-0.604746157532547;1.068112417224126;1.0000140169310106;9.999886273437943;-0.624767999671234;-0.6459310004944828;-0.6459309963993742;-8.35296074304477e-10;0.6047431375773809;0.6047443031469589;1.0000057590966713
67.08676;1.0828958383294007;-9.951664702146236e-05;-9.1895593620122e-05;-0.6548710344460739;-0.604746157509319;1.0681124249841247;1.0000139499611338;9.999885915203222;-0.6247679996314152;-0.6459310005301666;-0.6459309963955565;-8.559430906402811e-10;0.6047431851330178;0.6047441851481473;1.0000059250507551
67.09676;1.082895795725333;-9.951674717035529e-05;-9.189554870843645e-05;-0.6548710345407946;-0.6047461574894182;1.0681124325662867;1.000013884227286;9.99988553393382;-0.6247679995909714;-0.6459310005659554;-0.6459309963944244;-8.761054980350963e-10;0.6047432308987951;0.6047440647413918;1.0000060817710972
67.10676;1.0828957468211147;-9.95168450142938e-05;-9.189550524630866e-05;-0.6548710346356845;-0.6047461574728896;1.0681124398763668;1.000013819605948;9.999885129615912;-0.624767999550052;-0.6459310006019863;-0.6459309963959845;-8.95896482081255e-10;0.604743274852168;0.6047439422022454;1.0000062284409907
67.11676;1.082895691725203;-9.951694047178315e-05;-9.189546335257503e-05;-0.6548710347305561;-0.604746157459765;1.0681124466416831;1.0000137559572717;9.999884701950316;-0.6247679995088593;-0.6459310006383585;-0.6459309964002357;-9.154736640144211e-10;0.6047433169643832;0.6047438178347561;1.0000063644425625
67.12676;1.0828956305285469;-9.951703342172085e-05;-9.189542315299779e-05;-0.6548710348252025;-0.6047461574500369;1.0681124524444037;1.0000136931915846;9.99988425100286;-0.6247679994676402;-0.6459310006750938;-0.6459309964071717;-9.34999394074699e-10;0.6047433571597934;0.604743692005155;1.0000064893704688
67.13676;1.0828955634127024;-9.951712371058582e-05;-9.189538476001435e-05;-0.6548710349194051;-0.6047461574436426;1.068112456833671;1.0000136312108223;9.999883776887064;-0.6247679994266753;-0.6459310007121494;-0.6459309964167762;-9.546071963033667e-10;0.6047433953470528;0.6047435651746277;1.0000066029735575
67.14676;1.08289549071137;-9.951721117945865e-05;-9.189534827645729e-05;-0.6548710350129557;-0.6047461574404492;1.0681124593767746;1.0000135697902026;9.999883279130268;-0.624767999386262;-0.6459310007494652;-0.6459309964290207;-9.743914106173301e-10;0.6047434314411197;0.6047434378840192;1.0000067050966162
67.15676;1.0828954129393105;-9.951729565554948e-05;-9.189531380157114e-05;-0.6548710351056679;-0.604746157440264;1.0681124596185843;1.00001350858078;9.999882757577945;-0.6247679993466961;-0.6459310007869988;-0.6459309964438632;-9.943850259153736e-10;0.604743465350657;0.6047433107190316;1.0000067956414191
67.16676;1.0828953307339053;-9.951737693148466e-05;-9.18952814147406e-05;-0.6548710351973808;-0.6047461574428767;1.068112457054185;1.0000134472700193;9.999882213529396;-0.6247679993082479;-0.645931000824726;-0.6459309964612341;-1.0145495622480555e-09;0.6047434969732356;0.6047431842617393;1.000006874515591
67.17676;1.082895244705068;-9.951745478219402e-05;-9.189525117244543e-05;-0.6548710352879601;-0.6047461574480929;1.068112451193389;1.0000133857258988;9.999881649523026;-0.6247679992711379;-0.6459310008626182;-0.6459309964810249;-1.0348111857196553e-09;0.6047435261896907;0.6047430590383097;1.000006941627498
67.18676;1.0828951553658577;-9.95175290001869e-05;-9.189522313150932e-05;-0.6548710353772969;-0.6047461574557305;1.0681124416410923;1.0000133239806823;9.999881068706335;-0.6247679992355364;-0.6459310009006236;-0.6459309965030972;-1.0551182371228648e-09;0.6047435528554782;0.604742935508354;1.000006997007678
67.19676;1.0828950632365992;-9.951759942338193e-05;-9.189519735879811e-05;-0.6548710354653022;-0.6047461574656016;1.068112428113397;1.0000132620820472;9.999880474400406;-0.6247679992015829;-0.6459310009386663;-0.6459309965272949;-1.0754746336580623e-09;0.6047435768342357;0.6047428140723463;1.000007040916792
67.20676;1.0828949689358893;-9.951766595066827e-05;-9.18951739167795e-05;-0.6548710355519038;-0.6047461574774959;1.068112410412051;1.0000131999394088;9.999879869677782;-0.6247679991693885;-0.6459310009766557;-0.6459309965534498;-1.0959216303696597e-09;0.6047435980417123;0.6047426950659522;1.0000070737790947
67.21676;1.0828948731232557;-9.951772853320783e-05;-9.189515284640566e-05;-0.6548710356370386;-0.6047461574911772;1.068112388370233;1.0000131373030385;9.999879257370234;-0.6247679991390167;-0.6459310010144943;-0.6459309965813863;-1.1164880464556917e-09;0.6047436164514761;0.6047425787787768;1.0000070960335974
67.22676;1.0828947764280707;-9.951778713744041e-05;-9.189513416081145e-05;-0.6548710357206442;-0.6047461575064002;1.0681123617888475;1.0000130738845234;9.999878640318485;-0.6247679991104726;-0.6459310010520993;-0.6459309966109326;-1.1371582862203143e-09;0.6047436321192857;0.6047424654901683;1.000007108051217
67.23676;1.0828946794536622;-9.951784170753802e-05;-9.189511785129403e-05;-0.6548710358026548;-0.6047461575229325;1.0681123303886664;1.0000130094305486;9.999878021130149;-0.6247679990837068;-0.6459310010894366;-0.6459309966419278;-1.1578763156410594e-09;0.6047436452172441;0.6047423554845078;1.0000071101203427
67.24676;1.0828945827771248;-9.9517892171287e-05;-9.18951039013314e-05;-0.6548710358829921;-0.6047461575405635;1.0681122937787335;1.0000129436634815;9.999877401725108;-0.6247679990586232;-0.6459310011265313;-0.6459309966742262;-1.178565393854842e-09;0.604743655997303;0.6047422490591792;1.0000071024387605
67.25676;1.0828944869164494;-9.951793848419876e-05;-9.189509230790005e-05;-0.6548710359615568;-0.604746157559101;1.0681122514844668;1.0000128762462686;9.999876782956411;-0.6247679990350956;-0.6459310011634279;-0.6459309967077062;-1.1991355843579477e-09;0.6047436647264042;0.6047421465200462;1.0000070851203657
67.26676;1.0828943922853307;-9.951798065663916e-05;-9.18950830935826e-05;-0.6548710360382464;-0.6047461575783659;1.0681122030510275;1.0000128068555874;9.999876164177728;-0.6247679990129896;-0.645931001200127;-0.6459309967422748;-1.2194772561956764e-09;0.604743671640992;0.604742048154857;1.0000070582460365
67.27676;1.0828942991226806;-9.95180187433711e-05;-9.189507628734885e-05;-0.6548710361129816;-0.6047461575981793;1.0681121481444165;1.0000127352292576;9.99987554325907;-0.6247679989921783;-0.6459310012365558;-0.6459309967778615;-1.2394683295697317e-09;0.6047436769010273;0.604741954206433;1.0000070219336432
67.28676;1.0828942074787558;-9.951805281625895e-05;-9.189507188880043e-05;-0.6548710361857193;-0.6047461576183624;1.068112086543077;1.00001266106246;9.999874917228922;-0.6247679989725516;-0.6459310012725971;-0.6459309968144207;-1.258994239211233e-09;0.6047436805902151;0.6047418648524813;1.0000069763773867
67.29676;1.0828941173267526;-9.951808293895569e-05;-9.189506984679415e-05;-0.6548710362564472;-0.604746157638762;1.0681120180457433;1.000012583874429;9.999874283114172;-0.6247679989540236;-0.6459310013081389;-0.6459309968519443;-1.2779541189869623e-09;0.6047436827729968;0.6047417801916593;1.0000069218032772
67.30676;1.0828940286562976;-9.95181091658372e-05;-9.189507006736922e-05;-0.6548710363251782;-0.604746157659272;1.0681119424155756;1.0000125030180398;9.999873638509305;-0.6247679989365247;-0.6459310013431014;-0.6459309968904422;-1.2962549948431731e-09;0.6047436835223087;0.6047417002539471;1.0000068583910093
67.31676;1.0828939414517453;-9.951813155017461e-05;-9.18950724372142e-05;-0.6548710363919412;-0.6047461576798293;1.0681118593587071;1.0000124177547993;9.999872981298575;-0.6247679989199781;-0.6459310013774451;-0.6459309969299072;-1.3138058190899485e-09;0.6047436829132441;0.6047416250405901;1.0000067862977327
67.32676;1.0828938556346288;-9.951815012123085e-05;-9.189507683508663e-05;-0.6548710364567469;-0.6047461577004183;1.068111768541885;1.0000123273153587;9.999872309025239;-0.6247679989042882;-0.6459310014111793;-0.6459309969703081;-1.3305184779557901e-09;0.6047436810218896;0.6047415545442536;1.0000067057493542
67.33676;1.082893771029518;-9.95181648637624e-05;-9.189508313789467e-05;-0.6548710365195521;-0.6047461577210738;1.0681116696543593;1.0000122309916422;9.999871618925399;-0.6247679988893543;-0.6459310014443694;-0.6459309970116055;-1.3463144382170145e-09;0.6047436779141414;0.6047414887183726;1.0000066170273174
67.34676;1.0828936873876605;-9.951817573818665e-05;-9.189509123212107e-05;-0.6548710365802866;-0.6047461577418541;1.0681115623874102;1.0000121282027528;9.999870908451529;-0.6247679988750867;-0.6459310014771235;-0.6459309970537561;-1.3611280524929934e-09;0.60474367362396;0.6047414274467462;1.0000065203860837
67.35676;1.0828936044788313;-9.951818271685555e-05;-9.189510101000062e-05;-0.6548710366389021;-0.6047461577628115;1.068111446354364;1.000012018484012;9.999870175835893;-0.6247679988614125;-0.645931001509558;-0.6459309970967011;-1.374909776612949e-09;0.6047436681464338;0.6047413705512167;1.0000064160730828
67.36676;1.0828935221618072;-9.951818582020873e-05;-9.189511236024611e-05;-0.6548710366953684;-0.6047461577839983;1.0681113211266784;1.000011901467546;9.999869420510034;-0.6247679988482789;-0.6459310015417619;-0.6459309971403643;-1.3876301260833338e-09;0.6047436614735715;0.6047413178250355;1.0000063044069842
67.37676;1.082893440350583;-9.951818513443307e-05;-9.189512518396706e-05;-0.6548710367496414;-0.6047461578054775;1.0681111863823372;1.0000117768931287;9.999868643151633;-0.6247679988356588;-0.6459310015737811;-0.6459309971846678;-1.3992898629412413e-09;0.6047436536569801;0.6047412690620009;1.0000061857657934
67.38676;1.0828933589870542;-9.951818078869819e-05;-9.189513941630127e-05;-0.6548710368016709;-0.6047461578273089;1.0681110420373234;1.0000116446363219;9.999867845404815;-0.6247679988235476;-0.6459310016056182;-0.6459309972295343;-1.4099437330479563e-09;0.6047436448137606;0.6047412240588597;1.0000060604850949
67.39676;1.082893278141308;-9.951817292721018e-05;-9.189515502076069e-05;-0.6548710368514343;-0.6047461578495354;1.0681108882834236;1.0000115047127673;9.99986702941735;-0.6247679988119408;-0.6459310016372437;-0.645930997274868;-1.41970901100579e-09;0.6047436350377053;0.6047411826345194;1.000005928782371
67.40676;1.0828931980997176;-9.951816171761789e-05;-9.189517196257137e-05;-0.6548710368989469;-0.6047461578721777;1.0681107255158748;1.0000113572271232;9.99986619746993;-0.6247679988008144;-0.6459310016686115;-0.6459309973205565;-1.4287314900340402e-09;0.6047436242993992;0.6047411446798276;1.0000057907402566
67.41676;1.0828931193315208;-9.951814736379912e-05;-9.189519018986225e-05;-0.6548710369442388;-0.6047461578952309;1.068110554228541;1.0000112023049061;9.999865352014488;-0.6247679987901286;-0.6459310016996701;-0.6459309973664945;-1.437142276499375e-09;0.6047436124377599;0.6047411101506409;1.0000056462966977
67.42676;1.0828930424355687;-9.951813007755579e-05;-9.189520963052415e-05;-0.6548710369873355;-0.6047461579186686;1.0681103749850156;1.0000110400713704;9.999864495761633;-0.6247679987798411;-0.6459310017303642;-0.6459309974125783;-1.4450578074458095e-09;0.6047435992223111;0.604741079002846;1.0000054952962052
67.43676;1.0828929681243604;-9.951811003833401e-05;-9.189523019040111e-05;-0.6548710370282469;-0.6047461579424629;1.0681101884376456;1.0000108707305053;9.999863631257735;-0.6247679987699013;-0.6459310017606374;-0.6459309974586738;-1.4526061732290225e-09;0.6047435843974898;0.6047410511613917;1.0000053375997366
67.44676;1.082892897187388;-9.951808739114882e-05;-9.189525176687911e-05;-0.6548710370669598;-0.6047461579665978;1.0681099952884587;1.0000106946824892;9.999862760351352;-0.6247679987602333;-0.6459310017904349;-0.6459309975046029;-1.459923908681935e-09;0.6047435676884549;0.6047410265230032;1.000005173140037
67.45676;1.0828928304011902;-9.951806227924774e-05;-9.18952742805563e-05;-0.6548710371034404;-0.604746157991054;1.0681097962421682;1.0000105125166812;9.999861884317268;-0.6247679987507342;-0.6459310018196944;-0.6459309975501585;-1.4671353036897898e-09;0.6047435487983625;0.6047410049657895;1.0000050019399567
67.46676;1.08289276846653;-9.951803488027506e-05;-9.189529768291285e-05;-0.6548710371376552;-0.6047461580157968;1.0681095920389438;1.0000103249294081;9.99986100465608;-0.6247679987412806;-0.6459310018483281;-0.6459309975951225;-1.474359867120088e-09;0.6047435274161787;0.6047409864008486;1.0000048241428259
67.47676;1.082892712010473;-9.951800541235918e-05;-9.189532193147932e-05;-0.6548710371695979;-0.6047461580407831;1.0681093834428277;1.0000101327521829;9.999860124011096;-0.6247679987317394;-0.645931001876221;-0.6459309976392827;-1.4817304383360312e-09;0.6047435032232469;0.6047409708372715;1.000004640019334
67.48676;1.0828926615761842;-9.9517974101456e-05;-9.189534696190841e-05;-0.6548710371993068;-0.6047461580659677;1.0681091711067479;1.0000099370235882;9.999859246535253;-0.6247679987219855;-0.6459310019032447;-0.6459309976824505;-1.4893860762310906e-09;0.604743475906672;0.6047409583791592;1.0000044499405023
67.49676;1.0828926176084097;-9.951794114830605e-05;-9.18953726777679e-05;-0.6548710372268756;-0.6047461580913077;1.0681089554826062;1.0000097389440854;9.99985837743819;-0.6247679987118975;-0.6459310019292726;-0.6459309977244734;-1.4974517027494203e-09;0.6047434452196327;0.6047409491506548;1.000004254324927
67.50676;1.0828925804878602;-9.951790672040053e-05;-9.189539896251476e-05;-0.6548710372524461;-0.6047461581167718;1.0681087369075526;1.0000095397387416;9.99985752227026;-0.6247679987013279;-0.645931001954195;-0.6459309977652286;-1.506020344279668e-09;0.6047434110512094;0.6047409431998596;1.000004053526816
67.51676;1.082892550598709;-9.951787095669498e-05;-9.189542569742695e-05;-0.6548710372761729;-0.6047461581423303;1.0681085157471268;1.0000093405213863;9.999856686486575;-0.6247679986901031;-0.6459310019779396;-0.6459309978046224;-1.5151422532376367e-09;0.6047433734374845;0.6047409404564923;1.0000038477203714
67.52676;1.0828925284004431;-9.951783397330368e-05;-9.189545277001573e-05;-0.6548710372981917;-0.6047461581679345;1.0681082924048213;1.0000091422298334;9.99985587516182;-0.6247679986780629;-0.6459310020004795;-0.6459309978426105;-1.524837223533707e-09;0.6047433325262572;0.6047409407840603;1.000003636933156
67.53676;1.0828925144140595;-9.951779587034848e-05;-9.189548007257754e-05;-0.6548710373186164;-0.6047461581935034;1.0681080671804526;1.0000089456575052;9.999855093076953;-0.624767998665103;-0.6459310020218129;-0.6459309978792106;-1.5351165734587637e-09;0.6047432885370031;0.6047409440518288;1.0000034211813298
67.54676;1.0828925090794796;-9.951775674148655e-05;-9.18955074964393e-05;-0.654871037337547;-0.6047461582189311;1.068107840156468;1.000008751537531;9.999854345336125;-0.6247679986511743;-0.6459310020419272;-0.645930997914488;-1.5459861897647043e-09;0.6047432417493069;0.6047409501450625;1.0000032005228574
67.55676;1.0828925126495623;-9.951771666783203e-05;-9.189553493684862e-05;-0.6548710373550659;-0.604746158244109;1.0681076112998307;1.0000085606326816;9.999853637494702;-0.6247679986362593;-0.6459310020607821;-0.6459309979485405;-1.5574435999047918e-09;0.6047431925119789;0.6047409589150252;1.000002975049965
67.56676;1.0828925252526047;-9.951767569912735e-05;-9.189556231527879e-05;-0.6548710373712295;-0.6047461582689426;1.0681073806702257;1.0000083738243521;9.999852974699833;-0.6247679986203608;-0.6459310020783228;-0.6459309979814984;-1.56948212122499e-09;0.6047431412204015;0.6047409701192339;1.0000027449472682
67.57676;1.0828925469948918;-9.951763386780207e-05;-9.189558959696833e-05;-0.6548710373860795;-0.6047461582933584;1.0681071484703193;1.0000081921593513;9.999852361003473;-0.6247679986035013;-0.645931002094501;-0.6459309980135302;-1.5820876645153695e-09;0.6047430882887955;0.6047409834215633;1.000002510562613
67.58676;1.0828925779202023;-9.951759121814087e-05;-9.189561678946575e-05;-0.6548710373996646;-0.6047461583173032;1.0681069149590954;1.0000080167538405;9.999851799457012;-0.6247679985857166;-0.6459310021092868;-0.6459309980448399;-1.5952229407424679e-09;0.6047430341698672;0.6047409984676567;1.0000022723703814
67.59676;1.082892617901516;-9.951754778964805e-05;-9.189564393477048e-05;-0.6548710374120562;-0.60474615834072;1.068106680390242;1.0000078486044226;9.999851292264204;-0.6247679985670448;-0.6459310021226691;-0.6459309980756509;-1.6088114407903584e-09;0.6047429793505785;0.604741014981921;1.0000020308878688
67.60676;1.082892666633002;-9.951750358076117e-05;-9.189567110050783e-05;-0.6548710374233465;-0.6047461583635257;1.068106444982514;1.0000076884967164;9.999850841002505;-0.6247679985475227;-0.6459310021346495;-0.6459309981061702;-1.6227340585596264e-09;0.6047429242863224;0.6047410328150846;1.000001786644877
67.61676;1.0828927236603347;-9.951745854266657e-05;-9.189569836409987e-05;-0.6548710374336251;-0.6047461583856184;1.0681062088916538;1.000007537027095;9.99985044706886;-0.6247679985271782;-0.6459310021452292;-0.6459309981365692;-1.6368459672906373e-09;0.604742869371117;0.6047410518792439;1.0000015402039242
67.62676;1.082892788393224;-9.951741258891167e-05;-9.189572579205805e-05;-0.6548710374429577;-0.6047461584068938;1.0681059721881916;1.000007394635882;9.999850111718606;-0.6247679985060094;-0.6459310021544016;-0.6459309981670048;-1.6510004862180538e-09;0.6047428149673882;0.6047410720333801;1.000001292214506
67.63676;1.0828928601838728;-9.951736560532938e-05;-9.189575342574288e-05;-0.6548710374513722;-0.6047461584272583;1.0681057348259075;1.0000072616633673;9.999849835698447;-0.6247679984839918;-0.6459310021621517;-0.645930998197639;-1.6650448166133963e-09;0.6047427614119434;0.6047410930790451;1.0000010434546316
67.64676;1.0828929384448878;-9.951731746833038e-05;-9.189578128046636e-05;-0.6548710374588417;-0.6047461584466364;1.0681054966060217;1.0000071384315885;9.999849618748529;-0.6247679984611136;-0.6459310021684523;-0.6459309982286332;-1.6787907131136853e-09;0.6047427089694909;0.6047411148523153;1.0000007948176302
67.65676;1.0828930227119773;-9.95172680570747e-05;-9.189580936285957e-05;-0.6548710374652893;-0.6047461584649744;1.0681052572061944;1.0000070252548228;9.999849459263988;-0.6247679984374035;-0.6459310021732535;-0.6459309982601358;-1.6920091340902486e-09;0.6047426577751998;0.6047411372762072;1.0000005472851743
67.66676;1.0828931125924453;-9.951721725041333e-05;-9.18958377018467e-05;-0.6548710374706209;-0.6047461584822591;1.0681050163086294;1.0000069223750008;9.999849354789344;-0.6247679984129301;-0.6459310021764939;-0.6459309982922795;-1.7044591352373255e-09;0.6047426078109808;0.6047411603623611;1.000000301918938
67.67676;1.0828932076345648;-9.951716493570664e-05;-9.18958663580939e-05;-0.6548710374747485;-0.6047461584985385;1.068104773722204;1.0000068299278275;9.999849302973438;-0.6247679983877767;-0.645931002178126;-0.6459309983251925;-1.7159078615463208e-09;0.6047425589172026;0.6047411842025769;1.0000000598378973
67.68676;1.0828933072815128;-9.951711102316251e-05;-9.189589539928274e-05;-0.6548710374776013;-0.6047461585139027;1.068104529418538;1.0000067479691181;9.999849301548734;-0.6247679983620207;-0.6459310021781365;-0.6459309983590006;-1.7261369998114093e-09;0.6047425108192598;0.6047412089394983;0.9999998221412739
67.69676;1.082893410934366;-9.951705543941046e-05;-9.18959248864369e-05;-0.6548710374791443;-0.604746158528427;1.0681042834996528;1.000006676485805;9.999849347250535;-0.6247679983357447;-0.6459310021765485;-0.6459309983937938;-1.7349764323357005e-09;0.6047424631794817;0.6047412347324352;0.9999995897696046
67.70676;1.0828935179614692;-9.951699812272222e-05;-9.189595489691532e-05;-0.654871037479374;-0.6047461585421429;1.0681040361176677;1.0000066153729523;9.999849435439286;-0.6247679983090503;-0.6459310021734025;-0.6459309984295956;-1.742351705309195e-09;0.6047424156766407;0.6047412617501099;0.9999993633802735
67.71676;1.082893627654261;-9.95169390361957e-05;-9.189598554809013e-05;-0.6548710374782849;-0.6047461585550641;1.0681037874382067;1.0000065644773068;9.999849560829484;-0.624767998282028;-0.6459310021687227;-0.6459309984663759;-1.7482892795320334e-09;0.6047423680659277;0.6047412901670366;0.9999991433699402
67.72676;1.0828937392800044;-9.95168781848031e-05;-9.189601698849496e-05;-0.6548710374758433;-0.6047461585672224;1.068103537701616;1.0000065236989408;9.999849717701817;-0.6247679982547193;-0.6459310021625032;-0.6459309985040957;-1.752865820328366e-09;0.6047423201793142;0.604741320133555;0.9999989300591435
67.73676;1.0828938521471172;-9.951681563097991e-05;-9.189604937121106e-05;-0.6548710374719918;-0.6047461585786709;1.0681032872781162;1.0000064930313326;9.999849899841431;-0.6247679982271315;-0.6459310021547253;-0.6459309985427316;-1.7561460808835737e-09;0.6047422719002897;0.6047413517339334;0.9999987238813839
67.74676;1.0828939655170804;-9.95167514995408e-05;-9.189608283788456e-05;-0.6548710374666654;-0.6047461585894653;1.0681030366434199;1.0000064725402813;9.99985010155108;-0.624767998199287;-0.6459310021453757;-0.6459309985822554;-1.7581627300236628e-09;0.6047422231775421;0.6047413849569715;0.9999985254117145
67.75676;1.0828940785298213;-9.951668596042492e-05;-9.189611751773888e-05;-0.6548710374597987;-0.6047461585996535;1.068102786338326;1.0000064623337073;9.999850318561771;-0.6247679981712475;-0.6459310021344495;-0.6459309986226035;-1.7589323218969564e-09;0.6047421740567509;0.6047414196914292;0.999998335228169
67.76676;1.0828941903133944;-9.951661921113397e-05;-9.189615352986217e-05;-0.6548710374513284;-0.6047461586092923;1.0681025369785642;1.0000064625326115;9.999850547485169;-0.6247679981430958;-0.6459310021219512;-0.6459309986636733;-1.7584685747625855e-09;0.6047421246604221;0.6047414557629368;0.9999981537399779
67.77676;1.082894300109875;-9.951655148100869e-05;-9.189619098072539e-05;-0.6548710374411928;-0.6047461586184688;1.0681022892633836;1.000006473225567;9.999850784363444;-0.6247679981149147;-0.645931002107893;-0.6459309987053344;-1.756783161803451e-09;0.6047420751314845;0.6047414929910184;0.9999979811157041
67.78676;1.0828944072674394;-9.951648302170349e-05;-9.189622995506439e-05;-0.6548710374293422;-0.6047461586273071;1.0681020439547335;1.0000064943728757;9.999851023347034;-0.624767998086788;-0.6459310020922762;-0.6459309987474399;-1.7538838629366833e-09;0.604742025590461;0.6047415311968608;0.9999978173467733
67.79676;1.0828945111989532;-9.951641406635258e-05;-9.18962705048641e-05;-0.65487103741575;-0.6047461586359697;1.0681018018746826;1.0000065257201132;9.999851256443788;-0.6247679980587965;-0.6459310020750793;-0.6459309987898404;-1.7497762012926428e-09;0.6047419761137341;0.6047415701682277;0.9999976623774437
67.80676;1.0828946114243674;-9.951634482280894e-05;-9.189631264455703e-05;-0.6548710374004076;-0.6047461586446531;1.0681015639139402;1.0000065668170883;9.999851474407494;-0.6247679980309974;-0.6459310020562862;-0.6459309988323977;-1.7444583337988408e-09;0.6047419267508783;0.6047416096441472;0.9999975161842168
67.81676;1.0828947076278241;-9.951627552319587e-05;-9.189635635573109e-05;-0.6548710373833203;-0.6047461586535624;1.0681013310206575;1.0000066171101674;9.999851668214221;-0.6247679980034143;-0.6459310020359273;-0.6459309988749884;-1.737911860619154e-09;0.6047418775709069;0.6047416493233578;0.999997378751562
67.82676;1.0828947996222238;-9.95162064537226e-05;-9.189640159586533e-05;-0.654871037364525;-0.6047461586628817;1.0681011041521669;1.0000066760181436;9.999851830394258;-0.6247679979760626;-0.6459310020140994;-0.6459309989174922;-1.7301212656803835e-09;0.6047418286904367;0.6047416888851488;0.9999972500258502
67.83676;1.0828948872991764;-9.951613792552353e-05;-9.189644829768936e-05;-0.6548710373441128;-0.6047461586727587;1.068100884234981;1.0000067429774768;9.99985195508494;-0.6247679979489892;-0.64593100199097;-0.6459309989597732;-1.7211126109650457e-09;0.6047417802775428;0.6047417280113536;0.9999971299339573
67.84676;1.082894970667592;-9.951607022756194e-05;-9.189649635925131e-05;-0.6548710373222454;-0.6047461586833047;1.0681006721929145;1.0000068174979047;9.999852037271078;-0.6247679979222831;-0.6459310019667737;-0.6459309990016834;-1.710973731400213e-09;0.6047417325482424;0.6047417663905416;0.9999970184222386
67.85676;1.0828950498931784;-9.951600360498507e-05;-9.189654563948862e-05;-0.6548710372991614;-0.604746158694593;1.0681004689618039;1.0000068991866224;9.999852072626167;-0.6247679978960562;-0.645931001941794;-0.6459309990430786;-1.6998605790174476e-09;0.60474168577345;0.6047418037277474;0.9999969154622174
67.86676;1.0828951252362127;-9.951593827340087e-05;-9.18965959568626e-05;-0.6548710372751386;-0.6047461587066533;1.068100275416161;1.0000069876608895;9.999852057693905;-0.6247679978704153;-0.6459310019163491;-0.6459309990838018;-1.6879894704490598e-09;0.6047416402863012;0.6047418397783393;0.9999968210180067
67.87676;1.0828951969706808;-9.951587443437463e-05;-9.189664708273324e-05;-0.6548710372504091;-0.6047461587194813;1.068100092281452;1.0000070824414193;9.999851990088741;-0.6247679978454295;-0.6459310018907838;-0.6459309991236655;-1.675605683610264e-09;0.6047415964326309;0.6047418743840064;0.9999967349885308
67.88676;1.0828952653848503;-9.951581226087339e-05;-9.18966987454258e-05;-0.6548710372251116;-0.604746158733052;1.068099920132849;1.0000071829640214;9.999851869014387;-0.6247679978211327;-0.6459310018654614;-0.6459309991624871;-1.6629516976752822e-09;0.6047415544635207;0.6047419074835104;0.9999966571905463
67.89676;1.0828953308090503;-9.95157518877342e-05;-9.189675065099044e-05;-0.6548710371993169;-0.604746158747322;1.0680997594815849;1.0000072886509992;9.99985169552702;-0.6247679977975682;-0.6459310018407647;-0.6459309992001427;-1.6502575727633531e-09;0.6047415144737748;0.6047419390694467;0.9999965873898842
67.90676;1.0828953935810106;-9.951569343426781e-05;-9.189680249146833e-05;-0.65487103717306;-0.6047461587622368;1.0680996108393521;1.000007398920193;9.99985147186397;-0.6247679977748116;-0.6459310018171031;-0.6459309992365754;-1.6377540544644444e-09;0.6047414764304198;0.6047419691181835;0.9999965253149522
67.91676;1.0828954539303137;-9.951563702934446e-05;-9.189685394197296e-05;-0.6548710371463609;-0.6047461587777468;1.0680994746817079;1.0000075131317425;9.999851200109202;-0.6247679977529431;-0.6459310017949056;-0.6459309992717721;-1.6256901036597424e-09;0.6047414402123695;0.6047419975798366;0.9999964706531638
67.92676;1.0828955118613706;-9.951558281120607e-05;-9.189690467813596e-05;-0.6548710371192474;-0.6047461587938168;1.0680993513667993;1.0000076305445023;9.999850881450065;-0.6247679977320074;-0.6459310017745985;-0.6459309993057494;-1.6143298054921727e-09;0.6047414056520553;0.6047420244343461;0.9999964230862635
67.93676;1.082895567147173;-9.951553090268538e-05;-9.189695439363517e-05;-0.6548710370917626;-0.6047461588104238;1.0680992411003467;1.0000077503172866;9.999850516505253;-0.6247679977119966;-0.6459310017565865;-0.6459309993385497;-1.603929402593752e-09;0.6047413726255982;0.6047420497247384;0.9999963824005302
67.94676;1.0828956194484205;-9.951548138710818e-05;-9.189700279771425e-05;-0.654871037063941;-0.6047461588275558;1.0680991439203225;1.000007871546477;9.999850105736314;-0.6247679976928625;-0.6459310017412343;-0.6459309993702311;-1.5947183870230182e-09;0.6047413411311215;0.6047420735347637;0.9999963486025091
67.95676;1.0828956684672093;-9.951543430457602e-05;-9.189704962343351e-05;-0.6548710370357894;-0.6047461588452197;1.0680990596623037;1.0000079933129542;9.999849649845508;-0.624767997674536;-0.6459310017288428;-0.6459309994008448;-1.5868958842248e-09;0.6047413112823061;0.6047420959633402;0.9999963219035998
67.96676;1.0828957140412168;-9.951538965729009e-05;-9.189709464551367e-05;-0.6548710370072925;-0.604746158863441;1.068098987988737;1.00000811470608;9.99984915025712;-0.6247679976569315;-0.6459310017196426;-0.6459309994304255;-1.580636621730362e-09;0.6047412832256478;0.6047421171343641;0.9999963025873301
67.97676;1.082895756199758;-9.951534741786768e-05;-9.18971376839261e-05;-0.6548710369784426;-0.604746158882233;1.0680989285103353;1.0000082348621981;9.999848608972055;-0.624767997639944;-0.6459310017138128;-0.645930999459004;-1.5760907267008119e-09;0.6047412570415115;0.6047421372339257;0.9999962909028858
67.98676;1.0828957952015295;-9.951530754864584e-05;-9.189717860680884e-05;-0.654871036949268;-0.6047461589015798;1.0680988808871554;1.0000083530604187;9.999848027999723;-0.6247679976234461;-0.645931001711485;-0.6459309994866176;-1.573364209718474e-09;0.6047412327082824;0.6047421565311047;0.9999962870569957
67.99676;1.0828958314615547;-9.951527001406894e-05;-9.189721733058534e-05;-0.6548710369198332;-0.6047461589214534;1.0680988447931277;1.0000084688223123;9.999847408855423;-0.6247679976072902;-0.6459310017127337;-0.6459309995133148;-1.572507313615585e-09;0.6047412101249058;0.6047421753512713;0.9999962912634187
68.00676;1.0828958653826788;-9.951523476330724e-05;-9.189725379442722e-05;-0.6548710368902172;-0.6047461589418199;1.068098819801555;1.0000085819584772;9.9998467524727;-0.6247679975913172;-0.6459310017175883;-0.6459309995391496;-1.5735391502131283e-09;0.6047411891159197;0.6047421940420261;0.9999963037439926
68.01676;1.0828958972396625;-9.951520170949458e-05;-9.189728793585428e-05;-0.6548710368604949;-0.6047461589626252;1.06809880538417;1.000008692527721;9.999846060070299;-0.6247679975753719;-0.6459310017260679;-0.6459309995641668;-1.5764805580844972e-09;0.6047411694290455;0.6047422129665517;0.9999963246559417
