time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
68.02676;1.0828959271782088;-9.951517073609297e-05;-9.189731970197218e-05;-0.6548710368307284;-0.6047461589837906;1.0680988010310273;1.0000088007184416;9.999845334085977;-0.6247679975593154;-0.6459310017382005;-0.6459309995883893;-1.5813592735829976e-09;0.6047411507862261;0.6047422324790297;0.9999963540400654
68.03676;1.0828959552940236;-9.951514170772669e-05;-9.18973490661823e-05;-0.654871036800963;-0.6047461590052313;1.0680988063280734;1.000008906725766;9.999844577847657;-0.6247679975430461;-0.6459310017540161;-0.6459309996118253;-1.588198046833961e-09;0.6047411329619914;0.6047422528614983;0.9999963918005838
68.04676;1.0828959817056318;-9.95151144676846e-05;-9.189737600659761e-05;-0.6548710367712288;-0.6047461590268917;1.0680988209206073;1.0000090106864814;9.999843794706235;-0.6247679975265278;-0.6459310017735148;-0.6459309996345004;-1.5970158948924493e-09;0.604741115808568;0.6047422742816081;0.9999964376741111
68.05676;1.0828960065620339;-9.951508883784376e-05;-9.189740046495193e-05;-0.6548710367415709;-0.6047461590487545;1.0680988444372272;1.0000091127021886;9.99984298762533;-0.6247679975098086;-0.6459310017966381;-0.6459309996564767;-1.6078352374270522e-09;0.6047410992146108;0.6047422967897746;0.9999964912352373
68.06676;1.082896030036615;-9.951506462567445e-05;-9.189742234822511e-05;-0.6548710367120907;-0.6047461590708203;1.0680988764707655;1.0000092128770934;9.999842159010367;-0.6247679974930155;-0.6459310018232668;-0.6459309996778277;-1.6206767710891271e-09;0.6047410830745882;0.6047423203333944;0.9999965519416485
68.07676;1.0828960523662035;-9.951504163457683e-05;-9.189744158589166e-05;-0.6548710366829487;-0.6047461590930931;1.0680989165932462;1.0000093112733925;9.999841310911721;-0.6247679974763235;-0.6459310018532384;-0.6459309996986095;-1.6355549112813288e-09;0.6047410673055306;0.6047423448028967;0.999996619169423
68.08676;1.0828960739019398;-9.951501967958012e-05;-9.189745816856177e-05;-0.6548710366543263;-0.6047461591155652;1.0680989643648096;1.0000094078483783;9.999840445628122;-0.6247679974599244;-0.6459310018863696;-0.6459309997188579;-1.6524714183860704e-09;0.6047410518654542;0.6047423700962338;0.9999966922667496
68.09676;1.08289609505775;-9.951499859904896e-05;-9.189747212298256e-05;-0.6548710366264111;-0.6047461591381978;1.0680990193849942;1.0000095024589235;9.999839566131156;-0.6247679974440021;-0.6459310019224754;-0.6459309997385815;-1.6714027828859449e-09;0.6047410367485502;0.6047423961551706;0.9999967706266258
68.10676;1.0828961161608857;-9.951497824634992e-05;-9.18974834804608e-05;-0.6548710365994163;-0.6047461591609263;1.0680990813787405;1.0000095949261878;9.999838676494491;-0.6247679974287137;-0.6459310019613705;-0.6459309997577387;-1.6923085346898349e-09;0.6047410219661039;0.6047424229622013;0.9999968537218344
68.11676;1.082896137400068;-9.951495847737918e-05;-9.189749227792026e-05;-0.6548710365735844;-0.6047461591836882;1.0680991501882784;1.000009685103668;9.999837782414543;-0.6247679974141811;-0.6459310020028554;-0.6459309997762296;-1.7151505179313084e-09;0.60474100752356;0.6047424505117677;0.9999969411200349
68.12676;1.0828961589127972;-9.951493916146028e-05;-9.189749856188692e-05;-0.6548710365491545;-0.6047461592064511;1.0680992256281319;1.0000097728781083;9.999836890893766;-0.6247679974005067;-0.6459310020467122;-0.6459309997939237;-1.7398861187359032e-09;0.6047409934055143;0.6047424787751061;0.9999970324911542
68.13676;1.0828961808483595;-9.951492019181547e-05;-9.189750238612609e-05;-0.6548710365263288;-0.604746159229208;1.068099307343315;1.0000098581364403;9.999836009376311;-0.6247679973877993;-0.6459310020927119;-0.6459309998106992;-1.7664551771573204e-09;0.6047409795764314;0.6047425076902556;0.9999971275524581
68.14676;1.082896203386833;-9.951490147098306e-05;-9.189750381920099e-05;-0.6548710365052615;-0.6047461592519486;1.0680993948015183;1.000009940775991;9.999835145702932;-0.6247679973761788;-0.6459310021406109;-0.6459309998264633;-1.7947849301151902e-09;0.6047409659791698;0.6047425372028862;0.9999972259942858
68.15676;1.0828962267756375;-9.951488289520798e-05;-9.189750295035235e-05;-0.6548710364860763;-0.6047461592746459;1.0680994874062069;1.0000100207250873;9.999834308513249;-0.6247679973657494;-0.6459310021901417;-0.6459309998411548;-1.8247968316904177e-09;0.6047409525118473;0.6047425673197642;0.9999973274664742
68.16676;1.0828962513307703;-9.951486435914072e-05;-9.189749988778955e-05;-0.6548710364689062;-0.6047461592972786;1.0680995845727912;1.0000100979352489;9.999833507128145;-0.6247679973565671;-0.6459310022410202;-0.6459309998547557;-1.856416738277982e-09;0.6047409390159132;0.6047425981046223;0.9999974315703173
68.17676;1.082896277422906;-9.951484577774722e-05;-9.189749476716557e-05;-0.6548710364539131;-0.6047461593198696;1.068099685663082;1.000010172394066;9.99983275103796;-0.624767997348629;-0.6459310022929677;-0.6459309998672935;-1.8895807783347454e-09;0.6047409252977031;0.6047426296364367;0.9999975378169601
68.18676;1.0828963055015184;-9.951482709705299e-05;-9.189748775227927e-05;-0.6548710364412745;-0.6047461593424873;1.0680997899136295;1.0000102441616143;9.999832049229111;-0.6247679973418923;-0.6459310023457332;-0.6459309998788165;-1.924210457559421e-09;0.6047409111609466;0.6047426619920339;0.9999976456309292
68.19676;1.08289633604877;-9.951480827929545e-05;-9.189747901491621e-05;-0.6548710364311672;-0.6047461593652035;1.068099896476967;1.000010313356206;9.999831409724282;-0.6247679973363175;-0.6459310023990997;-0.645930999889363;-1.960182472362262e-09;0.6047408964469312;0.6047426952461139;0.9999977544415054
68.20676;1.0828963694265537;-9.951478929486511e-05;-9.189746872812828e-05;-0.6548710364237542;-0.6047461593880775;1.0681000044867148;1.0000103800992808;9.999830839599609;-0.6247679973318897;-0.6459310024528683;-0.645930999898952;-1.9973333988867923e-09;0.6047408810736804;0.604742729478884;0.9999978637930508
68.21676;1.0828964057917194;-9.951477013376071e-05;-9.189745707107545e-05;-0.6548710364191722;-0.6047461594111868;1.068100113073289;1.0000104444892906;9.999830345229947;-0.6247679973286105;-0.6459310025068363;-0.6459309999075957;-2.0354909132083793e-09;0.6047408650415821;0.6047427647954853;0.9999979733741252
68.22676;1.0828964451728889;-9.951475081888403e-05;-9.189744422261615e-05;-0.6548710364175218;-0.6047461594346346;1.0681002214005286;1.000010506568694;9.999829932431414;-0.6247679973264629;-0.6459310025607918;-0.6459309999152967;-2.074498523787727e-09;0.6047408484045916;0.6047428013189732;0.9999980829713497
68.23676;1.0828964875902718;-9.951473141457461e-05;-9.189743035540166e-05;-0.6548710364188602;-0.6047461594585228;1.0681003287661022;1.0000105662688474;9.999829606021828;-0.6247679973253586;-0.6459310026145159;-0.6459309999220342;-2.114217821105239e-09;0.6047408312309605;0.604742839135103;0.9999981924452053
68.24676;1.0828965331096594;-9.951471202654146e-05;-9.189741562700889e-05;-0.6548710364231952;-0.6047461594829272;1.0681004346778593;1.0000106234509192;9.999829369068198;-0.6247679973251242;-0.6459310026677796;-0.645930999927768;-2.154515948222015e-09;0.6047408135849297;0.6047428782454132;0.9999983017146052
68.25676;1.0828965818225638;-9.95146927896131e-05;-9.189740016382988e-05;-0.6548710364304992;-0.6047461595078895;1.068100538827074;1.0000106780282467;9.999829222814569;-0.624767997325548;-0.6459310027203529;-0.6459309999324557;-2.19525815313261e-09;0.6047407955450961;0.604742918591115;0.9999984107013896
68.26676;1.0828966338075194;-9.951467383881085e-05;-9.189738406342873e-05;-0.6548710364407425;-0.6047461595334229;1.0681006409690965;1.0000107300391612;9.999829167496562;-0.6247679973264259;-0.6459310027720527;-0.645930999936067;-2.2363215208148256e-09;0.6047407772159232;0.6047429601150619;0.9999985193150378
68.27676;1.0828966891425045;-9.951465527587434e-05;-9.189736740910243e-05;-0.6548710364539084;-0.6047461595595328;1.0681007407966645;1.0000107796599664;9.999829203043825;-0.6247679973275768;-0.6459310028227868;-0.6459309999386054;-2.2776089507902102e-09;0.6047407587115132;0.6047430028186961;0.9999986274806417
68.28676;1.0828967479262737;-9.951463716595564e-05;-9.18973502650346e-05;-0.6548710364699777;-0.6047461595862446;1.0681008379134163;1.0000108271406205;9.999829328834698;-0.6247679973288346;-0.6459310028725368;-0.6459309999401137;-2.3190400020576733e-09;0.6047407401375846;0.6047430468048939;0.9999987351763955
68.29676;1.0828968102426328;-9.951461955566417e-05;-9.18973326583308e-05;-0.6548710364889021;-0.6047461596136082;1.0681009318785644;1.0000108726588086;9.99982954350689;-0.624767997330031;-0.6459310029213104;-0.6459309999406514;-2.3605482962882945e-09;0.6047407215702519;0.6047430922405712;0.9999988425471961
68.30676;1.0828968761218014;-9.951460248340619e-05;-9.189731457714373e-05;-0.654871036510594;-0.604746159641676;1.0681010222195493;1.0000109162223882;9.99982984552677;-0.6247679973309799;-0.6459310029691187;-0.6459309999402808;-2.4021052416014287e-09;0.6047407030431451;0.6047431392368415;0.9999989499735097
68.31676;1.082896945506672;-9.951458599765963e-05;-9.189729599285892e-05;-0.654871036534943;-0.6047461596704924;1.068101108427804;1.0000109576717953;9.999830233399;-0.6247679973314679;-0.6459310030159774;-0.6459309999390707;-2.443731905561429e-09;0.6047406845669226;0.6047431877878479;0.9999990579522806
68.32676;1.0828970181580664;-9.951457018260927e-05;-9.189727688252547e-05;-0.6548710365618459;-0.604746159700095;1.0681011900017179;1.0000109967126027;9.999830705488531;-0.6247679973312694;-0.645931003061915;-0.6459309999370945;-2.4854756832550514e-09;0.6047406661611535;0.6047432378345567;0.9999991669630933
68.33676;1.0828970935929039;-9.951455515568472e-05;-9.189725723455606e-05;-0.6548710365912205;-0.6047461597305055;1.068101266522532;1.0000110329663774;9.999831260527975;-0.6247679973301817;-0.6459310031069609;-0.645930999934427;-2.527379749908223e-09;0.6047406478667829;0.6047432893409537;0.9999992774509415
68.34676;1.082897171156294;-9.951454104150879e-05;-9.189723704378197e-05;-0.654871036623009;-0.6047461597617183;1.0681013376718222;1.0000110660437864;9.999831898524102;-0.6247679973280477;-0.6459310031511258;-0.6459309999311577;-2.5694680711913127e-09;0.6047406297479109;0.6047433422935227;0.9999993898230879
68.35676;1.0828972501464191;-9.951452796437012e-05;-9.189721630450693e-05;-0.654871036657184;-0.6047461597937007;1.0681014032208698;1.000011095561997;9.99983262088615;-0.6247679973247638;-0.6459310031943875;-0.6459309999273983;-2.6117447802655106e-09;0.6047406119091172;0.6047433966723558;0.9999995043981155
68.36676;1.0828973299234665;-9.951451606079544e-05;-9.189719501949439e-05;-0.6548710366937506;-0.6047461598264028;1.0681014631391224;1.000011121100718;9.999833429151435;-0.6247679973202964;-0.6459310032366926;-0.6459309999232515;-2.654209980711336e-09;0.6047405945149819;0.6047434524431275;0.9999996213521446
68.37676;1.0828974099683422;-9.951450548382232e-05;-9.18971732201231e-05;-0.6548710367327323;-0.6047461598597652;1.068101517682421;1.0000111422228082;9.999834323190125;-0.6247679973146686;-0.6459310032779746;-0.645930999918769;-2.6968835337929996e-09;0.6047405777815146;0.604743509568592;0.9999997407156923
68.38676;1.0828974898711614;-9.951449640220909e-05;-9.189715096888353e-05;-0.6548710367741529;-0.604746159893727;1.0681015672517722;1.000011158560636;9.99983530102546;-0.6247679973079084;-0.6459310033181673;-0.6459309999139666;-2.7398005353562816e-09;0.6047405619374038;0.6047435680505284;0.9999998624275933
68.39676;1.0828975693134166;-9.951448899050603e-05;-9.189712834897369e-05;-0.6548710368180283;-0.6047461599282328;1.0681016122021927;1.000011169852191;9.99983636034122;-0.6247679973000159;-0.6459310033572009;-0.6459309999088604;-2.782969125269704e-09;0.6047405471750171;0.6047436279924664;0.9999999863958076
68.40676;1.082897648082783;-9.951448339525083e-05;-9.189710546154906e-05;-0.6548710368643708;-0.6047461599632277;1.0681016527940166;1.000011175931473;9.999837499441563;-0.6247679972909825;-0.6459310033950084;-0.64593099990346;-2.8263395119751713e-09;0.6047405336225647;0.6047436896169638;1.0000001125139806
68.41676;1.0828977261055857;-9.951447971629692e-05;-9.18970824265511e-05;-0.6548710369132041;-0.6047461599986385;1.0681016892440405;1.0000111767487223;9.99983871721579;-0.6247679972808341;-0.6459310034315581;-0.6459309998977419;-2.869808433019087e-09;0.60474052135029;0.6047437532212984;1.0000002406519217
68.42676;1.082897803462879;-9.951447802329599e-05;-9.189705936938275e-05;-0.654871036964563;-0.6047461600343553;1.068101721782475;1.0000111724277518;9.999840012756538;-0.6247679972696567;-0.6459310034668698;-0.6459309998916346;-2.9132310636378734e-09;0.6047405104066543;0.6047438191208954;1.000000370671927
68.43676;1.082897880344965;-9.951447835965877e-05;-9.189703640584492e-05;-0.6548710370184533;-0.6047461600702342;1.0681017506031452;1.0000111633025446;9.99984138455637;-0.6247679972575773;-0.6459310035009886;-0.6459309998850029;-2.9564365102791583e-09;0.6047405008733729;0.6047438875781012;1.0000005024286442
68.44676;1.0828979569841624;-9.951448073700287e-05;-9.189701364905711e-05;-0.654871037074812;-0.6047461601061282;1.0681017757827755;1.0000111498718876;9.999842829583677;-0.6247679972447175;-0.6459310035339457;-0.6459309998776458;-2.9992521482598298e-09;0.60474049287685;0.6047439587290229;1.0000006356838573
68.45676;1.0828980335936675;-9.951448515299958e-05;-9.189699121184043e-05;-0.6548710371334991;-0.6047461601419306;1.068101797376932;1.000011132685605;9.999844342515246;-0.624767997231179;-0.6459310035657565;-0.6459309998693323;-3.0415045024558443e-09;0.6047404865328062;0.6047440325842529;1.000000770008683
68.46676;1.0828981102766784;-9.951449160038457e-05;-9.189696918887e-05;-0.6548710371943062;-0.604746160177581;1.068101815582355;1.0000111122592656;9.999845915425993;-0.6247679972170608;-0.6459310035964443;-0.6459309998598404;-3.0829930023330973e-09;0.6047404819094008;0.6047441091005739;1.000000904780654
68.47676;1.0828981869817382;-9.951450005575285e-05;-9.189694765716151e-05;-0.6548710372569809;-0.6047461602130351;1.0681018307274597;1.0000110890661655;9.999847538219305;-0.6247679972024672;-0.6459310036260358;-0.6459309998489631;-3.123482122181031e-09;0.6047404790602225;0.6047441882484911;1.000001039268878
68.48676;1.0828982635369158;-9.951451047970459e-05;-9.189692669992433e-05;-0.6548710373212774;-0.6047461602482367;1.0681018431699147;1.000011063569042;9.999849199386393;-0.6247679971875222;-0.6459310036545391;-0.645930999836505;-3.162729374489028e-09;0.6047404780830569;0.604744270058694;1.000001172722788
68.49676;1.082898339695132;-9.951452282603893e-05;-9.189690642156716e-05;-0.6548710373869867;-0.6047461602831044;1.068101853296443;1.0000110362400272;9.999850886894192;-0.6247679971723881;-0.6459310036819463;-0.6459309998222863;-3.2005128751359623e-09;0.6047404791469256;0.6047443546384277;1.000001304400363
68.50676;1.0828984152402432;-9.951453704825161e-05;-9.189688694962674e-05;-0.6548710374539352;-0.604746160317527;1.0681018616158495;1.000011007523746;9.999852589187547;-0.6247679971572636;-0.6459310037082484;-0.6459309998061502;-3.2366186576211937e-09;0.6047404824722458;0.6047444421076744;1.00000143359139
68.51676;1.0828984901094758;-9.951455310073987e-05;-9.189686842675994e-05;-0.6548710375219736;-0.6047461603513788;1.0681018688438593;1.0000109777583612;9.999854295949778;-0.6247679971423775;-0.6459310037334366;-0.6459309997879763;-3.2708137481031344e-09;0.6047404882729647;0.6047445325088406;1.0000015596994272
68.52676;1.0828985643580256;-9.951457092149789e-05;-9.189685098366354e-05;-0.6548710375909639;-0.6047461603845523;1.0681018759186502;1.0000109471158285;9.999855998303339;-0.6247679971279904;-0.6459310037574932;-0.645930999767693;-3.3028580352450365e-09;0.6047404966948909;0.6047446258130292;1.0000016822949862
68.53676;1.0828986380146368;-9.951459040860263e-05;-9.189683470798938e-05;-0.6548710376607607;-0.6047461604169815;1.0681018838771557;1.0000109155929455;9.999857688638254;-0.6247679971143673;-0.6459310037803884;-0.6459309997452803;-3.3325390133661905e-09;0.6047405077911807;0.6047447219856992;1.0000018010979104
68.54676;1.0828987110066783;-9.951461143272369e-05;-9.189681964077053e-05;-0.6548710377311945;-0.6047461604486378;1.0681018936563271;1.0000108830478371;9.999859360921459;-0.6247679971017486;-0.6459310038020838;-0.6459309997207618;-3.3596879227006296e-09;0.6047405215240887;0.6047448209803343;1.0000019159874942
68.55676;1.0828987832107944;-9.95146338772244e-05;-9.189680578970254e-05;-0.6548710378020752;-0.6047461604795145;1.068101905998807;1.0000108492668127;9.999861011291838;-0.6247679970903651;-0.6459310038225392;-0.6459309996941859;-3.384170014750016e-09;0.6047405377849138;0.6047449226799113;1.000002027036858
68.56676;1.0828988545276577;-9.951465764916548e-05;-9.189679313104957e-05;-0.6548710378732208;-0.6047461605096144;1.0681019214618466;1.0000108140457808;9.999862637830857;-0.6247679970804699;-0.6459310038417153;-0.6459309996656165;-3.4058584367474644e-09;0.6047405564207613;0.6047450268948974;1.0000021344833605
68.57676;1.0828989248664929;-9.951468265150767e-05;-9.18967816182463e-05;-0.654871037944482;-0.6047461605389421;1.0681019404542014;1.0000107772194278;9.99986424015025;-0.624767997072341;-0.6459310038595785;-0.6459309996351323;-3.4246200243849826e-09;0.6047405772343322;0.6047451334226648;1.0000022386558474
68.58676;1.0828989940944203;-9.951470875744702e-05;-9.189677120882982e-05;-0.654871038015747;-0.6047461605675059;1.0681019632910969;1.0000107386015236;9.99986581948251;-0.6247679970662611;-0.6459310038760959;-0.6459309996028122;-3.4403338344627285e-09;0.6047405999660194;0.6047452420907438;1.0000023399217315
68.59676;1.0828990620550611;-9.951473580961765e-05;-9.189676187657812e-05;-0.6548710380869293;-0.604746160595321;1.0681019902210076;1.0000106979836476;9.999867378501149;-0.6247679970624971;-0.645931003891225;-0.6459309995687175;-3.4529192564399103e-09;0.6047406242930978;0.6047453527324241;1.0000024386461983
68.60676;1.0828991286683527;-9.951476363393743e-05;-9.189675359956994e-05;-0.6548710381579641;-0.6047461606224267;1.0681020213906678;1.0000106552718553;9.999868920851405;-0.6247679970612918;-0.645931003904916;-0.6459309995328952;-3.4623401051733814e-09;0.6047406498808747;0.6047454651626298;1.0000025351494763
68.61676;1.0828991939954642;-9.951479206225287e-05;-9.189674634250766e-05;-0.6548710382288155;-0.6047461606488976;1.0681020567553419;1.0000106105356001;9.99987045057236;-0.6247679970628474;-0.6459310039171332;-0.6459309994953879;-3.468586212578125e-09;0.6047406764439088;0.6047455792314353;1.0000026297035287
68.62676;1.0828992581305255;-9.951482096411564e-05;-9.189674004092461e-05;-0.6548710382994589;-0.6047461606748361;1.068102096019741;1.0000105638537025;9.999871971382785;-0.6247679970673006;-0.6459310039278647;-0.6459309994562388;-3.471657104572677e-09;0.6047407037351553;0.6047456948523874;1.0000027225596408
68.63676;1.0828993210384152;-9.951485026666865e-05;-9.189673459817099e-05;-0.6548710383698615;-0.6047461607003611;1.068102138751492;1.0000105151744927;9.999873486275606;-0.6247679970747325;-0.6459310039371032;-0.6459309994154989;-3.4715517819789925e-09;0.6047407314944011;0.6047458119396988;1.000002813949582
68.64676;1.0828993825588242;-9.951487994438835e-05;-9.189672989027555e-05;-0.6548710384399999;-0.6047461607256032;1.0681021846202452;1.0000104643187533;9.999874997229378;-0.6247679970851994;-0.6459310039448286;-0.6459309993732425;-3.468259884456229e-09;0.6047407594278416;0.604745930372071;1.0000029040915686
68.65676;1.0828994425434664;-9.951490999740474e-05;-9.189672576597777e-05;-0.6548710385098715;-0.604746160750693;1.0681022335860526;1.00001041099719;9.999876504904373;-0.6247679970987334;-0.645931003951001;-0.6459309993295786;-3.4617634187159905e-09;0.6047407872418528;0.6047460500270577;1.0000029932113337
68.66676;1.0828995009404827;-9.951494044562504e-05;-9.18967220621967e-05;-0.6548710385794605;-0.604746160775745;1.0681022859523608;1.0000103547664438;9.999878008392635;-0.6247679971153294;-0.6459310039555547;-0.6459309992846436;-3.4520536575568063e-09;0.6047408147042713;0.6047461708144577;1.0000030814976923
68.67676;1.0828995577415865;-9.951497132868248e-05;-9.189671863162293e-05;-0.6548710386487143;-0.604746160800848;1.0681023422603555;1.000010295045317;9.999879504860672;-0.6247679971349429;-0.645931003958409;-0.6459309992385759;-3.4391521146238633e-09;0.6047408416741022;0.6047462926760494;1.0000031690247806
68.68676;1.0828996129005655;-9.951500268714544e-05;-9.189671535266494e-05;-0.6548710387175596;-0.6047461608260705;1.0681024030849886;1.0000102312376828;9.99988098988936;-0.6247679971574938;-0.64593100395951;-0.645930999191493;-3.4231058319744268e-09;0.6047408680980049;0.6047464155700422;1.0000032557653629
68.69676;1.0828996663599697;-9.951503453637524e-05;-9.189671213459643e-05;-0.6548710387859275;-0.6047461608514666;1.0681024688564134;1.0000101628321145;9.999882458751417;-0.6247679971828519;-0.6459310039588572;-0.6459309991434862;-3.403953414443692e-09;0.6047408940156983;0.6047465394569657;1.000003341669707
68.70676;1.0828997181424547;-9.951506686111781e-05;-9.189670892485563e-05;-0.6548710388537485;-0.6047461608770824;1.06810253978098;1.000010089418932;9.99988390729259;-0.6247679972108227;-0.6459310039564845;-0.6459309990946375;-3.3817098398461523e-09;0.604740919558613;0.6047466642767765;1.0000034266850049
68.71676;1.0828997683909356;-9.951509963627472e-05;-9.189670569761112e-05;-0.6548710389209351;-0.6047461609029741;1.068102615872288;1.0000100106739984;9.999885331886324;-0.6247679972411633;-0.6459310039524447;-0.6459309990450307;-3.3563850241370553e-09;0.6047409449032219;0.6047467899318666;1.0000035107115348
68.72676;1.0828998173150308;-9.951513285075302e-05;-9.189670243873344e-05;-0.6548710389873872;-0.6047461609292176;1.068102697028997;1.0000099263550195;9.999886729312612;-0.6247679972736336;-0.645931003946834;-0.645930998994749;-3.327996979969488e-09;0.604740970211828;0.6047469162952166;1.000003593615988
68.73676;1.0828998650661914;-9.951516650192997e-05;-9.189669914759727e-05;-0.6548710390530175;-0.6047461609558904;1.0681027831169623;1.0000098363319208;9.999888097123359;-0.6247679973080221;-0.6459310039398063;-0.6459309989438826;-3.296565211838364e-09;0.6047409956053466;0.6047470432226582;1.0000036753413364
68.74676;1.082899911640278;-9.951520057350935e-05;-9.189669584468564e-05;-0.6548710391177626;-0.6047461609830528;1.0681028740564216;1.0000097406318231;9.999889434068239;-0.6247679973441159;-0.645931003931547;-0.6459309988925412;-3.2620981826868335e-09;0.6047410211579145;0.604747170578137;1.0000037559634658
68.75676;1.0828999569105642;-9.951523503621935e-05;-9.189669257307628e-05;-0.6548710391815801;-0.6047461610107578;1.0681029698276783;1.0000096394564544;9.999890740017037;-0.6247679973816619;-0.6459310039222438;-0.6459309988408403;-3.2245893731301075e-09;0.6047410468970761;0.604747298265584;1.000003835628325
68.76676;1.0829000007367595;-9.951526985817804e-05;-9.189668938529969e-05;-0.6548710392444453;-0.6047461610390554;1.0681030703875916;1.000009533162824;9.999892015568761;-0.6247679974203756;-0.6459310039120757;-0.6459309987888756;-3.184038678763218e-09;0.604741072794641;0.6047474262246554;1.0000039144998438
68.77676;1.082900043019222;-9.951530500232392e-05;-9.189668632659683e-05;-0.6548710393063523;-0.604746161067972;1.0681031756556785;1.0000094222148956;9.999893261993433;-0.6247679974599819;-0.6459310039012071;-0.6459309987367213;-3.140484098194363e-09;0.6047410987630342;0.6047475544163264;1.0000039927388482
68.78676;1.0829000836833222;-9.951534042109802e-05;-9.189668343652405e-05;-0.6548710393673142;-0.60474616109749;1.0681032855627595;1.0000093070766332;9.999894481247779;-0.6247679975002226;-0.6459310038897847;-0.6459309986844434;-3.094012095481155e-09;0.6047411246853884;0.6047476828284979;1.0000040704314799
68.79676;1.0829001226492156;-9.951537604289918e-05;-9.189668075976512e-05;-0.654871039427362;-0.6047461611275644;1.0681034000070377;1.0000091880580202;9.999895675454699;-0.6247679975408414;-0.645931003877942;-0.6459309986320937;-3.0447546936375837e-09;0.604741150441128;0.6047478114902497;1.0000041475071073
68.80676;1.0829001598055095;-9.951541175136877e-05;-9.189667835716969e-05;-0.6548710394865442;-0.6047461611581509;1.0681035187599486;1.0000090652335019;9.999896846710337;-0.6247679975816017;-0.6459310038657924;-0.6459309985796966;-2.9928878364986527e-09;0.6047411759061793;0.6047479404903563;1.000004223709757
68.81676;1.082900194977823;-9.951544739009934e-05;-9.189667631072078e-05;-0.6548710395449345;-0.6047461611892165;1.0681036414736387;1.00000893851185;9.999897997308649;-0.6247679976223215;-0.6459310038534198;-0.6459309985272715;-2.938620606207379e-09;0.604741200954244;0.6047480699688631;1.0000042986364073
68.82676;1.0829002279096205;-9.951548279423478e-05;-9.189667469872773e-05;-0.6548710396026285;-0.604746161220738;1.0681037677577923;1.00000880777744;9.999899129002133;-0.624767997662879;-0.6459310038408874;-0.6459309984748671;-2.8821775617979767e-09;0.6047412254622593;0.6047482000786417;1.0000043718724345
68.83676;1.0829002583108562;-9.95155178070065e-05;-9.189667356144271e-05;-0.6548710396597277;-0.6047461612527029;1.0681038972298877;1.000008672964938;9.999900241973803;-0.6247679977031999;-0.6459310038282458;-0.645930998422573;-2.8237875522813003e-09;0.6047412493135321;0.6047483309628148;1.0000044431400394
68.84676;1.0829002859695287;-9.951555227402291e-05;-9.189667290220153e-05;-0.6548710397163287;-0.604746161285103;1.068104029590105;1.000008534043806;9.999901334853412;-0.6247679977432453;-0.6459310038155202;-0.6459309983705204;-2.7636692346890337e-09;0.6047412723968777;0.6047484627581009;1.000004512341391
68.85676;1.0829003108136634;-9.951558604977978e-05;-9.189667271624411e-05;-0.6548710397725119;-0.6047461613179199;1.0681041646673293;1.0000083909994033;9.9999024051413;-0.624767997783002;-0.6459310038026987;-0.6459309983188674;-2.702003653903122e-09;0.6047412946186537;0.6047485956022157;1.000004579555672
68.86676;1.082900332891891;-9.95156190193953e-05;-9.189667302170441e-05;-0.6548710398283302;-0.6047461613511154;1.0681043022867902;1.000008243839912;9.999903449333507;-0.6247679978224606;-0.6459310037897413;-0.6459309982677724;-2.6389170594482916e-09;0.6047413159393378;0.6047487296021231;1.0000046450026379
68.87676;1.0829003523341811;-9.951565110935801e-05;-9.189667388192882e-05;-0.6548710398838125;-0.6047461613846207;1.0681044420814523;1.0000080925837482;9.999904463108068;-0.6247679978615945;-0.645931003776592;-0.6459309982173785;-2.5744979072351155e-09;0.604741336404763;0.6047488647653558;1.0000047089438104
68.88676;1.082900369273006;-9.951568227297222e-05;-9.18966754038201e-05;-0.6548710399389635;-0.6047461614183299;1.0681045834067568;1.0000079372117463;9.999905441790876;-0.6247679979003476;-0.6459310037631998;-0.6459309981678072;-2.5088289501727587e-09;0.6047413561294351;0.6047490009722704;1.0000047716138893
68.89676;1.0829003837662252;-9.951571245881072e-05;-9.189667771147544e-05;-0.6548710399937437;-0.6047461614520984;1.0681047253514586;1.0000077776239549;9.999906380408627;-0.6247679979386472;-0.6459310037495433;-0.6459309981191547;-2.4419992576448816e-09;0.6047413752453088;0.6047491380217184;1.0000048331980873
68.90676;1.0829003958501127;-9.951574158728341e-05;-9.18966809154293e-05;-0.6548710400480583;-0.6047461614857564;1.0681048668808062;1.0000076136514233;9.999907273225977;-0.6247679979764295;-0.6459310037356393;-0.6459309980714968;-2.3741010579724067e-09;0.6047413938881374;0.6047492757036167;1.0000048938370414
68.91676;1.082900405671748;-9.951576955472065e-05;-9.18966850976918e-05;-0.6548710401017755;-0.6047461615191244;1.0681050070728269;1.0000074451163279;9.999908114108882;-0.6247679980136444;-0.6459310037215428;-0.6459309980249072;-2.305229268186399e-09;0.6047414122392855;0.6047494138293561;1.0000049536783138
68.92676;1.0829004135224618;-9.951579626050748e-05;-9.189669031755577e-05;-0.6548710401547585;-0.6047461615520074;1.0681051452723136;1.000007271873824;9.999908897693999;-0.6247679980502447;-0.6459310037073509;-0.6459309979794748;-2.235464965856841e-09;0.6047414305759917;0.6047495522238021;1.0000050128915559
68.93676;1.0829004197338103;-9.951582161878189e-05;-9.189669661508086e-05;-0.6548710402068784;-0.6047461615841903;1.06810528112715;1.0000070937890806;9.999909619811215;-0.6247679980861851;-0.6459310036931918;-0.6459309979353;-2.1648349976775058e-09;0.6047414492746085;0.6047496907477808;1.000005071614803
68.94676;1.0829004245577902;-9.951584553836915e-05;-9.189670398631419e-05;-0.6548710402580038;-0.6047461616154511;1.0681054145850732;1.000006910705949;9.999910277468747;-0.624767998121432;-0.6459310036791904;-0.6459309978924656;-2.0932875513802124e-09;0.6047414687533138;0.6047498293234883;1.0000051299453485
68.95676;1.0829004281242463;-9.951586791244838e-05;-9.189671236010037e-05;-0.6548710403079981;-0.6047461616455759;1.0681055458325763;1.0000067224545663;9.999910869199201;-0.6247679981559726;-0.6459310036654351;-0.6459309978510134;-2.0207085068435093e-09;0.6047414894215319;0.6047499679047547;1.0000051879830896
68.96676;1.0829004304556062;-9.951588863252311e-05;-9.1896721635401e-05;-0.6548710403567385;-0.6047461616743696;1.0681056751621378;1.0000065288391304;9.999911394948473;-0.6247679981898211;-0.645931003651969;-0.6459309978109401;-1.9469527483718983e-09;0.6047415116707335;0.6047501064407944;1.0000052458195325
68.97676;1.0829004314843738;-9.95159076030221e-05;-9.189673174687088e-05;-0.6548710404041457;-0.6047461617016731;1.0681058028380555;1.0000063295772643;9.999911855587435;-0.6247679982230302;-0.6459310036388063;-0.6459309977722164;-1.8718682569537368e-09;0.6047415358791328;0.6047502448781005;1.000005303511587
68.98676;1.0829004310484713;-9.951592474444257e-05;-9.189674267036733e-05;-0.6548710404502104;-0.6047461617273673;1.0681059290089647;1.0000061242302258;9.999912253053433;-0.624767998255698;-0.6459310036259553;-0.6459309977348301;-1.7953319578167375e-09;0.6047415624097624;0.6047503831797478;1.0000053611066209
68.99676;1.0829004288843505;-9.951593998074997e-05;-9.189675438669836e-05;-0.6548710404949839;-0.6047461617513626;1.068106053669558;1.0000059122009985;9.999912590737097;-0.624767998287949;-0.6459310036134269;-0.6459309976988126;-1.7172895274592802e-09;0.6047415916033557;0.6047505213315486;1.0000054186415983
69.00676;1.0829004246575205;-9.951595323143457e-05;-9.189676687974362e-05;-0.6548710405385296;-0.6047461617736006;1.0681061766645872;1.0000056928444705;9.999912873073963;-0.6247679983198957;-0.6459310036012428;-0.6459309976642251;-1.6377473353023997e-09;0.6047416237904727;0.6047506593233926;1.000005476100288
69.01676;1.0829004180178405;-9.951596443053661e-05;-9.189678016132232e-05;-0.654871040580888;-0.60474616179405;1.068106297766275;1.0000054656086765;9.999913104649503;-0.6247679983516111;-0.6459310035894362;-0.6459309976311417;-1.5567341479000316e-09;0.6047416592959123;0.6047507971291702;1.000005533391457
69.02676;1.082900408621383;-9.951597354813581e-05;-9.189679427977424e-05;-0.6548710406220848;-0.6047461618126837;1.0681064167904457;1.0000052301168978;9.999913290177187;-0.6247679983831322;-0.6459310035780284;-0.6459309975996396;-1.474293824746161e-09;0.6047416983947796;0.6047509347070896;1.0000055903462999
69.03676;1.0829003961307697;-9.951598058790115e-05;-9.18968093102042e-05;-0.6548710406621522;-0.6047461618294654;1.0681065336200624;1.0000049861771212;9.999913435479444;-0.6247679984144835;-0.6459310035670027;-0.6459309975697793;-1.3905020318444203e-09;0.6047417412559652;0.6047510720041378;1.0000056467301304
69.04676;1.082900380234676;-9.951598557486827e-05;-9.18968253318392e-05;-0.654871040701118;-0.6047461618443627;1.0681066481660761;1.0000047337554012;9.999913548315835;-0.624767998445706;-0.645931003556308;-0.645930997541583;-1.3054716910011265e-09;0.604741787901307;0.6047512089381718;1.0000057023001574
69.05676;1.0829003606374006;-9.951598854854571e-05;-9.189684239856642e-05;-0.6548710407389854;-0.6047461618573731;1.0681067603783183;1.0000044729824002;9.999913638083639;-0.6247679984768626;-0.6459310035458825;-0.6459309975150268;-1.2193344763903456e-09;0.6047418381876261;0.6047513453712545;1.0000057568929304
69.06676;1.082900336985785;-9.951598955917509e-05;-9.189686052813873e-05;-0.6548710407757367;-0.6047461618685325;1.068106870273433;1.0000042042062391;9.999913714373871;-0.6247679985080193;-0.6459310035356762;-0.6459309974900522;-1.1322152482419353e-09;0.6047418918456948;0.6047514811118787;1.0000058104610805
69.07676;1.0829003088103908;-9.951598866410008e-05;-9.189687971415629e-05;-0.6548710408113559;-0.6047461618778974;1.068106977928911;1.0000039280238608;9.9999137857481;-0.6247679985392237;-0.6459310035256586;-0.645930997466589;-1.0442309561262151e-09;0.6047419485680315;0.6047516159369337;1.000005863031226
69.08676;1.0829002755738553;-9.951598591079029e-05;-9.189689993833531e-05;-0.6548710408458407;-0.6047461618855235;1.068107083457968;1.0000036452429855;9.999913859593857;-0.624767998570491;-0.645931003515818;-0.64593099744458;-9.555022235469211e-10;0.6047420080913994;0.6047517496168842;1.000005914637159
69.09676;1.0829002367877856;-9.951598131300369e-05;-9.189692117780944e-05;-0.6548710408791891;-0.6047461618914647;1.0681071870150995;1.0000033567900295;9.99991394235151;-0.6247679986018049;-0.6459310035061568;-0.6459309974239925;-8.661481087554559e-10;0.604742070225842;0.6047518819532922;1.0000059652685067
69.10676;1.082900192046188;-9.95159748514581e-05;-9.189694340834026e-05;-0.6548710409113887;-0.6047461618957971;1.068107288845615;1.0000030636194135;9.999914039773655;-0.6247679986331235;-0.6459310034966995;-0.6459309974047952;-7.762842487983584e-10;0.6047421348021818;0.6047520127915192;1.0000060148641436
69.11676;1.0829001409605634;-9.951596648929863e-05;-9.189696660017318e-05;-0.6548710409424339;-0.6047461618986436;1.0681073892962014;1.0000027666625237;9.999914157380731;-0.6247679986643785;-0.6459310034875045;-0.6459309973869377;-6.860556002713425e-10;0.6047422016081255;0.6047521419924254;1.0000060633441135
69.12676;1.0829000831138982;-9.951595617611978e-05;-9.1896990717814e-05;-0.6548710409723537;-0.6047461619001533;1.06810748877798;1.0000024668202874;9.999914300923074;-0.6247679986954666;-0.6459310034786548;-0.6459309973703694;-5.956727829172045e-10;0.6047422704059467;0.6047522694225447;1.0000061105743554
69.13676;1.082900018054603;-9.951594385063534e-05;-9.189701572544002e-05;-0.6548710410012141;-0.6047461619004525;1.0681075877883732;1.0000021650045574;9.999914476612558;-0.6247679987262632;-0.645931003470241;-0.6459309973550659;-5.054017661084957e-10;0.6047423409743737;0.6047523949738568;1.0000061562839608
69.14676;1.082899945319089;-9.95159294516146e-05;-9.189704158676183e-05;-0.6548710410290942;-0.6047461618996235;1.068107686962923;1.0000018621812812;9.999914690804973;-0.6247679987566511;-0.6459310034623581;-0.6459309973410157;-4.155228763430403e-10;0.6047424131144428;0.6047525185696868;1.0000062001080958
69.15676;1.082899864515145;-9.951591292507493e-05;-9.189706826891968e-05;-0.6548710410560685;-0.6047461618977156;1.0681077870336262;1.000001559332793;9.999914949456345;-0.6247679987865201;-0.645931003455106;-0.6459309973281997;-3.2630232940522626e-10;0.6047424866485326;0.6047526401375588;1.0000062417100717
69.16676;1.0828997753986422;-9.951589423194313e-05;-9.18970957494338e-05;-0.6548710410821933;-0.6047461618947472;1.0681078887532462;1.0000012573639867;9.999915257963565;-0.6247679988157432;-0.6459310034485819;-0.6459309973165979;-2.379793080643514e-10;0.6047425614045885;0.6047527595615497;1.0000062807886028
69.17676;1.0828996778287503;-9.951587336420642e-05;-9.189712400136812e-05;-0.654871041107494;-0.6047461618907101;1.0681079928708686;1.0000009570623594;9.999915620844469;-0.6247679988441762;-0.6459310034428706;-0.6459309973062066;-1.507520711378485e-10;0.6047426372072434;0.6047528766592879;1.0000063169903894
69.18676;1.0828995716348657;-9.951585034828655e-05;-9.189715296781159e-05;-0.6548710411319726;-0.6047461618856017;1.0681081000665198;1.000000659142603;9.999916041174966;-0.6247679988716869;-0.6459310034380571;-0.6459309972970395;-6.477190831343978e-11;0.6047427139222106;0.6047529912115562;1.0000063498688603
69.19676;1.0828994565063663;-9.951582523034025e-05;-9.189718256154384e-05;-0.6548710411556359;-0.6047461618794572;1.0681082108524358;1.0000003643117192;9.999916520602127;-0.6247679988981727;-0.6459310034342447;-0.6459309972891106;1.9837558281749735e-11;0.6047427915049102;0.6047531030255331;1.000006378903303
69.20676;1.0828993319795575;-9.951579807173916e-05;-9.189721269100686e-05;-0.6548710411785168;-0.6047461618723198;1.0681083255903825;1.0000000733260732;9.999917059849475;-0.6247679989235553;-0.6459310034315474;-0.6459309972824268;1.0295597943835671e-10;0.6047428699914121;0.6047532120099454;1.0000064035206462
69.21676;1.0828991975603193;-9.951576896074146e-05;-9.189724328329904e-05;-0.6548710412006754;-0.6047461618641908;1.068108444608737;0.9999997870491487;9.99991765924596;-0.6247679989477698;-0.6459310034300632;-0.6459309972770192;1.8445839140947339e-10;0.6047429494545804;0.6047533182255779;1.0000064230987615
69.22676;1.0828990529044227;-9.951573801359277e-05;-9.189727429178436e-05;-0.6548710412221745;-0.6047461618550263;1.068108568251453;0.999999506476134;9.99991831910003;-0.6247679989707535;-0.6459310034298599;-0.6459309972729721;2.6421675260071953e-10;0.6047430299968956;0.6047534218576253;1.0000064369626769
69.23676;1.0828988978964382;-9.95157053604426e-05;-9.189730570197833e-05;-0.654871041243055;-0.6047461618447723;1.0681086967889606;0.9999992327029849;9.999919039210916;-0.6247679989924386;-0.645931003430979;-0.6459309972704086;3.421016761289587e-10;0.6047431117898816;0.6047535230996194;1.0000064443885779
69.24676;1.0828987326025008;-9.951567113162847e-05;-9.189733753086149e-05;-0.6548710412633354;-0.6047461618333771;1.068108830347695;0.9999989668599814;9.999919817459046;-0.6247679990127666;-0.6459310034334401;-0.645930997269474;4.1797724804157493e-10;0.6047431950782121;0.604753622033353;1.000006444599447
69.25676;1.0828985572122816;-9.951563543654108e-05;-9.189736980388604e-05;-0.6548710412830278;-0.6047461618207697;1.0681089689933343;0.9999987100258863;9.99992064966007;-0.6247679990317193;-0.6459310034372452;-0.6459309972703411;4.917015433491923e-10;0.6047432801051663;0.6047537186063963;1.000006436760786
69.26676;1.0828983720281895;-9.95155983496754e-05;-9.189740251948723e-05;-0.6548710413021509;-0.6047461618068352;1.0681091127855666;0.999998463136794;9.999921531344333;-0.6247679990493289;-0.6459310034423787;-0.645930997273216;5.631487921970331e-10;0.6047433670443241;0.6047538126608178;1.000006420033739
69.27676;1.0828981774939153;-9.951555993374414e-05;-9.189743562722025e-05;-0.6548710413207394;-0.6047461617914124;1.0681092616396368;0.9999982269169843;9.999922458922736;-0.6247679990656549;-0.6459310034487973;-0.6459309972783327;6.322354425306816e-10;0.6047434560202217;0.6047539039231357;1.0000063936945238
69.28676;1.082897974257268;-9.951552026946486e-05;-9.18974690373152e-05;-0.6548710413388381;-0.6047461617743081;1.0681094151984594;0.9999980018844105;9.9999234290166;-0.6247679990807667;-0.6459310034564264;-0.6459309972859377;6.989260681990134e-10;0.6047435471460736;0.6047539919956041;1.0000063572308628
69.29676;1.082897763205324;-9.951547946149416e-05;-9.189750264157885e-05;-0.6548710413564822;-0.6047461617553123;1.0681095729188634;0.9999977884377375;9.999924437290401;-0.6247679990947415;-0.6459310034651861;-0.6459309972962738;7.632195211553794e-10;0.6047436404898292;0.6047540763951921;1.0000063103219847
69.30676;1.082897545400788;-9.951543763746465e-05;-9.189753631140446e-05;-0.6548710413736879;-0.6047461617342051;1.0681097342402435;0.9999975869208912;9.99992547859995;-0.6247679991076708;-0.6459310034750104;-0.6459309973095791;8.251361295731544e-10;0.6047437360269046;0.6047541566088084;1.0000062527476687
69.31676;1.082897321937676;-9.95153949524283e-05;-9.189756987591354e-05;-0.6548710413904599;-0.6047461617107721;1.0681098986674642;0.9999973976138723;9.999926548555349;-0.6247679991196808;-0.6459310034858409;-0.6459309973260977;8.847146907853315e-10;0.6047438336644524;0.6047542321487372;1.0000061843469001
69.32676;1.0828970937958458;-9.951535160042446e-05;-9.189760311017643e-05;-0.6548710414067811;-0.6047461616848108;1.0681100658060405;0.999997220745751;9.999927644582971;-0.624767999130948;-0.6459310034976139;-0.6459309973460687;9.420048046524159e-10;0.6047439333124999;0.6047543026097254;1.0000061050413396
69.33676;1.0828968617806087;-9.951530782403159e-05;-9.18976357505462e-05;-0.6548710414225831;-0.6047461616561226;1.068110235377673;0.9999970565359856;9.99992876572372;-0.6247679991416789;-0.6459310035102759;-0.6459309973697052;9.970527433963852e-10;0.6047440349100128;0.604754367695239;1.000006014843917
69.34676;1.082896626558241;-9.951526390068989e-05;-9.189766751987284e-05;-0.6548710414377293;-0.6047461616245224;1.0681104071791045;0.9999969051508113;9.999929911940196;-0.624767999152071;-0.645931003523808;-0.6459309973971639;1.0498986128685042e-09;0.6047441383738243;0.6047544271926785;1.0000059138250548
69.35676;1.0828963887414893;-9.951522010674857e-05;-9.189769814825716e-05;-0.654871041452023;-0.6047461615898686;1.0681105810365819;0.9999967666203612;9.999931083097772;-0.6247679991623006;-0.645931003538215;-0.6459309974285024;1.1005856662528515e-09;0.6047442435435713;0.6047544809325038;1.000005802089107
69.36676;1.082896149013562;-9.951517667551093e-05;-9.189772739976705e-05;-0.6548710414652409;-0.6047461615520809;1.0681107567816133;0.9999966408349881;9.99993227827;-0.6247679991725315;-0.645931003553493;-0.6459309974636559;1.1491595718892062e-09;0.60474435018467;0.6047545287733335;1.0000056797778079
69.37676;1.0828959082304166;-9.951513377122165e-05;-9.189775508710952e-05;-0.6548710414771602;-0.6047461615111362;1.068110934199276;0.9999965275808815;9.99993349619589;-0.6247679991829136;-0.6459310035696251;-0.6459309975024692;1.195657941220302e-09;0.6047444580158385;0.6047545706193646;1.0000055470563916
69.38676;1.0828956674253398;-9.951509149549987e-05;-9.189778105795915e-05;-0.6548710414875646;-0.6047461614670441;1.0681111129870862;0.9999964265572643;9.999934735816558;-0.6247679991935803;-0.6459310035866017;-0.645930997544758;1.2401108198438586e-09;0.6047445667099373;0.6047546064493433;1.0000054040800033
69.39676;1.0828954277512042;-9.951504989773449e-05;-9.189780518722674e-05;-0.6548710414962479;-0.604746161419823;1.0681112927730796;0.9999963374286229;9.999935996105037;-0.6247679992046705;-0.6459310036044231;-0.645930997590348;1.282545856354885e-09;0.6047446758823675;0.6047546363332589;1.00000525099244
69.40676;1.0828951903769066;-9.951500896911142e-05;-9.18978273838514e-05;-0.654871041503035;-0.6047461613694952;1.068111473136505;0.9999962599077339;9.999937275990453;-0.6247679992163537;-0.6459310036230793;-0.6459309976390669;1.3229833307661505e-09;0.604744785114346;0.6047546604285468;1.0000050879666698
69.41676;1.0828949563240462;-9.951496865040226e-05;-9.18978475857224e-05;-0.6548710415077971;-0.6047461613160927;1.0681116536089066;0.999996193763995;9.99993857475594;-0.6247679992288084;-0.6459310036425293;-0.6459309976907147;1.3614320846807916e-09;0.6047448940157141;0.6047546789575171;1.0000049152482036
69.42676;1.0828947263443052;-9.95149288617816e-05;-9.189786575138629e-05;-0.6548710415104407;-0.60474616125967;1.0681118337138031;0.999996138751924;9.999939892323976;-0.6247679992421669;-0.645931003662691;-0.6459309977450369;1.3979019109270421e-09;0.6047450022758145;0.6047546921778346;1.0000047331661892
69.43676;1.08289450093534;-9.951488952315081e-05;-9.189788186197678e-05;-0.6548710415108776;-0.6047461612003359;1.0681120130325088;0.99999609455122;9.999941228658413;-0.6247679992564774;-0.6459310036834404;-0.6459309978017227;1.43241828601564e-09;0.6047451096740879;0.6047547003610483;1.0000045421161667
69.44676;1.0828942804403678;-9.95148505535038e-05;-9.189789592158238e-05;-0.6548710415090063;-0.6047461611382853;1.0681121912455638;0.9999960607908918;9.999942582849668;-0.6247679992717201;-0.6459310037046458;-0.6459309978604426;1.4650170095990394e-09;0.604745216077622;0.6047547037910325;1.000004342554876
69.45676;1.0828940650913912;-9.951481186984491e-05;-9.189790795808378e-05;-0.6548710415047182;-0.6047461610737812;1.0681123681540963;0.9999960371682386;9.99994395327117;-0.6247679992878603;-0.6459310037262118;-0.6459309979209019;1.4957263138069665e-09;0.6047453214268342;0.6047547027938477;1.0000041350004787
69.46676;1.0828938549496177;-9.951477339706098e-05;-9.189791802499266e-05;-0.6548710414979122;-0.6047461610070983;1.068112543660437;0.9999960235427807;9.999945338295841;-0.6247679993048857;-0.645931003748085;-0.6459309979828647;1.5245540192678856e-09;0.6047454256849443;0.6047546977812582;1.0000039200064479
69.47676;1.0828936498986383;-9.951473508414306e-05;-9.18979261921598e-05;-0.6548710414885023;-0.6047461609384883;1.068112717687228;0.9999960198917617;9.999946736142117;-0.624767999322811;-0.6459310037702372;-0.6459309980461455;1.5514856491663298e-09;0.6047455287687504;0.6047546892733061;1.000003698124981
69.48676;1.0828934498152798;-9.951469691572699e-05;-9.189793253822302e-05;-0.6548710414764141;-0.6047461608681757;1.0681128900832424;0.9999960262029741;9.99994814427078;-0.6247679993416707;-0.6459310037926652;-0.6459309981106061;1.5764904087720723e-09;0.6047456305113553;0.6047546778695454;1.0000034698770586
69.49676;1.0828932547481884;-9.9514658914136e-05;-9.189793714579123e-05;-0.6548710414615818;-0.6047461607963699;1.068113060570628;0.9999960424180843;9.999949559352011;-0.6247679993615102;-0.6459310038153894;-0.6459309981761566;1.599528016896188e-09;0.6047457307044971;0.6047546641674896;1.000003235726565
69.50676;1.0828930649138402;-9.951462114375356e-05;-9.189794007623119e-05;-0.6548710414439538;-0.6047461607232933;1.0681132287663;0.9999960684147355;9.999950977413825;-0.6247679993823607;-0.6459310038384162;-0.6459309982427395;1.620549577177898e-09;0.604745829193484;0.6047546486893236;1.0000029960911894
69.51676;1.082892880588004;-9.951458370707207e-05;-9.189794134251775e-05;-0.6548710414234941;-0.6047461606491986;1.0681133942732135;0.9999961040007813;9.999952393952794;-0.624767999404214;-0.6459310038616978;-0.6459309983103165;1.6394892654496817e-09;0.6047459259160433;0.6047546318757572;1.0000027514174408
69.52676;1.082892702018147;-9.95145467147064e-05;-9.189794090414289e-05;-0.6548710414001783;-0.6047461605743586;1.0681135567728302;0.9999961489366745;9.999953804700919;-0.6247679994270208;-0.6459310038851389;-0.6459309983788702;1.656268145369218e-09;0.6047460208584142;0.6047546141379949;1.0000025022486592
69.53676;1.0828925293835125;-9.95145102536114e-05;-9.189793866751723e-05;-0.654871041374004;-0.6047461604990566;1.0681137160419072;0.9999962029498094;9.999955206772114;-0.6247679994507093;-0.6459310039086257;-0.6459309984483955;1.6708283068953536e-09;0.6047461140078613;0.6047545959029086;1.0000022492159202
69.54676;1.082892362822008;-9.95144743873252e-05;-9.189793449203127e-05;-0.6548710413450078;-0.6047461604235964;1.0681138719141348;0.9999962657096056;9.999956598913897;-0.624767999475203;-0.6459310039320342;-0.6459309985188904;1.6831662894156061e-09;0.6047462053154669;0.6047545776131701;1.000001992979222
69.55676;1.082892202484953;-9.951443919211079e-05;-9.189792822591447e-05;-0.6548710413132703;-0.6047461603483031;1.0681140242511906;0.9999963368340608;9.999957980508336;-0.6247679995004329;-0.6459310039552395;-0.6459309985903555;1.6933375081132682e-09;0.6047462946637174;0.6047545597138458;1.000001734172674
69.56676;1.0828920485330995;-9.951440479722898e-05;-9.189791976332849e-05;-0.6548710412789139;-0.6047461602735124;1.0681141729040922;0.9999964159499136;9.999959350314507;-0.6247679995263482;-0.6459310039781346;-0.6459309986627966;1.70143923893587e-09;0.6047463819015745;0.604754542643481;1.000001473410904
