time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.57676;1.0828919011072733;-9.951437138971024e-05;-9.189790907857867e-05;-0.6548710412421034;-0.604746160199559;1.0681143176776011;0.9999965027205545;9.999960706079197;-0.6247679995529014;-0.6459310040006292;-0.6459309987362198;1.7075851546822335e-09;0.6047464669122158;0.6047545268298288;1.000001211339446
69.58676;1.0828917603552126;-9.951433917975089e-05;-9.189789622034778e-05;-0.6548710412030339;-0.6047461601267468;1.0681144583642002;0.9999965968262322;9.99996204548665;-0.6247679995800224;-0.6459310040226408;-0.645930998810611;1.7118865910914198e-09;0.6047465496177056;0.6047545127147704;1.0000009486100185
69.59676;1.0828916264918529;-9.951430835963081e-05;-9.18978812818538e-05;-0.654871041161909;-0.6047461600553202;1.0681145948224957;0.9999966979279395;9.999963367596306;-0.6247679996076247;-0.6459310040441004;-0.6459309988859242;1.7144427879944782e-09;0.6047466299817251;0.6047545007923844;1.0000006858059822
69.60676;1.0828914998240116;-9.951427908155224e-05;-9.189786435813444e-05;-0.6548710411189315;-0.6047461599854727;1.0681147270187104;0.9999968056010428;9.99996467335784;-0.6247679996356247;-0.6459310040649543;-0.6459309989620903;1.7153351103460176e-09;0.6047467080621695;0.6047544916137964;1.000000423443134
69.61676;1.0828913806871308;-9.951425144277902e-05;-9.189784552466267e-05;-0.6548710410743124;-0.6047461599173741;1.0681148549746071;0.9999969192688792;9.999965965478133;-0.6247679996639316;-0.6459310040851459;-0.6459309990390261;1.7146404479202048e-09;0.604746783995952;0.6047544857694207;1.0000001620163752
69.62676;1.0828912693353465;-9.951422548522206e-05;-9.189782484947168e-05;-0.654871041028268;-0.6047461598511951;1.068114978663551;0.9999970382099808;9.999967248381106;-0.6247679996924301;-0.6459310041046232;-0.6459309991166483;1.7124644346274977e-09;0.6047468579076521;0.6047544838586028;0.9999999020347559
69.63676;1.082891165887892;-9.95142012257747e-05;-9.189780239335001e-05;-0.6548710409809998;-0.6047461597871128;1.0681150979369367;0.9999971616494465;9.999968527255731;-0.6247679997209712;-0.645931004123378;-0.645930999194891;1.708957837247105e-09;0.6047469298649206;0.6047544864290371;0.9999996440443152
69.64676;1.0828910703495838;-9.951417866354481e-05;-9.189777820058401e-05;-0.6548710409326913;-0.6047461597252912;1.0681152125013245;0.9999972888390848;9.999969805976653;-0.6247679997493547;-0.6459310041414537;-0.6459309992737111;1.7042972111292976e-09;0.6047469998647993;0.6047544939306768;0.9999993886362577
69.65676;1.0828909826279165;-9.951415774225709e-05;-9.18977523113553e-05;-0.6548710408835238;-0.6047461596658664;1.0681153219751225;0.9999974190443603;9.999971085928149;-0.6247679997773287;-0.6459310041589141;-0.6459309993530885;1.6986562908183408e-09;0.6047470678076847;0.6047545067227698;0.9999991364512283
69.66676;1.0828909024793982;-9.951413833029172e-05;-9.189772477040467e-05;-0.6548710408336752;-0.6047461596089635;1.0681154260060908;0.9999975515127945;9.99997236648748;-0.6247679998046288;-0.6459310041758113;-0.6459309994330298;1.6921861514771766e-09;0.6047471335033707;0.6047545250834044;0.999998888149223
69.67676;1.0828908294797805;-9.951412023664376e-05;-9.189769560547866e-05;-0.6548710407832943;-0.6047461595547198;1.0681155243573701;0.9999976855083906;9.999973645984486;-0.624767999831022;-0.6459310041921614;-0.6459309995135674;1.685001768682831e-09;0.6047471967051128;0.6047545491718295;0.9999986443382339
69.68676;1.082890763104347;-9.951410324052375e-05;-9.189766480267243e-05;-0.6548710407324743;-0.604746159503285;1.0681156169289883;0.9999978203560543;9.99997492282972;-0.6247679998563154;-0.6459310042079557;-0.6459309995947407;1.6771857993306802e-09;0.6047472571414311;0.6047545789832571;0.9999984055410254
69.69676;1.0828907027816337;-9.951408711867964e-05;-9.189763231484006e-05;-0.654871040681259;-0.604746159454811;1.0681157037175617;0.999997955464772;9.999976196886337;-0.6247679998803434;-0.6459310042231987;-0.6459309996765662;1.6688097982110773e-09;0.6047473145596269;0.6047546143640836;0.9999981722290878
69.70676;1.0828906478540898;-9.951407164380334e-05;-9.189759808849854e-05;-0.6548710406296805;-0.6047461594094445;1.0681157847655323;0.9999980903592064;9.999977470268437;-0.624767999902965;-0.6459310042379368;-0.6459309997590126;1.6599497782230158e-09;0.6047473687588301;0.6047546550673;0.9999979448664423
69.71676;1.0828905975962742;-9.9514056563671e-05;-9.189756207611301e-05;-0.6548710405777843;-0.6047461593673106;1.0681158602187208;0.9999982246610597;9.99997874693931;-0.6247679999240813;-0.6459310042522548;-0.6459309998420044;1.650679804688469e-09;0.6047474195716219;0.604754700782486;0.9999977239259832
69.72676;1.0828905513387428;-9.951404160450623e-05;-9.189752423831968e-05;-0.654871040525622;-0.604746159328488;1.0681159304484689;0.9999983580190736;9.999980031228683;-0.6247679999436512;-0.6459310042662488;-0.6459309999254608;1.6410525116621304e-09;0.60474746684854;0.6047547511306045;0.9999975098888972
69.73676;1.0828905085397962;-9.951402650216561e-05;-9.18974845538156e-05;-0.6548710404732314;-0.6047461592930066;1.068115996030793;0.9999984900929102;9.999981326295792;-0.6247679999616846;-0.6459310042799978;-0.645931000009331;1.6311005086106814e-09;0.6047475104827551;0.6047548056642496;0.9999973032218455
69.74676;1.082890468743552;-9.951401103054227e-05;-9.189744302050826e-05;-0.6548710404206248;-0.6047461592608699;1.068116057569193;0.9999986205748629;9.999982633784102;-0.6247679999782157;-0.6459310042935587;-0.645931000093587;1.6208784936647226e-09;0.6047475504095656;0.6047548638842234;0.9999971043191805
69.75676;1.0828904315537344;-9.951399500309552e-05;-9.189739963557592e-05;-0.6548710403677873;-0.6047461592320874;1.0681161155665175;0.9999987492089848;9.999983954519958;-0.624767999993275;-0.6459310043069831;-0.6459310001781933;1.6105124345996393e-09;0.6047475865679824;0.6047549252448748;0.9999969134431835
69.76676;1.0828903966631984;-9.951397824712024e-05;-9.189735439009449e-05;-0.6548710403147028;-0.6047461592066876;1.0681161704337587;0.999998875845553;9.999985289258808;-0.6247680000068797;-0.6459310043203248;-0.6459310002630991;1.600207786011679e-09;0.6047476188693688;0.6047549891641667;0.9999967307145856
69.77676;1.0828903638700338;-9.951396058063403e-05;-9.189730728358777e-05;-0.654871040261384;-0.6047461591847002;1.0681162225295666;0.9999990004790742;9.999986638835914;-0.6247680000190401;-0.645931004333613;-0.6459310003482371;1.5902125346999188e-09;0.6047476471979885;0.60475505504951;0.9999965561588554
69.78676;1.0828903331011603;-9.951394182604754e-05;-9.189725832550152e-05;-0.6548710402078647;-0.604746159166139;1.0681162721564237;0.9999991232181049;9.999988003625122;-0.6247680000297754;-0.6459310043468287;-0.6459310004335068;1.5807589298798971e-09;0.6047476714599692;0.6047551223131578;0.9999963897478849
69.79676;1.08289030442202;-9.951392184792502e-05;-9.189720753287389e-05;-0.6548710401541588;-0.6047461591509976;1.0681163195839427;0.9999992442621283;9.999989383086362;-0.6247680000391294;-0.6459310043599166;-0.6459310005187681;1.5720172278771472e-09;0.6047476916396676;0.6047551903990029;0.9999962313971048
69.80676;1.0828902779553289;-9.951390055708776e-05;-9.189715493943215e-05;-0.654871040100236;-0.6047461591392372;1.0681163650984575;0.999999363890497;9.999990776185195;-0.6247680000471477;-0.6459310043728305;-0.6459310006038645;1.5640928527858736e-09;0.6047477077967459;0.6047552588212196;0.9999960809821976
69.81676;1.082890253800474;-9.951387787971611e-05;-9.189710060495354e-05;-0.6548710400460351;-0.604746159130809;1.0681164089651185;0.9999994824104905;9.999992182053697;-0.6247680000538446;-0.6459310043855828;-0.6459310006886676;1.5570571161093276e-09;0.6047477200116249;0.6047553271618717;0.9999959384219363
69.82676;1.0828902320182252;-9.951385375061797e-05;-9.189704461287537e-05;-0.6548710399914762;-0.6047461591257107;1.0681164513646282;0.9999996001381337;9.99999360016951;-0.6247680000592154;-0.6459310043982506;-0.6459310007731132;1.5509732552645526e-09;0.6047477283218354;0.6047553950518146;0.9999958036979039
69.83676;1.0828902125785151;-9.951382813176652e-05;-9.189698705109907e-05;-0.6548710399364451;-0.604746159123999;1.0681164923933146;0.9999997174452987;9.999995030180708;-0.624768000063273;-0.6459310044109395;-0.6459310008571948;1.5458930981172727e-09;0.6047477326897477;0.6047554621765151;0.9999956767213208
69.84676;1.0828901952862502;-9.951380101788861e-05;-9.18969280009044e-05;-0.6548710398807847;-0.60474615912575;1.0681165320644888;0.9999998347807695;9.999996471309561;-0.6247680000660607;-0.6459310044237528;-0.6459310009409234;1.541837854534971e-09;0.6047477330540431;0.6047555282776735;0.999995557222416
69.85676;1.0828901797874586;-9.951377242630898e-05;-9.189686754967988e-05;-0.6548710398243222;-0.6047461591310396;1.0681165703295883;0.9999999526341774;9.999997922004331;-0.624768000067643;-0.6459310044367876;-0.645931001024294;1.538791133538855e-09;0.6047477294474178;0.6047555931494235;0.999995444803061
69.86676;1.0828901656290468;-9.951374238384795e-05;-9.189680579466366e-05;-0.6548710397669053;-0.6047461591399439;1.0681166071258215;1.0000000714782147;9.999999380743612;-0.6247680000680789;-0.6459310044501408;-0.6459310011072797;1.5367002099705178e-09;0.6047477220600098;0.6047556566401525;0.999995339041508
69.87676;1.0828901523297223;-9.951371091335671e-05;-9.189674282630713e-05;-0.6548710397084109;-0.604746159152522;1.0681166423476198;1.0000001917108674;10.000000846997699;-0.6247680000674076;-0.6459310044638816;-0.6459310011898443;1.5354809432541434e-09;0.6047477111917356;0.6047557186314957;0.999995239550176
69.88676;1.0828901394441883;-9.951367802425444e-05;-9.189667872262379e-05;-0.6548710396487399;-0.6047461591687818;1.0681166758065963;1.0000003136211577;10.000002321477373;-0.6247680000656748;-0.6459310044780089;-0.6459310012719457;1.5350441272370905e-09;0.6047476971787761;0.6047557790027233;0.9999951460169438
69.89676;1.0828901265821715;-9.951364371870634e-05;-9.189661356456556e-05;-0.654871039587818;-0.6047461591886677;1.0681167072932871;1.0000004373976414;10.000003806162201;-0.6247680000629466;-0.6459310044924486;-0.6459310013535158;1.5353467412055335e-09;0.6047476803507807;0.6047558376215999;0.9999950582152214
69.90676;1.0828901134275288;-9.951360800590915e-05;-9.189654744615413e-05;-0.6548710395256009;-0.6047461592120769;1.068116736605716;1.0000005631728874;10.000005304001782;-0.624768000059284;-0.6459310045070864;-0.6459310014344504;1.5364343198389625e-09;0.6047476609926935;0.6047558943697394;0.9999949759234374
69.91676;1.0828900997525799;-9.951357090450852e-05;-9.189648047302994e-05;-0.6548710394620821;-0.6047461592388944;1.0681167634938782;1.0000006910700177;10.000006818121886;-0.6247680000547192;-0.6459310045217869;-0.6459310015146437;1.5384252449841037e-09;0.6047476393143185;0.604755949160416;0.9999948988172683
69.92676;1.0828900853396362;-9.951353243482947e-05;-9.189641277349845e-05;-0.6548710393972847;-0.6047461592690214;1.068116787673983;1.0000008212152323;10.000008351235282;-0.6247680000492738;-0.6459310045363912;-0.6459310015940256;1.541443411928313e-09;0.6047476154662345;0.6047560019093555;0.9999948264691302
69.93676;1.082890069893147;-9.95134926200544e-05;-9.189634451549868e-05;-0.6548710393312372;-0.6047461593023824;1.0681168088931876;1.0000009537246959;10.000009905614073;-0.6247680000429937;-0.6459310045507305;-0.6459310016725615;1.5455599540285652e-09;0.6047475895847503;0.6047560525003639;0.9999947584489527
69.94676;1.082890053027745;-9.951345149318714e-05;-9.189627590325378e-05;-0.6548710392639691;-0.6047461593389051;1.0681168269587247;1.000001088687553;10.000011483149942;-0.6247680000359563;-0.6459310045646667;-0.6459310017502229;1.550781531078126e-09;0.6047475617901035;0.6047561007957732;0.9999946943797045
69.95676;1.082890034265394;-9.951340907953343e-05;-9.189620716140956e-05;-0.6548710391955467;-0.6047461593784955;1.0681168417597198;1.00000122613838;10.000013085291496;-0.6247680000282528;-0.645931004578134;-0.6459310018269556;1.5570822324056575e-09;0.6047475321389921;0.6047561466691362;0.9999946338976808
69.96676;1.0828900130364318;-9.951336537663405e-05;-9.189613851972441e-05;-0.6548710391261058;-0.6047461594210389;1.0681168532879994;1.000001366024089;10.000014713188804;-0.6247680000199773;-0.6459310045911488;-0.6459310019026807;1.5644404932895097e-09;0.6047475006010649;0.6047561900334306;0.9999945766743285
69.97676;1.0828899886948604;-9.951332038003687e-05;-9.189607019515561e-05;-0.6548710390558283;-0.6047461594664176;1.0681168616460797;1.0000015081928353;10.000016367903369;-0.624768000011223;-0.6459310046037812;-0.6459310019773364;1.572842034146694e-09;0.6047474670827395;0.6047562308433311;0.9999945225505489
69.98676;1.0828899605200935;-9.951327412036322e-05;-9.189600237679844e-05;-0.6548710389848945;-0.6047461595145252;1.0681168670322632;1.0000016524058335;10.00001805062103;-0.6247680000020728;-0.6459310046161338;-0.6459310020509096;1.5822755178504235e-09;0.6047474314871567;0.6047562690612914;0.9999944715891557
69.99676;1.0828899277693103;-9.951322666479335e-05;-9.189593521818138e-05;-0.6548710389134739;-0.6047461595652693;1.0681168696577206;1.0000017983341787;10.000019763149842;-0.6247679999926031;-0.6459310046283505;-0.6459310021234232;1.59275237373509e-09;0.6047473937660758;0.6047563046328318;0.9999944240002606
70.00676;1.0828898897995531;-9.951317809909245e-05;-9.189586883890872e-05;-0.6548710388417689;-0.6047461596185586;1.0681168696240722;1.0000019455527691;10.000021508249933;-0.6247679999828991;-0.645931004640609;-0.645931002194921;1.6043174439650097e-09;0.6047473539104762;0.6047563374906959;0.9999943800808041
70.01676;1.0828898461386547;-9.951312851145245e-05;-9.189580333638823e-05;-0.6548710387700518;-0.6047461596742738;1.068116866892785;1.0000020935861607;10.000023289342835;-0.6247679999730564;-0.6459310046530807;-0.6459310022654702;1.6170358427359182e-09;0.6047473119021495;0.6047563675714027;0.9999943401580641
70.02676;1.0828897964510535;-9.951307799317054e-05;-9.189573879527314e-05;-0.6548710386986588;-0.6047461597322432;1.0681168613805367;1.0000022419842183;10.000025109981701;-0.6247679999631726;-0.6459310046659036;-0.6459310023351731;1.6309881507929624e-09;0.6047472676921579;0.6047563948415745;0.9999943044603884
70.03676;1.0828897404887978;-9.951302665480274e-05;-9.189567529333503e-05;-0.654871038627951;-0.6047461597922515;1.0681168530875105;1.000002390346944;10.000026973402543;-0.6247679999533544;-0.6459310046791891;-0.6459310024041608;1.6462783828681957e-09;0.6047472212278496;0.6047564192880285;0.9999942730142918
70.04676;1.0828896781378217;-9.951297462859512e-05;-9.189561291101674e-05;-0.6548710385582613;-0.6047461598540705;1.0681168421749572;1.0000025382584619;10.000028882049028;-0.6247679999437351;-0.6459310046930303;-0.6459310024725652;1.6630272011779258e-09;0.6047471724890235;0.6047564408621909;0.9999942457012048
70.05676;1.0828896095182206;-9.951292205567636e-05;-9.189555173300034e-05;-0.6548710384898615;-0.6047461599174696;1.0681168289468395;1.000002685210142;10.000030837436382;-0.6247679999344704;-0.6459310047074972;-0.6459310025404859;1.681347282181513e-09;0.6047471214893212;0.6047564594634517;0.9999942224081235
70.06676;1.0828895349686358;-9.95128690763084e-05;-9.18954918460371e-05;-0.6548710384229737;-0.6047461599822114;1.0681168137598955;1.0000028306432873;10.000032840810073;-0.6247679999257172;-0.6459310047226214;-0.6459310026079718;1.701328141013908e-09;0.6047470682664436;0.604756474991125;0.9999942031027634
70.07676;1.0828894548738632;-9.951281582762905e-05;-9.189543335957931e-05;-0.6548710383578004;-0.6047461600480598;1.0681167969219312;1.0000029741081125;10.000034893790538;-0.6247679999176163;-0.645931004738373;-0.6459310026750198;1.7230332288399978e-09;0.6047470128942593;0.6047564874179117;0.9999941877908022
70.08676;1.0828893694862969;-9.951276244499256e-05;-9.18953764247674e-05;-0.6548710382945389;-0.6047461601147991;1.0681167786412353;1.000003115399698;10.000036998309243;-0.6247679999102894;-0.6459310047546494;-0.6459310027415855;1.7464902782148971e-09;0.6047469554842801;0.6047564968305423;0.9999941764442654
70.09676;1.082889278915356;-9.951270905976513e-05;-9.189532121327312e-05;-0.6548710382333746;-0.6047461601822322;1.0681167590542622;1.0000032545973825;10.000039156498612;-0.6247679999038496;-0.6459310047712787;-0.6459310028075893;1.7716786339815697e-09;0.604746896178294;0.6047565033959433;0.9999941689722239
70.10676;1.082889183281695;-9.951265579913153e-05;-9.189526789306529e-05;-0.6548710381744717;-0.6047461602501538;1.068116738242583;1.0000033920726061;10.000041370614191;-0.6247679998983957;-0.6459310047880219;-0.645931002872915;1.7985317733938662e-09;0.6047468351496702;0.6047565072857986;0.9999941652504462
70.11676;1.082889082823316;-9.951260279039502e-05;-9.189521663910856e-05;-0.6548710381179723;-0.6047461603183312;1.0681167162348684;1.0000035284331943;10.000043642539348;-0.6247679998939855;-0.6459310048045873;-0.6459310029374195;1.8269554966346238e-09;0.6047467725662815;0.6047565086394532;0.9999941651727191
70.12676;1.0828889778169895;-9.951255016202456e-05;-9.189516764798279e-05;-0.6548710380639916;-0.6047461603865161;1.0681166930962434;1.0000036643455714;10.000045973366499;-0.624767999890616;-0.6459310048206618;-0.6459310030009465;1.8568497692751148e-09;0.6047467085447954;0.6047565075583275;0.999994168648417
70.13676;1.082888868455178;-9.951249804573767e-05;-9.189512112314514e-05;-0.6548710380126069;-0.6047461604544817;1.0681166690191142;1.000003800413385;10.0000483631999;-0.6247679998882222;-0.6459310048359418;-0.6459310030633401;1.888128261646482e-09;0.6047466431652377;0.6047565040797885;0.9999941755477568
70.14676;1.082888754850968;-9.951244657799287e-05;-9.189507724949276e-05;-0.6548710379638623;-0.6047461605220537;1.0681166442502412;1.0000039372025673;10.000050810904515;-0.6247679998866793;-0.6459310048501619;-0.645931003124453;1.9207168875974927e-09;0.6047465765071272;0.6047564981600648;0.9999941856412821
70.15676;1.0828886371196766;-9.951239589934693e-05;-9.18950361904041e-05;-0.6548710379177989;-0.6047461605891284;1.0681166189088365;1.0000040752570982;10.000053314391797;-0.6247679998858273;-0.6459310048631142;-0.645931003184159;1.95453180204247e-09;0.6047465086667155;0.6047564897117977;0.9999941985519304
70.16676;1.0828885154132695;-9.951234616570952e-05;-9.189499809323809e-05;-0.6548710378744796;-0.6047461606556833;1.0681165928914713;1.0000042150465722;10.00005587128547;-0.6247679998855189;-0.6459310048746574;-0.6459310032423563;1.989472699910944e-09;0.6047464397606733;0.6047564786526691;0.9999942137673313
70.17676;1.0828883898823893;-9.95122975504054e-05;-9.189496307441316e-05;-0.6548710378339783;-0.6047461607217687;1.0681165659334457;1.0000043569085093;10.000058478674635;-0.6247679998856501;-0.6459310048847199;-0.6459310032989544;2.0254287176323843e-09;0.6047463699108683;0.604756464912817;0.9999942307129611
70.18676;1.082888260637107;-9.951225020568484e-05;-9.18949311936216e-05;-0.6548710377963609;-0.6047461607874813;1.0681165377213722;1.0000045010333702;10.0000611322947;-0.6247679998861568;-0.6459310048932941;-0.6459310033538675;2.0622748134700184e-09;0.604746299210422;0.6047564484508989;0.9999942488162419
70.19676;1.0828881277967461;-9.951220421925184e-05;-9.189490243637174e-05;-0.6548710377616908;-0.6047461608529314;1.0681165079342212;1.0000046475009403;10.000063826680641;-0.6247679998870062;-0.6459310049004151;-0.6459310034070174;2.099871768498779e-09;0.6047462277096913;0.6047564293008273;0.9999942675511174
70.20676;1.0828879915645195;-9.951215960880658e-05;-9.18948767151845e-05;-0.6548710377300363;-0.6047461609182265;1.0681164761967425;1.0000047963048613;10.00006655622725;-0.6247679998882095;-0.6459310049061303;-0.6459310034583271;2.1380887744799723e-09;0.6047461554737864;0.6047564075718019;0.9999942864688374
70.21676;1.0828878522211072;-9.951211634585028e-05;-9.189485389338231e-05;-0.6548710377014558;-0.6047461609834669;1.0681164420506724;1.000004947326413;10.000069316051801;-0.6247679998898366;-0.6459310049104893;-0.6459310035077228;2.176837212142655e-09;0.6047460826536651;0.6047563834080236;0.9999943051934403
70.22676;1.0828877101045662;-9.95120743847853e-05;-9.189483382224008e-05;-0.6548710376759853;-0.6047461610487308;1.0681164050366787;1.0000051003335295;10.000072102338544;-0.624767999891994;-0.6459310049135525;-0.6459310035551492;2.2160852467719443e-09;0.6047460094711472;0.6047563569730046;0.9999943234155458
70.23676;1.082887565640871;-9.951203367797307e-05;-9.189481636811636e-05;-0.6548710376536555;-0.6047461611140613;1.0681163647967482;1.0000052550373544;10.000074912238123;-0.6247679998947789;-0.6459310049153846;-0.6459310036005793;2.255846379136027e-09;0.6047459361583575;0.6047563284506906;0.9999943409331534
70.24676;1.082887419367416;-9.951199418433927e-05;-9.189480140308763e-05;-0.6548710376345002;-0.6047461611794819;1.0681163210837217;1.0000054111340155;10.000077743509479;-0.6247679998982443;-0.6459310049160271;-0.6459310036440171;2.296157958778431e-09;0.6047458629198266;0.6047562980428283;0.9999943577228696
70.25676;1.082887271895137;-9.951195588842102e-05;-9.189478877817694e-05;-0.6548710376185363;-0.6047461612450278;1.068116273751588;1.0000055683382125;10.000080594059328;-0.6247679999023951;-0.645931004915481;-0.6459310036855037;2.337065007398442e-09;0.6047457899029846;0.6047562659674731;0.999994373973878
70.26676;1.082887123836707;-9.951191880120324e-05;-9.18947783288131e-05;-0.6548710376057486;-0.6047461613107753;1.0681162227807113;1.0000057264258215;10.000083461080564;-0.6247679999071963;-0.6459310049137075;-0.6459310037251143;2.3786090108917105e-09;0.6047457171773098;0.6047562324674404;0.9999943900176369
70.27676;1.0828869757461228;-9.951188293244581e-05;-9.189476991446002e-05;-0.654871037596101;-0.6047461613768423;1.0681161682818177;1.000005885211332;10.000086340396814;-0.6247679999125947;-0.6459310049106495;-0.6459310037629274;2.4208143429910528e-09;0.6047456447593013;0.6047561978202071;0.9999944061939788
70.28676;1.082886828043898;-9.951184828115726e-05;-9.189476346009442e-05;-0.6548710375895587;-0.6047461614433506;1.0681161104791104;1.0000060444878116;10.000089226905578;-0.6247679999185468;-0.6459310049062651;-0.6459310037989917;2.4636847782928635e-09;0.6047455726623928;0.6047561623315612;0.9999944227673505
70.29676;1.0828866809628381;-9.951181484937324e-05;-9.189475896568278e-05;-0.6548710375861123;-0.6047461615104062;1.068116049651127;1.0000062040045632;10.000092115340681;-0.6247679999250175;-0.645931004900548;-0.645931003833319;2.5072111125154888e-09;0.6047455009171154;0.6047561263224496;0.9999944398951764
70.30676;1.082886534611633;-9.951178264458773e-05;-9.189475646649253e-05;-0.6548710375857919;-0.6047461615781208;1.0681159859698175;1.0000063634680214;10.000095000495195;-0.6247679999319513;-0.6459310048935231;-0.6459310038658989;2.55136859387341e-09;0.6047454295913383;0.6047560901190583;0.9999944576150315
70.31676;1.0828863890773435;-9.951175166719788e-05;-9.189475598116982e-05;-0.654871037588665;-0.6047461616466295;1.0681159193555378;1.0000065225490102;10.000097877093898;-0.6247679999392677;-0.645931004885212;-0.6459310038966992;2.596122221891793e-09;0.604745358840816;0.6047560540381449;0.9999944758681607
70.32676;1.0828862444253757;-9.951172189875603e-05;-9.189475749238285e-05;-0.6548710375948293;-0.6047461617160731;1.0681158495199428;1.0000066808825772;10.000100739494737;-0.6247679999468682;-0.6459310048756024;-0.6459310039256638;2.641466912758925e-09;0.604745288912541;0.6047560183745112;0.9999944945158517
70.33676;1.082886100661263;-9.951169329913168e-05;-9.18947609581587e-05;-0.6548710376043999;-0.6047461617865607;1.0681157760851154;1.0000068380810267;10.00010358133836;-0.6247679999546321;-0.6459310048646665;-0.6459310039527242;2.687449374118353e-09;0.60474522007161;0.6047559834037778;0.9999945133557454
70.34676;1.0828859577736127;-9.951166580126032e-05;-9.189476633134652e-05;-0.654871037617487;-0.6047461618581457;1.068115698585264;1.0000069937654519;10.00010639561892;-0.6247679999624185;-0.6459310048524056;-0.6459310039778151;2.7341267068080547e-09;0.6047451525570191;0.6047559493979029;0.9999945322122878
70.35676;1.0828858158000687;-9.951163930938465e-05;-9.189477356258856e-05;-0.6548710376341806;-0.6047461619308386;1.0681156164811354;1.0000071475444832;10.000109175398293;-0.6247679999700824;-0.6459310048388645;-0.6459310040008795;2.7815249208643534e-09;0.6047450866105772;0.6047559166368919;0.9999945510376183
70.36676;1.0828856748152678;-9.951161372616114e-05;-9.189478257744441e-05;-0.6548710376545421;-0.6047461620046394;1.068115529349363;1.000007298987307;10.000111914361545;-0.6247679999774914;-0.6459310048241207;-0.6459310040218643;2.8296497277901426e-09;0.6047450225129508;0.6047558854020566;0.9999945699444779
70.37676;1.082885534850601;-9.951158898543317e-05;-9.189479325201327e-05;-0.6548710376786062;-0.6047461620795521;1.0681154370510788;1.0000074477285321;10.00011460660632;-0.6247679999845381;-0.6459310048082805;-0.6459310040407238;2.878512545781433e-09;0.6047449605954249;0.6047558559491302;0.9999945892029519
70.38676;1.082885395820432;-9.951156505378279e-05;-9.189480540774877e-05;-0.6548710377063816;-0.6047461621555753;1.0681153396700378;1.000007593632495;10.000117246258014;-0.62476799999115;-0.6459310047914693;-0.6459310040574331;2.9281343678435188e-09;0.6047449011940654;0.6047558284588006;0.9999946092019004
70.39676;1.082885257550686;-9.951154191550192e-05;-9.189481882105154e-05;-0.6548710377378301;-0.6047461622326917;1.0681152373557974;1.0000077367626183;10.000119827208419;-0.6247679999972966;-0.6459310047738075;-0.6459310040719933;2.9785388331145897e-09;0.604744844538266;0.6047558029778661;0.9999946303739558
70.40676;1.0828851199092284;-9.951151956679646e-05;-9.189483324364782e-05;-0.6548710377728406;-0.6047461623108552;1.0681151302880558;1.0000078771366385;10.000122343058795;-0.62476800000298;-0.6459310047553716;-0.6459310040844233;3.029756968729765e-09;0.6047447906965832;0.6047557793954446;0.9999946531432872
70.41676;1.0828849828824858;-9.9511498017905e-05;-9.189484842946046e-05;-0.6548710378112376;-0.6047461623899683;1.0681150187160655;1.000008014552743;10.000124787600097;-0.6247680000082179;-0.6459310047361577;-0.645931004094753;3.0818381757417945e-09;0.6047447396328728;0.6047557574852951;0.9999946779092027
70.42676;1.0828848465436285;-9.95114772938162e-05;-9.189486415694537e-05;-0.6548710378528102;-0.6047461624698843;1.068114902921907;1.0000081486357584;10.000127155010569;-0.6247680000130431;-0.6459310047160837;-0.6459310041030275;3.1348501464545325e-09;0.6047446912656046;0.604755736976804;0.999994705034161
70.43676;1.0828847110128361;-9.951145743242229e-05;-9.189488024996382e-05;-0.654871037897326;-0.6047461625504296;1.068114783165072;1.00000827898494;10.000129439309053;-0.6247680000175065;-0.6459310046950344;-0.645931004109304;3.1888736319674965e-09;0.6047446454813129;0.6047557176105579;0.9999947348040381
70.44676;1.0828845764059736;-9.951143848509311e-05;-9.189489659889331e-05;-0.6548710379445205;-0.6047461626313999;1.0681146597128615;1.000008405280669;10.000131634299569;-0.6247680000216628;-0.6459310046729099;-0.6459310041136384;3.2439880763554226e-09;0.6047446021506361;0.6047556991779847;0.9999947673487192
70.45676;1.082884442750708;-9.951142051094871e-05;-9.189491315524319e-05;-0.6548710379940959;-0.6047461627125584;1.0681145328865875;1.0000085272979373;10.000133734277597;-0.6247680000255394;-0.6459310046496447;-0.6459310041160723;3.300236644826685e-09;0.6047445611617882;0.6047556814946854;0.9999948026093035
70.46676;1.0828843099821104;-9.951140354940563e-05;-9.189492989349354e-05;-0.6548710380457406;-0.6047461627936725;1.068114403063805;1.00000864485392;10.000135734214398;-0.6247680000291148;-0.6459310046252107;-0.6459310041166418;3.357606391399555e-09;0.6047445224245791;0.6047556643151547;0.9999948404216409
70.47676;1.0828841780658094;-9.95113875989079e-05;-9.189494678119875e-05;-0.6548710380991566;-0.604746162874555;1.068114270681596;1.0000087577697925;10.000137629085888;-0.6247680000323261;-0.645931004599614;-0.6459310041153975;3.4160430007055402e-09;0.604744485811339;0.6047556473253082;0.9999948806312493
70.48676;1.082884047122083;-9.95113726318408e-05;-9.189496378300745e-05;-0.6548710381540737;-0.60474616295506;1.0681141362737492;1.0000088658949513;10.000139413434054;-0.6247680000350985;-0.6459310045728672;-0.6459310041124079;3.4754619507715003e-09;0.6047444510758576;0.604755630217209;0.9999949231806936
70.49676;1.0828839174085825;-9.951135861677857e-05;-9.189498087030056e-05;-0.6548710382102507;-0.6047461630350482;1.0681140005027536;1.0000089691415959;10.000141081766365;-0.6247680000373552;-0.6459310045449592;-0.6459310041077567;3.53574730198549e-09;0.6047444178334768;0.604755612752082;0.9999949681855342
70.50676;1.082883789206554;-9.951134553176114e-05;-9.189499799638234e-05;-0.6548710382674743;-0.6047461631143676;1.0681138641087469;1.0000090674940496;10.000142629201044;-0.624768000039019;-0.6459310045158496;-0.645931004101542;3.5967602607171038e-09;0.6047443856242274;0.6047555947970119;0.9999950159442159
70.51676;1.0828836627508658;-9.95113333748837e-05;-9.189501505977813e-05;-0.6548710383255607;-0.6047461631928714;1.0681137277599235;1.0000091610399875;10.00014405164716;-0.6247680000400272;-0.6459310044854768;-0.6459310040938647;3.6583508301898045e-09;0.6047443539845158;0.6047555763005743;0.9999950668739163
70.52676;1.082883538189645;-9.951132215405631e-05;-9.189503191993081e-05;-0.6548710383843344;-0.604746163270447;1.0681135919430575;1.0000092500001856;10.000145345603157;-0.6247680000403524;-0.6459310044537724;-0.6459310040848042;3.7203637830698203e-09;0.6047443224678998;0.6047555572093777;0.9999951214484236
70.53676;1.0828834155138156;-9.951131186674601e-05;-9.189504845223382e-05;-0.6548710384436008;-0.6047461633470228;1.0681134570264446;1.000009334680316;10.000146508252199;-0.6247680000399917;-0.6459310044206918;-0.6459310040743866;3.782653106959409e-09;0.6047442906587022;0.604755537430441;0.9999951801492183
70.54676;1.082883294521707;-9.951130249911272e-05;-9.189506456770464e-05;-0.6548710385031514;-0.6047461634225526;1.0681133233745133;1.0000094153857393;10.000147538104082;-0.6247680000389316;-0.6459310043862367;-0.6459310040625571;3.845095975997117e-09;0.604744258222336;0.6047555168586011;0.9999952434029664
70.55676;1.0828831748722492;-9.951129404359652e-05;-9.189508019145234e-05;-0.6548710385627808;-0.6047461634969801;1.0681131913609079;1.000009492407088;10.000148435826894;-0.624768000037122;-0.6459310043504568;-0.6459310040491938;3.907575488473553e-09;0.6047442249393575;0.6047554953896163;0.9999953115077785
70.56676;1.0828830561727265;-9.951128652309472e-05;-9.189509524635017e-05;-0.6548710386222916;-0.6047461635702079;1.0681130613255434;1.0000095660579236;10.000149204780014;-0.6247680000344938;-0.6459310043134464;-0.6459310040341592;3.969952447273667e-09;0.6047441906951171;0.6047554728992875;0.9999953846019395
70.57676;1.0828829380188425;-9.951127999920445e-05;-9.189510965248519e-05;-0.6548710386815001;-0.6047461636420978;1.0681129335558952;1.0000096366478097;10.000149850564904;-0.6247680000309982;-0.645931004275344;-0.6459310040173245;4.032061494861676e-09;0.6047441554725596;0.6047554492204625;0.9999954626949954
70.58676;1.0828828199705034;-9.951127455270512e-05;-9.189512333701199e-05;-0.6548710387402487;-0.6047461637124952;1.0681128083239058;1.0000097044372336;10.000150379679747;-0.6247680000266275;-0.6459310042363298;-0.6459310039985611;4.093710964213236e-09;0.604744119364598;0.6047554241299652;0.9999955456868701
70.59676;1.082882701516349;-9.951127026340523e-05;-9.18951362533374e-05;-0.6548710387984046;-0.6047461637812522;1.0681126859678864;1.0000097697092123;10.000150798458112;-0.62476800002143;-0.6459310041966303;-0.6459310039777453;4.154682602074807e-09;0.6047440825905639;0.6047553973469996;0.9999956333885076
70.60676;1.08288258206271;-9.951126721329896e-05;-9.189514838590557e-05;-0.65487103885585;-0.6047461638482233;1.0681125669399898;1.000009832874152;10.000151112648613;-0.6247680000155141;-0.6459310041565177;-0.6459310039547816;4.214759051559471e-09;0.6047440454799063;0.6047553685545413;0.9999957255870746
70.61676;1.082882460993096;-9.951126549467562e-05;-9.189515973532466e-05;-0.6548710389124808;-0.6047461639132636;1.068112451765268;1.0000098944456712;10.000151327460776;-0.6247680000090186;-0.6459310041162765;-0.6459310039296204;4.273752164634604e-09;0.6047440084028721;0.6047553374415696;0.9999958220418654
70.62676;1.0828823378265726;-9.951126519350037e-05;-9.189517032268281e-05;-0.6548710389681921;-0.6047461639762537;1.0681123409707858;1.0000099549142605;10.00015144827958;-0.6247680000020679;-0.6459310040761707;-0.6459310039022667;4.331492907387906e-09;0.6047439717044205;0.6047553037218437;0.9999959223987968
70.63676;1.0828822123047601;-9.951126635948817e-05;-9.189518021673878e-05;-0.6548710390228378;-0.6047461640371307;1.0681122350463494;1.000010014642964;10.000151481298241;-0.6247679999947542;-0.6459310040364489;-0.6459310038727764;4.387807973413829e-09;0.6047439356691369;0.6047552671024676;0.9999960262029665
70.64676;1.082882084309571;-9.951126899332114e-05;-9.18951895436385e-05;-0.6548710390761967;-0.6047461640958983;1.0681121344225564;1.0000100738404367;10.00015143335097;-0.6247679999871469;-0.6459310039973604;-0.645931003841233;4.44251795108499e-09;0.6047439005036733;0.6047552272349588;0.9999961330146117
70.65676;1.0828819538302827;-9.951127305775837e-05;-9.189519847716516e-05;-0.654871039127996;-0.6047461641526146;1.0681120394372017;1.0000101325954556;10.000151311686112;-0.6247679999793132;-0.6459310039591502;-0.6459310038077191;4.4954453511703915e-09;0.6047438663781182;0.6047551837035451;0.9999962424772902
70.66676;1.08288182104835;-9.951127850351703e-05;-9.189520723074873e-05;-0.6548710391779629;-0.6047461642073678;1.0681119502946028;1.000010190895236;10.000151123916334;-0.6247679999713228;-0.6459310039220408;-0.6459310037723026;4.546412522354075e-09;0.6047438335276926;0.6047551360942702;0.999996354318226
70.67676;1.0828816863594037;-9.951128528280025e-05;-9.189521603200437e-05;-0.6548710392258277;-0.6047461642602577;1.0681118670694358;1.0000102485869062;10.000150877179953;-0.6247679999632401;-0.6459310038862144;-0.6459310037350526;4.5952410110923355e-09;0.604743802319498;0.6047550840898396;0.9999964683258165
70.68676;1.0828815503528804;-9.951129333302179e-05;-9.189522506798724e-05;-0.6548710392713142;-0.6047461643113723;1.0681117897645989;1.0000103054166118;10.000150576584272;-0.6247679999551163;-0.6459310038518018;-0.645931003696065;4.6417692817871244e-09;0.6047437732316959;0.6047550274746015;0.9999965843378676
70.69676;1.0828814138388227;-9.95113025616624e-05;-9.189523445335028e-05;-0.654871039314167;-0.6047461643607565;1.0681117183166187;1.0000103611747357;10.000150224463285;-0.6247679999469851;-0.6459310038188868;-0.64593100365547;4.685866831582781e-09;0.6047437467743201;0.6047549660585991;0.9999967022849903
70.70676;1.082881277775507;-9.95113128591807e-05;-9.18952442604518e-05;-0.6548710393541746;-0.6047461644084102;1.0681116525183945;1.000010415738073;10.000149821202744;-0.6247679999388538;-0.6459310037875273;-0.6459310036134221;4.727424268045193e-09;0.6047437233907407;0.6047548996205526;0.999996822228026
70.71676;1.0828811430712681;-9.951132411944991e-05;-9.189525457167152e-05;-0.6548710393911545;-0.6047461644543213;1.0681115920419006;1.0000104689799483;10.000149366411161;-0.6247679999307031;-0.6459310037577694;-0.6459310035700995;4.76634611659333e-09;0.6047437033949202;0.6047548279108236;0.9999969442725691
70.72676;1.0828810105087572;-9.951133624610484e-05;-9.189526549788553e-05;-0.6548710394249367;-0.6047461644984862;1.0681115366174991;1.000010520708257;10.000148859123678;-0.6247679999225043;-0.645931003729642;-0.6459310035257035;4.802552255077664e-09;0.6047436869744434;0.6047547506971052;0.9999970684410466
70.73676;1.082880880813721;-9.951134914573275e-05;-9.189527715993374e-05;-0.6548710394553644;-0.6047461645409123;1.0681114861445142;1.0000105706823061;10.000148297528298;-0.6247679999142526;-0.6459310037031544;-0.6459310034804397;4.8359719004436215e-09;0.6047436742150355;0.6047546678259773;0.9999971946701435
70.74676;1.082880754660862;-9.951136271687164e-05;-9.189528966607883e-05;-0.6548710394823016;-0.6047461645816362;1.0681114406736578;1.0000106186666935;10.000147679308597;-0.6247679999059722;-0.6459310036782999;-0.6459310034344989;4.866551099726736e-09;0.6047436651357083;0.6047545792640946;0.999997322872011
70.75676;1.082880632622147;-9.951137684969921e-05;-9.189530309529416e-05;-0.6548710395056272;-0.6047461646207475;1.0681114003964376;1.0000106644684592;10.000147002658657;-0.6247679998976827;-0.6459310036550602;-0.6459310033880773;4.894279174185192e-09;0.6047436597308089;0.6047544850990003;0.9999974529482977
70.76676;1.0828805151871153;-9.951139142819935e-05;-9.18953174840709e-05;-0.6548710395252122;-0.6047461646583817;1.068111365605959;1.0000107079507234;10.000146266877975;-0.6247679998893813;-0.6459310036334148;-0.645931003341411;4.919205292232975e-09;0.6047436579572474;0.6047543855043513;0.9999975847926261
70.77676;1.0828804028270154;-9.951140632402867e-05;-9.18953328314837e-05;-0.6548710395409184;-0.604746164694687;1.0681113365907342;1.0000107490552939;10.000145471821636;-0.6247679998810585;-0.645931003613347;-0.6459310032947672;4.941432588811712e-09;0.6047436597140841;0.6047542806832132;0.9999977182896393
70.78676;1.0828802959662767;-9.951142140741027e-05;-9.189534911698552e-05;-0.6548710395526252;-0.6047461647297935;1.068111313586033;1.0000107878051732;10.00014461721555;-0.6247679998727076;-0.6459310035948356;-0.6459310032483992;4.961099405306219e-09;0.6047436649120782;0.6047541708439069;0.9999978533001316
70.79676;1.0828801948913553;-9.951143658004424e-05;-9.189536631146879e-05;-0.6548710395602442;-0.6047461647637977;1.0681112968156938;1.0000108242217538;10.00014370295272;-0.6247679998643222;-0.6459310035778458;-0.6459310032025157;4.97837037280842e-09;0.6047436735589798;0.6047540562278769;0.999997989648532
70.80676;1.0828800997724213;-9.951145179830113e-05;-9.189538437293107e-05;-0.6548710395637175;-0.604746164796756;1.068111286501046;1.000010858207468;10.000142729860647;-0.6247679998558917;-0.6459310035623407;-0.6459310031572816;4.9934400622747044e-09;0.6047436857568577;0.6047539371278934;0.9999981270990815
70.81676;1.0828800107314165;-9.951146706996264e-05;-9.189540322802469e-05;-0.6548710395630295;-0.6047461648286869;1.0681112828172523;1.0000108895299045;10.000141699747653;-0.624767999847388;-0.6459310035482855;-0.6459310031128317;5.006513832860836e-09;0.6047437016376911;0.6047538138954507;0.9999982653362626
70.82676;1.0828799277910022;-9.951148243342841e-05;-9.189542276275105e-05;-0.6548710395582149;-0.6047461648595766;1.0681112859228423;1.0000109179052616;10.000140614633189;-0.6247679998387695;-0.6459310035356205;-0.6459310030692823;5.0177703302718005e-09;0.6047437212889204;0.6047536869640228;0.9999984039685202
70.83676;1.0828798508145;-9.95114979324182e-05;-9.189544283688157e-05;-0.6548710395493396;-0.6047461648893749;1.0681112960505217;1.0000109430565916;10.000139476176859;-0.6247679998300283;-0.6459310035242372;-0.6459310030267275;5.027356946225776e-09;0.6047437447224602;0.6047535568419073;0.9999985425374666
70.84676;1.0828797795427534;-9.951151359616548e-05;-9.18954633087759e-05;-0.6548710395364795;-0.6047461649179925;1.0681113135279954;1.0000109647101592;10.000138285717764;-0.6247679998212179;-0.6459310035139935;-0.6459310029852289;5.035409842842525e-09;0.6047437719276164;0.6047534240817357;0.9999986805070263
70.85676;1.0828797136613995;-9.951152943315995e-05;-9.189548405450792e-05;-0.6548710395197186;-0.6047461649452995;1.068111338740195;1.0000109825758097;10.000137044331094;-0.6247679998124217;-0.6459310035047467;-0.6459310029448176;5.042047870283714e-09;0.6047438029410734;0.604753289281036;0.9999988172317477
70.86676;1.0828796528545341;-9.951154543629607e-05;-9.18955049732651e-05;-0.6548710394991509;-0.60474616497113;1.068111372101246;1.000010996329242;10.000135752557469;-0.6247679998037018;-0.645931003496376;-0.6459310029055099;5.047348340897796e-09;0.6047438378463865;0.6047531530733052;0.9999989519975248
70.87676;1.0828795968100238;-9.951156158522723e-05;-9.189552598336514e-05;-0.6548710394748788;-0.6047461649953071;1.0681114140499355;1.000011005604166;10.000134410422982;-0.6247679997950785;-0.6459310034887765;-0.6459310028673274;5.051345586829025e-09;0.6047438767125124;0.6047530160703093;0.999999084186033
70.88676;1.0828795452001974;-9.951157783588745e-05;-9.18955470137169e-05;-0.654871039447014;-0.6047461650176759;1.0681114650688248;1.000011009989985;10.000133018196092;-0.6247679997865557;-0.6459310034818437;-0.6459310028303097;5.054046389207964e-09;0.6047439195456911;0.6047528788174145;0.9999992134145383
70.89676;1.082879497694543;-9.951159411533656e-05;-9.189556799074158e-05;-0.6548710394156776;-0.6047461650381146;1.068111525636272;1.000011009037515;10.000131576856019;-0.624767999778153;-0.6459310034754975;-0.6459310027945074;5.055435815235296e-09;0.6047439662981594;0.6047527418031408;0.9999993394991482
70.90676;1.0828794539783495;-9.951161033977083e-05;-9.189558883063387e-05;-0.6548710393809973;-0.6047461650565372;1.0681115960987666;1.0000110022909312;10.000130087762129;-0.6247679997699008;-0.645931003469717;-0.6459310027599643;5.055476538538881e-09;0.6047440168920323;0.6047526054870438;0.9999994623231069
70.91676;1.0828794137871691;-9.951162643994605e-05;-9.189560945179544e-05;-0.6548710393431089;-0.6047461650728975;1.068111676637682;1.0000109892751246;10.00012855275198;-0.6247679997618233;-0.6459310034645169;-0.6459310027266926;5.0541147459894374e-09;0.6047440712191757;0.604752470306692;0.9999995817973067
70.92676;1.0828793769661278;-9.951164237325115e-05;-9.189562980206624e-05;-0.6548710393021391;-0.6047461650871836;1.0681117673241605;1.0000109694301436;10.000126974811034;-0.6247679997539364;-0.6459310034598937;-0.645931002694659;5.051292013888075e-09;0.6047441291499368;0.6047523366622173;0.9999996979001353
70.93676;1.082879343484981;-9.9511658114025e-05;-9.189564986653786e-05;-0.6548710392581683;-0.6047461650994087;1.0681118681059283;1.0000109421671024;10.000125358100776;-0.6247679997462565;-0.6459310034558133;-0.6459310026637951;5.046958498262797e-09;0.6047441905782486;0.6047522049123245;0.999999810673215
70.94676;1.082879313408774;-9.951167363272786e-05;-9.18956696425335e-05;-0.6548710392112165;-0.6047461651096075;1.068111978760842;1.0000109070637995;10.000123707205647;-0.6247679997388175;-0.6459310034522343;-0.6459310026340243;5.04108444460178e-09;0.6047442554511467;0.6047520754047078;0.9999999202016987
70.95676;1.0828792869180515;-9.95116888937139e-05;-9.189568911808383e-05;-0.6548710391612661;-0.6047461651178422;1.0681120989032655;1.0000108639734695;10.000122026290136;-0.6247679997316936;-0.6459310034491296;-0.6459310026052856;5.033656818808593e-09;0.6047443237355452;0.6047519485192684;1.000000026609192
70.96676;1.0828792644073533;-9.951170388524443e-05;-9.189570827387892e-05;-0.6548710391082837;-0.6047461651242055;1.068112228027068;1.0000108129766339;10.000120318632085;-0.624767999725012;-0.6459310034464896;-0.6459310025775451;5.0246654940654725e-09;0.6047443953778312;0.6047518246625175;1.0000001300086439
70.97676;1.0828792465346595;-9.951171864098936e-05;-9.189572708521998e-05;-0.6548710390522335;-0.6047461651288234;1.0681123655632934;1.0000107543285748;10.000118586974425;-0.6247679997189451;-0.6459310034443113;-0.6459310025507781;5.01410332904589e-09;0.6047444703026741;0.604751704182042;1.0000002304397673
70.98676;1.0828792340959699;-9.951173320798356e-05;-9.189574551626965e-05;-0.6548710389930902;-0.6047461651318483;1.0681125109019123;1.000010688417781;10.000116834468978;-0.6247679997136906;-0.6459310034425841;-0.6459310025249334;5.001974002182493e-09;0.6047445484238639;0.6047515872750104;1.0000003278670613
70.99676;1.0828792277825086;-9.951174760767273e-05;-9.189576352125551e-05;-0.6548710389308463;-0.6047461651334424;1.0681126633146796;1.0000106156516162;10.000115064798234;-0.6247679997094492;-0.6459310034412906;-0.6459310024999312;4.988295306365268e-09;0.6047446296582847;0.6047514739620277;1.0000004222664776
71.00676;1.0828792279846224;-9.951176184338305e-05;-9.189578105279075e-05;-0.654871038865512;-0.6047461651337662;1.0681128218414935;1.0000105363684155;10.000113281129718;-0.6247679997064067;-0.64593100344042;-0.6459310024756838;4.9731026766125565e-09;0.6047447139466223;0.6047513641201526;1.0000005137639354
71.01676;1.0828792347722374;-9.951177591971423e-05;-9.189579807239428e-05;-0.6548710387971005;-0.6047461651329877;1.0681129852779878;1.0000104508792622;10.000111485427137;-0.6247679997047249;-0.6459310034399832;-0.6459310024521031;4.956452367693743e-09;0.6047448012513145;0.6047512575598928;1.0000006026984607
71.02676;1.0828792480399634;-9.951178985364773e-05;-9.189581456062654e-05;-0.6548710387256044;-0.6047461651312828;1.068113152277799;1.0000103595740557;10.000109678544506;-0.6247679997045488;-0.645931003440021;-0.645931002429097;4.9384343362146195e-09;0.6047448915261431;0.6047511541161091;1.0000006895553042
71.03676;1.082879267654424;-9.951180369166463e-05;-9.18958305120179e-05;-0.6548710386509926;-0.6047461651288116;1.0681133214825638;1.0000102630089471;10.000107860234959;-0.6247679997060147;-0.6459310034405911;-0.6459310024065753;4.919190944194713e-09;0.6047449847092937;0.6047510536820516;1.00000077485501
71.04676;1.0828792934827154;-9.951181751207335e-05;-9.189584590711066e-05;-0.65487103857325;-0.6047461651257067;1.068113491663291;1.0000101619344102;10.000106029449487;-0.6247679997092423;-0.645931003441735;-0.6459310023844588;4.898906327244676e-09;0.6047450807459404;0.6047509561534465;1.0000008590693794
71.05676;1.082879325335123;-9.951183140066192e-05;-9.189586068811594e-05;-0.6548710384924162;-0.6047461651220767;1.0681136618180191;1.000010057240792;10.000104185566355;-0.624767999714331;-0.6459310034434524;-0.6459310023626911;4.877766657982804e-09;0.6047451795841922;0.6047508613738132;1.0000009425667422
71.06676;1.082879362923702;-9.951184543754502e-05;-9.18958747723872e-05;-0.6548710384085887;-0.6047461651180014;1.0681138311075369;1.0000099498446997;10.000102329337118;-0.6247679997213781;-0.6459310034456918;-0.6459310023412528;4.85593107605015e-09;0.6047452811499331;0.6047507691887319;1.0000010255636151
71.07676;1.082879405879818;-9.951185971946855e-05;-9.189588808596803e-05;-0.6548710383219001;-0.6047461651135316;1.0681139987257724;1.0000098406117381;10.000100462097503;-0.6247679997304771;-0.6459310034483516;-0.6459310023201513;4.833525374013204e-09;0.6047453853415766;0.6047506795475057;1.000001108105195
71.08676;1.082879453783438;-9.951187438150592e-05;-9.189590057503805e-05;-0.654871038232509;-0.6047461651087034;1.0681141638927112;1.0000097303720423;10.000098584381293;-0.6247679997416701;-0.6459310034513042;-0.6459310022993847;4.810639169689208e-09;0.6047454920294129;0.6047505925209062;1.000001190138043
71.09676;1.082879506161491;-9.951188958608454e-05;-9.189591220697187e-05;-0.6548710381406059;-0.6047461651035207;1.0681143259183081;1.000009619953096;10.000096695998486;-0.6247679997549141;-0.6459310034544273;-0.6459310022789198;4.787325737103139e-09;0.6047456010365014;0.6047505082593497;1.000001271643663
71.10676;1.0828795624998542;-9.951190550360392e-05;-9.189592298119352e-05;-0.6548710380463881;-0.6047461650979219;1.0681144842008325;1.0000095101607853;10.000094796947021;-0.6247679997701031;-0.6459310034576;-0.6459310022587021;4.763619779200926e-09;0.6047457121156815;0.6047504269683458;1.0000013527194271
71.11676;1.0828796223144816;-9.951192231030657e-05;-9.18959329349717e-05;-0.6548710379500207;-0.6047461650917819;1.068114638207207;1.000009401745941;10.000092887710462;-0.6247679997871121;-0.6459310034606712;-0.6459310022386695;4.739567444578172e-09;0.6047458249393415;0.6047503488737497;1.0000014335386507
