time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.12676;1.0828796851949345;-9.951194018970558e-05;-9.189594214231859e-05;-0.6548710378516466;-0.6047461650849404;1.0681147874973933;1.0000092953976636;10.000090969279638;-0.6247679998058269;-0.645931003463454;-0.6459310022187666;4.715246148244817e-09;0.6047459391034425;0.6047502741760622;1.0000015142322178
71.13676;1.082879750746117;-9.951195932105081e-05;-9.189595070257608e-05;-0.654871037751429;-0.6047461650772071;1.0681149316927392;1.0000091917221712;10.000089043565472;-0.6247679998261589;-0.6459310034657493;-0.645931002198982;4.690765054141565e-09;0.6047460541523877;0.604750203040475;1.0000015948268375
71.14676;1.0828798185108046;-9.951197986200369e-05;-9.189595871930621e-05;-0.6548710376495468;-0.6047461650683635;1.0681150703772067;1.0000090911997315;10.00008711429522;-0.6247679998480533;-0.6459310034673701;-0.6459310021793732;4.666259190518331e-09;0.6047461696256575;0.6047501356267341;1.0000016752909557
71.15676;1.0828798879407786;-9.951200193851538e-05;-9.189596630371756e-05;-0.654871037546162;-0.6047461650581983;1.0681152030390828;1.000008994203527;10.00008518747401;-0.6247679998714785;-0.6459310034681608;-0.6459310021600458;4.641884142159994e-09;0.6047462850896048;0.6047500721495974;1.0000017556021599
71.16676;1.0828799583978672;-9.951202564940784e-05;-9.189597358992216e-05;-0.6548710374414097;-0.6047461650465402;1.0681153290464147;1.0000089010838822;10.000083270234041;-0.6247679998963955;-0.645931003468017;-0.6459310021411151;4.617790009243723e-09;0.6047464001223732;0.6047500129202533;1.000001835777569
71.17676;1.0828800291776532;-9.951205108285151e-05;-9.189598071707591e-05;-0.6548710373354149;-0.6047461650332484;1.0681154476557115;1.0000088122057966;10.00008136927455;-0.6247679999227443;-0.6459310034668837;-0.6459310021226861;4.594067082871406e-09;0.6047465143002498;0.6047499583187146;1.0000019158756386
71.18676;1.08288009955286;-9.951207833186326e-05;-9.189598779702325e-05;-0.6548710372283019;-0.6047461650181962;1.0681155581380337;1.0000087278967826;10.000079491020594;-0.6247679999504666;-0.6459310034647257;-0.6459310021048437;4.570704809283575e-09;0.6047466272408334;0.604749908730741;1.000001995984866
71.19676;1.0828801688075218;-9.951210749697237e-05;-9.189599490317895e-05;-0.6548710371201714;-0.6047461650012831;1.068115659970274;1.0000086483849848;10.000077642668012;-0.6247679999795234;-0.6459310034615154;-0.6459310020876413;4.54759497644703e-09;0.6047467386270516;0.604749864492769;1.000002076203654
71.20676;1.0828802362670265;-9.951213866592592e-05;-9.189600208607468e-05;-0.6548710370110835;-0.6047461649824428;1.068115752941359;1.0000085737767308;10.000075831726491;-0.6247680000098796;-0.6459310034572533;-0.6459310020711019;4.524564956036424e-09;0.6047468481414012;0.6047498258739757;1.0000021566023094
71.21676;1.0828803013600632;-9.95121718791708e-05;-9.189600940193433e-05;-0.6548710369010813;-0.604746164961618;1.0681158371563853;1.0000085040570268;10.000074064117527;-0.62476800004148;-0.6459310034519761;-0.6459310020552381;4.501426220625485e-09;0.6047469554229509;0.6047497931069911;1.0000022371757549
71.22676;1.0828803636890367;-9.95122071125223e-05;-9.189601692817138e-05;-0.6548710367902166;-0.6047461649387353;1.0681159129839262;1.000008439113329;10.000072342958092;-0.6247680000742395;-0.6459310034457448;-0.6459310020400653;4.47802639373013e-09;0.6047470601400259;0.6047497664076997;1.000002317819962
71.23676;1.0828804230878355;-9.951224428646622e-05;-9.189602476144345e-05;-0.6548710366785444;-0.6047461649137061;1.0681159809880036;1.0000083787633154;10.0000706690596;-0.6247680001080498;-0.6459310034386299;-0.6459310020255858;4.454274099416288e-09;0.6047471620580583;0.604749745955551;1.0000023983598112
71.24676;1.082880479648698;-9.951228327625596e-05;-9.189603301609894e-05;-0.6548710365661188;-0.6047461648864422;1.0681160419036806;1.000008322731291;10.000069042314232;-0.6247680001427928;-0.6459310034307032;-0.6459310020117669;4.430129173712508e-09;0.6047472609896739;0.6047497318869735;1.0000024786365176
71.25676;1.0828805336342886;-9.95123239087549e-05;-9.18960418254511e-05;-0.6548710364530234;-0.6047461648568659;1.0681160966021874;1.000008270609321;10.000067463070728;-0.6247680001783292;-0.6459310034220379;-0.6459310019985326;4.4055938320459524e-09;0.6047473567320539;0.6047497242968669;1.0000025585819126
71.26676;1.0828805853035681;-9.951236596352423e-05;-9.189605133739674e-05;-0.6548710363393887;-0.6047461648249132;1.0681161459752164;1.0000082218831194;10.000065933118918;-0.6247680002144652;-0.6459310034127108;-0.6459310019857766;4.38071560262196e-09;0.6047474490985673;0.604749723214446;1.0000026381875171
71.27676;1.0828806348215168;-9.951240918889016e-05;-9.189606170407685e-05;-0.6548710362253606;-0.6047461647905189;1.0681161908264853;1.0000081759577955;10.000064455919004;-0.6247680002509547;-0.6459310034028034;-0.6459310019733903;4.355581970709346e-09;0.6047475379671201;0.6047497285894036;1.0000027174442996
71.28676;1.0828806823196384;-9.951245332227565e-05;-9.189607306895013e-05;-0.6548710361110601;-0.6047461647536143;1.0681162318433293;1.0000081321427974;10.000063035971476;-0.6247680002875545;-0.6459310033924093;-0.6459310019612795;4.330300896721905e-09;0.6047476232764624;0.6047497403046878;1.0000027963531808
71.29676;1.0828807279878074;-9.951249811104763e-05;-9.18960855607971e-05;-0.6548710359965837;-0.604746164714149;1.0681162695758644;1.000008089678013;10.000061677709695;-0.6247680003240718;-0.6459310033816393;-0.6459310019493534;4.3049737787861775e-09;0.6047477050231153;0.6047497581972144;1.0000028749325653
71.30676;1.082880772087883;-9.951254332611082e-05;-9.189609929700834e-05;-0.6548710358820382;-0.6047461646720965;1.0681163043933117;1.000008047780265;10.000060385091924;-0.6247680003603664;-0.645931003370607;-0.6459310019375158;4.2796740610343714e-09;0.6047477832783307;0.6047497820811949;1.000002953190053
71.31676;1.0828808149409306;-9.951258875361641e-05;-9.189611438399613e-05;-0.654871035767575;-0.6047461646274359;1.0681163365014557;1.0000080056675194;10.00005916211221;-0.6247680003963262;-0.6459310033594053;-0.6459310019256834;4.254435812489551e-09;0.6047478581602348;0.6047498117528068;1.0000030311310173
71.32676;1.0828808569484205;-9.951263418685058e-05;-9.189613091830678e-05;-0.6548710356533971;-0.6047461645801466;1.0681163660352035;1.000007962603921;10.00005801228065;-0.6247680004318512;-0.6459310033481005;-0.6459310019137792;4.229247584848542e-09;0.6047479297569877;0.604749846977537;1.000003108758668
71.33676;1.0828808985913372;-9.951267944169678e-05;-9.189614899089794e-05;-0.6548710355397412;-0.6047461645302219;1.0681163931375086;1.0000079179473216;10.000056937172221;-0.6247680004668708;-0.6459310033367351;-0.645931001901709;4.20405337602599e-09;0.6047479980773705;0.6047498874902225;1.0000031860147487
71.34676;1.0828809403440594;-9.951272437614172e-05;-9.189616868177622e-05;-0.6548710354268451;-0.6047461644776785;1.0681164179512;1.0000078711822347;10.00005593667617;-0.6247680005013689;-0.6459310033253277;-0.6459310018893849;4.178756482043361e-09;0.6047480630533332;0.6047499330173753;1.0000032627637945
71.35676;1.0828809825386472;-9.951276889160385e-05;-9.189619004330763e-05;-0.6548710353149197;-0.6047461644225586;1.0681164405449677;1.0000078219830024;10.000055010851936;-0.6247680005353778;-0.6459310033138876;-0.6459310018767543;4.153228235060876e-09;0.6047481245673325;0.6047499833128962;1.0000033388887952
71.36676;1.0828810252814347;-9.95128129141935e-05;-9.18962130753197e-05;-0.6548710352041411;-0.6047461643649263;1.0681164609230576;1.0000077702502683;10.000054160785655;-0.62476800056894;-0.6459310033024258;-0.6459310018637741;4.127340169050377e-09;0.6047481824782477;0.6047500381705939;1.0000034144169554
71.37676;1.0828810684773795;-9.951285636348549e-05;-9.189623770883806e-05;-0.6548710350946536;-0.6047461643048804;1.0681164791711437;1.000007716038574;10.000053387452766;-0.6247680006020861;-0.6459310032909371;-0.6459310018503797;4.1010018511933035e-09;0.6047482366251964;0.604750097399534;1.0000034895186654
71.38676;1.0828811119145523;-9.951289912148341e-05;-9.189626382636019e-05;-0.6548710349865706;-0.6047461642425729;1.0681164955567657;1.0000076594351734;10.000052690270408;-0.6247680006348346;-0.6459310032793901;-0.6459310018364959;4.074159849437263e-09;0.6047482868263651;0.6047501608056635;1.0000035643460292
71.39676;1.0828811553347868;-9.951294102325357e-05;-9.189629130075781e-05;-0.6548710348799801;-0.6047461641782068;1.0681165104886599;1.0000076004781504;10.00005206751788;-0.6247680006671827;-0.6459310032677327;-0.6459310018220443;4.0467795170810875e-09;0.6047483328944161;0.6047502281898165;1.0000036388969609
71.40676;1.0828811984749829;-9.95129818748251e-05;-9.189632000811022e-05;-0.6548710347749654;-0.6047461641120105;1.0681165244469206;1.000007539123316;10.000051517957962;-0.624768000699094;-0.6459310032558884;-0.6459310018069373;4.018850425019954e-09;0.60474837464586;0.6047502993385567;1.0000037130019364
71.41676;1.0828812410883994;-9.951302146612732e-05;-9.189634981985614e-05;-0.6548710346716232;-0.6047461640442112;1.0681165379720492;1.0000074752403716;10.000051041030087;-0.6247680007305046;-0.6459310032437544;-0.6459310017910815;3.990392468714747e-09;0.6047484118875567;0.6047503740206809;1.0000037863554476
71.42676;1.0828812829495593;-9.951305957117305e-05;-9.189638060528086e-05;-0.6548710345700494;-0.6047461639750097;1.0681165516517417;1.000007408652393;10.000050635714008;-0.6247680007613451;-0.6459310032312072;-0.6459310017743906;3.961448743161945e-09;0.6047484443860023;0.6047504519980604;1.0000038585760154
71.43676;1.0828813238645874;-9.951309596707144e-05;-9.189641224862674e-05;-0.6548710344703121;-0.6047461639045735;1.0681165660429597;1.0000073392135571;10.000050299849397;-0.6247680007915559;-0.6459310032181;-0.6459310017567913;3.932072840940421e-09;0.6047484718285991;0.6047505330252135;1.000003929276206
71.44676;1.0828813637223091;-9.951313047060148e-05;-9.189644467089053e-05;-0.654871034372454;-0.6047461638330686;1.068116581660612;1.0000072668668694;10.000050029661042;-0.6247680008210929;-0.6459310032042671;-0.6459310017382281;3.9023052304789285e-09;0.6047484938323356;0.6047506168273201;1.0000039980823439
71.45676;1.0828814025299354;-9.951316296109855e-05;-9.189647783500005e-05;-0.6548710342765147;-0.6047461637606893;1.068116599089063;1.0000071916544082;10.000049819085964;-0.6247680008499288;-0.645931003189542;-0.6459310017186652;3.872165086252756e-09;0.6047485100289356;0.6047507030802817;1.0000040646012518
71.46676;1.0828814403271683;-9.95131933662884e-05;-9.189651172014495e-05;-0.6548710341825313;-0.6047461636876557;1.0681166190307032;1.000007113662253;10.0000496599379;-0.6247680008780618;-0.6459310031737692;-0.6459310016980855;3.8416704203939955e-09;0.6047485201413931;0.6047507914133974;1.0000041283537726
71.47676;1.0828814770704775;-9.951322162234542e-05;-9.189654628360951e-05;-0.6548710340905142;-0.6047461636142009;1.068116642212265;1.0000070329089907;10.000049543417978;-0.6247680009055236;-0.6459310031567991;-0.6459310016764866;3.8108394834625315e-09;0.6047485239941025;0.6047508814245658;1.0000041887402604
71.48676;1.082881512626812;-9.951324765532045e-05;-9.189658144287838e-05;-0.654871034000429;-0.6047461635405634;1.068116669234851;1.0000069492790347;10.0000494617116;-0.6247680009323845;-0.6459310031385013;-0.6459310016538704;3.779664318286813e-09;0.6047485215001333;0.6047509726874708;1.0000042450942028
71.49676;1.0828815468454538;-9.951327139869888e-05;-9.189661710305024e-05;-0.6548710339122003;-0.604746163466965;1.0681167004902994;1.000006862570801;10.000049408289565;-0.6247680009587419;-0.6459310031187963;-0.6459310016302354;3.74810394265797e-09;0.604748512652898;0.6047510647638717;1.000004296759375
71.50676;1.0828815796444642;-9.951329282168622e-05;-9.189665320452438e-05;-0.6548710338257325;-0.6047461633935869;1.068116736237348;1.0000067725871522;10.000049377452402;-0.6247680009846847;-0.6459310030976539;-0.645931001605602;3.71610201438919e-09;0.6047484975018527;0.6047511572438868;1.000004343126547
71.51676;1.0828816110554413;-9.951331194934794e-05;-9.189668973433554e-05;-0.6548710337409432;-0.6047461633205646;1.0681167767423252;1.0000066791441544;10.000049364019855;-0.6247680010102659;-0.6459310030750564;-0.6459310015800483;3.6835945610620397e-09;0.6047484761262242;0.6047512497881792;1.0000043836454255
71.52676;1.0828816412155913;-9.951332886165595e-05;-9.189672670040054e-05;-0.6548710336577918;-0.6047461632479961;1.0681168223178124;1.00000658203575;10.00004936321496;-0.6247680010355208;-0.6459310030509798;-0.6459310015537211;3.6505003961635598e-09;0.6047484486422583;0.6047513421492579;1.0000044178000207
71.53676;1.0828816703582211;-9.951334367368155e-05;-9.189676411177578e-05;-0.6548710335762893;-0.6047461631759619;1.0681168732431814;1.0000064810856304;10.000049371079745;-0.6247680010604979;-0.6459310030254058;-0.6459310015268188;3.616717305816188e-09;0.6047484152358041;0.6047514341810488;1.0000044450257686
71.54676;1.0828816987990466;-9.951335651820043e-05;-9.189680198247343e-05;-0.6548710334965033;-0.604746163104538;1.0681169296721842;1.000006376212738;10.000049385115952;-0.6247680010852664;-0.6459310029983236;-0.6459310014995725;3.5821430064297526e-09;0.604748376196831;0.6047515258308745;1.0000044646615442
71.55676;1.0828817268533275;-9.951336754538946e-05;-9.189684033113461e-05;-0.6548710334185579;-0.6047461630337767;1.0681169916160869;1.0000062674028;10.000049404145926;-0.624768001109909;-0.645931002969723;-0.6459310014722132;3.546702196141335e-09;0.6047483319358824;0.6047516170948896;1.0000044760344236
71.56676;1.0828817547114749;-9.951337693278449e-05;-9.189687915803286e-05;-0.6548710333426132;-0.6047461629636689;1.0681170589833453;1.0000061546772951;10.000049427616888;-0.624768001134502;-0.6459310029395873;-0.6459310014449325;3.5103457986111847e-09;0.6047482829668519;0.6047517079355583;1.000004478592595
71.57676;1.082881782420597;-9.95133848810013e-05;-9.189691843358471e-05;-0.6548710332688344;-0.6047461628941493;1.0681171316281846;1.0000060381021838;10.000049454928135;-0.6247680011590947;-0.645931002907882;-0.6459310014178689;3.4730272334162404e-09;0.6047482298506448;0.6047517982394708;1.0000044719482326
71.58676;1.0828818099606727;-9.951339159326032e-05;-9.189695810708164e-05;-0.654871033197355;-0.6047461628251487;1.068117209393448;1.000005917770092;10.000049485169296;-0.6247680011837071;-0.6459310028745482;-0.6459310013911216;3.434689718491003e-09;0.6047481731060429;0.6047518878815364;1.0000044558423191
71.59676;1.0828818373033242;-9.951339727012895e-05;-9.189699810174595e-05;-0.6548710331282465;-0.6047461627566312;1.0681172921163469;1.0000057937421423;10.00004951755354;-0.6247680012083568;-0.645931002839512;-0.6459310013647683;3.3952826563518073e-09;0.6047481131510568;0.6047519767869738;1.0000044301198276
71.60676;1.0828818644371003;-9.951340212343266e-05;-9.189703830600963e-05;-0.6548710330615237;-0.6047461626885923;1.0681173795745076;1.0000056659983552;10.00004955182546;-0.6247680012330884;-0.6459310028027018;-0.6459310013388674;3.354791024403557e-09;0.6047480503375581;0.6047520648800946;1.0000043947337962
71.61676;1.0828818913067844;-9.951340637999806e-05;-9.189707859863502e-05;-0.6548710329971811;-0.6047461626210425;1.0681174714094117;1.0000055344876282;10.000049588609869;-0.6247680012579718;-0.6459310027640744;-0.6459310013134604;3.31324563037111e-09;0.6047479850222214;0.604752152012474;1.0000043497477014
71.62676;1.0828819177258893;-9.951341026884213e-05;-9.189711889225642e-05;-0.6548710329352351;-0.6047461625539962;1.0681175670970917;1.0000053992777267;10.000049630053098;-0.624768001283086;-0.6459310027236359;-0.6459310012885865;3.27070377315274e-09;0.6047479175855155;0.6047522379852637;1.0000042953178077
71.63676;1.0828819434563255;-9.951341400277974e-05;-9.189715913682761e-05;-0.6548710328757327;-0.6047461624874647;1.0681176659856169;1.0000052606557694;10.00004967970025;-0.624768001308506;-0.6459310026814211;-0.6459310012643007;3.2272259942188754e-09;0.60474784840392;0.6047523226314714;1.0000042316500608
71.64676;1.0828819683835471;-9.951341776038846e-05;-9.189719928295089e-05;-0.6548710328187151;-0.6047461624214592;1.068117767371388;1.0000051190818977;10.000049741412163;-0.62476800133428;-0.6459310026374488;-0.6459310012406876;3.1828732346964175e-09;0.6047477778129038;0.604752405876175;1.0000041589516289
71.65676;1.0828819925441497;-9.951342168199151e-05;-9.1897239260571e-05;-0.6548710327641811;-0.6047461623560128;1.0681178705898635;1.0000049750705813;10.000049818509103;-0.6247680013604034;-0.6459310025917093;-0.645931001217869;3.1377078520649824e-09;0.6047477060905935;0.6047524877176874;1.0000040774273062
71.66676;1.0828820160078318;-9.951342588656757e-05;-9.189727898621386e-05;-0.6548710327120845;-0.604746162291198;1.0681179750501602;1.0000048291431063;10.000049913697646;-0.6247680013868205;-0.6459310025441938;-0.6459310011959967;3.0917772152227564e-09;0.6047476334799993;0.6047525681583079;1.0000039873407172
71.67676;1.0828820388109512;-9.951343048899812e-05;-9.189731836855465e-05;-0.6548710326623434;-0.6047461622271201;1.0681180801835182;1.0000046818849724;10.000050029599526;-0.6247680014134328;-0.6459310024949048;-0.6459310011752236;3.04509566493879e-09;0.6047475602216976;0.6047526471734819;1.0000038890709426
71.68676;1.0828820610181196;-9.95134355961435e-05;-9.189735729910567e-05;-0.6548710326148532;-0.604746162163898;1.0681181854071282;1.0000045340114483;10.000050169232633;-0.6247680014400955;-0.6459310024438286;-0.6459310011556565;2.997643653859205e-09;0.6047474865775956;0.6047527247106307;1.0000037830627893
71.69676;1.0828820827914862;-9.951344129851457e-05;-9.189739565835224e-05;-0.6548710325695073;-0.6047461621016533;1.0681182901236521;1.0000043863631713;10.000050335888332;-0.6247680014666365;-0.6459310023909204;-0.6459310011373189;2.949379167972317e-09;0.6047474128545702;0.6047528006544005;1.0000036697109935
71.70676;1.0828821043745713;-9.951344767578766e-05;-9.189743334466392e-05;-0.6548710325261955;-0.6047461620405039;1.0681183936961414;1.0000042398079332;10.000050532825938;-0.6247680014929038;-0.6459310023361248;-0.6459310011201687;2.900257827328865e-09;0.6047473394183926;0.604752874767561;1.0000035493534183
71.71676;1.0828821260509585;-9.951345479040257e-05;-9.189747027911352e-05;-0.6548710324847852;-0.6047461619805579;1.068118495449167;1.0000040951082445;10.00005076340067;-0.6247680015188096;-0.645931002279394;-0.6459310011041622;2.8502567552569212e-09;0.6047472666773002;0.6047529466810189;1.0000034223926135
71.72676;1.0828821481386874;-9.951346265836685e-05;-9.189750637796039e-05;-0.6548710324451207;-0.6047461619219052;1.0681185947265242;1.000003952877854;10.000051031373976;-0.6247680015443401;-0.6459310022206814;-0.6459310010892977;2.799382913615992e-09;0.6047471950186931;0.6047530159409721;1.000003289371685
71.73676;1.0828821709840994;-9.951347123184412e-05;-9.189754152972974e-05;-0.6548710324070223;-0.6047461618646144;1.0681186909348646;1.0000038136055054;10.000051340784514;-0.624768001569527;-0.6459310021599379;-0.6459310010756006;2.747664297865633e-09;0.6047471247198035;0.604753082043811;1.0000031509391643
71.74676;1.082882194887735;-9.951348041336825e-05;-9.189757558929765e-05;-0.6548710323702597;-0.6047461618087527;1.0681187835396295;1.0000036776412002;10.000051695458628;-0.6247680015944094;-0.6459310020971277;-0.645931001063094;2.6951361755843066e-09;0.6047470559199243;0.6047531444681357;1.0000030077772177
71.75676;1.082882220025447;-9.951349008141255e-05;-9.18976083874945e-05;-0.6548710323345536;-0.6047461617544058;1.0681188720542472;1.0000035451648623;10.000052098851004;-0.6247680016190105;-0.6459310020322458;-0.645931001051795;2.6418223830056047e-09;0.6047469887006448;0.6047532027387398;1.0000028605304616
71.76676;1.0828822464857262;-9.951350011076504e-05;-9.189763975492816e-05;-0.6548710322996265;-0.6047461617016797;1.0681189560274966;1.0000034162070097;10.000052554249352;-0.6247680016433458;-0.6459310019653116;-0.6459310010417254;2.5877224717293243e-09;0.6047469231711831;0.6047532564703959;1.0000027097470092
71.77676;1.0828822743472672;-9.951351038857668e-05;-9.189766954511487e-05;-0.6548710322652395;-0.6047461616507165;1.068119034980868;1.0000032907372363;10.000053064748874;-0.6247680016674471;-0.6459310018963537;-0.6459310010328912;2.532819719813998e-09;0.604746859466046;0.60475330534498;1.0000025558337742
71.78676;1.082882303706843;-9.951352081305571e-05;-9.189769764666565e-05;-0.6548710322311851;-0.6047461616017059;1.0681191083657782;1.0000031687508746;10.000053632762372;-0.6247680016913578;-0.6459310018254042;-0.6459310010252565;2.4770946837459217e-09;0.6047467977141882;0.6047533490743587;1.0000023990508422
71.79676;1.0828823346965466;-9.951353127603888e-05;-9.189772397669998e-05;-0.6548710321972627;-0.6047461615548633;1.0681191756501618;1.000003050268136;10.000054259311149;-0.624768001715111;-0.6459310017524991;-0.6459310010187429;2.4205251682296353e-09;0.6047467380389687;0.6047533874271692;1.0000022396393795
71.80676;1.0828823674820096;-9.951354166309992e-05;-9.189774845566313e-05;-0.6548710321632542;-0.6047461615103993;1.068119236466787;1.00000293527441;10.000054943758427;-0.6247680017387283;-0.6459310016776775;-0.6459310010132431;2.363080988300157e-09;0.6047466805434925;0.6047534202832209;1.0000020780324086
71.81676;1.082882402241449;-9.951355187393969e-05;-9.189777099758044e-05;-0.6548710321289126;-0.6047461614685115;1.0681192907139347;1.0000028236744147;10.00005568437369;-0.6247680017622242;-0.6459310016009754;-0.6459310010086379;2.304723146461806e-09;0.6047466252650046;0.6047534476139826;1.0000019149164767
71.82676;1.082882439148225;-9.951356183128262e-05;-9.189779152840793e-05;-0.6548710320939735;-0.6047461614293826;1.0681193385705983;1.0000027152987931;10.000056479263757;-0.6247680017855868;-0.6459310015224213;-0.6459310010048324;2.24540299546785e-09;0.6047465721823254;0.6047534694232299;1.0000017511122212
71.83676;1.082882478302405;-9.951357148015785e-05;-9.189780999805933e-05;-0.6548710320581866;-0.6047461613931728;1.068119380384077;1.000002609930578;10.000057326974911;-0.6247680018087519;-0.6459310014420431;-0.6459310010017932;2.1850696582922156e-09;0.6047465212776297;0.6047534857579706;1.0000015874653447
71.84676;1.0828825196642575;-9.951358079346705e-05;-9.189782637687591e-05;-0.6548710320213464;-0.6047461613600146;1.068119416484843;1.000002507273413;10.000058226514227;-0.6247680018316053;-0.6459310013598757;-0.6459310009995637;2.1236921025817084e-09;0.6047464725534324;0.6047534967525886;1.0000014247653806
71.85676;1.0828825631239465;-9.951358977013475e-05;-9.18978406606355e-05;-0.6548710319832874;-0.6047461613300239;1.0681194470738553;1.0000024069381026;10.00005917729256;-0.6247680018539906;-0.6459310012759624;-0.6459310009982344;2.0612695921436806e-09;0.6047464260011883;0.6047535026210457;1.000001263614937
71.86676;1.0828826086028307;-9.95135984305214e-05;-9.189785287666133e-05;-0.6548710319438594;-0.6047461613033178;1.0681194722220682;1.0000023085094996;10.000060179608369;-0.6247680018757039;-0.6459310011903683;-0.6459310009978979;1.9978214955463104e-09;0.6047463815583283;0.6047535036246418;1.0000011043865518
71.87676;1.082882656030831;-9.95136068309859e-05;-9.189786307198984e-05;-0.6548710319029274;-0.6047461612800236;1.0681194919001278;1.0000022115411467;10.00006123501803;-0.6247680018964986;-0.6459310011032109;-0.6459310009986304;1.933374788724873e-09;0.6047463390693489;0.6047535000684313;1.0000009473498062
71.88676;1.0828827052656698;-9.951361507946704e-05;-9.189787131432031e-05;-0.654871031860394;-0.6047461612602606;1.0681195059715567;1.0000021154765157;10.000062345560472;-0.6247680019161119;-0.6459310010146845;-0.6459310010005025;1.8679502992508863e-09;0.6047462982923979;0.6047534923267915;1.0000007927753085
71.89676;1.082882756044391;-9.951362332522387e-05;-9.189787771337768e-05;-0.654871031816215;-0.6047461612441054;1.0681195142221644;1.0000020196891557;10.000063512500972;-0.6247680019342772;-0.64593100092506;-0.6459310010035861;1.8015531969426923e-09;0.6047462589431102;0.6047534808471602;1.0000006408943625
71.90676;1.0828828079675947;-9.951363173644288e-05;-9.189788240636074e-05;-0.6548710317704052;-0.6047461612315824;1.0681195164791484;1.0000019236478963;10.000064735688246;-0.6247680019507298;-0.6459310008346667;-0.6459310010079495;1.7341691091294108e-09;0.6047462207377727;0.6047534660920543;1.000000491844814
71.91676;1.0828828605208314;-9.951364048858297e-05;-9.189788550978471e-05;-0.6548710317230384;-0.6047461612226818;1.0681195127183043;1.0000018270324027;10.000066013586503;-0.6247680019652313;-0.6459310007438739;-0.645931001013654;1.6657516087730175e-09;0.6047461834321293;0.6047534484725953;1.0000003457048117
71.92676;1.0828829131511413;-9.951364975634651e-05;-9.189788709911567e-05;-0.6548710316742321;-0.604746161217358;1.0681195030986843;1.000001729705709;10.000067343693601;-0.6247680019775923;-0.6459310006530578;-0.6459310010207582;1.596223791485802e-09;0.6047461468486399;0.6047534283494094;1.0000002025526524
71.93676;1.0828829653631453;-9.951365969317362e-05;-9.189788721544841e-05;-0.6548710316241384;-0.604746161215524;1.0681194879300298;1.0000016316096254;10.000068722854282;-0.6247680019876731;-0.6459310005625625;-0.6459310010293147;1.5255134619100743e-09;0.6047461108779522;0.604753406081287;1.0000000625036762
71.94676;1.0828830167802543;-9.951367040880507e-05;-9.189788586746039e-05;-0.6548710315729507;-0.6047461612170822;1.0681194675949357;1.0000015326678757;10.000070147225339;-0.6247680019953832;-0.64593100047269;-0.6459310010393515;1.4535852204225925e-09;0.6047460754461068;0.6047533820380507;0.9999999257535411
71.95676;1.082883067163426;-9.95136819657165e-05;-9.189788304343268e-05;-0.6548710315208904;-0.6047461612219643;1.068119442505116;1.0000014327279183;10.000071612354827;-0.6247680020006846;-0.6459310003837027;-0.6459310010508467;1.3804506470714143e-09;0.6047460404729603;0.6047533565567274;0.999999792630181
71.96676;1.082883116380265;-9.951369438707581e-05;-9.189787873540065e-05;-0.6548710314681835;-0.6047461612301263;1.0681194131012708;1.0000013315557426;10.000073113844799;-0.6247680020035801;-0.6459310002958256;-0.6459310010637211;1.306176098271075e-09;0.6047460058771132;0.6047533298916737;0.9999996635822977
71.97676;1.0828831643089782;-9.951370765959795e-05;-9.189787294846092e-05;-0.6548710314150551;-0.6047461612415218;1.0681193798264692;1.0000012288993438;10.0000746482492;-0.6247680020040899;-0.6459310002092559;-0.6459310010778787;1.2308888113042624e-09;0.6047459716126763;0.6047533021805307;0.999999539076957
71.98676;1.0828832107412047;-9.951372172869626e-05;-9.189786570941728e-05;-0.654871031361735;-0.6047461612561054;1.0681193430514382;1.0000011246003582;10.000076213284013;-0.6247680020022252;-0.6459310001241719;-0.6459310010932525;1.1547713286893407e-09;0.6047459376751568;0.6047532734330369;0.9999994195187658
71.99676;1.0828832553821028;-9.95137364821195e-05;-9.18978570736378e-05;-0.6548710313084499;-0.6047461612738374;1.0681193029949692;1.000001018631169;10.000077807109092;-0.6247680019979762;-0.6459310000407414;-0.6459310011098005;1.0780416513669849e-09;0.6047459040831026;0.6047532435632414;0.9999993052585519
72.00676;1.082883297922634;-9.951375172876107e-05;-9.189784709736552e-05;-0.6548710312554153;-0.6047461612946586;1.06811925972376;1.0000009110208958;10.00007942733825;-0.6247680019913359;-0.6459309999591275;-0.645931001127478;1.0009275277684641e-09;0.6047458708595181;0.6047532124484811;0.999999196591465
72.01676;1.0828833381002738;-9.951376719663984e-05;-9.189783580707999e-05;-0.6548710312028322;-0.6047461613184766;1.0681192132275905;1.0000008018074018;10.000081070504674;-0.6247680019823387;-0.6459309998794763;-0.6459310011462374;9.236553695817221e-10;0.6047458380025277;0.6047531799785458;0.9999990937195192
72.02676;1.082883375718002;-9.951378255833941e-05;-9.189782320563557e-05;-0.6548710311508876;-0.6047461613451868;1.068119163449239;1.0000006910162733;10.000082732459939;-0.6247680019710812;-0.6459309998018973;-0.6459310011660411;8.464460671730486e-10;0.6047458054728213;0.604753146064286;0.9999989967840642
72.03676;1.0828834106297154;-9.951379746655348e-05;-9.189780929092124e-05;-0.654871031099754;-0.6047461613746672;1.068119110277398;1.0000005785753987;10.000084409529443;-0.6247680019577165;-0.6459309997264657;-0.6459310011868722;7.694987553465322e-10;0.6047457732335361;0.6047531105959476;0.99999890591246
72.04676;1.0828834427328493;-9.951381159140825e-05;-9.189779406735861e-05;-0.6548710310495868;-0.6047461614067425;1.0681190536009897;1.0000004642566913;10.00008609932046;-0.6247680019424332;-0.6459309996532484;-0.6459310012087293;6.929824420767711e-10;0.6047457413231656;0.6047530734052755;0.999998821174416
72.05676;1.0828834719922518;-9.951382466646853e-05;-9.189777755941543e-05;-0.6548710310005403;-0.6047461614411846;1.0681189933923405;1.000000347762141;10.000087800537012;-0.6247680019254424;-0.6459309995823191;-0.6459310012316155;6.17048553885475e-10;0.6047457099115102;0.6047530342863807;0.9999987425627017
72.06676;1.0828834985008842;-9.951383652316932e-05;-9.189775982743607e-05;-0.6548710309528042;-0.6047461614777526;1.0681189297337412;1.0000002288559116;10.000089512721917;-0.6247680019069838;-0.6459309995137599;-0.6459310012555438;5.41848386966574e-10;0.6047456792843277;0.6047529930426919;0.9999986700801264
72.07676;1.0828835225324462;-9.951384708217461e-05;-9.189774097612947e-05;-0.6548710309066266;-0.6047461615162298;1.0681188627256883;1.000000107379718;10.000091236725735;-0.6247680018873188;-0.645930999447664;-0.6459310012805343;4.675419941179917e-10;0.6047456497772405;0.6047529495120039;0.9999986038065715
72.08676;1.0828835445088985;-9.951385631422464e-05;-9.189772114566662e-05;-0.6548710308622913;-0.6047461615564285;1.06811879236519;0.9999999831791545;10.000092975046938;-0.6247680018667066;-0.6459309993841404;-0.6459310013066026;3.9428890916284265e-10;0.6047456217376365;0.6047529035841468;0.9999985438567031
72.09676;1.08288356493316;-9.951386421094512e-05;-9.189770048775808e-05;-0.6548710308200638;-0.6047461615981727;1.0681187185698071;0.9999998560606943;10.00009473107661;-0.6247680018453862;-0.6459309993233112;-0.6459310013337686;3.222363113501881e-10;0.6047455955099919;0.6047528552193701;0.9999984903224173
72.10676;1.0828835843475595;-9.951387078489309e-05;-9.189767914573096e-05;-0.6548710307801489;-0.6047461616412823;1.0681186412750177;0.9999997258079193;10.000096507952785;-0.6247680018235727;-0.6459309992653053;-0.6459310013620618;2.5153327087073275e-10;0.6047455714112944;0.6047528044462177;0.999998443294685
72.11676;1.0828836032877487;-9.95138760832551e-05;-9.189765724690405e-05;-0.65487103074268;-0.6047461616855592;1.0681185604801033;0.9999995922008109;10.000098308196375;-0.6247680018014408;-0.6459309992102567;-0.6459310013914927;1.8235164788226228e-10;0.6047455497111695;0.6047527513420176;0.999998402898981
72.12676;1.0828836222546179;-9.951388019384815e-05;-9.189763490882744e-05;-0.6548710307077477;-0.6047461617307855;1.0681184762546483;0.999999455002913;10.000100133715033;-0.6247680017791017;-0.6459309991582997;-0.645931001422023;1.1487503522641491e-10;0.6047455306336383;0.6047526959950656;0.9999983692811348
72.13676;1.0828836417114567;-9.951388323886958e-05;-9.189761226625148e-05;-0.6548710306754432;-0.6047461617767493;1.0681183886702141;0.9999993139815921;10.000101985333693;-0.6247680017566016;-0.6459309991095483;-0.645931001453577;4.926683048569842e-11;0.6047455143775344;0.6047526384429733;0.9999983425592939
72.14676;1.0828836620760662;-9.951388536190072e-05;-9.189758949056668e-05;-0.6548710306458777;-0.6047461618232762;1.068118297664907;0.9999991690111001;10.000103862705517;-0.6247680017339533;-0.645930999064068;-0.6459310014860581;-1.4347630114516068e-11;0.6047455011288901;0.6047525786349587;0.9999983227569483
72.15676;1.0828836837569533;-9.951388672565646e-05;-9.189756676797627e-05;-0.6548710306191703;-0.6047461618702281;1.0681182029855596;0.999999020183225;10.000105765130256;-0.6247680017111802;-0.6459309990218731;-0.645931001519346;-7.587244902050199e-11;0.6047454910598379;0.6047525164584742;0.9999983097878371
72.16676;1.0828837072256534;-9.951388752535523e-05;-9.189754427614628e-05;-0.65487103059543;-0.6047461619174684;1.0681181042908374;0.9999988677993681;10.000107691767196;-0.6247680016883387;-0.6459309989829527;-0.6459310015532904;-1.3521727506718894e-10;0.6047454843235569;0.6047524517987005;0.9999983035426067
72.17676;1.0828837330207974;-9.951388798962638e-05;-9.189752220387687e-05;-0.654871030574724;-0.6047461619648389;1.068118001284037;0.9999987122231283;10.000109641039893;-0.6247680016655172;-0.64593099894729;-0.6459310015877154;-1.9228993174075252e-10;0.6047454810510127;0.6047523845817692;0.9999983039816528
72.18676;1.0828837616737796;-9.951388835411302e-05;-9.189750076283508e-05;-0.654871030557056;-0.604746162012182;1.0681178937583207;0.9999985537547246;10.00011161085703;-0.624768001642825;-0.6459309989148522;-0.6459310016224381;-2.470210701841031e-10;0.6047454813602493;0.604752314771127;0.9999983111308632
72.19676;1.0828837936246314;-9.951388882191496e-05;-9.18974801420723e-05;-0.6548710305423954;-0.6047461620593614;1.0681177816075906;0.9999983926493877;10.000113599499747;-0.6247680016203763;-0.6459309988855648;-0.6459310016572901;-2.9939127210622224e-10;0.6047454853521111;0.6047522423289229;0.999998325017822
72.20676;1.0828838291486793;-9.951388953325988e-05;-9.189746045813555e-05;-0.6548710305307235;-0.6047461621062477;1.068117664794056;0.99999822917447;10.000115605869473;-0.6247680015982818;-0.6459309988593092;-0.6459310016921131;-3.494260889168238e-10;0.6047454930767823;0.6047521671919603;0.9999983456290891
72.21676;1.0828838683241062;-9.951389057971933e-05;-9.189744175508946e-05;-0.654871030522037;-0.6047461621527005;1.0681175432770074;0.9999980635898905;10.000117629244503;-0.6247680015766611;-0.645930998835942;-0.6459310017267441;-3.9716621379956735e-10;0.6047455045136828;0.6047520892813247;0.9999983729075588
72.22676;1.0828839110786435;-9.951389206453458e-05;-9.189742403920211e-05;-0.6548710305163304;-0.6047461621985595;1.0681174170344239;0.999997896101141;10.00011966924321;-0.6247680015556668;-0.6459309988152937;-0.645931001761038;-4.4265006926392084e-10;0.604745519588985;0.6047520085178315;0.9999984067874184
72.23676;1.0828839572622428;-9.9513894142737e-05;-9.18974073106085e-05;-0.6548710305135904;-0.6047461622436504;1.0681172861506452;0.9999977268466647;10.000121725745684;-0.6247680015355014;-0.6459309987971564;-0.6459310017949121;-4.859097953764398e-10;0.604745538192023;0.6047519248254635;0.9999984471942066
72.24676;1.0828840067068628;-9.951389700240503e-05;-9.189739157413345e-05;-0.6548710305137914;-0.6047461622878207;1.0681171508285456;0.9999975558963188;10.000123798492957;-0.6247680015164088;-0.6459309987812999;-0.6459310018283493;-5.269633277329107e-10;0.604745560165809;0.6047518381445653;0.9999984939673638
72.25676;1.0828840592852331;-9.951390082399165e-05;-9.189737684584104e-05;-0.6548710305168922;-0.6047461623309623;1.0681170113498042;0.9999973832698626;10.000125886846853;-0.6247680014986343;-0.6459309987675066;-0.6459310018613624;-5.658226841530303e-10;0.604745585320869;0.604751748453177;0.9999985468631574
72.26676;1.0828841149318347;-9.951390575241358e-05;-9.18973631647073e-05;-0.6548710305228387;-0.6047461623729987;1.0681168680561568;0.9999972090186758;10.000127990170983;-0.6247680014823868;-0.645930998755589;-0.6459310018939703;-6.025128122382644e-10;0.604745613493641;0.6047516557661486;0.9999986056595735
72.27676;1.0828841735914088;-9.951391189237432e-05;-9.189735058515557e-05;-0.6548710305315574;-0.6047461624138775;1.06811672134862;0.9999970333069403;10.00013010856516;-0.6247680014678316;-0.6459309987453767;-0.6459310019262084;-6.370603226550883e-10;0.6047456445772686;0.6047515601144356;0.9999986701620923
72.28676;1.082884235145001;-9.951391933173591e-05;-9.189733914856574e-05;-0.6548710305429496;-0.6047461624535819;1.0681165717262862;0.9999968563964629;10.000132243218797;-0.6247680014551044;-0.6459309987366904;-0.6459310019581309;-6.694644676161022e-10;0.6047456784762995;0.6047514615264822;0.9999987401333151
72.29676;1.0828842994112082;-9.95139281677366e-05;-9.189732887546534e-05;-0.6548710305569038;-0.6047461624921209;1.0681164198507602;0.9999966785594674;10.000134395951775;-0.6247680014443213;-0.6459309987293341;-0.6459310019897775;-6.996951707295523e-10;0.6047457150354578;0.6047513600373771;0.9999988153110799
72.30676;1.0828843662052166;-9.951393849878423e-05;-9.189731979512294e-05;-0.6548710305733054;-0.6047461625294853;1.0681162665420962;0.9999965000155387;10.000136568397151;-0.6247680014355904;-0.6459309987231133;-0.6459310020211628;-7.277101374386979e-10;0.6047457540333888;0.6047512557178234;0.999998895504224
72.31676;1.0828844353428395;-9.951395039860626e-05;-9.189731197023941e-05;-0.6548710305920391;-0.6047461625656199;1.0681161126757508;0.9999963209454412;10.000138761628042;-0.6247680014290168;-0.6459309987178502;-0.6459310020522945;-7.53454840866435e-10;0.6047457952468764;0.6047511486801646;0.999998980634653
72.32676;1.0828845065705175;-9.951396392857884e-05;-9.189730547941778e-05;-0.6548710306130087;-0.6047461626004486;1.0681159590692966;0.9999961415226293;10.000140976302562;-0.6247680014247052;-0.6459309987133819;-0.6459310020831517;-7.768447989802454e-10;0.6047458384884727;0.6047510390707486;0.9999990706617271
72.33676;1.0828845794954969;-9.951397917475625e-05;-9.189730038060656e-05;-0.6548710306361549;-0.6047461626339201;1.0681158064256082;0.9999959619056992;10.000143212708698;-0.6247680014227597;-0.645930998709548;-0.6459310021136362;-7.977550850876755e-10;0.6047458836196221;0.6047509270728756;0.9999991654860177
72.34676;1.0828846536176457;-9.951399624154432e-05;-9.189729670084222e-05;-0.6548710306614368;-0.6047461626660302;1.0681156552832562;0.9999957822333321;10.000145470197186;-0.6247680014232778;-0.6459309987061826;-0.6459310021435828;-8.160294167098415e-10;0.60474593061454;0.6047508129077349;0.9999992649090489
72.35676;1.08288472844133;-9.95140152106401e-05;-9.18972944592363e-05;-0.6548710306888083;-0.6047461626968162;1.068115505962533;0.9999956026173854;10.000147746781469;-0.6247680014263567;-0.6459309987031173;-0.6459310021728134;-8.314864435986374e-10;0.6047459795898322;0.6047506968240165;0.9999993686160491
72.36676;1.0828848035072607;-9.951403612423915e-05;-9.18972936886286e-05;-0.6548710307182208;-0.6047461627263324;1.0681153585728378;0.9999954231290469;10.000150040048071;-0.6247680014321091;-0.6459309987001823;-0.6459310022011655;-8.439077873372044e-10;0.6047460307098549;0.6047505790653875;0.9999994761849424
72.37676;1.0828848783405687;-9.951405900187265e-05;-9.1897294429551e-05;-0.6548710307496315;-0.6047461627546175;1.068115213073007;0.99999524382202;10.000152348410545;-0.6247680014406708;-0.645930998697205;-0.6459310022284979;-8.530317836474199e-10;0.6047460840841715;0.604750459828501;0.9999995871399177
72.38676;1.0828849524410606;-9.951408386151038e-05;-9.189729671397513e-05;-0.654871030782989;-0.6047461627816727;1.0681150693216896;0.9999950647363194;10.000154671243152;-0.6247680014521927;-0.6459309986940205;-0.6459310022547045;-8.58565580996415e-10;0.6047461397646451;0.6047503392610103;0.9999997009985114
72.39676;1.0828850253300835;-9.951411072183499e-05;-9.189730055045587e-05;-0.6548710308182;-0.6047461628074781;1.0681149271060115;0.9999948858443743;10.00015700807628;-0.6247680014668134;-0.6459309986904992;-0.6459310022797331;-8.601993834548918e-10;0.6047461977819298;0.6047502174953454;0.9999998172743245
72.40676;1.0828850965942702;-9.951413959241914e-05;-9.189730590327673e-05;-0.6548710308551099;-0.6047461628320269;1.0681147861734603;0.9999947070034303;10.00015935747568;-0.6247680014846103;-0.6459309986865697;-0.645931002303579;-8.576218291913119e-10;0.6047462581522786;0.6047500946559354;0.9999999354955034
72.41676;1.0828851658935295;-9.951417046753936e-05;-9.189731269249609e-05;-0.6548710308935253;-0.604746162855332;1.0681146462659168;0.9999945279618752;10.00016171640063;-0.624768001505576;-0.6459309986822201;-0.6459310023262534;-8.505539457957794e-10;0.6047463208541116;0.6047499708332487;1.000000055277155
72.42676;1.0828852329741923;-9.951420332067148e-05;-9.189732082570014e-05;-0.6548710309332536;-0.6047461628774214;1.0681145071580846;0.9999943484362429;10.000164080989206;-0.6247680015296433;-0.6459309986774913;-0.6459310023477598;-8.387792330655783e-10;0.6047463857844576;0.6047498460698539;1.0000001763633353
72.43676;1.0828852977177439;-9.951423809458471e-05;-9.189733021733391e-05;-0.654871030974115;-0.6047461628983459;1.0681143686803833;0.9999941681960793;10.000166448188862;-0.6247680015567175;-0.6459309986724673;-0.6459310023680912;-8.221409998091111e-10;0.6047464527309001;0.6047497203582135;1.0000002985778191
72.44676;1.0828853601278885;-9.95142746947333e-05;-9.189734078925243e-05;-0.6548710310159317;-0.6047461629181708;1.068114230632027;0.9999939870682796;10.000168816293465;-0.6247680015866913;-0.6459309986672619;-0.6459310023872351;-8.005374634617587e-10;0.6047465214167674;0.6047495936270045;1.0000004217530474
72.45676;1.082885420265467;-9.951431299749844e-05;-9.189735248420418e-05;-0.6548710310585467;-0.6047461629369558;1.0681140926523116;0.9999938048923893;10.000171184023486;-0.6247680016194499;-0.6459309986620138;-0.6459310024051917;-7.739215641622529e-10;0.6047465915900185;0.6047494657448116;1.0000005457027237
72.46676;1.0828854782691355;-9.95143528632707e-05;-9.189736526861968e-05;-0.6548710311018596;-0.6047461629547491;1.0681139542484346;0.9999936215054215;10.000173549838191;-0.6247680016548659;-0.6459309986568755;-0.6459310024219975;-7.422795274208019e-10;0.6047466630440167;0.6047493365879613;1.0000006702348132
72.47676;1.0828855343745114;-9.951439414173156e-05;-9.189737910290206e-05;-0.6548710311458183;-0.6047461629715881;1.0681138149090024;0.9999934368131953;10.00017591193594;-0.6247680016927991;-0.6459309986519824;-0.6459310024377258;-7.056145205177566e-10;0.6047467355543299;0.6047492061204377;1.0000007951775005
72.48676;1.0828855888483397;-9.951443668711817e-05;-9.18973939263693e-05;-0.6548710311903906;-0.6047461629874871;1.0681136741243846;0.9999932509104654;10.00017826777475;-0.6247680017331123;-0.6459309986474273;-0.6459310024524612;-6.639580807084666e-10;0.6047468088266839;0.604749074395597;1.0000009203631435
72.49676;1.0828856419738209;-9.951448038746041e-05;-9.189740967781431e-05;-0.6548710312355477;-0.604746163002422;1.0681135313458148;0.9999930640970911;10.000180613095345;-0.624768001775674;-0.6459309986432541;-0.6459310024662631;-6.173848876694486e-10;0.6047468825082484;0.6047489415278093;1.0000010456089388
72.50676;1.0828856940720382;-9.951452517694473e-05;-9.189742630809507e-05;-0.6548710312812506;-0.6047461630163307;1.0681133859731755;0.99999287680933;10.000182941525654;-0.6247680018203522;-0.6459309986394685;-0.6459310024791537;-5.660104739144094e-10;0.6047469562347179;0.6047488077020503;1.0000011707572463
72.51676;1.0828857454785696;-9.951457101478242e-05;-9.189744376597079e-05;-0.6548710313274367;-0.604746163029134;1.0681132374107478;0.9999926896097499;10.000185244952366;-0.6247680018670294;-0.6459309986360546;-0.6459310024911379;-5.099791061652547e-10;0.6047470296617459;0.6047486731913919;1.0000012956811584
72.52676;1.0828857965602492;-9.951461785082764e-05;-9.189746198877377e-05;-0.6548710313740249;-0.6047461630407636;1.068113085172392;0.9999925032030046;10.000187514123107;-0.6247680019156319;-0.6459309986329834;-0.645931002502228;-4.494648924707451e-10;0.6047471024717164;0.6047485383608577;1.0000014202108403
72.53676;1.0828858477634995;-9.951466560100341e-05;-9.18974809040374e-05;-0.6548710314209137;-0.6047461630511946;1.0681129289150542;0.9999923184151976;10.000189739428635;-0.6247680019661435;-0.6459309986301971;-0.6459310025124673;-3.846823121570501e-10;0.6047471744019632;0.6047484036538947;1.0000015440724226
72.54676;1.0828858996140354;-9.951471413346854e-05;-9.189750041979453e-05;-0.6548710314679663;-0.6047461630604825;1.068112768389302;0.9999921361369734;10.000191911901538;-0.6247680020185981;-0.6459309986275988;-0.6459310025219609;-3.158818954914561e-10;0.6047472452816235;0.6047482695688406;1.0000016669007357
72.55676;1.0828859526890835;-9.951476326595052e-05;-9.18975204208395e-05;-0.65487103151503;-0.6047461630687752;1.0681126034700332;0.9999919572247995;10.000194023886133;-0.6247680020730492;-0.645930998625077;-0.6459310025308854;-2.433301866534376e-10;0.6047473149926615;0.6047481366426996;1.0000017882989478
72.56676;1.0828860075871416;-9.951481277219919e-05;-9.189754078519389e-05;-0.6548710315619866;-0.6047461630762834;1.068112434247813;0.9999917824443996;10.000196068958887;-0.6247680021295403;-0.6459309986225477;-0.6459310025394466;-1.6728374322855322e-10;0.6047473833694246;0.6047480054209569;1.0000019078828022
72.57676;1.0828860649525438;-9.95148623897772e-05;-9.189756139613485e-05;-0.6548710316087761;-0.604746163083238;1.068112260988047;0.9999916125231934;10.00019804130316;-0.6247680021880967;-0.6459309986199735;-0.6459310025478231;-8.797445268076931e-11;0.6047474501526334;0.6047478763908005;1.0000020253178148
72.58676;1.0828861255525575;-9.951491184092098e-05;-9.189758214348856e-05;-0.6548710316553868;-0.6047461630898648;1.0681120839771565;0.9999914482217931;10.000199934848002;-0.6247680022487073;-0.6459309986173527;-0.6459310025561433;-5.614849634058461e-12;0.6047475150323087;0.6047477499047544;1.0000021403623394
72.59676;1.082886190250367;-9.951496086795125e-05;-9.189760292047225e-05;-0.6548710317018358;-0.6047461630963742;1.068111903472568;0.9999912903576245;10.000201743020758;-0.6247680023112856;-0.6459309986147023;-0.6459310025644945;7.960016129984263e-11;0.6047475777120179;0.6047476261595031;1.0000022529057275
72.60676;1.0828862598353615;-9.951500925545361e-05;-9.189762361819871e-05;-0.6548710317481514;-0.6047461631029648;1.0681117198001626;0.9999911398011935;10.000203459863599;-0.6247680023756572;-0.6459309986120407;-0.64593100257295;1.6749575589639472e-10;0.6047476379483308;0.6047475052438185;1.0000023630246557
72.61676;1.0828863348540272;-9.951505683045579e-05;-9.189764412752895e-05;-0.6548710317943501;-0.6047461631098199;1.0681115333856401;0.9999909974119399;10.000205081122544;-0.6247680024415847;-0.6459309986093628;-0.645931002581592;2.5790101582029183e-10;0.6047476955576577;0.6047473871655732;1.0000024709722388
72.62676;1.0828864155670366;-9.951510344988955e-05;-9.189766434452273e-05;-0.6548710318404134;-0.6047461631171042;1.0681113446357957;0.9999908639087793;10.000206603784088;-0.6247680025088025;-0.6459309986066325;-0.6459310025905086;3.5062692182216054e-10;0.604747750396485;0.6047472718277903;1.0000025770353467
72.63676;1.0828865019930909;-9.951514897893929e-05;-9.189768417628761e-05;-0.6548710318862875;-0.6047461631249832;1.0681111538729224;0.9999907398102679;10.00020802471371;-0.6247680025770419;-0.6459309986038048;-0.6459310025997846;4.4546383203471695e-10;0.6047478023452282;0.6047471590706983;1.0000026814233745
72.64676;1.0828865939020706;-9.951519327728996e-05;-9.1897703549371e-05;-0.6548710319319131;-0.6047461631336286;1.0681109614049857;0.9999906255117593;10.000209339540444;-0.6247680026460483;-0.6459309986008483;-0.6459310026094922;5.421965174203434e-10;0.6047478512950003;0.6047470488063663;1.000002784248804
72.65676;1.0828866908009778;-9.95152362090299e-05;-9.189772240601147e-05;-0.654871031977237;-0.604746163143208;1.0681107675536619;0.9999905213566711;10.000210542101676;-0.6247680027156031;-0.6459309985977459;-0.6459310026196915;6.406161812748971e-10;0.6047478971172326;0.604746941105917;1.0000028854919345
72.66676;1.0828867920200114;-9.951527766176504e-05;-9.1897740687915e-05;-0.6548710320221791;-0.6047461631538863;1.0681105726078732;0.9999904276186422;10.000211624242752;-0.6247680027855438;-0.6459309985944756;-0.6459310026304483;7.405131438264618e-10;0.6047479396391726;0.6047468361707112;1.0000029850158008
