time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
72.67676;1.0828868967907517;-9.951531755026733e-05;-9.189775832672724e-05;-0.6548710320666064;-0.6047461631658299;1.068110376804981;0.9999903445083884;10.000212576192277;-0.6247680028557633;-0.6459309985909987;-0.6459310026418479;8.416532077783108e-10;0.6047479786599229;0.6047467342546076;1.0000030826721849
72.68676;1.082887004218651;-9.951535581013321e-05;-9.189777524951656e-05;-0.6548710321103467;-0.6047461631791986;1.068110180269195;0.9999902722481123;10.000213387682654;-0.6247680029261931;-0.6459309985872701;-0.6459310026539855;9.437644177577134e-10;0.6047480139933948;0.6047466356120927;1.000003178339775
72.69676;1.0828871132456854;-9.951539240396881e-05;-9.189779138607945e-05;-0.6548710321532322;-0.6047461631941458;1.0681099829259428;0.9999902111174542;10.000214048925807;-0.6247680029967786;-0.6459309985832552;-0.645931002666945;1.0465572693905867e-09;0.6047480454656682;0.6047465404810812;1.000003271902853
72.70676;1.0828872226834088;-9.951542733037539e-05;-9.189780665710775e-05;-0.6548710321951382;-0.604746163210829;1.0681097845665846;0.9999901614074063;10.000214551169705;-0.6247680030674527;-0.6459309985789471;-0.6459310026807801;1.149761054788486e-09;0.6047480728599616;0.6047464490619763;1.0000033633145042
72.71676;1.0828873312804526;-9.951546062136192e-05;-9.189782095791882e-05;-0.6548710322359802;-0.6047461632294171;1.0681095850154896;0.9999901233199854;10.000214887363358;-0.624768003138128;-0.6459309985743749;-0.6459310026955102;1.2531435785776339e-09;0.6047480959053383;0.6047463614926093;1.0000034526697115
72.72676;1.0828874377977846;-9.951549233633332e-05;-9.189783416949589e-05;-0.6548710322756777;-0.6047461632500785;1.0681093842161704;0.9999900969137937;10.00021505256016;-0.6247680032087112;-0.6459309985695799;-0.6459310027111279;1.3565074129045686e-09;0.6047481143394967;0.6047462778427619;1.0000035401674485
72.73676;1.0828875410947147;-9.951552254818998e-05;-9.189784617921427e-05;-0.6548710323141393;-0.604746163272962;1.068109182185398;0.9999900821227571;10.000215043716773;-0.624768003279124;-0.645930998564585;-0.6459310027276077;1.4596736460413102e-09;0.6047481279822541;0.6047461981138695;1.000003626024136
72.74676;1.0828876401841812;-9.951555132230745e-05;-9.189785688417011e-05;-0.6548710323512801;-0.6047461632981924;1.0681089789541998;0.9999900787953202;10.000214859428937;-0.6247680033493047;-0.6459309985594055;-0.6459310027449261;1.562467390753075e-09;0.6047481367775392;0.6047461222430982;1.000003710399378
72.75676;1.082887734226284;-9.951557870369048e-05;-9.189786620161633e-05;-0.6548710323870398;-0.604746163325871;1.0681087746148936;0.9999900867162093;10.000214499794795;-0.6247680034191887;-0.645930998554081;-0.6459310027630978;1.6647108098350308e-09;0.6047481408006833;0.6047460501204441;1.0000037933454116
72.76676;1.082887822493766;-9.951560470672532e-05;-9.189787409495399e-05;-0.6548710324213837;-0.6047461633560821;1.0681085693945387;0.9999901055954971;10.000213966115922;-0.6247680034886945;-0.6459309985486679;-0.645931002782183;1.7662103540509077e-09;0.6047481402290289;0.6047459816074656;1.0000038748203077
72.77676;1.0828879043687512;-9.951562930384833e-05;-9.189788057285669e-05;-0.6548710324542891;-0.6047461633889043;1.0681083636539537;0.9999901350531775;10.00021326092865;-0.6247680035577239;-0.6459309985431959;-0.64593100280225;1.8667450652096144e-09;0.6047481352924979;0.604745916566626;1.0000039547491206
72.78676;1.0828879793562043;-9.951565242329638e-05;-9.189788564686322e-05;-0.6548710324857382;-0.6047461634244091;1.068108157828714;0.999990174620564;10.000212388718342;-0.624768003626168;-0.6459309985376526;-0.6459310028233565;1.9660806112022863e-09;0.6047481262455227;0.6047458549008865;1.0000040330783353
72.79676;1.0828880470135986;-9.951567396139609e-05;-9.189788928476286e-05;-0.6548710325157225;-0.6047461634626543;1.0681079523472827;0.9999902237644962;10.000211356134187;-0.6247680036939155;-0.6459309985320061;-0.6459310028455645;2.0639859521627737e-09;0.604748113372402;0.6047457965870648;1.000004109799568
72.80676;1.0828881068324965;-9.951569381662421e-05;-9.189789139534774e-05;-0.6548710325442386;-0.6047461635036779;1.068107747601151;0.9999902819630149;10.000210171330412;-0.624768003760846;-0.6459309985262209;-0.6459310028689418;2.160226738763442e-09;0.6047480970000992;0.6047457416988943;1.0000041849264627
72.81676;1.0828881582299963;-9.951571193093404e-05;-9.189789184611048e-05;-0.6548710325712674;-0.6047461635474828;1.068107543995616;0.9999903487666388;10.000208843752437;-0.6247680038268164;-0.645930998520247;-0.6459310028935273;2.254562408362858e-09;0.6047480774925563;0.6047456904030487;1.0000042584539253
72.82676;1.0828882006402245;-9.951572829915384e-05;-9.18978904925757e-05;-0.6548710325967712;-0.6047461635940136;1.0681073420020388;0.9999904237603926;10.00020738453256;-0.6247680038916604;-0.6459309985140074;-0.6459310029192983;2.3467573573645783e-09;0.6047480552331502;0.6047456429288772;1.0000043303851274
72.83676;1.0828882335864878;-9.951574294064776e-05;-9.189788719957786e-05;-0.6548710326207133;-0.6047461636431515;1.0681071421639292;0.9999905065184228;10.000205806501237;-0.6247680039552047;-0.6459309985074014;-0.6459310029461719;2.4365816929528947e-09;0.6047480306006873;0.6047455995557443;1.000004400826638
72.84676;1.082888256717731;-9.951575587355889e-05;-9.189788184954181e-05;-0.6548710326430665;-0.6047461636947273;1.0681069450283598;0.9999905966488719;10.000204123575921;-0.6247680040172805;-0.6459309985003372;-0.64593100297402;2.5238059707301766e-09;0.6047480039028643;0.6047455606147004;1.0000044700357007
72.85676;1.0828882698144797;-9.95157671230716e-05;-9.189787434422459e-05;-0.6548710326637919;-0.6047461637485367;1.0681067510234494;0.999990693869424;10.000202350100228;-0.6247680040777289;-0.6459309984927731;-0.6459310030026834;2.608213615646752e-09;0.6047479752949504;0.6047455264210916;1.0000045383674414
72.86676;1.082888272719119;-9.951577673541467e-05;-9.189786461302758e-05;-0.654871032682812;-0.6047461638043662;1.068106560378823;0.9999907980548459;10.000200500871587;-0.6247680041364303;-0.6459309984847355;-0.6459310030319955;2.6896176006993565e-09;0.6047479447911651;0.6047454971433718;1.0000046061833043
72.87676;1.0828882652262035;-9.95157847543617e-05;-9.189785262076975e-05;-0.654871032699992;-0.6047461638620303;1.0681063731110296;0.9999909092288504;10.000198591608212;-0.6247680041933305;-0.6459309984763054;-0.6459310030617984;2.767867430186446e-09;0.6047479123753418;0.6047454727655747;1.0000046737753177
72.88676;1.0828882470663317;-9.951579118941859e-05;-9.189783835427418e-05;-0.6548710327151478;-0.6047461639213689;1.0681061890706833;0.9999910274799615;10.00019663856349;-0.624768004248415;-0.6459309984675977;-0.6459310030919493;2.8428610868495093e-09;0.6047478780967246;0.6047454531842776;1.0000047413020763
72.89676;1.0828882180261705;-9.951579602845225e-05;-9.189782179851942e-05;-0.6548710327280834;-0.6047461639822101;1.068106008041037;0.9999911528704207;10.000194657081103;-0.624768004301663;-0.645930998458737;-0.6459310031223245;2.9145386634631058e-09;0.604747842103586;0.6047454382791692;1.0000048087287627
72.90676;1.0828881780958515;-9.951579927817567e-05;-9.189780292106634e-05;-0.6548710327386257;-0.6047461640443655;1.0681058297970558;0.9999912853917045;10.000192660400502;-0.6247680043530423;-0.6459309984498346;-0.6459310031528207;2.9828401627807297e-09;0.604747804641544;0.604745427892951;1.00000487585206
72.91676;1.082888127540992;-9.951580098455719e-05;-9.189778167599264e-05;-0.6548710327466294;-0.6047461641076446;1.0681056540826495;0.9999914249338203;10.000190659541154;-0.6247680044025411;-0.6459309984409788;-0.6459310031833471;3.0476836072937696e-09;0.6047477659916926;0.604745421807341;1.000004942462431
72.92676;1.0828880668698164;-9.951580122121714e-05;-9.18977580318472e-05;-0.6548710327519685;-0.6047461641718432;1.068105480555999;0.9999915712659038;10.000188663604543;-0.6247680044501878;-0.6459309984322538;-0.6459310032138249;3.1089920509638754e-09;0.6047477263599795;0.6047454197604846;1.0000050084968766
72.93676;1.082887996712266;-9.951580006701768e-05;-9.189773199912241e-05;-0.654871032754527;-0.6047461642367312;1.068105308737154;0.9999917240349123;10.000186679842074;-0.6247680044960546;-0.6459309984237802;-0.6459310032442105;3.166718577635502e-09;0.6047476857964328;0.6047454214943335;1.0000050740473583
72.94676;1.0828879176931576;-9.95157975995908e-05;-9.189770363144203e-05;-0.6548710327541938;-0.6047461643020642;1.068105137963133;0.9999918827419758;10.000184713683556;-0.6247680045402454;-0.6459309984157469;-0.6459310032745178;3.220835177612397e-09;0.6047476441610439;0.6047454268107121;1.0000051392784717
72.95676;1.0828878304123704;-9.951579390687522e-05;-9.189767300977858e-05;-0.6548710327508795;-0.6047461643676013;1.0681049673854133;0.9999920467317864;10.000182768608013;-0.6247680045828689;-0.6459309984083964;-0.6459310033048011;3.271316448900036e-09;0.604747601133349;0.6047454356063184;1.0000052043366536
72.96676;1.082887735510901;-9.951578909715983e-05;-9.189764024912208e-05;-0.6548710327445378;-0.6047461644331175;1.0681047960381993;0.9999922152773559;10.000180846145877;-0.6247680046240173;-0.6459309984019739;-0.645931003335125;3.318139998374919e-09;0.6047475562826004;0.6047454478789753;1.0000052692899772
72.97676;1.0828876336897713;-9.951578330156474e-05;-9.189760553653329e-05;-0.6548710327351651;-0.6047461644984049;1.0681046229539577;0.9999923877277311;10.00017894643676;-0.6247680046637618;-0.6459309983966901;-0.6459310033655719;3.361283930305578e-09;0.6047475091617257;0.6047454637255643;1.0000053341102326
72.98676;1.0828875256827304;-9.951577667428592e-05;-9.18975691380067e-05;-0.6548710327227957;-0.6047461645632678;1.0681044472511756;0.9999925636234387;10.000177068621097;-0.6247680047021663;-0.6459309983927246;-0.6459310033962686;3.400717493523088e-09;0.6047474593716474;0.604745483312112;1.000005398662207
72.99676;1.0828874122104917;-9.951576939584072e-05;-9.189753134333067e-05;-0.6548710327074949;-0.6047461646275257;1.0681042681201671;0.9999927427187736;10.000175211078313;-0.6247680047392934;-0.6459309983902406;-0.6459310034273809;3.436399613891326e-09;0.6047474065918507;0.6047455067908228;1.000005462723446
73.00676;1.0828872938580578;-9.951576167784983e-05;-9.189749241413507e-05;-0.6548710326893487;-0.6047461646910343;1.0681040847715877;0.9999929249011725;10.000173372111162;-0.6247680047751953;-0.6459309983893848;-0.6459310034590731;3.468294747161116e-09;0.604747350583695;0.6047455342427125;1.0000055260938396
73.01676;1.0828871709798427;-9.951575375416921e-05;-9.189745257336944e-05;-0.6548710326684712;-0.604746164753702;1.0681038964559595;0.9999931100918983;10.00017155052922;-0.6247680048099081;-0.6459309983902716;-0.6459310034914731;3.496404027243292e-09;0.6047472911656847;0.6047455657073615;1.0000055886884989
73.02676;1.0828870437780853;-9.951574585751255e-05;-9.189741200826605e-05;-0.6548710326450198;-0.6047461648154844;1.0681037025083575;0.9999932982187069;10.000169745757217;-0.624768004843446;-0.6459309983929853;-0.645931003524663;3.520792031170599e-09;0.6047472281836055;0.60474560122527;1.0000056504947963
73.03676;1.0828869124288298;-9.95157382032949e-05;-9.189737087653339e-05;-0.654871032619186;-0.6047461648763687;1.0681035023484262;0.9999934892182054;10.000167958250524;-0.6247680048758035;-0.645930998397605;-0.645931003558683;3.541599259291162e-09;0.6047471615050255;0.6047456408365566;1.0000057114902337
73.04676;1.0828867770963286;-9.951573099372687e-05;-9.189732931753787e-05;-0.6548710325911872;-0.6047461649363479;1.0681032954705296;0.9999936830230692;10.000166190170217;-0.6247680049069824;-0.6459309984042153;-0.6459310035935518;3.5590345449716676e-09;0.6047470910363298;0.6047456845513212;1.0000057716195803
73.05676;1.0828866379182485;-9.951572442489782e-05;-9.189728745690128e-05;-0.6548710325612738;-0.6047461649953896;1.0681030814626522;0.9999938795576901;10.000164444993127;-0.6247680049370193;-0.6459309984129078;-0.6459310036293;3.573333541972646e-09;0.6047470167301319;0.6047457323175941;1.0000058308096849
73.06676;1.0828864950541002;-9.951571867230889e-05;-9.189724540215395e-05;-0.6548710325297199;-0.6047461650534385;1.0681028600583264;0.9999940787094324;10.000162726335788;-0.6247680049659701;-0.6459309984237874;-0.6459310036659874;3.5847084803804315e-09;0.6047469385727715;0.6047457840393681;1.0000058889906827
73.07676;1.0828863487067912;-9.951571388221403e-05;-9.189720324038411e-05;-0.6548710324967955;-0.6047461651104471;1.0681026312062618;0.9999942802726219;10.000161037667189;-0.6247680049938698;-0.6459309984369608;-0.6459310037036732;3.5933300337125292e-09;0.6047468565782008;0.6047458396185561;1.0000059460809294
73.08676;1.0828861990862473;-9.951571020159064e-05;-9.189716103848336e-05;-0.6548710324627435;-0.6047461651663822;1.068102395125064;0.9999944839392072;10.000159382933687;-0.6247680050207316;-0.6459309984525056;-0.645931003742369;3.5993425644534994e-09;0.6047467707906855;0.6047458989341746;1.0000060019496886
73.09676;1.0828860464057464;-9.95157077951001e-05;-9.189711883800059e-05;-0.6548710324277757;-0.6047461652212046;1.0681021522957141;0.9999946893219752;10.000157766524113;-0.6247680050465716;-0.6459309984704653;-0.64593100378202;3.6028941601037947e-09;0.6047466812938314;0.6047459617986325;1.0000060564343316
73.10676;1.0828858908919445;-9.951570681199686e-05;-9.189707664923262e-05;-0.6548710323920789;-0.6047461652748607;1.0681019033125843;0.9999948959618177;10.000156192251472;-0.6247680050714075;-0.6459309984908747;-0.6459310038225179;3.6041578820675158e-09;0.6047465882487212;0.6047460279659613;1.0000061094060289
73.11676;1.082885732790333;-9.951570735972665e-05;-9.189703445254033e-05;-0.654871032355806;-0.6047461653272904;1.0681016486392458;0.9999951033450326;10.00015466286002;-0.6247680050952343;-0.645930998513777;-0.6459310038637243;3.6033291149808757e-09;0.6047464919187145;0.6047460971700024;1.0000061607942714
73.12676;1.082885572404167;-9.951570951805229e-05;-9.18969922130859e-05;-0.6548710323190635;-0.6047461653784257;1.0681013885125887;0.9999953109561527;10.000153180359348;-0.6247680051180056;-0.6459309985392028;-0.6459310039054833;3.6006148632882247e-09;0.6047463926384178;0.6047461691427011;1.0000062105199727
73.13676;1.0828854101129333;-9.951571336788024e-05;-9.189694990802937e-05;-0.6548710322819351;-0.6047461654281789;1.0681011230918285;0.9999955183533883;10.000151745970053;-0.6247680051396403;-0.6459309985671441;-0.6459310039476324;3.596231973466411e-09;0.6047462908172544;0.6047462435869051;1.0000062584311125
73.14676;1.082885246352626;-9.951571900732556e-05;-9.189690754641573e-05;-0.6548710322445267;-0.6047461654764344;1.068100852673186;0.9999957251881076;10.000150359817455;-0.6247680051600457;-0.6459309985975601;-0.645931003990022;3.590395212116543e-09;0.6047461869937802;0.6047463201281202;1.0000063043580347
73.15676;1.082885081612508;-9.951572653526829e-05;-9.189686516826536e-05;-0.6548710322069756;-0.6047461655230536;1.068100577798391;0.9999959311280591;10.000149021327083;-0.6247680051791451;-0.6459309986303958;-0.6459310040325309;3.5832844819791514e-09;0.6047460818242675;0.6047463983095058;1.0000063482102297
73.16676;1.082884916435117;-9.951573602551113e-05;-9.189682283664022e-05;-0.6548710321694106;-0.6047461655678937;1.0681002991926432;0.9999961358098455;10.00014773001151;-0.624768005196894;-0.6459309986655816;-0.6459310040750668;3.575018085648678e-09;0.6047459760134025;0.6047464776481952;1.0000063899523135
73.17676;1.0828847513478213;-9.951574753709742e-05;-9.189678063454048e-05;-0.6548710321319099;-0.6047461656108318;1.0681000175868414;0.9999963388629832;10.000146485878117;-0.624768005213269;-0.645930998703014;-0.6459310041175607;3.5656465381521698e-09;0.6047458702390339;0.6047465576976468;1.0000064294961688
73.18676;1.0828845867772772;-9.951576113403098e-05;-9.189673865808522e-05;-0.6548710320945041;-0.6047461656517789;1.0680997336141507;0.999996539886728;10.000145289364886;-0.6247680052282528;-0.6459309987425589;-0.6459310041599513;3.5551726945168222e-09;0.6047457650608832;0.6047466380709171;1.000006466686546
73.19676;1.0828844230855843;-9.951577686156669e-05;-9.189669701127617e-05;-0.6548710320572224;-0.6047461656906641;1.0680994478452166;0.999996738429732;10.00014414116675;-0.6247680052418346;-0.6459309987840911;-0.6459310042021772;3.543597178903071e-09;0.6047456608519404;0.6047467184333227;1.0000065013645192
73.20676;1.0828842606515527;-9.951579470928263e-05;-9.189665581164619e-05;-0.6548710320201327;-0.6047461657274064;1.0680991608260113;0.9999969340652609;10.000143042378166;-0.624768005254016;-0.6459309988275302;-0.6459310042441856;3.5309469862022497e-09;0.604745557787096;0.6047467984921013;1.0000065333791437
73.21676;1.0828840998643445;-9.951581462014872e-05;-9.189661518568718e-05;-0.654871031983344;-0.6047461657619082;1.0680988730897198;0.9999971264090262;10.000141994879153;-0.6247680052648235;-0.6459309988728309;-0.6459310042859258;3.5172596198757722e-09;0.6047454558709776;0.6047468780116078;1.0000065625769647
73.22676;1.0828839410953814;-9.951583652789556e-05;-9.189657524106552e-05;-0.6548710319469884;-0.6047461657940832;1.0680985851889457;0.9999973150474732;10.000141001335416;-0.624768005274311;-0.6459309989199358;-0.6459310043273249;3.502565735530383e-09;0.6047453549827596;0.604746956836431;1.0000065888087586
73.23676;1.082883784710286;-9.951586036845714e-05;-9.189653603004319e-05;-0.654871031911206;-0.6047461658238679;1.0680982976930267;0.9999974995682143;10.000140064497929;-0.6247680052825454;-0.6459309989687627;-0.6459310043682839;3.4869063670599e-09;0.6047452549427271;0.6047470348714544;1.0000066119258055
73.24676;1.0828836310941892;-9.951588607082785e-05;-9.189649752819951e-05;-0.6548710318761457;-0.6047461658512003;1.0680980111514298;0.9999976796587425;10.000139186297135;-0.6247680052895898;-0.6459309990192439;-0.6459310044086923;3.4703482496054584e-09;0.6047451555911447;0.6047471120416825;1.000006631789447
73.25676;1.0828834806448104;-9.951591356040384e-05;-9.18964596468765e-05;-0.6548710318419805;-0.6047461658760154;1.0680977261080087;0.9999978551236125;10.000138367476303;-0.624768005295489;-0.645930999071364;-0.6459310044484481;3.452975657193518e-09;0.6047450568169876;0.6047471882712793;1.00000664829456
73.26676;1.0828833337097061;-9.951594276439911e-05;-9.189642226471587e-05;-0.6548710318089029;-0.6047461658982698;1.0680974431569887;0.9999980258830226;10.000137607723298;-0.6247680053002631;-0.645930999125157;-0.6459310044874742;3.4348910253107215e-09;0.6047449585401804;0.6047472634819332;1.0000066613823768
73.27676;1.0828831905330327;-9.951597360563201e-05;-9.189638526007917e-05;-0.6548710317771037;-0.6047461659179555;1.0680971629162486;0.9999981920434291;10.000136905496692;-0.6247680053039084;-0.6459309991806796;-0.6459310045257183;3.4162237637436526e-09;0.604744860721188;0.6047473376385394;1.000006671060862
73.28676;1.0828830512600471;-9.951600599518132e-05;-9.189634854290041e-05;-0.6548710317467535;-0.6047461659350847;1.0680968858767872;0.9999983539522607;10.000136257460207;-0.6247680053063954;-0.6459309992379844;-0.6459310045631385;3.3971145590389114e-09;0.6047447633980588;0.6047474107979772;1.0000066774208312
73.29676;1.082882915956921;-9.95160398244039e-05;-9.189631206271135e-05;-0.6548710317179984;-0.6047461659496746;1.0680966122901094;0.9999985121338634;10.000135658478527;-0.624768005307669;-0.6459309992970934;-0.6459310045996978;3.377687737499401e-09;0.6047446666995726;0.6047474830818241;1.000006680602019
73.30676;1.0828827846492706;-9.951607495870816e-05;-9.189627577673153e-05;-0.6548710316909688;-0.604746165961745;1.0680963422479004;0.9999986671658095;10.000135102596674;-0.6247680053076635;-0.6459309993579889;-0.6459310046353811;3.3580447576020508e-09;0.6047445708177869;0.604747554650005;1.0000066807132753
73.31676;1.082882657412356;-9.95161112378967e-05;-9.189623961047795e-05;-0.6548710316657784;-0.604746165971316;1.0680960758513844;0.9999988195997405;10.000134584025318;-0.6247680053063258;-0.6459309994206256;-0.6459310046702056;3.3382662278385215e-09;0.604744475965787;0.6047476257228244;1.0000066777868912
73.32676;1.0828825344504618;-9.95161484726785e-05;-9.189620345693346e-05;-0.654871031642505;-0.6047461659784084;1.0680958132667877;0.9999989699289655;10.000134097206635;-0.6247680053036336;-0.6459309994849364;-0.6459310047042035;3.318401287262569e-09;0.604744382352795;0.6047476965599784;1.0000066718069716
73.33676;1.0828824160592727;-9.951618644071423e-05;-9.189616721598157e-05;-0.6548710316211862;-0.6047461659830599;1.0680955546768953;0.9999991185529002;10.000133636529382;-0.6247680052995856;-0.6459309995508183;-0.6459310047374134;3.2984584309511283e-09;0.6047442901796011;0.6047477674122146;1.0000066627588968
73.34676;1.0828823024757246;-9.95162249015383e-05;-9.18961308213765e-05;-0.6548710316018388;-0.6047461659853458;1.06809530024142;0.9999992657435749;10.000133196295879;-0.6247680052941685;-0.6459309996181369;-0.6459310047698997;3.278421080959814e-09;0.6047441996519949;0.6047478385326965;1.0000066506757086
73.35676;1.0828821938030513;-9.951626362271322e-05;-9.189609423442751e-05;-0.6548710315844746;-0.6047461659853851;1.0680950500762894;0.9999994116536551;10.000132770628783;-0.6247680052873434;-0.6459309996867547;-0.6459310048017615;3.2582872550514297e-09;0.6047441110132032;0.6047479101955201;1.0000066356780726
73.36676;1.0828820901247362;-9.951630238851391e-05;-9.189605744629283e-05;-0.6548710315690961;-0.604746165983333;1.068094804236856;0.9999995563675524;10.000132353418334;-0.6247680052790648;-0.645930999756563;-0.6459310048331051;3.238089599736697e-09;0.6047440245614643;0.6047479826408149;1.0000066179728155
73.37676;1.0828819916198522;-9.951634099059211e-05;-9.189602049507386e-05;-0.6548710315556929;-0.6047461659793768;1.0680945627216671;0.9999996999642473;10.00013193870177;-0.624768005269309;-0.6459309998274971;-0.6459310048640106;3.2178689416114504e-09;0.6047439406072674;0.6047480560165754;1.000006597783642
73.38676;1.0828818985233983;-9.95163792276625e-05;-9.189598346310207e-05;-0.6548710315442446;-0.6047461659737378;1.0680943255147697;0.999999842548375;10.000131521326592;-0.6247680052580957;-0.6459309998995104;-0.6459310048945165;3.1976441006689685e-09;0.6047438593964932;0.6047481304226409;1.000006575261681
73.39676;1.0828818110324234;-9.951641692745709e-05;-9.189594645306581e-05;-0.6548710315347109;-0.6047461659666702;1.0680940926600984;0.9999999842486612;10.000131097331808;-0.6247680052454891;-0.6459309999725367;-0.6459310049246288;3.1773988908689086e-09;0.6047437810819756;0.6047482059982344;1.000006550453982
73.40676;1.082881729282902;-9.951645397193798e-05;-9.189590955644177e-05;-0.6548710315269975;-0.6047461659584439;1.0680938642806408;1.000000125259365;10.000130663524235;-0.6247680052315755;-0.6459310000464938;-0.6459310049543441;3.1570644919227542e-09;0.6047437057476506;0.6047482829332226;1.0000065233166215
73.41676;1.0828816534101708;-9.951649029973786e-05;-9.189587283004526e-05;-0.6548710315209417;-0.6047461659493115;1.0680936404754349;1.0000002659272844;10.000130216835174;-0.6247680052164528;-0.6459310001213004;-0.6459310049836728;3.1365170412578765e-09;0.6047436334122176;0.6047483614071498;1.0000064937516115
73.42676;1.0828815835983818;-9.951652588980974e-05;-9.189583630198666e-05;-0.6548710315163494;-0.6047461659394904;1.0680934212250892;1.000000406725598;10.000129754393386;-0.6247680052002437;-0.6459310001968658;-0.6459310050126443;3.1156099248665536e-09;0.6047435640077974;0.6047484415140154;1.000006461698888
73.43676;1.0828815200574229;-9.951656074186225e-05;-9.189579998720407e-05;-0.6548710315130434;-0.6047461659291622;1.0680932064166884;1.000000548094903;10.000129273895082;-0.6247680051831026;-0.6459310002730717;-0.6459310050412995;3.0942043704311002e-09;0.6047434973915929;0.6047485232369543;1.0000064272127132
73.44676;1.0828814630123273;-9.951659485596311e-05;-9.189576388669554e-05;-0.6548710315108711;-0.6047461659184745;1.0680929959235013;1.0000006903555225;10.000128773821952;-0.6247680051652006;-0.645931000349771;-0.645931005069698;3.072173020425131e-09;0.6047434334030487;0.6047486065162844;1.0000063903929262
73.45676;1.0828814127432063;-9.951662822053695e-05;-9.189572798809007e-05;-0.654871031509689;-0.6047461659075474;1.0680927897128825;1.0000008337348099;10.000128253671065;-0.6247680051466985;-0.6459310004268181;-0.6459310050979172;3.0493934727304185e-09;0.6047433719295839;0.6047486913378352;1.0000063512524693
73.46676;1.0828813695925483;-9.951666081079049e-05;-9.189569227546166e-05;-0.6548710315093528;-0.6047461658964983;1.0680925879403065;1.0000009783952557;10.000127713855967;-0.6247680051277283;-0.6459310005041061;-0.6459310051260204;3.0257437693284116e-09;0.6047433129323305;0.6047487777616928;1.0000063096998935
73.47676;1.0828813338867713;-9.951669258754523e-05;-9.189565674052408e-05;-0.654871031509701;-0.6047461658854547;1.068092390926154;1.0000011244468068;10.000127155358735;-0.6247680051083877;-0.6459310005815708;-0.6459310051540395;3.0010989275878535e-09;0.6047432564059085;0.6047488659002327;1.0000062656213213
73.48676;1.082881305826148;-9.951672350125905e-05;-9.189562140453555e-05;-0.6548710315105445;-0.6047461658745396;1.068092199055303;1.0000012719757583;10.000126579551052;-0.6247680050887496;-0.6459310006591739;-0.6459310051819949;2.975347325674043e-09;0.6047432023204752;0.6047489558693808;1.0000062189650198
73.49676;1.0828812854754457;-9.951675349757197e-05;-9.189558634084698e-05;-0.6548710315116949;-0.6047461658638581;1.0680920126922697;1.00000142108442;10.000125987822763;-0.6247680050688688;-0.6459310007368916;-0.6459310052098995;2.948434832720078e-09;0.6047431506317824;0.6047490477497397;1.0000061697672635
73.50676;1.0828812728661306;-9.95167825180243e-05;-9.189555167240837e-05;-0.6548710315129922;-0.6047461658535037;1.0680918321203823;1.0000015718952975;10.000125380889067;-0.6247680050487835;-0.6459310008146926;-0.645931005237745;2.9203813184576534e-09;0.6047431013528932;0.6047491415965399;1.0000061181088196
73.51676;1.0828812680493423;-9.951681051563054e-05;-9.189551754490958e-05;-0.6548710315142866;-0.6047461658435532;1.0680916575014727;1.0000017245213542;10.000124758286972;-0.6247680050285243;-0.6459310008925171;-0.6459310052655048;2.8912353671488874e-09;0.60474305459829;0.6047492374678438;1.000006064064784
73.52676;1.0828812710656013;-9.951683748700263e-05;-9.18954840967912e-05;-0.6548710315154134;-0.6047461658340471;1.0680914888273945;1.0000018790707386;10.00012411864197;-0.6247680050081228;-0.6459310009702776;-0.6459310052931488;2.861027607459969e-09;0.6047430105630263;0.6047493354156664;1.0000060076682853
73.53676;1.082881281936205;-9.951686348231581e-05;-9.189545145122109e-05;-0.6548710315162092;-0.604746165824974;1.068091325887253;1.0000020356416461;10.000123460793754;-0.624768004987615;-0.6459310010478869;-0.6459310053206553;2.829777595592372e-09;0.6047429694797201;0.6047494354621942;1.0000059488867832
73.54676;1.0828813006770048;-9.951688857889312e-05;-9.189541972402222e-05;-0.6548710315165391;-0.6047461658162852;1.0680911683446714;1.0000021942501367;10.00012278483995;-0.6247680049670334;-0.645931001125293;-0.6459310053480161;2.7975309662470914e-09;0.6047429316012195;0.6047495376087509;1.0000058876403155
73.55676;1.0828813272795754;-9.951691284601555e-05;-9.189538902579987e-05;-0.6548710315162926;-0.6047461658079355;1.0680910158502066;1.0000023548223096;10.000122092080769;-0.6247680049463953;-0.6459310012024763;-0.6459310053752282;2.764371626148088e-09;0.6047428971955846;0.6047496418447624;1.0000058238344585
73.56676;1.0828813616739374;-9.95169363154414e-05;-9.189535946636324e-05;-0.6548710315153665;-0.6047461657999237;1.0680908680450871;1.000002517278586;10.000121383999593;-0.6247680049257077;-0.6459310012794158;-0.6459310054022771;2.730394696582389e-09;0.6047428665212431;0.6047497481115384;1.0000057573693022
73.57676;1.0828814037159682;-9.951695897380502e-05;-9.189533116152886e-05;-0.6548710315136591;-0.6047461657923028;1.068090724498706;1.0000026815351593;10.000120661400835;-0.6247680049049891;-0.6459310013560657;-0.6459310054291246;2.695684500762517e-09;0.604742839793893;0.6047498562645147;1.000005688157779
73.58676;1.082881453183099;-9.951698080115312e-05;-9.189530422533937e-05;-0.6548710315110695;-0.6047461657851649;1.068090584705685;1.000002847431734;10.0001199243371;-0.6247680048842773;-0.6459310014323352;-0.6459310054557084;2.660319750206574e-09;0.6047428171590297;0.6047499660859017;1.0000056161684745
73.59676;1.082881509764964;-9.95170018187317e-05;-9.189527874929879e-05;-0.654871031507513;-0.6047461657786256;1.0680904481727032;1.0000030147028371;10.000119172405096;-0.6247680048636106;-0.6459310015080778;-0.6459310054819568;2.624372562709003e-09;0.6047427986804272;0.6047500773042477;1.0000055414294062
73.60676;1.0828815731065307;-9.951702208667888e-05;-9.189525479073937e-05;-0.6548710315029348;-0.604746165772812;1.068090314512539;1.000003182969521;10.000118405242235;-0.6247680048429921;-0.645931001583119;-0.6459310055078061;2.5878963971672565e-09;0.6047427843695429;0.6047501895637023;1.0000054639627616
73.61676;1.0828816428775174;-9.951704167466738e-05;-9.189523238326083e-05;-0.6548710314972986;-0.6047461657678428;1.068090183482579;1.0000033517338267;10.000117622995296;-0.6247680048223792;-0.6459310016572949;-0.6459310055331977;2.55093584167921e-09;0.6047427742297011;0.604750302389847;1.0000053837221805
73.62676;1.0828817187728295;-9.951706066159726e-05;-9.189521154934979e-05;-0.6548710314905595;-0.6047461657638148;1.0680900549650885;1.0000035204170452;10.000116826128432;-0.6247680048017016;-0.6459310017304652;-0.645931005558051;2.5135479835127726e-09;0.6047427682473173;0.604750415228122;1.000005300642544
73.63676;1.0828818004796583;-9.951707914567563e-05;-9.189519229398708e-05;-0.654871031482654;-0.6047461657608125;1.0680899289120838;1.0000036884625023;10.000116015088457;-0.6247680047808644;-0.6459310018024926;-0.6459310055822417;2.4757986735124005e-09;0.6047427663380243;0.6047505275211069;1.0000052147866534
73.64676;1.0828818877021764;-9.951709721609584e-05;-9.189517458033067e-05;-0.6548710314735232;-0.6047461657589263;1.0680898053127557;1.000003855426437;10.000115190285388;-0.62476800475974;-0.6459310018732072;-0.6459310056056073;2.437744334968884e-09;0.6047427683169485;0.6047506387453025;1.0000051264120506
73.65676;1.082881980211399;-9.951711490926512e-05;-9.189515832054193e-05;-0.6548710314631333;-0.604746165758255;1.068089684195969;1.0000040209896082;10.000114351819644;-0.6247680047381896;-0.6459310019424074;-0.6459310056279657;2.399436892247569e-09;0.6047427739251737;0.6047507484036085;1.0000050358908725
73.66676;1.0828820778681947;-9.951713220467847e-05;-9.189514340827323e-05;-0.6548710314514654;-0.6047461657588967;1.0680895656368272;1.0000041850037242;10.000113499383264;-0.6247680047160887;-0.6459310020099003;-0.6459310056491316;2.3609458430797993e-09;0.604742782904604;0.6047508560176015;1.0000049435961507
73.67676;1.082882180651667;-9.951714905203282e-05;-9.189512975612859e-05;-0.6548710314384932;-0.6047461657609459;1.0680894497549789;1.0000043475739964;10.000112632628197;-0.6247680046933299;-0.6459310020755347;-0.6459310056689317;2.3223583181995734e-09;0.6047427950671368;0.6047509611413833;1.000004849834057
73.68676;1.0828822886527012;-9.951716539146694e-05;-9.18951173091562e-05;-0.654871031424186;-0.6047461657644838;1.0680893367119602;1.0000045089786145;10.000111751184022;-0.6247680046698201;-0.6459310021391973;-0.6459310056871977;2.283756224375482e-09;0.6047428102977377;0.6047510633617146;1.000004754836424
73.69676;1.0828824019783465;-9.951718116384715e-05;-9.189510604462017e-05;-0.6548710314085207;-0.6047461657695554;1.0680892267531754;1.0000046694667153;10.000110854521449;-0.6247680046454865;-0.6459310022008006;-0.6459310057037542;2.2451994304253013e-09;0.6047428285208902;0.6047511622793644;1.0000046587820985
73.70676;1.0828825206807589;-9.951719631405616e-05;-9.189509595494237e-05;-0.6548710313914826;-0.6047461657761675;1.0680891202780691;1.0000048291715045;10.000109941944531;-0.6247680046202891;-0.6459310022602776;-0.6459310057184134;2.2067266855712955e-09;0.6047428496844884;0.6047512575199928;1.000004561783791
73.71676;1.0828826447715794;-9.951721079038358e-05;-9.189508702523146e-05;-0.6548710313730579;-0.6047461657843158;1.0680890178215676;1.0000049881632673;10.000109012325547;-0.6247680045942196;-0.6459310023175777;-0.6459310057309917;2.1683664952281528e-09;0.6047428737663485;0.6047513487532846;1.0000044638875178
73.72676;1.0828827742294251;-9.951722455264017e-05;-9.189507923151012e-05;-0.6548710313532206;-0.6047461657940051;1.0680889199365702;1.000005146502074;10.000108064076157;-0.624768004567279;-0.6459310023726687;-0.6459310057413497;2.1301378174644516e-09;0.6047429007874339;0.6047514356962561;1.0000043651354924
73.73676;1.082882908998248;-9.951723758410479e-05;-9.189507254789926e-05;-0.6548710313319246;-0.6047461658052365;1.068088827089446;1.000005304221431;10.000107095688541;-0.6247680045394586;-0.6459310024255405;-0.6459310057494224;2.0920381955918515e-09;0.6047429308160537;0.6047515181340631;1.0000042655855639
73.74676;1.0828830490208168;-9.951724990177496e-05;-9.189506694498815e-05;-0.6548710313091053;-0.6047461658179885;1.0680887396170529;1.0000054612849567;10.000106106173929;-0.6247680045107513;-0.6459310024761855;-0.6459310057552105;2.0540371697924026e-09;0.6047429639853628;0.6047515959448647;1.0000041652479281
73.75676;1.082883194278923;-9.951726155539943e-05;-9.189506239526379e-05;-0.6548710312846856;-0.6047461658322137;1.0680886577214959;1.0000056175773033;10.000105095034714;-0.6247680044811853;-0.6459310025245725;-0.6459310057587607;2.0160862707895844e-09;0.6047430005270379;0.6047516690965664;1.0000040640318208
73.76676;1.0828833448157522;-9.951727260408408e-05;-9.18950588898765e-05;-0.6548710312585906;-0.6047461658478446;1.0680885814901413;1.0000057728979417;10.00010406228668;-0.6247680044508511;-0.6459310025706467;-0.6459310057601451;1.978146948152896e-09;0.604743040750211;0.6047517376418199;1.000003961756226
73.77676;1.082883500713342;-9.951728310107682e-05;-9.189505644930991e-05;-0.654871031230767;-0.6047461658647928;1.068088510946469;1.0000059269410075;10.000103008640648;-0.6247680044198922;-0.6459310026143492;-0.645931005759422;1.9402147068924e-09;0.604743084940759;0.6047518017142846;1.0000038582395614
73.78676;1.0828836620091549;-9.951729310529737e-05;-9.189505512654614e-05;-0.6548710312012076;-0.6047461658829529;1.0680884461065299;1.0000060793430827;10.000101935277016;-0.6247680043884668;-0.6459310026556316;-0.6459310057566192;1.9023250669350937e-09;0.6047431332561248;0.6047518614684692;1.000003753406937
73.79676;1.0828838286063227;-9.951730268477272e-05;-9.189505500424446e-05;-0.6548710311699693;-0.6047461659022166;1.068088386980294;1.0000062297477645;10.000100843742791;-0.624768004356718;-0.6459310026944669;-0.6459310057517643;1.8645541633944453e-09;0.6047431857100716;0.6047519169978218;1.0000036473197293
73.80676;1.0828840002978788;-9.951731189955407e-05;-9.189505618281614e-05;-0.6548710311371646;-0.6047461659224863;1.06808833352657;1.0000063777573636;10.000099736338443;-0.62476800432476;-0.6459310027308535;-0.6459310057449096;1.8270050250860826e-09;0.6047432422589905;0.6047519683275218;1.0000035401374712
73.81676;1.0828841769388682;-9.951732079439417e-05;-9.189505876340294e-05;-0.6548710311029281;-0.604746165943674;1.068088285681677;1.0000065228727348;10.000098616265838;-0.624768004292684;-0.6459310027648107;-0.6459310057360925;1.7897661827747282e-09;0.6047433028730576;0.6047520154606372;1.0000034320613689
73.82676;1.0828843585693086;-9.951732941716812e-05;-9.189506283551458e-05;-0.6548710310673904;-0.6047461659656911;1.0680882434757462;1.0000066645663794;10.000097487555596;-0.6247680042605823;-0.645931002796377;-0.6459310057252737;1.7528773397342579e-09;0.6047433675024446;0.6047520584224114;1.0000033232984678
73.83676;1.0828845453624378;-9.951733784767584e-05;-9.189506848200216e-05;-0.6548710310306719;-0.6047461659884428;1.0680882070938238;1.000006802383986;10.00009635462453;-0.6247680042285616;-0.6459310028256103;-0.6459310057123382;1.7163475526771947e-09;0.6047434360052207;0.6047520972859339;1.0000032140718145
73.84676;1.082884737555593;-9.951734621089395e-05;-9.189507579354616e-05;-0.6548710309928911;-0.6047461660118402;1.0680881768335304;1.0000069359059915;10.000095221226397;-0.6247680041967281;-0.6459310028525863;-0.6459310056971542;1.6801963582993975e-09;0.6047435081064853;0.604752132170149;1.000003104637605
73.85676;1.0828849354281325;-9.951735466340585e-05;-9.189508486541647e-05;-0.6548710309541729;-0.6047461660358152;1.0680881530359752;1.00000706461609;10.000094089811167;-0.6247680041651635;-0.6459310028773975;-0.6459310056796302;1.6444541036483265e-09;0.6047435833861619;0.6047521632319611;1.0000029952859066
73.86676;1.0828851392127152;-9.951736336304082e-05;-9.189509577161346e-05;-0.6548710309146445;-0.6047461660603124;1.06808813607389;1.000007187855297;10.000092961774016;-0.6247680041339082;-0.6459310029001485;-0.6459310056597352;1.6091415108688337e-09;0.6047436613268333;0.6047521906375355;1.0000028863462787
73.87676;1.0828853489530228;-9.951737243498383e-05;-9.189510854856383e-05;-0.6548710308744375;-0.6047461660852566;1.0680881263760242;1.0000073049086304;10.00009183800056;-0.6247680041029655;-0.6459310029209462;-0.6459310056374877;1.5742696028929687e-09;0.6047437414270386;0.6047522144952597;1.0000027781531988
73.88676;1.0828855643975321;-9.951738194454521e-05;-9.189512320333686e-05;-0.6548710308337027;-0.6047461661105196;1.0680881243796836;1.0000074151300193;10.000090719069465;-0.6247680040723288;-0.6459310029398995;-0.6459310056129269;1.5398358500169748e-09;0.6047438233062545;0.60475223480291;1.0000026709576213
73.89676;1.0828857849739175;-9.95173918855021e-05;-9.189513970932686e-05;-0.654871030792607;-0.6047461661359206;1.0680881304162826;1.000007517998735;10.000089604925932;-0.624768004042;-0.6459310029571261;-0.6459310055860875;1.5058068967196482e-09;0.6047439067383311;0.6047522514583888;1.000002564914295
73.90676;1.082886009856859;-9.951740217822986e-05;-9.189515798764319e-05;-0.6548710307513134;-0.604746166161268;1.068088144653258;1.0000076131047835;10.000088494935204;-0.6247680040119857;-0.6459310029727376;-0.6459310055570031;1.472112473794324e-09;0.6047439916015205;0.6047522643437621;1.0000024602005921
73.91676;1.0828862380583106;-9.951741267528942e-05;-9.189517792885527e-05;-0.6548710307099587;-0.6047461661863909;1.0680881671347686;1.0000077001568957;10.000087388842152;-0.6247680039822877;-0.64593100298682;-0.6459310055257153;1.4386414345368365e-09;0.6047440778021012;0.6047522734143256;1.0000023571353807
73.92676;1.0828864684740183;-9.951742318881232e-05;-9.189519944172697e-05;-0.6548710306686477;-0.6047461662111272;1.0680881978095038;1.0000077789903967;10.000086287480936;-0.6247680039529009;-0.6459310029994252;-0.645931005492268;1.4052315967684107e-09;0.6047441652325782;0.6047522787034252;1.000002256214655
73.93676;1.0828866999387867;-9.951743352501401e-05;-9.189522246018755e-05;-0.654871030627479;-0.6047461662353086;1.0680882365245927;1.0000078495187206;10.000085192256543;-0.6247680039238055;-0.6459310030105647;-0.6459310054567077;1.3716816549157556e-09;0.6047442537525085;0.6047522802666537;1.0000021581133074
73.94676;1.0828869313242175;-9.951744349834932e-05;-9.189524691761202e-05;-0.6548710305865756;-0.6047461662587642;1.0680882831107477;1.0000079117118357;10.000084104018708;-0.624768003894945;-0.6459310030202126;-0.6459310054191018;1.3377814739709643e-09;0.6047443431772896;0.6047522781303103;1.0000020636323348
73.95676;1.082887161605986;-9.95174529321018e-05;-9.189527274112561e-05;-0.6548710305460822;-0.6047461662813248;1.0680883375140224;1.0000079656329417;10.000083022705173;-0.6247680038662222;-0.6459310030283351;-0.6459310053795688;1.303323742304782e-09;0.6047444332893427;0.6047522722647319;1.000001973563603
73.96676;1.0828873898566604;-9.951746166641644e-05;-9.189529985943721e-05;-0.6548710305061404;-0.6047461663028189;1.0680883998149326;1.0000080114313565;10.00008194780202;-0.6247680038375351;-0.6459310030349265;-0.6459310053382802;1.2681015611101718e-09;0.6047445238691564;0.6047522625957209;1.0000018885872146
73.97676;1.0828876151937594;-9.951746958411808e-05;-9.1895328198189e-05;-0.6548710304668743;-0.6047461663230616;1.0680884701367819;1.0000080492788321;10.000080878341654;-0.6247680038088248;-0.6459310030400042;-0.6459310052954292;1.231914653040281e-09;0.6047446147311725;0.6047522490458866;1.00000180927016
73.98676;1.0828878367643084;-9.951747662670371e-05;-9.189535767231963e-05;-0.6548710304283778;-0.6047461663418443;1.0680885485538745;1.0000080793438024;10.00007981243992;-0.6247680037800881;-0.6459310030435669;-0.6459310052512041;1.194583987246135e-09;0.6047447057524411;0.6047522315688744;1.0000017361110858
73.99676;1.082888053822361;-9.951748277096828e-05;-9.18953881857126e-05;-0.654871030390716;-0.6047461663589404;1.0680886350715033;1.000008101777728;10.00007874727336;-0.6247680037513466;-0.6459310030455925;-0.6459310052057685;1.1559754211372144e-09;0.6047447968727445;0.6047522101686776;1.000001669529103
74.00676;1.0828882657634589;-9.951748799464051e-05;-9.189541962726413e-05;-0.6548710303539728;-0.6047461663741288;1.0680887296770811;1.0000081166523664;10.000077679606656;-0.6247680037226172;-0.6459310030460829;-0.6459310051592493;1.1160137258261672e-09;0.6047448880541632;0.6047521849193861;1.0000016097670457
74.01676;1.082888471996441;-9.951749225988649e-05;-9.189545186633313e-05;-0.6548710303183084;-0.6047461663872012;1.0680888324065192;1.0000081239450223;10.000076606334135;-0.6247680036938954;-0.645931003045071;-0.6459310051117407;1.0746653628226165e-09;0.6047449792510028;0.6047521559692548;1.0000015568778897
74.02676;1.0828886718228863;-9.951749550967798e-05;-9.189548476596813e-05;-0.6548710302839683;-0.6047461663979486;1.0680889433600458;1.0000081236541434;10.00007552440265;-0.6247680036651306;-0.6459310030425669;-0.6459310050633279;1.0319170580773781e-09;0.6047450704407055;0.6047521235159354;1.0000015108507276
74.03676;1.0828888644885517;-9.951749767466036e-05;-9.189551820101755e-05;-0.6548710302512339;-0.6047461664061753;1.0680890626440533;1.0000081159201515;10.000074430686539;-0.6247680036362174;-0.6459310030385119;-0.6459310050141095;9.877717254129368e-10;0.6047451616530783;0.6047520877966972;1.000001471656294
74.04676;1.082889049323538;-9.951749868845052e-05;-9.189555204980307e-05;-0.6548710302203673;-0.6047461664117278;1.0680891902927108;1.0000081010072392;10.000073322467445;-0.6247680036070117;-0.6459310030327889;-0.6459310049642031;9.422453761737253e-10;0.6047452529292418;0.6047520491193418;1.0000014391610796
74.05676;1.0828892258377436;-9.95174984947913e-05;-9.189558617142375e-05;-0.6548710301915935;-0.6047461664144953;1.0680893262461206;1.000008079185987;10.00007219776097;-0.6247680035773583;-0.6459310030252646;-0.6459310049137317;8.953648757380923e-10;0.6047453442674123;0.6047520078707758;1.0000014130971033
74.06676;1.0828893937184731;-9.951749704130017e-05;-9.189562041160244e-05;-0.6548710301651065;-0.604746166414398;1.0680894703416446;1.0000080506187128;10.000071055322366;-0.6247680035471246;-0.6459310030158081;-0.6459310048627995;8.471803443912988e-10;0.6047454356239259;0.6047519644591965;1.0000013931225828
74.07676;1.082889552736748;-9.951749427872105e-05;-9.18956546330652e-05;-0.6548710301410753;-0.6047461664114052;1.0680896222535181;1.000008015319494;10.00006989490269;-0.6247680035162182;-0.6459310030042849;-0.6459310048114848;7.977764937394837e-10;0.6047455269270368;0.6047519192510571;1.0000013788566682
74.08676;1.0828897026423;-9.951749016731805e-05;-9.189568871851257e-05;-0.6548710301196403;-0.6047461664055579;1.0680897814691213;1.0000079732140903;10.00006871731279;-0.6247680034845752;-0.6459310029905545;-0.6459310047598626;7.472668088555316e-10;0.6047456180471146;0.6047518725730536;1.0000013698518575
74.09676;1.0828898431368577;-9.951748467610477e-05;-9.189572254256557e-05;-0.6548710301009139;-0.6047461663969699;1.0680899473492231;1.0000079242495852;10.00006752364867;-0.624768003452142;-0.6459310029744845;-0.6459310047080187;6.957804001724026e-10;0.6047457087770532;0.6047518247635632;1.0000013655783422
74.10676;1.0828899738808495;-9.951747777820935e-05;-9.18957559739967e-05;-0.6548710300850038;-0.604746166385811;1.0680901192042842;1.0000078684810452;10.000066314363435;-0.624768003418879;-0.6459310029559768;-0.645931004656025;6.434564657332609e-10;0.6047457988805882;0.6047517761999485;1.000001365488019
74.11676;1.0828900944510824;-9.951746945241283e-05;-9.189578891402842e-05;-0.6548710300720338;-0.6047461663722846;1.068090296356943;1.0000078060693125;10.000065089217362;-0.6247680033847698;-0.6459310029350015;-0.6459310046039025;5.904543647143996e-10;0.6047458881623518;0.6047517272832308;1.0000013691114238
74.12676;1.0828902043427877;-9.951745969263425e-05;-9.189582130491346e-05;-0.6548710300621436;-0.604746166356601;1.068090478168534;1.0000077372060743;10.000063847944256;-0.6247680033498009;-0.6459310029116037;-0.6459310045516187;5.369562161619333e-10;0.6047459765088558;0.6047516784337719;1.0000013761085536
74.13676;1.0828903030703738;-9.951744851546141e-05;-9.18958531009802e-05;-0.6548710300554861;-0.6047461663389666;1.068090664038237;1.0000076620611238;10.000062590905209;-0.6247680033139332;-0.6459310028858728;-0.6459310044991167;4.831340996510246e-10;0.6047460638850795;0.6047516300871555;1.000001386263783
74.14676;1.0828903901924007;-9.951743594598923e-05;-9.189588424895254e-05;-0.6548710300522177;-0.6047461663195826;1.0680908534253897;1.0000075807707598;10.000061319357838;-0.6247680032771132;-0.6459310028578993;-0.6459310044463383;4.2911106666033907e-10;0.6047461502985078;0.6047515826525447;1.000001399417384
74.15676;1.0828904652559268;-9.951742199169803e-05;-9.189591469402422e-05;-0.6548710300524777;-0.6047461662986291;1.0680910458557569;1.0000074934296581;10.000060035408008;-0.6247680032393069;-0.6459310028277556;-0.6459310043932337;3.749703566065309e-10;0.6047462357744574;0.6047515364915531;1.0000014153831764
74.16676;1.0828905278594678;-9.95174066496173e-05;-9.189594440620259e-05;-0.6548710300563793;-0.6047461662762497;1.0680912408637653;1.0000074001019092;10.000058742051156;-0.6247680032005039;-0.6459310027955012;-0.6459310043397589;3.2080204107371446e-10;0.6047463203345519;0.6047514919473193;1.0000014339634826
74.17676;1.0828905778029587;-9.951738994415122e-05;-9.189597340293868e-05;-0.6548710300639976;-0.6047461662525428;1.0680914379336857;1.0000073008720138;10.000057443074617;-0.6247680031607017;-0.645931002761184;-0.645931004285853;2.667235847290311e-10;0.6047464039682142;0.6047514493706778;1.0000014549876892
74.18676;1.0828906151484263;-9.951737194682316e-05;-9.189600174003043e-05;-0.6548710300753472;-0.6047461662275668;1.0680916364866608;1.0000071959128924;10.000056142557547;-0.6247680031199156;-0.645931002724842;-0.6459310042314144;2.128632419094677e-10;0.604746486650986;0.6047514091251492;1.0000014782310505
74.19676;1.082890640133013;-9.951735276103604e-05;-9.189602948480628e-05;-0.6548710300903773;-0.6047461662013581;1.0680918359115077;1.0000070855487413;10.000054845013354;-0.6247680030782089;-0.64593100268651;-0.6459310041763073;1.593365453054288e-10;0.6047465683830481;0.6047513715637339;1.0000015033253626
74.20676;1.082890653045371;-9.951733248371057e-05;-9.18960566997696e-05;-0.6548710301089876;-0.6047461661739506;1.0680920356497463;1.0000069702780663;10.000053556084929;-0.6247680030357018;-0.6459310026462298;-0.645931004120389;1.0622362694675061e-10;0.6047466491695386;0.6047513369746639;1.0000015298327618
74.21676;1.0828906542204642;-9.95173111720363e-05;-9.189608343386053e-05;-0.6548710301310423;-0.60474616614539;1.068092235258602;1.0000068507270998;10.000052282278304;-0.6247680029925545;-0.645931002604075;-0.6459310040635216;5.3560567456741797e-11;0.604746728982924;0.6047513055643667;1.0000015574183314
