time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
74.22676;1.0828906440999446;-9.95172888467962e-05;-9.189610972030911e-05;-0.6548710301563753;-0.6047461661157338;1.0680924343550422;1.0000067275696265;10.000051029838335;-0.6247680029489533;-0.6459310025601699;-0.6459310040055695;1.3574005291816397e-12;0.6047468077794246;0.6047512774773778;1.0000015859439437
74.23676;1.082890623239182;-9.951726552680186e-05;-9.18961355951749e-05;-0.6548710301847827;-0.6047461660850367;1.068092632522766;1.0000066014692335;10.000049803704782;-0.6247680029051154;-0.6459310025146805;-0.6459310039464196;-5.037407998386583e-11;0.604746885556858;0.6047512527544001;1.0000016154301932
74.24676;1.0828905922675012;-9.95172412519752e-05;-9.189616111055707e-05;-0.6548710302160121;-0.6047461660533446;1.0680928292903393;1.0000064730661353;10.000048606844642;-0.6247680028612929;-0.6459310024678065;-0.6459310038860302;-1.0159733340464358e-10;0.604746962387688;0.6047512312692295;1.0000016459863441
74.25676;1.082890551803671;-9.951721606733806e-05;-9.189618632170331e-05;-0.6548710302497761;-0.6047461660207034;1.0680930241585627;1.0000063429705006;10.000047440317688;-0.6247680028177546;-0.6459310024197836;-0.6459310038244602;-1.5223139152430676e-10;0.6047470383834654;0.6047512127539131;1.0000016777807983
74.26676;1.0828905023619848;-9.951718999189829e-05;-9.189621128707749e-05;-0.6548710302857923;-0.6047461659871717;1.0680932166646617;1.000006211704671;10.000046304025675;-0.6247680027747501;-0.6459310023708695;-0.6459310037618518;-2.0214054353588081e-10;0.6047471136586998;0.6047511968812747;1.0000017110115096
74.27676;1.0828904443323135;-9.951716300813324e-05;-9.189623608656476e-05;-0.6548710303238049;-0.6047461659528204;1.0680934064744152;1.0000060796503405;10.000045197165113;-0.6247680027324938;-0.645931002321316;-0.6459310036983905;-2.5114797692245556e-10;0.6047471883498404;0.604751183319519;1.0000017458733788
74.28676;1.082890378047048;-9.951713507763163e-05;-9.189626081011605e-05;-0.6548710303635648;-0.6047461659177177;1.0680935934311009;1.0000059470916693;10.00004411812193;-0.624768002691176;-0.6459310022713571;-0.6459310036342705;-2.99059973375498e-10;0.6047472626127813;0.6047511717276638;1.0000017825787284
74.29676;1.082890303877613;-9.951710617289853e-05;-9.189628552570647e-05;-0.654871030404824;-0.604746165881922;1.0680937774980515;1.0000058142897523;10.000043064779588;-0.6247680026509792;-0.645931002221208;-0.6459310035696774;-3.456783463232137e-10;0.6047473365814422;0.6047511617424006;1.0000018213825508
74.30676;1.0828902222541115;-9.951707631348589e-05;-9.189631027859359e-05;-0.6548710304473698;-0.6047461658454871;1.0680939586258964;1.0000056815196843;10.000042035300787;-0.6247680026120921;-0.6459310021710428;-0.645931003504788;-3.9081386541024733e-10;0.6047474103680813;0.6047511530121645;1.0000018625463016
74.31676;1.0828901335691203;-9.951704557982652e-05;-9.189633511522794e-05;-0.6548710304910508;-0.6047461658084687;1.0680941366681798;1.0000055491040842;10.000041028383682;-0.6247680025747101;-0.645931002120968;-0.6459310034397641;-4.3429818287759783e-10;0.6047474841120973;0.6047511452332621;1.0000019063106675
74.32676;1.0828900380545647;-9.951701408807301e-05;-9.18963601040289e-05;-0.6548710305357701;-0.6047461657709228;1.0680943113735912;1.0000054174301987;10.000040042862748;-0.6247680025390104;-0.6459310020710224;-0.6459310033747403;-4.759791474369781e-10;0.6047475580138407;0.6047511381459516;1.0000019528972033
74.33676;1.0828899357427288;-9.951698195932334e-05;-9.189638534835493e-05;-0.6548710305814625;-0.6047461657328846;1.0680944823920635;1.0000052869467624;10.00003907719268;-0.6247680025051328;-0.6459310020212025;-0.6459310033098331;-5.157234073682973e-10;0.6047476323205568;0.6047511315150029;1.0000020024682328
74.34676;1.0828898265712195;-9.951694930896385e-05;-9.189641097404481e-05;-0.6548710306280724;-0.6047461656943506;1.0680946493029588;1.000005158157806;10.00003812934143;-0.6247680024731842;-0.6459310019714873;-0.645931003245163;-5.534319448511441e-10;0.6047477072847656;0.6047511251220953;1.0000020551126807
74.35676;1.0828897105640611;-9.95169162434331e-05;-9.18964370946585e-05;-0.654871030675556;-0.6047461656553054;1.068094811682003;1.0000050315679;10.000037197227758;-0.6247680024432607;-0.6459310019218385;-0.6459310031808616;-5.890416013083859e-10;0.6047477831260543;0.6047511187895397;1.0000021108996378
74.36676;1.0828895879233529;-9.95168828711909e-05;-9.189646378503613e-05;-0.6548710307239037;-0.6047461656157765;1.0680949691665174;1.0000049075983648;10.000036278898682;-0.6247680024154668;-0.6459310018721961;-0.6459310031170702;-6.225151791247876e-10;0.6047478600289691;0.6047511124022446;1.0000021698935246
74.37676;1.0828894589864184;-9.9516849324667e-05;-9.189649107075603e-05;-0.6548710307731493;-0.6047461655758576;1.0680951214564565;1.0000047865423016;10.000035371987426;-0.6247680023899109;-0.6459310018225;-0.6459310030539458;-6.538351519159344e-10;0.6047479381879227;0.6047511058841386;1.0000022321626019
74.38676;1.0828893241642905;-9.951681576532136e-05;-9.189651893721201e-05;-0.6548710308233413;-0.6047461655356979;1.0680952682710279;1.0000046685744086;10.00003447293231;-0.6247680023666655;-0.6459310017727113;-0.6459310029916747;-6.829911358448037e-10;0.6047480178332008;0.6047510991663784;1.0000022978496623
74.39676;1.0828891839165184;-9.95167823774578e-05;-9.189654736149226e-05;-0.6548710308745147;-0.604746165495489;1.0680954093609945;1.0000045538261806;10.000033576635065;-0.6247680023457475;-0.6459310017228035;-0.6459310029304733;-7.099537211196457e-10;0.6047480991835094;0.6047510921934678;1.000002367164585
74.40676;1.0828890387167378;-9.95167493559582e-05;-9.189657633670343e-05;-0.6548710309266957;-0.604746165455446;1.0680955445829898;1.000004442469935;10.000032676981016;-0.6247680023271497;-0.6459310016727495;-0.6459310028705544;-7.346475530577448e-10;0.6047481823845382;0.6047510849677391;1.0000024402192145
74.41676;1.0828888890165307;-9.951671687712651e-05;-9.189660586919806e-05;-0.6548710309799158;-0.6047461654157706;1.0680956739427951;1.000004334713368;10.000031767708514;-0.6247680023108799;-0.6459310016225308;-0.6459310028120973;-7.569391563851095e-10;0.6047482674843693;0.6047510775988678;1.0000025168867337
74.42676;1.0828887352398509;-9.951668506340875e-05;-9.189663595373969e-05;-0.6548710310342045;-0.6047461653766061;1.0680957975517336;1.0000042307577908;10.000030842993928;-0.6247680022969682;-0.6459310015721483;-0.6459310027552646;-7.766408186353252e-10;0.6047483544028972;0.6047510703101356;1.0000025968277249
74.43676;1.082888577762538;-9.951665395794882e-05;-9.189666653557462e-05;-0.6548710310895595;-0.6047461653380412;1.0680959155947176;1.000004130831173;10.000029897939777;-0.6247680022854512;-0.6459310015216256;-0.6459310027002264;-7.935118975719569e-10;0.6047484429115995;0.6047510633907258;1.0000026795721049
74.44676;1.0828884168655282;-9.95166235265439e-05;-9.189669749756268e-05;-0.654871031145929;-0.6047461653001589;1.0680960284020433;1.0000040352403858;10.000028928849526;-0.6247680022763399;-0.6459310014709899;-0.6459310026471533;-8.072659709725277e-10;0.6047485326923301;0.6047510571349324;1.0000027645469967
74.45676;1.0828882527264854;-9.951659369312969e-05;-9.189672869229585e-05;-0.6548710312032315;-0.6047461652630546;1.0680961364609063;1.0000039443301754;10.00002793278355;-0.6247680022695858;-0.6459310014202361;-0.6459310025962092;-8.176122457614543e-10;0.6047486234226274;0.604751051821847;1.0000028511253096
74.46676;1.0828880854267542;-9.951656437237266e-05;-9.189675999644055e-05;-0.6548710312613798;-0.6047461652268071;1.068096240255873;1.000003858354924;10.000026906888843;-0.6247680022650768;-0.6459310013693291;-0.6459310025475513;-8.242934583638113e-10;0.6047487147916972;0.6047510477357302;1.0000029387035072
74.47676;1.0828879149719401;-9.951653547492891e-05;-9.18967913595977e-05;-0.6548710313202838;-0.6047461651914671;1.068096340138235;1.0000037773482042;10.000025848591873;-0.624768002262666;-0.6459310013182484;-0.6459310025013129;-8.270801437891502e-10;0.6047488064725599;0.6047510451698558;1.000003026711315
74.48676;1.0828877414116873;-9.951650691619309e-05;-9.189682281594129e-05;-0.6548710313798399;-0.6047461651570616;1.0680964363735392;1.0000037010834657;10.000024756551007;-0.6247680022622244;-0.6459310012670088;-0.6459310024575848;-8.257590604821407e-10;0.6047488981311208;0.6047510443992711;1.0000031146140516
74.49676;1.0828875649701781;-9.951647864188784e-05;-9.18968544522126e-05;-0.6548710314399198;-0.6047461651235917;1.068096529238805;1.0000036291741567;10.000023631058024;-0.6247680022636808;-0.6459310012156362;-0.6459310024164109;-8.201381090848581e-10;0.6047489894656553;0.6047510456714764;1.0000032019748442
74.50676;1.0828873860431174;-9.95164506566125e-05;-9.189688635392705e-05;-0.6548710315003611;-0.6047461650910347;1.0680966190298626;1.0000035612429397;10.000022473457804;-0.6247680022670177;-0.6459310011641295;-0.6459310023777842;-8.100450617376527e-10;0.6047490802279037;0.6047510492192929;1.0000032885032522
74.51676;1.0828872051222662;-9.951642305229097e-05;-9.189691856217019e-05;-0.6548710315609789;-0.6047461650593399;1.0680967060221505;1.0000034970141236;10.000021285665468;-0.6247680022722433;-0.6459310011124471;-0.6459310023416491;-7.953191131789036e-10;0.6047491702239493;0.6047510552625088;1.0000033740407215
74.52676;1.0828870227311178;-9.951639600407351e-05;-9.189695107043348e-05;-0.6548710316216069;-0.6047461650284081;1.0680967904427112;1.000003436306843;10.000020070489185;-0.6247680022793741;-0.6459310010605266;-0.6459310023079174;-7.758054054791248e-10;0.6047492593033351;0.6047510640196233;1.0000034584929534
74.53676;1.082886839344943;-9.951636972561697e-05;-9.189698383584964e-05;-0.6548710316821289;-0.6047461649981022;1.068096872436762;1.0000033790036242;10.000018832078114;-0.6247680022884137;-0.6459310010083187;-0.6459310022764871;-7.51352612431756e-10;0.6047493473475479;0.6047510757415837;1.000003541785564
74.54676;1.0828866553264638;-9.951634443832027e-05;-9.189701676955286e-05;-0.6548710317424759;-0.6047461649682854;1.0680969520481802;1.0000033249706068;10.000017575489988;-0.6247680022993319;-0.6459310009558134;-0.6459310022472584;-7.218178428099876e-10;0.6047494342703033;0.6047510907091678;1.0000036239008445
74.55676;1.0828864709318926;-9.951632036924277e-05;-9.189704973015254e-05;-0.6548710318026085;-0.6047461649388227;1.0680970292776395;1.0000032739482507;10.000016305661434;-0.6247680023120628;-0.6459310009030574;-0.6459310022201403;-6.870826659109151e-10;0.6047495200047445;0.6047511091638016;1.00000370493456
74.56676;1.0828862863332849;-9.95162977480772e-05;-9.189708255025751e-05;-0.6548710318625128;-0.6047461649095609;1.0680971041858858;1.000003225543995;10.000015026981425;-0.6247680023264924;-0.6459310008501448;-0.6459310021950357;-6.47066527187085e-10;0.6047496044676179;0.6047511312440405;1.0000037850968346
74.57676;1.0828861016385083;-9.95162767917678e-05;-9.18971150832094e-05;-0.6548710319221899;-0.6047461648803457;1.0680971768909742;1.0000031793076605;10.000013743668825;-0.6247680023424375;-0.6459310007971723;-0.6459310021718228;-6.017224472335116e-10;0.6047496875338055;0.6047511570001766;1.0000038646574805
74.58676;1.0828859169182796;-9.951625769488412e-05;-9.189714722645617e-05;-0.6548710319816325;-0.6047461648510525;1.0680972474883996;1.000003134756135;10.000012460441996;-0.6247680023596471;-0.6459310007442125;-0.6459310021503522;-5.51038070089444e-10;0.6047497690328361;0.6047511864371817;1.0000039439104909
74.59676;1.082885732209042;-9.951624063976331e-05;-9.189717890812482e-05;-0.6548710320408162;-0.6047461648215875;1.0680973160484;1.000003091347129;10.000011182927263;-0.6247680023778455;-0.6459310006913342;-0.6459310021304456;-4.950543067116449e-10;0.6047498487619031;0.6047512195329013;1.000004023165448
74.60676;1.0828855475298345;-9.951622580134298e-05;-9.189721007334413e-05;-0.6548710320997047;-0.6047461647918877;1.068097382611288;1.000003048493595;10.000009917208821;-0.6247680023967818;-0.6459310006386313;-0.6459310021118972;-4.338619443148384e-10;0.6047499265070921;0.6047512562716251;1.0000041026795352
74.61676;1.0828853629417776;-9.95162133337067e-05;-9.189724068029245e-05;-0.6548710321582486;-0.6047461647619385;1.0680974471333153;1.000003005632249;10.000008669096285;-0.6247680024162422;-0.6459310005862211;-0.6459310020944952;-3.675644913001169e-10;0.6047500020377766;0.6047512966907802;1.0000041825754362
74.62676;1.0828851785917508;-9.951620335884842e-05;-9.189727070001227e-05;-0.6548710322163662;-0.6047461647317778;1.0680975095003231;1.0000029622889264;10.00000744417698;-0.6247680024360356;-0.6459310005342329;-0.6459310020780401;-2.962524336526958e-10;0.6047500750846595;0.6047513408831335;1.0000042628552928
74.63676;1.0828849946854113;-9.951619595556148e-05;-9.189730012602258e-05;-0.6548710322739294;-0.6047461647014761;1.0680975695852528;1.0000029180762129;10.000006248250612;-0.624768002455996;-0.6459310004827993;-0.6459310020623447;-2.2002506831425063e-10;0.6047501453664058;0.604751388944974;1.0000043434392207
74.64676;1.0828848114210476;-9.951619113499402e-05;-9.189732897343927e-05;-0.6548710323307844;-0.6047461646711234;1.0680976273231477;1.0000028726040795;10.00000508744272;-0.6247680024759984;-0.6459310004320635;-0.6459310020472325;-1.390345740267e-10;0.6047502126439485;0.6047514409138381;1.0000044241523718
74.65676;1.0828846289673704;-9.951618883503825e-05;-9.189735727242546e-05;-0.6548710323867891;-0.6047461646408285;1.0680976828340247;1.0000028254339348;10.00000396819266;-0.6247680024959513;-0.6459310003822131;-0.6459310020325371;-5.349883911143806e-11;0.6047502767079358;0.6047514967608035;1.0000045047515618
74.66676;1.082884447487839;-9.951618896362251e-05;-9.189738507576853e-05;-0.6548710324418191;-0.6047461646107167;1.0680977364904967;1.000002776153901;10.000002896782295;-0.6247680025157751;-0.6459310003334969;-0.645931002018077;3.632315813597021e-11;0.6047503373090174;0.604751556437137;1.0000045850009645
74.67676;1.082884267123369;-9.951619144746464e-05;-9.189741245408157e-05;-0.6548710324957405;-0.6047461645809096;1.0680977888604617;1.000002724439163;10.000001878404793;-0.6247680025354017;-0.6459310002861988;-0.6459310020036285;1.3015781868844083e-10;0.6047503941317541;0.6047516198899667;1.0000046646994072
74.68676;1.082884087912086;-9.951619624555423e-05;-9.189743948022721e-05;-0.6548710325483956;-0.6047461645514975;1.0680978405658337;1.0000026700438103;10.000000917356042;-0.624768002554791;-0.6459310002405947;-0.6459310019889293;2.2771867010234097e-10;0.6047504468272157;0.6047516870410244;1.0000047436951842
74.69676;1.0828839097714633;-9.95162033476679e-05;-9.189746622687105e-05;-0.6548710325996326;-0.6047461645225319;1.0680978921390332;1.000002612773669;10.000000018334205;-0.6247680025739282;-0.6459310001969234;-0.6459310019737152;3.2869465322650717e-10;0.6047504950628285;0.6047517577922675;1.000004821956071
74.70676;1.0828837326129843;-9.951621276267866e-05;-9.189749275803472e-05;-0.654871032649346;-0.6047461644940344;1.0680979440189302;1.0000025524071967;9.999999186745532;-0.6247680025927927;-0.6459310001553673;-0.645931001957754;4.327543816164265e-10;0.6047505385708782;0.6047518320357692;1.0000048995924264
74.71676;1.0828835564918866;-9.951622448038154e-05;-9.189751911563266e-05;-0.654871032697464;-0.6047461644659956;1.0680979966639244;1.0000024886016081;9.999998427742291;-0.6247680026113491;-0.6459310001160616;-0.6459310019408518;5.395570051657479e-10;0.6047505771712703;0.6047519096355863;1.0000049767410049
74.72676;1.0828833817198746;-9.95162384492657e-05;-9.189754532274591e-05;-0.6548710327438946;-0.6047461644383764;1.0680980506173587;1.000002420915081;9.999997745704054;-0.6247680026295681;-0.6459310000791247;-0.6459310019228554;6.487506725622609e-10;0.6047506107749366;0.604751990404789;1.000005053447111
74.73676;1.0828832088831613;-9.95162546149044e-05;-9.189757138367255e-05;-0.6548710327884902;-0.6047461644111386;1.0680981065091222;1.0000023489434742;9.999997144732028;-0.6247680026474469;-0.6459310000446788;-0.6459310019036583;7.599766175099476e-10;0.6047506393640668;0.6047520741012575;1.0000051296792125
74.74676;1.08288303866743;-9.951627296004766e-05;-9.189759726844104e-05;-0.6548710328310663;-0.6047461643842816;1.0680981649864005;1.0000022724572717;9.999996629098165;-0.6247680026650206;-0.6459310000128439;-0.6459310018831987;8.728818201508809e-10;0.6047506629419035;0.6047521604518997;1.0000052053799517
74.75676;1.0828828716230774;-9.951629347985427e-05;-9.189762290006834e-05;-0.6548710328714524;-0.6047461643578351;1.068098226574144;1.000002191452649;9.999996203217892;-0.6247680026823619;-0.6459309999837171;-0.6459310018614519;9.871236048497201e-10;0.6047506815021487;0.6047522491697366;1.000005280472179
74.76676;1.0828827081006178;-9.95163161371876e-05;-9.189764815471255e-05;-0.6548710329095424;-0.6047461643318323;1.0680982916047856;1.0000021060909878;9.999995871542616;-0.6247680026995657;-0.6459309999573578;-0.6459310018384357;1.102370822160555e-09;0.604750695007785;0.6047523399465335;1.0000053548803907
74.77676;1.0828825483289442;-9.951634085105475e-05;-9.189767289175882e-05;-0.6548710329453087;-0.6047461643062986;1.068098360235458;1.0000020165892831;9.999995638166284;-0.6247680027167432;-0.6459309999337874;-0.645931001814228;1.2183053008570653e-09;0.6047507033617698;0.6047524324513087;1.0000054285461586
74.78676;1.0828823925647353;-9.951636749568711e-05;-9.189769700260272e-05;-0.6548710329787905;-0.6047461642812577;1.0680984324732286;1.0000019231362007;9.99999550625295;-0.624768002734024;-0.6459309999130073;-0.6459310017889739;1.3346193075736984e-09;0.6047507064410719;0.6047525263326655;1.0000055013647111
74.79676;1.0828822412626982;-9.951639589706353e-05;-9.189772041746622e-05;-0.6548710330100789;-0.6047461642567366;1.0680985082189116;1.000001825856636;9.999995478106085;-0.624768002751526;-0.645930999895028;-0.6459310017628629;1.4510139960964656e-09;0.6047507041708045;0.6047526212289238;1.0000055731005344
74.80676;1.0828820951004434;-9.951642584896831e-05;-9.189774307149904e-05;-0.6548710330392912;-0.6047461642327773;1.068098587346488;1.0000017248223152;9.999995555733404;-0.6247680027692991;-0.6459309998798857;-0.6459310017361002;1.567199143628133e-09;0.6047506965341876;0.604752716800776;1.0000056433510462
74.81676;1.0828819548234354;-9.951645715295564e-05;-9.18977649004391e-05;-0.6548710330665374;-0.6047461642094548;1.0680986698209904;1.0000016200824522;9.999995741183561;-0.6247680027873074;-0.6459309998676264;-0.6459310017088753;1.6828870643562231e-09;0.6047506835457992;0.6047528127578049;1.0000057115447827
74.82676;1.0828818210903932;-9.95164896478414e-05;-9.189778586800459e-05;-0.654871033091907;-0.6047461641868765;1.0680987558008423;1.0000015117187673;9.999996036577484;-0.6247680028054612;-0.6459309998582714;-0.6459310016813237;1.7977959242857484e-09;0.6047506652539894;0.6047529088447293;1.0000057769661412
74.83676;1.0828816944463473;-9.951652319238822e-05;-9.189780596183956e-05;-0.6548710331154759;-0.6047461641651595;1.0680988456208196;1.000001399895157;9.999996443858297;-0.6247680028236545;-0.6459309998517948;-0.6459310016535192;1.9116780241698965e-09;0.604750641747704;0.6047530047978166;1.000005838821181
74.84676;1.0828815753806038;-9.951655762819227e-05;-9.189782515883981e-05;-0.6548710331373077;-0.6047461641444183;1.068098939677411;1.0000012848062123;9.999996964343762;-0.6247680028417814;-0.6459309998481334;-0.6459310016255081;2.024337723351533e-09;0.6047506131468808;0.6047531003155713;1.0000058963413712
74.85676;1.0828814643328502;-9.951659277494919e-05;-9.189784341536866e-05;-0.6548710331574485;-0.604746164124767;1.0680990383541626;1.0000011665700852;9.99999759847945;-0.6247680028597311;-0.6459309998472166;-0.6459310015973526;2.1356114184510062e-09;0.6047505795794822;0.6047531950710863;1.000005948868417
74.86676;1.0828813615862347;-9.951662845645742e-05;-9.189786068161925e-05;-0.6548710331759307;-0.6047461641063087;1.06809914201936;1.0000010452199146;9.999998345988242;-0.6247680028773801;-0.6459309998489697;-0.6459310015691525;2.245340326000884e-09;0.6047505411578099;0.6047532887569378;1.0000059958625396
74.87676;1.0828812671891732;-9.951666452389137e-05;-9.189787690696001e-05;-0.654871033192778;-0.6047461640891173;1.0680992510027751;1.00000092079901;9.99999920618382;-0.6247680028945927;-0.6459309998532884;-0.645931001541031;2.3533639287764743e-09;0.6047504979941525;0.6047533811294254;1.0000060368650843
74.88676;1.0828811810396917;-9.951670086515319e-05;-9.189789204594403e-05;-0.6548710332080178;-0.6047461640732288;1.0680993655557032;1.0000007934331578;10.000000178089683;-0.6247680029112516;-0.6459309998600334;-0.6459310015131162;2.4595262793572017e-09;0.6047504502506985;0.6047534720164391;1.0000060714590815
74.89676;1.0828811030630172;-9.951673741442239e-05;-9.189790606579224e-05;-0.6548710332216993;-0.6047461640586419;1.068099485879031;1.0000006633199408;10.000001260260099;-0.6247680029273043;-0.6459309998690561;-0.6459310014855456;2.563674606224049e-09;0.604750398155673;0.6047535612846744;1.0000060992348743
74.90676;1.0828810333105623;-9.951677415934828e-05;-9.189791892969368e-05;-0.6548710332339026;-0.6047461640453289;1.0680996121791384;1.0000005306786355;10.000002450196323;-0.6247680029427708;-0.6459309998802165;-0.6459310014584633;2.665651272652634e-09;0.6047503419646781;0.6047536487915018;1.000006119775974
74.91676;1.0828809718689938;-9.95168111190626e-05;-9.189793058064507e-05;-0.6548710332447211;-0.6047461640332463;1.0680997446618783;1.0000003957112211;10.000003743650366;-0.6247680029577003;-0.6459309998933787;-0.6459310014320078;2.765302272191311e-09;0.6047502819421042;0.6047537343446547;1.0000061326673708
74.92676;1.0828809187143804;-9.951684829444169e-05;-9.189794096041831e-05;-0.6548710332542322;-0.6047461640223414;1.0680998835102273;1.000000258569131;10.000005134781551;-0.6247680029721189;-0.6459309999083889;-0.645931001406314;2.862495880229687e-09;0.6047502183929545;0.6047538176892427;1.0000061375363618
74.93676;1.082880873704581;-9.95168856418571e-05;-9.18979500437008e-05;-0.6548710332624934;-0.6047461640125487;1.0681000288788831;1.0000001193207195;10.000006616932748;-0.6247680029860107;-0.6459309999250551;-0.6459310013815082;2.9571139979099205e-09;0.6047501516653078;0.6047538985249312;1.0000061341208826
74.94676;1.082880836655403;-9.951692310678231e-05;-9.189795785980962e-05;-0.6548710332695483;-0.6047461640037862;1.0681001808316044;0.9999999779689346;10.000008182801816;-0.6247680029993248;-0.6459309999431376;-0.6459310013576763;3.0490158777059276e-09;0.6047500821152582;0.604753976528761;1.0000061223163357
74.95676;1.0828808073708422;-9.951696066770573e-05;-9.189796448141934e-05;-0.6548710332754134;-0.6047461639959683;1.0681003392837287;0.9999998345091338;10.000009823912944;-0.6247680030119886;-0.6459309999623547;-0.6459310013348384;3.138020666250025e-09;0.6047500101157419;0.6047540513667116;1.0000061021889526
74.96676;1.0828807855888738;-9.951699832046387e-05;-9.189796998501244e-05;-0.6548710332800672;-0.604746163989026;1.0681005040522633;0.9999996889495066;10.000011530435065;-0.6247680030239121;-0.645930999982411;-0.6459310013129668;3.2239180038308934e-09;0.6047499360920217;0.6047541226912815;1.0000060739752192
74.97676;1.0828807709307295;-9.951703603279729e-05;-9.189797443134578e-05;-0.65487103328347;-0.6047461639829038;1.068100674924848;0.9999995413162145;10.000013292250875;-0.6247680030349849;-0.6459310000030373;-0.6459310012920233;3.306466096381451e-09;0.6047498605139875;0.6047541901302114;1.000006038083253
74.98676;1.0828807629604111;-9.95170737364472e-05;-9.189797788562183e-05;-0.6548710332855842;-0.6047461639775313;1.0681008517025827;0.9999993916890584;10.00001510051723;-0.624768003045073;-0.6459310000240168;-0.645931001271958;3.385376559352081e-09;0.6047497838630375;0.6047542532858395;1.0000059950686617
74.99676;1.0828807612549618;-9.951711134358559e-05;-9.189798044993344e-05;-0.6548710332863849;-0.6047461639728183;1.0681010342783321;0.9999992402040986;10.000016948340349;-0.6247680030540248;-0.6459310000451917;-0.6459310012526903;3.4603196795997746e-09;0.6047497066054031;0.6047543117426117;1.000005945538168
75.00676;1.0828807653533281;-9.951714875714163e-05;-9.189798227601341e-05;-0.6548710332858759;-0.6047461639686725;1.0681012226638333;0.9999990870025933;10.000018830720489;-0.6247680030616919;-0.6459310000664513;-0.6459310012341227;3.530953287570217e-09;0.60474962915182;0.6047543650717899;1.0000058900413216
75.01676;1.082880774687068;-9.951718588098208e-05;-9.189798353985608e-05;-0.6548710332841049;-0.6047461639650248;1.0681014168790925;0.9999989322074276;10.000020744361978;-0.6247680030679413;-0.6459310000877059;-0.6459310012161795;3.5969579856723183e-09;0.604749551800035;0.6047544128534669;1.0000058290041312
75.02676;1.0828807886580898;-9.95172226279185e-05;-9.189798439897973e-05;-0.6548710332811523;-0.6047461639618688;1.0681016168342359;0.9999987759374773;10.000022687210269;-0.6247680030726471;-0.6459310001088524;-0.6459310011988291;3.658056819464385e-09;0.6047494747159495;0.6047544547166351;1.0000057626684715
75.03676;1.0828808067612905;-9.951725892749002e-05;-9.189798497691056e-05;-0.6548710332770991;-0.6047461639592726;1.0681018223135352;0.9999986182951598;10.00002465767363;-0.6247680030756819;-0.6459310001297475;-0.6459310011820755;3.7140162629666426e-09;0.6047493979996031;0.604754490381525;1.0000056910848676
75.04676;1.082880828567998;-9.951729473422725e-05;-9.18979853775393e-05;-0.6548710332720005;-0.6047461639573395;1.0681020330162352;0.9999984593563651;10.000026653885218;-0.6247680030769269;-0.6459310001501992;-0.6459310011659529;3.764648337448041e-09;0.6047493217552459;0.6047545196899222;1.0000056142172176
75.05676;1.0828808536643488;-9.95173300224468e-05;-9.18979856943931e-05;-0.6548710332658679;-0.6047461639561627;1.0681022486039486;0.9999982992118971;10.000028672966346;-0.6247680030762982;-0.6459310001699983;-0.645931001150526;3.809804241427467e-09;0.6047492460642868;0.6047545425775461;1.0000055320656345
75.06676;1.0828808816560809;-9.951736477405973e-05;-9.189798600743574e-05;-0.6548710332586577;-0.6047461639558068;1.0681024687382465;0.9999981379725029;10.000030710619994;-0.6247680030737705;-0.6459310001889754;-0.64593100113588;3.849351614339468e-09;0.6047491709210085;0.6047545590051125;1.0000054447205893
75.07676;1.082880912197305;-9.951739897228672e-05;-9.189798638684192e-05;-0.654871033250279;-0.6047461639563056;1.0681026930968158;0.9999979757271463;10.000032762316522;-0.6247680030693723;-0.6459310002070268;-0.6459310011220958;3.883165070032646e-09;0.6047490962282029;0.6047545689581952;1.0000053523673291
75.08676;1.082880945048469;-9.951743260121583e-05;-9.189798690291017e-05;-0.654871033240614;-0.604746163957658;1.0681029213616087;0.9999978125686713;10.000034825323585;-0.6247680030631529;-0.6459310002240937;-0.6459310011092327;3.9111348837421086e-09;0.6047490218509651;0.6047545725149063;1.0000052552724057
75.09676;1.0828809801009716;-9.951746565050104e-05;-9.189798762266212e-05;-0.654871033229518;-0.6047461639598307;1.0681031531723513;0.9999976486222187;10.000036899360493;-0.6247680030551497;-0.645931000240147;-0.6459310010973277;3.93317642976984e-09;0.6047489476928659;0.6047545698567772;1.0000051537903456
75.10676;1.082881017278733;-9.951749812404206e-05;-9.189798859103739e-05;-0.6548710332168072;-0.6047461639627792;1.068103388102883;0.9999974840069806;10.000038986028176;-0.6247680030453845;-0.6459310002551888;-0.6459310010863984;3.94923941441719e-09;0.604748873747882;0.6047545611910631;1.0000050483618703
75.11676;1.082881056439825;-9.951753005035067e-05;-9.189798982021301e-05;-0.6548710332022774;-0.604746163966473;1.0681036257025118;0.9999973188657998;10.000041088006405;-0.6247680030338821;-0.6459310002692392;-0.6459310010764525;3.959311399418757e-09;0.6047488000800761;0.6047545466725607;1.0000049393905432
75.12676;1.082881097392657;-9.951756148730088e-05;-9.189799130140966e-05;-0.6548710331857436;-0.6047461639709208;1.0681038655219879;0.9999971534597789;10.00004320807799;-0.6247680030206829;-0.6459310002823181;-0.6459310010674894;3.963407039943674e-09;0.6047487267773597;0.604754526405861;1.0000048270569828
75.13676;1.0828811399640041;-9.951759250896369e-05;-9.189799303317714e-05;-0.6548710331670616;-0.6047461639761891;1.0681041071423845;0.9999969881790911;10.000045348357974;-0.6247680030058448;-0.6459310002944509;-0.6459310010594962;3.961554281394579e-09;0.604748653954272;0.6047545004850329;1.000004711298812
75.14676;1.08288118408318;-9.951762317661658e-05;-9.189799504952877e-05;-0.6548710331461258;-0.6047461639823868;1.0681043502766523;0.9999968234997436;10.000047509921473;-0.6247680029894433;-0.6459310003056928;-0.6459310010524575;3.95379851312523e-09;0.6047485817687294;0.6047544689867205;1.0000045919853648
75.15676;1.0828812298655948;-9.951765352055023e-05;-9.189799741155541e-05;-0.6548710331228701;-0.6047461639896341;1.068104594804839;0.9999966599985046;10.00004969287071;-0.6247680029715643;-0.6459310003161245;-0.6459310010463801;3.94022230375208e-09;0.6047485104026389;0.6047544319693569;1.0000044690828354
75.16676;1.0828812775916743;-9.951768354853191e-05;-9.189800016671256e-05;-0.6548710330972839;-0.6047461639980476;1.0681048406947458;0.9999964983839525;10.000051897285498;-0.6247680029522802;-0.645931000325827;-0.645931001041311;3.920940542010526e-09;0.6047484400259703;0.604754389530567;1.0000043426788998
75.17676;1.0828813275906064;-9.951771325773567e-05;-9.189800333166451e-05;-0.6548710330694242;-0.6047461640077241;1.0681050879667815;0.9999963394132153;10.000054124572936;-0.6247680029316339;-0.6459310003348779;-0.6459310010373324;3.8960619494016156e-09;0.6047483707763751;0.60475434186156;1.0000042129053657
75.18676;1.082881380187456;-9.951774262585521e-05;-9.189800690195963e-05;-0.6548710330393938;-0.6047461640187068;1.0681053366968543;0.9999961837318521;10.000056377912603;-0.6247680029096456;-0.6459310003433671;-0.6459310010345427;3.865677327289906e-09;0.6047483027630034;0.6047542892667018;1.0000040798629566
75.19676;1.0828814357200938;-9.95177715946162e-05;-9.189801085924603e-05;-0.6548710330072987;-0.6047461640309814;1.0681055869730964;0.9999960318044243;10.000058661494903;-0.6247680028863276;-0.6459310003513856;-0.6459310010330459;3.829883317166667e-09;0.6047482360858422;0.6047542321591218;1.0000039436245287
75.20676;1.0828814945055818;-9.951780007711205e-05;-9.189801517903874e-05;-0.6548710329732238;-0.6047461640445135;1.0681058388511875;0.9999958839626075;10.000060979416245;-0.6247680028616815;-0.6459310003590033;-0.6459310010329473;3.7887868470278035e-09;0.6047481708647063;0.6047541710510862;1.00000380429454
75.21676;1.0828815567725472;-9.95178279898031e-05;-9.189801983819881e-05;-0.654871032937232;-0.6047461640592844;1.0681060923405281;0.9999957404917054;10.000063335055009;-0.6247680028356983;-0.6459310003662806;-0.6459310010343329;3.7424974670788695e-09;0.6047481072569797;0.6047541065459441;1.0000036620597201
75.22676;1.082881622626992;-9.951785527525156e-05;-9.189802481073643e-05;-0.6548710328993804;-0.6047461640752977;1.0681063474355181;0.9999956016788671;10.000065731034184;-0.6247680028083777;-0.6459310003732898;-0.6459310010372415;3.691133125262908e-09;0.6047480454368624;0.6047540392858978;1.0000035172339627
75.23676;1.0828816920437134;-9.951788190047325e-05;-9.189803005057743e-05;-0.6548710328597467;-0.6047461640925711;1.0681066041820197;0.999995467801161;10.000068169278357;-0.6247680027797361;-0.645931000380112;-0.6459310010416596;3.6348266087956973e-09;0.6047479855672433;0.6047539698812677;1.0000033702959976
75.24676;1.0828817648798426;-9.951790784635425e-05;-9.189803547380428e-05;-0.6548710328184353;-0.6047461641111042;1.0681068626449701;0.9999953391290857;10.00007065089242;-0.624768002749787;-0.6459310003868305;-0.6459310010475454;3.57373337391308e-09;0.6047479278033598;0.6047538989048118;1.0000032218860064
75.25676;1.0828818409267171;-9.95179331022784e-05;-9.189804096376025e-05;-0.6548710327755543;-0.6047461641308387;1.0681071227516323;0.9999952159436317;10.000073175878025;-0.624768002718524;-0.6459310003935405;-0.6459310010548561;3.5080386529504703e-09;0.604747872304795;0.6047538269135279;1.0000030728072118
75.26676;1.082881919989618;-9.951795766450152e-05;-9.18980463870233e-05;-0.65487103273119;-0.6047461641516687;1.068107384236142;0.999995098498981;10.00007574245545;-0.6247680026859376;-0.645931000400355;-0.645931001063529;3.4379481932138214e-09;0.6047478192291819;0.6047537544374972;1.000002924070181
75.27676;1.0828820019369365;-9.951798153009371e-05;-9.189805158819165e-05;-0.6548710326854058;-0.6047461641734766;1.0681076467664863;0.9999949869711792;10.000078346476913;-0.6247680026520375;-0.6459310004074016;-0.6459310010734404;3.3636811209536012e-09;0.6047477687141956;0.60475368195687;1.0000027769011657
75.28676;1.0828820867008881;-9.951800469785835e-05;-9.189805638939965e-05;-0.6548710326382452;-0.6047461641961255;1.0681079100301532;0.9999948814588566;10.000080981676163;-0.6247680026168496;-0.6459310004148249;-0.6459310010843858;3.2854784468880436e-09;0.6047477208745876;0.6047536098761794;1.0000026326327383
75.29676;1.0828821742994685;-9.951802718266465e-05;-9.189806062040956e-05;-0.6548710325897225;-0.6047461642194362;1.0681081736862403;0.9999947820611197;10.000083640424416;-0.6247680025804151;-0.6459310004227954;-0.6459310010960865;3.2035911102702328e-09;0.6047476758194412;0.6047535385190905;1.000002492526839
75.30676;1.0828822648767784;-9.951804901714919e-05;-9.189806413619999e-05;-0.6548710325398147;-0.6047461642431865;1.0681084373680048;0.9999946889866935;10.000086314697208;-0.6247680025428016;-0.6459310004314962;-0.6459310011082015;3.1182421812321045e-09;0.6047476336574447;0.6047534681809296;1.0000023576913162
75.31676;1.082882358672711;-9.951807023837247e-05;-9.18980667946287e-05;-0.6548710324884683;-0.6047461642671244;1.06810870078397;0.9999946025966427;10.000088996906822;-0.6247680025040994;-0.6459310004411106;-0.6459310011203541;3.0296089061453765e-09;0.6047475944915494;0.6047533991703784;1.000002229115416
75.32676;1.0828824559386385;-9.95180908906074e-05;-9.189806843129644e-05;-0.6548710324356101;-0.604746164290991;1.068108963764445;0.9999945233686746;10.000091679982505;-0.624768002464392;-0.6459310004518373;-0.645931001132175;2.937842686094236e-09;0.6047475584334921;0.6047533317529827;1.0000021076529095
75.33676;1.082882556902005;-9.951811103796869e-05;-9.189806886308286e-05;-0.654871032381156;-0.6047461643145315;1.0681092262233172;0.9999944517889751;10.000094356932642;-0.6247680024237304;-0.6459310004638933;-0.6459310011433306;2.843105697116066e-09;0.6047475256383296;0.604753266069331;1.0000019939275133
75.34676;1.0828826617830412;-9.951813074982434e-05;-9.189806791102018e-05;-0.6548710323250206;-0.6047461643374832;1.0681094880877056;0.9999943882002416;10.000097020444255;-0.6247680023821306;-0.6459310004774761;-0.6459310011535261;2.7455933097222463e-09;0.6047474963132219;0.6047532021471919;1.0000018883130304
75.35676;1.0828827707641817;-9.951815007364926e-05;-9.189806543049564e-05;-0.6548710322671447;-0.6047461643595886;1.0681097492299194;0.9999943327780261;10.000099663002013;-0.6247680023395809;-0.6459310004927243;-0.645931001162511;2.6455319075787308e-09;0.6047474706689934;0.6047531399854337;1.0000017909950905
75.36676;1.082882883907554;-9.951816903451858e-05;-9.189806133292663e-05;-0.6548710322075415;-0.6047461643806291;1.068110009441731;0.9999942856885042;10.000102277781213;-0.6247680022960466;-0.6459310005097268;-0.6459310011700871;2.5431676988448374e-09;0.6047474488717343;0.6047530796291836;1.0000017020057557
75.37676;1.0828830011620278;-9.95181876402037e-05;-9.189805557951422e-05;-0.6548710321463121;-0.6047461644004118;1.068110268410036;0.9999942471871394;10.000104859579968;-0.6247680022514819;-0.6459310005285541;-0.6459310011761107;2.4387557126865748e-09;0.604747431038276;0.6047530211829502;1.0000016212415206
75.38676;1.0828831224856015;-9.95182058644342e-05;-9.189804816376504e-05;-0.6548710320835956;-0.6047461644187354;1.0681105256955856;0.9999942175379121;10.000107404816887;-0.6247680022058474;-0.6459310005492576;-0.6459310011804914;2.332546696627736e-09;0.6047474172417824;0.6047529647505103;1.0000015485378702
75.39676;1.0828832479389405;-9.951822363114848e-05;-9.189803911164061e-05;-0.654871032019511;-0.6047461644353893;1.068110780802058;0.9999941969348195;10.000109910599244;-0.6247680021591168;-0.6459310005718493;-0.6459310011831786;2.2247735372945557e-09;0.6047474075217917;0.6047529103800195;1.0000014837454165
75.40676;1.0828833776986504;-9.951824083147993e-05;-9.189802850200754e-05;-0.6548710319541505;-0.6047461644501791;1.0681110332804866;0.9999941855033834;10.00011237364313;-0.6247680021112707;-0.6459310005963074;-0.6459310011841355;2.115645963485106e-09;0.6047474019124083;0.6047528580601171;1.0000014267045618
75.41676;1.0828835120179559;-9.951825737467877e-05;-9.189801647612902e-05;-0.6548710318876085;-0.6047461644629458;1.0681112827508052;0.9999941833039168;10.000114790136056;-0.6247680020622935;-0.6459310006225932;-0.6459310011833282;2.0053488349571423e-09;0.604747400459432;0.6047528077292664;1.0000013771543572
75.42676;1.0828836511142979;-9.951827322639238e-05;-9.189800320063482e-05;-0.6548710318199926;-0.6047461644735673;1.0681115288844756;0.9999941903545886;10.000117156669752;-0.6247680020121745;-0.6459310006506508;-0.6459310011807364;1.894029079085186e-09;0.6047474032006417;0.6047527593000014;1.000001334697178
75.43676;1.082883795060976;-9.95182884023851e-05;-9.18979888233475e-05;-0.6548710317514049;-0.6047461644819415;1.068111771423784;0.9999942066951789;10.000119470866085;-0.6247680019608947;-0.6459310006804018;-0.6459310011763495;1.7817951672081072e-09;0.6047474101359973;0.6047527126899452;1.000001298853978
75.44676;1.082883943841442;-9.951830294615588e-05;-9.18979734825976e-05;-0.6548710316819417;-0.604746164487974;1.0681120101885002;0.9999942324414631;10.000121731213818;-0.6247680019084153;-0.6459310007117545;-0.6459310011701647;1.6687491174721082e-09;0.6047474212281578;0.6047526678182237;1.0000012691257552
75.45676;1.0828840975108855;-9.951831691190613e-05;-9.189795733886331e-05;-0.6548710316117256;-0.6047461644915965;1.068112245060309;0.9999942677990983;10.000123936855884;-0.6247680018547053;-0.6459310007446146;-0.6459310011622098;1.5550109724305486e-09;0.6047474364348266;0.6047526245903782;1.0000012450121947
75.46676;1.0828842562526582;-9.951833035588081e-05;-9.189794058155002e-05;-0.6548710315409045;-0.6047461644927954;1.0681124760157736;0.9999943130172132;10.000126087390283;-0.6247680017997757;-0.6459310007788953;-0.6459310011525485;1.4407135843850613e-09;0.6047474557475405;0.6047525829024296;1.000001226029476
75.47676;1.0828844202871493;-9.951834334495774e-05;-9.189792341205975e-05;-0.6548710314696173;-0.6047461644916121;1.0681127031434994;0.9999943682792494;10.000128182328002;-0.6247680017436809;-0.6459310008145106;-0.64593100114126;1.3259963245454655e-09;0.6047474791909825;0.6047525426478755;1.0000012117403938
75.48676;1.0828845897474861;-9.951835595534443e-05;-9.189790600461383e-05;-0.6548710313979856;-0.6047461644881041;1.068112926546141;0.9999944335816154;10.000130220613148;-0.6247680016864945;-0.6459310008513602;-0.6459310011284285;1.2110225877702563e-09;0.6047475067725233;0.604752503726502;1.0000012017725939
75.49676;1.0828847646000712;-9.951836824060366e-05;-9.189788846599648e-05;-0.6548710313261366;-0.6047461644822983;1.0681131462633027;0.999994508667707;10.000132200887018;-0.6247680016282944;-0.6459310008893443;-0.6459310011141491;1.0960107118849147e-09;0.6047475384413592;0.6047524660599973;1.0000011958442372
75.50676;1.0828849446539484;-9.951838022139966e-05;-9.189787083713749e-05;-0.6548710312542143;-0.6047461644741666;1.0681133623202288;0.9999945930302352;10.00013412204012;-0.6247680015691706;-0.6459310009283935;-0.6459310010985301;9.812353100613503e-10;0.6047475740660114;0.6047524296093671;1.0000011938128328
75.51676;1.082885129655664;-9.951839191146856e-05;-9.189785312827694e-05;-0.6548710311823591;-0.6047461644636357;1.0681135747252457;0.9999946859564821;10.000135983301762;-0.6247680015092465;-0.645931000968461;-0.6459310010816952;8.669909790426847e-10;0.6047476134158356;0.6047523943928709;1.000001195674904
75.52676;1.0828853193359527;-9.951840331910903e-05;-9.189783533584468e-05;-0.6548710311106776;-0.6047461644506158;1.0681137833674514;0.9999947866154828;10.000137784090034;-0.6247680014487013;-0.6459310010094885;-0.6459310010637905;7.535673782472732e-10;0.6047476561924305;0.604752360485961;1.0000012014867938
75.53676;1.082885513369526;-9.951841441611065e-05;-9.189781743742186e-05;-0.6548710310392372;-0.6047461644350273;1.0681139880045611;0.9999948941519237;10.000139524061588;-0.6247680013877659;-0.6459310010513765;-0.6459310010449955;6.412495141080723e-10;0.6047477020969354;0.6047523280060689;1.0000012113001562
75.54676;1.082885711400084;-9.951842512148132e-05;-9.189779940563498e-05;-0.6548710309680824;-0.6047461644168174;1.0681141883589513;0.9999950077331223;10.000141203220785;-0.6247680013266945;-0.6459310010939772;-0.6459310010255249;5.303106681991698e-10;0.6047477508679412;0.6047522970859691;1.0000012251113473
75.55676;1.082885913120864;-9.951843532387747e-05;-9.189778123246455e-05;-0.6548710308972591;-0.6047461643959562;1.0681143841644125;0.9999951265355557;10.00014282134371;-0.624768001265747;-0.6459310011371276;-0.6459310010056057;4.209986364155016e-10;0.6047478022712458;0.604752267827579;1.0000012427731997
75.56676;1.082886118283195;-9.951844491919895e-05;-9.189776293161338e-05;-0.6548710308268284;-0.6047461643724019;1.0681145751243897;0.9999952496840281;10.000144376584377;-0.6247680012051898;-0.645931001180683;-0.6459310009854405;3.1354082058830245e-10;0.6047478560522064;0.6047522402893892;1.0000012639578109
75.57676;1.0828863266529267;-9.951845382059457e-05;-9.189774453429647e-05;-0.6548710307568626;-0.6047461643460894;1.068114760880625;0.9999953762309555;10.00014586456036;-0.6247680011452761;-0.6459310012245065;-0.6459310009651907;2.0816291111501981e-10;0.6047479119021624;0.6047522145227396;1.0000012882072637
75.58676;1.0828865379482282;-9.951846193921842e-05;-9.189772608683743e-05;-0.6548710306874428;-0.6047461643169709;1.0681149410330328;0.9999955051830436;10.00014727921709;-0.6247680010862081;-0.6459310012684474;-0.6459310009449895;1.0509451884882826e-10;0.6047479694797674;0.6047521906086162;1.0000013149839775
75.59676;1.08288675178757;-9.951846917421489e-05;-9.189770763064082e-05;-0.6548710306186701;-0.6047461642850462;1.0681151151818782;0.9999956354831386;10.00014861498478;-0.6247680010281116;-0.6459310013123511;-0.6459310009249726;4.56072585344578e-12;0.6047480284465026;0.6047521686834573;1.000001343669776
75.60676;1.0828869677274917;-9.951847542677638e-05;-9.189768918512666e-05;-0.6548710305506751;-0.6047461642503483;1.068115282982439;0.9999957660171376;10.00014986807251;-0.6247680009710422;-0.645931001356077;-0.6459310009052777;-9.321932876012977e-11;0.6047480884869234;0.6047521489245947;1.0000013735560926
75.61676;1.0828871853530775;-9.951848061580156e-05;-9.189767076437212e-05;-0.6548710304836185;-0.6047461642129237;1.0681154441646328;0.9999958957115811;10.000151036022093;-0.6247680009150167;-0.6459310013995039;-0.6459310008860024;-1.8802949705474815e-10;0.6047481493446422;0.6047521314752656;1.000001403875895
75.62676;1.0828874043136019;-9.951848466814033e-05;-9.189765240159598e-05;-0.6548710304176719;-0.6047461641728317;1.068115598520994;0.9999960236159223;10.000152117240184;-0.6247680008600356;-0.6459310014425282;-0.6459310008671907;-2.7966621339811725e-10;0.6047482108584471;0.6047521163816181;1.0000014338355971
75.63676;1.0828876243078662;-9.951848748127223e-05;-9.189763413785927e-05;-0.6548710303529792;-0.6047461641301466;1.068115745944342;0.9999961489165682;10.000153111537845;-0.6247680008060952;-0.6459310014850566;-0.645931000848867;-3.6795332877169537e-10;0.6047482729372173;0.6047521036085632;1.0000014626535905
75.64676;1.0828878450479986;-9.951848889841493e-05;-9.189761597787593e-05;-0.6548710302896414;-0.604746164084959;1.0681158864840372;0.9999962709523398;10.000154020549273;-0.6247680007532043;-0.6459310015270024;-0.6459310008310704;-4.527490393761819e-10;0.6047483354977654;0.6047520931019759;1.0000014896481997
75.65676;1.0828880661806404;-9.951848872385974e-05;-9.189759786467754e-05;-0.6548710302277302;-0.6047461640373835;1.0681160203457711;0.9999963892680077;10.000154847158411;-0.6247680007013873;-0.6459310015682808;-0.6459310008138566;-5.339530342317796e-10;0.6047483984386797;0.6047520848157764;1.0000015143024907
75.66676;1.0828882872207943;-9.951848674900062e-05;-9.189757970387821e-05;-0.6548710301673083;-0.6047461639875756;1.0681161478568015;0.9999965036497931;10.000155594494686;-0.6247680006506697;-0.645931001608794;-0.6459310007972816;-6.115160847075656e-10;0.6047484616460957;0.6047520786967142;1.0000015362638164
75.67676;1.0828885075844705;-9.951848275770837e-05;-9.189756139934774e-05;-0.654871030108432;-0.6047461639357335;1.0681162694325776;0.9999966140970488;10.000156265280214;-0.6247680006010715;-0.6459310016484249;-0.6459310007813915;-6.854321128093387e-10;0.604748524987697;0.604752074681285;1.000001555307041
75.68676;1.0828887266720566;-9.951847652596958e-05;-9.189754286855899e-05;-0.6548710300511471;-0.6047461638820774;1.0681163855222753;0.9999967207313525;10.000156861658514;-0.6247680005526012;-0.6459310016870493;-0.6459310007662351;-7.557111457307942e-10;0.6047485882876286;0.6047520726916358;1.0000015713010002
75.69676;1.0828889438908764;-9.951846784803472e-05;-9.189752405668525e-05;-0.6548710299955144;-0.6047461638268229;1.0681164965287229;0.9999968236864416;10.000157385294381;-0.6247680005052294;-0.6459310017245573;-0.6459310007518765;-8.223597931038826e-10;0.6047486513136325;0.6047520726200271;1.000001584186848
75.70676;1.0828891586025218;-9.951845657535503e-05;-9.189750494574009e-05;-0.6548710299416364;-0.6047461637701639;1.0681166027307742;0.999996923057029;10.00015783744243;-0.6247680004588716;-0.6459310017608689;-0.6459310007383956;-8.853856446210324e-10;0.6047487138014394;0.60475207435403;1.000001593915088
75.71676;1.0828893700461943;-9.95184426223012e-05;-9.18974855385301e-05;-0.6548710298896442;-0.6047461637122611;1.0681167042197597;0.9999970189344044;10.000158219191778;-0.624768000413408;-0.6459310017959361;-0.6459310007258777;-9.448163279306746e-10;0.6047487755023149;0.6047520778261777;1.0000016003887369
75.72676;1.0828895772915055;-9.95184259364904e-05;-9.189746584269456e-05;-0.6548710298396686;-0.6047461636532548;1.0681168009016058;0.9999971115062708;10.00015853245866;-0.6247680003687099;-0.6459310018297317;-0.6459310007143902;-1.000701941982823e-09;0.6047488362444795;0.6047520830128389;1.0000016035051378
75.73676;1.082889779306102;-9.951840646997288e-05;-9.189744587312633e-05;-0.654871029791815;-0.6047461635933014;1.0681168925641753;0.9999972011622702;10.000158781052143;-0.6247680003246536;-0.6459310018622394;-0.6459310007039684;-1.0530904499059118e-09;0.6047488959836862;0.6047520898734401;1.0000016032383365
75.74676;1.082889975114363;-9.951838417761259e-05;-9.189742565195433e-05;-0.654871029746144;-0.6047461635325895;1.0681169789050016;0.999997288527303;10.000158970425979;-0.6247680002811267;-0.6459310018934491;-0.6459310006946237;-1.1020192121398206e-09;0.6047489548029837;0.6047520983004081;1.0000015996592073
75.75676;1.0828901638555304;-9.951835904494153e-05;-9.189740521076925e-05;-0.6548710297026724;-0.6047461634713083;1.0681170595238707;0.9999973744007943;10.000159106227585;-0.6247680002380226;-0.6459310019233506;-0.6459310006863602;-1.1475417576369199e-09;0.6047490128820506;0.6047521081364367;1.0000015929311348
75.76676;1.0828903447208809;-9.951833110951983e-05;-9.189738460446835e-05;-0.6548710296613893;-0.604746163409605;1.0681171339349584;0.9999974596383046;10.00015919316244;-0.6247680001952199;-0.6459310019519302;-0.6459310006791802;-1.189752991049836e-09;0.6047490704479698;0.6047521192311505;1.0000015833647073
