time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.77676;1.0828905169782128;-9.951830043949845e-05;-9.18973639113398e-05;-0.6548710296222728;-0.6047461633475806;1.0681172015824072;0.9999975450317713;10.000159235046912;-0.6247680001525803;-0.6459310019791806;-0.6459310006730851;-1.228786823292657e-09;0.6047491277037207;0.6047521314821241;1.0000015714465034
75.78676;1.0828906800759288;-9.951826709643367e-05;-9.189734322343901e-05;-0.6548710295853167;-0.604746163285324;1.068117261898269;0.9999976312280225;10.000159235586404;-0.6247680001099761;-0.6459310020051027;-0.6459310006680709;-1.2647835229121597e-09;0.6047491847694983;0.6047521448372772;1.0000015577689694
75.79676;1.0828908336155778;-9.951823112139874e-05;-9.189732265494384e-05;-0.6548710295505514;-0.6047461632229404;1.0681173143830252;0.9999977186934219;10.000159199057688;-0.6247680000673124;-0.6459310020296785;-0.6459310006641186;-1.2978477873740476e-09;0.6047492416570622;0.6047521592694948;1.0000015429295785
75.80676;1.082890977269847;-9.951819254568859e-05;-9.189730235883489e-05;-0.6548710295180181;-0.6047461631605511;1.0681173586174357;0.9999978076982735;10.00015912994784;-0.6247680000245069;-0.6459310020528545;-0.6459310006611957;-1.328031437336316e-09;0.6047492982828269;0.6047521747655675;1.0000015274148106
75.81676;1.0828911108302486;-9.951815142143116e-05;-9.189728252249196e-05;-0.6548710294877236;-0.6047461630982861;1.0681173942615998;0.9999978983118177;10.000159031518155;-0.6247679999814569;-0.6459310020745624;-0.6459310006592823;-1.3553363581911542e-09;0.6047493544977284;0.6047521913428144;1.0000015115002665
75.82676;1.082891234264879;-9.95181078542758e-05;-9.18972633436773e-05;-0.6548710294596273;-0.6047461630362821;1.0681174210682716;0.999997990448972;10.000158905110883;-0.6247679999380434;-0.6459310020947517;-0.6459310006584005;-1.3797160313191756e-09;0.6047494101115457;0.6047522090608588;1.0000014952449674
75.83676;1.0828913476907043;-9.951806200529804e-05;-9.189724501960583e-05;-0.654871029433652;-0.6047461629746692;1.0681174388483008;0.9999980839497543;10.000158750942946;-0.6247679998941662;-0.6459310021134015;-0.6459310006586201;-1.4010778426602002e-09;0.6047494649305774;0.604752227989994;1.0000014785433426
75.84676;1.0828914513411907;-9.951801405611659e-05;-9.189722775242425e-05;-0.6548710294096993;-0.6047461629135583;1.0681174474643969;0.9999981786258902;10.000158569089548;-0.6247679998497628;-0.6459310021305125;-0.6459310006600602;-1.4192946519067334e-09;0.6047495187780382;0.6047522481394952;1.0000014611622308
75.85676;1.0828915455279342;-9.951796417537016e-05;-9.189721174794072e-05;-0.6548710293876709;-0.6047461628530513;1.0681174468877073;0.9999982742570261;10.000158360297098;-0.6247679998048089;-0.6459310021460951;-0.6459310006628941;-1.4342236223267948e-09;0.6047495714594545;0.6047522694232514;1.0000014427851422
75.86676;1.08289163059041;-9.951791251430685e-05;-9.189719720947933e-05;-0.6548710293674894;-0.6047461627932577;1.0681174372334152;0.9999983705705124;10.000158127020761;-0.6247679997593167;-0.6459310021601564;-0.6459310006673468;-1.4457202363731156e-09;0.6047496227480446;0.6047522916825425;1.0000014230663556
75.87676;1.0828917068607498;-9.951785921492764e-05;-9.189718433713133e-05;-0.6548710293490954;-0.6047461627342888;1.0681174187857063;0.999998467280966;10.000157874216027;-0.6247679997133225;-0.6459310021726776;-0.6459310006736675;-1.453644796470389e-09;0.6047496724557444;0.6047523146805828;1.0000014016053542
75.88676;1.082891774635118;-9.951780442610037e-05;-9.189717332408392e-05;-0.6548710293324335;-0.6047461626762426;1.0681173919949665;0.9999985641785061;10.00015760920771;-0.6247679996668523;-0.6459310021835929;-0.6459310006820888;-1.4578801726074574e-09;0.6047497204907907;0.6047523380665182;1.0000013778844201
75.89676;1.0828918341930531;-9.951774833085124e-05;-9.18971643428716e-05;-0.6548710293174617;-0.6047461626191883;1.068117357377138;0.9999986611495308;10.000157340770267;-0.6247679996199031;-0.6459310021927929;-0.6459310006928011;-1.4583617287495806e-09;0.6047497667955402;0.6047523614143506;1.000001351321669
75.90676;1.0828918858942853;-9.951769116074381e-05;-9.189715752577871e-05;-0.6548710293041836;-0.6047461625631633;1.068117315410337;0.9999987581292841;10.000157078812688;-0.6247679995724634;-0.6459310022001599;-0.6459310007059582;-1.4550848564836933e-09;0.604749811245506;0.6047523843309496;1.0000013214139742
75.91676;1.0828919303051678;-9.951763317652311e-05;-9.189715294929199e-05;-0.6548710292926614;-0.6047461625081837;1.0681172665279608;0.9999988550865138;10.000156835139995;-0.624767999524534;-0.6459310022056096;-0.645931000721688;-1.4480780455347329e-09;0.6047498536370292;0.6047524064966265;1.0000012878350317
75.92676;1.082891968238955;-9.951757463008177e-05;-9.189715064072555e-05;-0.6548710292829847;-0.6047461624542584;1.0681172111276869;0.9999989520144211;10.00015662357117;-0.6247679994761156;-0.6459310022091078;-0.6459310007400961;-1.4373689086900001e-09;0.6047498937377195;0.6047524276260208;1.0000012504343023
75.93676;1.0828920006076441;-9.951751574030498e-05;-9.189715059955589e-05;-0.6548710292752462;-0.6047461624014093;1.0681171495724031;0.9999990488588418;10.000156458842527;-0.6247679994271863;-0.6459310022106612;-0.6459310007612894;-1.4229698403631581e-09;0.6047499313223414;0.6047524474403845;1.0000012091819146
75.94676;1.0828920282133379;-9.95174566841104e-05;-9.189715280712111e-05;-0.6548710292695515;-0.6047461623497008;1.068117082242235;0.9999991454567985;10.000156355330382;-0.6247679993777115;-0.6459310022103014;-0.6459310007854;-1.4048941663842912e-09;0.6047499662148954;0.6047524656445571;1.000001164132322
75.95676;1.0828920516849092;-9.951739759508498e-05;-9.189715722655113e-05;-0.6548710292660327;-0.6047461622992487;1.068117009567344;0.9999992415755248;10.000156325945063;-0.6247679993276672;-0.6459310022080669;-0.645931000812573;-1.3831807895373585e-09;0.6047499983215116;0.604752481903263;1.0000011153864767
75.96676;1.0828920715040184;-9.951733858303492e-05;-9.18971638014074e-05;-0.6548710292648421;-0.604746162250197;1.0681169319947454;0.9999993370177687;10.000156380917042;-0.6247679992770493;-0.645931002203998;-0.6459310008429399;-1.3578923061781324e-09;0.604750027580781;0.604752495868186;1.000001063028276
75.97676;1.082892087989026;-9.951727976888947e-05;-9.189717246043777e-05;-0.654871029266131;-0.6047461622026848;1.0681168499952913;0.9999994316745192;10.000156526493408;-0.6247679992258638;-0.6459310021981637;-0.6459310008766124;-1.329088438197523e-09;0.6047500538908649;0.6047525072284615;1.0000010071231664
75.98676;1.0828921012914836;-9.95172212989767e-05;-9.189718312565473e-05;-0.6548710292700257;-0.6047461621568301;1.0681167641417104;0.9999995254622224;10.00015676454258;-0.624767999174113;-0.6459310021906878;-0.6459310009136837;-1.296801641613064e-09;0.6047500771169907;0.604752515721908;1.000000947773847
75.99676;1.0828921114789556;-9.951716332071923e-05;-9.189719570843382e-05;-0.6548710292766015;-0.6047461621127338;1.0681166751552167;0.9999996182414057;10.000157093444026;-0.6247679991217888;-0.6459310021817364;-0.645931000954229;-1.261031970018745e-09;0.6047500971577537;0.6047525211049982;1.0000008851192816
76.00676;1.0828921186723786;-9.951710595005135e-05;-9.189721011010047e-05;-0.6548710292858767;-0.6047461620704951;1.0681165838631221;0.9999997098363167;10.000157509138221;-0.624767999068876;-0.6459310021714969;-0.6459310009983114;-1.221761827346221e-09;0.604750113977771;0.6047525231107312;1.0000008192601912
76.01676;1.0828921231441977;-9.951704925598178e-05;-9.189722624043966e-05;-0.6548710292978454;-0.6047461620302111;1.0681164911171255;0.9999998001140158;10.00015800608101;-0.6247679990153612;-0.6459310021601689;-0.6459310010459911;-1.1789860325810423e-09;0.6047501275669114;0.6047525214390956;1.0000007501810313
76.02676;1.0828921253278396;-9.951699325469556e-05;-9.189724403053385e-05;-0.6548710293125135;-0.6047461619919671;1.0681163977580335;0.9999998890010762;10.000158578404308;-0.6247679989612478;-0.6459310021479491;-0.6459310010973351;-1.1327485135367497e-09;0.6047501378888948;0.6047525158007419;1.0000006777491615
76.03676;1.082892125769219;-9.951693791690515e-05;-9.189726341663813e-05;-0.6548710293299081;-0.6047461619558319;1.0681163046197257;0.9999999764199394;10.000159220331113;-0.6247679989065719;-0.6459310021350314;-0.6459310011524179;-1.0831643600186879e-09;0.604750144885199;0.6047525059691046;1.0000006017673362
76.04676;1.082892125019884;-9.951688319337412e-05;-9.189728431077317e-05;-0.6548710293500684;-0.6047461619218585;1.0681162124865111;1.0000000622571072;10.000159925657892;-0.624767998851413;-0.6459310021216199;-0.6459310012112944;-1.0304149079942784e-09;0.604750148531883;0.6047524917937331;1.000000522025203
76.05676;1.0828921235653608;-9.951682903825477e-05;-9.189730659988343e-05;-0.6548710293730253;-0.6047461618900772;1.0681161220291429;1.000000146438462;10.00016068757033;-0.6247679987958862;-0.645931002107922;-0.645931001273974;-9.747340956959442e-10;0.6047501489170277;0.6047524731944565;1.0000004383704204
76.06676;1.0828921219105725;-9.951677541259934e-05;-9.18973301697449e-05;-0.6548710293987813;-0.604746161860484;1.0681160338283675;1.0000002290192151;10.000161498707564;-0.6247679987401098;-0.6459310020941132;-0.6459310013404232;-9.164031187643768e-10;0.6047501462851418;0.6047524501786079;1.00000035074227
76.07676;1.0828921206501394;-9.951672227625401e-05;-9.189735492234301e-05;-0.65487102942731;-0.6047461618330413;1.06811594846254;1.0000003101798078;10.000162350825045;-0.6247679986841862;-0.6459310020803032;-0.6459310014105752;-8.557374723705972e-10;0.6047501410045067;0.6047524228626903;1.0000002591480044
76.08676;1.0828921203424413;-9.951666957944563e-05;-9.189738078349506e-05;-0.6548710294585741;-0.6047461618077034;1.068115866501882;1.0000003901574601;10.000163234628895;-0.6247679986282033;-0.6459310020665208;-0.6459310014843256;-7.930471589353177e-10;0.6047501334715701;0.6047523914505846;1.0000001636644262
76.09676;1.082892121353606;-9.951661725106442e-05;-9.189740769667479e-05;-0.6548710294925442;-0.6047461617844413;1.068115788388747;1.000000469191505;10.000164139807627;-0.6247679985722255;-0.6459310020527209;-0.64593100156154;-7.285899681275415e-10;0.6047501240311433;0.604752356174335;1.0000000644207279
76.10676;1.082892123841497;-9.951656519004623e-05;-9.189743559710695e-05;-0.6548710295292183;-0.6047461617632408;1.0681157143787543;1.000000547501178;10.000165054930063;-0.6247679985162697;-0.6459310020388058;-0.6459310016420791;-6.625604397454635e-10;0.6047501129781171;0.604752317253531;0.999999961496851
76.11676;1.082892127830326;-9.951651327725737e-05;-9.189746438294954e-05;-0.6548710295686221;-0.604746161744091;1.06811564458765;1.0000006252661582;10.000165967745309;-0.6247679984603;-0.6459310020246621;-0.6459310017258084;-5.951162909908609e-10;0.604750100599266;0.6047522748885369;0.9999998548430112
76.12676;1.0828921333334705;-9.951646141283985e-05;-9.18974939044384e-05;-0.6548710296107795;-0.6047461617269939;1.0681155790664039;1.0000007025870417;10.000166866019022;-0.6247679984042602;-0.6459310020102058;-0.6459310018125861;-5.263908236054903e-10;0.6047500872051721;0.6047522292569226;0.9999997443289957
76.13676;1.082892140439932;-9.95164095489003e-05;-9.189752397135174e-05;-0.6548710296556938;-0.6047461617119758;1.0681155179125128;1.00000077945396;10.00016773839102;-0.6247679983481165;-0.6459310019954086;-0.6459310019022512;-4.564754488325196e-10;0.6047500731436021;0.6047521805219542;0.9999996298894481
76.14676;1.082892149246586;-9.951635767987778e-05;-9.189755437120007e-05;-0.6548710297033518;-0.6047461616990815;1.0681154613616757;1.0000008557587377;10.000168574878847;-0.6247679982918717;-0.6459310019802929;-0.6459310019946252;-3.8542195939153565e-10;0.6047500587633621;0.6047521288581746;0.9999995116617238
76.15676;1.0828921597739025;-9.951630581949236e-05;-9.189758489442879e-05;-0.6548710297537197;-0.604746161688365;1.0681154097324113;1.0000009313328813;10.00016936674959;-0.6247679982355611;-0.6459310019649092;-0.6459310020895046;-3.1327307892803655e-10;0.6047500443632126;0.6047520744427595;0.9999993900272588
76.16676;1.082892172042173;-9.951625400956922e-05;-9.189761535138052e-05;-0.6548710298067257;-0.6047461616798997;1.0681153632395024;1.0000010059832825;10.000170105981717;-0.6247679981792502;-0.6459310019493225;-0.6459310021866458;-2.4007444370095915e-10;0.6047500301911941;0.6047520173985669;0.9999992655789657
76.17676;1.0828921861636436;-9.951620233805969e-05;-9.189764556443507e-05;-0.6548710298622601;-0.6047461616737958;1.0681153218425508;1.000001079499048;10.000170785221345;-0.6247679981230289;-0.645931001933619;-0.6459310022857685;-1.6586711462701378e-10;0.6047500164610463;0.6047519577573327;0.999999139076821
76.18676;1.082892202301302;-9.951615093667845e-05;-9.189767534040069e-05;-0.6548710299201858;-0.6047461616701892;1.0681152852955096;1.0000011516248821;10.000171398395613;-0.6247679980669926;-0.6459310019179102;-0.6459310023865772;-9.069737157514017e-11;0.6047500033521946;0.6047518954875847;0.9999990114138337
76.19676;1.0828922206351717;-9.951609996459394e-05;-9.189770445712719e-05;-0.6548710299803379;-0.6047461616692017;1.0681152533784952;1.000001222053692;10.00017194118886;-0.6247679980112276;-0.6459310019023174;-0.6459310024887657;-1.463196954563967e-11;0.6047499910190808;0.6047518305420935;0.9999988836528548
76.20676;1.082892241431082;-9.951604958808856e-05;-9.189773269712406e-05;-0.6548710300425384;-0.6047461616709267;1.0681152260626143;1.0000012904519167;10.000172410866991;-0.6247679979558136;-0.6459310018869576;-0.6459310025920071;6.225738152970076e-11;0.6047499796023873;0.6047517628782153;0.9999987570731437
76.21676;1.0828922650626638;-9.951599996670534e-05;-9.189775990594582e-05;-0.6548710301066393;-0.6047461616754454;1.0681152034461425;1.000001356474772;10.000172805281373;-0.6247679979008324;-0.6459310018719423;-0.6459310026959584;1.399198988027572e-10;0.6047499692273093;0.6047516924674068;0.9999986330682541
76.22676;1.0828922919063684;-9.951595124805018e-05;-9.189778601707415e-05;-0.6548710301725481;-0.604746161682827;1.06811518564037;1.0000014197513432;10.000173121599357;-0.6247679978463712;-0.645931001857377;-0.6459310028002889;2.1832639205863686e-10;0.6047499600021969;0.6047516193084239;0.9999985129393028
76.23676;1.0828923222476177;-9.951590356374065e-05;-9.189781102204433e-05;-0.654871030240219;-0.604746161693115;1.0681151727996727;1.0000014798550856;10.000173355496907;-0.624767997792526;-0.6459310018433746;-0.6459310029047143;2.974552898885515e-10;0.6047499520020696;0.6047515434180333;0.9999983977555758
76.24676;1.0828923562474422;-9.951585702828407e-05;-9.18978349217458e-05;-0.6548710303096319;-0.6047461617063218;1.0681151651935843;1.000001536315407;10.000173500912355;-0.6247679977394219;-0.6459310018300776;-0.6459310030090156;3.772759057713071e-10;0.6047499452520921;0.6047514648012605;0.9999982883509679
76.25676;1.0828923938805817;-9.95158117341048e-05;-9.189785770511746e-05;-0.6548710303807671;-0.6047461617224321;1.0681151631799826;1.0000015886696276;10.000173550800639;-0.6247679976872297;-0.6459310018176653;-0.645931003113029;4.5773559975371256e-10;0.6047499397407485;0.6047513834346993;0.9999981853716026
76.26676;1.0828924348936648;-9.951576773232246e-05;-9.189787936845737e-05;-0.6548710304535794;-0.6047461617414047;1.0681151671220692;1.000001636480445;10.000173498528032;-0.6247679976361475;-0.6459310018063318;-0.6459310032166214;5.387752203018728e-10;0.6047499354225433;0.6047512992568327;0.9999980892891032
76.27676;1.082892478878872;-9.951572501449249e-05;-9.189789994377593e-05;-0.6548710305279992;-0.6047461617631702;1.0681151773362714;1.0000016793177184;10.000173338596028;-0.6247679975863601;-0.6459310017962538;-0.6459310033196778;6.203606872735472e-10;0.60474993220201;0.6047512121704216;0.9999980004227372
76.28676;1.0828925254196853;-9.951568352018498e-05;-9.189791948838705e-05;-0.6548710306039492;-0.6047461617876357;1.0681151941133442;1.000001716737675;10.000173066707978;-0.6247679975380168;-0.6459310017875746;-0.6459310034220995;7.024856624409344e-10;0.604749929913719;0.6047511220902487;0.9999979189946113
76.29676;1.0828925742100348;-9.95156431693577e-05;-9.189793804508103e-05;-0.6548710306813473;-0.6047461618147012;1.0681152177610327;1.0000017482792025;10.000172679342306;-0.6247679974912352;-0.6459310017804164;-0.6459310035237958;7.851404951074133e-10;0.6047499283104504;0.6047510289888246;0.999997845168875
76.30676;1.0828926251047042;-9.951560388319823e-05;-9.189795562816034e-05;-0.6548710307601066;-0.6047461618442772;1.0681152485728482;1.0000017735256772;10.000172172570464;-0.624767997446125;-0.6459310017749007;-0.6459310036246523;8.68284904653997e-10;0.6047499271271315;0.6047509328811561;0.9999977790540582
76.31676;1.0828926781206596;-9.951556557514993e-05;-9.189797223819088e-05;-0.6548710308401426;-0.6047461618762955;1.068115286740449;1.000001792188637;10.000171541517803;-0.6247679974028136;-0.6459310017711445;-0.6459310037244973;9.518545633309151e-10;0.604749926178186;0.6047508338049418;0.999997720643636
76.32676;1.0828927334000102;-9.951552814027198e-05;-9.189798786549064e-05;-0.6548710309213865;-0.6047461619107034;1.0681153322790127;1.000001804098956;10.000170781625087;-0.6247679973614563;-0.6459310017692413;-0.6459310038231046;1.0357848927057497e-09;0.6047499253373193;0.6047507318359083;0.9999976697417605
76.33676;1.0828927911526514;-9.951549145341172e-05;-9.189800247982898e-05;-0.6548710310037935;-0.6047461619474401;1.0681153850249427;1.0000018091482983;10.000169890077817;-0.624767997322235;-0.645931001769234;-0.6459310039202182;1.1200196736927863e-09;0.604749924411518;0.6047506270808582;0.9999976259923492
76.34676;1.0828928516223817;-9.95154553624591e-05;-9.189801603585269e-05;-0.6548710310873297;-0.6047461619864045;1.0681154447080234;1.0000018072774313;10.000168866037587;-0.6247679972853528;-0.6459310017710952;-0.6459310040155715;1.2045056198230048e-09;0.6047499230672044;0.604750519645231;0.9999975889707828
76.35676;1.082892915063724;-9.951541968317989e-05;-9.189802849613287e-05;-0.6548710311719413;-0.6047461620274333;1.0681155109719438;1.0000017984680523;10.000167710493638;-0.6247679972510112;-0.6459310017747334;-0.6459310041089041;1.2891858562952559e-09;0.6047499208799163;0.6047504096335631;0.999997558246359
76.36676;1.0828929816966788;-9.951538420940532e-05;-9.189803984140975e-05;-0.654871031257546;-0.6047461620703047;1.0681155832870564;1.0000017827004164;10.000166426287763;-0.624767997219374;-0.6459310017800247;-0.6459310041999714;1.3739992554203255e-09;0.6047499174411126;0.6047502971827469;0.9999975334232257
76.37676;1.0828930516639979;-9.951534873610931e-05;-9.189805005967072e-05;-0.6548710313440518;-0.6047461621147606;1.0681156608971112;1.0000017599220412;10.000165017951536;-0.6247679971905521;-0.645931001786834;-0.645931004288551;1.458877272411215e-09;0.6047499124256681;0.6047501825075703;0.9999975141797303
76.38676;1.0828931250026144;-9.951531307448403e-05;-9.189805912694669e-05;-0.6548710314313868;-0.6047461621605268;1.0681157429245525;1.0000017300640909;10.000163491031177;-0.6247679971646206;-0.6459310017950042;-0.6459310043744582;1.5437291898097897e-09;0.6047499055918966;0.6047500659409476;0.9999975003361067
76.39676;1.0828932016088717;-9.951527705043218e-05;-9.189806699242652e-05;-0.6548710315195211;-0.6047461622073328;1.068115828544195;1.0000016930887128;10.000161851325183;-0.6247679971416567;-0.6459310018043375;-0.6459310044575481;1.6284476374191778e-09;0.6047498967628555;0.6047499479139415;0.9999974918773371
76.40676;1.0828932812354262;-9.951524049939768e-05;-9.18980735895265e-05;-0.6548710316084686;-0.6047461622549251;1.0681159170446468;1.0000016489961048;10.00016010473764;-0.624767997121765;-0.6459310018146053;-0.6459310045376996;1.7129423416375545e-09;0.6047498858245365;0.6047498288883255;0.9999974888464707
76.41676;1.0828933635636122;-9.951520326658015e-05;-9.189807886184534e-05;-0.6548710316982639;-0.6047461623030594;1.068116007770345;1.0000015977714896;10.000158257078951;-0.6247679971050665;-0.6459310018255795;-0.6459310046147992;1.7971498703683445e-09;0.6047498727207612;0.6047497093265884;0.9999974912555529
76.42676;1.0828934482741917;-9.951516521389257e-05;-9.18980827686082e-05;-0.6548710317889245;-0.6047461623514817;1.068116100068348;1.000001539396427;10.000156313360671;-0.6247679970916711;-0.6459310018370567;-0.6459310046887327;1.8810162499461417e-09;0.6047498574341098;0.6047495896860796;0.9999974990987512
76.43676;1.0828935350274185;-9.951512622189807e-05;-9.189808527503574e-05;-0.6548710318804284;-0.6047461623999238;1.0681161932708572;1.0000014739876808;10.000154277491557;-0.6247679970816612;-0.645931001848866;-0.6459310047593875;1.9644890945173222e-09;0.6047498399798995;0.6047494703674671;0.9999975123456106
76.44676;1.0828936234220756;-9.951508618338203e-05;-9.189808634439368e-05;-0.6548710319727178;-0.6047461624481351;1.068116286690516;1.000001401881738;10.00015215238811;-0.6247679970750851;-0.6459310018608736;-0.6459310048266791;2.0475029491745585e-09;0.6047498204167291;0.604749351650834;0.9999975308789709
76.45676;1.082893713007846;-9.951504501319974e-05;-9.18980859297798e-05;-0.6548710320657066;-0.6047461624959205;1.06811637963637;1.0000013235511807;10.00014993993767;-0.6247679970719667;-0.6459310018729859;-0.6459310048905746;2.1299599892086567e-09;0.6047497988435172;0.6047492336963829;0.9999975544393289
76.46676;1.082893803309567;-9.951500266648033e-05;-9.189808397697112e-05;-0.654871032159285;-0.6047461625431433;1.0681164714331866;1.0000012394885414;10.000147641334845;-0.6247679970723158;-0.6459310018851427;-0.6459310049510822;2.2117452814400387e-09;0.604749775392598;0.6047491165827374;0.9999975826178448
76.47676;1.0828938938712764;-9.951495912548331e-05;-9.189808045348938e-05;-0.6548710322533333;-0.6047461625896866;1.0681165614572683;1.0000011501709336;10.000145258262318;-0.6247679970761311;-0.6459310018973037;-0.6459310050082209;2.2927530006896996e-09;0.6047497502399317;0.6047490003222812;0.9999976148815164
76.48676;1.082893984327804;-9.951491437669183e-05;-9.189807538652975e-05;-0.6548710323477474;-0.6047461626354211;1.0681166492116028;1.0000010560947687;10.000142793940753;-0.6247679970834058;-0.6459310019094446;-0.6459310050620116;2.372886734181837e-09;0.6047497236131762;0.6047488848720866;0.9999976505657936
76.49676;1.0828940744010354;-9.95148684237514e-05;-9.189806886727905e-05;-0.6548710324424465;-0.6047461626802094;1.0681167343475078;1.0000009578114104;10.000140253114218;-0.6247679970941222;-0.6459310019215634;-0.645931005112497;2.4520468946358486e-09;0.6047496958134919;0.6047487701458598;0.9999976888575782
76.50676;1.082894163795995;-9.951482132143523e-05;-9.18980610070672e-05;-0.6548710325373568;-0.6047461627239276;1.0681168165984554;1.0000008559107911;10.000137641598482;-0.6247679971082346;-0.6459310019336691;-0.6459310051597538;2.5301268611575267e-09;0.6047496672493025;0.6047486560146126;0.9999977288475516
76.51676;1.0828942521060037;-9.951477320045121e-05;-9.189805189722296e-05;-0.6548710326323854;-0.6047461627664734;1.0681168957715306;1.0000007509797457;10.000134966156232;-0.6247679971256676;-0.6459310019457575;-0.6459310052038715;2.607027840422945e-09;0.6047496383954903;0.6047485423202564;0.9999977696097986
76.52676;1.082894338774834;-9.95147242706e-05;-9.189804161836214e-05;-0.6548710327274244;-0.6047461628077652;1.06811697183106;1.000000643554028;10.00013223438819;-0.6247679971463259;-0.6459310019578005;-0.645931005244926;2.682672680446426e-09;0.6047496096978817;0.6047484288871618;0.9999978102262996
76.53676;1.0828944231065887;-9.95146747876528e-05;-9.189803026419124e-05;-0.6548710328223796;-0.6047461628477481;1.0681170449310335;1.000000534046245;10.000129454347125;-0.6247679971701067;-0.6459310019697645;-0.645931005282978;2.7569999146804726e-09;0.604749581533652;0.6047483155154502;0.9999978497760039
76.54676;1.082894504344643;-9.951462499815628e-05;-9.189801793241562e-05;-0.6548710329171689;-0.6047461628864023;1.068117115332985;1.0000004227068606;10.000126634255086;-0.6247679971969142;-0.6459310019816284;-0.6459310053180768;2.8299576712826165e-09;0.6047495542152886;0.6047482019958321;0.9999978873205438
76.55676;1.0828945817329219;-9.951457510601352e-05;-9.189800468959944e-05;-0.6548710330116955;-0.6047461629237307;1.0681171832825669;1.0000003096721202;10.0001237823229;-0.624767997226657;-0.6459310019933726;-0.645931005350263;2.901507991094793e-09;0.6047495279832342;0.6047480881542678;0.9999979219126318
76.56676;1.0828946544913913;-9.951452527414281e-05;-9.189799054933229e-05;-0.6548710331058567;-0.6047461629597468;1.0681172489609585;1.0000001950354156;10.000120906392056;-0.6247679972592036;-0.6459310020049648;-0.6459310053795907;2.9716295234275436e-09;0.6047495030008697;0.6047479738693575;0.9999979526754816
76.57676;1.0828947218259655;-9.951447564406901e-05;-9.189797549140947e-05;-0.6548710331995767;-0.6047461629944844;1.0681173125207406;1.000000078896309;10.000118013587882;-0.6247679972943612;-0.6459310020163757;-0.6459310054061516;3.0403117118879725e-09;0.6047494793733239;0.6047478590496644;0.9999979789064645
76.58676;1.0828947829716278;-9.951442635415413e-05;-9.189795950643925e-05;-0.6548710332928204;-0.604746163027995;1.068117374092959;0.999999961372493;10.000115110057703;-0.6247679973319038;-0.6459310020275949;-0.6459310054300786;3.1075541076728105e-09;0.6047494571702444;0.6047477436290815;0.9999980001135552
76.59676;1.0828948371898337;-9.95143775427035e-05;-9.189794262368479e-05;-0.6548710333855906;-0.6047461630603128;1.068117433749107;0.9999998425601039;10.000112200879176;-0.6247679973716032;-0.6459310020386101;-0.6459310054515316;3.1733794477293544e-09;0.6047494364116232;0.604747627572808;0.99999801597728
76.60676;1.0828948838135697;-9.951432933872783e-05;-9.189792490368904e-05;-0.6548710334779223;-0.6047461630914496;1.0681174914771683;0.9999997225103509;10.000109290517026;-0.6247679974132366;-0.6459310020493907;-0.6459310054706765;3.2378350609811776e-09;0.6047494170494252;0.6047475108573606;0.9999980262939009
76.61676;1.0828949223406439;-9.951428184588564e-05;-9.189790641378732e-05;-0.6548710335698722;-0.6047461631214465;1.0681175471495565;0.999999601231485;10.000106383471383;-0.624767997456603;-0.6459310020599209;-0.6459310054876655;3.3009843314215326e-09;0.6047493990137012;0.604747393475775;0.9999980309707069
76.62676;1.0828949524483487;-9.951423512109071e-05;-9.189788721267578e-05;-0.6548710336614972;-0.6047461631504156;1.0681176004874595;0.9999994786435232;10.000103484426981;-0.6247679975015454;-0.6459310020702319;-0.6459310055026155;3.3629080224646642e-09;0.60474938227396;0.6047472754790857;0.9999980300587687
76.63676;1.0828949739497176;-9.951418917229705e-05;-9.189786735801322e-05;-0.6548710337528173;-0.6047461631785189;1.0681176510883585;0.9999993545402587;10.000100598192866;-0.6247679975479484;-0.6459310020803867;-0.6459310055156128;3.4236875917027633e-09;0.6047493668458331;0.6047471569679971;0.9999980237566047
76.64676;1.082894986792148;-9.951414399010293e-05;-9.189784692302877e-05;-0.6548710338437946;-0.6047461632059136;1.0681176984997116;0.9999992286508067;10.00009772949313;-0.6247679975957242;-0.6459310020904513;-0.6459310055267509;3.4833631284332946e-09;0.6047493527708511;0.6047470380217705;0.9999980123858812
76.65676;1.0828949911173402;-9.951409957274222e-05;-9.189782599710096e-05;-0.6548710339343563;-0.6047461632327326;1.0681177423021635;0.9999991007703046;10.00009488178148;-0.6247679976448055;-0.6459310021004797;-0.6459310055361479;3.541915810737223e-09;0.6047493400917808;0.6047469186516995;0.9999979963300252
76.66676;1.0828949873312763;-9.95140559200866e-05;-9.189780468135384e-05;-0.6548710340244225;-0.6047461632591105;1.0681177822249908;0.9999989708472087;10.000092055689421;-0.6247679976951306;-0.645931002110502;-0.6459310055439179;3.5992949775555607e-09;0.6047493288391281;0.6047467988204441;0.9999979759437542
76.67676;1.08289497612097;-9.951401302638285e-05;-9.189778308764564e-05;-0.6548710341138934;-0.6047461632852046;1.0681178182013726;0.9999988389481211;10.000089249070397;-0.6247679977466164;-0.6459310021205151;-0.6459310055501436;3.6554420914757075e-09;0.6047493190575578;0.6047466784976087;0.9999979515243838
76.68676;1.0828949583673693;-9.951397088690055e-05;-9.189776131699757e-05;-0.6548710342026229;-0.6047461633111884;1.0681178502625632;0.9999987051826189;10.000086458504946;-0.6247679977991485;-0.645931002130499;-0.645931005554897;3.710281420496329e-09;0.6047493108460223;0.6047465577144139;0.9999979233576134
76.69676;1.0828949349758414;-9.951392950418611e-05;-9.189773943600414e-05;-0.6548710342904301;-0.6047461633372474;1.0681178784011989;0.9999985696917004;10.00008368021087;-0.6247679978525753;-0.6459310021404499;-0.6459310055582685;3.763710135432721e-09;0.6047493043648332;0.6047464365822015;0.9999978917580475
76.70676;1.0828949067529565;-9.951388888737584e-05;-9.18977174843434e-05;-0.6548710343771259;-0.6047461633635831;1.0681179025131593;0.9999984326555466;10.00008091025101;-0.6247679979067006;-0.6459310021503867;-0.6459310055603463;3.815609619497074e-09;0.6047492997843422;0.6047463152775399;0.9999978570570045
76.71676;1.0828948744109659;-9.951384904513888e-05;-9.189769549315412e-05;-0.654871034462517;-0.6047461633903926;1.0681179223677146;0.9999982942833973;10.000078145593942;-0.6247679979613013;-0.6459310021603375;-0.6459310055611837;3.865865786907462e-09;0.6047492972147728;0.6047461940121204;0.9999978195394104
76.72676;1.0828948386110107;-9.951380996876657e-05;-9.189767350227784e-05;-0.6548710345463967;-0.6047461634178426;1.0681179375872487;0.9999981548245662;10.00007538515113;-0.6247679980161608;-0.6459310021703311;-0.6459310055608087;3.914381278669396e-09;0.6047492967183112;0.6047460729734675;0.9999977794120204
76.73676;1.08289479997202;-9.95137716271408e-05;-9.189765157945233e-05;-0.6548710346285506;-0.6047461634460717;1.0681179476537876;0.9999980145919126;10.000072628690857;-0.6247679980710781;-0.6459310021803852;-0.6459310055592503;3.961076784563158e-09;0.6047492983838624;0.6047459522801372;0.9999977368566682
76.74676;1.0828947591376346;-9.951373400032427e-05;-9.189762982143066e-05;-0.6548710347087918;-0.6047461634751939;1.0681179519762067;0.9999978739455495;10.000069874962943;-0.624767998125865;-0.6459310021904959;-0.6459310055565392;4.005890059283643e-09;0.6047493023458113;0.60474583203998;0.9999976920927356
76.75676;1.0828947168678842;-9.951369710716196e-05;-9.189760833639454e-05;-0.6548710347869954;-0.6047461635052703;1.0681179500271494;0.9999977332461175;10.000067121511336;-0.6247679981803432;-0.6459310022006268;-0.6459310055527129;4.048760860881111e-09;0.6047493087612447;0.6047457124725284;0.9999976453950783
76.76676;1.0828946739860656;-9.951366098191995e-05;-9.1897587227948e-05;-0.6548710348631112;-0.6047461635362634;1.0681179414413977;0.9999975928456837;10.0000643657764;-0.6247679982343546;-0.6459310022107004;-0.6459310055478428;4.089609232399627e-09;0.6047493178014044;0.6047455939507199;0.9999975970694105
76.77676;1.0828946312862406;-9.951362564666972e-05;-9.189756658947303e-05;-0.6548710349371532;-0.6047461635680257;1.0681179259995963;0.9999974531202923;10.000061606042035;-0.6247679982877765;-0.6459310022206073;-0.645931005542052;4.1283335893753236e-09;0.6047493296054374;0.6047454769331292;0.999997547409226
76.78676;1.0828945895371844;-9.951359111643276e-05;-9.189754651313144e-05;-0.654871035009155;-0.6047461636003386;1.068117903577629;0.9999973144536274;10.000058841675298;-0.6247679983405178;-0.6459310022302278;-0.6459310055354999;4.164815417368408e-09;0.6047493441913501;0.6047453618916989;0.9999974966811271
76.79676;1.0828945494638917;-9.951355740611106e-05;-9.189752709795506e-05;-0.6548710350791352;-0.6047461636329604;1.0681178741201984;0.9999971771758825;10.000056073028693;-0.624767998392498;-0.6459310022394544;-0.6459310055283501;4.198927707029699e-09;0.6047493614041951;0.604745249306062;0.999997445155494
76.80676;1.0828945117030038;-9.951352452909437e-05;-9.189750844457357e-05;-0.654871035147119;-0.6047461636656378;1.0681178375937792;0.9999970415655173;10.00005330170844;-0.6247679984436255;-0.6459310022482042;-0.6459310055207647;4.230563375536939e-09;0.6047493809353327;0.6047451396844985;0.9999973932000868
76.81676;1.082894476847775;-9.951349251095047e-05;-9.189749067527288e-05;-0.6548710352131701;-0.6047461636981123;1.0681177939360267;0.9999969078722596;10.000050530817807;-0.6247679984937876;-0.6459310022564029;-0.6459310055129335;4.259663120982411e-09;0.6047494023908887;0.6047450335446745;0.9999973413896398
76.82676;1.0828944455082028;-9.951346140612153e-05;-9.18974739826613e-05;-0.654871035277387;-0.6047461637301553;1.068117743070258;0.9999967762840077;10.000047764271281;-0.6247679985428628;-0.645931002263961;-0.6459310055050739;4.286228660298174e-09;0.604749425360458;0.6047449313870651;0.9999972904859181
76.83676;1.082894418266387;-9.9513431294517e-05;-9.189745863639501e-05;-0.6548710353398816;-0.6047461637616077;1.0681176849701517;0.9999966469415721;10.000045005644413;-0.6247679985907437;-0.6459310022707788;-0.6459310054973743;4.310332657477727e-09;0.6047494494619245;0.604744833691336;0.9999972412858629
76.84676;1.0828943955734591;-9.951340227526444e-05;-9.189744492732322e-05;-0.6548710354007637;-0.604746163792394;1.0681176197042617;0.999996520022895;10.000042257781505;-0.624767998637343;-0.6459310022767651;-0.6459310054899541;4.332116137644866e-09;0.6047494743903237;0.6047447408993273;0.9999971945087334
76.85676;1.0828943776839501;-9.951337447436204e-05;-9.189743309738157e-05;-0.6548710354601064;-0.6047461638225079;1.068117547415086;0.9999963957376978;10.000039523337843;-0.6247679986825854;-0.645931002281843;-0.6459310054828742;4.351760160823714e-09;0.6047494999502373;0.6047446533961978;0.9999971508008015
76.86676;1.0828943646787026;-9.951334804374367e-05;-9.189742329816489e-05;-0.6548710355179043;-0.6047461638519732;1.0681174682557644;0.9999962742422288;10.000036805213758;-0.6247679987264049;-0.6459310022859462;-0.6459310054761661;4.369441124553063e-09;0.6047495260249884;0.6047445715260724;0.9999971107679995
76.87676;1.0828943565337015;-9.951332313071509e-05;-9.189741559509171e-05;-0.654871035574081;-0.6047461638808066;1.0681173823530306;0.9999961556286481;10.000034106034102;-0.6247679987687307;-0.6459310022890177;-0.6459310054698518;4.385299033959979e-09;0.6047495525301932;0.6047444956469155;0.9999970749356079
76.88676;1.082894353112189;-9.951329984454982e-05;-9.189741000334499e-05;-0.6548710356285349;-0.6047461639090155;1.0681172898251947;0.9999960399500161;10.000031427621938;-0.6247679988094652;-0.6459310022910031;-0.6459310054639422;4.399441683980825e-09;0.6047495794080725;0.6047444261719083;0.9999970436682838
76.89676;1.0828943541409741;-9.951327824940588e-05;-9.189740652879647e-05;-0.654871035681168;-0.6047461639366056;1.068117190808437;0.9999959271631188;10.000028771543798;-0.6247679988484782;-0.6459310022918551;-0.6459310054584237;4.411973078822266e-09;0.6047496066387474;0.6047443635400611;0.9999970171669545
76.90676;1.0828943593036078;-9.951325837429373e-05;-9.189740518881325e-05;-0.6548710357318933;-0.6047461639635668;1.0681170854254012;0.9999958170666793;10.000026139519163;-0.6247679988856157;-0.6459310022915498;-0.6459310054532624;4.423024055493789e-09;0.6047496342403729;0.6047443081682219;0.9999969955725905
76.91676;1.0828943683455436;-9.951324022600464e-05;-9.189740599936056e-05;-0.654871035780632;-0.604746163989855;1.0681169737202851;0.9999957093736948;10.000023532907171;-0.6247679989207147;-0.6459310022900814;-0.6459310054484252;4.432770045845164e-09;0.6047496622355439;0.6047442604628109;0.9999969790666507
76.92676;1.0828943810981273;-9.951322379583299e-05;-9.18974089625816e-05;-0.6548710358273055;-0.6047461640153968;1.0681168556674843;0.9999956038603047;10.000020952501488;-0.6247679989536332;-0.6459310022874447;-0.6459310054439011;4.4414272573186645e-09;0.6047496905844002;0.6047442208719632;0.9999969678608621
76.93676;1.082894397506354;-9.951320905952592e-05;-9.189741409122163e-05;-0.6548710358718349;-0.6047461640401005;1.0681167312516053;0.9999955004138308;10.000018399216856;-0.6247679989842735;-0.6459310022836455;-0.6459310054397086;4.449229985713396e-09;0.6047497191454054;0.6047441898940656;0.9999969621580501
76.94676;1.0828944176729107;-9.951319598482771e-05;-9.18974214398513e-05;-0.6548710359141481;-0.6047461640638624;1.0681166005054565;0.9999953990007867;10.000015874926836;-0.6247679990125701;-0.6459310022787212;-0.645931005435886;4.456402832661637e-09;0.6047497476791636;0.6047441679725513;0.9999969622007038
76.95676;1.082894441798342;-9.951318455123043e-05;-9.189743110451113e-05;-0.6548710359541766;-0.6047461640865733;1.0681164634884497;0.9999952996944425;10.00001338242513;-0.6247679990384736;-0.6459310022727386;-0.6459310054324623;4.46314248266791e-09;0.6047497758869941;0.6047441553387939;0.9999969683072373
76.96676;1.0828944699979577;-9.951317476224487e-05;-9.189744320203316e-05;-0.6548710359918383;-0.6047461641081218;1.068116320317173;0.9999952026992388;10.0000109245991;-0.6247679990619602;-0.6459310022657734;-0.6459310054294226;4.469606576732033e-09;0.6047498034875446;0.604744151972931;0.9999969808191116
76.97676;1.0828945021701404;-9.951316663206582e-05;-9.189745785160884e-05;-0.6548710360270266;-0.6047461641283921;1.0681161712828409;0.9999951083004386;10.00000850422452;-0.6247679990830395;-0.6459310022579157;-0.6459310054266953;4.475900150859522e-09;0.604749830238044;0.604744157698385;0.9999970000698342
76.98676;1.0828945380184578;-9.951316016425677e-05;-9.18974751560798e-05;-0.6548710360596341;-0.6047461641472572;1.0681160168702035;0.9999950168331978;10.000006124576888;-0.6247679991017348;-0.6459310022493037;-0.6459310054241806;4.482068512727993e-09;0.6047498558662983;0.6047441722786528;0.9999970263957646
76.99676;1.0828945771319727;-9.951315534248758e-05;-9.189749517846398e-05;-0.6548710360895896;-0.6047461641645705;1.068115857600382;0.9999949287019849;10.00000378952876;-0.6247679991180722;-0.6459310022401403;-0.6459310054218074;4.488110098732991e-09;0.6047498800361678;0.6047441954603507;0.9999970601457491
77.00676;1.0828946190457918;-9.951315212759486e-05;-9.189751792738902e-05;-0.6548710361168655;-0.6047461641801829;1.0681156939161667;0.9999948444111254;10.000001502797776;-0.6247679991320902;-0.6459310022306647;-0.6459310054195629;4.493989168776892e-09;0.6047499023970994;0.6047442269635424;0.9999971017223928
77.01676;1.0828946632881271;-9.951315045942451e-05;-9.189754335530083e-05;-0.654871036141464;-0.6047461641939994;1.0681155262035187;0.9999947645614113;9.999999267472429;-0.6247679991438508;-0.6459310022211167;-0.6459310054174595;4.499628945093095e-09;0.6047499226520826;0.6047442664604512;0.9999971516080912
77.02676;1.082894709401108;-9.951315025825019e-05;-9.189757136159988e-05;-0.6548710361634058;-0.6047461642060179;1.0681153548539744;0.9999946897649465;9.999997086654695;-0.6247679991534285;-0.6459310022117143;-0.6459310054154882;4.504908918101973e-09;0.6047499405874991;0.6047443135982807;0.9999972103387983
77.03676;1.0828947568978216;-9.951315142722839e-05;-9.189760180126673e-05;-0.6548710361827254;-0.6047461642163227;1.0681151803299953;0.9999946205665117;9.9999949646478;-0.6247679991608928;-0.6459310022026429;-0.6459310054136124;4.509679258998737e-09;0.604749956053405;0.604744368017737;0.9999972785151064
77.04676;1.082894805180487;-9.951315387924995e-05;-9.189763449012226e-05;-0.6548710361994584;-0.6047461642250638;1.0681150031485007;0.9999945574715181;9.999992907419346;-0.6247679991663104;-0.6459310021940623;-0.6459310054117712;4.513767752100752e-09;0.604749968934606;0.6047444293372121;0.9999973568367487
77.05676;1.0828948535124636;-9.951315756048676e-05;-9.189766919603449e-05;-0.6548710362136204;-0.6047461642324307;1.0681148237567466;0.999994501019673;9.999990921991923;-0.6247679991697507;-0.6459310021861142;-0.6459310054098838;4.516975706235915e-09;0.604749979145978;0.6047444971409319;0.9999974460378658
77.06676;1.0828949010848063;-9.951316242946992e-05;-9.189770562958813e-05;-0.6548710362252029;-0.6047461642386152;1.068114642472888;0.999994451819043;9.999989015571272;-0.6247679991712616;-0.6459310021789129;-0.6459310054078627;4.519085855629455e-09;0.6047499866048728;0.6047445709687154;0.9999975467497386
77.07676;1.0828949471316414;-9.95131684385038e-05;-9.189774345585385e-05;-0.6548710362342034;-0.6047461642437989;1.0681144595276024;0.9999944105075351;9.999987194958607;-0.624767999170863;-0.6459310021725455;-0.6459310054056058;4.5198724649517445e-09;0.6047499911788143;0.6047446503331347;0.9999976594131169
77.08676;1.0828949910149797;-9.95131755475475e-05;-9.189778233125196e-05;-0.6548710362406444;-0.6047461642481695;1.0681142750776642;0.9999943776356762;9.99998546632061;-0.6247679991685781;-0.6459310021671001;-0.6459310054029662;4.519105425696562e-09;0.6047499927120454;0.6047447347679236;0.9999977842917902
77.09676;1.082895032230186;-9.951318373496535e-05;-9.189782194412736e-05;-0.6548710362445527;-0.6047461642519292;1.0681140892005083;0.9999943535345418;9.999983835245747;-0.6247679991644574;-0.6459310021626926;-0.6459310053997512;4.516568327215024e-09;0.6047499911151073;0.6047448238344956;0.999997921543828
77.10676;1.0828950703606064;-9.951319300317313e-05;-9.189786203402106e-05;-0.6548710362459335;-0.604746164255293;1.0681139019267303;0.9999943382860084;9.999982306194424;-0.6247679991585691;-0.6459310021594581;-0.6459310053957588;4.51207394804748e-09;0.6047499864013502;0.6047449170927763;0.9999980712206007
77.11676;1.0828951050173496;-9.95132033835005e-05;-9.189790238636091e-05;-0.6548710362447673;-0.6047461642584795;1.0681137132780163;0.9999943318023865;9.999980881269895;-0.6247679991509764;-0.6459310021575134;-0.6459310053908152;4.505465508724237e-09;0.6047499786732722;0.6047450140847451;0.9999982331867007
77.12676;1.0828951358001386;-9.951321492355655e-05;-9.189794281329635e-05;-0.6548710362410198;-0.6047461642616906;1.0681135233055603;0.9999943338854699;9.99997956013249;-0.624767999141722;-0.6459310021569212;-0.645931005384791;4.496634672716667e-09;0.6047499680979098;0.6047451143144049;0.9999984071014397
77.13676;1.0828951623211052;-9.9513227665769e-05;-9.189798312941813e-05;-0.6548710362346579;-0.6047461642650998;1.068113332145493;0.9999943442058731;9.999978341473064;-0.6247679991308335;-0.6459310021576762;-0.6459310053776055;4.485544138929387e-09;0.604749954878433;0.6047452172409146;0.9999985924968334
77.14676;1.0828951842462071;-9.95132416317044e-05;-9.189802314037267e-05;-0.654871036225672;-0.6047461642688423;1.0681131400328614;0.999994362294307;9.999977224147488;-0.6247679991183419;-0.6459310021597182;-0.6459310053692152;4.472212405072175e-09;0.6047499392359829;0.6047453223379577;0.9999987889152333
77.15676;1.0828952012898498;-9.951325680545882e-05;-9.189806266533959e-05;-0.654871036214084;-0.6047461642729925;1.068112947227392;0.9999943876160646;9.9999762069191;-0.6247679991042808;-0.6459310021629666;-0.6459310053595926;4.456674836387208e-09;0.6047499213930304;0.6047454291911921;0.9999989960244172
77.16676;1.082895213184315;-9.951327312716153e-05;-9.189810156182973e-05;-0.6548710361999325;-0.6047461642775572;1.068112753929734;0.9999944196608312;9.999975288045109;-0.6247679990886544;-0.6459310021673536;-0.6459310053487229;4.438965359158219e-09;0.6047499015636774;0.6047455375344523;0.999999213604675
77.17676;1.082895219690005;-9.951329052381659e-05;-9.189813970697146e-05;-0.6548710361832446;-0.6047461642824989;1.0681125602582138;0.9999944579658818;9.999974466011267;-0.6247679990714061;-0.6459310021728478;-0.6459310053366142;4.419123262692362e-09;0.6047498799477135;0.6047456471811112;0.9999994414685932
77.18676;1.0828952206442075;-9.95133089480029e-05;-9.189817697595442e-05;-0.6548710361640177;-0.6047461642877617;1.0681123662724394;0.9999945020852958;9.999973740480609;-0.6247679990524327;-0.645931002179468;-0.6459310053232987;4.3972002774380364e-09;0.6047498567026405;0.6047457579336373;0.999999679405173
77.19676;1.0828952159714027;-9.951332838207695e-05;-9.189821326505539e-05;-0.6548710361422148;-0.6047461642932875;1.0681121720326863;0.9999945515629531;9.999973112069911;-0.6247679990316225;-0.6459310021872744;-0.645931005308827;4.373255000169562e-09;0.6047498319197812;0.6047458695533993;0.9999999271420943
77.20676;1.0828952056365635;-9.951334883201883e-05;-9.189824851538602e-05;-0.6548710361177905;-0.6047461642990382;1.0681119776304775;0.9999946059470997;9.999972581379115;-0.624767999008872;-0.6459310021963497;-0.6459310052932494;4.3473393410218385e-09;0.6047498056551625;0.6047459817724162;1.0000001843330801
77.21676;1.0828951895547632;-9.9513370327846e-05;-9.189828269680442e-05;-0.6548710360907259;-0.6047461643050078;1.0681117831667606;0.9999946648238772;9.999972148139793;-0.6247679989840895;-0.6459310022067826;-0.6459310052765941;4.319500102161688e-09;0.6047497779990025;0.6047460943211822;1.0000004505615196
77.22676;1.0828951675023366;-9.951339289648526e-05;-9.189831577333336e-05;-0.6548710360610394;-0.6047461643112091;1.0681115887604615;0.9999947278247948;9.999971810643046;-0.6247679989572041;-0.6459310022186491;-0.6459310052588517;4.289807645642093e-09;0.6047497490899563;0.6047462069656361;1.0000007253316252
77.23676;1.082895139151688;-9.951341650638757e-05;-9.189834768063578e-05;-0.6548710360287773;-0.6047461643176518;1.0681113945710563;0.9999947946342991;9.999971565788602;-0.6247679989281563;-0.6459310022319855;-0.6459310052399811;4.258383361211511e-09;0.6047497190485338;0.6047463195147006;1.0000010080624528
77.24676;1.0828951041758788;-9.951344104304359e-05;-9.189837832333095e-05;-0.65487103599402;-0.6047461643243381;1.0681112007702445;0.9999948650662012;9.99997140966175;-0.6247679988968832;-0.6459310022467691;-0.6459310052199055;4.225396116024596e-09;0.6047496879172571;0.6047464318014486;1.0000012981141482
77.25676;1.0828950622568547;-9.951346634466808e-05;-9.189840758057004e-05;-0.654871035956885;-0.6047461643312758;1.0681110075192852;0.9999949391727261;9.99997133813477;-0.624767998863323;-0.6459310022629196;-0.6459310051984968;4.191025672882245e-09;0.6047496556636834;0.6047465436980654;1.0000015948355014
77.26676;1.0828950130843993;-9.951349225744192e-05;-9.189843531176059e-05;-0.6548710359175144;-0.6047461643385031;1.068110815026359;0.9999950172466712;9.999971347699796;-0.6247679988274225;-0.645931002280318;-0.6459310051755925;4.155426303671647e-09;0.6047496222293803;0.6047466551368444;1.0000018975985017
77.27676;1.082894956432346;-9.951351866592714e-05;-9.189846136062545e-05;-0.6548710358760592;-0.604746164346118;1.0681106235889144;0.999995099658519;9.999971435941642;-0.6247679987891352;-0.6459310022988263;-0.645931005151045;4.1187340298834216e-09;0.6047495875855573;0.6047467660811015;1.0000022057942597
77.28676;1.0828948921829407;-9.951354549735361e-05;-9.189848556429478e-05;-0.6548710358326759;-0.6047461643542776;1.0681104335371425;0.9999951866710808;9.99997160069941;-0.6247679987484293;-0.6459310023183011;-0.6459310051247487;4.081101364437005e-09;0.6047495517752979;0.6047468764928514;1.000002518765106
77.29676;1.0828948202798445;-9.95135727131673e-05;-9.189850777778086e-05;-0.6548710357875283;-0.6047461643631644;1.0681102452092297;0.9999952783858178;9.99997183879161;-0.6247679987053014;-0.6459310023385993;-0.645931005096646;4.042714929362726e-09;0.6047495149388263;0.6047469863427162;1.0000028357279052
77.30676;1.0828947406803018;-9.951360028317059e-05;-9.189852789305476e-05;-0.6548710357407903;-0.6047461643729419;1.0681100589965646;0.9999953747149224;9.999972145467042;-0.6247679986597812;-0.6459310023595773;-0.645931005066728;4.003792295299502e-09;0.604749477322149;0.6047470956469782;1.0000031558215188
77.31676;1.0828946533183617;-9.951362815189468e-05;-9.18985458359103e-05;-0.6548710356926413;-0.6047461643837312;1.068109875364939;0.9999954753104686;9.999972514496294;-0.6247679986119408;-0.6459310023810848;-0.6459310050350227;3.964562233263232e-09;0.6047494392687096;0.6047472044915644;1.000003478275882
