time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.32676;1.0828945581199252;-9.95136562257093e-05;-9.189856156514585e-05;-0.6548710356432613;-0.6047461643956179;1.0681096948451876;0.9999955796253575;9.999972938808117;-0.6247679985619216;-0.6459310024029643;-0.6459310050015734;3.925233324984234e-09;0.6047494011808233;0.6047473130144219;1.0000038025098197
77.33676;1.0828944550558952;-9.951368437986778e-05;-9.189857507721319e-05;-0.6548710355928367;-0.604746164408659;1.0681095179713753;0.9999956870695285;9.999973411832432;-0.6247679985099263;-0.6459310024250698;-0.6459310049664225;3.885979132632952e-09;0.6047493634585246;0.6047474213527897;1.0000041280706682
77.34676;1.0828943441493908;-9.951371247703986e-05;-9.189858639691866e-05;-0.6548710355415545;-0.604746164422869;1.0681093451670998;0.9999957970637152;9.999973928877957;-0.6247679984561731;-0.645931002447286;-0.6459310049296133;3.846947280118427e-09;0.6047493264287259;0.6047475295735573;1.0000044545850737
77.35676;1.0828942254529481;-9.951374039342784e-05;-9.189859557013739e-05;-0.6548710354895869;-0.6047461644382103;1.0681091766804292;0.9999959089978738;9.999974487465437;-0.6247679984008635;-0.6459310024695172;-0.6459310048911846;3.8082697534305985e-09;0.6047492902910535;0.6047476376348553;1.0000047818160673
77.36676;1.0828940990972837;-9.951376802082396e-05;-9.189860266067616e-05;-0.6548710354370768;-0.6047461644546029;1.068109012627323;0.999996022179393;9.999975086257043;-0.6247679983441753;-0.6459310024916615;-0.6459310048511309;3.7700622064415755e-09;0.6047492551448173;0.6047477454135382;1.0000051096997016
77.37676;1.0828939653927936;-9.951379523680243e-05;-9.18986077276862e-05;-0.6548710353841342;-0.6047461644719394;1.0681088530607337;0.9999961358504947;9.999975723601542;-0.6247679982862726;-0.6459310025135941;-0.645931004809368;3.732414646220375e-09;0.6047492210767715;0.6047478527495129;1.000005438285082
77.38676;1.0828938248339153;-9.951382188182736e-05;-9.189861080304063e-05;-0.6548710353308419;-0.604746164490116;1.0681086979476442;0.9999962492938684;9.9999763972574;-0.6247679982273352;-0.6459310025351738;-0.6459310047657505;3.6953865396693195e-09;0.604749188214968;0.6047479594505271;1.0000057676281366
77.39676;1.0828936779775915;-9.951384775199959e-05;-9.18986118945321e-05;-0.6548710352772663;-0.6047461645090747;1.0681085471188887;0.9999963619088741;9.999977104924618;-0.6247679981675873;-0.6459310025562749;-0.6459310047201173;3.6590162251584718e-09;0.6047491567313129;0.6047480652822195;1.0000060976793024
77.40676;1.082893525339055;-9.951387259494648e-05;-9.189861099698083e-05;-0.6548710352234676;-0.6047461645288089;1.0681084002825725;0.9999964731889796;9.999977844098575;-0.6247679981072862;-0.6459310025768322;-0.6459310046723172;3.6233375291297654e-09;0.6047491268310908;0.604748169990117;1.0000064281988894
77.41676;1.0828933673888386;-9.951389612733589e-05;-9.1898608089922e-05;-0.6548710351695084;-0.604746164549325;1.0681082570594527;0.9999965826876407;9.99997861154873;-0.624767998046669;-0.6459310025968527;-0.6459310046222021;3.5883972862674044e-09;0.6047490987561274;0.6047482733410312;1.0000067587587942
77.42676;1.0828932046030435;-9.951391807618865e-05;-9.189860313772604e-05;-0.6548710351154591;-0.6047461645706116;1.0681081170670266;0.999996690038267;9.999979403451828;-0.6247679979859114;-0.6459310026163843;-0.6459310045696094;3.554264671722017e-09;0.6047490728014404;0.6047483751383775;1.0000070888219283
77.43676;1.0828930375276837;-9.951393821068294e-05;-9.18985961112106e-05;-0.6548710350613943;-0.6047461645926314;1.0681079799928794;0.9999967949772395;9.999980215640619;-0.6247679979251386;-0.645931002635479;-0.6459310045143614;3.5210272187375477e-09;0.604749049304655;0.6047484751825126;1.0000074178359637
77.44676;1.0828928668167483;-9.95139563535753e-05;-9.189858699913225e-05;-0.6548710350073836;-0.6047461646153097;1.0681078454905517;0.9999968973479803;9.99998104345627;-0.6247679978644625;-0.6459310026541752;-0.6459310044562893;3.488777859454898e-09;0.6047490285659662;0.6047485732112581;1.000007745289987
77.45676;1.0828926931755853;-9.951397238330936e-05;-9.189857577749048e-05;-0.6548710349534741;-0.6047461646385189;1.0681077130851049;0.9999969970931589;9.999981882160148;-0.6247679978040088;-0.6459310026725105;-0.6459310043952562;3.4575851567653274e-09;0.6047490107518604;0.6047486688825392;1.0000080706823788
77.46676;1.0828925172462844;-9.951398622603227e-05;-9.18985623820295e-05;-0.6548710348996655;-0.6047461646620845;1.0681075823109547;0.9999970942186395;9.99998272763609;-0.6247679977439228;-0.6459310026905571;-0.645931004331161;3.4274660248203466e-09;0.604748995886262;0.604748761804388;1.0000083934387132
77.47676;1.0828923395258883;-9.951399783483933e-05;-9.189854673802254e-05;-0.6548710348458988;-0.6047461646858064;1.0681074528209584;0.9999971887405885;9.99998357613553;-0.6247679976843662;-0.645931002708426;-0.6459310042639306;3.3983936880369672e-09;0.6047489838996567;0.6047488515928928;1.0000087128727317
77.48676;1.0828921603384292;-9.95140071688209e-05;-9.189852881070518e-05;-0.6548710347920849;-0.6047461647094737;1.0681073242856607;0.9999972806239132;9.999984423889272;-0.6247679976255059;-0.6459310027262067;-0.6459310041935041;3.3703160140658704e-09;0.6047489746584515;0.604748937930632;1.000009028188665
77.49676;1.082891979874065;-9.95140141906557e-05;-9.189850862410976e-05;-0.6548710347381581;-0.6047461647328705;1.0681071963395359;0.9999973697833197;9.99998526761164;-0.6247679975674867;-0.6459310027439237;-0.6459310041198288;3.3431644417631626e-09;0.6047489679974828;0.6047490205961249;1.0000093385207733
77.50676;1.0828917983010387;-9.951401887731065e-05;-9.189848624744367e-05;-0.654871034684109;-0.6047461647557878;1.0681070687088117;0.999997456223559;9.99998610508926;-0.6247679975103966;-0.6459310027615525;-0.6459310040428944;3.3168733688866077e-09;0.6047489637749157;0.6047490994672671;1.0000096430326628
77.51676;1.0828916158846629;-9.951402121970501e-05;-9.189846176378092e-05;-0.6548710346299781;-0.6047461647780392;1.0681069413275563;0.999997540160059;9.999986934959775;-0.6247679974542529;-0.645931002779052;-0.645931003962775;3.2914010345421417e-09;0.6047489619123023;0.604749174493321;1.000009941010405
77.52676;1.0828914330194783;-9.951402121912151e-05;-9.189843526112365e-05;-0.6548710345758196;-0.604746164799465;1.0681068142836412;0.9999976219525752;9.999987755977013;-0.6247679973990325;-0.6459310027963799;-0.6459310038796151;3.2667268743578826e-09;0.6047489623912312;0.6047492456246388;1.0000102318931887
77.53676;1.0828912501591006;-9.951401890744952e-05;-9.189840685765024e-05;-0.6548710345216656;-0.6047461648199317;1.0681066876786713;0.9999977019569438;9.999988566762404;-0.624767997344728;-0.6459310028135079;-0.6459310037935659;3.2428256819533124e-09;0.6047489652285677;0.604749312740059;1.0000105152643022
77.54676;1.0828910677241428;-9.951401437233238e-05;-9.1898376711166e-05;-0.654871034467525;-0.6047461648393117;1.0681065615645742;0.9999977804454138;9.999989366512988;-0.6247679972913877;-0.6459310028304303;-0.6459310037047337;3.219645904077824e-09;0.6047489704663418;0.6047493756310847;1.0000107907954874
77.55676;1.0828908860574529;-9.951400774976662e-05;-9.189834500333629e-05;-0.6548710344134157;-0.6047461648574434;1.0681064359648644;0.9999978576139112;9.999990156413773;-0.6247679972391155;-0.64593100284716;-0.6459310036131731;3.1971157143094777e-09;0.6047489781543696;0.6047494340440682;1.0000110581353128
77.56676;1.0828907054605688;-9.951399919517501e-05;-9.189831192774978e-05;-0.6548710343593784;-0.6047461648741108;1.0681063109251043;0.9999979335876432;9.999990940937005;-0.6247679971880454;-0.6459310028637358;-0.6459310035189175;3.1751614156404126e-09;0.6047489883004428;0.6047494877261211;1.0000113168185898
77.57676;1.0828905262737518;-9.95139888613046e-05;-9.189827768613355e-05;-0.6548710343054656;-0.604746164889069;1.0681061865751462;0.9999980083908458;9.999991727676802;-0.6247679971383202;-0.645931002880237;-0.6459310034220082;3.1537149029646635e-09;0.6047490008372458;0.6047495364534905;1.000011566300112
77.58676;1.0828903488749893;-9.95139768907647e-05;-9.189824248670114e-05;-0.6548710342517325;-0.6047461649021019;1.0681060631499237;0.9999980819993607;9.999992525921199;-0.6247679970900876;-0.6459310028967727;-0.6459310033225225;3.132705712468044e-09;0.6047490156285845;0.6047495800489177;1.0000118060665881
77.59676;1.0828901735865692;-9.95139634215544e-05;-9.189820653628058e-05;-0.654871034198239;-0.6047461649130683;1.068105940968502;0.9999981544421729;9.999993345308518;-0.6247679970435033;-0.6459310029134501;-0.6459310032205869;3.112045095003695e-09;0.604749032474496;0.6047496183577387;1.0000120356854574
77.60676;1.082890000631868;-9.951394859303918e-05;-9.189817002574265e-05;-0.6548710341450386;-0.6047461649218995;1.068105820421651;0.9999982257811083;9.99999419479427;-0.6247679969987193;-0.6459310029303498;-0.6459310031163505;3.0916226229407443e-09;0.6047490511231018;0.6047496512009197;1.000012254784452
77.61676;1.0828898302021783;-9.951393254499224e-05;-9.189813312150787e-05;-0.6548710340921697;-0.6047461649285593;1.0681057019568194;0.9999982960201601;9.99999508234986;-0.624767996955853;-0.6459310029475134;-0.6459310030099509;3.071328527997682e-09;0.6047490713177142;0.6047496783908418;1.0000124629979683
77.62676;1.0828896625249744;-9.95139154162178e-05;-9.189809596888963e-05;-0.6548710340396744;-0.6047461649330115;1.0681055860599293;0.9999983650622333;9.999996015196361;-0.6247679969149564;-0.6459310029649277;-0.6459310029015033;3.051083290383231e-09;0.6047490928620968;0.6047496997983273;1.0000126599056582
77.63676;1.0828894978473016;-9.951389735096125e-05;-9.189805870901196e-05;-0.65487103398762;-0.6047461649352298;1.0681054732320256;0.999998432697142;9.999996999408488;-0.6247679968760098;-0.6459310029825254;-0.6459310027911173;3.0308443502860204e-09;0.604749115646877;0.604749715387219;1.0000128450522763
77.64676;1.0828893363774124;-9.951387852006046e-05;-9.189802150076485e-05;-0.6548710339360937;-0.604746164935232;1.06810536393062;0.9999984985957769;9.999998039926028;-0.6247679968389527;-0.645931003000209;-0.645931002678932;3.010594204650367e-09;0.6047491395994675;0.6047497252071141;1.0000130180427285
77.65676;1.0828891782680734;-9.95138591315315e-05;-9.189798452434424e-05;-0.6548710338851848;-0.6047461649330865;1.0681052585180975;0.9999985623229001;9.999999141602986;-0.6247679968037267;-0.6459310030178691;-0.6459310025651395;2.9903343618048534e-09;0.6047491646414798;0.6047497293529367;1.0000131786199744
77.66676;1.0828890236549307;-9.95138393948565e-05;-9.189794796829119e-05;-0.6548710338349787;-0.6047461649288907;1.0681051572411788;0.9999986233998621;10.000000309434139;-0.6247679967702918;-0.6459310030353925;-0.645931002449973;2.9700878824693046e-09;0.6047491907391548;0.6047497279002414;1.0000133266891225
77.67676;1.0828888726619454;-9.951381946839537e-05;-9.189791201954478e-05;-0.6548710337855582;-0.6047461649227391;1.068105060188196;0.999998681408326;10.000001547677796;-0.6247679967386185;-0.6459310030526785;-0.6459310023336862;2.9498989331826695e-09;0.6047492179474796;0.6047497208790851;1.0000134622709116
77.68676;1.0828887253459578;-9.951379945836274e-05;-9.189787685437522e-05;-0.6548710337370096;-0.6047461649146959;1.0681049672608385;0.9999987360463141;10.000002859098847;-0.6247679967086883;-0.6459310030696617;-0.6459310022165448;2.9298203937949537e-09;0.6047492463344426;0.6047497082988301;1.0000135853865055
77.69676;1.0828885816622016;-9.951377947484581e-05;-9.189784263077899e-05;-0.6548710336894185;-0.6047461649047948;1.0681048782316525;0.999998787086281;10.000004244578072;-0.6247679966804985;-0.6459310030863188;-0.645931002098815;2.9098975501265666e-09;0.6047492758592786;0.6047496901602617;1.0000136959390091
77.70676;1.082888441455696;-9.951375966673469e-05;-9.189780949291204e-05;-0.6548710336428506;-0.604746164893059;1.0681047928188756;0.9999988343466102;10.000005702978466;-0.6247679966540547;-0.645931003102658;-0.645931001980744;2.8901637773851085e-09;0.6047493063390829;0.6047496664413325;1.000013793651064
77.71676;1.082888304454654;-9.951374019395522e-05;-9.18977775783716e-05;-0.6548710335973447;-0.6047461648795175;1.0681047106913133;0.9999988777826807;10.000007231260211;-0.624767996629348;-0.64593100311871;-0.6459310018625576;2.870637540754099e-09;0.6047493375158085;0.6047496370895845;1.0000138780822183
77.72676;1.0828881703275535;-9.95137211895068e-05;-9.189774701582613e-05;-0.654871033552925;-0.6047461648642145;1.0681046314600955;0.9999989175633297;10.000008824919487;-0.6247679966063437;-0.645931003134517;-0.6459310017444716;2.8513032136289856e-09;0.6047493691227968;0.604749602027441;1.000013948732584
77.73676;1.0828880387623243;-9.951370275118067e-05;-9.189771791819197e-05;-0.6548710335096105;-0.604746164847203;1.068104554734666;0.9999989539769508;10.000010478761322;-0.624767996585016;-0.6459310031501185;-0.6459310016267005;2.8320906451262217e-09;0.6047494008865074;0.6047495611649522;1.0000140051433177
77.74676;1.0828879094755455;-9.951368493941753e-05;-9.189769037619678e-05;-0.6548710334674273;-0.6047461648285327;1.068104480193835;0.9999989872555193;10.000012187552537;-0.6247679965653979;-0.6459310031655408;-0.6459310015094591;2.8128805455331284e-09;0.6047494324957629;0.6047495144171461;1.000014046936213
77.75676;1.0828877822474823;-9.951366776055045e-05;-9.189766444963754e-05;-0.654871033426435;-0.6047461648082475;1.0681044075771713;0.9999990174933155;10.000013946172533;-0.6247679965475775;-0.6459310031807979;-0.645931001392971;2.7935419731305173e-09;0.6047494636048532;0.604749461722191;1.0000140738878853
77.76676;1.082887656985679;-9.951365116611988e-05;-9.189764015388326e-05;-0.6548710333867288;-0.6047461647863985;1.0681043366018175;0.9999990446901857;10.000015749463728;-0.6247679965316635;-0.6459310031958889;-0.6459310012774842;2.773977239804705e-09;0.6047494938827209;0.6047494030511633;1.0000140860171378
77.77676;1.0828875336833246;-9.951363509149587e-05;-9.189761745099118e-05;-0.6548710333484111;-0.6047461647630624;1.0681042669082281;0.9999990687942981;10.000017592161733;-0.6247679965177821;-0.6459310032107778;-0.6459310011632862;2.7541352156977674e-09;0.6047495230397129;0.6047493383971035;1.000014083556344
77.78676;1.0828874123580778;-9.951361949504048e-05;-9.189759626275902e-05;-0.6548710333115784;-0.6047461647383493;1.0681041980860562;0.9999990896669075;10.000019468660776;-0.6247679965060888;-0.6459310032253902;-0.6459310010507011;2.733987485717415e-09;0.604749550817313;0.6047492677555497;1.0000140668652775
77.79676;1.0828872930500035;-9.951360436616237e-05;-9.189757650126138e-05;-0.6548710332763182;-0.6047461647123825;1.0681041297116867;0.9999991070431499;10.000021372333594;-0.6247679964967608;-0.64593100323965;-0.6459310009400545;2.7135069919539872e-09;0.6047495770019309;0.6047491911322617;1.0000140363851204
77.80676;1.0828871758129388;-9.951358971803327e-05;-9.189755809162783e-05;-0.6548710332427108;-0.6047461646852752;1.068104061354515;0.9999991205542157;10.00002329505505;-0.6247679964899753;-0.645931003253499;-0.6459310008316338;2.6926858631821447e-09;0.6047496014463702;0.6047491086004907;1.0000139925779319
77.81676;1.0828870607399952;-9.951357558367411e-05;-9.189754096236722e-05;-0.6548710332108404;-0.6047461646571263;1.0681039926190992;0.9999991298145221;10.000025227341956;-0.6247679964858889;-0.6459310032668726;-0.6459310007256833;2.6715715700415487e-09;0.6047496240502174;0.6047490203665874;1.0000139358440778
77.82676;1.082886948036752;-9.951356201284499e-05;-9.189752500462341e-05;-0.6548710331808093;-0.6047461646280096;1.0681039232340452;0.9999991345445421;10.000027158971829;-0.6247679964846192;-0.645931003279689;-0.6459310006224098;2.6502669886178898e-09;0.6047496447247488;0.6047489267754641;1.0000138665082954
77.83676;1.0828868380328747;-9.951354906198099e-05;-9.18975100432328e-05;-0.6548710331527263;-0.6047461645979513;1.068103853094453;0.9999991345974875;10.000029080086014;-0.6247679964862214;-0.6459310032918674;-0.6459310005219718;2.6288970513526977e-09;0.6047496633662843;0.6047488282473689;1.0000137848731345
77.84676;1.0828867311232127;-9.951353678688329e-05;-9.189749584997992e-05;-0.6548710331266743;-0.6047461645669333;1.0681037822148653;0.9999991298342312;10.000030982180078;-0.6247679964906742;-0.6459310033033412;-0.6459310004244702;2.6075771392605525e-09;0.6047496798494746;0.6047487252018333;1.0000136912770907
77.85676;1.082886627711206;-9.951352524296148e-05;-9.189748217538303e-05;-0.6548710331026973;-0.6047461645349353;1.0681037106327989;0.999999120004235;10.000032858286398;-0.6247679964978906;-0.6459310033140588;-0.6459310003299648;2.58637826869157e-09;0.6047496940525318;0.6047486180413996;1.000013586113099
77.86676;1.0828865281569513;-9.951351447850881e-05;-9.189746877179966e-05;-0.6548710330808211;-0.6047461645019827;1.0681036383626694;0.9999991047727899;10.000034702632211;-0.6247679965077367;-0.6459310033239809;-0.6459310002384907;2.5652977929429057e-09;0.6047497058648519;0.6047485071923903;1.0000134697800245
77.87676;1.0828864327447392;-9.951350452265107e-05;-9.189745540789463e-05;-0.6548710330610726;-0.6047461644681701;1.0681035654732651;0.9999990838275987;10.000036510415184;-0.6247679965200373;-0.6459310033330677;-0.6459310001500507;2.54426857416249e-09;0.6047497151520642;0.6047483931271987;1.0000133426400364
77.88676;1.082886341714299;-9.951349538041771e-05;-9.18974418733802e-05;-0.654871033043475;-0.6047461644336434;1.0681034921951198;0.9999990569130335;10.000038278047478;-0.624767996534585;-0.6459310033412631;-0.6459310000646115;2.5231959622110715e-09;0.6047497217452036;0.6047482763408434;1.0000132050504078
77.89676;1.0828862553019125;-9.951348704074516e-05;-9.189742797671072e-05;-0.6548710330280333;-0.6047461643985627;1.068103418920654;0.9999990238226509;10.00004000347775;-0.6247679965511553;-0.6459310033485064;-0.6459309999821334;2.5019887324496692e-09;0.6047497254891441;0.6047481573063211;1.0000130574280048
77.90676;1.0828861736969735;-9.951347949140687e-05;-9.18974135453787e-05;-0.6548710330147315;-0.604746164363087;1.0681033460944034;0.9999989844500125;10.00004168613866;-0.6247679965694961;-0.645931003354762;-0.6459309999025981;2.480562993972372e-09;0.6047497262940795;0.6047480364495416;1.0000129002900768
77.91676;1.0828860969458711;-9.951347271774632e-05;-9.189739842022202e-05;-0.6548710330035343;-0.6047461643273846;1.0681032740751313;0.9999989388013462;10.000043326733424;-0.6247679965893074;-0.6459310033600186;-0.6459309998260077;2.4588236132680596e-09;0.6047497241370207;0.604747914175023;1.0000127342171008
77.92676;1.0828860249323624;-9.951346669087148e-05;-9.189738244073211e-05;-0.6548710329943931;-0.6047461642916462;1.0681032030792976;0.9999988869038325;10.000044926782493;-0.6247679966102543;-0.645931003364262;-0.6459309997523776;2.4366583010642e-09;0.6047497190292269;0.6047477908930708;1.0000125597843563
77.93676;1.0828859574463103;-9.951346137788462e-05;-9.189736544314771e-05;-0.6548710329872585;-0.60474616425608;1.068103133260424;0.9999988287361741;10.000046487920061;-0.6247679966320115;-0.6459310033674391;-0.6459309996817384;2.4139491816248524e-09;0.6047497110027364;0.6047476670032702;1.0000123775745229
77.94676;1.0828858942527584;-9.95134567687727e-05;-9.189734728098018e-05;-0.6548710329820882;-0.604746164220881;1.068103064810263;0.9999987642214004;10.00004801127029;-0.6247679966543055;-0.6459310033694561;-0.6459309996141294;2.3905746064867377e-09;0.6047497001276043;0.6047475428742055;1.0000121882215582
77.95676;1.0828858351398662;-9.95134528744917e-05;-9.189732784072881e-05;-0.654871032978853;-0.6047461641862137;1.0681029979359071;0.9999986932420548;10.000049497005902;-0.6247679966769263;-0.6459310033702153;-0.6459309995495743;2.3664035264070374e-09;0.6047496865158851;0.6047474188398493;1.0000119923687425
77.96676;1.0828857799415226;-9.951344968428014e-05;-9.189730703172377e-05;-0.6548710329775335;-0.6047461641522389;1.0681029327473899;0.9999986157181039;10.00005094441174;-0.6247679966997096;-0.64593100336965;-0.645930999488069;2.341300794128365e-09;0.6047496702956562;0.6047472952060096;1.000011790556299
77.97676;1.0828857285322988;-9.951344713150095e-05;-9.189728477808999e-05;-0.6548710329781066;-0.6047461641191468;1.068102869182479;0.9999985317163015;10.000052352361333;-0.6247679967225054;-0.6459310033677355;-0.6459309994295843;2.3151455130024417e-09;0.6047496516001423;0.6047471722849852;1.0000115831614835
77.98676;1.0828856808064544;-9.951344509482178e-05;-9.189726103110892e-05;-0.6548710329805468;-0.6047461640871515;1.0681028070207266;0.9999984414818026;10.000053719579684;-0.6247679967451507;-0.6459310033644932;-0.6459309993740753;2.287848505265467e-09;0.6047496306228304;0.6047470504647514;1.0000113704383617
77.99676;1.0828856366317048;-9.951344341471336e-05;-9.18972357782254e-05;-0.6548710329848373;-0.6047461640564556;1.0681027459738024;0.999998345366388;10.000055044625416;-0.6247679967674664;-0.6459310033599814;-0.6459309993214885;2.259355075380091e-09;0.6047496076737554;0.6047469302809999;1.0000111525880746
78.00676;1.082885595818353;-9.951344191221923e-05;-9.189720903633057e-05;-0.654871032990966;-0.6047461640272191;1.06810268578177;0.9999982437280457;10.00005632573227;-0.6247679967892616;-0.645931003354279;-0.6459309992717673;2.229622687939417e-09;0.6047495831269437;0.6047468124183453;1.000010929832925
78.01676;1.0828855581554608;-9.951344040659712e-05;-9.189718083695643e-05;-0.6548710329989148;-0.6047461639995714;1.0681026262236033;0.9999981369014718;10.00005756062141;-0.6247679968103161;-0.6459310033474899;-0.6459309992248548;2.1985791123600737e-09;0.604749557342375;0.6047466976097504;1.0000107024750482
78.02676;1.082885523471766;-9.951343872878513e-05;-9.189715122216798e-05;-0.6548710330086585;-0.604746163973645;1.0681025670539055;0.9999980252603073;10.000058746605324;-0.6247679968303573;-0.6459310033397434;-0.6459309991806822;2.1661022619244555e-09;0.6047495306802921;0.60474658652465;1.0000104708727457
78.03676;1.0828854916270543;-9.951343672731862e-05;-9.189712027034284e-05;-0.6548710330201762;-0.6047461639495862;1.0681025079734374;0.9999979092907599;10.000059880844331;-0.6247679968490876;-0.6459310033311622;-0.6459309991391574;2.1320452845851026e-09;0.6047495035294358;0.6047464797376155;1.0000102353533247
78.04676;1.0828854624351394;-9.951343426039587e-05;-9.189708812329026e-05;-0.6548710330334616;-0.6047461639275391;1.0681024486632889;0.9999977896347119;10.000060960382546;-0.6247679968662554;-0.645931003321837;-0.6459309991001726;2.096276924779662e-09;0.6047494762829264;0.6047463777587907;1.0000099961571831
78.05676;1.0828854356545716;-9.951343117976395e-05;-9.189705497569544e-05;-0.654871033048511;-0.6047461639076253;1.068102388793608;0.9999976671116673;10.00006198217605;-0.6247679968816953;-0.6459310033118443;-0.6459309990636146;2.0586995743665924e-09;0.6047494493100232;0.6047462810511117;1.0000097534496453
78.06676;1.0828854110665977;-9.951342732701982e-05;-9.189702105125767e-05;-0.6548710330653112;-0.6047461638899396;1.0681023279955173;0.9999975426695504;10.000062943300655;-0.6247679968953045;-0.6459310033012756;-0.6459309990293769;2.0192340141860754e-09;0.6047494229322732;0.6047461899959338;1.00000950737272
78.07676;1.0828853884931648;-9.951342254895082e-05;-9.18969865847899e-05;-0.6548710330838468;-0.6047461638745564;1.0681022658683896;0.9999974173006311;10.000063841023378;-0.6247679969069895;-0.6459310032902497;-0.6459309989973678;1.9777974244222523e-09;0.6047493973864594;0.6047461048599627;1.0000092581141948
78.08676;1.0828853677363965;-9.951341671792771e-05;-9.189695178778712e-05;-0.654871033104122;-0.6047461638615254;1.0681022020174191;0.9999972920251637;10.000064672677585;-0.624767996916626;-0.6459310032789152;-0.6459309989675007;1.934318927070055e-09;0.6047493727942684;0.6047460258345826;1.0000090059607787
78.09676;1.0828853485290386;-9.951340975098292e-05;-9.189691681573046e-05;-0.6548710331261672;-0.6047461638508618;1.0681021361021958;0.9999971678894453;10.000065435652555;-0.6247679969240565;-0.6459310032674441;-0.645930998939688;1.888788228999386e-09;0.6047493491577555;0.6047459530974844;1.000008751285235
78.10676;1.0828853305098967;-9.951340162465674e-05;-9.189688177287197e-05;-0.6548710331500077;-0.6047461638425485;1.0681020679028703;0.9999970458946419;10.000066127582167;-0.6247679969291449;-0.6459310032560122;-0.6459309989138671;1.8412750988055507e-09;0.6047493263794573;0.6047458868067337;1.0000084944810133
78.11676;1.0828853132592677;-9.951339238044984e-05;-9.189684673774027e-05;-0.6548710331756196;-0.6047461638365554;1.0681019973752583;0.9999969268872955;10.000066746728818;-0.6247679969318429;-0.6459310032447783;-0.6459309988900204;1.7918898086671813e-09;0.60474930430518;0.6047458270498961;1.000008235925353
78.12676;1.0828852964286795;-9.951338212400531e-05;-9.18968117847419e-05;-0.6548710332029173;-0.6047461638328616;1.0681019246638777;0.9999968115101705;10.000067292144648;-0.6247679969321945;-0.6459310032338702;-0.6459309988681625;1.740724246376085e-09;0.6047492827839345;0.604745773809231;1.0000079760036868
78.13676;1.0828852798379032;-9.951337101181122e-05;-9.189677700307451e-05;-0.6548710332317778;-0.6047461638314693;1.068101850067749;0.9999967002736607;10.000067762936787;-0.6247679969302725;-0.6459310032233938;-0.6459309988483058;1.6878190383548357e-09;0.6047492617074137;0.6047457269577013;1.0000077151409072
78.14676;1.0828852634556287;-9.95133592244898e-05;-9.18967425076862e-05;-0.6548710332620757;-0.6047461638324083;1.068101773972514;0.9999965936429649;10.000068157335777;-0.6247679969261194;-0.64593100321345;-0.6459309988304356;1.6331748507052835e-09;0.6047492410200588;0.604745686294333;1.0000074538072468
78.15676;1.082885247367876;-9.951334694466967e-05;-9.189670843652062e-05;-0.6548710332936944;-0.6047461638357273;1.0681016967826285;0.9999964919958181;10.000068472711765;-0.6247679969197389;-0.6459310032041277;-0.6459309988145167;1.5768021982586943e-09;0.6047492207366701;0.6047456516268759;1.0000071925050866
78.16676;1.0828852317726751;-9.95133343430877e-05;-9.18966749418548e-05;-0.6548710333265051;-0.6047461638414732;1.068101618876677;0.9999963955157187;10.00006870602188;-0.6247679969111278;-0.6459310031954829;-0.6459309988005048;1.5187688076669255e-09;0.6047492009455618;0.6047456228640266;1.0000069317572582
78.17676;1.08288521691384;-9.951332156654904e-05;-9.189664217976844e-05;-0.6548710333603579;-0.6047461638496778;1.0681015405682868;0.9999963041856048;10.00006885381296;-0.6247679969003095;-0.6459310031875358;-0.6459309987883329;1.4591977888245583e-09;0.6047491817708237;0.6047456000391574;1.0000066721268566
78.18676;1.0828852029540725;-9.951330873556655e-05;-9.189661029949661e-05;-0.65487103339511;-0.6047461638603573;1.0681014620789246;0.9999962178739423;10.00006891215444;-0.624767996887342;-0.6459310031802782;-0.6459309987779049;1.3982249659918787e-09;0.6047491633363768;0.6047455832367122;1.0000064142486476
78.19676;1.0828851899182481;-9.951329595107979e-05;-9.189657943529714e-05;-0.6548710334306667;-0.6047461638735057;1.0681013835990032;0.9999961363853557;10.000068876950468;-0.6247679968723138;-0.6459310031736679;-0.6459309987691249;1.3359695480300476e-09;0.6047491457439442;0.604745572511892;1.0000061588324378
78.20676;1.082885177740884;-9.95132832876933e-05;-9.18965497005345e-05;-0.654871033466993;-0.6047461638890844;1.068101305413526;0.9999960594400591;10.000068744525606;-0.6247679968553498;-0.6459310031676223;-0.6459309987619345;1.2725369130874853e-09;0.6047491290480708;0.6047455678880231;1.0000059066067364
78.21676;1.0828851663017396;-9.951327078110067e-05;-9.189652118663931e-05;-0.6548710335040913;-0.6047461639070116;1.0681012279225772;0.9999959866398825;10.000068512213586;-0.6247679968366086;-0.6459310031620272;-0.6459309987563119;1.2080179148143282e-09;0.6047491132541962;0.6047455693804392;1.0000056582279149
78.22676;1.0828851554363943;-9.951325844771346e-05;-9.189649396623548e-05;-0.654871033541963;-0.6047461639271633;1.068101151537477;0.9999959174510832;10.00006817849341;-0.6247679968162505;-0.6459310031567445;-0.6459309987522467;1.1424704357705736e-09;0.6047490983602034;0.6047455769916265;1.000005414246877
78.23676;1.082885144999967;-9.95132463210782e-05;-9.189646810445188e-05;-0.6548710335805903;-0.6047461639493884;1.0681010765692833;0.999995851235636;10.000067742566518;-0.6247679967944109;-0.6459310031516223;-0.6459309987497347;1.0759117538071225e-09;0.6047490844122662;0.6047455907104959;1.0000051751590517
78.24676;1.0828851349187716;-9.951323445351482e-05;-9.189644367717158e-05;-0.6548710336199407;-0.6047461639735197;1.0681010031494282;0.999995787372082;10.00006720359201;-0.6247679967711994;-0.645931003146518;-0.6459309987487905;1.0083395042093365e-09;0.6047490715240078;0.6047456105429694;1.00000494146326
78.25676;1.0828851251129956;-9.951322289099586e-05;-9.189642076003574e-05;-0.6548710336599894;-0.6047461639993653;1.0681009312328607;0.999995725371281;10.000066560234602;-0.6247679967467088;-0.6459310031413041;-0.6459309987494545;9.397707997717128e-10;0.6047490598563515;0.6047456365403169;1.0000047136334154
78.26676;1.08288511536583;-9.951321167174306e-05;-9.189639939191901e-05;-0.6548710337007396;-0.6047461640267042;1.068100860703068;0.999995664873631;10.000065811259123;-0.6247679967210188;-0.645931003135861;-0.6459309987517946;8.702810495944084e-10;0.604749049594197;0.6047456687835016;1.0000044920472113
78.27676;1.0828851053279376;-9.951320085459201e-05;-9.189637957630495e-05;-0.654871033742218;-0.604746164055312;1.0681007914912186;0.999995605611357;10.000064956461175;-0.6247679966942016;-0.6459310031300682;-0.6459309987558959;8.000305355940425e-10;0.6047490408914535;0.6047457073365387;1.000004277028213
78.28676;1.082885094670919;-9.951319053300277e-05;-9.18963613194923e-05;-0.6548710337844468;-0.6047461640850048;1.068100723649542;0.999995547420571;10.000063997046336;-0.6247679966663258;-0.6459310031238055;-0.6459309987618213;7.292700447075862e-10;0.6047490337905239;0.6047457522019689;1.0000040689584675
78.29676;1.0828850832133292;-9.951318082029786e-05;-9.189634465470524e-05;-0.654871033827421;-0.60474616411566;1.0681006573559646;0.9999954902502634;10.00006293585862;-0.6247679966374714;-0.6459310031169543;-0.6459309987695729;6.583168875430881e-10;0.6047490282273369;0.6047458033009547;1.000003868269256
78.30676;1.0828850709267472;-9.95131718466276e-05;-9.189632964034432e-05;-0.6548710338711012;-0.6047461641472008;1.0681005928297345;0.9999954341470288;10.000061777603454;-0.6247679966077434;-0.6459310031093842;-0.6459309987791019;5.875088812898315e-10;0.6047490241153578;0.6047458605042187;1.0000036753219277
78.31676;1.0828850578625677;-9.9513163784013e-05;-9.189631634036488e-05;-0.6548710339154143;-0.6047461641795776;1.0681005302077866;0.9999953792435494;10.000060528424271;-0.6247679965772595;-0.6459310031009408;-0.645930998790342;5.1716225027233e-10;0.6047490213758592;0.6047459236703916;1.0000034903331125
78.32676;1.0828850440433324;-9.951315685932611e-05;-9.189630480757175e-05;-0.6548710339602646;-0.6047461642127389;1.068100469502589;0.9999953257604064;10.000059194808271;-0.6247679965461149;-0.6459310030914494;-0.6459309988032258;4.475594542393718e-10;0.6047490199108655;0.604745992615564;1.0000033133442614
78.33676;1.0828850293738483;-9.951315132220231e-05;-9.189629508562891e-05;-0.654871034005543;-0.6047461642465884;1.0681004106855352;0.9999952740051318;10.000057782720152;-0.6247679965143752;-0.6459310030807264;-0.6459309988176763;3.78974037580506e-10;0.6047490196135193;0.6047460670843541;1.0000031441931085
78.34676;1.082885013606187;-9.95131473996356e-05;-9.189628719953794e-05;-0.6548710340511272;-0.6047461642809665;1.0681003538047793;0.9999952243411502;10.00005629729858;-0.6247679964821009;-0.6459310030685812;-0.6459309988336089;3.1169612827216476e-10;0.604749020402988;0.6047461468028476;1.0000029825938044
78.35676;1.0828849963364213;-9.951314528619424e-05;-9.189628112435305e-05;-0.6548710340968904;-0.6047461643156804;1.0681002990602546;0.999995177123293;10.000054742833663;-0.6247679964493554;-0.645931003054829;-0.6459309988509506;2.460168544802811e-10;0.6047490222445083;0.6047462315276566;1.0000028283356313
78.36676;1.0828849770571767;-9.951314515308383e-05;-9.18962767807487e-05;-0.6548710341427192;-0.6047461643505473;1.0681002467759744;0.9999951326160058;10.000053123433505;-0.6247679964161804;-0.6459310030393284;-0.6459309988696443;1.8219721802990577e-10;0.6047490251603858;0.604746321050833;1.0000026814297323
78.37676;1.082884955314266;-9.951314714946798e-05;-9.189627406810267e-05;-0.6548710341885079;-0.604746164385408;1.068100197251139;0.9999950909243874;10.000051444273941;-0.6247679963825884;-0.6459310030219964;-0.6459309988896196;1.2045504753091645e-10;0.604749029205321;0.6047464152198629;1.0000025421154095
78.38676;1.082884930847313;-9.951315140468174e-05;-9.189627287807314e-05;-0.6548710342341282;-0.6047461644201212;1.068100150658903;0.9999950519776771;10.000049711983563;-0.624767996348586;-0.6459310030027804;-0.6459309989107723;6.095428582765167e-11;0.6047490344270467;0.6047465139425584;1.000002410758826
78.39676;1.0828849035249608;-9.951315802065091e-05;-9.189627306482413e-05;-0.6548710342794022;-0.604746164454563;1.0681001070772524;0.9999950156145245;10.00004793384149;-0.6247679963141866;-0.6459310029816178;-0.6459309989329743;3.795475654393545e-12;0.6047490408504048;0.604746617135222;1.0000022877384116
78.40676;1.0828848731644056;-9.95131670583107e-05;-9.189627442322361e-05;-0.6548710343241001;-0.6047461644886254;1.0681000664675808;0.9999949817383865;10.000046117169207;-0.6247679962794124;-0.6459310029584144;-0.6459309989560785;-5.097956023873558e-11;0.6047490484641012;0.6047467246832082;1.000002173385284
78.41676;1.082884839497251;-9.951317855309658e-05;-9.18962767159103e-05;-0.6548710343679708;-0.6047461645222086;1.068100028587149;0.9999949503743811;10.000044269265635;-0.624767996244305;-0.6459310029330606;-0.6459309989799097;-1.0337739696195477e-10;0.6047490572198494;0.604746836454108;1.0000020679534878
78.42676;1.0828848023186357;-9.951319255024568e-05;-9.189627972361347e-05;-0.6548710344107831;-0.604746164555223;1.068099993050894;0.9999949215860696;10.000042397177939;-0.6247679962089334;-0.6459310029054752;-0.6459309990042694;-1.5343893269870568e-10;0.6047490670536564;0.604746952308173;1.0000019716017003
78.43676;1.0828847616107127;-9.95132091140168e-05;-9.189628327459636e-05;-0.6548710344523508;-0.604746164587601;1.0680999595172986;0.9999948954315745;10.000040507720065;-0.6247679961733914;-0.6459310028756304;-0.6459309990289624;-2.012131984196417e-10;0.6047490779056108;0.6047470720739659;1.0000018843614555
78.44676;1.0828847174740395;-9.951322830315922e-05;-9.189628724145929e-05;-0.6548710344925324;-0.6047461646192938;1.0680999277956025;0.9999948720308766;10.000038608236204;-0.6247679961377895;-0.6459310028435462;-0.645930999053843;-2.467331001137098e-10;0.6047490897335916;0.6047471955234275;1.00000180609096
78.45676;1.082884669985297;-9.951325014569266e-05;-9.189629152627903e-05;-0.6548710345312245;-0.6047461646502503;1.068099897820033;0.9999948516225756;10.000036706934841;-0.6247679961022629;-0.6459310028092882;-0.6459309990788421;-2.90009983632399e-10;0.6047491025312796;0.6047473223757813;1.0000017365116713
78.46676;1.082884619207093;-9.951327463305045e-05;-9.189629605457262e-05;-0.6548710345683578;-0.6047461646804069;1.068099869575418;0.999994834546004;10.000034811901802;-0.6247679960669906;-0.6459310027729801;-0.6459309991039479;-3.3103592801202194e-10;0.6047491163551237;0.60474745231508;1.0000016753572751
78.47676;1.082884565306956;-9.951330173231996e-05;-9.189630076591665e-05;-0.6548710346038886;-0.6047461647096979;1.0680998430808812;0.9999948211680112;10.000032930168052;-0.6247679960321926;-0.6459310027348084;-0.6459309991291694;-3.6979074433096694e-10;0.6047491313209632;0.6047475850286396;1.0000016225040607
78.48676;1.0828845085959713;-9.951333140509435e-05;-9.189630559156326e-05;-0.6548710346377967;-0.6047461647380772;1.0680998184316093;0.9999948117526302;10.000031068152282;-0.6247679959981064;-0.6459310026949926;-0.6459309991545146;-4.0625379265936064e-10;0.6047491475280029;0.6047477202763804;1.000001577941773
78.49676;1.0828844494720926;-9.951336361315703e-05;-9.189631045205706e-05;-0.6548710346700832;-0.6047461647655238;1.0680997957948413;0.9999948063560334;10.000029232486359;-0.6247679959649763;-0.6459310026537362;-0.645930999179979;-4.404063614801197e-10;0.6047491649803782;0.6047478579153853;1.0000015416167187
78.50676;1.08288438834387;-9.951339830176345e-05;-9.189631527511102e-05;-0.6548710347007645;-0.604746164792038;1.0680997753610686;0.9999948048566359;10.00002742982056;-0.6247679959330522;-0.645931002611207;-0.6459309992055469;-4.722330479750312e-10;0.6047491836113627;0.6047479978448365;1.0000015133023974
78.51676;1.0828843255083533;-9.951343537423689e-05;-9.189631998911636e-05;-0.6548710347298777;-0.6047461648176466;1.068099757346498;0.9999948070478825;10.000025666284587;-0.6247679959025781;-0.645931002567549;-0.6459309992312127;-5.01720096330203e-10;0.6047492033566616;0.6047481399528528;1.0000014925762406
78.52676;1.0828842609912783;-9.951347468274117e-05;-9.189632450159948e-05;-0.6548710347574962;-0.6047461648424007;1.068099741995597;0.9999948126737367;10.000023947961768;-0.6247679958737659;-0.6459310025228975;-0.6459309992570029;-5.288353582680376e-10;0.6047492241666412;0.6047482840940666;1.0000014788908105
78.53676;1.0828841944879863;-9.951351604148951e-05;-9.189632869562113e-05;-0.654871034783733;-0.604746164866363;1.0680997295400245;0.9999948214146681;10.000022281751916;-0.6247679958467717;-0.6459310024773853;-0.6459309992829703;-5.535143861617697e-10;0.6047492460042441;0.6047484300515787;1.0000014716819108
78.54676;1.0828841254522674;-9.951355925083781e-05;-9.18963324426618e-05;-0.6548710348087167;-0.6047461648896003;1.0680997202190419;0.9999948328966869;10.000020675474206;-0.6247679958217007;-0.6459310024311453;-0.6459309993091733;-5.75662010426006e-10;0.6047492688875591;0.6047485774919467;1.0000014704124658
78.55676;1.0828840532680812;-9.951360411647735e-05;-9.189633561586587e-05;-0.6548710348325476;-0.6047461649121756;1.0680997143240991;0.999994846741869;10.000019137392766;-0.6247679957986116;-0.6459310023843151;-0.6459309993356726;-5.951498164542515e-10;0.60474929291158;0.604748725968062;1.0000014745418515
78.56676;1.0828839774384644;-9.95136504440658e-05;-9.189633809031048e-05;-0.6548710348552568;-0.6047461649341382;1.0680997121635973;0.9999948625532913;10.000017675476348;-0.6247679957775075;-0.6459310023370387;-0.6459309993625354;-6.118170184475641e-10;0.6047493182277038;0.6047488749780149;1.0000014835279238
78.57676;1.0828838976879755;-9.95136980157482e-05;-9.189633974934437e-05;-0.6548710348767804;-0.6047461649555191;1.0680997140135082;0.9999948798235656;10.000016296375474;-0.6247679957583615;-0.6459310022894572;-0.6459309993898393;-6.254909547601805e-10;0.6047493450308233;0.6047490240117843;1.000001496875882
78.58676;1.0828838139421026;-9.951374657783961e-05;-9.189634051273874e-05;-0.6548710348969762;-0.604746164976333;1.0680997201432372;0.9999948979405214;10.000015004438794;-0.6247679957411534;-0.645931002241697;-0.6459309994176691;-6.360278145423289e-10;0.604749373534327;0.6047491725533657;1.0000015141600307
78.59676;1.0828837262584596;-9.951379585140825e-05;-9.189634035783504e-05;-0.6548710349156764;-0.604746164996582;1.06809973085996;0.9999949163097995;10.000013801557582;-0.6247679957258694;-0.6459310021938681;-0.6459309994461032;-6.433462166816632e-10;0.6047494039024147;0.6047493200963535;1.000001535026161
78.60676;1.0828836347636992;-9.951384555693736e-05;-9.189633931906974e-05;-0.6548710349327219;-0.6047461650162508;1.0680997464615734;0.9999949344517188;10.000012688086441;-0.6247679957124903;-0.6459310021460699;-0.6459309994751999;-6.474245764453314e-10;0.6047494361925229;0.6047494661774441;1.0000015592318654
78.61676;1.082883539619439;-9.95138954358504e-05;-9.189633748299895e-05;-0.6548710349479459;-0.6047461650353075;1.0680997671504529;0.999994951996543;10.00001166373592;-0.624767995701;-0.6459310020983902;-0.6459309995049912;-6.482808596639653e-10;0.6047494703333393;0.6047496103843182;1.0000015867283507
78.62676;1.08288344098974;-9.951394526478953e-05;-9.189633498308198e-05;-0.6548710349611617;-0.6047461650537101;1.0680997930518568;0.9999949686380534;10.000010727788213;-0.6247679956913976;-0.6459310020508952;-0.6459309995354846;-6.45968056991421e-10;0.604749506114328;0.6047497523604958;1.0000016176815711
78.63676;1.0828833390000525;-9.951399487594005e-05;-9.189633197455198e-05;-0.6548710349721895;-0.6047461650714034;1.068099824324881;0.9999949841843218;10.00000987897632;-0.6247679956836971;-0.6459310020036126;-0.6459309995666723;-6.405849583163692e-10;0.604749543217215;0.6047498918359531;1.000001652383293
78.64676;1.0828832337696883;-9.951404416926671e-05;-9.189632858727275e-05;-0.6548710349808938;-0.604746165088317;1.0680998612081867;0.9999949986600088;10.000009114728028;-0.6247679956779287;-0.6459310019565144;-0.6459309995985435;-6.322709774182814e-10;0.6047495813106467;0.6047500286475906;1.0000016911630971
78.65676;1.0828831254636921;-9.951409308809054e-05;-9.189632489790998e-05;-0.654871034987211;-0.6047461651043786;1.0680999039439898;0.9999950123067484;10.000008430171203;-0.6247679956741484;-0.6459310019095184;-0.6459309996310787;-6.211718851826899e-10;0.6047496201331455;0.6047501627115417;1.0000017343484604
78.66676;1.0828830142239927;-9.95141415784901e-05;-9.189632094450618e-05;-0.6548710349911412;-0.6047461651195193;1.0680999527082415;0.9999950255156411;10.000007818352545;-0.6247679956724277;-0.6459310018625218;-0.6459309996642325;-6.074109849829298e-10;0.6047496594956123;0.6047502939768303;1.0000017822691494
78.67676;1.082882900062047;-9.951418956569983e-05;-9.18963167503506e-05;-0.6548710349927198;-0.6047461651336569;1.0681000076380252;0.9999950387461106;10.000007271607668;-0.6247679956728336;-0.6459310018154525;-0.645930999697946;-5.910942715272009e-10;0.6047496992452092;0.6047504223830783;1.0000018353447742
78.68676;1.0828827828800283;-9.95142369475961e-05;-9.189631233355857e-05;-0.6548710349919998;-0.6047461651466836;1.068100068867396;0.9999950524189244;10.000006782734248;-0.6247679956754175;-0.6459310017682939;-0.645930999732171;-5.723197431426426e-10;0.6047497392457505;0.604750547812271;1.0000018941415139
78.69676;1.0828826625596364;-9.951428360234606e-05;-9.189630772512074e-05;-0.6548710349890593;-0.6047461651584738;1.0681001364894376;0.9999950668423523;10.000006345225735;-0.6247679956801973;-0.6459310017210644;-0.6459309997668624;-5.511577346862784e-10;0.6047497793653647;0.6047506700756662;1.0000019592815366
78.70676;1.0828825389819856;-9.951432940903985e-05;-9.189630299650355e-05;-0.6548710349839998;-0.6047461651689175;1.0681002105170516;0.9999950822410676;10.000005953252742;-0.6247679956871361;-0.645931001673785;-0.6459309998019576;-5.27635080730783e-10;0.6047498194716823;0.6047507889647609;1.0000020313632012
78.71676;1.082882412049541;-9.951437426854508e-05;-9.189629825768147e-05;-0.6548710349769323;-0.6047461651779437;1.0681002908969761;0.9999950988603916;10.000005602279211;-0.6247679956961324;-0.6459310016264728;-0.645930999837374;-5.017517798223986e-10;0.6047498594507684;0.6047509043078516;1.0000021109896502
78.72676;1.0828822817668058;-9.951441810760275e-05;-9.18962936289303e-05;-0.6548710349679715;-0.6047461651855064;1.0681003775502176;0.9999951170315287;10.000005289535201;-0.6247679957070214;-0.6459310015791426;-0.6459309998730168;-4.734995848439452e-10;0.6047498992404636;0.6047510159665762;1.0000021987495284
78.73676;1.082882148247696;-9.951446086342111e-05;-9.189628923047841e-05;-0.6548710349572369;-0.6047461651915711;1.0681004704005892;0.9999951371573796;10.000005013386541;-0.6247679957195924;-0.6459310015318072;-0.6459309999087816;-4.4286044054996613e-10;0.6047499388399947;0.6047511237985617;1.000002295105507
78.74676;1.0828820116040503;-9.951450247494877e-05;-9.189628519893427e-05;-0.6548710349448417;-0.6047461651961332;1.0681005693289587;0.9999951596767542;10.000004772185964;-0.6247679957336136;-0.6459310014844893;-0.6459309999445462;-4.097948975473022e-10;0.6047499782805201;0.6047512276690998;1.0000024003067098
78.75676;1.0828818718227693;-9.951454290069514e-05;-9.189628169957032e-05;-0.6548710349308814;-0.6047461651992442;1.068100674108899;0.9999951850398114;10.000004563558882;-0.6247679957488577;-0.6459310014372377;-0.6459309999801744;-3.7423883501540456e-10;0.6047500176125767;0.6047513275072586;1.0000025143613644
78.76676;1.0828817286920447;-9.951458213203787e-05;-9.18962789111517e-05;-0.654871034915441;-0.6047461652010118;1.068100784429582;0.9999952137023025;10.000004384210644;-0.6247679957651184;-0.6459310013901205;-0.6459310000155323;-3.361277109463642e-10;0.6047500569117422;0.6047514233188185;1.0000026370265735
78.77676;1.0828815818306499;-9.951462016730782e-05;-9.189627699865661e-05;-0.6548710348985974;-0.6047461652015899;1.0681008999531358;0.9999952460974719;10.000004229940943;-0.6247679957822042;-0.6459310013432095;-0.6459310000504906;-2.954286250795239e-10;0.6047500962322359;0.6047515151290673;1.0000027678154615
78.78676;1.0828814308732093;-9.951465697286413e-05;-9.189627609560391e-05;-0.6548710348804158;-0.6047461652011598;1.0681010203640102;0.9999952825594817;10.000004095985641;-0.624767995799937;-0.6459310012965813;-0.6459310000849225;-2.521332911216266e-10;0.6047501355430224;0.6047516029057577;1.000002906054993
78.79676;1.0828812756487323;-9.951469248099962e-05;-9.189627629016757e-05;-0.6548710348609492;-0.6047461651999019;1.0681011454044638;0.9999953232829828;10.00000397751995;-0.6247679958181843;-0.6459310012503321;-0.6459310001187231;-2.062236216683734e-10;0.6047501747304296;0.6047516865074694;1.000003050959701
78.80676;1.0828811161338718;-9.951472662030658e-05;-9.189627761934177e-05;-0.6548710348402446;-0.6047461651979877;1.0681012748394614;0.9999953683597788;10.000003869612987;-0.6247679958368778;-0.6459310012045808;-0.6459310001518318;-1.576587877232767e-10;0.6047502136450511;0.6047517656852573;1.0000032016697982
78.81676;1.0828809522782337;-9.951475933537406e-05;-9.189628008942415e-05;-0.6548710348183561;-0.6047461651955877;1.0681014084006408;0.9999954178251456;10.000003766770037;-0.6247679958559773;-0.645931001159456;-0.6459310001842256;-1.0639461836656529e-10;0.6047502521145608;0.6047518401344916;1.0000033572750957
78.82676;1.0828807839494838;-9.951479059102394e-05;-9.189628370777279e-05;-0.6548710347953642;-0.6047461651928687;1.0681015458303096;0.9999954716544627;10.000003662932754;-0.6247679958754239;-0.6459310011150899;-0.6459310002159022;-5.241229417227728e-11;0.6047502899228954;0.604751909526251;1.0000035168467323
78.83676;1.0828806110267075;-9.951482037593199e-05;-9.189628849212762e-05;-0.6548710347713723;-0.6047461651899899;1.068101686983897;0.9999955297009535;10.000003552175286;-0.6247679958951337;-0.6459310010716316;-0.6459310002468713;4.275750414788619e-12;0.6047503268092341;0.6047519734888671;1.0000036794721785
78.84676;1.0828804335340814;-9.951484869931705e-05;-9.1896294456392e-05;-0.6548710347464833;-0.604746165187103;1.0681018318344306;0.9999955916572806;10.000003429541723;-0.624767995915021;-0.6459310010292352;-0.6459310002771426;6.364830841297089e-11;0.6047503625122383;0.6047520316034259;1.0000038443324017
78.85676;1.0828802517311276;-9.951487558270914e-05;-9.189630159741253e-05;-0.6548710347208023;-0.604746165184352;1.0681019804223792;0.9999956571391138;10.000003291256874;-0.6247679959350311;-0.645931000988017;-0.645931000306709;1.2569475466661524e-10;0.6047503968717262;0.6047520834357213;1.0000040108059174
78.86676;1.082880066097004;-9.951490106034866e-05;-9.18963098948818e-05;-0.6548710346944596;-0.6047461651818806;1.0681021329028657;0.9999957257855506;10.000003134032623;-0.6247679959551662;-0.6459310009480395;-0.6459310003355538;1.904089572638468e-10;0.6047504298991782;0.6047521285764372;1.0000041784617306
