time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.87676;1.0828798772224146;-9.951492518333005e-05;-9.189631931920095e-05;-0.6548710346676068;-0.6047461651798576;1.0681022895778827;0.999995797217036;10.000002954157912;-0.6247679959754853;-0.6459310009093406;-0.6459310003636805;2.577607104358982e-10;0.6047504617007804;0.6047521666815249;1.0000043469225899
78.88676;1.0828796856880663;-9.951494800916089e-05;-9.189632984078668e-05;-0.6548710346403924;-0.6047461651784879;1.0681024507741939;0.9999958709641265;10.00000274716682;-0.6247679959960866;-0.6459310008719683;-0.6459310003911197;3.276739053003235e-10;0.6047504923431011;0.6047521975045266;1.0000045157914117
78.89676;1.0828794920177522;-9.951496958975977e-05;-9.189634144227391e-05;-0.6548710346129699;-0.6047461651779897;1.0681026167252774;0.9999959465304161;10.000002508269857;-0.6247679960170958;-0.6459310008359895;-0.6459310004179049;4.000435972571716e-10;0.6047505218054536;0.6047522208973711;1.0000046847108577
78.90676;1.082879296707751;-9.95149899757257e-05;-9.189635412774852e-05;-0.6548710345855472;-0.6047461651785545;1.0681027875503923;0.9999960235008191;10.000002233168402;-0.6247679960386566;-0.6459310008014748;-0.6459310004440588;4.747641049479577e-10;0.6047505500190093;0.6047522367820347;1.0000048533950021
78.91676;1.0828791002336964;-9.951500921763161e-05;-9.18963679224736e-05;-0.6548710345584187;-0.6047461651803168;1.0681029632223247;0.9999961015681369;10.000001918495462;-0.6247679960609126;-0.6459310007684838;-0.6459310004695833;5.517295423272528e-10;0.604750576926553;0.6047522451430076;1.0000050215794578
78.92676;1.0828789030179973;-9.951502736281232e-05;-9.18963828771349e-05;-0.6548710345319338;-0.6047461651833475;1.0681031435781336;0.9999961804870108;10.000001561787917;-0.6247679960839893;-0.6459310007370764;-0.6459310004944466;6.308296679823196e-10;0.6047506025032819;0.6047522460317148;1.0000051890083586
78.93676;1.0828787054279392;-9.951504445662078e-05;-9.189639907044866e-05;-0.6548710345064407;-0.6047461651876729;1.0681033284486947;0.9999962600430858;10.000001161302118;-0.6247679961079922;-0.6459310007073232;-0.6459310005186005;7.119627385418657e-10;0.6047506267341459;0.6047522395113529;1.0000053554725015
78.94676;1.0828785078099838;-9.951506054199374e-05;-9.189641658398901e-05;-0.654871034482266;-0.6047461651932973;1.0681035177644322;0.999996340123385;10.00000071543434;-0.624767996133019;-0.6459310006792935;-0.6459310005420211;7.950397367760055e-10;0.6047506496010923;0.6047522255946957;1.0000055208175658
78.95676;1.0828783104925364;-9.951507566520187e-05;-9.189643546946344e-05;-0.65487103445973;-0.6047461652002185;1.068103711554577;0.999996420819015;10.00000022199794;-0.624767996159161;-0.6459310006530367;-0.6459310005647325;8.799637269557854e-10;0.6047506711141496;0.6047522042669181;1.0000056849393435
78.96676;1.0828781137322148;-9.951508987968936e-05;-9.189645574864927e-05;-0.6548710344391523;-0.6047461652084481;1.068103909911822;0.9999965024206593;9.999999678328896;-0.6247679961864862;-0.6459310006285734;-0.6459310005868023;9.666071609856473e-10;0.6047506913394922;0.6047521755224476;1.0000058477878357
78.97676;1.0828779176678713;-9.951510324329497e-05;-9.189647743625214e-05;-0.654871034420819;-0.6047461652180298;1.0681041129962834;0.9999965853213296;9.9999990823351;-0.6247679962150335;-0.6459310006059136;-0.6459310006083365;1.054790646308144e-09;0.6047507103656611;0.6047521393515372;1.0000060093405472
78.98676;1.082877722357291;-9.951511583138622e-05;-9.189650054638765e-05;-0.6548710344049463;-0.6047461652290308;1.068104321069978;0.9999966699314561;9.999998433574552;-0.6247679962448272;-0.6459310005850758;-0.6459310006294701;1.1442530657702623e-09;0.6047507282504476;0.6047520957450517;1.0000061695836417
78.99676;1.082877527883095;-9.951512774853685e-05;-9.189652507849493e-05;-0.6548710343916802;-0.6047461652415089;1.0681045344571654;0.9999967566686067;9.999997733461981;-0.6247679962758758;-0.6459310005660709;-0.6459310006503592;1.234648586288341e-09;0.6047507450124835;0.6047520447365216;1.000006328536854
79.00676;1.0828773344317173;-9.951513911351685e-05;-9.189655101252958e-05;-0.6548710343811066;-0.6047461652554963;1.0681047534059842;0.9999968459938395;9.999996984460807;-0.6247679963081492;-0.6459310005488732;-0.6459310006711807;1.325591174721397e-09;0.6047507606631928;0.6047519864162391;1.0000064862985691
79.01676;1.0828771422906467;-9.951515004027186e-05;-9.189657831557963e-05;-0.6548710343732632;-0.6047461652709928;1.0681049779581973;0.9999969384019137;9.999996188818812;-0.6247679963415671;-0.6459310005334341;-0.6459310006921085;1.4167136616367736e-09;0.6047507752438792;0.6047519208942767;1.0000066430955974
79.02676;1.0828769517882688;-9.951516062822014e-05;-9.189660694017794e-05;-0.6548710343681662;-0.6047461652879503;1.068105207918274;0.9999970343577629;9.999995347368193;-0.6247679963760259;-0.6459310005197202;-0.6459310007132809;1.507708460015305e-09;0.6047507888260435;0.6047518482565277;1.0000067992881787
79.03676;1.082876763225856;-9.951517095433296e-05;-9.189663682078095e-05;-0.6548710343658382;-0.6047461653062747;1.0681054429384502;0.9999971342724789;9.999994459086468;-0.6247679964114389;-0.6459310005077231;-0.6459310007348038;1.5983248623379235e-09;0.6047508014867069;0.6047517685542969;1.000006955334174
79.04676;1.0828765768264188;-9.951518107968494e-05;-9.189666788440532e-05;-0.6548710343663042;-0.6047461653258389;1.0681056826332822;0.9999972385407834;9.999993521828966;-0.6247679964477609;-0.6459310004974393;-0.6459310007567808;1.6883347092993342e-09;0.6047508133170838;0.6047516818260872;1.0000071117440401
79.05676;1.0828763927084772;-9.951519107479651e-05;-9.189670007446181e-05;-0.6548710343695597;-0.604746165346475;1.0681059265792745;0.9999973475814903;9.999992533340365;-0.6247679964849839;-0.6459310004888492;-0.6459310007793198;1.7775215008109343e-09;0.6047508244359725;0.6047515881545809;1.0000072689939483
79.06676;1.0828762109061947;-9.951520103547879e-05;-9.189673336708928e-05;-0.6548710343755361;-0.6047461653679711;1.068106174226511;0.999997461862021;9.999991491793068;-0.6247679965231144;-0.6459310004819061;-0.6459310008025075;1.865697097034718e-09;0.6047508349635149;0.6047514877279077;1.0000074274735091
79.07676;1.0828760314074983;-9.951521107093009e-05;-9.189676775884261e-05;-0.6548710343840871;-0.604746165390102;1.0681064249271206;0.9999975819189795;9.999990396114063;-0.6247679965621612;-0.6459310004765314;-0.6459310008263865;1.9526958931091992e-09;0.6047508450345107;0.6047513808246143;1.000007587537731
79.08676;1.0828758541521328;-9.951522127714675e-05;-9.189680324681557e-05;-0.654871034395;-0.6047461654126539;1.0681066780443604;0.9999977083271696;9.999989246224025;-0.6247679966021443;-0.6459310004726285;-0.6459310008509611;2.0383420927342553e-09;0.6047508548798812;0.604751267729337;1.0000077495124449
79.09676;1.0828756789880043;-9.951523172391462e-05;-9.189683983286028e-05;-0.6548710344080272;-0.6047461654354358;1.0681069329185884;0.9999978416076769;9.999988042818412;-0.6247679966431164;-0.6459310004701055;-0.6459310008762165;2.1224358167555283e-09;0.604750864853452;0.6047511486732732;1.0000079135807172
79.10676;1.0828755056250658;-9.951524247429384e-05;-9.189687752948494e-05;-0.6548710344229294;-0.6047461654582807;1.0681071887670721;0.9999979821677535;9.999986786451126;-0.6247679966851827;-0.6459310004688732;-0.6459310009021326;2.204778288266989e-09;0.6047508753703998;0.6047510238445767;1.0000080796824835
79.11676;1.0828753336409451;-9.951525361964879e-05;-9.189691635071879e-05;-0.6548710344395042;-0.604746165481031;1.068107444710481;0.999998130285051;9.999985476660436;-0.6247679967284955;-0.6459310004688328;-0.6459310009286873;2.2852187802709195e-09;0.6047508868672805;0.6047508934508256;1.0000082475010073
79.12676;1.0828751625660926;-9.951526529026836e-05;-9.189695631543308e-05;-0.6548710344575777;-0.6047461655035227;1.0681076998924017;0.9999982861502505;9.99998411257605;-0.6247679967732267;-0.6459310004698674;-0.6459310009558398;2.3636887841206235e-09;0.6047508997976466;0.6047507578043448;1.0000084165211305
79.13676;1.0828749919996747;-9.951527763041251e-05;-9.18969974537862e-05;-0.654871034476981;-0.6047461655255827;1.0681079535814548;0.9999984499944858;9.999982694614111;-0.6247679968195426;-0.645931000471838;-0.6459310009835135;2.4401825542829333e-09;0.6047509145901769;0.6047506173628727;1.0000085861224568
79.14676;1.0828748216757083;-9.951529076634031e-05;-9.189703979500226e-05;-0.6548710344975357;-0.6047461655470214;1.0681082051895328;0.9999986221387805;9.999981224743827;-0.6247679968675988;-0.6459310004746027;-0.6459310010115988;2.5146911373963173e-09;0.6047509315904174;0.6047504726741139;1.000008755639158
79.15676;1.0828746514705232;-9.95153047844726e-05;-9.189708336485643e-05;-0.6548710345190365;-0.6047461655676271;1.068108454199397;0.9999988028619865;9.99997970520431;-0.6247679969175451;-0.6459310004780487;-0.64593100103997;2.587152267187662e-09;0.6047509510485647;0.6047503243048399;1.0000089243716341
79.16676;1.0828744813876212;-9.951531971572691e-05;-9.189712819492746e-05;-0.6548710345412531;-0.6047461655871831;1.0681087000881624;0.9999989922634513;9.999978138154864;-0.6247679969695148;-0.6459310004820993;-0.6459310010684985;2.657448072636588e-09;0.6047509731478515;0.6047501728288565;1.0000090916289974
79.17676;1.0828743115447605;-9.951533553416036e-05;-9.189717430331465e-05;-0.6548710345639646;-0.604746165605505;1.0681089423168515;0.9999991902854609;9.999976526293773;-0.6247679970235916;-0.6459310004866858;-0.6459310010970599;2.7254329386769255e-09;0.6047509980140371;0.604750018825513;1.0000092568323453
79.18676;1.0828741422181667;-9.951535218357782e-05;-9.189722166139392e-05;-0.6548710345869849;-0.6047461656224616;1.0681091803242337;0.9999993967794184;9.999974872815447;-0.6247679970797947;-0.6459310004917369;-0.6459310011255532;2.7909689925787357e-09;0.6047510256706834;0.6047498628622623;1.0000094195784115
79.19676;1.0828739738971436;-9.951536962189652e-05;-9.18972701970948e-05;-0.654871034610158;-0.6047461656379703;1.0681094134690954;0.9999996114836306;9.999973180775056;-0.6247679971380836;-0.6459310004972038;-0.6459310011539406;2.853953240224236e-09;0.6047510559994558;0.6047497054929808;1.000009579598104
79.20676;1.0828738071977524;-9.951538784488607e-05;-9.189731982260874e-05;-0.6548710346333636;-0.6047461656519829;1.0681096410164224;0.9999998340191749;9.999971452539638;-0.624767997198363;-0.64593100050309;-0.6459310011822653;2.9143290769955603e-09;0.6047510887787962;0.6047495472839558;1.000009736687326
79.21676;1.082873642692136;-9.951540686774612e-05;-9.1897370441316e-05;-0.6548710346565313;-0.6047461656644803;1.0681098622548124;1.0000000639769437;9.999969689742775;-0.6247679972604848;-0.6459310005094531;-0.6459310012106173;2.9720654087678174e-09;0.6047511237698943;0.6047493888516969;1.0000098906787946
79.22676;1.0828734808501272;-9.951542669817882e-05;-9.189742193391754e-05;-0.6548710346796262;-0.6047461656754659;1.0681100766597436;1.000000301003131;9.999967894060644;-0.6247679973242604;-0.6459310005163792;-0.6459310012390859;3.0271018924342163e-09;0.6047511607741688;0.6047492308624315;1.0000100414233593
79.23676;1.0828733221088342;-9.951544734309455e-05;-9.189747414702948e-05;-0.6548710347026183;-0.6047461656849537;1.068110283960474;1.0000005448173068;9.999966068100543;-0.6247679973894802;-0.6459310005239538;-0.6459310012677207;3.079320756198673e-09;0.6047511996234702;0.6047490739737545;1.0000101887548902
79.24676;1.0828731669662397;-9.951546882549759e-05;-9.189752689762734e-05;-0.6548710347254889;-0.6047461656929561;1.0681104840773694;1.0000007951897345;9.999964215606676;-0.6247679974559224;-0.6459310005322472;-0.6459310012965055;3.1285835070581715e-09;0.6047512401226804;0.6047489187958281;1.0000103324621188
79.25676;1.0828730160083782;-9.951549116428433e-05;-9.189757999401266e-05;-0.6548710347482612;-0.6047461656994852;1.0681106770070625;1.00000105190673;9.999962341436317;-0.6247679975233403;-0.6459310005413079;-0.6459310013253772;3.1747903701068524e-09;0.6047512820192813;0.6047487659201445;1.000010472303182
79.26676;1.0828728698252843;-9.951551434850115e-05;-9.189763325260715e-05;-0.6548710347710085;-0.6047461657045544;1.0681108627264178;1.0000013147064943;9.999960451486253;-0.6247679975914623;-0.6459310005511602;-0.6459310013542663;3.2179153314646983e-09;0.6047513250285484;0.6047486159527503;1.0000106080439475
79.27676;1.0828727288966022;-9.951553835477898e-05;-9.189768649844829e-05;-0.6548710347938262;-0.6047461657081848;1.0681110411185466;1.0000015832033282;9.99995855231984;-0.6247679976600249;-0.6459310005618131;-0.6459310013830988;3.2580011064971522e-09;0.6047513688759344;0.6047484695027717;1.0000107394396567
79.28676;1.0828725935318293;-9.951556317654615e-05;-9.189773955346982e-05;-0.654871034816794;-0.6047461657104173;1.068111211956288;1.000001856873464;9.99995665112847;-0.6247679977288013;-0.6459310005732584;-0.6459310014117816;3.2951293444146153e-09;0.6047514133123079;0.6047483271682672;1.0000108661929776
79.29676;1.082872463870113;-9.951558882908866e-05;-9.189779221387144e-05;-0.654871034839953;-0.6047461657113109;1.0681113749888593;1.0000021350937067;9.999954756061076;-0.6247679977975945;-0.6459310005854616;-0.6459310014402095;3.329403698434081e-09;0.6047514580666856;0.6047481895233432;1.0000109879985655
79.30676;1.082872339943898;-9.951561534299887e-05;-9.189784424267817e-05;-0.6548710348633137;-0.6047461657109168;1.068111530067798;1.0000024171637394;9.999952875942965;-0.6247679978662091;-0.6459310005983689;-0.6459310014682644;3.3609437787851844e-09;0.604751502779132;0.6047480570558993;1.0000111046180968
79.31676;1.082872221762546;-9.951564275624964e-05;-9.189789539567963e-05;-0.6548710348868777;-0.6047461657092631;1.0681116772103332;1.0000027023506102;9.999951019383316;-0.624767997934442;-0.6459310006119041;-0.6459310014958013;3.3898650600524353e-09;0.6047515470303146;0.6047479301258395;1.0000112158853012
79.32676;1.0828721093757714;-9.951567110240967e-05;-9.18979454467557e-05;-0.6548710349106459;-0.6047461657063679;1.0681118165414145;1.0000029899884095;9.999949193962424;-0.6247679980021045;-0.6459310006259595;-0.6459310015226486;3.4162656894177437e-09;0.6047515904685626;0.6047478090139603;1.0000113217080229
79.33676;1.0828720029501009;-9.95157004006873e-05;-9.18979941880455e-05;-0.6548710349345973;-0.6047461657022452;1.0681119481531576;1.0000032794970277;9.999947405936608;-0.6247679980690453;-0.6459310006404196;-0.6459310015486199;3.440234603805683e-09;0.604751632875794;0.6047476939835416;1.0000114220858938
79.34676;1.0828719028390152;-9.951573065300728e-05;-9.189804142468381e-05;-0.6548710349586743;-0.6047461656969073;1.068112072008242;1.000003570254391;9.999945660785235;-0.624767998135142;-0.6459310006551876;-0.6459310015735356;3.4618602206616705e-09;0.604751674115725;0.604747585298679;1.0000115170596005
79.35676;1.082871809576598;-9.951576184964836e-05;-9.189808698406274e-05;-0.6548710349827993;-0.6047461656903748;1.0681121879638344;1.00000386151204;9.999943964175316;-0.6247679982002726;-0.6459310006701714;-0.645931001597245;3.4812373954602085e-09;0.6047517140744784;0.6047474832070844;1.0000116066758868
79.36676;1.0828717237934329;-9.95157939799649e-05;-9.189813072836591e-05;-0.6548710350068929;-0.6047461656826864;1.0681122958485383;1.0000041524693177;9.999942322398173;-0.6247679982643082;-0.645931000685248;-0.6459310016196212;3.498472904081921e-09;0.6047517526456458;0.6047473878997939;1.0000116910137664
79.37676;1.0828716460896244;-9.951582703880043e-05;-9.1898172558284e-05;-0.6548710350308778;-0.6047461656738943;1.068112395457023;1.000004442345758;9.99994074199048;-0.6247679983271294;-0.6459310007002582;-0.6459310016405485;3.51368441891081e-09;0.6047517897331304;0.6047472995000405;1.0000117701264315
79.38676;1.0828715769025716;-9.951586103198055e-05;-9.189821241468822e-05;-0.6548710350547009;-0.6047461656640536;1.0681124865020786;1.000004730336673;9.999939228931865;-0.6247679983886292;-0.6459310007150325;-0.645931001659952;3.526996385788812e-09;0.6047518252572207;0.6047472181131445;1.0000118439646732
79.39676;1.0828715164757463;-9.951589597968037e-05;-9.189825027349638e-05;-0.6548710350783461;-0.6047461656532223;1.0681125686757162;1.0000050155508067;9.999937788028143;-0.6247679984486979;-0.6459310007294109;-0.6459310016778376;3.538534691524804e-09;0.6047518591572711;0.6047471438770683;1.0000119124784248
79.40676;1.0828714649488755;-9.951593190731405e-05;-9.189828613452877e-05;-0.6548710351018128;-0.6047461656414621;1.0681126417998994;1.0000052970271713;9.99993642300689;-0.6247679985072111;-0.6459310007432556;-0.6459310016942794;3.5484352374384496e-09;0.6047518913863694;0.6047470769541207;1.0000119757610413
79.41676;1.0828714224019564;-9.951596881817137e-05;-9.189832002280872e-05;-0.6548710351250955;-0.6047461656288218;1.0681127059393871;1.0000055738010554;9.99993513752346;-0.6247679985640306;-0.6459310007564698;-0.6459310017093792;3.5568561697559434e-09;0.6047519218951078;0.6047470174820665;1.000012033985364
79.42676;1.0828713888194428;-9.95160066505808e-05;-9.189835199518743e-05;-0.6548710351481896;-0.6047461656153116;1.0681127613923656;1.0000058449499476;9.999933936237797;-0.624767998619014;-0.6459310007689961;-0.6459310017232437;3.5639588095078946e-09;0.6047519506221688;0.6047469655250121;1.0000120872403284
79.43676;1.0828713640776155;-9.951604526009842e-05;-9.189838212308608e-05;-0.6548710351710942;-0.6047461656008959;1.068112808550562;1.0000061096032156;9.999932824426661;-0.624767998672033;-0.6459310007807717;-0.6459310017359804;3.569876502689161e-09;0.6047519775060626;0.6047469210597854;1.000012135499276
79.44676;1.0828713479562653;-9.951608445148125e-05;-9.189841046110943e-05;-0.6548710351937994;-0.6047461655854974;1.068112847740026;1.0000063669670194;9.99993180665725;-0.6247679987229838;-0.6459310007916766;-0.645931001747682;3.574698539184286e-09;0.604752002490588;0.6047468840139851;1.0000121786396168
79.45676;1.0828713402041028;-9.951612401337552e-05;-9.1898437057534e-05;-0.6548710352162828;-0.604746165569013;1.0681128791755394;1.000006616373624;9.999930887000867;-0.624767998771793;-0.6459310008015365;-0.6459310017584029;3.5784591316646353e-09;0.6047520255069142;0.6047468543334987;1.0000122164063918
79.46676;1.082871340643985;-9.95161637190853e-05;-9.189846200128354e-05;-0.654871035238523;-0.6047461655513472;1.0681129030249001;1.0000068572762981;9.999930070693702;-0.6247679988184435;-0.6459310008101744;-0.64593100176816;3.5811397515554373e-09;0.6047520464588564;0.6047468320212863;1.0000122484436988
79.47676;1.0828713491604078;-9.951620332209588e-05;-9.189848543056435e-05;-0.654871035260492;-0.6047461655324392;1.0681129194847399;1.0000070891972652;9.999929364291942;-0.6247679988629932;-0.6459310008174484;-0.6459310017769564;3.582700914076999e-09;0.6047520652428445;0.6047468170925888;1.0000122744003292
79.48676;1.0828713655855895;-9.951624257648302e-05;-9.1898507497575e-05;-0.6548710352821315;-0.6047461655122506;1.0681129287860942;1.0000073117160209;9.999928773671757;-0.6247679989055448;-0.6459310008232406;-0.6459310017847925;3.583126506263465e-09;0.6047520817871835;0.6047468095120883;1.0000122939917875
79.49676;1.0828713897074054;-9.95162812610864e-05;-9.189852834830657e-05;-0.6548710353033581;-0.6047461654907397;1.0681129311466122;1.0000075244981395;9.99992830228883;-0.6247679989461774;-0.6459310008274346;-0.6459310017916596;3.5824459927743012e-09;0.6047520960568197;0.6047468092009876;1.0000123070328837
79.50676;1.082871421440135;-9.951631918245195e-05;-9.18985481355401e-05;-0.6548710353240912;-0.6047461654678531;1.068112926746935;1.0000077272876398;9.99992795091749;-0.6247679989849114;-0.6459310008299218;-0.6459310017975368;3.5807190347501418e-09;0.6047521080266709;0.6047468160545769;1.0000123134659835
79.51676;1.082871460913098;-9.951635616408228e-05;-9.189856703199398e-05;-0.6548710353442624;-0.604746165443529;1.0681129157379146;1.0000079198455827;9.99992771795901;-0.6247679990217324;-0.6459310008306168;-0.6459310018023895;3.578008167476354e-09;0.6047521176774904;0.604746829918425;1.0000123133694117
79.52676;1.0828715083320337;-9.951639202597192e-05;-9.189858521370304e-05;-0.6548710353638034;-0.6047461654177018;1.0681128982561332;1.0000081019278018;9.999927599669704;-0.6247679990566207;-0.6459310008294576;-0.645931001806167;3.5743763780805173e-09;0.6047521250069656;0.6047468505869522;1.0000123069222606
79.53676;1.0828715638078101;-9.951642656210824e-05;-9.189860282998006e-05;-0.6548710353826448;-0.6047461653903101;1.068112874444039;1.000008273285187;9.99992759037658;-0.624767999089542;-0.6459310008264108;-0.645931001808814;3.5699054065783618e-09;0.6047521300201323;0.6047468778615002;1.0000122943087795
79.54676;1.0828716273318812;-9.951645954227317e-05;-9.189862000106132e-05;-0.6548710354007176;-0.6047461653613039;1.0681128444507553;1.000008433599344;9.999927682987945;-0.6247679991204278;-0.6459310008214774;-0.6459310018103022;3.564708981456154e-09;0.6047521327046588;0.6047469115925812;1.0000122756555454
79.55676;1.0828716987757934;-9.951649073407226e-05;-9.189863685011223e-05;-0.6548710354179423;-0.6047461653306565;1.0681128084153937;1.0000085824963547;9.999927869990067;-0.6247679991491861;-0.6459310008146718;-0.6459310018106414;3.5589360562933726e-09;0.6047521330059564;0.604746951640869;1.0000122510434737
79.56676;1.0828717778207069;-9.951651990843332e-05;-9.189865352437797e-05;-0.6548710354342346;-0.6047461652983879;1.068112766490173;1.000008719704628;9.999928144301762;-0.6247679991757233;-0.6459310008060006;-0.6459310018098593;3.5527649512576024e-09;0.604752130829085;0.6047469978303519;1.0000122204925872
79.57676;1.0828718639628112;-9.951654683361872e-05;-9.189867017254152e-05;-0.6548710354495292;-0.6047461652645811;1.0681127188758224;1.0000088451062576;9.999928499285314;-0.6247679991999501;-0.6459310007954858;-0.6459310018079845;3.546388967001205e-09;0.6047521260696807;0.6047470499543895;1.0000121839125649
79.58676;1.082871956634921;-9.951657129143575e-05;-9.189868691941137e-05;-0.6548710354637785;-0.6047461652293654;1.068112665759179;1.0000089586002492;9.999928927866836;-0.6247679992217768;-0.6459310007831928;-0.6459310018050454;3.5400007030426586e-09;0.6047521186343658;0.6047471077830001;1.000012141087172
79.59676;1.0828720552863957;-9.951659309938459e-05;-9.189870387159009e-05;-0.6548710354769187;-0.6047461651928766;1.0681126072097926;1.0000090599756115;9.999929421820633;-0.6247679992411299;-0.6459310007692293;-0.6459310018010734;3.5337805905733355e-09;0.6047521084727736;0.6047471710739982;1.000012091699678
79.60676;1.0828721593788952;-9.951661210998969e-05;-9.189872111484024e-05;-0.6548710354888483;-0.604746165155239;1.0681125431461975;1.0000091488858467;9.999929972440693;-0.6247679992579683;-0.6459310007537317;-0.6459310017961134;3.527892496977803e-09;0.6047520956333672;0.6047472396285738;1.000012035398834
79.61676;1.0828722683969767;-9.951662819110893e-05;-9.189873869365854e-05;-0.6548710354994385;-0.6047461651165673;1.0681124733512506;1.0000092249037884;9.99993057163919;-0.6247679992722722;-0.6459310007368442;-0.6459310017902251;3.5224854814825736e-09;0.6047520802373287;0.6047473133448891;1.0000119718634466
79.62676;1.082872381915782;-9.951664120283853e-05;-9.189875661381836e-05;-0.6548710355085574;-0.6047461650769724;1.0681123975631894;1.0000092876189255;9.999931212122119;-0.6247679992840083;-0.6459310007187038;-0.6459310017834634;3.5177030242141107e-09;0.6047520623540792;0.6047473922309808;1.0000119008478736
79.63676;1.0828724996637338;-9.951665099734818e-05;-9.189877485828061e-05;-0.6548710355160942;-0.6047461650365713;1.0681123156354448;1.0000093366634748;9.9999318870925;-0.6247679992931037;-0.6459310006994318;-0.6459310017758562;3.51369622771316e-09;0.6047520419534498;0.6047474763858075;1.0000118222512893
79.64676;1.0828726215233297;-9.951665744945043e-05;-9.189879338950483e-05;-0.6548710355219877;-0.6047461649954858;1.068112227596329;1.0000093716553753;9.99993259006747;-0.6247679992994558;-0.6459310006791144;-0.6459310017674053;3.510614041129579e-09;0.6047520190043075;0.6047475659210947;1.0000117361439027
79.65676;1.0828727474931854;-9.951666047488349e-05;-9.189881215251169e-05;-0.6548710355262394;-0.6047461649538388;1.0681121335399004;1.000009392209529;9.999933314846048;-0.6247679993029694;-0.6459310006577926;-0.6459310017580974;3.5085623090442307e-09;0.6047519935818403;0.6047476608576491;1.0000116427204317
79.66676;1.082872877628243;-9.95166600141095e-05;-9.189883108264982e-05;-0.6548710355289076;-0.6047461649117682;1.068112033518885;1.0000093980108693;9.99993405552346;-0.6247679993035854;-0.6459310006354904;-0.6459310017479244;3.5075776304327313e-09;0.6047519658864885;0.6047477611125531;1.000011542250839
79.67676;1.0828730119388648;-9.951665602767363e-05;-9.189885012008664e-05;-0.6548710355300869;-0.6047461648694451;1.0681119275835955;1.0000093887994834;9.999934806506449;-0.6247679993012922;-0.6459310006122526;-0.6459310017369114;3.5076431791921045e-09;0.6047519361919158;0.6047478665638507;1.0000114350025697
79.68676;1.0828731502870002;-9.951664851744622e-05;-9.189886923978404e-05;-0.6548710355298668;-0.604746164827059;1.0681118158357394;1.0000093643163306;9.999935562889835;-0.6247679992961271;-0.6459310005881616;-0.6459310017251246;3.5087209587168125e-09;0.6047519047806618;0.6047479770931762;1.0000113211594326
79.69676;1.082873292345351;-9.951663754263608e-05;-9.189888846472877e-05;-0.6548710355283174;-0.6047461647847773;1.068111698363581;1.0000093243362338;9.999936321248237;-0.6247679992881519;-0.6459310005633281;-0.645931001712651;3.5107756098068457e-09;0.6047518719334127;0.604748092601283;1.0000112008190003
79.70676;1.0828734376118556;-9.951662322001577e-05;-9.189890784120107e-05;-0.6548710355255226;-0.6047461647427257;1.0681115751813741;1.0000092687222055;9.999937080330698;-0.6247679992774244;-0.6459310005378598;-0.6459310016995774;3.5137731749267475e-09;0.604751837952053;0.6047482130173291;1.00001107402593
79.71676;1.0828735854677365;-9.951660569344644e-05;-9.189892740953442e-05;-0.6548710355215965;-0.6047461647010048;1.0681114462933343;1.0000091974253542;9.999937841116635;-0.624767999264;-0.6459310005118327;-0.6459310016859791;3.517660236786488e-09;0.6047518031314132;0.6047483382871662;1.0000109408141966
79.72676;1.0828737353355116;-9.951658509249582e-05;-9.189894719469734e-05;-0.6548710355166593;-0.6047461646597166;1.0681113117809828;1.000009110490526;9.999938605907559;-0.6247679992479523;-0.6459310004852848;-0.6459310016719287;3.52236150768772e-09;0.6047517676831662;0.604748468338968;1.0000108012803457
79.73676;1.0828738868681564;-9.951656153460704e-05;-9.189896720095833e-05;-0.6548710355108238;-0.6047461646189853;1.0681111717776701;1.0000090081076538;9.999939376866052;-0.6247679992293862;-0.6459310004582203;-0.6459310016575074;3.527809414245117e-09;0.6047517316748;0.6047486030619695;1.0000106556477162
79.74676;1.0828740399619343;-9.95165351469136e-05;-9.189898740486579e-05;-0.6548710355041995;-0.6047461645789719;1.0681110264009297;1.0000088906508384;9.999940154964992;-0.6247679992084317;-0.6459310004306279;-0.645931001642798;3.533974606924961e-09;0.6047516950037469;0.6047487423422716;1.0000105042916816
79.75676;1.082874194606709;-9.9516506061567e-05;-9.189900776428834e-05;-0.6548710354968854;-0.6047461645398878;1.0681108757606992;1.0000087586458564;9.999940939880425;-0.6247679991852384;-0.64593100040252;-0.6459310016278683;3.5408679218445907e-09;0.6047516574248846;0.604748886108377;1.0000103477148201
79.76676;1.08287435074687;-9.951647440623022e-05;-9.189902822967407e-05;-0.6548710354889655;-0.6047461645019955;1.068110720018201;1.0000086127092094;9.999941730659447;-0.624767999159966;-0.6459310003739669;-0.6459310016127587;3.5485183683122563e-09;0.604751618645673;0.6047490343187324;1.0000101864516786
79.77676;1.0828745081915867;-9.951644030843214e-05;-9.189904872935948e-05;-0.6548710354805101;-0.6047461644655722;1.0681105594090217;1.000008453538916;9.999942526569772;-0.6247679991327745;-0.645931000345088;-0.6459310015974776;3.556956457685815e-09;0.6047515784222127;0.6047491869526935;1.0000100209882135
79.78676;1.082874666588605;-9.951640390960349e-05;-9.189906915309713e-05;-0.6548710354715919;-0.6047461644308477;1.0681103942065946;1.0000082819691707;9.999943327572957;-0.624767999103849;-0.645931000315991;-0.6459310015820118;3.566217844183919e-09;0.6047515365859856;0.6047493440359395;1.0000098517808056
79.79676;1.0828748254716665;-9.951636539004496e-05;-9.189908936610189e-05;-0.654871035462308;-0.6047461643979736;1.0681102246900525;1.0000080990147469;9.999944134402314;-0.6247679990734335;-0.6459310002867212;-0.6459310015663423;3.5763460857322862e-09;0.6047514930466616;0.6047495056323826;1.000009679289927
79.80676;1.0828749843354957;-9.95163249729199e-05;-9.189910923082197e-05;-0.6548710354527821;-0.6047461643670367;1.0681100511151187;1.0000079058260292;9.999944948445487;-0.624767999041824;-0.6459310002572732;-0.6459310015504467;3.587378984579881e-09;0.6047514478121305;0.6047496718114529;1.0000095039625083
79.81676;1.0828751427097338;-9.951628288325323e-05;-9.189912860238053e-05;-0.6548710354431554;-0.6047461643380856;1.0681098736777144;1.0000077036202255;9.999945771413968;-0.6247679990093403;-0.6459310002276235;-0.6459310015343018;3.5993363145291394e-09;0.6047514009736061;0.6047498426348329;1.0000093262240204
79.82676;1.082875300211025;-9.951623931932568e-05;-9.189914730466676e-05;-0.6548710354335888;-0.6047461643111482;1.0681096925079174;1.0000074936896768;9.999946604894424;-0.6247679989763049;-0.6459310001977319;-0.6459310015179138;3.612224808552774e-09;0.6047513526596985;0.6047500181329989;1.000009146518798
79.83676;1.0828754565799839;-9.951619447259027e-05;-9.189916512103864e-05;-0.654871035424263;-0.6047461642862354;1.0681095076450735;1.0000072774280562;9.999947450099315;-0.6247679989430178;-0.6459310001675334;-0.6459310015013422;3.626045925498901e-09;0.6047513030294409;0.6047501982612731;1.0000089653499613
79.84676;1.0828756116683753;-9.951614854697886e-05;-9.189918180687116e-05;-0.6548710354153642;-0.6047461642633439;1.0681093190263198;1.0000070562665209;9.999948307980977;-0.6247679989097398;-0.6459310001369497;-0.6459310014846865;3.6407829781870856e-09;0.6047512522852918;0.6047503829053269;1.0000087832903233
79.85676;1.0828757653383088;-9.951610175035086e-05;-9.189919710686945e-05;-0.6548710354070781;-0.6047461642424614;1.0681091265783724;1.000006831532607;9.99994917936026;-0.6247679988766879;-0.6459310001059118;-0.645931001468043;3.6563788216227425e-09;0.604751200634145;0.6047505719498791;1.0000086010015399
79.86676;1.082875917379961;-9.951605427789484e-05;-9.189921077558868e-05;-0.654871035399584;-0.6047461642235629;1.068108930324278;1.0000066043590732;9.9999500646662;-0.624767998844031;-0.6459310000743691;-0.6459310014514636;3.6727369175663976e-09;0.6047511482237815;0.6047507653199177;1.0000084192328693
79.87676;1.0828760675098705;-9.951600630614625e-05;-9.189922258735611e-05;-0.6548710353930381;-0.6047461642066128;1.0681087303917982;1.0000063757260909;9.999950963544906;-0.6247679988118859;-0.6459310000422962;-0.6459310014349383;3.6897459193587295e-09;0.6047510951408269;0.6047509629365215;1.0000082387822233
79.88676;1.0828762154055183;-9.951595800569882e-05;-9.189923232840682e-05;-0.6548710353875642;-0.6047461641915746;1.068108526931972;1.0000061465597923;9.999951874913966;-0.6247679987803202;-0.6459310000097084;-0.6459310014183899;3.70729636691196e-09;0.6047510414696549;0.6047511646341543;1.0000080604909332
79.89676;1.0828763607654055;-9.951590956113934e-05;-9.18992398085719e-05;-0.6548710353832473;-0.6047461641784055;1.0681083200459986;1.000005917788774;9.999952797472533;-0.6247679987493562;-0.6459309999766781;-0.645931001401686;3.7252813869003073e-09;0.604750987339721;0.6047513701327762;1.0000078852397836
79.90676;1.0828765033638503;-9.951586117799339e-05;-9.18992448959194e-05;-0.6548710353801243;-0.6047461641670632;1.0681081098262146;1.0000056903585826;9.999953729842698;-0.6247679987189754;-0.6459309999433311;-0.6459310013846673;3.743596327898738e-09;0.6047509329076729;0.6047515790941844;1.0000077138965875
79.91676;1.082876643085071;-9.951581307888056e-05;-9.189924751799984e-05;-0.6548710353781743;-0.6047461641575362;1.0681078964743391;1.0000054652380843;9.999954670357829;-0.6247679986891336;-0.6459309999098213;-0.6459310013671679;3.76213295286293e-09;0.6047508782856116;0.6047517911975706;1.0000075472688421
79.92676;1.0828767799483017;-9.95157655028317e-05;-9.189924762791445e-05;-0.6548710353773272;-0.6047461641498553;1.06810768037948;1.0000052434163669;9.99995561768398;-0.6247679986597814;-0.6459309998763009;-0.6459310013490294;3.7807762842344255e-09;0.6047508234984588;0.6047520061487742;1.000007386066879
79.93676;1.0828769140710661;-9.951571870344092e-05;-9.189924520269906e-05;-0.654871035377503;-0.6047461641440732;1.068107462112469;1.0000050258310929;9.999956571746498;-0.6247679986308706;-0.6459309998429238;-0.6459310013301195;3.799423991896069e-09;0.6047507685131936;0.6047522236291976;1.0000072308448666
79.94676;1.0828770455503212;-9.951567293466693e-05;-9.189924027732936e-05;-0.654871035378661;-0.6047461641402522;1.0681072423642977;1.0000048132304133;9.999957533561602;-0.6247679986023481;-0.6459309998098682;-0.6459310013103312;3.817998542505629e-09;0.6047507132891722;0.6047524432901423;1.0000070819518414
79.95676;1.0828771743507102;-9.95156284313329e-05;-9.189923295624716e-05;-0.654871035380816;-0.6047461641384648;1.0681070218831143;1.0000046060807468;9.999958504799435;-0.6247679985741516;-0.6459309997773317;-0.6459310012895643;3.8364313430274595e-09;0.6047506578108283;0.6047526647997384;1.000006939571527
79.96676;1.0828773002908607;-9.951558540518747e-05;-9.18992233986099e-05;-0.6548710353840314;-0.6047461641388026;1.0681068013944588;1.0000044045803245;9.999959488019979;-0.6247679985462321;-0.6459309997454986;-0.6459310012677245;3.854649328745569e-09;0.6047506020957129;0.6047528878375124;1.0000068038195449
79.97676;1.0828774231090625;-9.95155440530234e-05;-9.18992118056206e-05;-0.654871035388398;-0.6047461641413812;1.0681065814879562;1.0000042087250627;9.999960486597416;-0.6247679985185987;-0.6459309997145146;-0.6459310012447441;3.872565988485817e-09;0.6047505461874968;0.6047531120562712;1.0000066747871572
79.98676;1.0828775425256012;-9.951550454759314e-05;-9.189919840406884e-05;-0.6548710353939994;-0.6047461641463246;1.0681063625753717;1.0000040183541241;9.999961503919812;-0.6247679984913402;-0.6459309996844775;-0.6459310012205951;3.890069942342079e-09;0.6047504901783887;0.604753337087797;1.000006552551706
79.99676;1.0828776582717936;-9.951546701306095e-05;-9.189918342730909e-05;-0.6548710354008813;-0.6047461641537377;1.0681061449517815;1.0000038331708494;9.999962542878363;-0.6247679984646082;-0.6459309996554474;-0.6459310011952883;3.907027338580429e-09;0.604750434249645;0.6047535625484214;1.000006437186134
80.00676;1.082877770134562;-9.951543151608754e-05;-9.189916710444036e-05;-0.6548710354090501;-0.6047461641636941;1.0681059288107608;1.0000036527404117;9.999963605850718;-0.6247679984385832;-0.6459309996274752;-0.6459310011688807;3.9232914680106444e-09;0.604750378633769;0.6047537880165719;1.0000063287702745
80.01676;1.0828778780547206;-9.951539808376488e-05;-9.189914963816184e-05;-0.6548710354184785;-0.6047461641762414;1.068105714138591;1.0000034764699262;9.999964694368254;-0.6247679984134454;-0.6459309996006326;-0.6459310011414999;3.938718716389336e-09;0.6047503235049185;0.6047540130323156;1.0000062274100903
80.02676;1.0828779821883479;-9.951536672733758e-05;-9.189913118250297e-05;-0.6548710354291112;-0.6047461641914028;1.0681055006648117;1.000003303647523;9.999965808526321;-0.6247679983893405;-0.6459309995750062;-0.6459310011133554;3.9531907771400725e-09;0.6047502689409026;0.6047542371216791;1.0000061331650718
80.03676;1.0828780828259987;-9.951533743746612e-05;-9.189911185437508e-05;-0.6548710354408646;-0.6047461642091682;1.0681052880170707;1.000003133540706;9.999966946858422;-0.6247679983663629;-0.6459309995506651;-0.6459310010847146;3.966618459034632e-09;0.604750214987874;0.6047544598211023;1.000006045901331
80.04676;1.0828781802774317;-9.951531015642287e-05;-9.189909176208592e-05;-0.6548710354536208;-0.6047461642294955;1.0681050759318829;1.000002965464306;9.999968106514599;-0.624767998344575;-0.6459309995276494;-0.6459310010558562;3.978932536716666e-09;0.6047501617294215;0.6047546807254106;1.0000059652686584
80.05676;1.0828782748699735;-9.951528477027782e-05;-9.189907102067215e-05;-0.6548710354672331;-0.604746164252323;1.0681048643048558;1.0000027987891846;9.999969283589843;-0.6247679983240431;-0.6459309995059823;-0.6459310010270326;3.990084383084322e-09;0.6047501093203032;0.6047548995619503;1.0000058908686178
80.06676;1.0828783669647448;-9.95152611293639e-05;-9.189904974036953e-05;-0.6548710354815461;-0.6047461642775673;1.0681046530587188;1.0000026329299148;9.999970474149858;-0.624767998304863;-0.6459309994856782;-0.645931000998473;4.000059347957521e-09;0.6047500579725076;0.6047551162029442;1.0000058224571922
80.07676;1.0828784568917158;-9.9515239076512e-05;-9.189902799546805e-05;-0.6548710354964049;-0.6047461643051063;1.0681044419636956;1.0000024673514833;9.999971675171475;-0.6247679982871623;-0.6459309994667387;-0.6459310009704085;4.00889492585639e-09;0.6047500078849407;0.6047553305875208;1.0000057599825682
80.08676;1.082878544882923;-9.951521846470229e-05;-9.189900581570613e-05;-0.6548710355116604;-0.6047461643347886;1.06810423055799;1.000002301582904;9.999972884209122;-0.6247679982710814;-0.6459309994491474;-0.6459310009430788;4.016669692439995e-09;0.6047499591882987;0.6047555426785973;1.0000057034528982
80.09676;1.0828786310317482;-9.951519914927462e-05;-9.189898322114509e-05;-0.6548710355271793;-0.604746164366466;1.0681040182260477;1.0000021351935384;9.999974098612801;-0.6247679982567474;-0.6459309994328888;-0.6459310009167091;4.023453891084914e-09;0.604749911955372;0.6047557524873162;1.0000056527993355
80.10676;1.0828787152821278;-9.951518096931879e-05;-9.189896026270565e-05;-0.6548710355428631;-0.6047461643999956;1.0681038043568793;1.0000019677362444;9.999975315064278;-0.6247679982442645;-0.6459309994179718;-0.6459310008914745;4.029281488136669e-09;0.6047498662231262;0.6047559600434843;1.000005607853269
80.11676;1.0828787974920187;-9.951516373989446e-05;-9.189893703225358e-05;-0.6548710355586571;-0.6047461644352162;1.068103588466649;1.0000017987221874;9.999976529145433;-0.6247679982337115;-0.6459309994044201;-0.6459310008674817;4.034164822151169e-09;0.604749821985385;0.604756165316821;1.0000055684095503
80.12676;1.0828788775383953;-9.951514725270361e-05;-9.18989136519456e-05;-0.6548710355745293;-0.6047461644719491;1.068103370239971;1.0000016276388757;9.999977735352662;-0.6247679982251421;-0.6459309993922431;-0.6459310008447625;4.038106216599232e-09;0.6047497791871895;0.6047563682001945;1.0000055342456082
80.13676;1.0828789554267422;-9.95151312852735e-05;-9.189889025960218e-05;-0.6548710355904327;-0.6047461645100054;1.0681031494931106;1.0000014539812334;9.999978928045177;-0.6247679982185887;-0.6459309993814375;-0.6459310008232838;4.041098608276072e-09;0.6047497377533086;0.6047565685487768;1.0000055050677599
80.14676;1.0828790313681411;-9.951511562425306e-05;-9.189886699040936e-05;-0.6548710356062928;-0.6047461645491741;1.068102926129719;1.0000012773143978;9.999980102530944;-0.6247679982140647;-0.6459309993719996;-0.6459310008029989;4.043137555125619e-09;0.6047496976307942;0.6047567661978571;1.0000054805017768
80.15676;1.0828791057418112;-9.951510009646796e-05;-9.189884396214284e-05;-0.6548710356220192;-0.6047461645892077;1.0681027001486638;1.0000010973127131;9.999981255356115;-0.6247679982115664;-0.6459309993639217;-0.6459310007839024;4.044240867610163e-09;0.6047496588157488;0.6047569609495382;1.000005460178855
80.16676;1.0828791789726655;-9.951508458754382e-05;-9.189882127155754e-05;-0.654871035637522;-0.6047461646298283;1.0681024716413359;1.0000009137127839;9.999982384252862;-0.6247679982110805;-0.6459309993571876;-0.6459310007660312;4.044454627454884e-09;0.6047496213675795;0.6047571525932034;1.0000054438258892
80.17676;1.0828792514487837;-9.951506903815036e-05;-9.189879900201664e-05;-0.6548710356527238;-0.6047461646707455;1.0681022407319738;1.0000007262506154;9.999983488118819;-0.6247679982125872;-0.6459309993517744;-0.6459310007494432;4.043825482883072e-09;0.604749585397416;0.604757340972957;1.0000054312248245
80.18676;1.0828793234939447;-9.951505342997683e-05;-9.18987772330724e-05;-0.6548710356675648;-0.6047461647116703;1.0681020075034384;1.00000053462699;9.999984566504107;-0.6247679982160529;-0.6459309993476586;-0.6459310007342254;4.042361701165198e-09;0.6047495510296894;0.6047575260037772;1.0000054220690417
80.19676;1.082879395353866;-9.951503775967867e-05;-9.18987560326303e-05;-0.6548710356819964;-0.6047461647523129;1.068101771961332;1.0000003385057228;9.999985618936527;-0.6247679982214346;-0.6459309993448199;-0.6459310007205026;4.040022516640303e-09;0.6047495183863213;0.6047577075773695;1.0000054159048357
80.20676;1.0828794672325128;-9.951502200249477e-05;-9.189873545115571e-05;-0.6548710356959622;-0.6047461647923855;1.068101534080668;1.0000001375401035;9.999986644566844;-0.6247679982286991;-0.6459309993432445;-0.645931000708413;4.036729731100237e-09;0.604749487589094;0.6047578854474966;1.000005412183539
80.21676;1.082879539366114;-9.951500609636792e-05;-9.189871555286566e-05;-0.6548710357093774;-0.6047461648316267;1.0681012939111756;0.9999999313596775;9.999987641503417;-0.6247679982378272;-0.6459309993429299;-0.6459310006980751;4.032387322194516e-09;0.6047494587559343;0.6047580592249823;1.0000054103003253
80.22676;1.0828796120188846;-9.951498995784482e-05;-9.189869645555773e-05;-0.6548710357221306;-0.6047461648698106;1.068101051617688;0.9999997195324569;9.99998860613195;-0.6247679982488;-0.645930999343902;-0.6459310006895856;4.026895311183358e-09;0.6047494320279151;0.6047582284666031;1.0000054095900837
80.23676;1.082879685365563;-9.951497351007602e-05;-9.189867832874191e-05;-0.6548710357341087;-0.604746164906744;1.0681008073947644;0.9999995016211516;9.99998953369445;-0.6247679982615875;-0.6459309993462362;-0.6459310006830359;4.020150458952278e-09;0.6047494076013114;0.6047583927342625;1.0000054093415627
80.24676;1.0828797593837336;-9.95149566993278e-05;-9.189866135320527e-05;-0.654871035745216;-0.6047461649422794;1.0681005613766932;0.9999992773150956;9.999990419420671;-0.6247679982761496;-0.6459309993500564;-0.6459310006785092;4.012055484047458e-09;0.6047493856901287;0.6047585515947159;1.000005408871174
80.25676;1.0828798338503223;-9.951493948065077e-05;-9.189864567868014e-05;-0.654871035755368;-0.604746164976326;1.0681003136729939;0.9999990464772314;9.999991258840758;-0.6247679982924291;-0.6459309993555102;-0.645931000676071;4.0025307886766134e-09;0.6047493664551089;0.6047587046252654;1.000005407575997
80.26676;1.082879908403723;-9.951492178169562e-05;-9.189863140420406e-05;-0.6548710357644955;-0.6047461650088402;1.068100064483521;0.9999988090701192;9.999992047851523;-0.6247679983103288;-0.6459309993627287;-0.645931000675779;3.99151187594378e-09;0.6047493499798317;0.6047588514378164;1.000005404884061
80.27676;1.0828799826368554;-9.951490349331166e-05;-9.189861858868874e-05;-0.6548710357725673;-0.6047461650397922;1.0680998141875264;0.9999985650957037;9.999992782889262;-0.624767998329702;-0.645930999371792;-0.645931000677693;3.9789472349845e-09;0.6047493362677644;0.6047589916737444;1.0000054001928995
80.28676;1.0828800561873513;-9.951488450887174e-05;-9.189860726205433e-05;-0.6548710357795849;-0.6047461650691464;1.0680995633605501;0.9999983146139242;9.999993460294016;-0.6247679983503664;-0.6459309993827229;-0.6459310006818549;3.9647914483384795e-09;0.6047493252160734;0.6047591249894365;1.0000053928715535
80.29676;1.0828801287794294;-9.951486475956956e-05;-9.189859740795562e-05;-0.6548710357855612;-0.604746165096876;1.0680993126735616;0.9999980577610531;9.999994075247269;-0.6247679983721163;-0.6459309993955135;-0.6459310006882552;3.9489914879180834e-09;0.6047493166270739;0.6047592510808911;1.0000053822839974
80.30676;1.0828802002421893;-9.951484420193002e-05;-9.189858896063953e-05;-0.6548710357905176;-0.6047461651229956;1.0680990627159475;0.999997794725081;9.999994622089574;-0.624767998394725;-0.645930999410152;-0.645931000696839;3.931500649968798e-09;0.6047493102797153;0.6047593697135922;1.0000053678289271
80.31676;1.0828802705421052;-9.951482279115754e-05;-9.189858184577656e-05;-0.654871035794476;-0.6047461651475768;1.0680988138941445;0.9999975257212774;9.999995095955809;-0.6247679984179665;-0.6459309994266126;-0.6459310007075393;3.912313571282712e-09;0.6047493059750704;0.6047594807272235;1.0000053489848553
80.32676;1.0828803398486442;-9.951480048123637e-05;-9.189857601425015e-05;-0.6548710357974274;-0.6047461651707357;1.0680985664214226;0.9999972509882583;9.999995493454088;-0.624767998441661;-0.6459309994448343;-0.6459310007202862;3.8914852638243485e-09;0.6047493035328949;0.6047595840244842;1.0000053252928447
80.33676;1.0828804085699453;-9.951477724405293e-05;-9.189857143070394e-05;-0.6548710357993199;-0.6047461651926009;1.0680983203501166;0.9999969707682161;9.999995812048153;-0.6247679984657036;-0.6459309994647281;-0.645931000734989;3.869127068995421e-09;0.6047493028042025;0.604759679531248;1.0000052963109654
80.34676;1.0828804772264982;-9.951475308715036e-05;-9.189856805558518e-05;-0.6548710358000764;-0.6047461652132774;1.06809807569902;0.999996685265598;9.999996049821165;-0.624767998490045;-0.6459309994861813;-0.6459310007515232;3.845380317113188e-09;0.6047493037054056;0.6047597671444032;1.0000052616406385
80.35676;1.082880546225017;-9.95147280568045e-05;-9.189856586477288e-05;-0.6548710357996129;-0.604746165232833;1.068097832604483;0.9999963946475939;9.999996205515936;-0.6247679985146584;-0.6459309995090471;-0.6459310007697272;3.820379184914042e-09;0.6047493062232252;0.6047598467037976;1.0000052209724344
80.36676;1.0828806157783768;-9.95147022154575e-05;-9.18985648793286e-05;-0.654871035797864;-0.6047461652513145;1.068097591365897;0.999996099071244;9.99999627830651;-0.624767998539514;-0.6459309995331455;-0.6459310007894095;3.7942256414115614e-09;0.604749310391426;0.6047599179741349;1.0000051741156775
80.37676;1.0828806860030615;-9.951467560622373e-05;-9.189856516273111e-05;-0.6548710357948161;-0.6047461652687731;1.0680973524271233;0.9999957986613675;9.999996268056826;-0.6247679985645652;-0.6459309995582997;-0.6459310008103604;3.766985646590569e-09;0.6047493162494766;0.6047599806375926;1.0000051211050023
80.38676;1.082880756984116;-9.951464823369826e-05;-9.189856679676524e-05;-0.6548710357905079;-0.6047461652852575;1.0680971163260595;0.9999954934879624;9.999996175649269;-0.6247679985897691;-0.6459309995843906;-0.6459310008323573;3.738703705741072e-09;0.6047493237816554;0.6047600343274324;1.000005062272119
80.39676;1.082880828751562;-9.951462007414913e-05;-9.189856986898153e-05;-0.6548710357849842;-0.6047461653007757;1.0680968836193963;0.9999951836265372;9.999996002587466;-0.6247679986151206;-0.6459309996113703;-0.6459310008551803;3.7094214053186396e-09;0.6047493328890673;0.6047600786826539;1.0000049981346542
80.40676;1.0828809012685285;-9.951459110884394e-05;-9.189857447214186e-05;-0.6548710357782563;-0.6047461653152841;1.0680966548496493;0.9999948692413169;9.99999575084576;-0.6247679986406613;-0.6459309996392238;-0.6459310008786339;3.6791808806790515e-09;0.6047493434100147;0.6047601133739621;1.000004929245051
80.41676;1.082880974428184;-9.951456135000006e-05;-9.189858068463782e-05;-0.6548710357703011;-0.6047461653287112;1.0680964305428506;0.9999945506064516;9.999995423057436;-0.6247679986664784;-0.6459309996679273;-0.64593100090254;3.648019283754672e-09;0.6047493551518054;0.6047601380842832;1.0000048561512276
80.42676;1.0828810480110371;-9.951453082964638e-05;-9.189858854278948e-05;-0.654871035761089;-0.6047461653409881;1.068096211184955;0.9999942281273565;9.999995021741682;-0.6247679986927;-0.6459309996974545;-0.6459310009267164;3.615975376539382e-09;0.6047493679323975;0.6047601524729036;1.0000047794498592
