time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.43676;1.0828811216623198;-9.951449957041566e-05;-9.189859804754201e-05;-0.654871035750628;-0.6047461653520659;1.0680959971836976;0.9999939023754644;9.999994548414561;-0.6247679987194634;-0.6459309997278092;-0.6459310009509777;3.583093312063435e-09;0.6047493816150312;0.6047601561779563;1.000004699834498
80.44676;1.0828811949384562;-9.951446756649784e-05;-9.189860918889168e-05;-0.654871035739009;-0.6047461653619095;1.0680957888688862;0.9999935740403652;9.999994004232516;-0.6247679987468666;-0.6459309997590362;-0.6459310009751489;3.549407960873328e-09;0.6047493961305103;0.6047601488801798;1.000004618047416
80.45676;1.0828812673665413;-9.951443476636963e-05;-9.189862195486275e-05;-0.6548710357264098;-0.6047461653704768;1.06809558654385;0.9999932438651807;9.999993391042032;-0.6247679987749579;-0.645930999791193;-0.6459310009990694;3.5149396175874262e-09;0.6047494115120526;0.6047601303735753;1.0000045347587987
80.46676;1.0828813384872071;-9.951440106202418e-05;-9.189863632764019e-05;-0.6548710357130578;-0.6047461653777193;1.068095390504264;0.9999929126760837;9.999992711095455;-0.624767998803755;-0.6459309998243175;-0.6459310010225982;3.4797095992695855e-09;0.6047494278978672;0.6047601005789401;1.000004450476905
80.47676;1.0828814078767535;-9.951436631357809e-05;-9.189865227222028e-05;-0.6548710356992007;-0.6047461653836257;1.068095200993764;0.9999925814121213;9.99999196636053;-0.6247679988332431;-0.6459309998584046;-0.6459310010456287;3.4437520645523628e-09;0.6047494454783123;0.6047600595112044;1.0000043655346154
80.48676;1.0828814751849007;-9.95143303960423e-05;-9.189866974472018e-05;-0.6548710356850957;-0.6047461653882588;1.0680950181664883;0.9999922510310738;9.999991158647548;-0.6247679988633503;-0.6459309998933801;-0.6459310010680904;3.4071040594928095e-09;0.6047494644764899;0.6047600072497654;1.0000042801393798
80.49676;1.0828815402418936;-9.951429322653065e-05;-9.189868874312644e-05;-0.6548710356709809;-0.6047461653917341;1.0680948421337557;0.999991922363229;9.999990289880238;-0.6247679988939452;-0.6459309999290865;-0.6459310010899273;3.3697779937441576e-09;0.6047494851670269;0.6047599439357627;1.0000041944417268
80.50676;1.0828816031445794;-9.951425477616997e-05;-9.189870933946173e-05;-0.6548710356570511;-0.6047461653941675;1.0680946730681018;0.9999915960722442;9.999989362348451;-0.6247679989248722;-0.6459309999653217;-0.6459310011110808;3.3317473105639593e-09;0.604749507824259;0.6047598697760479;1.0000041085259104
80.51676;1.0828816642147103;-9.951421507907438e-05;-9.189873164085567e-05;-0.6548710356434649;-0.6047461653956469;1.0680945111930218;0.9999912727303987;9.999988379298802;-0.624767998955994;-0.6459310000018859;-0.6459310011314823;3.29296930118926e-09;0.6047495326226908;0.6047597850321678;1.0000040223230349
80.52676;1.0828817238801054;-9.95141742156433e-05;-9.18987557376311e-05;-0.6548710356303535;-0.6047461653962425;1.0680943566317695;0.9999909528644433;9.999987345197143;-0.624767998987205;-0.6459310000385855;-0.6459310011510487;3.2534152987885116e-09;0.6047495596153034;0.6047596899984871;1.0000039355834214
80.53676;1.082881782582657;-9.951413229049605e-05;-9.18987816935464e-05;-0.6548710356178118;-0.604746165396042;1.06809420930845;0.999990636934732;9.999986265473252;-0.6247679990184234;-0.6459310000752261;-0.6459310011696833;3.213074893368233e-09;0.6047495888078518;0.6047595849798616;1.0000038479501934
80.54676;1.0828818407296432;-9.951408943624092e-05;-9.189880954752586e-05;-0.6548710356058937;-0.6047461653951713;1.0680940689856926;0.9999903253393787;9.999985146496815;-0.6247679990495831;-0.6459310001116343;-0.6459310011872714;3.1719482892574574e-09;0.6047496202279279;0.604759470295207;1.0000037590921522
80.55676;1.0828818986578141;-9.951404580325872e-05;-9.189883930366532e-05;-0.6548710355946208;-0.6047461653937646;1.068093935395125;0.9999900184438201;9.999983995766076;-0.6247679990806325;-0.6459310001476806;-0.6459310012036749;3.1300464132295347e-09;0.6047496539253843;0.6047593462963184;1.0000036688871399
80.56676;1.082881956600145;-9.951400152680071e-05;-9.189887093858631e-05;-0.6548710355839913;-0.6047461653919121;1.0680938083847211;0.9999897165730395;9.99998282128242;-0.6247679991115302;-0.6459310001832839;-0.6459310012187462;3.0873985560892262e-09;0.6047496899567026;0.6047592133787371;1.0000035775306872
80.57676;1.082882014631364;-9.951395672033367e-05;-9.189890442296772e-05;-0.6548710355739737;-0.6047461653896462;1.0680936879489051;0.9999894199486026;9.999981630461555;-0.6247679991422452;-0.645931000218399;-0.6459310012323562;3.0440649892685867e-09;0.6047497283723351;0.6047590720151608;1.0000034854506696
80.58676;1.0828820725800476;-9.951391148940048e-05;-9.189893971655303e-05;-0.6548710355645101;-0.6047461653869545;1.068093574128273;0.9999891286257736;9.999980430182578;-0.6247679991727622;-0.6459310002529848;-0.6459310012444149;3.0001518332121565e-09;0.6047497691696806;0.6047589227963511;1.0000033931845278
80.59676;1.0828821299790425;-9.951386594815747e-05;-9.18989767480811e-05;-0.6548710355555346;-0.6047461653837939;1.0680934669447852;0.9999888424831137;9.999979227672185;-0.6247679992030792;-0.64593100028699;-0.6459310012548685;2.955811943911332e-09;0.604749812247711;0.6047587664035503;1.0000033013441938
80.60676;1.0828821861495797;-9.951382025517962e-05;-9.189901542369725e-05;-0.654871035546992;-0.6047461653801075;1.068093366409041;0.9999885612575912;9.999978030851235;-0.6247679992331913;-0.6459310003203775;-0.6459310012636731;2.9112177109385987e-09;0.6047498574169297;0.6047586035075904;1.0000032105733214
80.61676;1.082882240412751;-9.951377463081772e-05;-9.189905565598676e-05;-0.6548710355388517;-0.6047461653758437;1.0680932724696184;0.9999882846417693;9.999976847903536;-0.6247679992630665;-0.6459310003531483;-0.6459310012707773;2.866531460649016e-09;0.6047499044349557;0.6047584347027828;1.0000031214886285
80.62676;1.0828822923104395;-9.951372932092785e-05;-9.189909737883877e-05;-0.6548710355311169;-0.6047461653709616;1.0680931849603643;0.9999880123862774;9.999975686494816;-0.6247679992926496;-0.6459310003853329;-0.6459310012761095;2.8219059411078586e-09;0.6047499530054792;0.6047582605414858;1.000003034655755
80.63676;1.0828823416777955;-9.951368456677875e-05;-9.18991405352183e-05;-0.654871035523812;-0.6047461653654197;1.0680931036817285;0.9999877442855635;9.99997455321502;-0.6247679993218912;-0.6459310004169782;-0.6459310012795743;2.7774923028245997e-09;0.6047500027677827;0.6047580815916394;1.0000029505637165
80.64676;1.0828823885536554;-9.951364061329263e-05;-9.189918504231725e-05;-0.6548710355169556;-0.6047461653591651;1.0680930285203807;0.9999874800826731;9.999973453408437;-0.6247679993507763;-0.6459310004481406;-0.64593100128107;2.7334228760915404e-09;0.6047500533563879;0.6047578984449012;1.0000028695997614
80.65676;1.0828824331142615;-9.951359771217477e-05;-9.189923076522931e-05;-0.6548710355105577;-0.6047461653521489;1.068092959490403;0.9999872194354237;9.99997239099796;-0.624767999379329;-0.6459310004788643;-0.6459310012805024;2.6897868333731683e-09;0.6047501045040697;0.6047577116988162;1.000002792044006
80.66676;1.082882475689865;-9.951355611407685e-05;-9.189927752348951e-05;-0.6548710355046415;-0.604746165344354;1.0680928967346843;0.9999869619985408;9.999971368485042;-0.6247679994075983;-0.6459310005091644;-0.645931001277777;2.646626750364302e-09;0.6047501560571414;0.6047575219400696;1.0000027180519215
80.67676;1.0828825167011393;-9.95135160735147e-05;-9.189932511353087e-05;-0.6548710354992486;-0.6047461653357978;1.0680928405220151;0.9999867075476186;9.999970387679735;-0.6247679994356361;-0.6459310005390533;-0.6459310012727882;2.6039476990732136e-09;0.6047502078735354;0.6047573297145069;1.0000026476058663
80.68676;1.0828825564865334;-9.951347785317461e-05;-9.189937332970654e-05;-0.654871035494429;-0.6047461653265045;1.0680927912020528;0.999986456032719;9.999969450812419;-0.6247679994634802;-0.6459310005685777;-0.6459310012654093;2.5617139318154122e-09;0.6047502597665874;0.6047571354752617;1.000002580510628
80.69676;1.0828825952365988;-9.95134417095425e-05;-9.189942198062299e-05;-0.6548710354902533;-0.6047461653164821;1.0680927490922731;0.9999862075500736;9.999968561400987;-0.6247679994911463;-0.6459310005978198;-0.6459310012554904;2.519840415306518e-09;0.6047503115768186;0.6047569395645237;1.0000025165023283
80.70676;1.0828826331292138;-9.951340787569252e-05;-9.189947090399946e-05;-0.6548710354868281;-0.6047461653057279;1.0680927143715997;0.9999859622868155;9.999967724525387;-0.624767999518629;-0.6459310006268754;-0.6459310012428736;2.478214447742083e-09;0.6047503632382278;0.604756742273303;1.000002455342071
80.71676;1.0828826704869434;-9.951337656148587e-05;-9.189951998084913e-05;-0.6548710354842899;-0.604746165294249;1.0680926870950993;0.999985720489031;9.999966946080928;-0.6247679995459168;-0.6459310006558384;-0.6459310012274169;2.4367374160303086e-09;0.6047504147479693;0.6047565438894112;1.0000023967803053
80.72676;1.0828827078227474;-9.951334796408983e-05;-9.18995691342336e-05;-0.6548710354827924;-0.6047461652820899;1.0680926672960591;0.9999854825015642;9.999966231509246;-0.6247679995730051;-0.645931000684807;-0.6459310012090272;2.395345446790024e-09;0.6047504661027588;0.604756344666911;1.0000023404959355
80.73676;1.0828827457964347;-9.951332226736493e-05;-9.189961831457311e-05;-0.6548710354825;-0.6047461652693366;1.068092655024015;0.9999852487841472;9.999965585212959;-0.6247679995999;-0.6459310007138902;-0.6459310011876914;2.35401462950774e-09;0.604750517289808;0.6047561447858587;1.0000022860991258
80.74676;1.0828827851002711;-9.95132996215879e-05;-9.189966749148672e-05;-0.6548710354835721;-0.6047461652560687;1.0680926503036534;0.9999850198294162;9.999965010526768;-0.6247679996266075;-0.645931000743193;-0.6459310011634762;2.312764480244856e-09;0.6047505683046716;0.6047559443497627;1.0000022331472245
80.75676;1.0828828263172405;-9.951328012608239e-05;-9.189971665299915e-05;-0.6548710354861524;-0.6047461652423116;1.0680926531330832;0.9999847961457824;9.99996450940998;-0.6247679996531224;-0.6459310007727759;-0.6459310011365015;2.271646944829518e-09;0.604750619113366;0.6047557434252478;1.0000021811140187
80.76676;1.0828828698989335;-9.951326384089448e-05;-9.189976580304582e-05;-0.6548710354903794;-0.6047461652280479;1.0680926635326013;0.9999845783534452;9.999964082125238;-0.6247679996794413;-0.6459310008026414;-0.6459310011069173;2.2307310389287865e-09;0.6047506696286075;0.6047555421063762;1.000002129376919
80.77676;1.0828829163052645;-9.951325081291646e-05;-9.189981495565509e-05;-0.6548710354963985;-0.604746165213252;1.0680926815403964;0.9999843672094435;9.99996372744984;-0.6247679997055866;-0.6459310008327729;-0.6459310010748771;2.1901043406043146e-09;0.6047507197742228;0.6047553405403183;1.0000020773307208
80.78676;1.0828829661261479;-9.95132410882255e-05;-9.189986413126604e-05;-0.6548710355043574;-0.6047461651978846;1.0680927071498103;0.9999841634797306;9.999963443204702;-0.6247679997316065;-0.6459310008631609;-0.6459310010405029;2.149886444623597e-09;0.6047507695263686;0.604755138914819;1.0000020245472447
80.79676;1.0828830200731987;-9.951323469795982e-05;-9.189991335165071e-05;-0.6548710355143834;-0.6047461651818726;1.068092740318117;0.9999839677751126;9.999963226715861;-0.6247679997575557;-0.6459310008937934;-0.6459310010038813;2.1102327809333207e-09;0.6047508188773972;0.6047549374735027;1.0000019707909682
80.80676;1.0828830788789332;-9.951323161862205e-05;-9.189996262540647e-05;-0.6548710355265727;-0.6047461651651206;1.0680927810688625;0.999983780519046;9.999963075039;-0.6247679997834751;-0.6459310009246566;-0.6459310009650922;2.0713193766442573e-09;0.6047508677963839;0.6047547365396343;1.000001915907619
80.81676;1.0828831431823491;-9.951323174013958e-05;-9.190001193620376e-05;-0.6548710355410119;-0.6047461651475404;1.0680928295418533;0.99998360206152;9.999962985037289;-0.6247679998093782;-0.6459310009557521;-0.6459310009242352;2.0333260266477773e-09;0.6047509162007709;0.6047545364681634;1.0000018597365672
80.82676;1.0828832134982462;-9.951323487515765e-05;-9.190006124797608e-05;-0.6548710355577952;-0.6047461651290683;1.0680928859033618;0.9999834327478796;9.999962953699482;-0.6247679998352589;-0.6459310009870769;-0.6459310008814472;1.9964272704848845e-09;0.6047509639499504;0.604754337546068;1.0000018020545793
80.83676;1.082883290246782;-9.9513240799672e-05;-9.190011052106159e-05;-0.6548710355770129;-0.604746165109673;1.0680929501725587;0.9999832728558083;9.99996297871321;-0.6247679998611044;-0.6459310010185817;-0.6459310008368985;1.9607765393357014e-09;0.6047510108752499;0.6047541399465393;1.0000017425481909
80.84676;1.0828833737740047;-9.951324929734607e-05;-9.190015971226484e-05;-0.6548710355987355;-0.6047461650893666;1.0680930221294433;0.9999831225561322;9.999963058550485;-0.6247679998868898;-0.6459310010501593;-0.6459310007907796;1.926484985911749e-09;0.6047510567693405;0.6047539437745487;1.000001680889887
80.85676;1.0828834643478102;-9.951326019236732e-05;-9.190020875720728e-05;-0.6548710356230046;-0.6047461650682072;1.0680931014086772;0.9999829819963271;9.999963191481312;-0.6247679999125555;-0.6459310010816612;-0.6459310007433092;1.89361522482144e-09;0.604751101332852;0.6047537491474755;1.0000016168514518
80.86676;1.0828835621148725;-9.951327336055817e-05;-9.190025757260768e-05;-0.6548710356498199;-0.6047461650462866;1.068093187651992;0.9999828513942003;9.999963374134389;-0.6247679999380021;-0.6459310011129085;-0.6459310006947601;1.8621948085317696e-09;0.6047511442018397;0.6047535562458362;1.0000015503415325
80.87676;1.0828836670770934;-9.951328870806731e-05;-9.190030607276426e-05;-0.6548710356791245;-0.604746165023716;1.0680932805528742;0.9999827309882845;9.999963600771279;-0.6247679999630998;-0.645931001143701;-0.6459310006454604;1.8322324357687525e-09;0.604751185055958;0.604753365297482;1.0000014813921572
80.88676;1.0828837791243766;-9.951330613259222e-05;-9.190035417191286e-05;-0.6548710357108076;-0.6047461650006133;1.068093379800161;0.9999826208643742;9.99996386370852;-0.6247679999876944;-0.6459310011738238;-0.6459310005957634;1.803724086841581e-09;0.6047512236576291;0.6047531765256656;1.0000014101475816
80.89676;1.0828838980665652;-9.951332549616109e-05;-9.190040178556612e-05;-0.654871035744722;-0.6047461649770928;1.068093485042649;0.99998252083957;9.999964154683921;-0.6247680000116084;-0.6459310012030516;-0.6459310005460173;1.7766584447107477e-09;0.6047512597842704;0.6047529901446498;1.0000013368587506
80.90676;1.0828840236541046;-9.951334662964047e-05;-9.190044884382609e-05;-0.654871035780708;-0.6047461649532664;1.0680935959282674;0.9999824304976369;9.999964466603723;-0.6247680000346381;-0.6459310012311649;-0.6459310004965548;1.7510162530637323e-09;0.6047512931867826;0.6047528063974668;1.0000012618582015
80.91676;1.0828841556180928;-9.951336936770649e-05;-9.19004953033168e-05;-0.6548710358186179;-0.6047461649292544;1.068093712136217;0.9999823493202027;9.999964794502977;-0.6247680000565424;-0.6459310012579675;-0.6459310004477029;1.7267410661880938e-09;0.6047513236575316;0.6047526255466333;1.0000011854948092
80.92676;1.0828842936993286;-9.951339357355753e-05;-9.190054114018762e-05;-0.6548710358583348;-0.6047461649051905;1.0680938333596153;0.9999822768524445;9.999965135023213;-0.6247680000770559;-0.6459310012832706;-0.6459310003997957;1.7037045044853358e-09;0.604751351126107;0.6047524478061337;1.0000011080435547
80.93676;1.0828844376109497;-9.951341913349074e-05;-9.19005863358697e-05;-0.6548710358997689;-0.6047461648812162;1.0680939593093415;0.999982212804828;9.999965485441283;-0.6247680000959195;-0.6459310013068776;-0.6459310003531602;1.6817059057810846e-09;0.6047513756705443;0.6047522732875319;1.0000010296359225
80.94676;1.0828845869648822;-9.951344594715382e-05;-9.190063088533669e-05;-0.6548710359428268;-0.6047461648574805;1.0680940897753721;0.999982156993013;9.999965843242762;-0.6247680001128892;-0.6459310013286045;-0.6459310003080856;1.660494692708164e-09;0.6047513974419038;0.6047521020019633;1.0000009502683462
80.95676;1.082884741255842;-9.951347392485434e-05;-9.190067482005151e-05;-0.6548710359873954;-0.6047461648341456;1.068094224692823;0.9999821092171512;9.999966205962041;-0.6247680001277386;-0.6459310013483046;-0.6459310002648108;1.6397964149721562e-09;0.6047514165867415;0.6047519338807256;1.0000008699145064
80.96676;1.0828848999425924;-9.951350298155367e-05;-9.190071820866097e-05;-0.6548710360333584;-0.6047461648113749;1.0680943641718172;0.999982069235551;9.99996657133437;-0.6247680001402796;-0.6459310013658909;-0.6459310002235366;1.6193414610227427e-09;0.6047514332259815;0.6047517687766257;1.0000007886539402
80.97676;1.0828850625562763;-9.951353302159189e-05;-9.190076113158526e-05;-0.6548710360806155;-0.6047461647893163;1.06809450847059;0.9999820367975708;9.999966937788926;-0.6247680001503662;-0.6459310013813611;-0.6459310001844247;1.5988814345642223e-09;0.6047514474528278;0.6047516064740472;1.000000706676986
80.98676;1.0828852287638202;-9.951356392890659e-05;-9.190080365579892e-05;-0.6548710361290864;-0.6047461647681027;1.068094657863805;0.9999820116865755;9.999967304413145;-0.624768000157873;-0.6459310013947978;-0.6459310001475823;1.5781993340770098e-09;0.6047514593122021;0.60475144673307;1.0000006241731003
80.99676;1.0828853984147624;-9.951359557132105e-05;-9.190084581171079e-05;-0.6548710361787162;-0.6047461647478587;1.0680948124428475;0.9999819937898287;9.999967670280892;-0.6247680001626728;-0.6459310014063291;-0.6459310001130724;1.5571211407044928e-09;0.6047514688068362;0.6047512893398178;1.0000005412317325
81.00676;1.0828855715424925;-9.951362780656888e-05;-9.190088757821921e-05;-0.6548710362294907;-0.604746164728713;1.0680949720070931;0.9999819831248993;9.9999680342378;-0.6247680001646154;-0.6459310014160744;-0.6459310000809498;1.5355008329964203e-09;0.6047514759189316;0.6047511341224865;1.0000004577977133
81.01676;1.0828857482607805;-9.951366049388517e-05;-9.190092890991842e-05;-0.6548710362814464;-0.6047461647108147;1.0680951361311093;0.999981979777588;9.999968395459408;-0.6247680001635276;-0.6459310014241193;-0.6459310000512823;1.5131949431698666e-09;0.6047514805791964;0.6047509809346208;1.000000373664921
81.02676;1.0828859287100574;-9.951369350728905e-05;-9.190096978249145e-05;-0.6548710363346525;-0.604746164694327;1.0680953043196388;0.999981983806456;9.999968753567336;-0.6247680001592393;-0.645931001430529;-0.6459310000241497;1.4900662550515658e-09;0.6047514826378609;0.6047508296426624;1.0000002885360002
81.03676;1.0828861131553098;-9.951372673251854e-05;-9.190101018887031e-05;-0.6548710363891596;-0.6047461646794119;1.0680954761154653;0.9999819951873514;9.99996910727608;-0.6247680001516043;-0.645931001435372;-0.6459309999996279;1.4659924987509153e-09;0.6047514819194092;0.6047506801329094;1.0000002020858585
81.04676;1.0828863020344068;-9.951376005466166e-05;-9.190105010195272e-05;-0.6548710364449555;-0.6047461646662384;1.0680956511115787;0.9999820138236125;9.999969452629365;-0.6247680001405038;-0.6459310014387079;-0.6459309999777679;1.4408560922710427e-09;0.6047514783012982;0.6047505323258047;1.000000113977282
81.05676;1.082886495827052;-9.95137933412e-05;-9.190108947141185e-05;-0.6548710365019773;-0.6047461646550109;1.0680958289116471;0.9999820395508432;9.999969783107167;-0.6247680001258523;-0.6459310014405564;-0.645930999958586;1.4145444764800051e-09;0.6047514717414286;0.6047503861803842;1.0000000239428894
81.06676;1.0828866948843952;-9.951382642181959e-05;-9.190112825866114e-05;-0.6548710365601628;-0.6047461646459757;1.068096009093066;0.9999820721168737;9.999970091413598;-0.6247680001076055;-0.6459310014408964;-0.6459309999420701;1.3869767374766608e-09;0.6047514622712553;0.604750241681658;0.9999999319141045
81.07676;1.08288689934739;-9.951385908979154e-05;-9.190116646322065e-05;-0.6548710366194734;-0.6047461646393787;1.0680961912177394;0.9999821111858251;9.999970370338685;-0.6247680000857532;-0.6459310014396993;-0.6459309999281969;1.3581282911799316e-09;0.6047514499756278;0.6047500988199664;0.9999998380341305
81.08676;1.0828871091203578;-9.951389112369691e-05;-9.190120411031583e-05;-0.6548710366798891;-0.6047461646354055;1.0680963749095964;0.9999821563390466;9.999970612727964;-0.6247680000603062;-0.645931001436949;-0.6459309999169409;1.328019448380491e-09;0.60475143496196;0.6047499575839259;0.9999997425779416
81.09676;1.0828873238912664;-9.951392229413419e-05;-9.190124121884985e-05;-0.6548710367414129;-0.6047461646341636;1.0680965599382533;0.9999822070883505;9.999970812529982;-0.6247680000312955;-0.6459310014326414;-0.6459309999082676;1.2966594406121248e-09;0.6047514173315904;0.6047498179715934;0.999999645886695
81.10676;1.0828875432061933;-9.951395235605444e-05;-9.190127778441301e-05;-0.6548710368040715;-0.6047461646357123;1.0680967462484685;0.9999822629480596;9.999970966094454;-0.6247679999987796;-0.6459310014267622;-0.6459309999021191;1.2639931215460152e-09;0.6047513971573872;0.6047496799891291;0.9999995483110833
81.11676;1.0828877665144705;-9.951398105513637e-05;-9.190131378019145e-05;-0.6548710368678866;-0.6047461646400932;1.0680969339178745;0.9999823234687011;9.99997107202243;-0.6247679999628518;-0.6459310014192492;-0.6459309998984112;1.2299134881304413e-09;0.604751374493418;0.6047495436370658;0.9999994501576626
81.12676;1.0828879931877367;-9.951400815007718e-05;-9.190134916921101e-05;-0.6548710369328494;-0.6047461646473338;1.068097123066818;0.9999823881908254;9.999971130186097;-0.6247679999236352;-0.6459310014099687;-0.6459309998970638;1.1943139597519575e-09;0.6047513494303735;0.6047494089029463;0.9999993516544172
81.13676;1.0828882225429526;-9.951403343535241e-05;-9.190138391614532e-05;-0.654871036998924;-0.6047461646574275;1.0680973138050716;0.9999824566221757;9.99997114122896;-0.6247679998812664;-0.6459310013987504;-0.6459309998980288;1.1571083835588827e-09;0.6047513221217491;0.6047492757471487;0.9999992529258989
81.14676;1.0828884538504817;-9.951405675485297e-05;-9.190141797969659e-05;-0.6548710370660645;-0.6047461646703121;1.0680975062313922;0.9999825282700816;9.999971106599553;-0.6247679998358908;-0.6459310013854656;-0.6459309999012798;1.118226771419042e-09;0.6047512927576479;0.6047491440839375;0.9999991540161621
81.15676;1.0828886863576743;-9.951407800366e-05;-9.190145129627997e-05;-0.6548710371342207;-0.6047461646858814;1.0680977004432184;0.9999826026976952;9.999971028624357;-0.6247679997876764;-0.645931001370071;-0.6459309999067954;1.0776193306353357e-09;0.604751261558549;0.6047490137667304;0.9999990549479754
81.16676;1.0828889193067728;-9.951409711693516e-05;-9.190148377975538e-05;-0.6548710372033262;-0.6047461647040334;1.0680978965520236;0.9999826795390165;9.999970910366022;-0.624767999736828;-0.6459310013525774;-0.6459309999145662;1.035255480811545e-09;0.6047512287739979;0.6047488845993415;0.9999989557350414
81.17676;1.082889151942484;-9.951411404923407e-05;-9.190151533388384e-05;-0.6548710372732885;-0.6047461647247012;1.0680980946487992;0.9999827584363071;9.999970755002629;-0.6247679996835863;-0.6459310013330123;-0.6459309999246029;9.911228905066329e-10;0.6047511946271381;0.6047487563855155;0.999998856383137
81.18676;1.0828893835261788;-9.95141287658177e-05;-9.190154586548625e-05;-0.6548710373439874;-0.6047461647478283;1.0680982947165236;0.9999828390330721;9.999970565245736;-0.6247679996282156;-0.6459310013114284;-0.6459309999369113;9.452366002151603e-10;0.6047511592496135;0.6047486289480157;0.9999987569297604
81.19676;1.08288961331247;-9.951414125874963e-05;-9.190157530392601e-05;-0.6548710374152774;-0.6047461647733257;1.0680984966249973;0.9999829211053214;9.999970343413448;-0.6247679995709847;-0.6459310012879163;-0.645930999951451;8.976413621754586e-10;0.6047511226828656;0.6047485021115293;0.9999986574602039
81.20676;1.0828898405426703;-9.951415155990935e-05;-9.190160361206547e-05;-0.6548710374869898;-0.6047461648010677;1.068098700249226;0.9999830046539385;9.9999700915752;-0.624767999512151;-0.6459310012625895;-0.6459309999681304;8.484143500310033e-10;0.6047510849276884;0.6047483757143419;0.9999985581226457
81.21676;1.082890064486859;-9.951415973328656e-05;-9.190163075892063e-05;-0.6548710375589427;-0.6047461648309124;1.06809890558457;0.9999830897903863;9.999969811434575;-0.6247679994519516;-0.6459310012355801;-0.6459309999868396;7.976746681239691e-10;0.6047510459821503;0.6047482496134287;0.9999984591849321
81.22676;1.0828902844648245;-9.951416587186282e-05;-9.190165667531432e-05;-0.6548710376309548;-0.6047461648627065;1.068099112720419;0.9999831765698503;9.999969504225186;-0.6247679993906037;-0.6459310012070413;-0.645931000007474;7.455787560006653e-10;0.6047510058598199;0.6047481236802541;0.9999983610218928
81.23676;1.0828904998699218;-9.951417010453325e-05;-9.190168124852905e-05;-0.6548710377028499;-0.6047461648962843;1.0680993217083137;0.9999832650236546;9.999969170558684;-0.6247679993283101;-0.6459310011771242;-0.6459310000299225;6.923091019628013e-10;0.6047509645931017;0.6047479978385624;0.9999982640258804
81.24676;1.0828907102240186;-9.95141725845551e-05;-9.190170436005436e-05;-0.6548710377744599;-0.6047461649314814;1.0680995325081462;0.9999833552844904;9.999968810440297;-0.624767999265273;-0.645931001145941;-0.6459310000540438;6.380753865454111e-10;0.6047509222293532;0.6047478720834643;0.999998168574002
81.25676;1.082890915229172;-9.951417345757572e-05;-9.190172590347932e-05;-0.6548710378456358;-0.6047461649681544;1.068099745068851;0.9999834475602469;9.999968423675721;-0.624767999201713;-0.6459310011135553;-0.6459310000796676;5.831122908858739e-10;0.604750878837695;0.6047477464593244;0.9999980750452591
81.26676;1.0828911148049039;-9.951417283470648e-05;-9.190174576508814e-05;-0.6548710379162591;-0.6047461650061892;1.068099959429639;0.9999835420113886;9.999968009968939;-0.6247679991378687;-0.6459310010800057;-0.6459310001066164;5.276668831625795e-10;0.6047508345043713;0.6047476210696299;0.9999979838245712
81.27676;1.0828913090861783;-9.951417079000025e-05;-9.190176381616976e-05;-0.6548710379862333;-0.6047461650454972;1.0681001757120296;0.9999836386684562;9.99996756857711;-0.6247679990739877;-0.6459310010453372;-0.6459310001347136;4.719934203589397e-10;0.6047507893169296;0.604747496083708;0.9999978953009819
81.28676;1.0828914983805324;-9.95141673804071e-05;-9.190177992005497e-05;-0.6548710380554579;-0.6047461650860116;1.0681003940185942;0.9999837374000986;9.999967098993261;-0.62476799901032;-0.645931001009624;-0.645931000163772;4.1635551567164023e-10;0.6047507433749691;0.6047473716753192;0.9999978098437892
81.29676;1.0828916831149775;-9.9514162658754e-05;-9.1901793939127e-05;-0.654871038123807;-0.6047461651276849;1.0681006144232268;0.9999838379437423;9.999966602732835;-0.6247679989471084;-0.6459310009729821;-0.6459310001935935;3.6102510302099613e-10;0.6047506967899768;0.604747247976093;0.999997727791802
81.30676;1.082891863775684;-9.951415666523636e-05;-9.19018057573514e-05;-0.6548710381911289;-0.6047461651704807;1.068100837088566;0.9999839400216841;9.999966083685807;-0.6247679988845757;-0.645931000935552;-0.6459310002239839;3.062711860121868e-10;0.6047506496615799;0.6047471251045373;0.9999976495228092
81.31676;1.0828920408661422;-9.951414942482708e-05;-9.19018153050031e-05;-0.6548710382572522;-0.6047461652143638;1.068101062334753;0.9999840434623063;9.999965546503567;-0.6247679988229186;-0.6459310008974606;-0.645931000254774;2.5233410143012343e-10;0.6047506021080097;0.6047470031924055;0.9999975755027287
81.32676;1.0828922148833136;-9.951414096266745e-05;-9.190182256048033e-05;-0.6548710383219787;-0.6047461652592828;1.068101290568729;0.9999841481868614;9.99996499516685;-0.6247679987623216;-0.6459310008588052;-0.6459310002858372;1.9940822334786957e-10;0.6047505543215967;0.604746882393354;0.9999975062322477
81.33676;1.0828923862756514;-9.951413131145349e-05;-9.190182753350721e-05;-0.6548710383850738;-0.6047461653051479;1.0681015221342112;0.9999842541194826;9.999964432423223;-0.6247679987029661;-0.6459310008196657;-0.6459310003170825;1.4766035637825125e-10;0.6047505065569326;0.6047467629140266;0.9999974421801657
81.34676;1.082892555404983;-9.951412049984232e-05;-9.190183024915583e-05;-0.6548710384462912;-0.6047461653518077;1.0681017572061586;0.9999843611927328;9.999963859953608;-0.6247679986450264;-0.6459310007801146;-0.6459310003484479;9.72657346108536e-11;0.6047504590783609;0.6047466450086967;0.9999973837610786
81.35676;1.0828927225408136;-9.951410853899705e-05;-9.190183074573521e-05;-0.6548710385054298;-0.6047461653990417;1.0681019958015228;0.9999844694320674;9.999963279247536;-0.6247679985886628;-0.6459310007402151;-0.6459310003799023;4.8417550586301e-11;0.6047504121180401;0.6047465289266392;0.9999973313508739
81.36676;1.0828928878867787;-9.951409542413868e-05;-9.190182907784018e-05;-0.6548710385623571;-0.6047461654465779;1.0681022378574698;0.9999845789877503;9.999962692162818;-0.6247679985340214;-0.6459310007000324;-0.6459310004114318;1.2982549092382427e-12;0.6047503658568935;0.6047464149018809;0.9999972853291801
81.37676;1.0828930516104613;-9.951408115422849e-05;-9.190182531144626e-05;-0.6548710386169928;-0.6047461654941239;1.0681024833091795;0.9999846900478631;9.999962100744712;-0.6247679984812381;-0.6459310006596634;-0.6459310004430042;-4.395356319522953e-11;0.6047503204472165;0.6047463031773829;0.9999972461381202
81.38676;1.0828932138041243;-9.95140657585273e-05;-9.190181951661104e-05;-0.6548710386692961;-0.6047461655413866;1.0681027321407581;0.9999848027096785;9.999961506782128;-0.6247679984304333;-0.6459310006192508;-0.6459310004745511;-8.724750349801833e-11;0.6047502760476546;0.6047461939803906;0.9999972143235917
81.39676;1.0828933743948612;-9.951404932034152e-05;-9.190181176348429e-05;-0.6548710387192573;-0.6047461655880839;1.068102984389473;0.9999849169293998;9.999960911047097;-0.6247679983816835;-0.6459310005789587;-0.6459310005059828;-1.2852100502796878e-10;0.604750232829545;0.6047460874710615;0.9999971904822629
81.40676;1.0828935331583875;-9.951403198627644e-05;-9.190180211015748e-05;-0.6548710387668789;-0.6047461656339623;1.0681032401308836;0.9999850325759628;9.99996031270969;-0.6247679983350012;-0.6459310005389343;-0.6459310005372266;-1.677192558638388e-10;0.6047501909622844;0.6047459837338903;0.9999971751395154
81.41676;1.0828936898661248;-9.951401395332891e-05;-9.190179058520273e-05;-0.6548710388121585;-0.604746165678792;1.0681034994799792;0.9999851495472964;9.99995970998501;-0.6247679982903525;-0.6459310004992942;-0.6459310005682748;-2.047886063992133e-10;0.6047501505893256;0.604745882797448;0.9999971686531713
81.42676;1.082893844390073;-9.951399545897494e-05;-9.190177719494582e-05;-0.654871038855072;-0.6047461657223374;1.068103762568018;0.9999852678040623;9.999959101264702;-0.6247679982476875;-0.6459310004601426;-0.6459310005992094;-2.396806965936271e-10;0.6047501118392065;0.6047457846541132;0.99999717114249
81.43676;1.0828939966784714;-9.951397678016463e-05;-9.19017619563383e-05;-0.6548710388955606;-0.6047461657643373;1.0681040295377575;0.9999853872680228;9.999958485270882;-0.6247679982069537;-0.6459310004216035;-0.6459310006301693;-2.723561527787723e-10;0.604750074892427;0.604745689273933;0.9999971824653909
81.44676;1.082894146714964;-9.951395820740984e-05;-9.190174491456959e-05;-0.6548710389335419;-0.6047461658045141;1.0681043006166007;0.9999855077683178;9.99995786058186;-0.6247679981680924;-0.6459310003838367;-0.6459310006612764;-3.027867127469101e-10;0.6047500400161291;0.6047455966040999;0.9999972022806358
81.45676;1.0828942945005575;-9.951394000327142e-05;-9.19017261330611e-05;-0.6548710389689265;-0.6047461658425971;1.0681045761362988;0.9999856290879673;9.999957225272158;-0.6247679981310449;-0.645931000347023;-0.6459310006925816;-3.3096303168028963e-10;0.6047500075054926;0.6047455065549716;0.9999972301230775
81.46676;1.0828944400062506;-9.95139223918946e-05;-9.190170568283933e-05;-0.6548710390016166;-0.6047461658783295;1.0681048564326985;0.9999857509844823;9.999956576731867;-0.6247679980957676;-0.6459310003113438;-0.6459310007240681;-3.5689859614229204e-10;0.6047499775963533;0.6047454189723651;0.9999972654333569
81.47676;1.0828945831877288;-9.951390557887157e-05;-9.190168364251387e-05;-0.654871039031495;-0.6047461659114561;1.0681051417522243;0.9999858731535075;9.999955911741674;-0.6247679980622276;-0.6459310002769825;-0.6459310007556865;-3.806313933693621e-10;0.6047499504440185;0.6047453336285721;0.9999973075544216
81.48676;1.0828947240601006;-9.951388975877171e-05;-9.190166009572897e-05;-0.6548710390584137;-0.6047461659417108;1.068105432258063;0.9999859951878711;9.999955226505179;-0.6247679980303834;-0.6459310002441319;-0.645931000787375;-4.0222128601380287e-10;0.6047499261531376;0.6047452502676038;0.999997355752399
81.49676;1.0828948627024186;-9.951387509933274e-05;-9.190163512141626e-05;-0.6548710390822068;-0.6047461659688241;1.0681057280938255;0.9999861166163717;9.999954516760534;-0.6247679980001623;-0.6459310002129925;-0.6459310008190526;-4.217215162840461e-10;0.6047499047624598;0.604745168679076;0.9999974092858127
81.50676;1.0828949992722916;-9.951386172737103e-05;-9.190160878973523e-05;-0.6548710391027349;-0.6047461659925393;1.068106029374844;0.9999862370232268;9.999953778517423;-0.6247679979714573;-0.6459310001837755;-0.6459310008506151;-4.391608955275342e-10;0.6047498862080156;0.6047450887294769;0.9999974674727821
81.51676;1.082895134059865;-9.95138497325701e-05;-9.190158116492314e-05;-0.6548710391199148;-0.6047461660126139;1.0681063360937055;0.999986356090558;9.999953008611806;-0.624767997944146;-0.6459310001567163;-0.6459310008819324;-4.5457217808170044e-10;0.6047498703654202;0.6047450103035754;0.9999975297615978
81.52676;1.0828952674549976;-9.951383917526643e-05;-9.19015523037986e-05;-0.6548710391337095;-0.604746166028813;1.0681066480956236;0.9999864735394539;9.99995220454398;-0.6247679979181052;-0.645931000132083;-0.6459310009128454;-4.680137018323699e-10;0.6047498571043374;0.6047449332265864;0.9999975958168968
81.53676;1.082895399864489;-9.951383007345761e-05;-9.190152225766436e-05;-0.6548710391441094;-0.6047461660409291;1.0681069651538164;0.9999865890940893;9.999951364528862;-0.6247679978932106;-0.6459310001101585;-0.6459310009431743;-4.79553747811325e-10;0.6047498462589614;0.6047448572596033;0.9999976655400541
81.54676;1.0828955316410946;-9.951382238746816e-05;-9.190149108490566e-05;-0.6548710391511289;-0.6047461660488133;1.0681072870248065;0.9999867024430518;9.999950487695303;-0.6247679978693229;-0.6459310000912066;-0.6459310009727552;-4.892590934679209e-10;0.6047498376035128;0.604744782159539;0.9999977389390872
81.55676;1.0828956630516742;-9.951381603374585e-05;-9.190145885475743e-05;-0.6548710391548292;-0.604746166052376;1.0681076134667793;0.9999868131669148;9.99994957359642;-0.6247679978462852;-0.6459310000754348;-0.6459310010014732;-4.972034856133811e-10;0.604749830899977;0.6047447077515404;0.9999978159159224
81.56676;1.0828957943390474;-9.951381090682798e-05;-9.190142562897472e-05;-0.6548710391553408;-0.6047461660515733;1.068107944233272;0.9999869207032064;9.99994862167836;-0.6247679978239388;-0.6459310000629651;-0.6459310010292626;-5.034652076271527e-10;0.6047498259477933;0.6047446339535338;0.9999978961858459
81.57676;1.0828959257146218;-9.951380688405307e-05;-9.190139144163358e-05;-0.6548710391528518;-0.6047461660464106;1.0681082789889846;0.9999870243540543;9.999947631525828;-0.6247679978021369;-0.6459310000538372;-0.6459310010560917;-5.081038888779835e-10;0.6047498225808349;0.6047445607385399;0.9999979794019174
81.58676;1.082896057188424;-9.951380382251268e-05;-9.19013562950185e-05;-0.6548710391475906;-0.6047461660369599;1.0681086172251133;0.9999871233531565;9.999946603013425;-0.6247679977807511;-0.6459310000480384;-0.6459310010819614;-5.111500887545479e-10;0.6047498206497919;0.604744488102204;0.9999980653384909
81.59676;1.0828961884940156;-9.951380155195275e-05;-9.190132016830167e-05;-0.6548710391398088;-0.6047461660233577;1.0681089583227257;0.9999872170167318;9.99994553605538;-0.6247679977597114;-0.6459310000455264;-0.6459310011069076;-5.126284054221004e-10;0.6047498200483786;0.6047444160629722;0.9999981539759569
81.60676;1.0828963191858876;-9.951379986711427e-05;-9.19012830390433e-05;-0.6548710391297392;-0.6047461660057759;1.0681093016955718;0.9999873048858591;9.999944430966542;-0.6247679977390542;-0.6459310000462383;-0.645931001130983;-5.12586856662695e-10;0.6047498207624136;0.6047443446494579;0.9999982454144536
81.61676;1.0828964487612422;-9.951379854709391e-05;-9.190124489978933e-05;-0.6548710391175477;-0.604746165984393;1.0681096468270128;0.9999873867601069;9.999943289129705;-0.6247679977189128;-0.6459310000501141;-0.6459310011542289;-5.111059926918463e-10;0.604749822873689;0.604744273869571;0.9999983397021919
81.62676;1.0828965767749428;-9.951379740340299e-05;-9.190120574838609e-05;-0.6548710391033206;-0.604746165959387;1.0681099931990594;0.9999874626431658;9.999942113093788;-0.624767997699459;-0.6459310000571288;-0.6459310011766619;-5.082891819466563e-10;0.6047498265206537;0.6047442037169847;0.9999984367536734
81.63676;1.0828967029254646;-9.951379631162427e-05;-9.190116556570623e-05;-0.6548710390870788;-0.6047461659309362;1.0681103402420644;0.9999875326988187;9.999940906476768;-0.6247679976808567;-0.6459310000672968;-0.6459310011982831;-5.04239740435427e-10;0.60474983189415;0.6047441342327341;0.9999985363743272
81.64676;1.082896827106671;-9.95137951991969e-05;-9.190112428634841e-05;-0.6548710390688078;-0.6047461658992151;1.068110687334082;0.9999875972513372;9.999939674248733;-0.6247679976632552;-0.6459310000806423;-0.6459310012190911;-4.990353986866928e-10;0.60474983926283;0.604744065547972;0.9999986382982405
81.65676;1.0828969494007885;-9.951379401271981e-05;-9.190108176683928e-05;-0.6548710390484845;-0.6047461658643873;1.0681110337957953;0.999987656759971;9.999938423233926;-0.6247679976468065;-0.6459310000971732;-0.6459310012390845;-4.927192478971504e-10;0.6047498489153795;0.6047439978457809;0.9999987422387279
81.66676;1.0828970699270222;-9.951379269341568e-05;-9.19010377909662e-05;-0.6548710390260989;-0.6047461658266139;1.0681113789117467;0.9999877117215746;9.999937162020478;-0.6247679976316695;-0.6459310001168743;-0.6459310012582532;-4.853122915391898e-10;0.6047498610194325;0.604743931277867;0.9999988479346245
81.67676;1.082897188673713;-9.951379116178548e-05;-9.190099212764183e-05;-0.6548710390016751;-0.6047461657860718;1.0681117220448382;0.9999877625681324;9.999935899716062;-0.6247679976179966;-0.6459310001397234;-0.645931001276576;-4.768288414354679e-10;0.6047498755617347;0.6047438659209936;0.9999989551179421
81.68676;1.0828973055187823;-9.95137893064783e-05;-9.190094458839495e-05;-0.6548710389752823;-0.6047461657429508;1.0681120627479885;0.9999878096404;9.999934644606869;-0.6247679976059352;-0.6459310001657144;-0.6459310012940256;-4.672829302792791e-10;0.604749892440635;0.6047438018078868;0.9999990634574051
81.69676;1.0828974203621398;-9.951378697527509e-05;-9.190089503640588e-05;-0.654871038947027;-0.6047461656974402;1.0681124007045042;0.999987853227244;9.999933404304873;-0.6247679975956455;-0.6459310001948448;-0.6459310013105648;-4.5670210929438534e-10;0.6047499115707812;0.6047437389516036;0.9999991725934224
81.70676;1.0828975331735426;-9.95137839690237e-05;-9.190084337672227e-05;-0.6548710389170465;-0.6047461656497384;1.0681127355416278;0.9999878936113713;9.999932186699827;-0.624767997587302;-0.6459310002270744;-0.645931001326133;-4.451512642648102e-10;0.604749932893158;0.6047436773101551;0.9999992822251803
81.71676;1.08289764395975;-9.951378005635719e-05;-9.190078955882735e-05;-0.654871038885512;-0.604746165600071;1.0681130667236285;0.9999879310778054;9.999931000072854;-0.6247679975810689;-0.6459310002623029;-0.6459310013406443;-4.3273673468429735e-10;0.6047499563464072;0.6047436167787271;0.9999993921238443
81.72676;1.0828977527722894;-9.951377500842437e-05;-9.190073356904555e-05;-0.6548710388526208;-0.604746165548677;1.0681133936132676;0.9999879658938823;9.999929852662811;-0.624767997577084;-0.6459310003003764;-0.6459310013540004;-4.195890675219555e-10;0.6047499818561575;0.6047435572536617;0.9999995020784984
81.73676;1.082897859726231;-9.951376860493529e-05;-9.19006754237627e-05;-0.6548710388185593;-0.6047461654957784;1.0681137156009872;0.9999879983037046;9.9999287525623;-0.6247679975754514;-0.6459310003411146;-0.6459310013661093;-4.0585266481533444e-10;0.6047500093348225;0.6047434986859045;0.9999996118628894
81.74676;1.0828979649441872;-9.951376060366163e-05;-9.190061518869588e-05;-0.6548710387834663;-0.6047461654415807;1.0681140321556235;0.9999880285385568;9.999927708058761;-0.6247679975762371;-0.6459310003843242;-0.6459310013769066;-3.916779818381759e-10;0.6047500386871473;0.6047434410649444;0.999999721252211
81.75676;1.082898068504707;-9.951375073983874e-05;-9.19005529870968e-05;-0.6548710387474289;-0.6047461653862928;1.0681143428173525;0.9999880568259667;9.999926728243915;-0.6247679975794646;-0.6459310004297812;-0.645931001386373;-3.7720155126524614e-10;0.6047500698128129;0.6047433843760683;0.9999998300661997
81.76676;1.0828981704914313;-9.951373876954816e-05;-9.190048897407804e-05;-0.654871038710503;-0.604746165330131;1.0681146472359944;0.999988083426909;9.99992582315694;-0.624767997585101;-0.6459310004772214;-0.6459310013945329;-3.625331350898304e-10;0.604750102575819;0.604743328597772;0.9999999381467317
81.77676;1.0828982710429411;-9.951372449112303e-05;-9.190042330218483e-05;-0.6548710386727332;-0.6047461652732988;1.068114945191392;0.999988108691105;9.999925002944039;-0.6247679975930597;-0.6459310005263508;-0.6459310014014339;-3.4775728725448707e-10;0.6047501367535462;0.6047432737261461;1.0000000452541913
81.78676;1.0828983702814117;-9.951370772433338e-05;-9.190035609638874e-05;-0.6548710386341591;-0.6047461652159619;1.0681152365558386;0.9999881330584245;9.99992427655995;-0.6247679976032396;-0.6459310005768467;-0.6459310014071341;-3.329337233048658e-10;0.6047501720154973;0.6047432197773591;1.000000151019144
81.79676;1.0828984682036633;-9.951368829926277e-05;-9.190028745434227e-05;-0.6548710385948088;-0.6047461651582541;1.0681155213020868;0.9999881570217517;9.999923650647586;-0.6247679976155626;-0.645931000628371;-0.6459310014117056;-3.181116956879717e-10;0.6047502079573484;0.6047431667752153;1.000000254974932
81.80676;1.082898564664164;-9.95136660749263e-05;-9.190021747211394e-05;-0.6548710385547021;-0.6047461651003071;1.0681157995314643;0.9999881811089231;9.999923129000202;-0.6247679976299797;-0.645931000680612;-0.6459310014152241;-3.0336663021907686e-10;0.6047502441913388;0.604743114741573;1.0000003565943323
81.81676;1.0828986594297931;-9.951364095597714e-05;-9.190014626708086e-05;-0.6548710385138771;-0.6047461650422553;1.0681160713958953;0.9999882058908995;9.99992271307459;-0.6247679976464706;-0.6459310007333051;-0.6459310014177515;-2.888176304513876e-10;0.6047502804173224;0.6047430636995585;1.000000455325744
81.82676;1.0828987522215388;-9.951361288803132e-05;-9.19000739820345e-05;-0.6548710384724061;-0.6047461649842073;1.0681163369770272;0.9999882319998339;9.999922403326847;-0.6247679976650283;-0.6459310007862078;-0.6459310014193362;-2.746056732939476e-10;0.6047503164050416;0.604743013701332;1.000000550624839
81.83676;1.0828988427385964;-9.951358184247156e-05;-9.190000078023388e-05;-0.6548710384303683;-0.6047461649262247;1.0681165962936432;0.9999882600752452;9.999922200033938;-0.6247679976856243;-0.6459310008390716;-0.6459310014200247;-2.6086347711316924e-10;0.6047503519728598;0.6047429648319766;1.0000006419562888
81.84676;1.082898930696933;-9.95135478188836e-05;-9.189992684759819e-05;-0.6548710383878087;-0.6047461648683403;1.0681168494009337;0.9999882906241623;9.999922102861744;-0.6247679977081844;-0.6459310008916502;-0.6459310014198664;-2.4769849082667125e-10;0.6047503870079131;0.6047429171661711;1.0000007287810366
81.85676;1.0828990158408294;-9.951351086233633e-05;-9.189985240108843e-05;-0.6548710383447349;-0.6047461648105914;1.068117096421839;0.9999883239306583;9.999922110275131;-0.6247679977326044;-0.645931000943732;-0.6459310014189135;-2.351989884567456e-10;0.6047504214538194;0.6047428707433365;1.000000810590916
81.86676;1.0828990978995077;-9.951347105798696e-05;-9.189977769367901e-05;-0.6548710383011364;-0.6047461647530287;1.0681173375168471;0.9999883600873791;9.99992221991904;-0.6247679977587902;-0.6459310009951449;-0.6459310014172261;-2.234687578579986e-10;0.6047504552827807;0.6047428255636815;1.000000886962944
81.87676;1.0828991765380351;-9.951342850713347e-05;-9.189970300812592e-05;-0.6548710382569944;-0.604746164695689;1.0681175729058197;0.9999883991287449;9.999922429244759;-0.6247679977866727;-0.6459310010457241;-0.6459310014148745;-2.1265123301478647e-10;0.6047504884936676;0.6047427815731536;1.0000009575124373
81.88676;1.0828992513417732;-9.951338331391493e-05;-9.189962862995199e-05;-0.6548710382122864;-0.6047461646385837;1.0681178029072533;0.999988441204553;9.999922735190744;-0.6247679978161933;-0.6459310010952911;-0.645931001411931;-2.0291231595977547e-10;0.6047505211046099;0.6047427386630226;1.0000010217996964
81.89676;1.0828993218492697;-9.951333557968872e-05;-9.189955482079584e-05;-0.6548710381670048;-0.6047461645817245;1.068118027845515;0.9999884866782109;9.999923133563954;-0.6247679978472949;-0.645931001143675;-0.6459310014084756;-1.9440966821127666e-10;0.6047505531294457;0.6047426966817074;1.000001079320889
81.90676;1.0828993876153024;-9.95132854005925e-05;-9.189948181280712e-05;-0.6548710381211934;-0.604746164525158;1.0681182478794329;0.9999885360780428;9.999923619337666;-0.6247679978799262;-0.6459310011907405;-0.6459310014046106;-1.87274326605048e-10;0.6047505845471987;0.6047426554632803;1.000001129541142
81.91676;1.0828994482510734;-9.951323288352394e-05;-9.189940980038953e-05;-0.6548710380749629;-0.6047461644689737;1.068118462973991;0.9999885899634638;9.999924187273855;-0.6247679979140279;-0.6459310012363854;-0.6459310014004527;-1.8160194520653462e-10;0.6047506152807536;0.604742614893149;1.0000011719179822
81.92676;1.0828995034023725;-9.951317817755606e-05;-9.18993389240604e-05;-0.6548710380284631;-0.6047461644132812;1.0681186730371015;0.9999886488514873;9.99992483186905;-0.6247679979495018;-0.6459310012805168;-0.6459310013961003;-1.7744159294229623e-10;0.6047506452014141;0.604742574955367;1.0000012059380174
81.93676;1.0828995526709457;-9.951312148061766e-05;-9.18992692773029e-05;-0.6548710379818526;-0.6047461643581773;1.0681188780365334;0.9999887132275818;9.999925547102503;-0.6247679979862009;-0.6459310013230475;-0.6459310013916153;-1.7478070042393583e-10;0.604750674158376;0.6047425357122699;1.0000012311635493
81.94676;1.082899595550022;-9.951306300597652e-05;-9.18992009416627e-05;-0.6548710379352901;-0.6047461643037243;1.068119077967213;0.9999887835398517;9.999926326562804;-0.6247679980239385;-0.6459310013639179;-0.6459310013870374;-1.7355388923244225e-10;0.60475070203251;0.6047424972571407;1.0000012472908628
81.95676;1.0828996314200234;-9.951300294750196e-05;-9.189913401171047e-05;-0.6548710378889357;-0.6047461642499445;1.0681192726960698;0.9999888601828654;9.999927163621713;-0.6247679980625109;-0.6459310014031273;-0.6459310013824179;-1.736813126842778e-10;0.6047507287814011;0.6047424596961529;1.0000012542152403
81.96676;1.082899659577175;-9.951294147518314e-05;-9.189906858354288e-05;-0.6548710378429516;-0.6047461641968302;1.0681194618362801;0.9999889435307948;9.999928051783648;-0.6247679981017421;-0.6459310014407385;-0.6459310013778418;-1.7509387873530606e-10;0.6047507544361808;0.6047424231499979;1.0000012520497739
81.97676;1.0828996792789916;-9.951287875735938e-05;-9.189900473056885e-05;-0.6548710377974977;-0.6047461641443533;1.0681196447667185;0.9999890339701573;9.999928985873911;-0.6247679981415193;-0.6459310014768492;-0.6459310013734169;-1.7772635659757234e-10;0.6047507790639987;0.6047423877239232;1.0000012410798986
81.98676;1.0828996898201009;-9.951281498385334e-05;-9.189894248719214e-05;-0.654871037752717;-0.6047461640924677;1.0681198207466989;0.999989131857237;9.999929962962506;-0.6247679981817896;-0.6459310015115645;-0.645931001369239;-1.815006476294903e-10;0.6047508027286239;0.6047423534504197;1.0000012216996286
