time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
81.99676;1.0828996906470005;-9.951275036521777e-05;-9.189888183643396e-05;-0.6548710377087343;-0.6047461640411299;1.068119989015101;0.999989237450769;9.99993098141905;-0.6247679982225275;-0.6459310015449937;-0.6459310013653741;-1.8632038945608606e-10;0.6047508254702473;0.6047423202629728;1.00000119436019
82.00676;1.082899681455514;-9.95126851238713e-05;-9.189882270476708e-05;-0.654871037665681;-0.604746163990337;1.0681201488370085;0.999989350936129;9.99993203969513;-0.6247679982636972;-0.6459310015772591;-0.6459310013618609;-1.9207526341319945e-10;0.6047508473198566;0.6047422880105755;1.0000011595166263
82.01676;1.0828996621919735;-9.951261950752338e-05;-9.189876497220852e-05;-0.6548710376237067;-0.6047461639401251;1.0681202995569028;0.9999894725053631;9.999933136593773;-0.6247679983052271;-0.6459310016085026;-0.6459310013587087;-1.9864565186907256e-10;0.6047508683276229;0.6047422564844679;1.0000011175922017
82.02676;1.0828996329771887;-9.951255379474259e-05;-9.189870848982228e-05;-0.6548710375829353;-0.6047461638905308;1.0681204406500253;0.9999896023582157;9.999934271727128;-0.6247679983470106;-0.6459310016388827;-0.6459310013558948;-2.0591780320974904e-10;0.6047508885625471;0.6047422254604121;1.0000010690059766
82.03676;1.08289959400515;-9.951248825970069e-05;-9.18986530887018e-05;-0.6548710375434158;-0.6047461638415823;1.06812057167336;0.9999897406193824;9.999935444924171;-0.6247679983889209;-0.6459310016685518;-0.6459310013533742;-2.1380380114099414e-10;0.6047509081103063;0.6047421947594648;1.0000010142338966
82.04676;1.0828995454208483;-9.951242313823912e-05;-9.189859860336552e-05;-0.6548710375051374;-0.6047461637933238;1.0681206921742343;0.9999898872789513;9.99993665496845;-0.6247679984308193;-0.6459310016976304;-0.6459310013511075;-2.222333018921966e-10;0.6047509270754289;0.6047421642864945;1.0000009538216852
82.05676;1.0828994872203186;-9.95123586255702e-05;-9.189854491778206e-05;-0.6548710374680815;-0.6047461637458124;1.0681208016648411;0.9999900422131477;9.999937898728678;-0.6247679984725603;-0.6459310017261991;-0.6459310013490858;-2.3111818090109148e-10;0.6047509455258141;0.6047421339988723;1.00000088832029
82.06676;1.0828994192599541;-9.951229488615959e-05;-9.189849197251872e-05;-0.6548710374322322;-0.6047461636991038;1.0681208996195974;0.9999902052163483;9.99993917133793;-0.6247679985139918;-0.6459310017543065;-0.6459310013473388;-2.4033540055185624e-10;0.6047509634368292;0.6047421038322743;1.0000008182456765
82.07676;1.0828993413785248;-9.95122320544164e-05;-9.189843972532203e-05;-0.654871037397557;-0.6047461636532665;1.068120985466868;0.9999903759873351;9.999940466877952;-0.6247679985549535;-0.6459310017819916;-0.6459310013459194;-2.497572326843869e-10;0.604750980719259;0.6047420736681199;1.000000744143886
82.08676;1.082899253553175;-9.95121702184676e-05;-9.18983881317146e-05;-0.654871037364018;-0.604746163608399;1.0681210586154473;0.9999905541527733;9.999941779093854;-0.6247679985952881;-0.6459310018093027;-0.645931001344893;-2.592957713587026e-10;0.6047509972674991;0.6047420433559397;1.0000006666421555
82.09676;1.0828991559708718;-9.951210940966425e-05;-9.189833715752075e-05;-0.6548710373316041;-0.6047461635646224;1.0681211185024617;0.9999907393635175;9.999943102214502;-0.624767998634865;-0.6459310018362963;-0.6459310013443392;-2.689161501148373e-10;0.6047510129629807;0.6047420127406571;1.00000058638506
82.10676;1.0828990489082908;-9.951204962838807e-05;-9.189828678971232e-05;-0.6548710373003336;-0.6047461635220583;1.0681211646191218;0.9999909313712501;9.99994443116088;-0.6247679986735872;-0.6459310018630225;-0.6459310013443395;-2.7861864808802325e-10;0.6047510276658675;0.6047419816666643;1.00000050397702
82.11676;1.0828989325474796;-9.951199090090051e-05;-9.189823702877845e-05;-0.6548710372702186;-0.6047461634808093;1.0681211965246198;0.9999911300249459;9.999945760629895;-0.624767998711378;-0.645931001889512;-0.6459310013449526;-2.8840257008465307e-10;0.6047510412250428;0.6047419499491055;1.0000004200217656
82.12676;1.0828988069606515;-9.951193332218373e-05;-9.189818785948594e-05;-0.6548710372412428;-0.6047461634409563;1.0681212138828622;0.9999913352206649;9.9999470840046;-0.6247679987481572;-0.6459310019157614;-0.6459310013462092;-2.982307207293654e-10;0.6047510534888756;0.6047419173593919;1.000000335164822
82.13676;1.0828986721945846;-9.951187704640698e-05;-9.189813923194782e-05;-0.654871037213367;-0.6047461634025674;1.0681212164898857;0.9999915468747237;9.999948392720068;-0.6247679987838387;-0.6459310019417279;-0.645931001348116;-3.0802338867149747e-10;0.6047510643120994;0.6047418836748866;1.0000002500909724
82.14676;1.0828985282737524;-9.951182224706199e-05;-9.189809108350022e-05;-0.6548710371865151;-0.6047461633656905;1.0681212042733563;0.9999917649257958;9.999949675962526;-0.6247679988183585;-0.6459310019673231;-0.6459310013506541;-3.176743834873362e-10;0.6047510735662502;0.6047418487046491;1.000000165489166
82.15676;1.082898375164648;-9.951176909744308e-05;-9.18980433663603e-05;-0.6548710371605576;-0.6047461633303363;1.0681211773211408;0.999991989343543;9.999950920882059;-0.6247679988517171;-0.6459310019923896;-0.6459310013537763;-3.2706413070724733e-10;0.6047510811484312;0.6047418122195137;1.000000081998957
82.16676;1.0828982127891513;-9.951171777516312e-05;-9.189799605341027e-05;-0.6548710371353392;-0.6047461632964788;1.0681211359144847;0.9999922201193482;9.999952113380482;-0.6247679988839797;-0.6459310020166906;-0.6459310013574125;-3.360738421615955e-10;0.6047510869872812;0.6047417739183669;1.0000000002100227
82.17676;1.0828980410781623;-9.951166845714873e-05;-9.189794913311897e-05;-0.6548710371107213;-0.6047461632640787;1.0681210804754857;0.9999924571724318;9.999953238922732;-0.6247679989152358;-0.6459310020399412;-0.6459310013614654;-3.4460238471415373e-10;0.6047510910342733;0.6047417335207268;0.9999999207051534
82.18676;1.0828978600436259;-9.951162130748403e-05;-9.189790259095509e-05;-0.6548710370865961;-0.6047461632331042;1.0681210114755613;0.9999927002329324;9.99995428283515;-0.6247679989455749;-0.6459310020618549;-0.6459310013657956;-3.5257044263557993e-10;0.6047510932299833;0.6047416908445613;0.9999998440547443
82.19676;1.0828976698295671;-9.951157647487237e-05;-9.189785639266611e-05;-0.6548710370628885;-0.6047461632035425;1.0681209294243001;0.9999929488624486;9.999955230706401;-0.6247679989750737;-0.6459310020821795;-0.6459310013702266;-3.599166703854278e-10;0.6047510934776475;0.6047416457788937;0.9999997707636191
82.20676;1.0828974706927315;-9.951153407821994e-05;-9.189781049193362e-05;-0.6548710370395464;-0.6047461631754072;1.068120834922962;0.9999932025747593;9.999956069751889;-0.6247679990037757;-0.6459310021007109;-0.6459310013745693;-3.665981135466906e-10;0.604751091666989;0.6047415982430079;0.999999701249657
82.21676;1.0828972629147522;-9.951149417362902e-05;-9.189776484673513e-05;-0.6548710370165371;-0.6047461631487251;1.0681207287044874;0.9999934609146804;9.99995679030735;-0.6247679990316855;-0.6459310021172807;-0.6459310013786184;-3.7259387300581845e-10;0.6047510877347513;0.6047415481791972;0.9999996358823069
82.22676;1.0828970466917185;-9.951145673549304e-05;-9.189771942756196e-05;-0.65487103699386;-0.6047461631235079;1.0681206116314979;0.9999937234950688;9.999957385631518;-0.6247679990587773;-0.6459310021317269;-0.6459310013821371;-3.779064984216837e-10;0.6047510816963416;0.604741495533383;0.9999995750202741
82.23676;1.0828968220849728;-9.951142167595032e-05;-9.189767421726656e-05;-0.6548710369715488;-0.6047461630997573;1.0681204846477599;0.9999939900117417;9.999957850116365;-0.6247679990850052;-0.6459310021438925;-0.64593100138488;-3.8255460905576625e-10;0.6047510736277428;0.6047414402298621;0.9999995189896601
82.24676;1.082896589061959;-9.951138888376273e-05;-9.18976292064324e-05;-0.6548710369496522;-0.6047461630774896;1.0681203487039832;0.9999942601852628;9.999958178204029;-0.6247679991103088;-0.6459310021536504;-0.6459310013866354;-3.8656786324463795e-10;0.6047510636494343;0.6047413821947949;0.9999994680134763
82.25676;1.0828963475462756;-9.951135824164424e-05;-9.18975843889236e-05;-0.6548710369282225;-0.6047461630567447;1.0681202047042027;0.9999945336738055;9.99995836492599;-0.624767999134613;-0.6459310021609077;-0.6459310013872477;-3.8999883790026953e-10;0.6047510519233741;0.6047413214029008;0.9999994221705973
82.26676;1.0828960974652657;-9.951132962390195e-05;-9.189753975626626e-05;-0.6548710369073184;-0.6047461630375832;1.068120053517722;0.9999948100603213;9.99995840695487;-0.6247679991578394;-0.6459310021655863;-0.6459310013866137;-3.9293603301847753e-10;0.6047510386337949;0.6047412578782307;0.9999993814515127
82.27676;1.0828958388168284;-9.951130289759092e-05;-9.189749529038624e-05;-0.6548710368869927;-0.6047461630200827;1.0681198960196996;0.9999950888880039;9.999958303008432;-0.6247679991799285;-0.6459310021676202;-0.6459310013846684;-3.954980112068048e-10;0.6047510239805517;0.6047411916658098;0.9999993458409643
82.28676;1.0828955716978488;-9.951127792321075e-05;-9.189745096748763e-05;-0.6548710368672742;-0.6047461630043156;1.0681197331149679;0.9999953696688452;9.999958053304942;-0.6247679992008385;-0.645931002166973;-0.6459310013813768;-3.978155272557562e-10;0.6047510081964114;0.604741122825797;0.9999993153400162
82.29676;1.0828952963031102;-9.9511254552718e-05;-9.189740678080997e-05;-0.6548710368481799;-0.6047461629903235;1.0681195657736744;0.9999956518789171;9.999957659060604;-0.6247679992205344;-0.6459310021636417;-0.6459310013767311;-4.0000987003665463e-10;0.6047509915342758;0.6047410514537199;0.9999992899663419
82.30676;1.082895012904241;-9.951123263170061e-05;-9.189736276024973e-05;-0.6548710368297392;-0.6047461629781051;1.0681193950476722;0.9999959349911256;9.999957122592585;-0.6247679992390035;-0.6459310021576558;-0.6459310013707392;-4.021671840522608e-10;0.604750974223637;0.6047409777040024;0.9999992697433282
82.31676;1.0828947218068128;-9.951121200527243e-05;-9.18973189736772e-05;-0.6548710368119895;-0.6047461629676293;1.0681192220308398;0.9999962185329371;9.999956447413693;-0.624767999256257;-0.6459310021490899;-0.6459310013634219;-4.043259441825828e-10;0.6047509564475985;0.6047409017914644;0.9999992546606562
82.32676;1.0828944233906144;-9.951119252084374e-05;-9.189727553337288e-05;-0.6548710367949602;-0.6047461629588415;1.0681190477844598;0.9999965020907556;9.999955637980529;-0.6247679992722993;-0.6459310021380673;-0.6459310013548031;-4.0648733081184826e-10;0.6047509383493074;0.6047408239557096;0.9999992446566255
82.33676;1.0828941181727192;-9.951117402824525e-05;-9.189723260970459e-05;-0.6548710367786865;-0.6047461629516485;1.0681188732397775;0.9999967852656193;9.999954699204018;-0.6247679992871275;-0.6459310021247389;-0.6459310013448901;-4.086310325596514e-10;0.6047509200429247;0.6047407444113715;0.9999992396334176
82.34676;1.0828938067559477;-9.95111563912709e-05;-9.189719041079446e-05;-0.6548710367632173;-0.6047461629459039;1.0681186991197553;0.9999970676692637;9.999953636174547;-0.6247679993007804;-0.6459310021092594;-0.6459310013336553;-4.107218730359158e-10;0.6047509016137449;0.6047406633291702;0.9999992394714532
82.35676;1.0828934897755462;-9.951113950754246e-05;-9.189714912814201e-05;-0.6548710367485941;-0.6047461629414128;1.0681185259315849;0.9999973489960483;9.999952454340587;-0.6247679993133618;-0.645931002091765;-0.6459310013210504;-4.127136800064302e-10;0.6047508831212368;0.6047405808499463;0.9999992440325968
82.36676;1.0828931679110303;-9.95111233183451e-05;-9.189710890724701e-05;-0.6548710367348453;-0.6047461629379491;1.0681183540543298;0.9999976291330456;9.999951159503492;-0.6247679993250032;-0.6459310020723726;-0.645931001307046;-4.1456242370528787e-10;0.6047508646214284;0.604740497111131;0.999999253185746
82.37676;1.0828928418934076;-9.951110780784391e-05;-9.189706986104183e-05;-0.6548710367220111;-0.6047461629352776;1.0681181838331486;0.9999979081566172;9.999949757849656;-0.6247679993358142;-0.6459310020512005;-0.6459310012916469;-4.1623406404520096e-10;0.6047508461834777;0.6047404123005788;0.9999992668593648
82.38676;1.082892512498659;-9.951109300106336e-05;-9.189703207821987e-05;-0.6548710367101569;-0.6047461629331704;1.068118015530275;0.999998186124151;9.999948256714063;-0.6247679993458627;-0.6459310020283789;-0.6459310012748727;-4.1769525518584486e-10;0.6047508278932686;0.6047403267224085;0.999999285034349
82.39676;1.0828921805002094;-9.95110789674521e-05;-9.189699561338927e-05;-0.6548710366993564;-0.6047461629314094;1.0681178492476253;0.9999984628804501;9.999946664806865;-0.6247679993551722;-0.645931002004045;-0.6459310012567285;-4.189136750074122e-10;0.6047508098723529;0.6047402407931743;0.999999307703619
82.40676;1.0828918465821495;-9.951106583055374e-05;-9.189696049386289e-05;-0.6548710366896766;-0.6047461629297771;1.0681176850192493;0.9999987380953391;9.999944991332267;-0.6247679993637274;-0.6459310019783459;-0.64593100123719;-4.198751144089031e-10;0.6047507922835832;0.6047401549544376;0.9999993348946821
82.41676;1.082891511286864;-9.951105376386925e-05;-9.189692674692675e-05;-0.6548710366811694;-0.6047461629280464;1.0681175229369066;0.999999011400374;9.9999432455525;-0.6247679993715202;-0.645931001951438;-0.6459310012162094;-4.2058875240124406e-10;0.6047507752850194;0.6047400695999576;0.9999993666749426
82.42676;1.0828911750277845;-9.951104295613018e-05;-9.189689442743636e-05;-0.6548710366738523;-0.604746162925976;1.0681173631402407;0.9999992824439129;9.99994143690113;-0.6247679993786069;-0.6459310019234544;-0.6459310011937335;-4.210713855056484e-10;0.604750758981323;0.6047399850666797;0.9999994030628871
82.43676;1.082890838122376;-9.951103356881512e-05;-9.189686363360689e-05;-0.654871036667696;-0.604746162923317;1.0681172057506363;0.9999995509033356;9.999939574459503;-0.6247679993851063;-0.6459310018944739;-0.6459310011697215;-4.2132046013192086e-10;0.604750743437396;0.6047399016654725;0.9999994439261126
82.44676;1.0828905007801193;-9.951102572459967e-05;-9.189683449587926e-05;-0.6548710366626563;-0.6047461629198295;1.068117050830134;0.9999998165056818;9.99993766609263;-0.6247679993911487;-0.6459310018645211;-0.645931001144159;-4.2130046970758923e-10;0.6047507287391418;0.6047398197412429;0.9999994889811279
82.45676;1.0828901630764753;-9.95110195283351e-05;-9.189680713847775e-05;-0.6548710366587137;-0.6047461629153051;1.0681168983832485;1.0000000790376515;9.999935718479923;-0.624767999396853;-0.6459310018335871;-0.6459310011170509;-4.209673287842594e-10;0.6047507150365025;0.6047397396950184;0.9999995379121857
82.46676;1.0828898249983914;-9.951101508405894e-05;-9.18967816449613e-05;-0.654871036655874;-0.6047461629095788;1.0681167483669531;1.0000003383541316;9.999933737725978;-0.6247679994023437;-0.645931001801662;-0.6459310010884106;-4.2031327821074485e-10;0.6047507025083823;0.6047396619250657;0.999999590500327
82.47676;1.0828894865329306;-9.951101250031371e-05;-9.189675805529122e-05;-0.6548710366541486;-0.6047461629025377;1.0681166006619591;1.0000005943948098;9.999931729294786;-0.6247679994077693;-0.645931001768753;-0.6459310010582658;-4.1938809291507977e-10;0.6047506912626366;0.6047395867871193;0.9999996466670625
82.48676;1.0828891476988827;-9.951101189308189e-05;-9.189673638132356e-05;-0.6548710366535547;-0.6047461628941276;1.068116455063028;1.0000008471800996;9.999929697825069;-0.62476799941329;-0.6459310017348787;-0.645931001026657;-4.1826845502927453e-10;0.60475068128334;0.6047395146094161;0.9999997064289476
82.49676;1.0828888085194637;-9.951101335934604e-05;-9.189671661993747e-05;-0.6548710366541244;-0.6047461628843449;1.0681163112841576;1.0000010967578514;9.999927647565908;-0.6247679994190564;-0.6459310017000621;-0.6459310009936358;-4.170089764368285e-10;0.6047506724762215;0.60473944568908;0.9999997697988117
82.50676;1.0828884690087845;-9.951101693237234e-05;-9.18966987720267e-05;-0.6548710366559105;-0.6047461628732058;1.068116168902691;1.0000013431429002;9.999925582571953;-0.6247679994251967;-0.6459310016643257;-0.6459310009592848;-4.1563862178532985e-10;0.6047506647430433;0.60473938027237;0.9999998367038359
82.51676;1.0828881291995434;-9.951102257371983e-05;-9.189668286027309e-05;-0.654871036658991;-0.6047461628607166;1.068116027297831;1.0000015862963179;9.999923506349784;-0.6247679994318192;-0.645931001627689;-0.6459310009237368;-4.1418880889745186e-10;0.6047506580187744;0.6047393185548765;0.9999999070065292
82.52676;1.0828877892059439;-9.951103019920027e-05;-9.18966689227033e-05;-0.6548710366634681;-0.6047461628468626;1.0681158857037758;1.0000018261252417;9.999921421532202;-0.6247679994390178;-0.6459310015901718;-0.6459310008871656;-4.126929209602638e-10;0.6047506522587603;0.6047392606763977;0.9999999806178705
82.53676;1.082887449291128;-9.951103970036274e-05;-9.189665699484537e-05;-0.6548710366694563;-0.6047461628316125;1.0681157433374602;1.0000020625354076;9.999919330289057;-0.6247679994468677;-0.6459310015517886;-0.6459310008497663;-4.1116476307296885e-10;0.6047506473999726;0.6047392067054425;1.0000000575785437
82.54676;1.0828871098722694;-9.951105094946083e-05;-9.189664710777683e-05;-0.6548710366770567;-0.6047461628149132;1.0681155994447942;1.0000022955156698;9.99991723559892;-0.6247679994554112;-0.6459310015125452;-0.6459310008117352;-4.095989016091939e-10;0.6047506433186974;0.6047391566566677;1.0000001380273413
82.55676;1.0828867714457238;-9.951106379951145e-05;-9.189663929708134e-05;-0.6548710366863372;-0.6047461627966801;1.06811545328381;1.000002525111326;9.999915142095748;-0.6247679994646463;-0.6459310014724499;-0.6459310007732535;-4.079892674308708e-10;0.6047506398041891;0.6047391105180491;1.000000222120071
82.56676;1.0828864344948024;-9.951107809681203e-05;-9.189663360028263e-05;-0.6548710366973383;-0.604746162776814;1.0681153041339841;1.0000027513513485;9.999913055651504;-0.6247679994745231;-0.645931001431523;-0.6459310007344777;-4.063360158167598e-10;0.6047506365733916;0.6047390682325231;1.0000003100002532
82.57676;1.082886099390159;-9.951109369362141e-05;-9.189663004718333e-05;-0.6548710367100758;-0.6047461627552302;1.068115151269081;1.0000029743011658;9.999910982475438;-0.6247679994849497;-0.6459310013897916;-0.6459310006955348;-4.0463368507317835e-10;0.6047506333189115;0.6047390296703101;1.0000004017972899
82.58676;1.08288576628048;-9.951111044007807e-05;-9.189662865483112e-05;-0.6548710367245221;-0.604746162731877;1.0681149938702328;1.0000031941383762;9.999908928715806;-0.6247679994957951;-0.6459310013472828;-0.6459310006565115;-4.028709930455226e-10;0.6047506297508428;0.6047389946349903;1.0000004975703276
82.59676;1.082885435099282;-9.951112817429574e-05;-9.189662942451246e-05;-0.6548710367405968;-0.60474616270674;1.0681148309923338;1.00000341106939;9.99990690079624;-0.6247679995068889;-0.6459310013040299;-0.645931000617444;-4.010632953000089e-10;0.604750625606457;0.604738962885014;1.000000597241885
82.60676;1.0828851057133981;-9.951114672913983e-05;-9.189663234877941e-05;-0.6548710367581815;-0.6047461626798284;1.0681146616333208;1.0000036251634556;9.999904905968092;-0.6247679995180332;-0.6459310012600845;-0.6459310005783261;-3.992868824055142e-10;0.6047506206606421;0.6047389341543183;1.0000007006180396
82.61676;1.0828847780435977;-9.951116594878876e-05;-9.189663742481832e-05;-0.6548710367771364;-0.604746162651153;1.0681144848091015;1.0000038363296717;9.999902952336686;-0.6247679995290224;-0.6459310012155273;-0.6459310005391419;-3.976744749280065e-10;0.6047506147635794;0.604738908166759;1.0000008074572653
82.62676;1.0828844520628274;-9.951118570917135e-05;-9.18966446540768e-05;-0.6548710367973186;-0.6047461626207253;1.0681142996073967;1.0000040444590714;9.999901048305324;-0.6247679995396621;-0.6459310011704584;-0.6459310004998912;-3.963656618613081e-10;0.6047506078339937;0.6047388846453189;1.0000009175074709
82.63676;1.082884127724402;-9.951120593417405e-05;-9.18966540327134e-05;-0.6548710368186056;-0.6047461625885648;1.0681141053148502;1.0000042495261126;9.999899201904842;-0.6247679995497767;-0.6459310011249668;-0.6459310004605939;-3.9544647047318656e-10;0.6047505997866305;0.60473886332936;1.0000010305241651
82.64676;1.082883804893042;-9.951122659384165e-05;-9.189666554250972e-05;-0.6548710368409081;-0.6047461625547003;1.0681139015466934;1.0000044515417241;9.999897420245656;-0.6247679995591993;-0.6459310010791128;-0.6459310004212877;-3.9492963422845517e-10;0.6047505904960775;0.6047388439988359;1.0000011462632832
82.65676;1.0828834833100731;-9.951124768307395e-05;-9.189667914123892e-05;-0.6548710368641589;-0.6047461625191791;1.0681136882085278;1.0000046504745916;9.999895709297254;-0.6247679995677562;-0.6459310010329459;-0.6459310003820199;-3.9477802097907674e-10;0.604750579813059;0.6047388264720532;1.000001264453143
82.66676;1.0828831626259152;-9.951126919455378e-05;-9.189669475972755e-05;-0.6548710368882984;-0.6047461624820878;1.068113465346456;1.0000048462626998;9.999894074131001;-0.6247679995752802;-0.645931000986533;-0.6459310003428421;-3.9491637563275977e-10;0.604750567570245;0.6047388105670222;1.0000013848350375
82.67676;1.0828828424989112;-9.951129110581856e-05;-9.189671231052133e-05;-0.6548710369132655;-0.6047461624435474;1.0681132330669538;1.0000050388375006;9.999892519373656;-0.6247679995816375;-0.6459310009399648;-0.6459310003038021;-3.9521722479332846e-10;0.6047505535793939;0.6047387960870777;1.0000015072546078
82.68676;1.0828825226514578;-9.95113133944719e-05;-9.189673170321073e-05;-0.654871036938981;-0.6047461624036873;1.068112991545108;1.0000052280509715;9.99989104951609;-0.6247679995867186;-0.6459310008933378;-0.6459310002649423;-3.955064759535341e-10;0.6047505376348196;0.6047387828622194;1.0000016316842069
82.69676;1.0828822027981986;-9.951133605656282e-05;-9.189675284912804e-05;-0.6548710369653478;-0.6047461623626342;1.0681127410178972;1.000005413595518;9.999889668758417;-0.6247679995904083;-0.6459310008467448;-0.6459310002263104;-3.9560442065157436e-10;0.6047505195427718;0.6047387707918959;1.0000017581778486
82.70676;1.0828818825893443;-9.951135909629398e-05;-9.189677564837683e-05;-0.6548710369922734;-0.6047461623205336;1.068112481741536;1.000005595034491;9.999888380495554;-0.6247679995925931;-0.6459310008002805;-0.6459310001879479;-3.953655872336113e-10;0.6047504991769592;0.6047387598408372;1.0000018868556197
82.71676;1.0828815617846956;-9.951138251314109e-05;-9.189679998404795e-05;-0.654871037019672;-0.6047461622775653;1.0681122139811592;1.000005771906479;9.999887187378723;-0.62476799959318;-0.6459310007540465;-0.6459310001498626;-3.9468473695739473e-10;0.6047504764885945;0.6047387499956421;1.0000020179012095
82.72676;1.0828812405073278;-9.95114063092517e-05;-9.189682573276019e-05;-0.6548710370474567;-0.6047461622339269;1.0681119380429944;1.0000059438152977;9.999886092090735;-0.6247679995920871;-0.6459310007081637;-0.6459310001120391;-3.934981225146612e-10;0.6047504514573244;0.6047387412292804;1.0000021515030972
82.73676;1.0828809192439668;-9.951143049033716e-05;-9.189685277741284e-05;-0.6548710370755615;-0.6047461621898064;1.0681116542987452;1.0000061104794502;9.99988509734139;-0.6247679995892217;-0.6459310006627728;-0.6459310000744692;-3.9181987993749196e-10;0.6047504240674285;0.6047387335018658;1.00000228779804
82.74676;1.0828805986385603;-9.951145505302722e-05;-9.189688101290623e-05;-0.6548710371039563;-0.6047461621453804;1.0681113632157655;1.0000062717880849;9.99988420459164;-0.6247679995844864;-0.6459310006180116;-0.6459310000371611;-3.8976951763583196e-10;0.6047503943498588;0.6047387267846601;1.0000024268487069
82.75676;1.082880279360857;-9.951147997978452e-05;-9.189691033415901e-05;-0.6548710371326344;-0.6047461621008214;1.0681110653840327;1.0000064278759504;9.999883412994222;-0.6247679995778034;-0.6459310005740062;-0.645931000000142;-3.875540100917182e-10;0.6047503624271336;0.6047387210748845;1.0000025686032858
82.76676;1.082879962147637;-9.951150523821296e-05;-9.189694062089467e-05;-0.6548710371615951;-0.6047461620563056;1.0681107614755805;1.0000065791239614;9.999882719496437;-0.6247679995691238;-0.6459310005308788;-0.6459309999634748;-3.8543726566027876e-10;0.6047503284892879;0.6047387163665545;1.0000027128727627
82.77676;1.0828796478781184;-9.951153077782313e-05;-9.18969717439219e-05;-0.6548710371908335;-0.6047461620120214;1.0681104522025966;1.000006726050234;9.999882119603669;-0.6247679995584235;-0.6459310004887322;-0.6459309999272694;-3.836998499028588e-10;0.6047502927295368;0.6047387126165168;1.0000028593753876
82.78676;1.0828793375119474;-9.951155652936722e-05;-9.189700357405066e-05;-0.6548710372203298;-0.6047461619681607;1.0681101383180984;1.0000068692114161;9.999881608493073;-0.6247679995457147;-0.6459310004476205;-0.6459309998916746;-3.825941237285862e-10;0.6047502553145403;0.6047387097724348;1.000003007790969
82.79676;1.0828790319368684;-9.951158239364294e-05;-9.189703597989837e-05;-0.6548710372500433;-0.6047461619248906;1.0681098205723127;1.0000070091722293;9.999881182340044;-0.624767999531054;-0.6459310004075393;-0.6459309998568488;-3.8232916210068146e-10;0.604750216385847;0.6047387078137703;1.000003157772086
82.80676;1.0828787318932964;-9.951160822816025e-05;-9.189706883384228e-05;-0.654871037279925;-0.6047461618823219;1.0681094996332094;1.0000071464450648;9.999880838860559;-0.6247679995145246;-0.6459310003684371;-0.6459309998229256;-3.8306581316834173e-10;0.6047501760348822;0.6047387067468757;1.0000033089546174
82.81676;1.0828784379593104;-9.95116338645587e-05;-9.189710202251303e-05;-0.6548710373099335;-0.6047461618404932;1.068109176031324;1.000007281411093;9.99988057647599;-0.6247679994962048;-0.6459310003302371;-0.6459309997899917;-3.84902574492484e-10;0.604750134273258;0.6047387066201568;1.000003460995001
82.82676;1.0828781504975564;-9.951165914795894e-05;-9.189713545256695e-05;-0.6548710373400347;-0.6047461617993922;1.068108850165144;1.0000074143449478;9.999880393093918;-0.6247679994761631;-0.6459310002928664;-0.6459309997580943;-3.8788675622474565e-10;0.6047500910798489;0.6047387075832327;1.0000036135746637
82.83676;1.0828778696442287;-9.951168397570905e-05;-9.189716905895374e-05;-0.6548710373702042;-0.6047461617590024;1.0681085223949471;1.0000075454809974;9.999880285713514;-0.6247679994544784;-0.6459310002562832;-0.6459309997272625;-3.920577955573298e-10;0.6047500464764465;0.6047387098954482;1.0000037663301025
82.84676;1.082877595416174;-9.951170832479392e-05;-9.189720281159799e-05;-0.6548710374004381;-0.6047461617193357;1.0681081931553629;1.0000076750157796;9.99988025091552;-0.6247679994312547;-0.6459310002204717;-0.645930999697507;-3.974760019915499e-10;0.6047500005155058;0.6047387138635997;1.0000039187667353
82.85676;1.0828773278298047;-9.951173224174498e-05;-9.189723672564651e-05;-0.6548710374307564;-0.6047461616804265;1.0681078629923477;1.0000078030933979;9.999880285450036;-0.6247679994066219;-0.6459310001854084;-0.6459309996688043;-4.041988620023639e-10;0.6047499532269703;0.6047387197906865;1.0000040702532176
82.86676;1.0828770669691592;-9.951175578812198e-05;-9.189727087438041e-05;-0.6548710374612052;-0.604746161642313;1.0681075325058778;1.000007929796154;9.999880386333588;-0.6247679993807249;-0.6459310001510448;-0.6459309996411001;-4.12231675698498e-10;0.6047499046110368;0.6047387279595673;1.0000042201275559
82.87676;1.082876813018351;-9.951177898636306e-05;-9.189730536690047e-05;-0.6548710374918393;-0.6047461616050354;1.0681072022503526;1.0000080551234822;9.99988055087081;-0.6247679993537134;-0.6459310001173236;-0.6459309996143318;-4.215223795342675e-10;0.6047498546393442;0.6047387385924096;1.000004367808544
82.88676;1.0828765662720516;-9.951180180939235e-05;-9.189734029849274e-05;-0.6548710375226813;-0.6047461615686409;1.0681068727304275;1.000008179009031;9.999880777237568;-0.6247679993257385;-0.6459310000842032;-0.6459309995884422;-4.320060241955201e-10;0.6047498032497816;0.6047387517900364;1.0000045127838182
82.89676;1.082876327156766;-9.951182420615663e-05;-9.189737573165238e-05;-0.6548710375536956;-0.6047461615331843;1.068106544524076;1.0000083013827916;9.999881065170145;-0.6247679992969521;-0.6459310000516578;-0.6459309995633766;-4.436254188059421e-10;0.6047497503779938;0.604738767530353;1.0000046545451053
82.90676;1.0828760962076056;-9.951184612946072e-05;-9.189741170031437e-05;-0.6548710375847906;-0.6047461614987127;1.0681062183105594;1.000008422190829;9.999881415565376;-0.6247679992674949;-0.6459310000196655;-0.6459309995390748;-4.56304608232526e-10;0.6047496960108197;0.6047387857133188;1.0000047926023843
82.91676;1.0828758739653304;-9.951186754422141e-05;-9.189744820772466e-05;-0.6548710376158354;-0.6047461614652339;1.0681058947237843;1.0000085413497155;9.999881828971143;-0.6247679992374597;-0.6459309999882122;-0.6459309995154646;-4.699278355241041e-10;0.6047496402113576;0.604738806197962;1.0000049265126172
82.92676;1.0828756608809198;-9.951188841572468e-05;-9.18974852470377e-05;-0.6548710376466871;-0.6047461614327044;1.0681055742635168;1.0000086587145323;9.999882304719742;-0.6247679992068751;-0.6459309999573093;-0.6459309994924509;-4.843442123751646e-10;0.6047495830978039;0.6047388288651917;1.0000050558107856
82.93676;1.0828754572766213;-9.951190869085252e-05;-9.1897522841785e-05;-0.6548710376772111;-0.604746161401067;1.0681052573587693;1.0000087741045334;9.999882841445228;-0.624767999175744;-0.6459309999270073;-0.645930999469892;-4.993801699959638e-10;0.6047495248040516;0.6047388537142723;1.000005179930668
82.94676;1.0828752633681982;-9.951192828893181e-05;-9.189756104511304e-05;-0.6548710377072877;-0.6047461613702848;1.068104944425925;1.0000088873410633;9.999883437444783;-0.6247679991440811;-0.6459309998974123;-0.6459309994475859;-5.148642764078196e-10;0.6047494654696897;0.6047388808912024;1.0000052982480891
82.95676;1.0828750793279318;-9.95119471177282e-05;-9.189759989899042e-05;-0.6548710377368179;-0.6047461613403228;1.0681046358359416;1.0000089982538445;9.999884090223267;-0.6247679991119109;-0.6459309998686908;-0.6459309994252997;-5.306654037568399e-10;0.6047494052636828;0.6047389105974497;1.0000054101673008
82.96676;1.0828749052990652;-9.951196510975412e-05;-9.189763941686148e-05;-0.654871037765724;-0.6047461613111135;1.0681043318810044;1.0000091066821266;9.999884796499174;-0.6247679990792769;-0.645930999841041;-0.6459309994028196;-5.467206643424656e-10;0.6047493444050052;0.6047389429761577;1.0000055151459046
82.97676;1.082874741325451;-9.95119822473443e-05;-9.189767959984122e-05;-0.6548710377939291;-0.6047461612825646;1.068104032802983;1.0000092124767856;9.999885552985461;-0.6247679990462598;-0.6459309998146618;-0.6459309993799802;-5.630334549375737e-10;0.6047492831658268;0.6047389780743829;1.000005612703788
82.98676;1.082874587296588;-9.951199855442884e-05;-9.18977204563903e-05;-0.6548710378213438;-0.6047461612545906;1.0681037388172567;1.0000093154766;9.999886357059754;-0.6247679990129661;-0.6459309997897567;-0.6459309993566731;-5.796418115980467e-10;0.6047492218503107;0.6047390158817176;1.000005702425586
82.99676;1.0828744429937407;-9.951201407372808e-05;-9.189776202012403e-05;-0.6548710378478797;-0.6047461612271331;1.0681034501156896;1.0000094155210595;9.999887206770262;-0.624767998979509;-0.6459309997665285;-0.6459309993328415;-5.965820619820887e-10;0.6047491607461281;0.6047390563980618;1.000005783943038
83.00676;1.0828743081948582;-9.951202885216297e-05;-9.189780436277104e-05;-0.6548710378734506;-0.6047461612001692;1.068103166877716;1.0000095125579325;9.999888100034788;-0.6247679989460011;-0.6459309997451623;-0.6459309993084801;-6.138808179586225e-10;0.6047491000973053;0.6047390996808449;1.0000058569499102
83.01676;1.0828741827480726;-9.951204292388528e-05;-9.189784758735732e-05;-0.654871037897953;-0.6047461611737016;1.0681028892514037;1.0000096067120812;9.99988903402018;-0.6247679989125392;-0.645930999725817;-0.6459309992836454;-6.315636338314102e-10;0.6047490401155674;0.6047391458292076;1.0000059212346128
83.02676;1.0828740666023404;-9.951205629428242e-05;-9.189789179522006e-05;-0.6548710379212587;-0.6047461611477406;1.0681026173434172;1.0000096981912787;9.999890005478274;-0.6247679988791834;-0.6459309997086199;-0.6459309992584502;-6.496398192751322e-10;0.6047489809743722;0.6047391949243984;1.000005976693259
83.03676;1.0828739598314254;-9.951206894695643e-05;-9.189793705369083e-05;-0.654871037943226;-0.6047461611223047;1.0681023512549803;1.0000097871710971;9.999891011146048;-0.6247679988459635;-0.6459309996936531;-0.6459309992330386;-6.680806333127263e-10;0.604748922782763;0.6047392470130116;1.0000060233380603
83.04676;1.0828738626156476;-9.951208086002838e-05;-9.189798340232517e-05;-0.6548710379637128;-0.6047461610974427;1.068102091082769;1.0000098737960117;9.999892047549636;-0.6247679988129101;-0.6459309996809603;-0.6459309992075605;-6.868290266913742e-10;0.6047488655769006;0.6047393021289539;1.0000060612851187
83.05676;1.0828737751978137;-9.951209202093092e-05;-9.18980308797163e-05;-0.6548710379825734;-0.6047461610732573;1.0681018368879829;1.0000099582187414;9.99989311036966;-0.6247679987800729;-0.6459309996705723;-0.6459309991821416;-7.05826477738557e-10;0.6047488093473338;0.6047393602919472;1.000006090755585
83.06676;1.0828736978687272;-9.951210244080883e-05;-9.189807952864229e-05;-0.6548710379996441;-0.6047461610499075;1.0681015886735945;1.0000100406197239;9.999894194077859;-0.62476799874751;-0.6459309996625139;-0.6459309991568586;-7.250369076076613e-10;0.6047487541098864;0.604739421516766;1.0000061121629573
83.07676;1.0828736309243112;-9.951211214238558e-05;-9.18981293832843e-05;-0.6548710380147461;-0.6047461610275735;1.0681013463585751;1.0000101212348638;9.999895292597126;-0.6247679987152748;-0.645930999656787;-0.6459309991317425;-7.444639547825274e-10;0.6047486999575528;0.6047394858394779;1.0000061261671236
83.08676;1.0828735746238305;-9.951212113191504e-05;-9.189818046021152e-05;-0.6548710380277046;-0.6047461610063989;1.0681011097820388;1.0000102003628772;9.999896400401814;-0.6247679986834168;-0.645930999653357;-0.645930999106805;-7.641465708735548e-10;0.6047486470290291;0.6047395533058737;1.0000061335567163
83.09676;1.0828735292065386;-9.951212939806033e-05;-9.189823275256763e-05;-0.6548710380383523;-0.604746160986459;1.0681008787326514;1.0000102783156666;9.999897513035783;-0.6247679986519863;-0.6459309996521551;-0.645930999082056;-7.841321625686505e-10;0.6047485954580606;0.6047396239561403;1.0000061351234881
83.10676;1.0828734948484986;-9.951213692346442e-05;-9.18982862237377e-05;-0.6548710380465241;-0.6047461609677796;1.0681006529491903;1.000010355361938;9.999898627075044;-0.6247679986210142;-0.6459309996530938;-0.6459309990575149;-8.044526239622176e-10;0.6047485453810033;0.6047396978402426;1.0000061316408257
83.11676;1.0828734715455;-9.9512143680469e-05;-9.189834082075948e-05;-0.6548710380520525;-0.6047461609503645;1.0681004320855487;1.0000104317270229;9.999899740237367;-0.6247679985904809;-0.6459309996560855;-0.6459309990332364;-8.251171559793297e-10;0.6047484969655365;0.6047397750078132;1.0000061238154254
83.12676;1.082873459091717;-9.951214963082232e-05;-9.189839651200316e-05;-0.6548710380547612;-0.604746160934193;1.068100215681025;1.0000105076534989;9.999900851797234;-0.6247679985603143;-0.645930999661042;-0.6459309990093309;-8.461118843872376e-10;0.6047484504246892;0.6047398554717086;1.0000061122673245
83.13676;1.082873457171502;-9.951215474010597e-05;-9.189845330573974e-05;-0.6548710380544576;-0.604746160919203;1.0681000031809562;1.000010583458313;9.99990196273052;-0.6247679985304165;-0.6459309996678584;-0.6459309989859517;-8.67398554917588e-10;0.6047484060367119;0.6047399392088209;1.0000060976397127
83.14676;1.0828734654352914;-9.951215897858785e-05;-9.189851122941714e-05;-0.6548710380509375;-0.6047461609052902;1.0680997939887293;1.0000106595053981;9.999903075226207;-0.6247679985006928;-0.6459309996764123;-0.6459309989632548;-8.889159598603627e-10;0.6047483641499597;0.6047400261862028;1.0000060806579778
83.15676;1.082873483549308;-9.951216230428108e-05;-9.189857029919476e-05;-0.6548710380440043;-0.6047461608923295;1.068099587499359;1.0000107360971962;9.999904191737599;-0.6247679984710645;-0.6459309996865844;-0.6459309989413738;-9.105839388797132e-10;0.6047483251461954;0.6047401163658688;1.0000060620279285
83.16676;1.0828735112397623;-9.951216465709756e-05;-9.189863050719121e-05;-0.6548710380334883;-0.6047461608802046;1.0680993831385615;1.0000108133971315;9.999905314200696;-0.6247679984414699;-0.6459309996982748;-0.6459309989204202;-9.323101432184887e-10;0.6047482893968424;0.6047402096816145;1.0000060423339294
83.17676;1.082873548253526;-9.951216596806429e-05;-9.189869182931053e-05;-0.6548710380192582;-0.6047461608688257;1.0680991804282325;1.0000108914979455;9.999906443794318;-0.6247679984118665;-0.6459309997113892;-0.6459309989004879;-9.53997886413938e-10;0.6047482572465008;0.6047403059825714;1.000006022053625
83.18676;1.0828735942230798;-9.951216617225103e-05;-9.189875422897969e-05;-0.654871038001226;-0.6047461608581284;1.0680989789804096;1.0000109705579137;9.999907581100944;-0.6247679983822376;-0.6459309997258128;-0.6459309988816688;-9.755447473368748e-10;0.6047482290198147;0.6047404049716006;1.0000060016088166
83.19676;1.0828736485710628;-9.951216522400816e-05;-9.18988176395722e-05;-0.6548710379793479;-0.6047461608480565;1.0680987784067764;1.0000110508212852;9.999908726624042;-0.6247679983526021;-0.6459309997413953;-0.6459309988640612;-9.96831943983794e-10;0.60474820503094;0.6047405062266414;1.0000059813319795
83.20676;1.0828737105443207;-9.951216310051642e-05;-9.189888195334227e-05;-0.6548710379536113;-0.6047461608385392;1.0680985783131802;1.0000111325320684;9.999909880938986;-0.6247679983230119;-0.645930999757936;-0.6459309988477547;-1.0177139041987915e-09;0.6047481855640553;0.6047406093057627;1.000005961364374
83.21676;1.0828737792801988;-9.951215979342554e-05;-9.189894704160866e-05;-0.6548710379240147;-0.6047461608294784;1.0680983783886202;1.0000112158800163;9.99991104425127;-0.6247679982935375;-0.6459309997751788;-0.6459309988328281;-1.0380116167101265e-09;0.6047481708315514;0.6047407138264216;1.0000059416238007
83.22676;1.0828738538209075;-9.951215531501173e-05;-9.189901277209578e-05;-0.6548710378905459;-0.6047461608207629;1.0680981784240566;1.00001130102666;9.999912216778451;-0.6247679982642693;-0.6459309997928496;-0.6459309988193681;-1.0575165131363664e-09;0.6047481609659754;0.6047408194809392;1.0000059219101924
83.23676;1.0828739331637456;-9.95121497161085e-05;-9.189907899271846e-05;-0.6548710378531888;-0.6047461608123136;1.0680979782887343;1.0000113881793138;9.999913399832723;-0.6247679982353296;-0.6459309998107069;-0.6459309988074758;-1.0760115764333594e-09;0.6047481560339822;0.6047409260209246;1.0000059020540297
83.24676;1.0828740163944681;-9.951214308813591e-05;-9.189914551565115e-05;-0.6548710378119512;-0.6047461608041339;1.0680977779885732;1.0000114776586158;9.999914595926768;-0.6247679982068627;-0.6459309998285604;-0.6459309987972564;-1.093297385555175e-09;0.6047481560116224;0.6047410332350543;1.00000588195403
83.25676;1.0828741028104338;-9.951213554507142e-05;-9.189921213272277e-05;-0.6548710377668976;-0.6047461607963115;1.0680975777284543;1.000011569898519;9.999915807709948;-0.6247679981790114;-0.6459309998462475;-0.6459309987888089;-1.1092102874876149e-09;0.6047481607689424;0.6047411409400887;1.0000058615242988
83.26676;1.082874191970288;-9.95121272090932e-05;-9.189927864565888e-05;-0.6548710377181749;-0.6047461607889799;1.0680973778673644;1.0000116653664064;9.999917036838239;-0.6247679981519085;-0.6459309998635989;-0.6459309987822279;-1.1236332631688731e-09;0.6047481701455778;0.6047412489753811;1.0000058407242
83.27676;1.0828742836637875;-9.951211821983186e-05;-9.18993448871092e-05;-0.6548710376660146;-0.6047461607822838;1.0680971788471347;1.0000117644576876;9.999918283691366;-0.6247679981256824;-0.6459309998804407;-0.6459309987776104;-1.1365043613667347e-09;0.6047481840534872;0.604741357204239;1.000005819639211
83.28676;1.082874377812439;-9.95121087486828e-05;-9.189941071994821e-05;-0.6548710376106995;-0.6047461607763573;1.06809698117632;1.0000118674250942;9.999919547925785;-0.6247679981004518;-0.6459309998966243;-0.6459309987750548;-1.1478282214522627e-09;0.6047482024817407;0.6047414655427619;1.0000057984049942
83.29676;1.0828744743477074;-9.951209898495411e-05;-9.189947601493077e-05;-0.6548710375525361;-0.6047461607713206;1.0680967853921641;1.0000119743435745;9.999920829125468;-0.624767998076327;-0.6459309999120297;-0.6459309987746628;-1.1576678046340409e-09;0.6047482254102627;0.6047415739781257;1.0000057770101405
83.30676;1.0828745731451304;-9.95120891001879e-05;-9.189954062615712e-05;-0.6548710374918394;-0.6047461607672966;1.0680965919766865;1.0000120851167622;9.999922126683291;-0.6247679980534364;-0.6459309999265237;-0.6459309987765433;-1.166095548590514e-09;0.6047482527315393;0.6047416825375431;1.0000057552427934
83.31676;1.0828746741012139;-9.95120792295054e-05;-9.189960438453941e-05;-0.6548710374288939;-0.6047461607644294;1.0680964013171685;1.0000121995447826;9.999923439057623;-0.624767998031934;-0.6459309999399313;-0.6459309987807963;-1.1731537141519773e-09;0.6047482842111892;0.6047417912292266;1.0000057328316827
83.32676;1.0828747772947795;-9.951206948822625e-05;-9.189966711199058e-05;-0.65487103736392;-0.6047461607628781;1.0680962136998582;1.0000123173347277;9.999924763478239;-0.6247679980119719;-0.6459309999520797;-0.6459309987874928;-1.1788688992103814e-09;0.6047483194706961;0.6047419000006555;1.0000057095620618
83.33676;1.0828748830159665;-9.951205999531233e-05;-9.189972863987238e-05;-0.6548710372970944;-0.6047461607627885;1.0680960293145052;1.0000124380147801;9.99992609602596;-0.6247679979936748;-0.645930999962857;-0.6459309987966787;-1.1832787735787539e-09;0.6047483580169551;0.6047420087448274;1.0000056852503756
83.34676;1.0828749916037128;-9.951205088032958e-05;-9.189978880298137e-05;-0.6548710372285813;-0.6047461607642772;1.0680958483283003;1.0000125609451376;9.999927431479898;-0.6247679979771266;-0.6459309999722129;-0.6459309988083921;-1.1864238915679025e-09;0.6047483993260285;0.6047421173268235;1.0000056596585523
83.35676;1.0828751032889878;-9.951204228790341e-05;-9.189984741642965e-05;-0.6548710371585382;-0.6047461607674333;1.068095670970618;1.0000126854180702;9.999928763282643;-0.6247679979623637;-0.6459309999801305;-0.6459309988226757;-1.1883267542298676e-09;0.6047484429062057;0.6047422255909005;1.000005632457284
83.36676;1.0828752182081947;-9.951203437070987e-05;-9.1899904279605e-05;-0.654871037087123;-0.6047461607723269;1.0680954975149934;1.0000128106703445;9.999930083886584;-0.6247679979493882;-0.6459309999866194;-0.6459309988395819;-1.1889876699733e-09;0.6047484882928527;0.6047423333520273;1.0000056032648523
83.37676;1.0828753365366413;-9.951202726083506e-05;-9.189995919782095e-05;-0.6548710370145077;-0.6047461607790207;1.0680953281942143;1.0000129358640066;9.99993138536993;-0.6247679979381966;-0.6459309999917372;-0.6459309988591757;-1.1883816086032618e-09;0.6047485350128172;0.6047424403753303;1.0000055717222032
83.38676;1.0828754585885756;-9.951202105800361e-05;-9.190001197320823e-05;-0.6548710369408675;-0.6047461607875756;1.0680951631707711;1.000013060145588;9.99993266036271;-0.6247679979287827;-0.6459309999956023;-0.6459309988815192;-1.186454673984145e-09;0.6047485825515455;0.6047425463784312;1.0000055375913883
83.39676;1.0828755847978244;-9.951201583816278e-05;-9.19000623910229e-05;-0.6548710368663697;-0.6047461607980392;1.0680950025870948;1.0000131827440366;9.999933902727154;-0.6247679979211106;-0.6459309999983861;-0.6459309989066433;-1.1831387175079275e-09;0.6047486303666003;0.60474265110016;1.0000055008200537
83.40676;1.0828757156010833;-9.951201165256988e-05;-9.190011025405763e-05;-0.6548710367911762;-0.6047461608104222;1.0680948466015345;1.0000133030495262;9.999935106869376;-0.6247679979150979;-0.6459310000002996;-0.645930998934526;-1.1783710135081649e-09;0.6047486779634942;0.6047427543598405;1.0000054615074605
83.41676;1.0828758512790477;-9.95120085283511e-05;-9.19001554230388e-05;-0.6548710367154293;-0.6047461608246735;1.0680946953592267;1.0000134206714288;9.999936266190225;-0.6247679979106171;-0.6459310000015883;-0.6459309989650835;-1.1721115632779934e-09;0.6047487249202975;0.6047428560360149;1.0000054198265755
83.42676;1.0828759918315625;-9.951200647001729e-05;-9.190019780766514e-05;-0.6548710366392385;-0.6047461608406713;1.0680945489404357;1.000013535472825;9.999937372882213;-0.6247679979075129;-0.6459310000025208;-0.6459309989981739;-1.16435845639645e-09;0.6047487708004251;0.6047429560205414;1.000005375948526
83.43676;1.0828761369811377;-9.951200545056771e-05;-9.190023734721745e-05;-0.6548710365627093;-0.6047461608582584;1.068094407314435;1.00001364753252;9.999938419267217;-0.6247679979056211;-0.645931000003378;-0.6459309990336237;-1.1551369788788768e-09;0.6047488150963104;0.6047430541737584;1.000005329999671
83.44676;1.082876286320841;-9.951200542234991e-05;-9.190027401961174e-05;-0.6548710364859727;-0.6047461608772895;1.0680942703084195;1.0000137570450887;9.999939398605886;-0.6247679979047768;-0.6459310000044405;-0.6459309990712692;-1.144467152458861e-09;0.604748857293354;0.6047431502837641;1.0000052820864869
83.45676;1.0828764394852404;-9.95120063550479e-05;-9.190030784596757e-05;-0.6548710364091591;-0.6047461608976419;1.0680941376208464;1.0000138642521805;9.999940305003904;-0.6247679979048126;-0.6459310000059615;-0.6459309991109726;-1.1323468900715562e-09;0.6047488969343761;0.6047432440837438;1.000005232317121
83.46676;1.0828765961577909;-9.951200824910603e-05;-9.190033887191981e-05;-0.6548710363323473;-0.6047461609192001;1.0680940089006037;1.000013969442602;9.999941133354554;-0.6247679979055604;-0.6459310000081411;-0.6459309991526166;-1.1187510076560258e-09;0.6047489336169294;0.6047433353091496;1.0000051807850379
83.47676;1.0828767559424801;-9.951201110711142e-05;-9.190036715051042e-05;-0.6548710362555462;-0.6047461609418524;1.0680938838707157;1.0000140729665332;9.999941879125938;-0.6247679979068732;-0.645931000011123;-0.6459309991960935;-1.1036257599418438e-09;0.6047489669769892;0.6047434237435513;1.0000051275933648
83.48676;1.0828769183694196;-9.95120149170053e-05;-9.190039273431584e-05;-0.6548710361787118;-0.6047461609655025;1.0680937623844995;1.0000141751581313;9.999942537753762;-0.6247679979086483;-0.6459310000150116;-0.6459309992413126;-1.0868871833340555e-09;0.6047489966676598;0.6047435092669143;1.000005072879434
83.49676;1.082877083061739;-9.951201966637739e-05;-9.19004156663982e-05;-0.6548710361017795;-0.6047461609900726;1.0680936443640159;1.0000142761746273;9.999943104445059;-0.6247679979108275;-0.6459310000198983;-0.645930999288216;-1.068435240117652e-09;0.6047490223516963;0.6047435919007937;1.0000050167330687
83.50676;1.082877249789567;-9.951202535982464e-05;-9.19004359760401e-05;-0.6548710360247014;-0.6047461610154812;1.0680935297275376;1.0000143759283122;9.99994357505345;-0.6247679979133912;-0.6459310000258887;-0.6459309993367578;-1.0481709715006689e-09;0.6047490437443587;0.604743671805363;1.0000049591047906
83.51676;1.0828774183140761;-9.951203203269839e-05;-9.190045368953056e-05;-0.6548710359474739;-0.6047461610416275;1.0680934183369382;1.0000144741476984;9.999943946787521;-0.6247679979163601;-0.6459310000331017;-0.6459309993868534;-1.02600792001294e-09;0.6047490606566279;0.604743749227957;1.0000048998466606
83.52676;1.0828775882127384;-9.951203974457046e-05;-9.190046884843803e-05;-0.6548710358701362;-0.6047461610684064;1.0680933099297976;1.000014570452712;9.999944217669489;-0.6247679979197936;-0.6459310000416444;-0.6459309994383766;-1.0018876964891386e-09;0.6047490729749416;0.604743824461968;1.0000048388163343
83.53676;1.0828777588363998;-9.95120485444614e-05;-9.190048152307919e-05;-0.6548710357927459;-0.6047461610957212;1.068093204088708;1.0000146644369443;9.999944386353567;-0.6247679979237937;-0.6459310000515901;-0.6459309994911951;-9.757877986816357e-10;0.6047490806020627;0.6047438978418869;1.0000047759087145
