time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
83.54676;1.0828779293569226;-9.951205844238894e-05;-9.19004918059429e-05;-0.6548710357153665;-0.6047461611234708;1.0680931002933176;1.0000147557724328;9.999944452947306;-0.6247679979285011;-0.6459310000629894;-0.6459309995451878;-9.477070680649038e-10;0.6047490834223428;0.6047439697419026;1.0000047110078418
83.55676;1.0828780988496802;-9.95120694008133e-05;-9.190049977713248e-05;-0.6548710356380679;-0.6047461611515293;1.0680929980482872;1.0000148442808514;9.999944419086992;-0.624767997934069;-0.6459310000758767;-0.6459309996002586;-9.176534157517417e-10;0.6047490813044057;0.6047440405739873;1.000004643948705
83.56676;1.0828782663686534;-9.951208133474827e-05;-9.19005054755684e-05;-0.6548710355609244;-0.6047461611797247;1.0680928970317045;1.0000149299148517;9.999944287260494;-0.6247679979406425;-0.6459310000902493;-0.645930999656352;-8.856450792727923e-10;0.6047490741310768;0.6047441107848754;1.000004574524017
83.57676;1.082878430958915;-9.951209412612468e-05;-9.19005089059107e-05;-0.6548710354840176;-0.6047461612078378;1.0680927971206193;1.000015012646702;9.99994406083859;-0.6247679979483627;-0.6459310001060667;-0.6459309997134329;-8.517185024925693e-10;0.6047490618558026;0.6047441808298137;1.0000045024910107
83.58676;1.0828785916546093;-9.95121076581351e-05;-9.190051005931397e-05;-0.6548710354074174;-0.6047461612356437;1.0680926982496963;1.0000150923257556;9.999943744348792;-0.6247679979573609;-0.6459310001232808;-0.6459309997714434;-8.159400026325409e-10;0.6047490445311413;0.6047442511403045;1.0000044276070952
83.59676;1.0828787475231387;-9.951212184697288e-05;-9.190050892526472e-05;-0.6548710353311499;-0.6047461612629532;1.0680926002835736;1.0000151685842782;9.999943342718646;-0.6247679979677406;-0.6459310001418548;-0.645930999830278;-7.783969285030337e-10;0.6047490222673398;0.6047443221079208;1.0000043496989925
83.60676;1.0828788977043653;-9.951213664044338e-05;-9.190050550262604e-05;-0.6548710352551932;-0.604746161289624;1.068092503027647;1.0000152408605651;9.999942860092922;-0.624767997979574;-0.6459310001617681;-0.6459309998897953;-7.391669525498688e-10;0.604748995185161;0.6047443940886347;1.0000042686729749
83.61676;1.0828790414006457;-9.951215199088886e-05;-9.190049980866797e-05;-0.6548710351795073;-0.6047461613155647;1.068092406301418;1.0000153085306134;9.999942299324973;-0.6247679979929125;-0.6459310001830005;-0.6459309999498568;-6.982936909748346e-10;0.6047489634023514;0.6047444674108723;1.0000041844904513
83.62676;1.0828791778496358;-9.951216783630667e-05;-9.19004918593861e-05;-0.65487103510408;-0.6047461613407202;1.0680923100099986;1.000015371048602;9.9999416620414;-0.6247679980077884;-0.6459310002055119;-0.6459310000103474;-6.55782621673255e-10;0.6047489270256814;0.6047445423569021;1.0000040971736168
83.63676;1.082879306329975;-9.951218410560587e-05;-9.190048163506686e-05;-0.6548710350289633;-0.6047461613650431;1.0680922142094365;1.0000154280255171;9.999940949278255;-0.6247679980242123;-0.6459310002292463;-0.6459310000711711;-6.116168375188196e-10;0.6047488861594061;0.6047446191668343;1.0000040068076363
83.64676;1.0828794262196026;-9.951220074008739e-05;-9.190046908396389e-05;-0.6548710349542567;-0.6047461613884909;1.068092119118982;1.0000154792375506;9.999940162435038;-0.6247679980421511;-0.6459310002541404;-0.6459310001322557;-5.657721873311701e-10;0.6047488409351216;0.604744698110401;1.0000039135255725
83.65676;1.0828795370645696;-9.951221770794769e-05;-9.190045415684994e-05;-0.6548710348800548;-0.6047461614110502;1.0680920250833525;1.000015524561067;9.99993930357379;-0.624767998061509;-0.6459310002801052;-0.6459310001935672;-5.182228908549058e-10;0.6047487915317422;0.60474477954542;1.0000038174691004
83.66676;1.0828796386205999;-9.951223500101608e-05;-9.190043682297324e-05;-0.6548710348064332;-0.6047461614327457;1.0680919325454483;1.0000155638586505;9.999938375400268;-0.624767998082154;-0.6459310003070177;-0.6459310002551071;-4.689399354095634e-10;0.6047487381719958;0.604744863900267;1.0000037187098136
83.67676;1.0828797309106295;-9.95122526265985e-05;-9.190041706266753e-05;-0.6548710347334865;-0.6047461614536269;1.068091842012731;1.0000155969144215;9.999937381815121;-0.6247679981039648;-0.6459310003347376;-0.6459310003168879;-4.178757535787891e-10;0.6047486810941417;0.604744951626809;1.0000036172460884
83.68676;1.0828798143089893;-9.951227059692408e-05;-9.190039487117056e-05;-0.6548710346613575;-0.6047461614737598;1.0680917539860593;1.0000156234743836;9.999936328652103;-0.6247679981268522;-0.6459310003631206;-0.6459310003789064;-3.649592827181785e-10;0.6047486205291536;0.6047450431664125;1.0000035131387857
83.69676;1.0828798895253215;-9.951228891878018e-05;-9.19003702841111e-05;-0.6548710345902266;-0.6047461614932292;1.0680916688895448;1.0000156433136655;9.999935223784242;-0.6247679981507686;-0.6459310003920165;-0.6459310004411333;-3.101154043429807e-10;0.6047485567093389;0.6047451389164936;1.0000034065939338
83.70676;1.08287995742318;-9.951230759815716e-05;-9.190034339099318e-05;-0.6548710345202938;-0.6047461615121225;1.0680915870851313;1.000015656248876;9.999934076087968;-0.6247679981757068;-0.6459310004212752;-0.6459310005035186;-2.5327825156366634e-10;0.6047484898915155;0.604745239189842;1.0000032978980034
83.71676;1.0828800187849488;-9.951232665413013e-05;-9.19003143173633e-05;-0.654871034451767;-0.604746161530484;1.0680915089901242;1.0000156621063894;9.999932893796032;-0.6247679982016736;-0.645931000450766;-0.6459310005659954;-1.943917704720893e-10;0.6047484203866035;0.60474534418583;1.0000031873419388
83.72676;1.0828800741585687;-9.951234612776191e-05;-9.190028320422188e-05;-0.6548710343848475;-0.6047461615482793;1.068091435115632;1.000015660718449;9.99993168359101;-0.6247679982286581;-0.645931000480402;-0.6459310006284784;-1.3341380322175364e-10;0.6047483485767107;0.6047454539937269;1.0000030751874867
83.73676;1.0828801238762784;-9.951236608503244e-05;-9.190025020892617e-05;-0.6548710343197309;-0.6047461615654172;1.068091365922687;1.000015651979879;9.99993045071865;-0.6247679982566255;-0.6459310005101382;-0.6459310006908593;-7.031687711025428e-11;0.6047482748890661;0.6047455686309645;1.0000029616642028
83.74676;1.0828801682218219;-9.951238660125224e-05;-9.190021550940161e-05;-0.6548710342566185;-0.604746161581798;1.0680913017197224;1.0000156358865853;9.999929199367358;-0.6247679982855211;-0.6459310005399403;-0.6459310007530051;-5.0825709329203e-12;0.6047481997480729;0.6047456881004186;1.00000284701754
83.75676;1.0828802075786714;-9.951240772546108e-05;-9.190017928752706e-05;-0.6548710341957272;-0.6047461615973335;1.0680912427101266;1.0000156125008641;9.99992793299448;-0.624767998315276;-0.6459310005697667;-0.6459310008147802;6.229403064078828e-11;0.6047481235558688;0.604745812427857;1.000002731566637
83.76676;1.0828802424232367;-9.951242946889352e-05;-9.190014170542604e-05;-0.6548710341372954;-0.604746161611951;1.0680911890056874;1.0000155819033902;9.999926654975955;-0.624767998345809;-0.6459310005995716;-0.6459310008760829;1.3178734604315047e-10;0.6047480466803543;0.6047459416386255;1.0000026157240787
83.77676;1.0828802732301341;-9.951245183306035e-05;-9.19001029050025e-05;-0.6548710340815725;-0.6047461616255997;1.0680911405746132;1.0000155441857523;9.999925369504929;-0.6247679983770286;-0.6459310006293171;-0.6459310009368656;2.0333308028244783e-10;0.6047479694068478;0.6047460757152626;1.0000024999338166
83.78676;1.0828803004141372;-9.951247483691192e-05;-9.190006303019674e-05;-0.6548710340287831;-0.6047461616382316;1.068091097291043;1.0000154994742003;9.999924081628823;-0.6247679984088415;-0.6459310006589863;-0.6459310009971122;2.7683842068869185e-10;0.6047478919167112;0.6047462146110065;1.000002384533711
83.79676;1.0828803242769494;-9.951249852864127e-05;-9.190002224356707e-05;-0.6548710339790991;-0.6047461616497791;1.0680910590723887;1.0000154479481655;9.999922796190091;-0.6247679984411609;-0.6459310006885891;-0.6459310010568008;3.5219017728539323e-10;0.6047478143351612;0.6047463582871259;1.000002269721745
83.80676;1.0828803449905584;-9.951252298941082e-05;-9.189998072624763e-05;-0.6548710339326455;-0.6047461616601516;1.068091025924974;1.0000153898189086;9.999921517176677;-0.624767998473901;-0.6459310007181501;-0.6459310011158886;4.2924869604275574e-10;0.6047477367738022;0.6047465067045958;1.0000021556653862
83.81676;1.082880362741831;-9.951254832310436e-05;-9.189993867626014e-05;-0.654871033889529;-0.6047461616692381;1.0680909978951922;1.0000153252527375;9.999920248045054;-0.624767998506956;-0.645931000747704;-0.6459310011743236;5.078433360655523e-10;0.6047476593394917;0.604746659789623;1.0000020425400618
83.82676;1.0828803778863443;-9.95125746434551e-05;-9.1899896293009e-05;-0.6548710338498785;-0.6047461616769105;1.068090975024031;1.0000152542812375;9.999918992168254;-0.6247679985401947;-0.6459310007772993;-0.6459310012320585;5.877827337367323e-10;0.6047475821428513;0.604746817407168;1.0000019304358456
83.83676;1.0828803908922915;-9.951260206834753e-05;-9.189985373708093e-05;-0.6548710338138609;-0.6047461616830385;1.068090957294811;1.0000151767706573;9.999917753081883;-0.6247679985734877;-0.645931000806987;-0.645931001289059;6.688743899050334e-10;0.6047475052904527;0.6047469793202568;1.0000018192622413
83.84676;1.0828804021758809;-9.951263070518681e-05;-9.189981110508565e-05;-0.6548710337816468;-0.6047461616875216;1.0680909446147147;1.0000150924674909;9.999916534000802;-0.6247679986067282;-0.6459310008367974;-0.6459310013453037;7.509420685433358e-10;0.6047474288684974;0.6047471451561793;1.0000017087456954
83.85676;1.0828804120160622;-9.951266062708802e-05;-9.189976843171665e-05;-0.6548710337533548;-0.6047461616903067;1.0680909368740827;1.0000150011167905;9.999915336386902;-0.6247679986398348;-0.6459310008667112;-0.6459310014007704;8.338314858396952e-10;0.6047473529837475;0.6047473144256634;1.0000015985529127
83.86676;1.082880420613581;-9.951269185763275e-05;-9.189972570062295e-05;-0.6548710337290238;-0.604746161691367;1.068090933990943;1.000014902580463;9.99991415904164;-0.6247679986727585;-0.6459310008966396;-0.6459310014554213;9.174102356230571e-10;0.6047472778237183;0.6047474865728564;1.0000014884789492
83.87676;1.0828804282793199;-9.951272437056537e-05;-9.189968286677712e-05;-0.6548710337086319;-0.6047461616906787;1.0680909359053286;1.0000147968259785;9.999912998783396;-0.6247679987054756;-0.6459310009264438;-0.6459310015092024;1.001573088764398e-09;0.6047472036297786;0.6047476610292709;1.0000013785393986
83.88676;1.0828804355903632;-9.951275810376098e-05;-9.189963988227628e-05;-0.6548710336921457;-0.6047461616882234;1.0680909425468164;1.0000146838212824;9.999911852007962;-0.6247679987379642;-0.6459310009559793;-0.6459310015620566;1.0862352031662113e-09;0.6047471306099985;0.6047478372552743;1.000001268914142
83.89676;1.0828804433438732;-9.951279298661103e-05;-9.189959670756908e-05;-0.6548710336795588;-0.6047461616839966;1.0680909537487484;1.0000145634686401;9.999910715836062;-0.6247679987701903;-0.6459310009851119;-0.6459310016139443;1.17130065059738e-09;0.6047470588972164;0.604748014755748;1.0000011598569019
83.90676;1.082880452389057;-9.951282896773597e-05;-9.189955330486773e-05;-0.6548710336708833;-0.6047461616780188;1.0680909691600176;1.0000144356168048;9.999909588347974;-0.624767998802107;-0.6459310010137085;-0.6459310016648678;1.2566359626414554e-09;0.6047469885709348;0.6047481930800981;1.000001051655007
83.91676;1.0828804635067353;-9.951286601953498e-05;-9.18995096346965e-05;-0.6548710336661128;-0.6047461616703494;1.0680909882358653;1.0000143001508168;9.999908468499074;-0.6247679988336554;-0.6459310010416341;-0.6459310017148743;1.3420814838363456e-09;0.604746919694858;0.6047483718135741;1.0000009446610223
83.92676;1.0828804773658687;-9.95129041287124e-05;-9.189946566811492e-05;-0.654871033665213;-0.6047461616610971;1.068091010303608;1.0000141571020258;9.99990735632133;-0.6247679988647739;-0.6459310010687487;-0.6459310017640283;1.4274869895152466e-09;0.6047468523569717;0.6047485505992828;1.000000839366154
83.93676;1.0828804945489734;-9.951294329417959e-05;-9.189942138869843e-05;-0.6548710336681394;-0.6047461616504104;1.068091034691469;1.000014006654396;9.999906253309753;-0.6247679988953944;-0.645931001094899;-0.6459310018123773;1.5127328186053118e-09;0.6047467866965571;0.6047487291854812;1.0000007364365144
83.94676;1.0828805156389874;-9.951298351781341e-05;-9.189937677840016e-05;-0.6548710336748385;-0.604746161638458;1.0680910608493703;1.0000138490631498;9.999905162046236;-0.6247679989254401;-0.6459310011199261;-0.6459310018599398;1.5977274417831872e-09;0.6047467228861424;0.6047489073893656;1.0000006366713217
83.95676;1.0828805412940168;-9.951302479680272e-05;-9.189933181278758e-05;-0.6548710336852469;-0.6047461616254148;1.0680910883784607;1.000013684613599;9.999904084900033;-0.624767998954861;-0.6459310011436926;-0.6459310019067133;1.682398812025558e-09;0.6047466611059471;0.6047490849909721;1.0000005408606267
83.96676;1.082880572259393;-9.951306714723578e-05;-9.189928646840603e-05;-0.6548710336993138;-0.6047461616114583;1.0680911170437373;1.0000135136433834;9.999903023620702;-0.6247679989836668;-0.6459310011660935;-0.645931001952686;1.766696894915041e-09;0.6047466015329914;0.6047492616877843;1.0000004496126176
83.97676;1.082880609318994;-9.951311062209461e-05;-9.189924073023141e-05;-0.6548710337170185;-0.6047461615967571;1.0680911467787444;1.0000133365791688;9.99990198020851;-0.6247679990118976;-0.6459310011870307;-0.6459310019978443;1.8506073127619814e-09;0.6047465443249799;0.6047494370983972;1.000000363313693
83.98676;1.082880653191248;-9.951315528175357e-05;-9.189919459705408e-05;-0.6548710337383504;-0.6047461615814621;1.0680911776221422;1.0000131538966135;9.999900957412043;-0.6247679990395717;-0.6459310012063967;-0.6459310020421725;1.9341625349411627e-09;0.6047464896203502;0.6047496107491367;1.0000002822110865
83.99676;1.0828807044084134;-9.951320115391065e-05;-9.189914808148816e-05;-0.6548710337632819;-0.6047461615657022;1.0680912096998647;1.000012965975102;9.999899958408525;-0.6247679990666887;-0.6459310012240901;-0.6459310020856484;2.0174423001105902e-09;0.6047464375546279;0.6047497820874461;1.0000002064606384
84.00676;1.0828807632766169;-9.951324822546196e-05;-9.189910120598436e-05;-0.6548710337917658;-0.6047461615495708;1.0680912432471001;1.000012773012136;9.99989898610374;-0.6247679990932691;-0.6459310012400297;-0.6459310021282367;2.1005492891362246e-09;0.6047463882577809;0.6047499505412244;1.0000001361119626
84.01676;1.0828808299775479;-9.951329645752901e-05;-9.189905400231204e-05;-0.6548710338237405;-0.6047461615331352;1.0680912785360968;1.0000125750326432;9.999898042786983;-0.6247679991193649;-0.6459310012541462;-0.6459310021699006;2.183568431515621e-09;0.604746341820505;0.6047501155613078;1.0000000711105987
84.02676;1.082880904684195;-9.951334580070092e-05;-9.189900650138454e-05;-0.6548710338591278;-0.6047461615164796;1.0680913157826772;1.0000123718524998;9.999897130679487;-0.6247679991450429;-0.645931001266368;-0.6459310022106147;2.2665522506877023e-09;0.6047462982671146;0.6047502766283123;1.0000000113023833
84.03676;1.0828809875288998;-9.9513396203151e-05;-9.189895870737246e-05;-0.6548710338978336;-0.6047461614997315;1.0680913551028821;1.000012163056298;9.999896252483365;-0.6247679991703842;-0.6459310012766121;-0.645931002250363;2.349533533221316e-09;0.6047462575961474;0.6047504332870395;0.9999999563763068
84.04676;1.0828810784910734;-9.951344760739067e-05;-9.189891058560125e-05;-0.6548710339397491;-0.6047461614830394;1.068091396487984;1.0000119481191823;9.99989541121934;-0.6247679991954874;-0.6459310012847874;-0.6459310022891168;2.432524519726267e-09;0.6047462198741452;0.6047505852207234;0.9999999057914724
84.05676;1.082881177361798;-9.951349993290004e-05;-9.189886208145433e-05;-0.6548710339847669;-0.6047461614665423;1.0680914397847854;1.0000117266092867;9.999894609867352;-0.6247679992204507;-0.645931001290808;-0.6459310023268144;2.515493337369893e-09;0.6047461852860072;0.6047507322660111;0.9999998587852355
84.06676;1.082881283815869;-9.951355306611082e-05;-9.189881315121831e-05;-0.6548710340328086;-0.6047461614503586;1.0680914846742844;1.000011498331304;9.999893851395413;-0.624767999245341;-0.6459310012946052;-0.6459310023633562;2.5983533449952017e-09;0.6047461541124534;0.6047508743467809;0.9999998144851969
84.07676;1.0828813975091107;-9.951360686901765e-05;-9.189876378023771e-05;-0.6548710340838219;-0.6047461614345796;1.0680915307304812;1.0000112633308984;9.99989313897674;-0.6247679992701829;-0.6459310012961401;-0.6459310023986031;2.680990194537993e-09;0.6047461266993039;0.6047510114150328;0.9999997720609098
84.08676;1.0828815181252598;-9.951366119168698e-05;-9.189871397940477e-05;-0.6548710341377589;-0.6047461614192616;1.068091577586391;1.0000110217764437;9.999892475887302;-0.6247679992949738;-0.6459310012954018;-0.6459310024323792;2.763304453478719e-09;0.6047461034258277;0.6047511434230868;0.9999997308021421
84.09676;1.0828816453604089;-9.951371589163609e-05;-9.189866376383713e-05;-0.6548710341945768;-0.6047461614044358;1.0680916250695345;1.0000107738407078;9.99989186544132;-0.6247679993196945;-0.6459310012923966;-0.6459310024644994;2.8452393956326305e-09;0.6047460846693831;0.604751270304364;0.9999996900864269
84.10676;1.0828817788502494;-9.951377085562368e-05;-9.189861313205737e-05;-0.6548710342542419;-0.6047461613901246;1.0680916732279895;1.0000105196711524;9.99989131136922;-0.624767999344304;-0.6459310012871496;-0.645931002494808;2.9267826445750676e-09;0.6047460708265014;0.6047513919604703;0.9999996493545633
84.11676;1.0828819181212515;-9.951382600884704e-05;-9.189856207421258e-05;-0.6548710343167173;-0.6047461613763416;1.0680917222902782;1.0000102593904143;9.99989081802395;-0.6247679993687432;-0.6459310012797159;-0.6459310025232001;3.007948810962818e-09;0.6047460623655002;0.6047515082295044;0.9999996081607168
84.12676;1.0828820626228235;-9.951388131980172e-05;-9.189851059529344e-05;-0.6548710343819628;-0.6047461613630729;1.0680917726096764;1.000009993074332;9.999890390194732;-0.624767999392946;-0.64593100127017;-0.645931002549626;3.088763095735633e-09;0.604746059811392;0.6047516188397223;0.9999995661894875
84.13676;1.082882211745897;-9.951393678494036e-05;-9.189845871712846e-05;-0.6548710344499423;-0.6047461613502556;1.0680918245921478;1.0000097207172105;9.99989003313596;-0.6247679994168541;-0.6459310012585876;-0.6459310025740739;3.1692449672659953e-09;0.6047460636213223;0.6047517234313564;0.999999523185046
84.14676;1.082882364816056;-9.951399237797036e-05;-9.189840648011247e-05;-0.654871034520623;-0.604746161337777;1.0680918786525369;1.0000094422017352;9.99988975259335;-0.6247679994404257;-0.645931001245053;-0.6459310025965455;3.2493867015607834e-09;0.6047460740329914;0.6047518216566853;0.9999994788961435
84.15676;1.0828825211589779;-9.951404801438948e-05;-9.189835395398558e-05;-0.6548710345939618;-0.6047461613255048;1.0680919352264815;1.0000091573227545;9.999889554157264;-0.624767999463627;-0.6459310012296843;-0.6459310026170411;3.329147851070069e-09;0.6047460910384288;0.6047519132529093;0.9999994331077715
84.16676;1.0828826802425888;-9.951410357387338e-05;-9.189830123380019e-05;-0.6548710346698796;-0.604746161313325;1.0680919947358025;1.000008865854176;9.999889442579699;-0.6247679994864109;-0.6459310012126401;-0.6459310026355479;3.4084683752291177e-09;0.6047461144720611;0.6047519980480351;0.9999993856963323
84.17676;1.0828828417797316;-9.951415895044163e-05;-9.189824843810065e-05;-0.6548710347482336;-0.6047461613011474;1.0680920575308714;1.00000856760915;9.999889421636455;-0.6247679995087;-0.645931001194099;-0.6459310026520285;3.487278063508228e-09;0.6047461440814407;0.6047520759521289;0.9999993366143967
84.18676;1.0828830056852738;-9.951421407194929e-05;-9.189819571511253e-05;-0.6548710348288282;-0.6047461612888924;1.0680921239300036;1.0000082624803228;9.999889493783808;-0.6247679995303816;-0.6459310011742465;-0.6459310026664326;3.565501213629674e-09;0.604746179567159;0.6047521469459928;0.9999992857996255
84.19676;1.0828831719656253;-9.951426887793223e-05;-9.189814324354408e-05;-0.6548710349114583;-0.6047461612764872;1.0680921943052735;1.0000079504380448;9.999889659823092;-0.6247679995513171;-0.645931001153279;-0.6459310026787201;3.6430668564288007e-09;0.6047462206298666;0.6047522110530619;0.9999992331558081
84.20676;1.082883340693412;-9.951432329991696e-05;-9.18980912363301e-05;-0.6548710349959376;-0.6047461612638749;1.068092269097783;1.0000076315022235;9.999889919319468;-0.6247679995713573;-0.6459310011313915;-0.6459310026888655;3.719915035159539e-09;0.6047462670160856;0.6047522683051486;0.9999991787124904
84.21676;1.082883512025038;-9.951437726016989e-05;-9.18980399428827e-05;-0.6548710350821015;-0.6047461612510285;1.0680923487139304;1.000007305717713;9.999890271030209;-0.6247679995903664;-0.6459310011087527;-0.645931002696838;3.795990648158142e-09;0.6047463185520827;0.60475231870872;0.9999991227922042
84.22676;1.0828836861483995;-9.951443066891693e-05;-9.189798963629193e-05;-0.654871035169801;-0.6047461612379605;1.0680924333884316;1.0000069731465306;9.999890712818749;-0.6247679996082415;-0.6459310010854894;-0.6459310027025794;3.87123798515079e-09;0.6047463751487052;0.6047523622459078;0.9999990660032202
84.23676;1.0828838632095334;-9.951448342625688e-05;-9.189794059078681e-05;-0.6548710352588996;-0.6047461612247195;1.0680925231475664;1.0000066338762952;9.99989124156036;-0.6247679996249034;-0.645931001061676;-0.6459310027059896;3.9456007985335605e-09;0.6047464367593974;0.6047523989155448;0.9999990090981198
84.24676;1.0828840432776048;-9.951453543898007e-05;-9.189789306605461e-05;-0.6548710353492796;-0.6047461612113618;1.0680926178818186;1.0000062879992981;9.9998918535593;-0.6247679996402801;-0.6459310010373346;-0.6459310027069279;4.01901480592924e-09;0.6047465033342122;0.6047524287480568;0.9999989527683126
84.25676;1.0828842263389442;-9.951458663161696e-05;-9.189784730100734e-05;-0.6548710354408493;-0.6047461611979196;1.0680927175244346;1.0000059356173037;9.999892545169683;-0.6247679996543198;-0.6459310010124626;-0.6459310027052397;4.091388810792915e-09;0.6047465748198085;0.6047524518017938;0.9999988974754062
84.26676;1.082884412340631;-9.951463693010466e-05;-9.189780350057516e-05;-0.6548710355335369;-0.6047461611843968;1.068092822242354;1.0000055769713414;9.999893312651709;-0.6247679996670096;-0.6459310009870525;-0.6459310027007931;4.162591599042816e-09;0.6047466511755317;0.6047524681921557;0.9999988434636786
84.27676;1.0828846012568174;-9.951468623031848e-05;-9.189776181102903e-05;-0.6548710356272716;-0.6047461611707826;1.0680929324134951;1.000005212584957;9.999894151554185;-0.6247679996783739;-0.6459310009610708;-0.6459310026934978;4.232465699844896e-09;0.6047467323930519;0.604752478133544;0.999998790898796
84.28676;1.0828847930963967;-9.951473438541858e-05;-9.189772230477643e-05;-0.6548710357219614;-0.6047461611570653;1.068093048448356;1.0000048432630704;9.999895056680739;-0.6247679996884627;-0.6459310009344377;-0.645931002683294;4.300851418857498e-09;0.6047468185284167;0.6047524819539856;0.9999987399595165
84.29676;1.082884987868196;-9.95147812259361e-05;-9.189768498987331e-05;-0.6548710358174813;-0.60474616114325;1.0680931707145163;1.000004469990929;9.999896022412756;-0.62476799969733;-0.6459310009070344;-0.6459310026701401;4.3675826006202415e-09;0.604746909690454;0.6047524800619778;0.9999986908386788
84.30676;1.0828851855618464;-9.951482659106649e-05;-9.189764982694287e-05;-0.6548710359136892;-0.604746161129366;1.068093299576845;1.0000040938485326;9.999897042803626;-0.624767999705011;-0.6459310008787194;-0.6459310026540277;4.432467463278933e-09;0.6047470059815171;0.6047524728734949;0.999998643740023
84.31676;1.0828853861144672;-9.951487034160481e-05;-9.189761673965464e-05;-0.6548710360104486;-0.6047461611154501;1.0680934354263472;1.0000037159537964;9.999898111555016;-0.6247679997115279;-0.6459310008493525;-0.645931002635007;4.495290790380326e-09;0.6047471074693672;0.6047524607432232;0.9999985989229705
84.32676;1.0828855893378793;-9.95149123580071e-05;-9.18975856302809e-05;-0.6548710361076271;-0.6047461611015271;1.0680935786491936;1.0000033374011652;9.999899221755447;-0.6247679997169158;-0.6459310008188208;-0.6459310026131825;4.55582859366287e-09;0.6047472142072465;0.6047524439612819;0.9999985567000962
84.33676;1.0828857948566926;-9.951495254091286e-05;-9.189755639590662e-05;-0.6548710362050817;-0.6047461610876079;1.0680937295537984;1.0000029592257453;9.99990036555879;-0.6247679997212406;-0.6459310007870486;-0.6459310025886733;4.613856619905145e-09;0.6047473262467132;0.6047524228195708;0.9999985173538629
84.34676;1.0828860021427373;-9.951499080131423e-05;-9.189752893956721e-05;-0.6548710363026625;-0.6047461610737056;1.0680938883442157;1.0000025824253307;9.999901534651304;-0.6247679997245932;-0.6459310007539946;-0.6459310025615801;4.6691533996643686e-09;0.604747443613342;0.6047523976530723;0.9999984811044874
84.35676;1.0828862106390396;-9.951502703425016e-05;-9.189750318159537e-05;-0.6548710364002259;-0.6047461610598363;1.06809405521723;1.000002208001102;9.999902721381064;-0.624767999727063;-0.6459310007196433;-0.6459310025319733;4.721509554031232e-09;0.6047475662749118;0.6047523687959215;0.9999984481331713
84.36676;1.082886419835931;-9.951506109941249e-05;-9.189747905357341e-05;-0.6548710364976329;-0.604746161046006;1.0680942304700267;1.0000018369807828;9.999903919839833;-0.6247679997287191;-0.6459310006839805;-0.6459310024999206;4.770744814135124e-09;0.6047476941633294;0.604752336523045;0.9999984185486215
84.37676;1.0828866292928576;-9.951509282652538e-05;-9.189745647485716e-05;-0.6548710365947433;-0.6047461610322121;1.0680944144228977;1.0000014704105566;9.999905126405995;-0.6247679997296163;-0.645931000646979;-0.6459310024655273;4.8167150131881205e-09;0.6047478272341634;0.6047523010419814;0.9999983923336979
84.38676;1.0828868386847383;-9.951512205453319e-05;-9.189743534420738e-05;-0.6548710366914255;-0.6047461610184515;1.0680946072045552;1.0000011093148333;9.99990633916894;-0.6247679997298272;-0.6459310006086155;-0.6459310024289447;4.859320945288121e-09;0.6047479654676391;0.6047522624913813;0.9999983693037713
84.39676;1.0828870477861574;-9.951514868265755e-05;-9.189741555182901e-05;-0.6548710367875737;-0.6047461610047232;1.0680948086055326;1.0000007546781937;9.999907556750074;-0.6247679997294708;-0.6459310005688993;-0.6459310023903573;4.8985319307874004e-09;0.604748108829573;0.6047522209280723;0.9999983490275892
84.40676;1.0828872563684984;-9.951517268573992e-05;-9.189739699411336e-05;-0.6548710368831067;-0.6047461609910378;1.0680950180884499;1.000000407492657;9.99990877771925;-0.6247679997286999;-0.645931000527881;-0.6459310023499724;4.934394914499682e-09;0.6047482572515079;0.6047521763416106;0.9999983308052468
84.41676;1.0828874641489996;-9.951519409257982e-05;-9.189737958162842e-05;-0.6548710369779536;-0.604746160977425;1.0680952349142416;1.000000068801794;9.999910000695321;-0.6247679997276467;-0.6459310004856526;-0.6459310023080209;4.967015597921906e-09;0.6047484105919415;0.6047521286718184;0.9999983137919812
84.42676;1.0828876708447053;-9.95152129613441e-05;-9.18973632298951e-05;-0.654871037072058;-0.6047461609639321;1.0680954582477606;0.9999997396518325;9.999911224898247;-0.624767999726387;-0.645931000442342;-0.6459310022647481;4.996532229134253e-09;0.6047485685981965;0.6047520778040291;0.9999982971396922
84.43676;1.0828878762453626;-9.951522937674942e-05;-9.189734784313868e-05;-0.6548710371653923;-0.604746160950619;1.0680956871734677;0.9999994209919943;9.999912450810305;-0.6247679997249493;-0.6459310003980989;-0.6459310022203879;5.023097346419949e-09;0.604748730931392;0.604752023569861;0.9999982800566406
84.44676;1.08288808019265;-9.951524346215588e-05;-9.189733332263951e-05;-0.6548710372579529;-0.6047461609375452;1.068095920717339;0.9999991136115896;9.999913679954176;-0.6247679997233377;-0.6459310003530774;-0.6459310021751352;5.046854727856011e-09;0.6047488972228477;0.604751965768721;0.999998261852759
84.45676;1.0828882824832493;-9.951525537038421e-05;-9.189731958798725e-05;-0.6548710373497229;-0.6047461609247542;1.0680961579319752;0.9999988181202273;9.999914914018353;-0.6247679997215445;-0.6459310003074248;-0.6459310021291288;5.067912018873057e-09;0.6047490670829625;0.6047519042062125;0.9999982419650725
84.46676;1.0828884828330168;-9.951526525882368e-05;-9.189730657564385e-05;-0.6548710374406389;-0.6047461609122632;1.068096397965731;0.999998534954808;9.999916154723378;-0.6247679997195682;-0.645931000261275;-0.6459310020824538;5.086343663850283e-09;0.6047492400465746;0.6047518387185478;0.9999982199297884
84.47676;1.082888680930812;-9.951527328302888e-05;-9.189729421987637e-05;-0.6548710375306;-0.6047461609000756;1.0680966400377612;0.9999982643952186;9.999917404340763;-0.6247679997174302;-0.6459310002147465;-0.6459310020351767;5.102216697303056e-09;0.6047494155438704;0.6047517691745351;0.9999981953874969
84.48676;1.0828888764854712;-9.951527960254339e-05;-9.189728243961476e-05;-0.6548710376194855;-0.6047461608882094;1.0680968834001616;0.9999980065791974;9.99991866546807;-0.624767999715172;-0.6459310001679516;-0.6459310019873913;5.115604573826233e-09;0.6047495929550416;0.6047516955054859;0.9999981681055008
84.49676;1.0828890692379314;-9.951528437740444e-05;-9.189727113808455e-05;-0.6548710377071612;-0.6047461608767111;1.0680971273808013;0.9999977615348118;9.99991993988237;-0.6247679997128422;-0.6459310001210022;-0.6459310019392409;5.126592698838963e-09;0.6047497716822203;0.6047516177547653;0.9999981379220634
84.50676;1.0828892589939063;-9.951528775367863e-05;-9.18972602056294e-05;-0.6548710377934918;-0.6047461608656449;1.0680973714122701;0.9999975292391321;9.999921227975296;-0.6247679997104961;-0.6459310000740092;-0.6459310018909187;5.1352803168263585e-09;0.6047499511884004;0.604751536069953;0.9999981046661569
84.51676;1.082889445669959;-9.951528984854295e-05;-9.189724952182332e-05;-0.654871037878346;-0.6047461608550787;1.0680976149643537;0.9999973096728514;9.99992252933381;-0.6247679997081989;-0.6459310000270784;-0.6459310018426464;5.141786519305638e-09;0.6047501310147677;0.6047514506319754;0.9999980681459079
84.52676;1.0828896293061243;-9.951529074728204e-05;-9.189723896367755e-05;-0.6548710379615823;-0.604746160845073;1.068097857458094;0.9999971027941728;9.999923843711379;-0.62476799970602;-0.6459309999802986;-0.6459310017946432;5.146273422651225e-09;0.6047503107562583;0.6047513616030394;0.9999980282074861
84.53676;1.0828898100655264;-9.951529051736751e-05;-9.18972284213012e-05;-0.6548710380430476;-0.6047461608356758;1.0680980982486588;0.9999969084368268;9.999925172043426;-0.6247679997040312;-0.6459309999337152;-0.6459310017471175;5.1489509298203495e-09;0.6047504899909287;0.6047512691407811;0.9999979847991877
84.54676;1.082889988218992;-9.951528922399263e-05;-9.18972178239356e-05;-0.6548710381225935;-0.6047461608269304;1.068098336673455;0.9999967262611661;9.999926516861983;-0.6247679997023071;-0.6459309998873186;-0.6459310017002927;5.15004056111463e-09;0.604750668226203;0.604751173423274;0.9999979379659735
84.55676;1.0828901640880448;-9.951528693746885e-05;-9.18972071494832e-05;-0.6548710382000743;-0.6047461608188847;1.068098572120506;0.9999965558346633;9.9999278817379;-0.6247679997009093;-0.6459309998410753;-0.6459310016544277;5.149746444432945e-09;0.604750844926429;0.6047510746392571;0.9999978877921409
84.56676;1.082890338008817;-9.951528373857484e-05;-9.18971963783237e-05;-0.6548710382753434;-0.6047461608115762;1.0680988040751718;0.9999963967669454;9.999929270478283;-0.6247679996998696;-0.6459309997949816;-0.645931001609793;5.148266650068352e-09;0.604751019600307;0.6047509729912882;0.9999978343638137
84.57676;1.0828905103123483;-9.951527971012061e-05;-9.189718543636905e-05;-0.6548710383482855;-0.6047461608050165;1.0680990321215347;0.9999962487796991;9.999930686378335;-0.6247679996991875;-0.6459309997490821;-0.6459310015666183;5.14581107298713e-09;0.6047511918406479;0.6047508687274038;0.9999977777530958
84.58676;1.0828906812592058;-9.951527491823069e-05;-9.189717418918328e-05;-0.6548710384188421;-0.60474616079919;1.0680992559087403;0.9999961117002487;9.999932131366505;-0.6247679996988317;-0.6459309997034373;-0.6459310015250542;5.142583732403725e-09;0.6047513612832949;0.6047507621368737;0.999997717996505
84.59676;1.082890851009095;-9.95152694167667e-05;-9.189716246515668e-05;-0.6548710384870027;-0.6047461607940635;1.068099475126009;0.9999959854148198;9.999933605418619;-0.6247679996987493;-0.6459309996580929;-0.645931001485179;5.138743305016863e-09;0.6047515275743359;0.604750653482887;0.9999976550943244
84.60676;1.082891019664801;-9.951526327416809e-05;-9.189715007685608e-05;-0.6548710385527964;-0.6047461607895976;1.0680996895024555;0.9999958698253846;9.999935106957674;-0.6247679996988867;-0.6459309996130662;-0.6459310014470354;5.134387152489197e-09;0.6047516903958048;0.60475054293913;0.9999975890710796
84.61676;1.0828911873395906;-9.951525658307344e-05;-9.189713684388805e-05;-0.6548710386162842;-0.6047461607857626;1.0680998987946169;0.9999957648767746;9.999936633826135;-0.6247679996991968;-0.6459309995683397;-0.6459310014106667;5.129564416041102e-09;0.6047518495001358;0.604750430591645;0.9999975200385801
84.62676;1.0828913542573892;-9.951524943329113e-05;-9.189712261304208e-05;-0.6548710386775313;-0.604746160782561;1.0681001027747783;0.99999567060168;9.999938183499626;-0.6247679996996325;-0.6459309995238645;-0.6459310013761286;5.124287352619363e-09;0.6047520047183598;0.6047503164806556;0.9999974481659952
84.63676;1.0828915208354915;-9.951524186902735e-05;-9.189710727085887e-05;-0.6548710387365921;-0.604746160780022;1.0681003012263293;0.9999955870862186;9.999939752621417;-0.6247679997001381;-0.645930999479585;-0.6459310013434673;5.118531512110092e-09;0.6047521559663406;0.6047502006444201;0.9999973736260497
84.64676;1.082891687651422;-9.951523386661229e-05;-9.189709075484799e-05;-0.6548710387935205;-0.6047461607781651;1.0681004939019376;0.9999955143678252;9.999941337023678;-0.6247679997006532;-0.6459309994354637;-0.6459310013126993;5.11224068489426e-09;0.6047523032434158;0.6047500831509033;0.9999972966270078
84.65676;1.0828918552995033;-9.951522535038928e-05;-9.189707305552382e-05;-0.6548710388483657;-0.6047461607769804;1.0681006805168523;0.999995452321281;9.999942932300039;-0.6247679997011221;-0.6459309993914956;-0.6459310012838028;5.105345539370102e-09;0.6047524465894185;0.60474996411227;0.9999972174446887
84.66676;1.0828920242505617;-9.951521622411168e-05;-9.189705420298687e-05;-0.654871038901151;-0.6047461607764303;1.0681008608299238;0.9999954005957661;9.999944534197935;-0.6247679997015;-0.6459309993477109;-0.6459310012567162;5.097787009965174e-09;0.6047525860215067;0.6047498436945656;0.9999971363531952
84.67676;1.0828921947942352;-9.951520639143813e-05;-9.189703426192814e-05;-0.654871038951866;-0.6047461607764676;1.0681010346681015;0.9999953586580846;9.99994613880286;-0.6247679997017673;-0.6459309993041639;-0.6459310012313533;5.089531662275422e-09;0.6047527215091678;0.604749722110042;0.999997053519158
84.68676;1.082892366999262;-9.951519577739595e-05;-9.18970133436621e-05;-0.6548710390004711;-0.6047461607770496;1.0681012018186162;0.999995325904817;9.999947742633;-0.6247679997019372;-0.6459309992609088;-0.6459310012076298;5.080581309971714e-09;0.6047528530085821;0.6047495995680895;0.999996968951805
84.69676;1.082892540687285;-9.951518434897429e-05;-9.18969916068559e-05;-0.6548710390468925;-0.6047461607781395;1.0681013619307294;0.9999953017471869;9.999949342470474;-0.624767999702037;-0.6459309992179872;-0.6459310011854733;5.070964693375011e-09;0.6047529805287167;0.6047494762214962;0.9999968825110903
84.70676;1.082892715544233;-9.95151721030432e-05;-9.189696923704422e-05;-0.6548710390910281;-0.6047461607796997;1.0681015145561301;0.999995285633074;9.999950935295665;-0.6247679997020903;-0.6459309991754304;-0.6459310011648144;5.060699116236239e-09;0.604753104146105;0.6047493521627888;0.9999967939296862
84.71676;1.0828928913261546;-9.951515903069202e-05;-9.189694642128602e-05;-0.6548710391327708;-0.6047461607816743;1.0681016592756283;0.9999952770354448;9.999952518536139;-0.6247679997021276;-0.6459309991332784;-0.645931001145567;5.049764323191178e-09;0.604753223917637;0.6047492274706703;0.9999967028286928
84.72676;1.082893067926809;-9.951514510061266e-05;-9.189692332703418e-05;-0.6548710391720245;-0.6047461607839759;1.0681017957873493;0.9999952754737795;9.999954090064696;-0.6247679997022086;-0.6459309990916002;-0.6459310011276335;5.038114337426138e-09;0.6047533398052933;0.6047491022694585;0.9999966087375413
84.73676;1.0828932452277902;-9.95151302780059e-05;-9.189690010091687e-05;-0.6548710392086949;-0.6047461607865013;1.0681019239230913;0.999995280573479;9.999955647822606;-0.624767999702421;-0.6459309990504998;-0.6459310011109499;5.025696591563443e-09;0.6047534517107224;0.6047489767549474;0.999996511137948
84.74676;1.082893422932385;-9.951511455299916e-05;-9.189687688798825e-05;-0.6548710392426891;-0.6047461607891595;1.068102043638726;0.9999952920964525;9.999957189747603;-0.6247679997028549;-0.6459309990101202;-0.6459310010955245;5.012465387053459e-09;0.6047535595484957;0.6047488511628126;0.9999964095084868
84.75676;1.0828936005266154;-9.951509794432145e-05;-9.189685383049788e-05;-0.6548710392739361;-0.6047461607918846;1.068102155002439;0.9999953099060802;9.99995871418833;-0.6247679997035812;-0.6459309989706378;-0.6459310010814312;4.998388657838641e-09;0.604753663280631;0.6047487257236136;0.9999963033455496
84.76676;1.0828937772845337;-9.951508048392058e-05;-9.189683104519673e-05;-0.6548710393024112;-0.60474616079464;1.0681022581608643;0.9999953338325673;9.999960220436579;-0.6247679997046397;-0.6459309989322292;-0.6459310010687856;4.983438200742869e-09;0.6047537628965004;0.6047486006541681;0.9999961921924648
84.77676;1.0828939522775787;-9.95150622061789e-05;-9.189680861501824e-05;-0.6548710393281537;-0.6047461607974098;1.0681023533189533;0.9999953635326776;9.99996170906911;-0.6247679997060392;-0.6459309988950236;-0.6459310010577215;4.96757752786433e-09;0.6047538583737156;0.6047484761617797;0.9999960756506351
84.78676;1.0828941244443087;-9.951504314457309e-05;-9.189678659236747e-05;-0.6548710393512653;-0.6047461608001685;1.0681024407756858;0.9999953984994889;9.999963181240442;-0.6247679997077643;-0.64593099885908;-0.6459310010483785;4.950758793253849e-09;0.6047539496868277;0.6047483524418343;0.9999959533347004
84.79676;1.0828942927405902;-9.951502333550657e-05;-9.189676501402723e-05;-0.6548710393718747;-0.6047461608028717;1.0681025209384354;0.9999954381582423;9.999964637119513;-0.6247679997097765;-0.6459309988244084;-0.6459310010408938;4.932928769852578e-09;0.604754036859531;0.6047482296964872;0.9999958248361497
84.80676;1.0828944563271101;-9.951500282714599e-05;-9.189674393285148e-05;-0.6548710393900904;-0.6047461608054782;1.068102594276224;0.9999954819425713;9.999966075451844;-0.6247679997120119;-0.6459309987910105;-0.6459310010353886;4.914046844387156e-09;0.6047541199953257;0.6047481081663793;0.9999956897543859
84.81676;1.0828946146680039;-9.951498167997759e-05;-9.189672343679806e-05;-0.6548710394059951;-0.6047461608079591;1.0681026612781923;0.999995529377527;9.999967494484263;-0.6247679997143761;-0.6459309987588965;-0.6459310010319682;4.8940864477007226e-09;0.6047541992590934;0.604747988132914;0.9999955477744579
84.82676;1.0828947674346303;-9.951495996342952e-05;-9.189670363186628e-05;-0.6548710394196744;-0.6047461608103003;1.0681027224587236;0.9999955801659777;9.999968892874591;-0.624767999716732;-0.6459309987280755;-0.6459310010307353;4.873010732508907e-09;0.6047542748582188;0.6047478698869964;0.999995398738476
84.83676;1.0828949143042899;-9.95149377635642e-05;-9.189668459540431e-05;-0.6548710394312308;-0.6047461608125139;1.068102778403889;0.9999956341798969;9.999970270287982;-0.6247679997188912;-0.6459309986985461;-0.6459310010317975;4.850763946549408e-09;0.604754347047474;0.604747753699787;0.9999952426807364
84.84676;1.0828950548354497;-9.951491518526645e-05;-9.189666633819747e-05;-0.6548710394407734;-0.6047461608146285;1.0681028298121162;0.999995691317112;9.999971627431089;-0.6247679997206348;-0.6459309986703062;-0.6459310010352949;4.82727766865601e-09;0.604754416110193;0.6047476398318171;0.9999950798262518
84.85676;1.0828951884400062;-9.951489233269433e-05;-9.189664881891127e-05;-0.6548710394484141;-0.6047461608166618;1.0681028774525243;0.9999957513622868;9.99997296524251;-0.6247679997217513;-0.6459309986433607;-0.6459310010414185;4.802460230301548e-09;0.6047544823163371;0.6047475285514547;0.9999949105524029
84.86676;1.0828953144281288;-9.95148692986909e-05;-9.189663198911825e-05;-0.6548710394542732;-0.6047461608186196;1.0681029220074234;0.999995813998377;9.999974284391527;-0.6247679997220599;-0.6459309986177142;-0.6459310010503767;4.776179315929314e-09;0.6047545458866405;0.6047474200966253;0.9999947353277098
84.87676;1.0828954321458846;-9.951484618535243e-05;-9.189661581768793e-05;-0.6548710394584699;-0.604746160820517;1.068102963925339;0.9999958789178258;9.999975585991718;-0.6247679997214196;-0.6459309985933614;-0.6459310010623448;4.748270213017558e-09;0.604754606969193;0.60474731462085;0.999994554675198
84.88676;1.0828955410707193;-9.95148231289043e-05;-9.189660030214434e-05;-0.6548710394610965;-0.6047461608223912;1.0681030034723529;0.999995945895529;9.999976872713605;-0.6247679997197368;-0.6459309985702875;-0.6459310010774466;4.71857650401456e-09;0.6047546656434352;0.6047472121896115;0.999994369189116
84.89676;1.0828956407418713;-9.951480031018638e-05;-9.189658548758389e-05;-0.6548710394622078;-0.604746160824305;1.0681030409061856;0.9999960147728003;9.999978149198721;-0.6247679997169601;-0.6459309985484888;-0.6459310010957682;4.686985022410479e-09;0.6047547219412045;0.6047471127821595;0.9999941795712384
84.90676;1.0828957306483997;-9.951477796021229e-05;-9.189657146718858e-05;-0.654871039461844;-0.6047461608263438;1.0681030765479596;0.9999960854003719;9.99997942121188;-0.6247679997130642;-0.6459309985280128;-0.6459310011173763;4.6534261293499825e-09;0.6047547758686089;0.6047470162714353;0.999993986615194
84.91676;1.082895810228513;-9.95147563468804e-05;-9.189655834679878e-05;-0.6548710394600553;-0.6047461608286042;1.0681031107551142;0.9999961576240742;9.99998069401263;-0.6247679997080376;-0.6459309985089595;-0.6459310011423232;4.617868531487343e-09;0.6047548274153511;0.604746922425105;0.999993791086347
84.92676;1.0828958789568048;-9.951473573004864e-05;-9.189654619738896e-05;-0.6548710394568915;-0.6047461608311712;1.0681031438965236;0.999996231317954;9.999981971679363;-0.6247679997018707;-0.6459309984914144;-0.6459310011706341;4.5803336368622245e-09;0.6047548765241172;0.6047468309420414;0.9999935935697616
84.93676;1.082895936401507;-9.951471632159459e-05;-9.18965350295801e-05;-0.6548710394523646;-0.6047461608340987;1.068103176339247;0.9999963064139279;9.999983257741452;-0.6247679996945338;-0.6459309984753923;-0.6459310012022933;4.540897979038053e-09;0.6047549230563765;0.6047467415295311;0.9999933944303158
84.94676;1.082895982217085;-9.95146982705457e-05;-9.18965248094238e-05;-0.6548710394464385;-0.6047461608374096;1.0681032084915851;0.9999963829443598;9.999984555341326;-0.6247679996859666;-0.6459309984608513;-0.6459310012372423;4.499660084153153e-09;0.6047549668316831;0.60474665399621;0.999993193899378
84.95676;1.0828960161653693;-9.951468166126569e-05;-9.189651550005599e-05;-0.6548710394390582;-0.604746160841113;1.068103240861354;0.9999964610809834;9.999985866393887;-0.624767999676087;-0.645930998447735;-0.645931001275401;4.456709541069432e-09;0.6047550077357227;0.6047465682720863;0.9999929921953274
84.96676;1.0828960381877752;-9.951466653255771e-05;-9.189650708804896e-05;-0.6548710394301753;-0.6047461608452394;1.0681032739617353;0.9999965410985208;9.99998719142599;-0.6247679996648045;-0.6459309984359842;-0.6459310013166941;4.412134289142159e-09;0.6047550457967231;0.6047464843639414;0.9999927895860075
84.97676;1.0828960484131802;-9.951465290837104e-05;-9.189649957335221e-05;-0.6548710394197435;-0.6047461608498564;1.0681033081030127;0.9999966233056087;9.99998853080725;-0.6247679996520278;-0.645930998425509;-0.6459310013610633;4.366041303374889e-09;0.6047550811687592;0.6047464023369659;0.9999925863459983
84.98676;1.0828960471132685;-9.951464080775545e-05;-9.189649294453057e-05;-0.654871039407692;-0.6047461608550438;1.06810334331818;0.9999967080275557;9.999989885524794;-0.6247679996376603;-0.6459309984161549;-0.6459310014084523;4.318553340168151e-09;0.6047551140648876;0.6047463223169877;0.9999923826888847
84.99676;1.0828960346788046;-9.951463024681213e-05;-9.189648717120281e-05;-0.6548710393939179;-0.6047461608608607;1.06810337950833;0.9999967956393266;9.999991256196635;-0.6247679996216023;-0.6459309984077084;-0.6459310014587764;4.269789890096533e-09;0.6047551446696687;0.6047462444685431;0.9999921788022172
85.00676;1.0828960115613944;-9.951462125220481e-05;-9.189648221856261e-05;-0.6548710393783052;-0.6047461608673315;1.0681034166064578;0.9999968866056597;9.999992641862688;-0.6247679996037704;-0.6459309983999334;-0.6459310015119082;4.219862206287327e-09;0.6047551730854842;0.6047461689647744;0.9999919749425303
85.01676;1.0828959782129897;-9.951461385721258e-05;-9.189647806737773e-05;-0.6548710393607331;-0.604746160874432;1.068103454625634;0.9999969814687449;9.999994040003847;-0.6247679995841096;-0.6459309983926097;-0.6459310015676919;4.168878972647801e-09;0.6047551993879022;0.604746095973486;0.9999917714737484
85.02676;1.082895935105509;-9.951460808994153e-05;-9.189647473156298e-05;-0.6548710393410524;-0.604746160882106;1.0681034936600324;0.9999970807603845;9.999995446910983;-0.6247679995625918;-0.645930998385559;-0.6459310016259648;4.11693325638561e-09;0.6047552236951061;0.604746025655977;0.9999915688637873
85.03676;1.0828958827604198;-9.951460399138379e-05;-9.189647227463497e-05;-0.6548710393190798;-0.6047461608903015;1.0681035338400402;0.9999971849076555;9.999996857769212;-0.6247679995392182;-0.645930998378645;-0.645931001686571;4.064073681648471e-09;0.6047552461487354;0.604745958183246;0.9999913676516438
85.04676;1.0828958217402027;-9.951460162905632e-05;-9.189647081225668e-05;-0.654871039294626;-0.6047461608989766;1.0681035752528494;0.9999972941984268;9.999998267188916;-0.6247679995140349;-0.64593099837175;-0.6459310017493612;4.010302322915027e-09;0.6047552668745959;0.6047458937592228;0.9999911683784332
85.05676;1.0828957526610818;-9.9514601073148e-05;-9.189647049807575e-05;-0.6548710392675218;-0.6047461609080806;1.0681036179213623;0.9999974088043541;9.99999967047324;-0.624767999487161;-0.6459309983647586;-0.6459310018141848;3.955609686682842e-09;0.6047552859823114;0.604745832587577;0.9999909715771609
85.06676;1.082895676209305;-9.951460236800893e-05;-9.189647151034982e-05;-0.6548710392376363;-0.6047461609175682;1.068103661834604;0.9999975288409952;10.000001065048316;-0.6247679994588061;-0.645930998357554;-0.6459310018808985;3.899997742180716e-09;0.6047553035835267;0.6047457747940148;0.9999907778001529
85.07676;1.0828955930660378;-9.951460553029025e-05;-9.18964740378833e-05;-0.6548710392048798;-0.6047461609274342;1.0681037069736952;0.9999976544141397;10.000002450765447;-0.6247679994292472;-0.6459309983500212;-0.6459310019493939;3.843469545700105e-09;0.6047553198164856;0.6047457204191945;0.9999905875594988
85.08676;1.0828955037424883;-9.951461055943401e-05;-9.189647826661247e-05;-0.654871039169185;-0.6047461609377208;1.068103753298925;0.999997785587394;10.000003828332279;-0.6247679993987616;-0.6459309983420598;-0.645931002019591;3.786021480736416e-09;0.6047553348658026;0.6047456694759241;0.9999904012480452
85.09676;1.0828954084474305;-9.951461744194822e-05;-9.189648437729948e-05;-0.6548710391305121;-0.6047461609484964;1.0681038007004373;0.9999979223082854;10.000005197343958;-0.6247679993675734;-0.6459309983335989;-0.6459310020913973;3.72765848936382e-09;0.6047553489558446;0.6047456219803661;0.9999902191476309
