time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
85.10676;1.0828953071009702;-9.951462615840113e-05;-9.189649253157128e-05;-0.6548710390888696;-0.6047461609598319;1.0681038489495411;0.9999980643887851;10.000006556113801;-0.6247679993358577;-0.6459309983245961;-0.6459310021646936;3.668422067172653e-09;0.604755362330426;0.6047455779637003;0.999990041478763
85.11676;1.0828951994705454;-9.951463668800068e-05;-9.189650284878502e-05;-0.6548710390442922;-0.6047461609717866;1.068103897655833;0.9999982115421427;10.000007903116527;-0.6247679993037761;-0.6459309983150178;-0.6459310022393487;3.6084234305518432e-09;0.6047553752267988;0.6047455374600125;0.9999898684163253
85.12676;1.0828950853203734;-9.951464900023021e-05;-9.18965154178842e-05;-0.6548710389967942;-0.6047461609844109;1.0681039462534192;0.9999983634173522;10.000009237698144;-0.624767999271488;-0.6459309983048392;-0.6459310023152425;3.547864916523994e-09;0.6047553878292817;0.6047455004318734;0.9999897000653087
85.13676;1.0828949644967352;-9.951466304931505e-05;-9.189653032387654e-05;-0.6548710389463754;-0.6047461609977651;1.0681039940643433;0.9999985196158933;10.000010559464156;-0.6247679992391242;-0.6459309982940713;-0.645931002392278;3.4870177144784234e-09;0.6047554002067956;0.6047454666986984;0.9999895364659509
85.14676;1.0828948369335802;-9.95146787785907e-05;-9.189654763708431e-05;-0.6548710388930548;-0.6047461610119131;1.0681040404263833;0.9999986796980286;10.000011867969414;-0.6247679992067511;-0.6459309982827818;-0.6459310024703703;3.426164789515376e-09;0.6047554122502907;0.6047454359540461;0.999989377665011
85.15676;1.082894702655686;-9.95146961231313e-05;-9.189656738610178e-05;-0.6548710388368701;-0.6047461610269;1.068104084811368;0.9999988431927781;10.000013163026123;-0.6247679991743545;-0.6459309982710993;-0.645931002549417;3.365566356933807e-09;0.6047554236834769;0.6047454078347713;0.9999892238041578
85.16676;1.0828945618081234;-9.951471499873865e-05;-9.189658955693294e-05;-0.6548710387778708;-0.6047461610427612;1.0681041268555076;0.9999990096137602;10.000014444508716;-0.6247679991418674;-0.6459309982591904;-0.6459310026292785;3.305465584612153e-09;0.6047554341995067;0.6047453819809239;0.9999890751540952
85.17676;1.0828944146425046;-9.951473527719609e-05;-9.189661412079671e-05;-0.6548710387161245;-0.6047461610595465;1.0681041663048563;0.9999991784621144;10.000015712093838;-0.624767999109228;-0.6459309982472257;-0.6459310027097819;3.2460911371348767e-09;0.6047554436179365;0.6047453580751389;0.999988932052396
85.18676;1.082894261480839;-9.951475677391432e-05;-9.189664106296545e-05;-0.6548710386517195;-0.6047461610773184;1.06810420299005;0.9999993492547624;10.000016965992073;-0.6247679990764108;-0.6459309982353723;-0.6459310027907399;3.1876486223341927e-09;0.604755451924094;0.6047453358437426;0.9999887948210986
85.19676;1.082894102701086;-9.951477926398668e-05;-9.189667037972347e-05;-0.6548710385847706;-0.6047461610961403;1.068104236875141;0.9999995215681862;10.000018207577796;-0.6247679990434103;-0.645930998223811;-0.6459310028719653;3.1303310443028996e-09;0.6047554591796634;0.6047453150403024;0.9999886637519398
85.20676;1.0828939387174343;-9.951480250257947e-05;-9.18967020570796e-05;-0.654871038515437;-0.6047461611160779;1.0681042680691757;0.9999996950098021;10.00001943876184;-0.624767999010212;-0.6459309982127428;-0.6459310029532684;3.074325265483969e-09;0.6047554654380211;0.6047452954613964;0.9999885391091471
85.21676;1.0828937699646652;-9.951482623936227e-05;-9.189673607016992e-05;-0.6548710384439257;-0.6047461611372057;1.0681042967815328;0.999999869155469;10.000020660738533;-0.6247679989767986;-0.6459309982023832;-0.6459310030344593;3.0197914345387763e-09;0.6047554707675746;0.6047452769858069;0.9999884211423554
85.22676;1.0828935968864308;-9.951485023251232e-05;-9.189677239536664e-05;-0.654871038370466;-0.6047461611595971;1.068104323305366;1.000000043510553;10.000021873442192;-0.6247679989431825;-0.6459309981929425;-0.6459310031153591;2.966859608155773e-09;0.6047554752857651;0.6047452595815506;0.9999883101107607
85.23676;1.0828934198960523;-9.951487425126528e-05;-9.189681101247705e-05;-0.6548710382952799;-0.6047461611832857;1.0681043479926664;1.000000217475644;10.000023076342345;-0.6247679989094136;-0.6459309981845871;-0.6459310031957878;2.9156589641188567e-09;0.6047554791031008;0.6047452432670173;0.999988206225156
85.24676;1.0828932393592523;-9.951489807661779e-05;-9.189685190166223e-05;-0.6548710382185788;-0.6047461612082232;1.0681043711803735;1.0000003903466375;10.00002426911102;-0.624767998875551;-0.6459309981774277;-0.6459310032755317;2.8663228010086067e-09;0.6047554822598366;0.604745228083531;0.9999881095757212
85.25676;1.0828930556332603;-9.951492151422518e-05;-9.189689503263605e-05;-0.6548710381405871;-0.6047461612342874;1.0681043931360166;1.0000005613435632;10.000025450954958;-0.6247679988416208;-0.645930998171558;-0.6459310033543437;2.818951513331638e-09;0.6047554847424962;0.6047452140999833;0.9999880201804472
85.26676;1.0828928691105266;-9.95149444029248e-05;-9.189694035302367e-05;-0.6548710380615553;-0.6047461612613213;1.0681044140525375;1.0000007296476339;10.000026619731402;-0.6247679988075722;-0.6459309981670818;-0.6459310034319674;2.7735936005841252e-09;0.6047554865299661;0.60474520140984;0.9999879380919863
85.27676;1.0828926802378078;-9.951496660181585e-05;-9.189698779922659e-05;-0.6548710379817319;-0.6047461612891523;1.0681044340528782;1.0000008945109777;10.000027771973315;-0.6247679987732561;-0.6459309981641063;-0.6459310035081488;2.7302684441279795e-09;0.6047554876222758;0.6047451901115941;0.999987863419868
85.28676;1.082892489538223;-9.951498796513559e-05;-9.189703731342376e-05;-0.6548710379013319;-0.6047461613176022;1.068104453218768;1.000001055407919;10.000028904015261;-0.6247679987384418;-0.6459309981627277;-0.6459310035826398;2.688990955304686e-09;0.6047554880496077;0.6047451802991939;0.9999877962722149
85.29676;1.0828922976349853;-9.951500833945833e-05;-9.18970888411553e-05;-0.6548710378205399;-0.6047461613465143;1.0681044716646884;1.0000012120736612;10.000030013429448;-0.6247679987028751;-0.6459309981630245;-0.6459310036551984;2.649778450888508e-09;0.604755487839276;0.6047451720818939;0.9999877367408077
85.30676;1.0828921052142233;-9.951502759039004e-05;-9.189714232490718e-05;-0.6548710377395296;-0.6047461613757648;1.0681044895626324;1.0000013643880568;10.000031099087302;-0.6247679986663575;-0.6459309981650552;-0.6459310037255936;2.612640038795331e-09;0.6047554869757616;0.6047451655986097;0.999987684921901
85.31676;1.0828919129603851;-9.951504562445313e-05;-9.189719770755187e-05;-0.65487103765848;-0.6047461614052416;1.068104507080714;1.0000015122163823;10.000032159753394;-0.6247679986287766;-0.6459309981688566;-0.6459310037936101;2.5775591865062243e-09;0.6047554854135514;0.6047451609861535;0.9999876409142795
85.32676;1.0828917215470062;-9.951506238964695e-05;-9.189725491980303e-05;-0.6548710375775849;-0.6047461614348244;1.0681045243635112;1.0000016552992275;10.000033192765432;-0.624767998590074;-0.64593099817446;-0.6459310038590497;2.5444958954735353e-09;0.6047554831117343;0.604745158351512;0.9999876048221237
85.33676;1.0828915316244618;-9.951507785903903e-05;-9.189731384623195e-05;-0.6548710374970499;-0.604746161464397;1.06810454159109;1.0000017932049363;10.000034193830215;-0.6247679985502252;-0.6459309981819266;-0.6459310039217356;2.513402780812226e-09;0.6047554800287347;0.6047451577755389;0.9999875767411958
85.34676;1.0828913437428596;-9.951509201085867e-05;-9.189737431717515e-05;-0.6548710374170724;-0.6047461614938774;1.0681045589707978;1.0000019253717047;10.00003515820405;-0.6247679985092578;-0.6459309981913778;-0.6459310039815186;2.4842274633960058e-09;0.6047554760911046;0.6047451593062334;0.9999875566964849
85.35676;1.0828911583132266;-9.951510482171144e-05;-9.18974361358445e-05;-0.6548710373378156;-0.6047461615232367;1.0681045766144943;1.000002051242286;10.000036082037788;-0.6247679984672493;-0.6459309982029822;-0.6459310040382779;2.4568959675493952e-09;0.6047554711842397;0.6047451629531606;0.9999875445783728
85.36676;1.0828909756745932;-9.951511626495559e-05;-9.18974990975058e-05;-0.6548710372593959;-0.6047461615525057;1.0681045944535315;1.0000021704011692;10.000036962356212;-0.6247679984242966;-0.6459309982168935;-0.6459310040919369;2.4312935478587e-09;0.6047554651753053;0.6047451686997126;0.9999875401507585
85.37676;1.0828907961388754;-9.951512630519833e-05;-9.189756298717323e-05;-0.6548710371818965;-0.6047461615817661;1.0681046122687095;1.0000022826436454;10.000037796486977;-0.624767998380497;-0.6459309982332007;-0.6459310041424868;2.4072594667670375e-09;0.604755457951904;0.6047451765091744;0.9999875431432969
85.38676;1.0828906199776596;-9.951513489102093e-05;-9.18976275798875e-05;-0.6548710371054013;-0.6047461616111209;1.068104629749142;1.0000023879564417;10.000038582108827;-0.6247679983359443;-0.6459309982519371;-0.6459310041899612;2.384596568175905e-09;0.6047554494557891;0.6047451863264586;0.9999875533430774
85.39676;1.0828904474530476;-9.951514195145021e-05;-9.189769265025183e-05;-0.6548710370300216;-0.6047461616406613;1.0681046465077353;1.0000024864055388;10.000039317776212;-0.624767998290726;-0.6459309982731054;-0.645931004234379;2.363098720216985e-09;0.6047554396922936;0.6047451980848636;0.9999875705921549
85.40676;1.0828902788398693;-9.95151474105293e-05;-9.189775796472273e-05;-0.6548710369558852;-0.604746161670448;1.0681046620859747;1.0000025780036297;10.000040003515245;-0.6247679982449306;-0.6459309982966821;-0.6459310042757291;2.3425865350176047e-09;0.6047554286863213;0.6047452117067497;0.999987594698746
85.41676;1.0828901143729908;-9.95151512087501e-05;-9.189782325797499e-05;-0.6548710368831065;-0.6047461617005102;1.0681046760015096;1.0000026626345857;10.00004064073702;-0.6247679981986594;-0.645930998322624;-0.6459310043139989;2.32291403058151e-09;0.6047554164161295;0.60474522710258;0.9999876254051222
85.42676;1.0828899542074348;-9.951515330988742e-05;-9.189788822612381e-05;-0.654871036811771;-0.604746161730853;1.0681046877926341;1.000002740065221;10.000041231136985;-0.6247679981520423;-0.6459309983508693;-0.6459310043491865;2.3039447212642965e-09;0.6047554028132158;0.6047452441780189;0.999987662497551
85.43676;1.082889798425972;-9.951515370008899e-05;-9.189795253503146e-05;-0.65487103674194;-0.6047461617614526;1.0681046970113093;1.0000028100330665;10.000041775842881;-0.6247679981052531;-0.645930998381331;-0.6459310043812945;2.2855331107090217e-09;0.6047553878224158;0.6047452628268946;0.9999877058994322
85.44676;1.082889647059989;-9.951515238472757e-05;-9.189801583645611e-05;-0.654871036673662;-0.604746161792245;1.0681047032114972;1.0000028723520407;10.000042275811177;-0.6247679980584966;-0.6459309984139217;-0.6459310044103361;2.267528432664943e-09;0.6047553714501899;0.6047452828999083;0.9999877555920028
85.45676;1.0828895001170127;-9.951514937260284e-05;-9.189807779802142e-05;-0.654871036606975;-0.6047461618231285;1.0681047059865463;1.0000029270205393;10.000042732420605;-0.6247679980119799;-0.6459309984485929;-0.6459310044363487;2.2497907845395156e-09;0.6047553537731013;0.6047453041774383;0.999987811449464
85.46676;1.0828893575729104;-9.951514464838375e-05;-9.189813811462829e-05;-0.6548710365419061;-0.6047461618539799;1.0681047049989796;1.0000029742934207;10.000043147262383;-0.6247679979658889;-0.6459309984853425;-0.6459310044593917;2.232193037214274e-09;0.6047553349316935;0.6047453263842276;0.9999878731603455
85.47676;1.0828892193111221;-9.951513816597413e-05;-9.189819649831959e-05;-0.6548710364784671;-0.6047461618846777;1.0681046999015698;1.0000030146648564;10.00004352147793;-0.6247679979203618;-0.645930998524209;-0.6459310044795321;2.2146083217695085e-09;0.6047553151257299;0.6047453492580344;0.9999879402963769
85.48676;1.0828890850820259;-9.951512988048003e-05;-9.189825269541912e-05;-0.6548710364166522;-0.6047461619151124;1.0681046902673559;1.0000030488054963;10.000043855478092;-0.6247679978754724;-0.6459309985652717;-0.6459310044968327;2.1969087831377194e-09;0.6047552945755956;0.6047453726003393;0.9999880124175154
85.49676;1.082888954551219;-9.951511977907881e-05;-9.189830650435841e-05;-0.6548710363564667;-0.6047461619451902;1.0681046756759396;1.0000030774771178;10.000044149783061;-0.624767997831241;-0.6459309986086329;-0.6459310045113678;2.1789735861196313e-09;0.604755273459252;0.6047453962401306;0.9999880890687686
85.50676;1.082888827367743;-9.951510788417197e-05;-9.189835775899722e-05;-0.6548710362979518;-0.6047461619748487;1.0681046558248946;1.000003101417243;10.000044406206523;-0.6247679977876596;-0.6459309986543967;-0.645931004523229;2.160697851091899e-09;0.6047552518788752;0.6047454199719656;0.9999881697321404
85.51676;1.082888703122158;-9.951509424901163e-05;-9.189840632587915e-05;-0.6548710362411587;-0.6047461620040605;1.068104630556286;1.0000031212290403;10.000044628046874;-0.6247679977447034;-0.6459309987026776;-0.6459310045325075;2.1419969094711813e-09;0.6047552298507839;0.6047454435565079;0.9999882538715452
85.52676;1.0828885813007665;-9.951507895642927e-05;-9.189845212458813e-05;-0.6548710361861095;-0.6047461620328064;1.068104599823234;1.0000031373100309;10.000044819505561;-0.624767997702328;-0.6459309987536133;-0.6459310045392934;2.122796075825013e-09;0.6047552073029595;0.6047454667771467;0.999988341016329
85.53676;1.0828884613984646;-9.95150621281825e-05;-9.189849514484271e-05;-0.6548710361328026;-0.6047461620610578;1.068104563619476;1.0000031498681339;10.000044985093558;-0.6247679976604797;-0.6459309988073542;-0.6459310045437002;2.10302710003369e-09;0.6047551841077561;0.6047454894805822;0.9999884307833593
85.54676;1.0828883430483751;-9.951504394594157e-05;-9.189853545874026e-05;-0.6548710360812249;-0.6047461620887802;1.068104521954067;1.0000031590241785;10.00004512907091;-0.624767997619119;-0.645930998864047;-0.6459310045458653;2.0826424025864715e-09;0.6047551601420683;0.6047455115671264;0.99998852289641
85.55676;1.0828882260085526;-9.95150246473317e-05;-9.18985732028524e-05;-0.6548710360313437;-0.6047461621159477;1.0681044749141488;1.0000031648607248;10.000045254694733;-0.6247679975782361;-0.645930998923824;-0.6459310045459276;2.0616192860931103e-09;0.6047551353211122;0.6047455329736323;0.9999886172708988
85.56676;1.0828881100685332;-9.951500448846064e-05;-9.189860852247734e-05;-0.6548710359831079;-0.604746162142568;1.0681044227266567;1.0000031673529126;10.000045363808226;-0.6247679975378431;-0.6459309989867864;-0.6459310045440186;2.039948719158594e-09;0.6047551095831089;0.6047455536776233;0.9999887140634771
85.57676;1.0828879949862165;-9.95149837005651e-05;-9.189864152106189e-05;-0.6548710359364651;-0.6047461621686988;1.0681043657158173;1.0000031663078244;10.000045457304823;-0.6247679974979597;-0.645930999052992;-0.6459310045402706;2.017625316439137e-09;0.6047550828607898;0.6047455737031523;0.9999888135908291
85.58676;1.0828878804965347;-9.95149624496736e-05;-9.189867225082844e-05;-0.6548710358913733;-0.6047461621944363;1.0681043042118235;1.0000031613886442;10.000045535910452;-0.6247679974586254;-0.6459309991224594;-0.6459310045348213;1.994635018036265e-09;0.6047550550736995;0.6047455930980176;0.9999889162075425
85.59676;1.0828877663204957;-9.951494082010183e-05;-9.189870073568633e-05;-0.6548710358478005;-0.6047461622198814;1.0681042385583048;1.0000031521733452;10.000045600784022;-0.6247679974199204;-0.645930999195178;-0.6459310045278042;1.9709278163542963e-09;0.6047550261207473;0.6047456118978917;0.9999890222098352
85.60676;1.082887652115771;-9.951491884112132e-05;-9.189872697949537e-05;-0.654871035805719;-0.6047461622451002;1.0681041692097404;1.0000031381931718;10.000045653865257;-0.6247679973819522;-0.645930999271111;-0.6459310045193474;1.946391078150522e-09;0.604754995867881;0.6047456301440117;0.9999891317211494
85.61676;1.0828875374512306;-9.951489652564281e-05;-9.189875095045893e-05;-0.6548710357651094;-0.6047461622701203;1.0681040968029485;1.0000031189773875;10.000045697821955;-0.6247679973448119;-0.6459309993501987;-0.6459310045095794;1.920860073455325e-09;0.6047549641710909;0.6047456479315808;0.9999892446107951
85.62676;1.082887421846823;-9.951487388895489e-05;-9.189877258986325e-05;-0.6548710357259647;-0.6047461622949671;1.068104022122538;1.0000030941355893;10.000045735572591;-0.6247679973085415;-0.6459309994323765;-0.6459310044986237;1.8941583492030267e-09;0.6047549309479141;0.604745665411509;0.999989360552287
85.63676;1.0828873048016996;-9.951485096220863e-05;-9.189879185420507e-05;-0.6548710356882704;-0.6047461623197009;1.0681039459675192;1.0000030633800292;10.000045769463854;-0.6247679972731208;-0.6459309995175799;-0.6459310044865815;1.866128430338631e-09;0.6047548962489722;0.604745682770651;0.9999894791851276
85.64676;1.0828871857946716;-9.951482781545629e-05;-9.189880875117113e-05;-0.6548710356519847;-0.6047461623444137;1.068103869015322;1.0000030264854862;10.000045800765882;-0.6247679972384681;-0.6459309996057275;-0.6459310044735231;1.8366556736292037e-09;0.6047548602594719;0.6047457002346505;0.9999896002209191
85.65676;1.0828870643129693;-9.951480456699289e-05;-9.189882335259024e-05;-0.6548710356170532;-0.6047461623692056;1.0681037917632001;1.00000298331901;10.000045830037552;-0.6247679972044693;-0.645930999696707;-0.6459310044594851;1.8056959314043361e-09;0.6047548232384778;0.6047457180727616;0.9999897234098191
85.66676;1.0828869398986676;-9.951478136540725e-05;-9.189883578730587e-05;-0.6548710355834451;-0.6047461623941798;1.0681037145831613;1.0000029338893022;10.000045857416799;-0.6247679971710172;-0.6459309997903773;-0.6459310044444583;1.7732781539973178e-09;0.6047547854719887;0.604745736590507;0.9999898484282341
85.67676;1.0828868121583526;-9.951475836965421e-05;-9.189884621251696e-05;-0.654871035551169;-0.6047461624194492;1.0681036378299569;1.0000028783355825;10.000045882274305;-0.6247679971380224;-0.6459309998865894;-0.6459310044283959;1.739470330434106e-09;0.6047547472607058;0.604745756120305;0.9999899747985072
85.68676;1.082886680759253;-9.951473573792186e-05;-9.189885478083065e-05;-0.6548710355202717;-0.6047461624451352;1.0681035618544832;1.0000028168957322;10.000045903196952;-0.6247679971054086;-0.6459309999851984;-0.6459310044112451;1.7043548510410718e-09;0.604754708898606;0.604745777012634;0.9999901018908952
85.69676;1.0828865454610246;-9.951471360849328e-05;-9.189886163244998e-05;-0.6548710354908351;-0.6047461624713508;1.0681034869163135;1.0000027498076087;10.000045918875864;-0.6247679970731154;-0.6459310000860617;-0.6459310043929644;1.668045154619063e-09;0.6047546706297978;0.6047457996313589;0.9999902289690018
85.70676;1.0828864061146173;-9.951469208669685e-05;-9.189886690395354e-05;-0.6548710354629615;-0.6047461624981868;1.0681034131433895;1.0000026771741237;10.000045929162912;-0.6247679970410996;-0.6459310001890529;-0.6459310043735139;1.6306987291378488e-09;0.6047546326245726;0.604745824354913;0.9999903552850424
85.71676;1.0828862625923616;-9.95146712626105e-05;-9.189887073080917e-05;-0.6548710354367423;-0.6047461625257065;1.0681033406139395;1.000002598961129;10.000045935128284;-0.6247679970093186;-0.6459310002940779;-0.6459310043528456;1.5924902579122746e-09;0.6047545950077607;0.6047458515524071;0.9999904802297058
85.72676;1.0828861147722042;-9.95146512260973e-05;-9.18988732490512e-05;-0.6548710354122326;-0.6047461625539253;1.0681032694805046;1.000002515096269;10.000045938329114;-0.6247679969777227;-0.6459310004010651;-0.6459310043309074;1.5535683245337461e-09;0.6047545579220327;0.6047458815173816;0.9999906034108871
85.73676;1.0828859625878355;-9.951463204255948e-05;-9.189887459604826e-05;-0.6548710353894354;-0.6047461625827893;1.0681032000385542;1.000002425520789;10.00004594036739;-0.6247679969462724;-0.6459310005099516;-0.6459310043076532;1.5140201769712297e-09;0.6047545215569725;0.6047459144313219;0.9999907246228562
85.74676;1.0828858060039646;-9.951461371938729e-05;-9.189887491063136e-05;-0.6548710353682943;-0.6047461626121929;1.0681031327623096;1.0000023301890817;10.00004594274532;-0.6247679969149502;-0.6459310006206868;-0.645931004283044;1.4738673828250357e-09;0.6047544861089647;0.6047459504060271;0.9999908438282266
85.75676;1.082885644914919;-9.95145961972986e-05;-9.189887434903642e-05;-0.654871035348707;-0.6047461626420265;1.0681030683174304;1.0000022290528159;10.000045947182514;-0.6247679968837646;-0.6459310007332375;-0.6459310042570424;1.4331000745466572e-09;0.6047544517266759;0.6047459895341321;0.9999909611632302
85.76676;1.082885479127468;-9.951457936654158e-05;-9.1898873093967e-05;-0.6548710353305567;-0.6047461626722048;1.0681030074441389;1.0000021220341062;10.000045956641749;-0.6247679968527551;-0.6459310008475861;-0.6459310042296122;1.3917073055890523e-09;0.6047544184769956;0.6047460319063114;0.9999910768695554
85.77676;1.0828853084727503;-9.951456311275716e-05;-9.18988713302892e-05;-0.6548710353137395;-0.6047461627026659;1.0681029507385433;1.0000020090349993;10.000045975696233;-0.624767996821989;-0.6459310009637241;-0.6459310042007242;1.3496755998307478e-09;0.6047543863014986;0.6047460776118665;0.9999911911731718
85.78676;1.0828851328900742;-9.951454737316219e-05;-9.189886921864446e-05;-0.6548710352981765;-0.6047461627333754;1.0681028985563434;1.000001889991725;10.000046009523913;-0.6247679967915579;-0.6459310010816496;-0.6459310041703544;1.3069843606287658e-09;0.604754354987799;0.6047461267017475;0.9999913042231785
85.79676;1.082884952425137;-9.951453215360193e-05;-9.189886688802253e-05;-0.6548710352838136;-0.6047461627643427;1.0681028510927382;1.0000017648924682;10.00004606312708;-0.6247679967615749;-0.6459310012013679;-0.6459310041384769;1.263615704944897e-09;0.6047543242356853;0.6047461791538331;0.9999914161244567
85.80676;1.082884767231637;-9.951451751496724e-05;-9.189886443484259e-05;-0.6548710352706154;-0.6047461627956144;1.0681028084477922;1.000001633755383;10.000046141551284;-0.6247679967321553;-0.6459310013228888;-0.6459310041050761;1.219567241945626e-09;0.6047542937926804;0.6047462349135594;0.9999915269921112
85.81676;1.0828845775584797;-9.951450356925334e-05;-9.18988619248976e-05;-0.6548710352585533;-0.6047461628272514;1.0681027706098079;1.000001496642523;10.000046249503779;-0.6247679967034013;-0.6459310014462154;-0.6459310040701713;1.174857790378365e-09;0.6047542635331089;0.604746293924504;0.9999916369828712
85.82676;1.0828843837062474;-9.951449047059945e-05;-9.189885939561985e-05;-0.6548710352475974;-0.6047461628593052;1.0681027374752448;1.0000013536988195;10.000046390186817;-0.624767996675415;-0.645931001571327;-0.6459310040338169;1.1295171961069654e-09;0.604754233428342;0.6047463560716293;0.9999917462940169
85.83676;1.0828841860338898;-9.951447839000955e-05;-9.189885685471703e-05;-0.6548710352377215;-0.6047461628917808;1.068102708940761;1.00000120516326;10.00004656536357;-0.6247679966483192;-0.6459310016981594;-0.6459310039960654;1.0835820728015365e-09;0.604754203485974;0.6047464211439454;0.9999918551404952
85.84676;1.0828839849849072;-9.951446750465086e-05;-9.18988542862952e-05;-0.6548710352289097;-0.6047461629246008;1.0681026849839506;1.0000010514076088;10.000046776754054;-0.6247679966222588;-0.6459310018265978;-0.6459310039569388;1.0371187185275915e-09;0.6047541737485963;0.604746488877966;0.9999919637661909
85.85676;1.082883781042998;-9.951445799925496e-05;-9.189885166821172e-05;-0.6548710352211505;-0.6047461629576156;1.068102665649809;1.0000008930237994;10.000047026908401;-0.6247679965973982;-0.6459310019564883;-0.645931003916434;9.902357886273012e-10;0.6047541443282698;0.6047465590022879;0.9999920724222294
85.86676;1.0828835746920247;-9.951445004971563e-05;-9.18988489739977e-05;-0.6548710352144231;-0.6047461629906425;1.0681026509195308;1.0000007307946737;10.000047318956174;-0.624767996573906;-0.6459310020876438;-0.645931003874543;9.430668277347784e-10;0.6047541153902748;0.6047466312408236;0.999992181247197
85.87676;1.0828833664946498;-9.951444380714905e-05;-9.189884615289666e-05;-0.6548710352086904;-0.6047461630234788;1.0681026405589569;1.000000565493666;10.000047656160529;-0.624767996551909;-0.6459310022198266;-0.6459310038312741;8.957429267057091e-10;0.604754087071071;0.604746705312628;0.9999922902215389
85.88676;1.0828831572292223;-9.951443941595144e-05;-9.189884311613396e-05;-0.6548710352038948;-0.6047461630559012;1.0681026340926387;1.0000003976877405;10.000048041811066;-0.6247679965314594;-0.6459310023527393;-0.6459310037866778;8.483616623815133e-10;0.6047540594102107;0.6047467809473059;0.9999923992662344
85.89676;1.0828829479361681;-9.951443703993871e-05;-9.189883973605916e-05;-0.6548710351999566;-0.6047461630876777;1.0681026309122947;1.0000002276601365;10.000048479112841;-0.6247679965125477;-0.6459310024860434;-0.6459310037408602;8.009812189662698e-10;0.6047540323767393;0.6047468578993244;0.9999925083205754
85.90676;1.0828827397938428;-9.95144368613122e-05;-9.189883585108311e-05;-0.6548710351968006;-0.6047461631185973;1.0681026304088657;1.0000000554556574;10.00004897051204;-0.6247679964951217;-0.6459310026194022;-0.6459310036939497;7.536640715893155e-10;0.6047540059508772;0.6047469359466282;0.9999926173376191
85.91676;1.082882533899799;-9.951443906430538e-05;-9.18988312745908e-05;-0.6548710351943909;-0.6047461631485017;1.068102632073691;0.9999998810103822;10.000049516378336;-0.6247679964791025;-0.6459310027525077;-0.6459310036460484;7.065068815457117e-10;0.6047539801595686;0.6047470148661052;0.9999927262501099
85.92676;1.082882331159638;-9.95144438183817e-05;-9.189882580473939e-05;-0.6548710351927299;-0.6047461631772942;1.0681026355601635;0.9999997042651628;10.000050114512899;-0.6247679964644115;-0.6459310028850649;-0.6459310035972413;6.596050202880026e-10;0.6047539550539889;0.604747094408895;0.9999928349378399
85.93676;1.0828821323749056;-9.951445125931184e-05;-9.189881924964307e-05;-0.6548710351918213;-0.6047461632049269;1.0681026406593221;0.999999525181637;10.000050761523596;-0.6247679964509889;-0.6459310030167582;-0.6459310035476419;6.130161010204831e-10;0.6047539306789375;0.6047471743196895;0.999992943232999
85.94676;1.082881938353117;-9.951446146930042e-05;-9.189881145925306e-05;-0.6548710351916424;-0.6047461632313784;1.0681026472272992;0.9999993437128443;10.00005145440485;-0.6247679964387942;-0.645931003147245;-0.6459310034974062;5.667691886662239e-10;0.6047539070569548;0.6047472543874847;0.9999930509667497
85.95676;1.0828817498420664;-9.95144744638015e-05;-9.189880231392815e-05;-0.6548710351921495;-0.6047461632566342;1.068102655150137;0.9999991598359457;10.000052190892008;-0.6247679964278061;-0.6459310032761776;-0.6459310034467287;5.208850879173338e-10;0.6047538841757965;0.6047473344563961;0.9999931580041719
85.96676;1.0828815674056562;-9.951449019223889e-05;-9.189879169173503e-05;-0.6548710351932946;-0.6047461632806704;1.0681026643396796;0.999998973634472;10.00005296907735;-0.6247679964180248;-0.6459310034032318;-0.6459310033958406;4.753928330191044e-10;0.6047538619683117;0.6047474143559176;0.999993264228103
85.97676;1.0828813914352116;-9.951450855573338e-05;-9.189877947669904e-05;-0.6548710351950359;-0.6047461633034438;1.0681026747760585;0.9999987853203843;10.00005378691798;-0.6247679964094806;-0.6459310035281184;-0.6459310033449872;4.3033089323787214e-10;0.6047538403208038;0.6047474938010544;0.9999933695092701
85.98676;1.08288122223957;-9.951452943566681e-05;-9.189876557687585e-05;-0.654871035197354;-0.6047461633248883;1.0681026865797523;0.9999985951796398;10.000054642164713;-0.6247679964022426;-0.6459310036505809;-0.6459310032943932;3.857195717604054e-10;0.6047538191291908;0.6047475723722122;0.9999934737214203
85.99676;1.0828810601191914;-9.951455270961382e-05;-9.189874991977148e-05;-0.6548710352002635;-0.604746163344933;1.0681026999754288;0.999998403519513;10.000055532521012;-0.6247679963964016;-0.6459310037704029;-0.6459310032442539;3.415477158857125e-10;0.6047537983460759;0.604747649587612;0.9999935767473095
86.00676;1.0828809053872013;-9.951457825235414e-05;-9.189873244880555e-05;-0.6548710352037962;-0.6047461633635353;1.068102715117517;0.9999982106356862;10.000056455239582;-0.6247679963920486;-0.6459310038874138;-0.6459310031947526;2.978069255882836e-10;0.604753777985252;0.6047477249672008;0.999993678438515
86.01676;1.0828807583039124;-9.951460595440312e-05;-9.189871311649442e-05;-0.654871035207975;-0.6047461633807015;1.0681027319501348;0.9999980167708677;10.00005740682819;-0.6247679963892665;-0.645931004001477;-0.6459310031460727;2.5453168463583695e-10;0.6047537581081425;0.6047477980658598;0.9999937786127789
86.02676;1.0828806190020255;-9.951463575041308e-05;-9.189869188007491e-05;-0.6548710352128017;-0.6047461633964804;1.0681027502375642;0.9999978220692808;10.000058383722704;-0.6247679963881262;-0.6459310041124774;-0.6459310030983869;2.11798901297962e-10;0.6047537388149761;0.6047478684991294;0.9999938770719362
86.03676;1.0828804874742965;-9.951466761651946e-05;-9.189866872441432e-05;-0.654871035218266;-0.60474616341094;1.0681027696637455;0.999997626558309;10.000059383117073;-0.6247679963886881;-0.645931004220315;-0.6459310030518357;1.6969693115605655e-10;0.6047537202364557;0.6047479359334468;0.999993973544748
86.04676;1.0828803635782587;-9.951470155122814e-05;-9.189864368193073e-05;-0.6548710352243595;-0.6047461634241404;1.06810278984834;0.9999974301960748;10.000060403107561;-0.6247679963909978;-0.6459310043248924;-0.6459310030065177;1.2829762674894442e-10;0.6047537025012658;0.6047480000630443;0.9999940676150195
86.05676;1.082880247048002;-9.951473757345466e-05;-9.18986168175183e-05;-0.6548710352310784;-0.6047461634361059;1.0681028103691947;0.9999972329568866;10.000061442083314;-0.6247679963950762;-0.6459310044261003;-0.6459310029624893;8.765262394428582e-11;0.604753685696819;0.6047480606384887;0.9999941587654161
86.06676;1.0828801375291337;-9.951477571920518e-05;-9.189858820911119e-05;-0.6548710352384107;-0.6047461634468262;1.06810283088063;0.9999970348609791;10.000062498067905;-0.6247679964009187;-0.6459310045238157;-0.6459310029197576;4.7810839472581545e-11;0.6047536698824912;0.6047481175262802;0.9999942464814513
86.07676;1.0828800345624248;-9.951481602089883e-05;-9.189855794685713e-05;-0.6548710352463261;-0.6047461634563029;1.0681028511531325;0.9999968359544578;10.00006356927187;-0.6247679964085068;-0.6459310046179133;-0.6459310028782879;8.830474782418786e-12;0.6047536551417575;0.6047481707088296;0.9999943302833942
86.08676;1.0828799375326836;-9.951485849407872e-05;-9.189852612080677e-05;-0.6548710352547727;-0.6047461634645864;1.0681028709758775;0.9999966363241809;10.000064655357484;-0.6247679964178232;-0.6459310047082627;-0.645931002838022;-2.922690017160939e-11;0.6047536415947423;0.6047482202363961;0.9999944097295485
86.09676;1.0828798456975652;-9.951490314669691e-05;-9.189849279244832e-05;-0.654871035263693;-0.6047461634717639;1.0681028900882346;0.9999964361493645;10.000065757552314;-0.624767996428863;-0.64593100479471;-0.6459310027988939;-6.631233777922364e-11;0.604753629381723;0.6047482662103071;0.999994484441311
86.10676;1.0828797582690313;-9.951494999672194e-05;-9.189845800344167e-05;-0.6548710352730457;-0.6047461634779385;1.0681029082035383;0.999996235756102;10.000066877612737;-0.6247679964416233;-0.6459310048770656;-0.6459310027608357;-1.0240838174671897e-10;0.604753618677978;0.6047483087862716;0.9999945541217242
86.11676;1.082879674495511;-9.951499908621514e-05;-9.189842182682898e-05;-0.6548710352828155;-0.6047461634832251;1.0681029250743728;0.9999960356546812;10.0000680172371;-0.6247679964560853;-0.6459310049551094;-0.6459310027237546;-1.3752854942688206e-10;0.6047536096979501;0.6047483481756764;0.9999946186070382
86.12676;1.0828795937424083;-9.951505048724274e-05;-9.189838438916098e-05;-0.6548710352930069;-0.6047461634877295;1.0681029405447204;0.9999958365122159;10.000069178041695;-0.6247679964722079;-0.645931005028601;-0.6459310026875023;-1.7169299525481103e-10;0.6047536026412957;0.6047483846429516;0.999994677944057
86.13676;1.082879515535051;-9.95151042765397e-05;-9.189834584046796e-05;-0.6548710353036429;-0.6047461634915183;1.0681029545727043;0.9999956390597835;10.00007036083671;-0.624767996489938;-0.6459310050972924;-0.6459310026518844;-2.049130625270925e-10;0.6047535976311436;0.6047484184732682;0.999994732409293
86.14676;1.0828794395273564;-9.95151604912249e-05;-9.189830632247045e-05;-0.6548710353147549;-0.6047461634946287;1.068102967218439;0.999995444018915;10.000071564602562;-0.6247679965092229;-0.645931005160939;-0.6459310026167042;-2.3718835036984427e-10;0.6047535947022027;0.6047484499258002;0.9999947824597981
86.15676;1.0828793653852253;-9.951521912876651e-05;-9.189826596696761e-05;-0.6548710353263657;-0.6047461634971034;1.0681029785683;0.9999952520736153;10.000072786373735;-0.62476799653002;-0.645931005219312;-0.6459310025818029;-2.6849825225073887e-10;0.6047535938288253;0.6047484792143016;0.9999948286611942
86.16676;1.0828792926772544;-9.951528017953674e-05;-9.18982249206197e-05;-0.6548710353384899;-0.6047461634990023;1.0681029886411444;0.9999950638046321;10.000074021695417;-0.6247679965522882;-0.6459310052722111;-0.6459310025470858;-2.9879650022309093e-10;0.6047535949476133;0.6047485065230963;0.999994871609886
86.17676;1.0828792208851357;-9.951534363405123e-05;-9.189818337061908e-05;-0.6548710353511548;-0.6047461635003857;1.0681029973555485;0.9999948795881474;10.00007526525855;-0.6247679965759673;-0.645931005319462;-0.6459310025125203;-3.2802832492991385e-10;0.604753597983474;0.6047485320287241;0.9999949118697978
86.18676;1.0828791494728875;-9.951540947481207e-05;-9.189814154356431e-05;-0.6548710353643972;-0.6047461635013067;1.0681030045676518;0.9999946995693942;10.000076511934667;-0.6247679966009722;-0.6459310053609002;-0.6459310024781038;-3.561619016589128e-10;0.6047536029070253;0.6047485558745997;0.9999949499658229
86.19676;1.082879077919178;-9.951547767455659e-05;-9.1898099680178e-05;-0.6548710353782256;-0.6047461635018118;1.0681030101541482;0.9999945237105664;10.000077757684986;-0.6247679966272174;-0.64593100539637;-0.6459310024438318;-3.831931354413735e-10;0.6047536097775075;0.604748578100858;0.9999949864125633
86.20676;1.082879005736585;-9.951554820060366e-05;-9.189805800211573e-05;-0.6548710353925875;-0.6047461635019327;1.0681030140958434;0.9999943518268163;10.000078999741952;-0.6247679966546483;-0.6459310054257527;-0.6459310024096852;-4.0911557958429174e-10;0.604753618733092;0.6047485986162452;0.9999950217108298
86.21676;1.0828789324582342;-9.95156210180343e-05;-9.189801669493636e-05;-0.6548710354073897;-0.604746163501682;1.0681030165244911;0.9999941836397753;10.000080236237018;-0.6247679966832447;-0.6459310054489922;-0.6459310023756141;-4.3389376997904786e-10;0.604753629968971;0.6047486172378248;0.9999950562791577
86.22676;1.0828788575614423;-9.951569606913978e-05;-9.189797591665396e-05;-0.6548710354225351;-0.6047461635010569;1.0681030176937614;0.9999940188752061;10.00008146553586;-0.624767996713007;-0.6459310054661072;-0.6459310023415255;-4.574608529385173e-10;0.604753643726461;0.6047486337275365;0.9999950903839507
86.23676;1.082878780432119;-9.951577324122643e-05;-9.189793580239914e-05;-0.6548710354379272;-0.6047461635000566;1.068103017892532;0.9999938573017553;10.000082685846586;-0.6247679967439477;-0.6459310054771865;-0.6459310023073015;-4.79736649930475e-10;0.6047536602666553;0.6047486478223283;0.9999951241760957
86.24676;1.0828787004536902;-9.9515852359083e-05;-9.189789646162216e-05;-0.6548710354534522;-0.6047461634987132;1.0681030174350232;0.999993698695557;10.000083895532148;-0.624767996776076;-0.6459310054823655;-0.6459310022728418;-5.006518318689354e-10;0.6047536798331495;0.604748659298608;0.9999951578026671
86.25676;1.082878617168248;-9.951593320132062e-05;-9.189785799196811e-05;-0.6548710354689697;-0.6047461634971004;1.0681030167141954;0.9999935428064529;10.00008509316027;-0.6247679968093686;-0.6459310054817988;-0.6459310022380831;-5.201516795949218e-10;0.6047537026263056;0.6047486680313232;0.9999951914980755
86.26676;1.0828785303542061;-9.951601553340925e-05;-9.189782049610932e-05;-0.654871035484319;-0.6047461634953173;1.0681030161583374;0.9999933893620953;10.000086276729485;-0.6247679968437642;-0.6459310054756404;-0.6459310022029837;-5.381753743238761e-10;0.6047537287691693;0.6047486739966329;0.9999952256198968
86.27676;1.0828784399168636;-9.951609915023831e-05;-9.189778407304331e-05;-0.6548710354993238;-0.6047461634934854;1.0681030161441343;0.999993238093868;10.000087443384917;-0.6247679968791913;-0.6459310054640143;-0.6459310021674988;-5.546423621328777e-10;0.604753758271253;0.6047486772250963;0.9999952606006928
86.28676;1.0828783457123052;-9.951618390615609e-05;-9.189774879572424e-05;-0.6548710355137839;-0.6047461634917426;1.0681030170006516;0.9999930887412584;10.000088590299686;-0.6247679969155912;-0.6459310054469958;-0.6459310021315874;-5.694612530443291e-10;0.604753791055161;0.6047486777514854;0.9999952968573582
86.29676;1.082878247493788;-9.951626972608722e-05;-9.189771471027277e-05;-0.6548710355274615;-0.6047461634902105;1.0681030190168042;0.9999929410742491;10.00008971554477;-0.6247679969529237;-0.645931005424626;-0.6459310020952542;-5.825452792376153e-10;0.6047538270120484;0.6047486756015326;0.9999953347381784
86.30676;1.0828781449659541;-9.951635658890077e-05;-9.189768185327586e-05;-0.6548710355400811;-0.6047461634889757;1.0681030223954007;0.9999927949180092;10.0000908179941;-0.6247679969911676;-0.645931005396937;-0.6459310020585801;-5.938317029367866e-10;0.6047538659744932;0.604748670794117;0.9999953744723832
86.31676;1.082878037807715;-9.951644447799646e-05;-9.18976502601225e-05;-0.6548710355513468;-0.6047461634881114;1.0681030272804397;0.9999926501026737;10.00009189682011;-0.6247679970303157;-0.6459310053639717;-0.6459310020217056;-6.033039795321555e-10;0.604753907629989;0.6047486633363681;0.999995416097753
86.32676;1.082877925648681;-9.95165333364266e-05;-9.189761996402476e-05;-0.6548710355609703;-0.6047461634877057;1.06810303383025;0.9999925064237158;10.000092951657464;-0.6247679970703682;-0.6459310053258038;-0.6459310019847763;-6.109920278279355e-10;0.6047539514738135;0.6047486532305945;0.9999954594558568
86.33676;1.0828778080343593;-9.951662305105996e-05;-9.189759099365198e-05;-0.6548710355686942;-0.6047461634878672;1.0681030422007936;0.9999923636896777;10.000093983321314;-0.624767997111347;-0.645931005282554;-0.645931001947881;-6.169534966655554e-10;0.6047539968331156;0.6047486404777954;0.9999955042656439
86.34676;1.0828776843950045;-9.951671345285008e-05;-9.189756336983556e-05;-0.6548710355743044;-0.6047461634887198;1.0681030524949422;0.999992221759507;10.000094994128064;-0.624767997153322;-0.6459310052343741;-0.6459310019110417;-6.212604936796404e-10;0.6047540429479418;0.6047486250605625;0.9999955502002454
86.35676;1.0828775541348932;-9.951680433708417e-05;-9.189753710955707e-05;-0.6548710355776245;-0.604746163490387;1.0681030648118772;0.9999920804889539;10.000095987436431;-0.6247679971964056;-0.6459310051814171;-0.6459310018742614;-6.239876335258417e-10;0.6047540890722187;0.6047486069297046;0.9999955969174207
86.36676;1.0828774168132411;-9.951689550420326e-05;-9.189751224294697e-05;-0.6548710355785113;-0.6047461634929764;1.0681030793792818;0.999991939644708;10.000096966543241;-0.6247679972407262;-0.6459310051238304;-0.6459310018375706;-6.251949252325219e-10;0.6047541345494536;0.6047485860028243;0.9999956440312284
86.37676;1.0828772721935693;-9.951698679487947e-05;-9.189748882064097e-05;-0.6548710355768574;-0.6047461634965924;1.068103096599726;0.9999917988609912;10.000097933855706;-0.6247679972864165;-0.6459310050617721;-0.6459310018010397;-6.249281984527819e-10;0.6047541788289622;0.6047485621581732;0.9999956911229554
86.38676;1.0828771201894298;-9.951707809867851e-05;-9.189746689246882e-05;-0.654871035572575;-0.6047461635013526;1.0681031169755146;0.9999916576657539;10.000098891221514;-0.6247679973336104;-0.6459310049954291;-0.6459310017647708;-6.232547485871418e-10;0.6047542214201701;0.6047485352302693;0.9999957378190212
86.39676;1.0828769608437818;-9.95171693252001e-05;-9.189744647813439e-05;-0.6548710355655745;-0.6047461635073643;1.0681031410704018;0.9999915155877518;10.000099840455514;-0.6247679973824223;-0.6459310049250175;-0.6459310017288731;-6.202997559099091e-10;0.6047542618336524;0.6047485050273476;0.9999957838262709
86.40676;1.082876794296042;-9.951726035691207e-05;-9.189742756120364e-05;-0.6548710355557649;-0.6047461635146834;1.0681031695230325;0.999991372267989;10.000100783197265;-0.6247679974329373;-0.6459310048507693;-0.6459310016934323;-6.162427225043351e-10;0.6047542995608223;0.6047484713338466;0.9999958289210831
86.41676;1.0828766207540255;-9.951735103138329e-05;-9.18974101130722e-05;-0.6548710355430525;-0.6047461635232947;1.0681032029902695;0.9999912274591959;10.000101720805452;-0.6247679974852265;-0.6459310047729101;-0.6459310016584943;-6.112919850514787e-10;0.6047543340960497;0.6047484338764442;0.9999958729007888
86.42676;1.0828764405185238;-9.951744115704087e-05;-9.189739411866302e-05;-0.6548710355273307;-0.6047461635331198;1.0681032420290748;0.9999910809650104;10.000102654620143;-0.6247679975393481;-0.6459310046916494;-0.645931001624065;-6.056723699769759e-10;0.6047543649820091;0.6047483923207614;0.9999959154850231
86.43676;1.0828762539404084;-9.951753052993365e-05;-9.189737957577355e-05;-0.6548710355084785;-0.6047461635440371;1.0681032870079898;0.9999909326446735;10.000103586374143;-0.6247679975953209;-0.645931004607197;-0.6459310015901065;-5.996171064680729e-10;0.6047543918431962;0.6047483463376223;0.99999595623821
86.44676;1.0828760612582948;-9.951761894726901e-05;-9.189736647907409e-05;-0.6548710354863791;-0.6047461635558896;1.068103338094161;0.9999907824242337;10.000104518458283;-0.6247679976531063;-0.6459310045197906;-0.6459310015565367;-5.933475918536706e-10;0.6047544143669625;0.6047482956987964;0.9999959945566874
86.45676;1.0828758624926693;-9.951770622661151e-05;-9.189735480759402e-05;-0.654871035460955;-0.6047461635684795;1.0681033952996823;0.9999906302247438;10.000105453500499;-0.6247679977126187;-0.6459310044296946;-0.6459310015232504;-5.870700719525697e-10;0.6047544322594625;0.604748240330262;0.9999960297509575
86.46676;1.0828756575065408;-9.951779221599375e-05;-9.189734450546431e-05;-0.6548710354322009;-0.604746163581582;1.0681034585352893;0.9999904759123954;10.000106393726982;-0.6247679977737423;-0.6459310043371732;-0.6459310014901407;-5.809964975068679e-10;0.6047544452313671;0.6047481802930171;0.999996061200224
86.47676;1.0828754460921637;-9.951787678689103e-05;-9.189733546881532e-05;-0.6548710354001974;-0.6047461635949833;1.068103527653529;0.9999903193474151;10.000107341137635;-0.6247679978363404;-0.6459310042424727;-0.6459310014571125;-5.753444140024973e-10;0.6047544530165809;0.6047481157402508;0.9999960884595538
86.48676;1.0828752279742153;-9.951795982764395e-05;-9.189732757771217e-05;-0.6548710353651114;-0.6047461636084985;1.0681036024573323;0.9999901604223296;10.00010829814707;-0.6247679979002673;-0.6459310041458273;-0.6459310014240978;-5.703182766421625e-10;0.6047544554038601;0.6047480468748575;0.9999961112961299
86.49676;1.082875002829915;-9.951804124741868e-05;-9.189732073578329e-05;-0.6548710353271882;-0.6047461636219537;1.0681036826703778;0.9999899990461377;10.000109267835557;-0.6247679979653864;-0.645931004047471;-0.6459310013910652;-5.661076224252114e-10;0.6047544522405085;0.6047479739027101;0.9999961296906135
86.50676;1.08287477043875;-9.951812098884396e-05;-9.189731485761535e-05;-0.6548710352867252;-0.6047461636351635;1.06810376795406;0.9999898351909751;10.000110253612291;-0.6247679980315871;-0.6459310039476437;-0.6459310013580021;-5.628891255773135e-10;0.6047544433980121;0.6047478970062513;0.9999961437807142
86.51676;1.0828745308616123;-9.951819902430803e-05;-9.1897309844902e-05;-0.654871035244021;-0.604746163647925;1.0681038579789321;0.9999896690026528;10.000111258250296;-0.6247679980987842;-0.6459310038465891;-0.6459310013248751;-5.608232046169489e-10;0.6047544287613654;0.6047478163281148;0.9999961537616473
86.52676;1.082874284443984;-9.951827531476903e-05;-9.189730560939301e-05;-0.6548710351993245;-0.6047461636600164;1.0681039524699436;0.9999895008141337;10.000112283116406;-0.6247679981669142;-0.6459310037445483;-0.645931001291614;-5.600540320401765e-10;0.6047544082664195;0.6047477319578392;0.9999961598385146
86.53676;1.0828740317064351;-9.951834977817427e-05;-9.189730210785514e-05;-0.6548710351528263;-0.6047461636712037;1.0681040512132844;0.9999893310596033;10.000113328806252;-0.6247679982359261;-0.6459310036417392;-0.6459310012581368;-5.606895336487788e-10;0.6047543819405495;0.6047476439706314;0.9999961622888235
86.54676;1.0828737733377116;-9.951842229934578e-05;-9.189729933718096e-05;-0.6548710351046877;-0.6047461636812631;1.0681041540370344;0.9999891602320415;10.000114396400066;-0.6247679983057716;-0.645931003538344;-0.6459310012243711;-5.627617902063588e-10;0.6047543498944312;0.6047475525303221;0.9999961615194147
86.55676;1.0828735102450233;-9.95184927406326e-05;-9.189729731447251e-05;-0.6548710350550642;-0.6047461636900043;1.0681042607611944;0.9999889888739011;10.00011548754943;-0.6247679983764052;-0.64593100343453;-0.6459310011902485;-5.662138829807935e-10;0.6047543122640516;0.6047474579752862;0.9999961579901978
86.56676;1.0828732435267476;-9.951856094242988e-05;-9.189729608010704e-05;-0.6548710350041129;-0.60474616369727;1.0681043711551976;0.9999888175456669;10.000116603505974;-0.6247679984477885;-0.6459310033304744;-0.6459310011556944;-5.709329787182521e-10;0.6047542691492618;0.604747360811496;0.9999961521226446
86.57676;1.0828729744146723;-9.951862674415117e-05;-9.189729570322648e-05;-0.6548710349520053;-0.6047461637029381;1.0681044849499735;0.9999886468304399;10.000117744598736;-0.6247679985198732;-0.6459310032263678;-0.6459310011206193;-5.768097864731581e-10;0.6047542205759765;0.6047472616618357;0.9999961443263944
86.58676;1.0828727042492337;-9.951869001453714e-05;-9.18972962600038e-05;-0.6548710348989406;-0.6047461637069358;1.0681046018677989;0.9999884773813305;10.000118910442083;-0.6247679985925885;-0.6459310031224089;-0.6459310010849368;-5.837879063728685e-10;0.6047541665151914;0.6047471612301136;0.9999961350423486
86.59676;1.082872434438246;-9.951875066085111e-05;-9.189729779367502e-05;-0.6548710348451493;-0.6047461637092356;1.0681047216061175;0.9999883099281608;10.000120100149362;-0.6247679986658476;-0.6459310030187838;-0.6459310010485865;-5.918702336189207e-10;0.6047541069442202;0.6047470602483153;0.9999961247093697
86.60676;1.0828721663652296;-9.951880862131257e-05;-9.189730028477397e-05;-0.6548710347908699;-0.6047461637098352;1.0681048437842264;0.999988145227029;10.000121312558973;-0.624767998739541;-0.645931002915626;-0.6459310010115162;-6.010846552856888e-10;0.6047540418670766;0.604746959418712;0.9999961137126392
86.61676;1.082871901293467;-9.95188638487859e-05;-9.189730364697711e-05;-0.6548710347363128;-0.6047461637087449;1.0681049678844547;0.9999879840497716;10.000122546279949;-0.6247679988135106;-0.6459310028129956;-0.6459310009736572;-6.11455024303689e-10;0.6047539713116;0.6047468593991927;0.999996102409066
86.62676;1.0828716403098728;-9.95189162990866e-05;-9.189730774654745e-05;-0.6548710346816567;-0.6047461637059893;1.0681050932265952;0.9999878272429562;10.000123799295634;-0.6247679988875445;-0.6459310027109054;-0.6459310009349212;-6.230129218179535e-10;0.6047538953683569;0.6047467607924724;0.9999960912334319
86.63676;1.0828713843339526;-9.951896593710751e-05;-9.189731243774143e-05;-0.6548710346270724;-0.6047461637016155;1.0681052190054716;0.9999876757347025;10.000125069039981;-0.6247679989614062;-0.645931002609374;-0.6459310008951916;-6.358311131386934e-10;0.6047538142290516;0.6047466641075565;0.9999960807193058
86.64676;1.0828711341800596;-9.951901273957793e-05;-9.189731759431229e-05;-0.6548710345727173;-0.6047461636957049;1.0681053443778101;0.9999875304504967;10.000126353119217;-0.6247679990348722;-0.6459310025084549;-0.645931000854306;-6.500358943943551e-10;0.6047537281650949;0.6047465697884966;0.9999960713826012
