time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.65676;1.0828708905782767;-9.951905669172779e-05;-9.189732311877255e-05;-0.6548710345187002;-0.6047461636883853;1.068105468586504;0.9999873922396447;10.000127649529473;-0.6247679991077506;-0.6459310024081996;-0.6459310008120713;-6.657763032832304e-10;0.6047536374612621;0.6047464783344318;0.9999960636701667
86.66676;1.082870654126806;-9.951909779253764e-05;-9.18973289380716e-05;-0.6548710344650681;-0.6047461636798401;1.0681055910488335;0.9999872618296859;10.000128956096987;-0.6247679991798687;-0.645931002308604;-0.6459310007683051;-6.83182543112352e-10;0.6047535423595368;0.6047463903540934;0.9999960580289419
86.67676;1.0828704252697345;-9.951913605827838e-05;-9.18973349942939e-05;-0.6548710344118449;-0.6047461636702982;1.068105711292357;0.999987139760297;10.00013027022305;-0.6247679992510451;-0.6459310022096082;-0.6459310007228733;-7.023561601601651e-10;0.6047534430592172;0.6047463065095413;0.9999960549178991
86.68676;1.0828702042936114;-9.951917152132153e-05;-9.189734122449575e-05;-0.654871034359072;-0.6047461636599769;1.0681058288010803;0.9999870263477223;10.00013158949411;-0.6247679993210767;-0.6459310021111309;-0.6459310006757147;-7.233829579857557e-10;0.6047533397535363;0.6047462274604398;0.9999960547011839
86.69676;1.0828699912999429;-9.951920423642528e-05;-9.189734753431768e-05;-0.6548710343068236;-0.6047461636490299;1.068105942962656;0.9999869217145114;10.000132912045695;-0.6247679993897471;-0.6459310020131004;-0.6459310006268427;-7.463468482834854e-10;0.6047532326353542;0.6047461538194177;0.9999960575333108
86.70676;1.0828697862396537;-9.951923429373596e-05;-9.189735378234189e-05;-0.6548710342552195;-0.6047461636375498;1.0681060531320103;0.9999868258183976;10.000134235984152;-0.6247679994568439;-0.6459310019154678;-0.6459310005763308;-7.713305592989449e-10;0.6047531218544484;0.6047460860952225;0.9999960633242133
86.71676;1.0828695890112627;-9.951926182325044e-05;-9.189735978565922e-05;-0.6548710342044156;-0.6047461636255842;1.0681061586645244;0.9999867385051692;10.000135558762647;-0.6247679995221705;-0.6459310018182008;-0.6459310005242888;-7.983967517848667e-10;0.6047530074842267;0.6047460246848168;0.9999960717800013
86.72676;1.0828693994953886;-9.951928698129992e-05;-9.189736533924301e-05;-0.654871034154558;-0.6047461636131356;1.0681062588733243;0.9999866596238278;10.00013687710366;-0.6247679995855389;-0.6459310017212586;-0.6459310004708331;-8.275693813453287e-10;0.604752889552218;0.604745969918622;0.9999960824706432
86.73676;1.0828692175224537;-9.951930993122174e-05;-9.189737023920117e-05;-0.6548710341057453;-0.6047461636001797;1.0681063529988952;0.9999865890759535;10.00013818715513;-0.6247679996467691;-0.6459310016245755;-0.6459310004160799;-8.588261234369404e-10;0.6047527681200877;0.6047459220930876;0.9999960948991673
86.74676;1.0828690428524799;-9.951933083714954e-05;-9.189737430910929e-05;-0.6548710340580308;-0.6047461635866803;1.0681064402632658;0.999986526765609;10.000139484354072;-0.6247679997056959;-0.6459310015280668;-0.6459310003601794;-8.920968864781812e-10;0.6047526433559696;0.6047458814664249;0.9999961085436649
86.75676;1.082868875167449;-9.951934985678867e-05;-9.189737742875789e-05;-0.6548710340114471;-0.6047461635725794;1.0681065199663906;0.9999864725830072;10.000140763248142;-0.6247679997621544;-0.6459310014316175;-0.6459310003033393;-9.272779249099083e-10;0.6047525155503706;0.6047458482403903;0.9999961228179417
86.76676;1.0828687141042586;-9.951936711719566e-05;-9.189737955065632e-05;-0.6548710339660228;-0.6047461635578066;1.0681065915323156;0.9999864264304322;10.000142018154225;-0.6247679998159604;-0.6459310013350597;-0.645931000245801;-9.642572647729894e-10;0.6047523850738926;0.6047458225548136;0.9999961370135626
86.77676;1.082868559368207;-9.951938270674685e-05;-9.1897380686651e-05;-0.6548710339217934;-0.6047461635423139;1.0681066545261653;0.9999863881869042;10.00014324413902;-0.6247679998669129;-0.6459310012381997;-0.6459310001877948;-1.0029265954162253e-09;0.6047522523303169;0.6047458044985151;0.9999961503618053
86.78676;1.0828684108240054;-9.95193967008467e-05;-9.189738088613506e-05;-0.6548710338788103;-0.6047461635260835;1.068106708684323;0.9999863576313198;10.000144437187513;-0.6247679999148209;-0.6459310011408783;-0.6459310001295097;-1.0431751798903904e-09;0.6047521177328747;0.6047457941382028;0.999996162177296
86.79676;1.0828682684678315;-9.95194091806955e-05;-9.18973802365161e-05;-0.6548710338371341;-0.6047461635091049;1.0681067538975606;0.9999863344470012;10.000145593751709;-0.6247679999595359;-0.6459310010429851;-0.6459310000710916;-1.0848791804422698e-09;0.604751981679032;0.6047457915411801;0.9999961718927426
86.80676;1.0828681323331968;-9.951942021859876e-05;-9.189737886349639e-05;-0.6548710337968204;-0.6047461634913671;1.0681067901515575;0.9999863182978135;10.000146710215839;-0.6247680000009652;-0.645931000944426;-0.6459310000126542;-1.1278865687044188e-09;0.6047518445465381;0.6047457967478354;0.9999961789596377
86.81676;1.0828680024075612;-9.951942985612752e-05;-9.189737690064338e-05;-0.6548710337579281;-0.6047461634728543;1.0681068174855564;0.9999863088385244;10.000147782294773;-0.6247680000390705;-0.645931000845113;-0.6459309999542906;-1.1719948772001922e-09;0.6047517067359252;0.6047458097290136;0.9999961828045351
86.82676;1.0828678785890709;-9.95194381054815e-05;-9.189737446027873e-05;-0.6548710337205463;-0.6047461634535221;1.0681068359707382;0.9999863056376025;10.00014880487609;-0.6247680000738697;-0.6459310007449883;-0.6459309998960872;-1.2169413901617747e-09;0.6047515686936851;0.6047458303865196;0.9999961828822553
86.83676;1.082867760702604;-9.951944497301467e-05;-9.189737165679219e-05;-0.6548710336848113;-0.6047461634332729;1.0681068457431988;0.9999863081342325;10.00014977295681;-0.6247680001054329;-0.6459310006440477;-0.6459309998381251;-1.2624267495041496e-09;0.6047514308965943;0.6047458585591176;0.9999961786905667
86.84676;1.0828676485612767;-9.951945047586562e-05;-9.18973686623629e-05;-0.6548710336508949;-0.6047461634119595;1.0681068470656812;0.999986315697933;10.000150682837784;-0.6247680001338631;-0.6459310005423402;-0.6459309997804714;-1.3081642701875092e-09;0.6047512938600137;0.6047458939898976;0.9999961697518598
86.85676;1.082867541978412;-9.951945462617394e-05;-9.189736572567126e-05;-0.6548710336189761;-0.6047461633894248;1.0681068403002256;0.9999863277498282;10.000151532505834;-0.6247680001592782;-0.6459310004399608;-0.6459309997231778;-1.3539295708699736e-09;0.604751158136508;0.6047459363000245;0.9999961556508181
86.86676;1.082867440676783;-9.951945741683774e-05;-9.189736313418187e-05;-0.6548710335892074;-0.6047461633655411;1.0681068258523265;0.9999863438633386;10.000152321276657;-0.6247680001818032;-0.6459310003370358;-0.6459309996662839;-1.3995857540586916e-09;0.6047510242493919;0.6047459850120517;0.9999961361118206
86.87676;1.0828673442298469;-9.95194588421424e-05;-9.189736116232375e-05;-0.6548710335617011;-0.6047461633402094;1.068106804203637;0.9999863637797819;10.000153048919309;-0.6247680002015636;-0.6459310002337121;-0.6459309996098321;-1.4450693548194872e-09;0.6047508926454257;0.6047460396023175;0.9999961110736061
86.88676;1.082867252138589;-9.951945891628596e-05;-9.189736003860345e-05;-0.6548710335365354;-0.6047461633133423;1.0681067759507226;0.9999863873709645;10.000153714821751;-0.624768000218683;-0.6459310001301655;-0.6459309995538919;-1.4903482587048269e-09;0.6047507637224018;0.6047460995353757;0.999996080753842
86.89676;1.0828671639225482;-9.951945766858086e-05;-9.189735993104156e-05;-0.6548710335137604;-0.6047461632848524;1.068106741761873;0.9999864146010631;10.000154317904098;-0.6247680002332924;-0.645931000026601;-0.6459309994985583;-1.5353809985085254e-09;0.6047506378686613;0.6047461642589405;0.9999960456627282
86.90676;1.0828670791536128;-9.951945512456182e-05;-9.189736094655138e-05;-0.6548710334933937;-0.6047461632546465;1.0681067022830921;0.9999864454941334;10.000154856800687;-0.62476800024554;-0.6459309999232252;-0.6459309994439112;-1.5801040686323798e-09;0.604750515484285;0.6047462331902184;0.9999960065257042
86.91676;1.0828669975040195;-9.95194512713955e-05;-9.189736314366857e-05;-0.6548710334754188;-0.6047461632226342;1.0681066580500271;0.9999864801301063;10.000155329569502;-0.6247680002555912;-0.6459309998202242;-0.6459309993899771;-1.6244403921414222e-09;0.6047503969853765;0.6047463057316166;0.9999959641586754
86.92676;1.082866918795792;-9.95194460342268e-05;-9.189736654856565e-05;-0.6548710334597918;-0.6047461631887305;1.0681066094775127;0.999986518666071;10.00015573352848;-0.6247680002636176;-0.6459309997177609;-0.6459309993367248;-1.6682918825732329e-09;0.6047502827580075;0.604746381311392;0.9999959193591325
86.93676;1.0828668429900732;-9.951943929288936e-05;-9.189737115826241e-05;-0.6548710334464576;-0.6047461631528297;1.0681065569417754;0.9999865613508164;10.000156066009103;-0.6247680002697737;-0.6459309996159829;-0.6459309992840933;-1.7115248296655826e-09;0.6047501730727358;0.604746459410559;0.9999958728396203
86.94676;1.0828667701227428;-9.951943091366838e-05;-9.189737692574184e-05;-0.6548710334353751;-0.6047461631147858;1.0681065008534203;0.9999866084972607;10.000156325224149;-0.6247680002741758;-0.6459309995150381;-0.6459309992320239;-1.7539904291928104e-09;0.6047500680330462;0.6047465395402446;0.9999958252074187
86.95676;1.0828667002595063;-9.951942075782564e-05;-9.18973837541621e-05;-0.6548710334265261;-0.6047461630744259;1.06810644166699;0.9999866603947207;10.000156510184144;-0.6247680002769107;-0.645930999415074;-0.6459309991804806;-1.7955642219766241e-09;0.6047499675741279;0.6047466211885405;0.9999957769807094
86.96676;1.0828666335071473;-9.951940866872322e-05;-9.189739152475632e-05;-0.6548710334198963;-0.6047461630315716;1.0681063799108246;0.9999867172253265;10.00015662037694;-0.6247680002780717;-0.6459309993162099;-0.6459309991294424;-1.8361553952337156e-09;0.6047498714692049;0.6047467037994667;0.9999957286425452
86.97676;1.0828665700153506;-9.951939446235809e-05;-9.189740012813336e-05;-0.6548710334154694;-0.6047461629860404;1.0681063162540645;0.9999867790299775;10.000156656355331;-0.6247680002777665;-0.6459309992185329;-0.6459309990788832;-1.8756862768705695e-09;0.6047497793401854;0.6047467867729138;0.9999956806824409
86.98676;1.082866509979474;-9.951937794425828e-05;-9.189740947546252e-05;-0.654871033413228;-0.604746162937654;1.068106251481486;0.9999868457185616;10.000156620683358;-0.6247680002760988;-0.6459309991221377;-0.6459309990287693;-1.914072424725941e-09;0.6047496907095092;0.6047468694478535;0.9999956335835419
86.99676;1.082866453684098;-9.95193589589757e-05;-9.18974195018358e-05;-0.6548710334131205;-0.604746162886277;1.068106186382465;0.9999869171585548;10.000156518067268;-0.6247680002731594;-0.6459309990271536;-0.6459309989790849;-1.9512199769575264e-09;0.6047496050895982;0.6047469511287262;0.9999955878409469
87.00676;1.082866401498706;-9.951933743729955e-05;-9.18974301551849e-05;-0.654871033415041;-0.6047461628318475;1.0681061217073866;0.9999869933132969;10.000156354404165;-0.6247680002690309;-0.6459309989337388;-0.6459309989298567;-1.9870391397721875e-09;0.6047495220338124;0.6047470311731532;0.9999955440098519
87.01676;1.0828663538239551;-9.951931339570348e-05;-9.189744137152637e-05;-0.6548710334188692;-0.6047461627743658;1.0681060581643784;0.999987074306087;10.000156135299294;-0.6247680002637838;-0.6459309988420596;-0.6459309988811579;-2.021454223315754e-09;0.6047494411286569;0.6047471090386862;0.9999955026782597
87.02676;1.0828663110815806;-9.951928689723152e-05;-9.189745306204105e-05;-0.6548710334245121;-0.6047461627138688;1.068105996393523;0.999987160372257;10.000155865047843;-0.6247680002574589;-0.6459309987522602;-0.6459309988330851;-2.054404703794445e-09;0.6047493619992153;0.6047471842457981;0.9999954644229796
87.03676;1.082866273693254;-9.95192580153601e-05;-9.189746511793553e-05;-0.6548710334319033;-0.6047461626504153;1.0681059370013615;0.999987251793332;10.000155546548799;-0.6247680002500726;-0.6459309986644437;-0.6459309987857242;-2.085856833455019e-09;0.6047492843295215;0.6047472563609942;0.9999954298278266
87.04676;1.082866241991526;-9.95192268187394e-05;-9.189747741957745e-05;-0.6548710334409791;-0.6047461625840771;1.0681058806172716;0.9999873488951048;10.000155181465296;-0.6247680002416585;-0.6459309985786732;-0.6459309987391396;-2.1158175963525325e-09;0.6047492078470579;0.6047473250727191;0.9999953994917847
87.05676;1.0828662161654758;-9.951919336527761e-05;-9.189748984713362e-05;-0.6548710334516774;-0.6047461625149317;1.0681058278777993;0.999987452073516;10.000154770055703;-0.6247680002323012;-0.6459309984949857;-0.6459309986933771;-2.1443220748389204e-09;0.6047491322862601;0.6047473902548745;0.9999953740306978
87.06676;1.082866196327073;-9.951915769701935e-05;-9.189750229234402e-05;-0.6548710334639473;-0.604746162443056;1.0681057793492985;0.9999875617549658;10.000154311042806;-0.6247680002221334;-0.6459309984134061;-0.6459309986484587;-2.1714079755332852e-09;0.604749057380441;0.604747451914704;0.9999953541168488
87.07676;1.0828661826313148;-9.95191198498386e-05;-9.189751466503217e-05;-0.6548710334777362;-0.6047461623685232;1.06810573538531;0.999987678313978;10.000153801815035;-0.6247680002113094;-0.6459309983339566;-0.6459309986043911;-2.197112111500028e-09;0.604748982896042;0.6047475100890338;0.9999953404556916
87.08676;1.082866175294937;-9.951907986846183e-05;-9.189752690154264e-05;-0.6548710334929807;-0.6047461622914082;1.0681056960189041;0.9999878020635022;10.000153238970265;-0.6247680001999798;-0.6459309982566575;-0.6459309985611773;-2.2214927176259607e-09;0.6047489086720487;0.6047475647881289;0.999995333678638
87.09676;1.0828661745101535;-9.951903780666734e-05;-9.189753897116523e-05;-0.6548710335096145;-0.6047461622117966;1.0681056610478556;0.9999879333240237;10.000152618605735;-0.6247680001882828;-0.6459309981815191;-0.6459309985188215;-2.2446497688750076e-09;0.6047488346281114;0.6047476160025583;0.9999953342754166
87.10676;1.0828661804141138;-9.951899372686954e-05;-9.189755086651635e-05;-0.6548710335275668;-0.6047461621297924;1.0681056302208503;0.9999880724698714;10.000151935631662;-0.6247680001763558;-0.6459309981085357;-0.6459309984773358;-2.2667141722993074e-09;0.6047487607412391;0.604747663731735;0.9999953426127591
87.11676;1.0828661931063;-9.951894770338765e-05;-9.189756258837697e-05;-0.6548710335467506;-0.6047461620455183;1.0681056033055507;0.9999882198579966;10.000151183588189;-0.6247680001643445;-0.6459309980376859;-0.645930998436739;-2.2878157866715238e-09;0.6047486870065948;0.6047477080001886;0.9999953589943069
87.12676;1.0828662126141442;-9.951889980958365e-05;-9.189757413554239e-05;-0.6548710335670651;-0.6047461619591079;1.0681055800067898;0.9999883756749712;10.000150356136325;-0.624768000152391;-0.6459309979689355;-0.6459309983970472;-2.308060514811618e-09;0.6047486134007105;0.6047477488886001;0.9999953836835375
87.13676;1.0828662388775088;-9.951885008640514e-05;-9.189758549670521e-05;-0.6548710335883996;-0.6047461618706996;1.068105559897088;0.9999885398938205;10.000149448173516;-0.6247680001406088;-0.6459309979022435;-0.6459309983582732;-2.3275242853576777e-09;0.6047485398596539;0.604747786588722;0.9999954168448538
87.14676;1.0828662718121835;-9.951879852602268e-05;-9.189759664293755e-05;-0.6548710336106244;-0.6047461617804476;1.0681055424603767;0.9999887123891176;10.000148455190658;-0.6247680001290702;-0.6459309978375765;-0.6459309983204305;-2.34626186001027e-09;0.6047484662782623;0.604747821407112;0.9999954584579331
87.15676;1.0828663114017054;-9.951874509714753e-05;-9.189760751680953e-05;-0.6548710336335841;-0.6047461616885291;1.0681055271494773;0.9999888930577364;10.000147372400637;-0.6247680001178205;-0.6459309977749247;-0.6459309982835333;-2.364331680209281e-09;0.6047483925432084;0.60474785370222;0.999995508278603
87.16676;1.0828663577722613;-9.951868978221989e-05;-9.18976180157661e-05;-0.654871033657101;-0.604746161595129;1.068105513357621;0.9999890818455639;10.000146195026486;-0.6247680001069047;-0.6459309977143107;-0.645930998247592;-2.38182404593801e-09;0.604748318569402;0.60474788384446;0.9999955658795724
87.17676;1.0828664111787876;-9.951863259302128e-05;-9.18976279948035e-05;-0.6548710336809781;-0.6047461615004216;1.0681055003764752;0.9999892786525137;10.000144919242484;-0.6247680000963725;-0.6459309976557919;-0.6459309982126177;-2.3988712691980634e-09;0.6047482442807911;0.604747912233428;0.9999956307417551
87.18676;1.0828664718723693;-9.95185735775105e-05;-9.18976373017567e-05;-0.6548710337050092;-0.6047461614045754;1.0681054874805027;0.9999894831957197;10.000143542880863;-0.6247680000862622;-0.6459309975994607;-0.6459309981786158;-2.415633998826821e-09;0.6047481695861953;0.6047479393065941;0.9999957023159621
87.19676;1.0828665399471604;-9.951851282643172e-05;-9.189764580918887e-05;-0.6548710337289926;-0.6047461613077592;1.068105474116705;0.9999896949794891;10.000142065682686;-0.6247680000766004;-0.6459309975454294;-0.6459309981455766;-2.432277231285703e-09;0.6047480944270623;0.6047479654930823;0.9999957800555381
87.20676;1.0828666152657183;-9.951845045902839e-05;-9.189765342544119e-05;-0.6548710337527378;-0.6047461612101448;1.0681054599657378;0.9999899133819641;10.000140489252347;-0.6247680000674259;-0.6459309974938007;-0.6459309981134863;-2.4489490882601416e-09;0.604748018831894;0.6047479911445087;0.9999958634465392
87.21676;1.0828666974929553;-9.951838659156668e-05;-9.189766009509878e-05;-0.6548710337760784;-0.604746161111911;1.068105444796196;0.9999901377622615;10.00013881709162;-0.6247680000588155;-0.6459309974446537;-0.6459309980823347;-2.465755549562089e-09;0.6047479428875756;0.6047480164941095;0.9999959519904341
87.22676;1.0828667861943908;-9.951832131449563e-05;-9.189766578486142e-05;-0.6548710337988852;-0.6047461610132414;1.0681054283494336;0.9999903674951747;10.00013705446181;-0.6247680000508788;-0.6459309973980318;-0.6459309980520976;-2.4827313133587235e-09;0.6047478666801657;0.6047480416606437;0.9999960451785386
87.23676;1.082866880935245;-9.951825468359108e-05;-9.18976704592383e-05;-0.6548710338210563;-0.6047461609143248;1.0681054103793857;0.9999906019071053;10.000135207564677;-0.6247680000437201;-0.6459309973539235;-0.6459309980227362;-2.4998384814352566e-09;0.6047477903111736;0.6047480666669871;0.9999961425539489
87.24676;1.0828669813523777;-9.9518186732544e-05;-9.18976740692124e-05;-0.654871033842495;-0.6047461608153648;1.068105390706324;0.9999908402179294;10.000133282458034;-0.6247680000374141;-0.6459309973122638;-0.645930997994234;-2.516998346259273e-09;0.6047477139346106;0.6047480914616311;0.9999962438052022
87.25676;1.082867087149992;-9.95181175046434e-05;-9.189767656439493e-05;-0.6548710338631043;-0.6047461607165757;1.0681053691697298;0.9999910815877462;10.000131284305596;-0.6247680000320217;-0.6459309972729663;-0.6459309979666319;-2.5341141024607814e-09;0.6047476377045922;0.6047481159832103;0.9999963487845593
87.26676;1.0828671980251792;-9.951804706972521e-05;-9.189767790669746e-05;-0.6548710338827897;-0.6047461606181599;1.0681053455458211;0.9999913252127873;10.000129217202149;-0.6247680000276236;-0.6459309972359522;-0.6459309979400135;-2.5510699783799174e-09;0.6047475617201968;0.6047481402363519;0.9999964574825384
87.27676;1.082867313618604;-9.951797551177591e-05;-9.189767806909815e-05;-0.6548710339014542;-0.6047461605202962;1.0681053195649524;0.9999915703959165;10.000127084410007;-0.624768000024337;-0.6459309972011463;-0.645930997914455;-2.567731875248477e-09;0.6047474860713313;0.6047481642961668;0.9999965700152162
87.28676;1.0828674335036104;-9.951790290221263e-05;-9.1897677034278e-05;-0.6548710339189957;-0.6047461604231266;1.068105291042964;0.9999918165612118;10.000124888615408;-0.624768000022295;-0.6459309971684469;-0.645930997889996;-2.5839535773451177e-09;0.6047474108860553;0.6047481882434033;0.9999966865597227
87.29676;1.0828675571901727;-9.951782927586433e-05;-9.189767480293845e-05;-0.6548710339353062;-0.6047461603267561;1.0681052600060952;0.9999920631647703;10.000122632300176;-0.6247680000215989;-0.6459309971377146;-0.6459309978666519;-2.5995762208843156e-09;0.604747336297453;0.6047482121031409;0.9999968072004091
87.30676;1.0828676841778324;-9.95177546249089e-05;-9.18976714005076e-05;-0.6548710339502615;-0.6047461602312879;1.0681052266994004;0.9999923095812677;10.000120318280748;-0.6247680000222843;-0.6459309971087946;-0.6459309978444473;-2.6144369498246404e-09;0.6047472624032825;0.6047482358539581;0.999996931796928
87.31676;1.0828678140126056;-9.951767891795995e-05;-9.189766686387532e-05;-0.6548710339637268;-0.6047461601368482;1.0681051914964617;0.9999925551048444;10.000117949750011;-0.6247680000243148;-0.6459309970815357;-0.645930997823438;-2.628399052437458e-09;0.6047471892491117;0.6047482594636241;0.9999970599874279
87.32676;1.0828679463144524;-9.951760213638733e-05;-9.189766121304722e-05;-0.6548710339755806;-0.6047461600435674;1.068105154838093;0.999992799026853;10.000115529570545;-0.6247680000275787;-0.6459309970557985;-0.6459309978037066;-2.641373906739377e-09;0.6047471168124466;0.6047482828706586;0.9999971913018012
87.33676;1.082868080843332;-9.951752430498355e-05;-9.189765444393531e-05;-0.6548710339857121;-0.6047461599515581;1.0681051172635219;0.9999930406962637;10.000113059860743;-0.6247680000318963;-0.6459309970314636;-0.6459309977853556;-2.653312940600721e-09;0.6047470450247451;0.6047483059687955;0.9999973252351518
87.34676;1.0828682175845374;-9.951744549484046e-05;-9.189764655550703e-05;-0.6548710339940058;-0.6047461598609318;1.0681050794452787;0.9999932795596294;10.000110542747095;-0.6247680000370484;-0.6459309970084377;-0.6459309977684977;-2.6641856943396117e-09;0.6047469738250112;0.6047483286450765;0.9999974612032948
87.35676;1.0828683567602502;-9.951736580771954e-05;-9.189763757261802e-05;-0.654871034000352;-0.6047461597718318;1.0681050421211455;0.9999935152008517;10.000107981572686;-0.6247680000428077;-0.6459309969866492;-0.6459309977532179;-2.673957722930233e-09;0.6047469031856837;0.6047483507982859;0.9999975985178511
87.36676;1.0828684987493136;-9.951728536114205e-05;-9.189762752970672e-05;-0.6548710340046703;-0.604746159684431;1.0681050059369486;0.9999937473585891;10.000105381487048;-0.6247680000489572;-0.6459309969660335;-0.6459309977395433;-2.682562794865758e-09;0.6047468331170471;0.6047483723179853;0.9999977364629633
87.37676;1.0828686439933495;-9.951720427025937e-05;-9.189761644157273e-05;-0.6548710340069042;-0.6047461595988973;1.0681049713395225;0.9999939759135232;10.000102749350816;-0.6247680000552922;-0.6459309969465217;-0.645930997727461;-2.689878122111862e-09;0.6047467636809883;0.6047483930819316;0.9999978743398952
87.38676;1.0828687929395184;-9.951712263225535e-05;-9.189760430007075e-05;-0.6548710340069945;-0.6047461595153681;1.068104938603484;0.9999942008465885;10.000100093180032;-0.6247680000616155;-0.6459309969280485;-0.6459309977169373;-2.6957336834050456e-09;0.6047466949935144;0.6047484129733285;0.999998011436828
87.39676;1.0828689459821048;-9.951704053541739e-05;-9.189759108632482e-05;-0.6548710340048761;-0.6047461594339475;1.0681049079005824;0.9999944221380784;10.000097421518253;-0.6247680000677344;-0.6459309969105638;-0.6459309977079097;-2.699956214895433e-09;0.604746627192721;0.6047484318911976;0.999998147052748
87.40676;1.0828691033994973;-9.951695808625049e-05;-9.189757678098878e-05;-0.6548710340005013;-0.6047461593547101;1.068104879343861;0.9999946396207922;10.000094743167432;-0.6247680000734597;-0.6459309968940224;-0.6459309977002952;-2.702405410583198e-09;0.604746560398353;0.6047484497521969;0.9999982806084001
87.41676;1.0828692653215912;-9.95168754205721e-05;-9.18975613735365e-05;-0.6548710339938512;-0.6047461592777215;1.068104853014467;0.9999948528685634;10.000092066910637;-0.624768000078611;-0.6459309968783813;-0.6459309976940123;-2.7029740275941156e-09;0.6047464946844887;0.604748466494671;0.9999984117348377
87.42676;1.0828694317271317;-9.951679268884055e-05;-9.189754486706675e-05;-0.6548710339849297;-0.6047461592030602;1.0681048289448678;0.9999950612651168;10.000089401130218;-0.624768000083038;-0.6459309968636278;-0.6459309976889852;-2.701564903734318e-09;0.6047464300625964;0.604748482109834;0.9999985402600337
87.43676;1.0828696024555238;-9.951671003476616e-05;-9.189752728184386e-05;-0.6548710339737775;-0.6047461591308094;1.068104807075709;0.9999952642532277;10.000086753478971;-0.624768000086647;-0.6459309968497868;-0.6459309976851444;-2.698078161435878e-09;0.6047463664899188;0.6047484966692703;0.9999986661039088
87.44676;1.082869777252701;-9.951662757988425e-05;-9.189750866407008e-05;-0.6548710339604741;-0.6047461590610409;1.0681047872518685;0.9999954614963746;10.000084130428359;-0.6247680000894063;-0.6459309968368837;-0.6459309976824366;-2.6924214363728208e-09;0.6047463038944483;0.6047485102831097;0.9999987891795595
87.45676;1.0828699558719515;-9.951654542715312e-05;-9.189748908916864e-05;-0.6548710339451029;-0.604746158993822;1.0681047692884236;0.9999956528004682;10.000081537078108;-0.6247680000913347;-0.6459309968249102;-0.645930997680815;-2.6845235345554312e-09;0.6047462422007338;0.604748523032372;0.9999989094072925
87.46676;1.082870138173841;-9.951646369348594e-05;-9.189746865172384e-05;-0.6548710339277267;-0.6047461589292215;1.0681047530548209;0.9999958379530605;10.000078977297425;-0.6247680000924883;-0.6459309968138359;-0.645930997680223;-2.674331334266666e-09;0.6047461813778608;0.604748534951914;0.9999990267681041
87.47676;1.082870324139361;-9.951638254259473e-05;-9.189744745197943e-05;-0.654871033908393;-0.6047461588672941;1.0681047384604494;0.9999960166807295;10.000076453984901;-0.6247680000929453;-0.6459309968036475;-0.645930997680589;-2.661793322507089e-09;0.6047461214838626;0.6047485460471469;0.9999991412798508
87.48676;1.082870513779221;-9.951630216733313e-05;-9.18974255976344e-05;-0.6548710338871305;-0.6047461588080527;1.0681047253375817;0.9999961887214596;10.000073969610815;-0.6247680000927929;-0.6459309967943615;-0.6459309976818209;-2.646857794419458e-09;0.6047460626570396;0.6047485563042886;0.9999992529569137
87.49676;1.0828707070558126;-9.951622272188781e-05;-9.18974032274956e-05;-0.654871033863929;-0.6047461587514592;1.0681047133790176;0.9999963539195629;10.000071526545938;-0.6247680000921164;-0.6459309967860064;-0.6459309976838118;-2.6294907030800285e-09;0.6047460050919179;0.6047485656958015;0.9999993618197387
87.50676;1.082870903921577;-9.95161442814525e-05;-9.189738052910956e-05;-0.6548710338387377;-0.604746158697453;1.068104702192662;0.9999965123046279;10.000069127069676;-0.6247680000909859;-0.6459309967786131;-0.645930997686462;-2.6096803717417303e-09;0.6047459490609638;0.6047485741962315;0.9999994679223126
87.51676;1.0828711043520787;-9.951606687549927e-05;-9.189735772822784e-05;-0.6548710338115;-0.60474615864599;1.0681046913512018;0.9999966640752114;10.000066773776917;-0.6247680000894594;-0.6459309967722091;-0.6459309976896805;-2.5874277142018033e-09;0.6047458949401094;0.6047485817842054;0.9999995713389498
87.52676;1.0828713082787411;-9.951599053636742e-05;-9.189733506178616e-05;-0.6548710337821875;-0.6047461585970604;1.0681046803626815;0.9999968095356305;10.00006447015836;-0.6247680000875974;-0.6459309967667921;-0.645930997693366;-2.5627395249840685e-09;0.6047458431798579;0.6047485884158256;0.9999996720965667
87.53676;1.0828715155555346;-9.951591530790319e-05;-9.189731275364081e-05;-0.6548710337507986;-0.6047461585506867;1.068104668611277;0.9999969491383395;10.000062220716877;-0.624768000085451;-0.645930996762313;-0.6459309976974039;-2.5356135057411864e-09;0.6047457942736905;0.6047485940147692;0.9999997701456572
87.54676;1.08287172600871;-9.951584122548483e-05;-9.189729100635918e-05;-0.6548710337173532;-0.6047461585069273;1.0681046553851192;0.999997083522907;10.000060030762503;-0.6247680000830405;-0.6459309967586933;-0.6459309977016758;-2.5060311023679975e-09;0.6047457487486212;0.6047485984795437;0.9999998654267904
87.55676;1.082871939456902;-9.951576829784117e-05;-9.189727000767825e-05;-0.6548710336818947;-0.6047461584658989;1.0681046400433196;0.9999972134444067;10.000057906193714;-0.6247680000803609;-0.6459309967558556;-0.6459309977060778;-2.473987673961364e-09;0.6047457071165823;0.6047486016877778;0.9999999579346736
87.56676;1.0828721556850367;-9.951569651620743e-05;-9.189724994472149e-05;-0.6548710336444751;-0.6047461584277779;1.068104622138355;0.9999973397441718;10.00005585309482;-0.6247680000773916;-0.6459309967537353;-0.645930997710541;-2.4395160344106132e-09;0.6047456697909227;0.6047486035244075;1.0000000477010178
87.57676;1.0828723744558517;-9.951562587723113e-05;-9.189723101657964e-05;-0.6548710336051285;-0.604746158392746;1.0681046013612348;0.999997463381889;10.000053877064131;-0.6247680000740955;-0.6459309967522707;-0.6459309977150315;-2.402661169462761e-09;0.6047456370457986;0.6047486038997928;1.0000001347710434
87.58676;1.0828725955925957;-9.951555638372442e-05;-9.189721343093196e-05;-0.6548710335638789;-0.6047461583609374;1.0681045774675813;0.9999975853771953;10.00005198308292;-0.6247680000704353;-0.6459309967513974;-0.6459309977195209;-2.3634555278238956e-09;0.604745609065183;0.6047486027305895;1.000000219227718
87.59676;1.0828728190809078;-9.951548803993626e-05;-9.189719738591087e-05;-0.6548710335207563;-0.6047461583324408;1.0681045502814623;0.9999977066665182;10.000050176314447;-0.6247680000664037;-0.6459309967510466;-0.6459309977239587;-2.3219413820235897e-09;0.6047455860217593;0.6047485999633664;1.0000003012178398
87.60676;1.0828730451019157;-9.951542086156668e-05;-9.189718305312239e-05;-0.6548710334757881;-0.6047461583073316;1.0681045196767467;0.9999978279876146;10.000048462695423;-0.6247680000620328;-0.6459309967511465;-0.6459309977282802;-2.278202940113651e-09;0.6047455680759961;0.6047485956455416;1.0000003809439657
87.61676;1.082873273962772;-9.951535487948845e-05;-9.189717056413156e-05;-0.6548710334289837;-0.6047461582856908;1.0681044855351476;0.9999979498617707;10.000046848726564;-0.624768000057375;-0.6459309967516353;-0.6459309977324361;-2.232367653882693e-09;0.604745555314237;0.6047485899318907;1.0000004586161555
87.62676;1.082873505982226;-9.951529014237826e-05;-9.18971599961529e-05;-0.6548710333803375;-0.6047461582676045;1.0681044477787658;0.9999980726543987;10.000045340860073;-0.6247680000524891;-0.645930996752465;-0.6459309977364038;-2.1845955294289077e-09;0.6047455477354604;0.6047485830204193;1.0000005344256024
87.63676;1.0828737414032428;-9.951522672936992e-05;-9.189715138105441e-05;-0.6548710333298394;-0.6047461582531339;1.0681044064185148;0.9999981966172244;10.000043944243847;-0.6247680000474647;-0.6459309967535884;-0.6459309977401935;-2.1350726488915575e-09;0.60474554529817;0.6047485751089706;1.0000006085704165
87.64676;1.082873980369068;-9.951516475028541e-05;-9.189714473489557e-05;-0.6548710332774726;-0.6047461582422677;1.068104361534082;0.9999983218884967;10.000042661091172;-0.6247680000424413;-0.6459309967549619;-0.6459309977438541;-2.083998981156545e-09;0.6047455479712314;0.6047485663884826;1.0000006812587796
87.65676;1.0828742229350434;-9.951510432562969e-05;-9.189714005445404e-05;-0.6548710332232061;-0.6047461582348957;1.0681043132968613;0.999998448514877;10.000041490480072;-0.6247680000375843;-0.6459309967565807;-0.6459309977474441;-2.0315747626560968e-09;0.6047455557742534;0.6047485570416982;1.000000752666307
87.66676;1.082874469060953;-9.951504556520153e-05;-9.1897137287624e-05;-0.6548710331669929;-0.6047461582308349;1.0681042620744532;0.999998576513088;10.000040429868287;-0.6247680000330491;-0.6459309967584945;-0.6459309977509906;-1.977996410651738e-09;0.6047455687924822;0.6047485472403422;1.0000008229292146
87.67676;1.0828747185996164;-9.951498856244016e-05;-9.189713633073941e-05;-0.6548710331087759;-0.6047461582298888;1.0681042084526973;0.9999987059292522;10.00003947602311;-0.6247680000289557;-0.6459309967607808;-0.6459309977544999;-1.923457303356764e-09;0.6047455871307322;0.604748537141617;1.0000008922419117
87.68676;1.0828749712887507;-9.951493340029547e-05;-9.189713704430711e-05;-0.6548710330485122;-0.6047461582318913;1.0681041531071396;0.9999988368544447;10.000038624770262;-0.6247680000253699;-0.6459309967635284;-0.6459309977579928;-1.8681489164391535e-09;0.6047456108547242;0.6047485268785049;1.0000009609351286
87.69676;1.0828752267187034;-9.95148801561758e-05;-9.189713926237358e-05;-0.6548710329862003;-0.6047461582367142;1.0681040966544841;0.9999989693993933;10.000037870895259;-0.6247680000223048;-0.6459309967668326;-0.6459309977614983;-1.812258865499565e-09;0.6047456399904335;0.6047485165469314;1.0000010294197075
87.70676;1.0828754843219557;-9.951482890434983e-05;-9.189714280855543e-05;-0.6548710329218715;-0.6047461582442651;1.068104039633759;0.9999991036820709;10.000037208097933;-0.6247680000197351;-0.6459309967707728;-0.6459309977650244;-1.7559476269265926e-09;0.6047456745128836;0.6047485061981485;1.0000010981457872
87.71676;1.0828757434580354;-9.951477971968023e-05;-9.189714751830326e-05;-0.6548710328555672;-0.6047461582544891;1.068103982582239;0.9999992398358084;10.000036628881848;-0.6247680000176141;-0.6459309967754017;-0.6459309977685449;-1.6993175767917565e-09;0.6047457142918415;0.6047484958331161;1.0000011676719107
87.72676;1.0828760035289102;-9.951473268268038e-05;-9.189715325171806e-05;-0.6548710327873313;-0.604746158267369;1.0681039260750484;0.9999993779839995;10.000036125217378;-0.6247680000158953;-0.6459309967807615;-0.6459309977719982;-1.6424229070367807e-09;0.604745759096234;0.604748485404639;1.0000012387113297
87.73676;1.0828762640018514;-9.951468787215576e-05;-9.189715990085432e-05;-0.6548710327172189;-0.604746158282923;1.0681038707088018;0.9999995181999555;10.000035689923822;-0.6247680000145387;-0.6459309967868854;-0.6459309977753034;-1.5853085056796067e-09;0.604745808647123;0.604748474822028;1.0000013120684712
87.74676;1.08287652440277;-9.951464534896289e-05;-9.189716738589707e-05;-0.6548710326453173;-0.6047461583011992;1.0681038170654367;0.9999996604866731;10.000035317786134;-0.624768000013502;-0.6459309967937857;-0.6459309977783835;-1.52802609787671e-09;0.6047458626436683;0.604748463946954;1.0000013885452443
87.75676;1.0828767843272988;-9.951460515582315e-05;-9.189717563138212e-05;-0.654871032571757;-0.6047461583222695;1.0681037657044377;0.9999998047577225;10.000035005656141;-0.6247680000127407;-0.6459309968014546;-0.6459309977811757;-1.4706314322899574e-09;0.6047459207745868;0.6047484526026946;1.000001468881424
87.76676;1.082877043382852;-9.95145673336355e-05;-9.189718455316059e-05;-0.6548710324967022;-0.60474615834622;1.0681037171908416;0.9999999508453783;10.000034752077738;-0.624768000012212;-0.6459309968098509;-0.6459309977836206;-1.4131899974768261e-09;0.604745982717117;0.6047484406102477;1.000001553679747
87.77676;1.0828773010983572;-9.951453193182858e-05;-9.189719407468275e-05;-0.6548710324203346;-0.6047461583731348;1.0681036720973158;1.0000000985534911;10.000034557155272;-0.6247680000118776;-0.6459309968188763;-0.6459309977856427;-1.3557829898055666e-09;0.6047460481253399;0.6047484278334323;1.000001643312197
87.78676;1.0828775569042128;-9.951449898959332e-05;-9.189720414070417e-05;-0.6548710323428485;-0.6047461584030763;1.0681036309944736;1.0000002477067143;10.000034421829138;-0.6247680000117134;-0.6459309968283842;-0.6459309977871502;-1.298498568546176e-09;0.6047461166306582;0.6047484142033331;1.0000017378986474
87.79676;1.0828778102134815;-9.951446850472386e-05;-9.189721470672681e-05;-0.6548710322644585;-0.6047461584360615;1.0681035944427169;1.000000398174348;10.000034346375196;-0.6247680000117037;-0.6459309968382184;-0.6459309977880621;-1.241420274441054e-09;0.6047461878394248;0.6047483996983902;1.0000018373869053
87.80676;1.0828780605632797;-9.951444043003277e-05;-9.189722572136095e-05;-0.6548710321854041;-0.6047461584720387;1.0681035629418039;1.00000054985262;10.000034329719478;-0.6247680000118185;-0.6459309968482407;-0.6459309977883261;-1.1846182769956577e-09;0.6047462613389958;0.6047483843057144;1.0000019416682013
87.81676;1.0828783076868604;-9.951441468095617e-05;-9.189723713013766e-05;-0.654871032105929;-0.6047461585108932;1.068103536910054;1.0000007025936353;10.000034369730022;-0.6247680000119957;-0.6459309968583467;-0.6459309977879175;-1.128138520599546e-09;0.6047463367335421;0.6047483680274086;1.0000020506651592
87.82676;1.0828785514504446;-9.951439113531708e-05;-9.189724890494093e-05;-0.6548710320262396;-0.6047461585524959;1.0681035167373774;1.000000856179272;10.000034463247644;-0.6247680000121502;-0.6459309968684783;-0.6459309977868277;-1.0720035110760337e-09;0.6047464136464589;0.6047483509278322;1.0000021643625336
87.83676;1.0828787917560354;-9.951436964802197e-05;-9.189726106169947e-05;-0.6548710319464744;-0.6047461585967364;1.068103502790586;1.0000010103905557;10.00003460643843;-0.6247680000121919;-0.6459309968786121;-0.6459309977850389;-1.0162237860532702e-09;0.6047464916574309;0.6047483331348678;1.0000022827987616
87.84676;1.0828790284946956;-9.951435007038933e-05;-9.189727363817018e-05;-0.6548710318667231;-0.6047461586435057;1.0681034953591209;1.0000011650548506;10.000034796053988;-0.6247680000120297;-0.6459309968887355;-0.6459309977824986;-9.608043197412592e-10;0.604746570255161;0.6047483147723532;1.000002406060826
87.85676;1.08287926151593;-9.951433225560946e-05;-9.189728665604754e-05;-0.6548710317870693;-0.6047461586926878;1.0681034946290728;1.0000013200307618;10.000035029709904;-0.6247680000115741;-0.6459309968988527;-0.6459309977791221;-9.057482132702421e-10;0.6047466488645676;0.6047482959115388;1.000002534278494
87.86676;1.082879490556515;-9.951431606306512e-05;-9.189730010589308e-05;-0.6548710317076043;-0.6047461587441685;1.068103500666313;1.0000014751953072;10.000035304879297;-0.6247680000107564;-0.6459309969089919;-0.6459309977748241;-8.510572395133454e-10;0.6047467269389488;0.6047482765974389;1.000002667609736
87.87676;1.082879715159096;-9.951430136289605e-05;-9.189731396323172e-05;-0.6548710316284228;-0.6047461587978155;1.0681035134025751;1.0000016304369412;10.000035618755833;-0.6247680000095441;-0.6459309969191652;-0.6459309977695451;-7.967334979671194e-10;0.6047468040485442;0.6047482568979837;1.00000280624333
87.88676;1.082879934691352;-9.951428803698674e-05;-9.189732821039122e-05;-0.6548710315496212;-0.6047461588534375;1.0681035326596553;1.0000017856394687;10.000035969014371;-0.6247680000079425;-0.6459309969293275;-0.6459309977632575;-7.427896778358786e-10;0.604746879867358;0.6047482369073574;1.0000029504296937
87.89676;1.0828801484806088;-9.951427597320845e-05;-9.189734283858687e-05;-0.6548710314712866;-0.6047461589107783;1.068103558202004;1.0000019406761738;10.000036353756492;-0.624768000005988;-0.6459309969393767;-0.6459309977559584;-6.892415579857656e-10;0.6047469540759485;0.6047482167125205;1.000003100511855
87.90676;1.0828803559228048;-9.951426505495525e-05;-9.189735783624843e-05;-0.6548710313934737;-0.6047461589695549;1.0681035897751812;1.0000020954275555;10.00003677034708;-0.6247680000037481;-0.6459309969491753;-0.6459309977476664;-6.360751899819524e-10;0.6047470262925645;0.6047481963803704;1.000003256883727
87.91676;1.082880556468777;-9.951425517006826e-05;-9.189737318449697e-05;-0.6548710313161972;-0.6047461590294974;1.068103627085159;1.0000022498010575;10.000037214646468;-0.6247680000013303;-0.6459309969585751;-0.6459309977384099;-5.832268434823498e-10;0.6047470960758142;0.6047481759774663;1.000003419862145
87.92676;1.0828807495806283;-9.951424623577307e-05;-9.18973888674547e-05;-0.6548710312394395;-0.6047461590903587;1.068103669745629;1.000002403739892;10.000037681595979;-0.6247679999988618;-0.6459309969674449;-0.645930997728228;-5.305862658244943e-10;0.6047471629631607;0.6047481555711842;1.0000035895843336
87.93676;1.0828809347989674;-9.951423819981222e-05;-9.189740488634051e-05;-0.6548710311631591;-0.6047461591519152;1.0681037172798387;1.0000025571949853;10.00003816640019;-0.6247679999964492;-0.6459309969756865;-0.645930997717192;-4.78006883057356e-10;0.604747226513794;0.6047481351921443;1.0000037659844256
87.94676;1.0828811118944812;-9.951423101204921e-05;-9.18974212605963e-05;-0.6548710310873059;-0.604746159213971;1.0681037691950477;1.0000027100832964;10.000038665402428;-0.6247679999941562;-0.6459309969832329;-0.6459309977054053;-4.2532192209869696e-10;0.6047472863479232;0.6047481148172354;1.0000039487952155
87.95676;1.0828812809221413;-9.951422460744218e-05;-9.189743801371946e-05;-0.6548710310118449;-0.604746159276344;1.068103825059675;1.000002862338485;10.000039175819838;-0.6247679999919984;-0.6459309969900296;-0.6459309976929715;-3.723731390953946e-10;0.6047473421681068;0.6047480943907645;1.0000041375811646
87.96676;1.082881442093134;-9.951421892269257e-05;-9.189745516819168e-05;-0.6548710309367521;-0.6047461593388505;1.0681038845535975;1.0000030139908536;10.000039694537653;-0.624767999989946;-0.6459309969960046;-0.6459309976799896;-3.1904239422224734e-10;0.6047473937441489;0.6047480738218168;1.0000043318317968
87.97676;1.082881595605031;-9.951421391542492e-05;-9.189747277486895e-05;-0.6548710308619928;-0.6047461594013176;1.0681039475036742;1.000003165144787;10.000040217526477;-0.6247679999879633;-0.6459309970010578;-0.6459309976665852;-2.652604294476522e-10;0.6047474408657323;0.6047480529554492;1.000004531048934
87.98676;1.0828817416041543;-9.951420955304712e-05;-9.189749094044859e-05;-0.6548710307875089;-0.6047461594636002;1.068104013858886;1.0000033158918415;10.000040739793846;-0.6247679999860513;-0.6459309970050893;-0.6459309976529223;-2.1099114666185225e-10;0.6047474832879063;0.6047480315678475;1.0000047347474839
87.99676;1.0828818802939497;-9.951420578628115e-05;-9.189750979272297e-05;-0.654871030713223;-0.6047461595255704;1.0681040836142972;1.0000034662430375;10.000041254943163;-0.6247679999842557;-0.6459309970080239;-0.6459309976391872;-1.5621421990466237e-10;0.6047475207010803;0.6047480094062637;1.0000049423598507
88.00676;1.0828820120316645;-9.951420253499353e-05;-9.189752941963182e-05;-0.6548710306390574;-0.6047461595870979;1.0681041568038132;1.0000036161023251;10.000041755087327;-0.6247679999826499;-0.6459309970098035;-0.6459309976255682;-1.0091509619113832e-10;0.6047475527451868;0.6047479862607532;1.0000051531463758
88.01676;1.0828821372779542;-9.951419968726398e-05;-9.189754985362932e-05;-0.6548710305649582;-0.6047461596480422;1.0681042335426454;1.000003765246132;10.00004223162416;-0.6247679999813209;-0.6459309970103697;-0.6459309976122449;-4.5078889918736684e-11;0.6047475790459852;0.6047479620032489;1.0000053662378794
88.02676;1.082882256480405;-9.951419710053233e-05;-9.189757108696752e-05;-0.6548710304909039;-0.6047461597082616;1.0681043139522517;1.0000039132833771;10.0000426761327;-0.6247679999803638;-0.6459309970096554;-0.6459309975993807;1.1311253498003284e-11;0.6047475992349959;0.6047479365661463;1.0000055807419446
88.03676;1.0828823700533066;-9.951419460037833e-05;-9.189759308459536e-05;-0.6548710304169193;-0.6047461597676145;1.0681043979914362;1.0000040596320257;10.000043080737605;-0.6247679999798715;-0.6459309970075967;-0.64593099758711;6.82689609621855e-11;0.6047476129505408;0.604747909930313;1.000005795789985
88.04676;1.0828824784437763;-9.951419198371163e-05;-9.189761579355794e-05;-0.6548710303431006;-0.6047461598259544;1.0681044853848518;1.0000042035757193;10.000043437926259;-0.6247679999799242;-0.6459309970041625;-0.6459309975755346;1.2579169619172918e-10;0.6047476198545398;0.6047478821430061;1.0000060105501098
88.05676;1.0828825821452583;-9.951418903394961e-05;-9.189763914472093e-05;-0.6548710302696207;-0.6047461598831406;1.068104575675615;1.0000043443746156;10.000043740511055;-0.6247679999805785;-0.6459309969993541;-0.6459309975647354;1.8384232572655655e-10;0.6047476197042048;0.6047478532977963;1.000006224257136
88.06676;1.0828826816337889;-9.951418554380522e-05;-9.189766305044038e-05;-0.6548710301967131;-0.6047461599390568;1.0681046682879551;1.0000044813142401;10.000043982037978;-0.6247679999818642;-0.6459309969931775;-0.6459309975547924;2.423361599703727e-10;0.6047476124363137;0.6047478234591919;1.000006436283559
88.07676;1.082882777312809;-9.951418133426138e-05;-9.189768740726249e-05;-0.6548710301246535;-0.6047461599936057;1.0681047625567062;1.0000046136725493;10.00004415740805;-0.6247679999837846;-0.6459309969856488;-0.6459309975458079;3.0114591252819727e-10;0.6047475981593214;0.6047477926008163;1.0000066462126882
88.08676;1.0828828695009514;-9.951417626475149e-05;-9.189771210297232e-05;-0.6548710300537376;-0.6047461600467059;1.0681048577450944;1.000004740679791;10.000044263669974;-0.6247679999863218;-0.645930996976817;-0.6459309975379033;3.6012540987587897e-10;0.604747577060117;0.6047477606191702;1.0000068537820204
88.09676;1.0828829584560589;-9.951417023403532e-05;-9.189773703265792e-05;-0.6548710299842515;-0.6047461600983075;1.0681049530752063;1.0000048615395398;10.00004429995412;-0.6247679999894498;-0.6459309969667488;-0.6459309975311832;4.1913561666585916e-10;0.604747549326677;0.6047477274023391;1.0000070587166046
88.10676;1.0828830444222755;-9.951416317474366e-05;-9.189776211524861e-05;-0.6548710299164476;-0.6047461601484011;1.0681050477804974;1.0000049755039007;10.000044265816989;-0.6247679999931641;-0.6459309969555098;-0.6459309975257164;4.780480471199379e-10;0.6047475151186327;0.6047476928850739;1.0000072606770651
88.11676;1.0828831276453958;-9.951415505788294e-05;-9.189778728305487e-05;-0.654871029850534;-0.6047461601970217;1.068105141160594;1.0000050818959192;10.000044159811525;-0.6247679999975055;-0.6459309969431773;-0.6459309975215664;5.367265347007277e-10;0.6047474745614145;0.6047476570397688;1.0000074593786468
88.12676;1.082883208322122;-9.951414591378593e-05;-9.189781245519911e-05;-0.6548710297866855;-0.604746160244262;1.0681052326001337;1.0000051800853365;10.000043979785245;-0.6247680000025551;-0.6459309969298438;-0.6459309975188248;5.950181533904895e-10;0.6047474277798038;0.6047476198017345;1.0000076546653567
88.13676;1.0828832865553855;-9.951413585272219e-05;-9.189783753466886e-05;-0.6548710297250634;-0.6047461602902633;1.068105321541496;1.000005269520857;10.00004372387625;-0.6247680000084163;-0.6459309969156052;-0.645930997517608;6.52766556184668e-10;0.6047473749650564;0.6047475810265788;1.0000078464505453
88.14676;1.0828833624035192;-9.951412507068642e-05;-9.18978624291221e-05;-0.6548710296658171;-0.6047461603351889;1.0681054074549607;1.0000053497600612;10.000043391179442;-0.6247680000152;-0.645930996900557;-0.6459309975180216;7.098296044791552e-10;0.6047473163907111;0.6047475405796159;1.0000080346880333
88.15676;1.0828834359757316;-9.9514113834193e-05;-9.189788705461625e-05;-0.6548710296090668;-0.6047461603792168;1.0681054898363713;1.000005420411072;10.0000429819535;-0.6247680000230179;-0.6459309968847787;-0.6459309975201095;7.660780372199207e-10;0.6047472523694344;0.604747498462307;1.0000082193884423
88.16676;1.0828835074267202;-9.951410244329308e-05;-9.18979113057516e-05;-0.6548710295548922;-0.6047461604225458;1.0681055682203682;1.0000054810425845;10.000042496918935;-0.6247680000319875;-0.6459309968683081;-0.645930997523812;8.213674161520653e-10;0.6047471832431605;0.6047474548106474;1.0000084005597658
88.17676;1.0828835768456027;-9.95140911881013e-05;-9.189793502758883e-05;-0.6548710295033312;-0.6047461604653944;1.0681056421923694;1.0000055311494689;10.000041935884788;-0.6247680000422307;-0.645930996851149;-0.6459309975289629;8.755183220906824e-10;0.6047471094109421;0.6047474098095154;1.0000085781673524
88.18676;1.082883644228162;-9.95140803264942e-05;-9.189795802738571e-05;-0.6548710294543645;-0.6047461605079882;1.0681057113932664;1.000005570216369;10.000041297138539;-0.6247680000538527;-0.6459309968333059;-0.6459309975353399;9.283498046688959e-10;0.6047470313192946;0.6047473636646695;1.0000087521950587
88.19676;1.0828837095589963;-9.951407009927504e-05;-9.189798012709914e-05;-0.6548710294079007;-0.6047461605505605;1.0681057755223815;1.0000055978243918;10.0000405780018;-0.6247680000669343;-0.645930996814816;-0.6459309975427329;9.797351500091638e-10;0.6047469494177846;0.6047473166072402;1.0000089226618831
