time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.20676;1.082883772797357;-9.95140607585012e-05;-9.189800119724611e-05;-0.6548710293637897;-0.6047461605933829;1.0681058343277032;1.0000056137103455;10.000039775204675;-0.624768000081532;-0.6459309967957667;-0.6459309975509798;1.0296196578537508e-09;0.6047468641358108;0.6047472688467055;1.0000090895485807
88.21676;1.0828838337698146;-9.951405255788605e-05;-9.189802112892515e-05;-0.6548710293218549;-0.6047461606367773;1.0681058875957752;1.0000056177792576;10.000038884663779;-0.6247680000976602;-0.645930996776294;-0.6459309975599657;1.0780062729960875e-09;0.6047467758652881;0.6047472205308042;1.0000092527512925
88.22676;1.0828838921726134;-9.951404571356515e-05;-9.189803981275525e-05;-0.6548710292819043;-0.6047461606810853;1.0681059352050488;1.0000056100981538;10.000037902119278;-0.6247680001152744;-0.6459309967565677;-0.6459309975696031;1.1249429996543197e-09;0.6047466849263656;0.6047471717762797;1.000009412087059
88.23676;1.0828839476852863;-9.951404039985358e-05;-9.189805716835479e-05;-0.6548710292437333;-0.6047461607266342;1.0681059772260935;1.0000055908639136;10.000036825174263;-0.6247680001342777;-0.6459309967367709;-0.645930997579807;1.1705240902280668e-09;0.6047465915695265;0.604747122705124;1.0000095673370075
88.24676;1.0828840000620252;-9.951403677254806e-05;-9.189807316463961e-05;-0.6548710292071462;-0.6047461607737201;1.068106013978315;1.0000055603316689;10.000035654767;-0.6247680001545394;-0.6459309967170713;-0.6459309975904809;1.2148932303669535e-09;0.6047464960260427;0.604747073439759;1.0000097183178616
88.25676;1.0828840491648526;-9.951403496619881e-05;-9.189808780585908e-05;-0.6548710291719854;-0.6047461608225855;1.0681060459934493;1.0000055187837;10.00003439418643;-0.6247680001759215;-0.6459309966975895;-0.6459309976015146;1.258223012513057e-09;0.6047463985164859;0.60474702408783;1.000009864889202
88.26676;1.0828840949826053;-9.95140350859472e-05;-9.189810111766812e-05;-0.6548710291381494;-0.6047461608734087;1.0681060738557762;1.000005466607233;10.000033046957315;-0.6247680001983145;-0.6459309966783787;-0.6459309976127625;1.3006789170891817e-09;0.6047462992026564;0.604746974755925;1.000010006896958
88.27676;1.082884137666056;-9.951403721908369e-05;-9.189811315072781e-05;-0.654871029105595;-0.60474616092633;1.068106098010261;1.000005404300095;10.000031615988142;-0.6247680002216615;-0.6459309966594367;-0.6459309976240193;1.342399115746419e-09;0.6047461982049388;0.6047469256033381;1.000010144171469
88.28676;1.0828841775333649;-9.951404143365356e-05;-9.189812398486111e-05;-0.6548710290743203;-0.6047461609814834;1.0681061187522496;1.0000053323298281;10.000030103955277;-0.6247680002459574;-0.6459309966407268;-0.6459309976350545;1.3834823513569437e-09;0.6047460957057644;0.6047468768769584;1.0000102765923327
88.29676;1.0828842149991926;-9.951404775845519e-05;-9.189813371996329e-05;-0.6548710290443351;-0.6047461610389944;1.06810613639572;1.000005251080442;10.000028513838714;-0.6247680002712307;-0.6459309966221831;-0.645930997645671;1.423976861139016e-09;0.6047459919952777;0.6047468288882563;1.000010404159369
88.30676;1.082884250541897;-9.951405617073799e-05;-9.189814248466895e-05;-0.6548710290156292;-0.6047461610989565;1.0681061513915493;1.0000051609462552;10.000026849281781;-0.6247680002975211;-0.6459309966037156;-0.6459309976557128;1.4638946618800067e-09;0.6047458873985426;0.6047467819813859;1.0000105270335287
88.31676;1.0828842847790043;-9.951406660390609e-05;-9.189815047305777e-05;-0.6548710289881621;-0.6047461611614101;1.0681061642942666;1.000005062402672;10.000025114677504;-0.6247680003248697;-0.645930996585224;-0.6459309976650446;1.5032413329411155e-09;0.6047457822025287;0.6047467365081453;1.0000106455203224
88.32676;1.0828843184622678;-9.951407897352516e-05;-9.189815794042192e-05;-0.6548710289618761;-0.6047461612263397;1.068106175642183;1.0000049559634239;10.000023314840766;-0.624768000353321;-0.6459309965666064;-0.6459309976735387;1.5420295659026051e-09;0.6047456766731248;0.6047466927887795;1.0000107600167134
88.33676;1.0828843523264824;-9.951409320019712e-05;-9.189816513698715e-05;-0.6548710289366982;-0.6047461612936915;1.0681061858409076;1.0000048421125851;10.00002145489179;-0.6247680003828966;-0.6459309965477648;-0.6459309976810537;1.5802725848735028e-09;0.6047455710952703;0.6047466510792677;1.0000108709647793
88.34676;1.0828843869450306;-9.951410921522886e-05;-9.189817226401984e-05;-0.6548710289125435;-0.6047461613633909;1.068106195144734;1.0000047213524679;10.000019541130339;-0.624768000413565;-0.645930996528633;-0.6459309976874164;1.6179642807195122e-09;0.6047454657596959;0.6047466115656427;1.0000109787577576
88.35676;1.0828844226744798;-9.951412695426478e-05;-9.189817948823675e-05;-0.6548710288893429;-0.6047461614353484;1.068106203753162;1.0000045942878113;10.000017581526322;-0.624768000445252;-0.6459309965091943;-0.6459309976924394;1.6550655236282897e-09;0.6047453609148923;0.6047465744057015;1.000011083591241
88.36676;1.0828844596958112;-9.951414633781545e-05;-9.189818696032384e-05;-0.6548710288670708;-0.604746161509467;1.0681062119160731;1.000004461579741;10.00001558444767;-0.6247680004778678;-0.6459309964894402;-0.6459309976959525;1.6915205445749038e-09;0.6047452567289396;0.6047465397865809;1.0000111854578424
88.37676;1.0828844980826615;-9.951416725519632e-05;-9.189819481022896e-05;-0.6548710288457521;-0.6047461615856542;1.0681062199484495;1.000004323817857;10.000013557336317;-0.6247680005113116;-0.6459309964693088;-0.6459309976978223;1.727287777847908e-09;0.6047451532814396;0.6047465079100312;1.0000112843091624
88.38676;1.0828845378471996;-9.951418958279615e-05;-9.189820313744363e-05;-0.6548710288254622;-0.6047461616638256;1.0681062281741593;1.0000041814662999;10.000011506616168;-0.6247680005454742;-0.6459309964486828;-0.6459309976979691;1.7623524812140343e-09;0.6047450505876567;0.6047464789256154;1.0000113801384503
88.39676;1.0828845789738055;-9.951421323065749e-05;-9.18982120015828e-05;-0.6548710288063259;-0.6047461617439057;1.068106236876919;1.0000040349263872;10.000009437676898;-0.6247680005802541;-0.6459309964274292;-0.6459309976963725;1.7967218476619094e-09;0.6047449486461315;0.6047464528591281;1.0000114729584466
88.40676;1.0828846213721541;-9.951423818165754e-05;-9.18982214163169e-05;-0.6548710287885184;-0.6047461618258339;1.0681062462675077;1.0000038845653707;10.000007354502511;-0.6247680006155706;-0.645930996405438;-0.645930997693048;1.830406416846092e-09;0.6047448474805484;0.6047464295385121;1.0000115628149577
88.41676;1.0828846647824537;-9.951426449990987e-05;-9.189823136217446e-05;-0.6548710287722548;-0.6047461619095647;1.0681062564396435;1.0000037306196015;10.000005259549114;-0.6247680006513727;-0.645930996382655;-0.6459309976880202;1.8633985780447273e-09;0.6047447471465087;0.6047464085999635;1.0000116497944325
88.42676;1.0828847088063485;-9.951429230440198e-05;-9.189824181006475e-05;-0.6548710287577582;-0.6047461619950536;1.0681062673193609;1.0000035731492962;10.000003153901044;-0.6247680006876464;-0.6459309963590878;-0.6459309976813258;1.895686620936548e-09;0.6047446477273246;0.6047463895983297;1.000011733965445
88.43676;1.082884753050492;-9.95143217213391e-05;-9.189825273611991e-05;-0.6548710287452428;-0.6047461620822326;1.0681062786571276;1.0000034121266586;10.000001037625594;-0.6247680007243954;-0.6459309963347667;-0.6459309976730409;1.9272864025865e-09;0.6047445493416166;0.6047463720923948;1.000011815318535
88.44676;1.0828847972309552;-9.951435284709904e-05;-9.189826412885169e-05;-0.6548710287349072;-0.6047461621709943;1.0681062901406446;1.0000032474797766;9.999998910261025;-0.6247680007616089;-0.6459309963097003;-0.6459309976632938;1.9582461423571662e-09;0.6047444521177223;0.6047463556313833;1.000011893727192
88.45676;1.08288484121088;-9.951438574274755e-05;-9.189827599584924e-05;-0.6548710287269118;-0.6047461622611982;1.0681063015874135;1.0000030790420782;9.999996771007652;-0.6247680007992524;-0.6459309962838716;-0.6459309976522516;1.988638294778555e-09;0.6047443561470499;0.604746339721851;1.0000119689391844
88.46676;1.0828848849952755;-9.951442044704253e-05;-9.189828837111147e-05;-0.6548710287213688;-0.6047461623526953;1.0681063130379311;1.0000029065593894;9.99999461836875;-0.6247680008372825;-0.6459309962572715;-0.6459309976400937;2.0185479355819425e-09;0.6047442614998593;0.6047463238747899;1.0000120406811965
88.47676;1.08288492866208;-9.951445697930879e-05;-9.189830132088595e-05;-0.6548710287183692;-0.6047461624453563;1.068106324646642;1.0000027297967937;9.99999244957508;-0.6247680008756683;-0.645930996229923;-0.6459309976269755;2.0480535038915436e-09;0.6047441682675269;0.6047463077013039;1.0000121088254768
88.48676;1.0828849722542442;-9.951449533317129e-05;-9.189831494485955e-05;-0.6548710287180026;-0.6047461625390775;1.0681063365160055;1.0000025486365074;9.999990260695261;-0.624768000914398;-0.6459309962018766;-0.6459309976129968;2.077218283262294e-09;0.6047440765513767;0.6047462909605237;1.0000121734281775
88.49676;1.082885015735599;-9.951453548659598e-05;-9.189832936470147e-05;-0.6548710287203323;-0.6047461626337671;1.0681063486877262;1.0000023630900354;9.999988047773481;-0.6247680009534569;-0.6459309961732094;-0.6459309975982053;2.1060870650867987e-09;0.6047439864391578;0.6047462735525262;1.0000122346342823
88.50676;1.0828850590403576;-9.95145774188875e-05;-9.189834469396122e-05;-0.654871028725364;-0.6047461627293368;1.0681063612277848;1.0000021732500857;9.999985807987537;-0.6247680009927898;-0.6459309961440327;-0.6459309975826292;2.1346686885085774e-09;0.6047438980046558;0.6047462554877181;1.0000122926180757
88.51676;1.082885102116716;-9.951462111250729e-05;-9.189836099977709e-05;-0.6548710287330481;-0.6047461628256948;1.0681063742142485;1.000001979253085;9.99998354008189;-0.624768001032269;-0.6459309961144704;-0.6459309975662948;2.16292190767219e-09;0.6047438112946093;0.6047462368483117;1.0000123475781888
88.52676;1.0828851449112116;-9.951466654802699e-05;-9.189837828325355e-05;-0.6548710287433003;-0.6047461629227388;1.0681063876406374;1.0000017812287316;9.999981244192904;-0.6247680010717076;-0.645930996084633;-0.645930997549234;2.1907635117515637e-09;0.6047437262993967;0.6047462177771311;1.000012399685297
88.53676;1.0828851873522207;-9.951471369771814e-05;-9.189839648807228e-05;-0.6548710287560238;-0.6047461630203588;1.06810640137938;1.0000015792125576;9.99997892130157;-0.6247680011109156;-0.6459309960546188;-0.6459309975315002;2.2180880461572075e-09;0.604743642950508;0.6047461984784569;1.000012449003015
88.54676;1.0828852293368212;-9.951476251236318e-05;-9.189841551113176e-05;-0.6548710287711446;-0.6047461631184399;1.0681064152349506;1.0000013731357247;9.999976572682414;-0.6247680011497448;-0.645930996024523;-0.6459309975131692;2.2447854561450915e-09;0.6047435611500526;0.6047461791790303;1.0000124954410932
88.55676;1.0828852706748813;-9.951481291484953e-05;-9.189843520722439e-05;-0.6548710287886271;-0.6047461632168574;1.0681064289767792;1.0000011628790695;9.999974199603033;-0.624768001188085;-0.645930995994442;-0.6459309974943271;2.270753196159191e-09;0.6047434807935695;0.6047461600898403;1.0000125387161756
88.56676;1.0828853110818843;-9.951486481805949e-05;-9.189845541289561e-05;-0.6548710288084437;-0.6047461633154828;1.068106442335683;1.0000009482566377;9.999971803404994;-0.6247680012258395;-0.6459309959644688;-0.6459309974750593;2.2959130216805018e-09;0.604743401793166;0.6047461414122447;1.0000125783138405
88.57676;1.0828853502961688;-9.951491814183284e-05;-9.18984759908572e-05;-0.6548710288305443;-0.6047461634141953;1.068106455036515;1.000000729008931;9.999969385813873;-0.6247680012629373;-0.6459309959346698;-0.6459309974554406;2.320236422326568e-09;0.6047433241166564;0.6047461233618437;1.0000126135191165
88.58676;1.0828853882104428;-9.951497278932541e-05;-9.189849685435526e-05;-0.6548710288548619;-0.6047461635128909;1.0681064668175773;1.000000504937194;9.999966948947279;-0.624768001299358;-0.6459309959050551;-0.64593099743554;2.3437503594102122e-09;0.6047432477998467;0.6047461061930797;1.0000126435176075
88.59676;1.082885424906548;-9.9515028610136e-05;-9.189851794220207e-05;-0.654871028881321;-0.6047461636114849;1.0681064774014402;1.0000002760590738;9.999964495490717;-0.6247680013351128;-0.6459309958755642;-0.6459309974154273;2.3665040397360813e-09;0.6047431729225098;0.6047460901811039;1.0000126674703356
88.60676;1.0828854606200338;-9.95150853992615e-05;-9.189853917932893e-05;-0.6548710289098237;-0.6047461637099008;1.0681064865089085;1.0000000426207438;9.999962029544136;-0.6247680013701887;-0.6459309958460849;-0.6459309973951695;2.388526980029378e-09;0.6047430996152583;0.6047460755559863;1.000012684569119
88.61676;1.0828854957289067;-9.951514291644194e-05;-9.18985604703986e-05;-0.6548710289402402;-0.6047461638080485;1.068106493903397;0.9999998050441755;9.99995955643764;-0.6247680014045139;-0.6459309958164897;-0.6459309973748404;2.409816121529159e-09;0.6047430280870338;0.6047460624807637;1.0000126941226082
88.62676;1.0828855307807144;-9.951520090817386e-05;-9.189858172612176e-05;-0.6548710289724206;-0.6047461639058247;1.0681064993961908;0.9999995639174666;9.999957080816147;-0.6247680014379673;-0.645930995786672;-0.6459309973545341;2.4303441897386816e-09;0.6047429585754468;0.6047460510806912;1.000012695601012
88.63676;1.0828855664855321;-9.951525914779651e-05;-9.189860289832723e-05;-0.6548710290062082;-0.604746164003127;1.068106502842471;0.9999993199449995;9.999954605576187;-0.6247680014704137;-0.6459309957565633;-0.6459309973343577;2.4500721358511206e-09;0.6047428912351585;0.6047460414641471;1.000012688621732
88.64676;1.0828856036792418;-9.951531746281064e-05;-9.189862399034756e-05;-0.6548710290414417;-0.6047461640998548;1.068106504140237;0.9999990738339403;9.999952132534489;-0.6247680015017295;-0.6459309957261284;-0.6459309973144117;2.4689723329787467e-09;0.6047428260751301;0.6047460337567513;1.0000126729269438
88.65676;1.082885643289018;-9.951537570525589e-05;-9.189864502340371e-05;-0.654871029077958;-0.6047461641959071;1.068106503204232;0.9999988262197705;9.999949662596821;-0.6247680015318139;-0.6459309956953518;-0.6459309972947892;2.4870462822350006e-09;0.6047427630003813;0.604746028151865;1.0000126483230454
88.66676;1.082885686236171;-9.951543370541082e-05;-9.189866599060269e-05;-0.6548710291156087;-0.6047461642912004;1.0681064999144028;0.9999985776688415;9.999947195031226;-0.6247680015606004;-0.6459309956642252;-0.6459309972755992;2.5043128371832902e-09;0.6047427019056621;0.6047460248919674;1.0000126145850683
88.67676;1.0828857333246642;-9.95154912745681e-05;-9.189868683834583e-05;-0.6548710291542656;-0.6047461643856916;1.0681064941028977;0.99999832870686;9.999944727346332;-0.6247680015880587;-0.6459309956327396;-0.6459309972569852;2.520779115144411e-09;0.6047426427102126;0.6047460241727196;1.000012571421314
88.68676;1.082885785229048;-9.951554824433644e-05;-9.189870747515552e-05;-0.6548710291938108;-0.604746164479374;1.068106485604756;0.999998079785999;9.999942255900146;-0.6247680016141609;-0.6459309956008846;-0.645930997239115;2.5364134869308654e-09;0.6047425853057843;0.604746026093997;1.0000125185467388
88.69676;1.0828858425075305;-9.951560449256123e-05;-9.189872778752852e-05;-0.6548710292341271;-0.6047461645722548;1.0681064742962476;0.999997831213917;9.999939776359211;-0.6247680016388372;-0.6459309955686487;-0.6459309972221577;2.551145790684506e-09;0.6047425294860042;0.6047460307132887;1.0000124557609626
88.70676;1.0828859055930162;-9.95156599455102e-05;-9.189874765513369e-05;-0.6548710292751025;-0.6047461646643462;1.0681064601082666;0.9999975831467698;9.999937283917127;-0.6247680016619787;-0.6459309955360154;-0.6459309972062639;2.5649046510568266e-09;0.6047424749270405;0.6047460381040551;1.0000123829271783
88.71676;1.0828859748410467;-9.951571456380384e-05;-9.189876698317931e-05;-0.6548710293166333;-0.6047461647556674;1.0681064430268752;0.9999973356266287;9.999934774164213;-0.6247680016834806;-0.6459309955029578;-0.645930997191577;2.577641056413755e-09;0.6047424212486683;0.6047460483582845;1.0000122999276746
88.72676;1.082886050596463;-9.951576833148723e-05;-9.189878573988432e-05;-0.6548710293586397;-0.6047461648462389;1.068106423038197;0.9999970886255318;9.999932244311688;-0.6247680017032631;-0.6459309954694458;-0.645930997178268;2.589317573547111e-09;0.6047423680987273;0.6047460615839797;1.00001220667681
88.73676;1.0828861331438209;-9.951582127347258e-05;-9.189880394588787e-05;-0.6548710294010807;-0.6047461649360713;1.068106400065777;0.999996842106822;9.999929693124786;-0.6247680017212591;-0.6459309954354651;-0.6459309971665385;2.5999024508581606e-09;0.6047423151958602;0.6047460778993198;1.0000121031425717
88.74676;1.0828862225570917;-9.951587346422215e-05;-9.189882162863456e-05;-0.654871029443948;-0.6047461650251682;1.0681063739783656;0.999996596061722;9.999927120094952;-0.6247680017374004;-0.6459309954010336;-0.6459309971565721;2.609368918515668e-09;0.6047422623468492;0.6047460974007949;1.0000119893197736
88.75676;1.0828863186072542;-9.951592499026743e-05;-9.189883879458082e-05;-0.6548710294872482;-0.604746165113536;1.068106344640242;0.9999963505114785;9.999924525715105;-0.6247680017516137;-0.6459309953662032;-0.6459309971484861;2.6176925531207095e-09;0.6047422094373626;0.6047461201558341;1.0000118651761631
88.76676;1.0828864208318958;-9.951597592027401e-05;-9.189885542390461e-05;-0.6548710295309788;-0.6047461652011868;1.0681063119573573;0.9999961055256358;9.999921912094987;-0.6247680017638386;-0.6459309953310491;-0.6459309971423388;2.6248649318603695e-09;0.604742156398385;0.6047461462268069;1.0000117306108607
88.77676;1.0828865287109741;-9.951602632962282e-05;-9.189887149222365e-05;-0.654871029575108;-0.6047461652881232;1.0681062758719304;0.9999958612482682;9.999919282721821;-0.6247680017740678;-0.6459309952956527;-0.645930997138173;2.6309120303212944e-09;0.6047421032089481;0.6047461756817073;1.0000115854477138
88.78676;1.0828866417769543;-9.951607633402076e-05;-9.189888702136765e-05;-0.6548710296195805;-0.6047461653743249;1.0681062362892824;0.9999956178921272;9.999916642131053;-0.6247680017823635;-0.6459309952600915;-0.6459309971360424;2.6358901377603815e-09;0.6047420499249835;0.6047462085876739;1.0000114294947926
88.79676;1.0828867596039267;-9.95161260849177e-05;-9.18989021124757e-05;-0.6548710296643406;-0.6047461654597529;1.0681061930364901;0.9999953756849425;9.99991399543627;-0.6247680017888206;-0.6459309952244482;-0.6459309971360154;2.6398612406352066e-09;0.6047419966652867;0.6047462449944525;1.0000112626324986
88.80676;1.0828868817717368;-9.9516175758443e-05;-9.189891691859522e-05;-0.654871029709334;-0.604746165544359;1.0681061459311332;0.9999951347775698;9.999911347396903;-0.624768001793533;-0.6459309951888299;-0.6459309971381708;2.6428813148007446e-09;0.6047419435542849;0.6047462848919097;1.0000110848540993
88.81676;1.0828870078730637;-9.951622556545405e-05;-9.189893158098512e-05;-0.6548710297544997;-0.6047461656281071;1.0681060948556613;0.9999948951912666;9.999908701849966;-0.624768001796606;-0.6459309951533714;-0.6459309971425763;2.6450190017281674e-09;0.6047418906707454;0.604746328139738;1.0000108962656145
88.82676;1.0828871375490527;-9.951627575175861e-05;-9.189894618602972e-05;-0.6548710297997945;-0.6047461657109864;1.0681060397184763;0.9999946568347319;9.999906061607387;-0.6247680017981742;-0.6459309951182156;-0.6459309971492551;2.6463748135044147e-09;0.6047418380457725;0.6047463744396558;1.0000106970743072
88.83676;1.082887270501491;-9.951632656830361e-05;-9.18989607632927e-05;-0.6548710298452163;-0.6047461657929973;1.0681059803909325;0.9999944195183924;9.999903428751947;-0.6247680017983971;-0.6459309950834801;-0.6459309971581654;2.647072798854786e-09;0.6047417857145229;0.6047464234067876;1.000010487599639
88.84676;1.082887406485859;-9.951637823046354e-05;-9.189897530992814e-05;-0.6548710298907897;-0.6047461658741164;1.0681059167341174;0.9999941829750203;9.999900805440248;-0.6247680017974494;-0.6459309950492357;-0.6459309971692018;2.6472346195711106e-09;0.6047417337470519;0.604746474666703;1.0000102683577192
88.85676;1.0828875453063271;-9.951643089815895e-05;-9.189898981856692e-05;-0.6548710299365427;-0.6047461659542683;1.0681058487013062;0.9999939469058479;9.999898194240336;-0.6247680017955145;-0.6459309950155234;-0.6459309971822084;2.6469584221018433e-09;0.604741682217785;0.604746527894328;1.0000100401489298
88.86676;1.082887686820214;-9.951648468414408e-05;-9.189900428652678e-05;-0.6548710299824929;-0.6047461660333328;1.0681057764398456;0.9999937109984375;9.999895597524906;-0.624768001792769;-0.6459309949824062;-0.6459309971969955;2.646317708084345e-09;0.6047416311876217;0.6047465827981495;1.0000098039971212
88.87676;1.0828878309471506;-9.951653966955161e-05;-9.1899018701265e-05;-0.6548710300286322;-0.6047461661111824;1.068105700291221;0.9999934749671202;9.999893016853704;-0.6247680017893755;-0.6459309949500015;-0.6459309972133548;2.645376545440259e-09;0.6047415807253169;0.6047466390881684;1.0000095609576698
88.88676;1.0828879776191902;-9.951659591144715e-05;-9.189903302515391e-05;-0.654871030074912;-0.6047461661877056;1.0681056207159925;0.9999932386348137;9.999890453249364;-0.6247680017854963;-0.6459309949184534;-0.6459309972310758;2.6441973257102446e-09;0.604741530914005;0.6047466964705711;1.0000093119669826
88.89676;1.0828881266901058;-9.951665342557751e-05;-9.189904719384662e-05;-0.6548710301212454;-0.6047461662627795;1.0681055382602864;0.9999930019427944;9.999887908372248;-0.6247680017813119;-0.6459309948878817;-0.6459309972499664;2.6428383343418278e-09;0.604741481819901;0.6047467546635388;1.0000090578049583
88.90676;1.0828882779037492;-9.951671214727102e-05;-9.189906111376232e-05;-0.6548710301675263;-0.6047461663362284;1.0681054535606354;0.9999927649093207;9.999885384976025;-0.624768001777007;-0.6459309948583691;-0.6459309972698744;2.6413589955369137e-09;0.6047414334511187;0.6047468134003554;1.0000087991109623
88.91676;1.082888430951204;-9.95167719247712e-05;-9.189907466481033e-05;-0.6548710302136453;-0.6047461664078239;1.0681053673291676;0.9999925276225315;9.9998828855949;-0.6247680017727413;-0.6459309948299821;-0.6459309972906906;2.639824571384267e-09;0.6047413857726048;0.6047468724314556;1.0000085364347933
88.92676;1.0828885855636943;-9.951683256029421e-05;-9.189908772171854e-05;-0.6548710302594805;-0.6047461664773254;1.0681052803378965;0.9999922902254855;9.99988041148183;-0.6247680017686554;-0.6459309948027919;-0.6459309973123275;2.6383006430327235e-09;0.6047413387877622;0.6047469315406548;1.0000082703490931
88.93676;1.0828887415455493;-9.951689384560195e-05;-9.189910017386749e-05;-0.6548710303048788;-0.604746166544517;1.0681051934106545;0.9999920528911385;9.999877963175408;-0.6247680017648828;-0.6459309947768913;-0.6459309973347146;2.636848494703411e-09;0.6047412925875478;0.6047469905646504;1.0000080015540056
88.94676;1.0828888987558003;-9.951695557577863e-05;-9.189911192806882e-05;-0.6548710303496621;-0.6047461666092153;1.0681051073723042;0.9999918158474457;9.999875541241968;-0.6247680017615465;-0.6459309947523979;-0.6459309973578143;2.6355237317851102e-09;0.6047412473044107;0.6047470493983547;1.0000077308671662
88.95676;1.0828890571391052;-9.951701756025657e-05;-9.18991229053591e-05;-0.6548710303936577;-0.6047461666712629;1.0681050230039912;0.9999915794061947;9.999873146187987;-0.6247680017587605;-0.6459309947294339;-0.6459309973816162;2.6343749416520695e-09;0.6047412030389774;0.6047471079800391;1.0000074591266415
88.96676;1.0828892167699353;-9.951707962850435e-05;-9.189913305415956e-05;-0.654871030436739;-0.6047461667305204;1.068104941052447;0.9999913439495545;9.999870778003945;-0.6247680017566183;-0.6459309947080918;-0.6459309974061048;2.6334483610994657e-09;0.6047411598516083;0.6047471662668574;1.0000071870912013
88.97676;1.082889377797573;-9.951714162990347e-05;-9.189914237928372e-05;-0.6548710304788554;-0.6047461667868589;1.068104862183825;0.9999911099032117;9.99986843581094;-0.6247680017551699;-0.6459309946884169;-0.6459309974312277;2.6327995846058372e-09;0.6047411178196259;0.6047472242044198;1.0000069153723792
88.98676;1.082889540319938;-9.951720343733039e-05;-9.18991509465895e-05;-0.6548710305200236;-0.6047461668401511;1.068104786898064;0.9999908776585714;9.999866117716675;-0.6247680017544202;-0.6459309946704157;-0.6459309974568949;2.6324931690004272e-09;0.6047410770737424;0.6047472817176763;1.0000066444408493
88.99676;1.0828897043203973;-9.951726495141883e-05;-9.189915885719494e-05;-0.6548710305602894;-0.6047461668902615;1.0681047155877696;0.9999906474498549;9.999863820922121;-0.6247680017543356;-0.6459309946540763;-0.6459309974830237;2.6325884620040267e-09;0.6047410377508956;0.6047473387476134;1.000006374713279
89.00676;1.08288986972728;-9.951732608994284e-05;-9.189916623563052e-05;-0.6548710305997069;-0.6047461669370424;1.0681046487004502;0.9999904193288671;9.999861542226515;-0.6247680017548469;-0.6459309946393996;-0.6459309975095648;2.6331388409394973e-09;0.6047409999237908;0.6047473952797545;1.0000061066179902
89.01676;1.082890036465346;-9.951738676154205e-05;-9.189917322740538e-05;-0.6548710306383412;-0.6047461669803393;1.0681045867924364;0.9999901932587276;9.99985927886614;-0.624768001755862;-0.6459309946264287;-0.6459309975364745;2.6342054753877483e-09;0.6047409635986315;0.6047474513252571;1.0000058405501842
89.02676;1.082890204377045;-9.951744684583669e-05;-9.189917997162613e-05;-0.6548710306762728;-0.6047461670199947;1.0681045304642665;0.9999899691778614;9.999857029161298;-0.6247680017572784;-0.645930994615249;-0.6459309975636935;2.635868812530503e-09;0.6047409287536551;0.6047475068974343;1.0000055767718359
89.03676;1.0828903731727297;-9.951750618976621e-05;-9.189918656762713e-05;-0.6548710307135894;-0.6047461670558567;1.0681044802919168;0.9999897469952245;9.999854792459661;-0.6247680017589913;-0.6459309946059617;-0.6459309975911519;2.638232521553084e-09;0.6047408953391954;0.6047475620069998;1.0000053153630821
89.04676;1.0828905425581465;-9.951756460959069e-05;-9.189919306601787e-05;-0.6548710307503751;-0.604746167087797;1.0681044367854544;0.9999895266100263;9.999852568721707;-0.6247680017609055;-0.645930994598655;-0.6459309976187724;2.641412639865353e-09;0.6047408632525033;0.6047476166464064;1.000005056231407
89.05676;1.0828907123759077;-9.951762189051645e-05;-9.18991994806496e-05;-0.6548710307867012;-0.6047461671157239;1.0681044003776756;0.9999893079732978;9.999850358455454;-0.6247680017629387;-0.6459309945933822;-0.6459309976464648;2.6455070990229903e-09;0.6047408323650447;0.6047476707580719;1.0000047991606127
89.06676;1.0828908825904224;-9.951767779296721e-05;-9.189920580102005e-05;-0.6548710308226051;-0.6047461671395792;1.0681043714359224;0.9999890911275485;9.999848162761502;-0.624768001765012;-0.645930994590162;-0.6459309976741201;2.650566798487368e-09;0.6047408026091523;0.6047477242155419;1.0000045439238838
89.07676;1.082891053176736;-9.951773207420839e-05;-9.189921199524222e-05;-0.6548710308580775;-0.6047461671593186;1.0681043502651355;0.9999888761893106;9.999845982973019;-0.6247680017670592;-0.6459309945890098;-0.6459309977016302;2.656604450238668e-09;0.6047407740255915;0.6047477768261732;1.0000042903947375
89.08676;1.0828912240520283;-9.951778450672072e-05;-9.189921801069242e-05;-0.6548710308930785;-0.6047461671748983;1.0681043370998562;0.9999886632919891;9.999843820093393;-0.6247680017690591;-0.6459309945899643;-0.6459309977289094;2.6636266205426537e-09;0.6047407466995626;0.6047478283330336;1.0000040385618043
89.09676;1.0828913950958243;-9.951783487770083e-05;-9.189922377807772e-05;-0.6548710309275674;-0.6047461671862823;1.0681043320664214;0.9999884525428456;9.999841674673185;-0.6247680017710602;-0.6459309945930755;-0.6459309977558949;2.6716345951600926e-09;0.604740720660682;0.6047478783970915;1.000003788465972
89.10676;1.0828915662112055;-9.951788298688149e-05;-9.189922921972875e-05;-0.6548710309615204;-0.6047461671934444;1.0681043351058908;0.9999882440450175;9.999839547598247;-0.6247680017731572;-0.6459309945983711;-0.6459309977825428;2.6806091489468614e-09;0.6047406958818966;0.6047479265826256;1.00000354012432
89.11676;1.0828917373737177;-9.951792866229675e-05;-9.189923424371012e-05;-0.6548710309949273;-0.6047461671963439;1.068104345968054;0.9999880379641205;9.99983744105696;-0.6247680017754431;-0.6459309946058485;-0.645930997808835;2.6905270682022236e-09;0.6047406723602767;0.6047479723811067;1.0000032935485679
89.12676;1.082891908636436;-9.951797178376074e-05;-9.189923871821006e-05;-0.6548710310277756;-0.6047461671949169;1.0681043642965888;0.999987834558305;9.999835358347688;-0.6247680017779855;-0.6459309946155021;-0.6459309978347889;2.7013798698646853e-09;0.6047406501422155;0.6047480152744524;1.0000030488720908
89.13676;1.0828920800678934;-9.951801228537719e-05;-9.189924247468589e-05;-0.6548710310600443;-0.6047461671891048;1.0681043896438438;0.9999876341407405;9.99983330298888;-0.6247680017808415;-0.6459309946273499;-0.6459309978604577;2.7131650713705967e-09;0.6047406292787618;0.60474805481006;1.0000028064061923
89.14676;1.0828922516696051;-9.951805012432111e-05;-9.189924535037533e-05;-0.6548710310917074;-0.604746167178882;1.0681044214223483;0.9999874370322852;9.999831278563454;-0.6247680017840754;-0.6459309946414187;-0.6459309978859069;2.7258765783040624e-09;0.6047406098003497;0.6047480906514865;1.0000025665847347
89.15676;1.0828924233570345;-9.951808524696901e-05;-9.18992472141562e-05;-0.6548710311227264;-0.6047461671642573;1.0681044589593798;0.9999872435471269;9.999829288877946;-0.624768001787751;-0.6459309946577085;-0.6459309979111875;2.7394926490636026e-09;0.6047405917145144;0.6047481225868514;1.000002329902797
89.16676;1.0828925949989618;-9.951811759711117e-05;-9.189924795988052e-05;-0.65487103115304;-0.6047461671452732;1.0681045016296873;0.9999870539842725;9.999827337540902;-0.6247680017919021;-0.6459309946761871;-0.6459309979363328;2.7539547389299348e-09;0.6047405749986733;0.6047481504965803;1.0000020968599648
89.17676;1.0828927664846808;-9.95181471488838e-05;-9.189924749506698e-05;-0.6548710311825676;-0.604746167121996;1.068104548931484;0.9999868686072454;9.999825427473656;-0.6247680017965129;-0.6459309946968051;-0.6459309979613664;2.769173599632404e-09;0.6047405596257326;0.6047481743232717;1.0000018679201659
89.18676;1.0828929378214687;-9.951817391738995e-05;-9.189924573789212e-05;-0.6548710312112157;-0.6047461670944966;1.0681046004833963;0.999986687624731;9.999823560488968;-0.6247680018015288;-0.64593099471951;-0.6459309979863027;2.785064730257428e-09;0.6047405456079535;0.6047481941013163;1.0000016434829555
89.19676;1.0828931092037486;-9.951819794440549e-05;-9.189924262165986e-05;-0.6548710312388805;-0.6047461670628549;1.0681046559634153;0.9999865111900108;9.999821736696052;-0.6247680018068718;-0.6459309947442602;-0.6459309980111417;2.801563256520307e-09;0.6047405329948052;0.60474821000529;1.0000014238434722
89.20676;1.0828932809532017;-9.95182192894873e-05;-9.189923810243055e-05;-0.6548710312654582;-0.6047461670271803;1.0681047150380572;0.9999863394098583;9.999819954599758;-0.624768001812452;-0.6459309947710264;-0.6459309980358696;2.8186076803746885e-09;0.6047405218571584;0.6047482223378411;1.0000012091975825
89.21676;1.0828934533912158;-9.951823805265129e-05;-9.189923216696176e-05;-0.6548710312908598;-0.6047461669875981;1.0681047773379644;0.9999861723093585;9.999818212212652;-0.6247680018181787;-0.6459309947997538;-0.6459309980604803;2.836132566199975e-09;0.6047405122929743;0.6047482314612471;1.000000999676661
89.22676;1.082893626811327;-9.951825439341896e-05;-9.189922483317119e-05;-0.6548710313150081;-0.6047461669442253;1.068104842429723;0.9999860097799691;9.999816508111863;-0.6247680018239675;-0.6459309948303323;-0.6459309980850092;2.854074107583533e-09;0.6047405044131048;0.6047482377221295;1.00000079533862
89.23676;1.0828938015259715;-9.951826849005838e-05;-9.189921613005634e-05;-0.6548710313378181;-0.6047461668971879;1.0681049097704276;0.9999858516141973;9.999814841832679;-0.6247680018297438;-0.6459309948626231;-0.6459309981095445;2.8723594684343044e-09;0.6047404983063092;0.6047482414142887;1.0000005961095986
89.24676;1.0828939778735573;-9.951828047419628e-05;-9.189920606857346e-05;-0.6548710313591832;-0.6047461668466351;1.0681049787285601;0.9999856975834721;9.999813213919204;-0.6247680018354392;-0.6459309948964941;-0.6459309981342101;2.89088708478534e-09;0.6047404940379533;0.6047482427750916;1.0000004017249153
89.25676;1.0828941561916412;-9.951829041533453e-05;-9.189919463180145e-05;-0.654871031378984;-0.6047461667927067;1.0681050486508623;0.9999855474021971;9.999811625932924;-0.6247680018409764;-0.645930994931819;-0.6459309981591423;2.909520642177359e-09;0.6047404916820853;0.6047482419738711;1.00000021174049
89.26676;1.0828943367751407;-9.951829836159494e-05;-9.189918179132434e-05;-0.6548710313971076;-0.6047461667355205;1.068105118880033;0.9999854006190847;9.999810080276873;-0.6247680018462665;-0.6459309949684737;-0.6459309981844651;2.928101857453388e-09;0.6047404913122327;0.6047482391206042;1.000000025601141
89.27676;1.082894519855036;-9.951830438642301e-05;-9.189916752621486e-05;-0.6548710314134623;-0.6047461666751979;1.0681051887425679;0.9999852566142895;9.999808579683714;-0.6247680018512242;-0.6459309950063612;-0.645930998210268;2.946474241669354e-09;0.6047404929453388;0.6047482343372069;0.999999842709516
89.28676;1.0828947056466438;-9.95183086058457e-05;-9.189915182177853e-05;-0.654871031427977;-0.6047461666118613;1.0681052575726429;0.9999851146897918;9.999807126956584;-0.62476800185579;-0.6459309950454293;-0.6459309982366019;2.9644967631418903e-09;0.6047404965250217;0.6047482278255352;0.9999996624768229
89.29676;1.0828948943704189;-9.951831116941122e-05;-9.189913466214811e-05;-0.6548710314406004;-0.604746166545625;1.0681053247160353;0.9999849741795875;9.99980572545918;-0.6247680018599556;-0.6459309950856623;-0.6459309982634909;2.9820477841417426e-09;0.6047405019575902;0.6047482198607615;0.9999994843330315
89.30676;1.0828950861815558;-9.951831223524092e-05;-9.189911602476661e-05;-0.6548710314513081;-0.6047461664766088;1.0681053894898573;0.9999848346020902;9.99980437947284;-0.6247680018637737;-0.6459309951270604;-0.6459309982909406;2.999038860684831e-09;0.6047405091169012;0.6047482107528034;0.9999993077228773
89.31676;1.0828952811167412;-9.951831194698724e-05;-9.189909587038155e-05;-0.6548710314601021;-0.6047461664049505;1.0681054511927122;0.9999846957459338;9.999803093811087;-0.6247680018673472;-0.6459309951696104;-0.6459309983189433;3.0154156187787413e-09;0.6047405178051406;0.604748200843668;0.9999991321132808
89.32676;1.0828954791233871;-9.951831042805553e-05;-9.189907415413038e-05;-0.6548710314670064;-0.604746166330806;1.0681055091634235;0.9999845575770596;9.999801873421982;-0.6247680018708243;-0.6459309952132706;-0.6459309983474861;3.031116949072728e-09;0.604740527760876;0.604748190530505;0.9999989570145424
89.33676;1.082895680143705;-9.951830777662636e-05;-9.189905085167368e-05;-0.6548710314720734;-0.604746166254357;1.0681055627569849;0.9999844201174322;9.999800723228025;-0.6247680018743916;-0.6459309952579858;-0.6459309983765555;3.0460342341002277e-09;0.6047405387116942;0.6047481802559381;0.9999987820248228
89.34676;1.082895884144612;-9.951830405748827e-05;-9.189902595060624e-05;-0.6548710314753994;-0.604746166175806;1.0681056112072234;0.9999842834349733;9.99979964806064;-0.6247680018782557;-0.6459309953037141;-0.6459309984061216;3.060028929213128e-09;0.6047405503872123;0.6047481704545303;0.9999986068436584
89.35676;1.0828960910038044;-9.951829930784787e-05;-9.189899940833289e-05;-0.6548710314771216;-0.6047461660953585;1.0681056535904496;0.9999841476864663;9.999798652729707;-0.6247680018826306;-0.6459309953504421;-0.6459309984361202;3.0729916340546712e-09;0.6047405624967791;0.6047481615159601;0.9999984312577965
89.36676;1.0828963003947403;-9.95182935473287e-05;-9.189897112926284e-05;-0.6548710314774056;-0.6047461660132153;1.068105688997316;0.9999840131124215;9.999797741929056;-0.6247680018877305;-0.6459309953981963;-0.6459309984664553;3.084873728011054e-09;0.6047405747010898;0.6047481537907159;0.9999982551361054
89.37676;1.0828965118293046;-9.951828678512147e-05;-9.189894099365075e-05;-0.6548710314764474;-0.6047461659295861;1.0681057166815586;0.9999838799578584;9.999796920471473;-0.6247680018937488;-0.645930995447042;-0.6459309984970233;3.095659161936427e-09;0.6047405866132964;0.6047481475893248;0.9999980784049215
89.38676;1.082896724759456;-9.951827902546134e-05;-9.189890890046363e-05;-0.6548710314744641;-0.6047461658446932;1.068105736033644;0.9999837483965972;9.999796194327685;-0.6247680019008365;-0.6459309954970552;-0.645930998527744;3.1053159642505883e-09;0.6047405978771635;0.604748143138632;0.999997901056263
89.39676;1.0828969385943368;-9.951827026130317e-05;-9.18988747781228e-05;-0.6548710314716637;-0.6047461657587497;1.0681057464685222;0.9999836185072191;9.99979557105444;-0.6247680019090912;-0.6459309955483008;-0.6459309985585732;3.1137850511756295e-09;0.6047406082291689;0.6047481405443719;0.9999977231839704
89.40676;1.0828971526833686;-9.951826046650038e-05;-9.189883859141833e-05;-0.6548710314682408;-0.6047461656719274;1.0681057473497104;0.9999834902340393;9.9997950588874;-0.6247680019185443;-0.6459309956008306;-0.6459309985894846;3.121010854441029e-09;0.6047406174461587;0.6047481398383701;0.9999975449455005
89.41676;1.08289736638242;-9.951824959599496e-05;-9.189880035574298e-05;-0.6548710314643865;-0.6047461655843396;1.0681057380321965;0.9999833633128586;9.999794665811478;-0.6247680019291566;-0.6459309956546786;-0.6459309986204328;3.126973910238894e-09;0.604740625286806;0.6047481410639577;0.9999973665436058
89.42676;1.0828975791520494;-9.951823758781335e-05;-9.18987601163657e-05;-0.6548710314602779;-0.6047461654960473;1.0681057180075793;0.9999832372646746;9.999794399097064;-0.6247680019408298;-0.6459309957098529;-0.6459309986513125;3.1316997541423734e-09;0.6047406315306729;0.6047481442987391;0.9999971882851831
89.43676;1.0828977905878758;-9.951822435939973e-05;-9.189871790636083e-05;-0.6548710314560539;-0.604746165407083;1.0681056870051981;0.9999831115235974;9.999794264737915;-0.6247680019534233;-0.6459309957663337;-0.6459309986819578;3.1352605504825833e-09;0.6047406360471779;0.604748149630972;0.9999970105246634
89.44676;1.0828980004218731;-9.95182097862685e-05;-9.189867373351797e-05;-0.6548710314518116;-0.6047461653174725;1.068105644956602;0.9999829856305986;9.999794266616245;-0.6247680019667817;-0.6459309958240809;-0.6459309987121874;3.1377876185217636e-09;0.60474063880549;0.6047481571372684;0.9999968335169301
89.45676;1.0828982084986958;-9.951819368469108e-05;-9.18986276042719e-05;-0.6548710314476145;-0.6047461652272311;1.0681055919195133;0.9999828593526789;9.99979440579933;-0.6247680019807776;-0.6459309958830438;-0.6459309987418475;3.1394694866548433e-09;0.6047406398197009;0.6047481668495107;0.9999966574047174
89.46676;1.0828984146620968;-9.951817583703266e-05;-9.189857955207978e-05;-0.6548710314434971;-0.6047461651363424;1.068105528009299;0.9999827326464753;9.99979468086525;-0.6247680019953243;-0.6459309959431656;-0.6459309987708094;3.1405176090516272e-09;0.6047406390933232;0.6047481787182064;0.9999964823126373
89.47676;1.08289861860767;-9.951815603422588e-05;-9.189852963654018e-05;-0.6548710314394766;-0.6047461650447562;1.0681054532939733;0.9999826055335657;9.999795088896166;-0.6247680020103535;-0.6459309960043762;-0.6459309987989489;3.1411356156325816e-09;0.6047406366317557;0.6047481926102208;0.9999963084025271
89.48676;1.082898819853607;-9.951813408515023e-05;-9.189847792857694e-05;-0.6548710314355717;-0.6047461649524201;1.0681053677411263;0.9999824780203139;9.999795625756086;-0.6247680020257956;-0.6459309960665872;-0.6459309988261371;3.1415166038466453e-09;0.6047406324742551;0.6047482083214005;0.9999961358442719
89.49676;1.0828990178478477;-9.951810980430896e-05;-9.189842451964096e-05;-0.6548710314318149;-0.6047461648593072;1.068105271270323;0.9999823501105838;9.999796285782862;-0.6247680020415829;-0.6459309961296951;-0.6459309988522546;3.141843439267819e-09;0.6047406266639974;0.6047482255758833;0.9999959647622101
89.50676;1.0828992120223315;-9.951808301604213e-05;-9.189836953543332e-05;-0.6548710314282497;-0.6047461647654221;1.0681051638088737;0.9999822218499013;9.999797061624557;-0.6247680020576656;-0.6459309961935854;-0.645930998877221;3.1422770822507368e-09;0.604740619226865;0.6047482440691485;0.9999957952520705
89.51676;1.082899401752171;-9.951805358658038e-05;-9.189831311668726e-05;-0.6548710314249249;-0.6047461646707842;1.068105045316794;0.999982093357733;9.999797944548526;-0.6247680020740123;-0.64593099625814;-0.6459309989010101;3.1429453466666672e-09;0.6047406102232487;0.6047482635507307;0.9999956274225897
89.52676;1.0828995864349662;-9.95180214630404e-05;-9.189825538773478e-05;-0.6548710314218935;-0.6047461645754033;1.068104915798466;0.999981964861642;9.999798925714686;-0.6247680020905861;-0.645930996323247;-0.6459309989236461;3.143930902696591e-09;0.6047405997842163;0.604748283833532;0.9999954613807451
89.53676;1.082899765668209;-9.951798668442457e-05;-9.189819644475889e-05;-0.654871031419193;-0.6047461644792825;1.068104775251257;0.9999818367138931;9.999799997787989;-0.624768002107327;-0.6459309963888117;-0.6459309989451867;3.145260547434996e-09;0.6047405880781221;0.6047483047437104;0.9999952972204024
89.54676;1.0828999392514065;-9.951794935581289e-05;-9.189813636538797e-05;-0.6548710314168414;-0.604746164382443;1.0681046236124816;0.9999817093316117;9.999801155394278;-0.6247680021241472;-0.6459309964547575;-0.645930998965686;3.146920837936527e-09;0.6047405752688256;0.6047483261159606;0.9999951350624394
89.55676;1.0829001070289388;-9.951790961118026e-05;-9.189807522605177e-05;-0.6548710314148655;-0.604746164284931;1.0681044608604255;0.9999815830573225;9.999802394423757;-0.6247680021409362;-0.6459309965210155;-0.6459309989851698;3.14889577826948e-09;0.6047405615182386;0.6047483478151142;0.9999949750768149
89.56676;1.0829002688099838;-9.951786760071686e-05;-9.189801310867233e-05;-0.6548710314133043;-0.604746164186801;1.0681042871604818;0.9999814580646669;9.999803711376341;-0.6247680021575672;-0.6459309965875136;-0.6459309990036352;3.151192686272356e-09;0.6047405470106826;0.6047483697313716;0.9999948174307084
89.57676;1.0829004243659943;-9.951782350494489e-05;-9.189795010411563e-05;-0.6548710314121815;-0.604746164088102;1.0681041028264506;0.9999813344212806;9.999805103228903;-0.6247680021739093;-0.6459309966541736;-0.6459309990210528;3.153850423228302e-09;0.604740531950858;0.6047483917767017;0.9999946621974785
89.58676;1.0829005734107637;-9.951777753966181e-05;-9.189788632879061e-05;-0.654871031411493;-0.6047461639888896;1.0681039081873764;0.9999812122306351;9.999806567619574;-0.6247680021898403;-0.64593099672091;-0.6459309990373732;3.1569404208942462e-09;0.604740516548166;0.6047484139183203;0.9999945093250542
89.59676;1.0829007156214165;-9.951772993266037e-05;-9.189782193076941e-05;-0.654871031411234;-0.6047461638892567;1.068103703553303;0.999981091706234;9.999808103074042;-0.6247680022052479;-0.6459309967876287;-0.6459309990525495;3.1605607308287426e-09;0.6047405010213807;0.6047484362242909;0.9999943587106158
89.60676;1.0829008506798379;-9.951768089530162e-05;-9.189775706099067e-05;-0.6548710314114397;-0.6047461637893373;1.06810348924965;0.9999809731608352;9.999809708779802;-0.624768002220015;-0.6459309968542354;-0.6459309990665594;3.1648227657690456e-09;0.6047404855986248;0.6047484588418033;0.9999942103075244
89.61676;1.08290097826387;-9.951763062593811e-05;-9.189769183622645e-05;-0.6548710314121978;-0.6047461636892738;1.06810326565236;0.9999808569829385;9.999811383789671;-0.6247680022340171;-0.6459309969206651;-0.645930999079403;3.1698360804641048e-09;0.6047404704885787;0.6047484819059042;0.999994064194938
89.62676;1.0829010980454559;-9.951757933078654e-05;-9.189762632928429e-05;-0.6548710314136196;-0.604746163589188;1.0681030332301467;0.9999807436179433;9.999813126268783;-0.6247680022471366;-0.6459309969869064;-0.6459309990910905;3.1756977025742644e-09;0.6047404558420524;0.6047485054936269;0.9999939206040296
89.63676;1.0829012096999167;-9.95175272131907e-05;-9.189756057785408e-05;-0.6548710314158065;-0.6047461634891755;1.0681027925659536;0.9999806335169696;9.99981493315027;-0.6247680022592782;-0.6459309970529896;-0.6459309991016384;3.182481147050754e-09;0.6047404417164235;0.6047485296512253;0.9999937799270732
89.64676;1.0829013129102414;-9.951747444239791e-05;-9.189749458912324e-05;-0.6548710314188328;-0.6047461633893116;1.0681025443450183;0.9999805270626388;9.999816800183984;-0.6247680022703728;-0.6459309971189613;-0.6459309991110675;3.1902189442990462e-09;0.6047404280559859;0.6047485544158386;0.9999936426966832
89.65676;1.08290140743269;-9.951742114882185e-05;-9.189742834453702e-05;-0.6548710314227244;-0.6047461632896544;1.0681022893540781;0.9999804245358518;9.99981872251163;-0.6247680022803959;-0.6459309971848678;-0.6459309991193886;3.1988881198002034e-09;0.6047404147238151;0.6047485798288451;0.9999935095017857
89.66676;1.0829014931721144;-9.951736743821874e-05;-9.189736181552843e-05;-0.6548710314274606;-0.6047461631902492;1.0681020285031568;0.999980326135165;9.999820695512788;-0.6247680022893866;-0.6459309972507417;-0.6459309991265861;3.2084078447320207e-09;0.6047404015839823;0.6047486059571372;0.9999933809196295
89.67676;1.0829015701600375;-9.95173133887968e-05;-9.189729498313855e-05;-0.6548710314330164;-0.6047461630911388;1.0681017628143221;0.9999802320021024;9.999822715220967;-0.6247680022974195;-0.6459309973165881;-0.6459309991326155;3.218646487631721e-09;0.6047403885762309;0.6047486328635276;0.9999932575218868
89.68676;1.0829016385148234;-9.951725904317831e-05;-9.189722784877819e-05;-0.6548710314394067;-0.60474616299238;1.0681014933299495;0.9999801422562683;9.999824778205296;-0.624768002304553;-0.6459309973823868;-0.6459309991374047;3.2294423066813875e-09;0.6047403757447245;0.6047486605329992;0.999993139864052
89.69676;1.0829016984460773;-9.95172044220211e-05;-9.18971604310783e-05;-0.6548710314466938;-0.6047461628940648;1.068101221027445;0.9999800570245463;9.999826881434387;-0.6247680023108234;-0.6459309974481031;-0.6459309991408605;3.2406424505692773e-09;0.6047403632115943;0.6047486888495804;0.9999930284189108
89.70676;1.0829017501919007;-9.95171495504552e-05;-9.189709275845991e-05;-0.6548710314549588;-0.6047461627963199;1.0681009468346707;0.9999799763975248;9.999829022349607;-0.6247680023162765;-0.645930997513705;-0.6459309991428981;3.252129538980047e-09;0.6047403511070584;0.60474871762994;0.99999292357189
89.71676;1.0829017939308325;-9.95170944808163e-05;-9.189702486931286e-05;-0.654871031464273;-0.604746162699278;1.0681006716880184;0.9999799003628427;9.999831198936631;-0.6247680023209778;-0.6459309975791719;-0.6459309991434826;3.263812100037714e-09;0.6047403395237788;0.6047487466573147;0.9999928256991579
89.72676;1.0829018298212698;-9.951703930459211e-05;-9.18969568154496e-05;-0.6548710314746871;-0.6047461626030592;1.0681003965545763;0.9999798288369547;9.99983340962289;-0.6247680023249886;-0.6459309976444796;-0.6459309991426415;3.275613586588422e-09;0.6047403285256323;0.6047487757351805;0.9999927351686336
89.73676;1.0829018580619947;-9.951698414604294e-05;-9.189688866321473e-05;-0.6548710314862208;-0.6047461625077727;1.0681001223905529;0.9999797617856585;9.99983565294948;-0.6247680023283496;-0.6459309977095764;-0.645930999140444;3.287478394078359e-09;0.6047403181625891;0.6047488047729946;0.9999926522760441
89.74676;1.0829018788494185;-9.951692913502996e-05;-9.18968204945363e-05;-0.6548710314988395;-0.6047461624135212;1.068099850102451;0.9999796993186763;9.999837927082867;-0.6247680023310926;-0.6459309977743913;-0.6459309991369722;3.2993610250155808e-09;0.6047403084790718;0.6047488338128557;0.999992577246644
89.75676;1.0829018923474634;-9.951687438342062e-05;-9.189675240533572e-05;-0.6548710315124442;-0.6047461623204073;1.0680995805888835;0.9999796416855173;9.999840229435467;-0.624768002333267;-0.6459309978388496;-0.6459309991322977;3.3112038103548664e-09;0.6047402995399324;0.6047488629458769;0.9999925102131848
