time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
89.76676;1.0829018987285843;-9.951681998714315e-05;-9.189668449460523e-05;-0.6548710315268912;-0.6047461622285321;1.0680993147614122;0.9999795891671532;9.999842556364692;-0.6247680023349658;-0.6459309979028748;-0.6459309991264763;3.3229444592043955e-09;0.6047402914547478;0.6047488922179234;0.9999924511315261
89.77676;1.0829018981878604;-9.95167660389829e-05;-9.189661685420413e-05;-0.6548710315420243;-0.6047461621379819;1.0680990534943708;0.9999795419264298;9.999844902915404;-0.6247680023363472;-0.6459309979664123;-0.6459309991195774;3.334531755743171e-09;0.6047402843624925;0.60474892161206;0.9999923998002451
89.78676;1.0829018908925685;-9.951671264187811e-05;-9.189654957294412e-05;-0.654871031557696;-0.6047461620488087;1.0680987976077676;0.9999794999234793;9.999847263486801;-0.6247680023376374;-0.645930998029467;-0.6459309991117085;3.3459006437824035e-09;0.6047402783992949;0.6047489510860589;0.9999923560019094
89.79676;1.0829018769019905;-9.951665992446044e-05;-9.189648272891217e-05;-0.654871031573783;-0.6047461619610227;1.0680985478577496;0.9999794629584997;9.999849633703029;-0.6247680023391067;-0.6459309980921025;-0.6459309991029983;3.3569377966085114e-09;0.6047402736868385;0.6047489806259627;0.9999923196087975
89.80676;1.0829018561115944;-9.951660804607202e-05;-9.189641635722179e-05;-0.6548710315901847;-0.6047461618746197;1.0680983048797723;0.9999794308017449;9.99985201173243;-0.624768002341039;-0.6459309981544019;-0.6459309990935691;3.3674974474876066e-09;0.6047402703425594;0.6047490102553689;0.9999922905575628
89.81676;1.082901828317516;-9.951655718927653e-05;-9.18963504434504e-05;-0.6548710316067805;-0.604746161789608;1.0680980691595983;0.9999794033106567;9.999854397743555;-0.6247680023437127;-0.645930998216442;-0.6459309990835408;3.3774378923944837e-09;0.6047402685076665;0.6047490399688562;0.9999922687570917
89.82676;1.0829017933915221;-9.951650756515473e-05;-9.189628495305711e-05;-0.6548710316233998;-0.6047461617060154;1.0680978410802124;0.999979380511534;9.99985679278389;-0.6247680023473793;-0.645930998278296;-0.6459309990730535;3.3866199009084792e-09;0.6047402683610689;0.6047490696870385;0.9999922540701914
89.83676;1.0829017514036634;-9.95164594257059e-05;-9.189621984293132e-05;-0.6548710316398563;-0.6047461616238902;1.0680976210167;0.999979362645798;9.999859198769824;-0.6247680023522407;-0.6459309983400469;-0.6459309990622677;3.3948873288434906e-09;0.604740270106149;0.6047490993039181;0.9999922463977625
89.84676;1.082901702590568;-9.951641303551413e-05;-9.189615504654411e-05;-0.654871031655995;-0.6047461615432898;1.068097409393619;0.9999793501154901;9.999861619055663;-0.6247680023584394;-0.6459309984017875;-0.6459309990513418;3.4020749926177517e-09;0.6047402739603094;0.604749128757652;0.9999922457518143
89.85676;1.0829016472555897;-9.951636861098578e-05;-9.189609046482589e-05;-0.6548710316716994;-0.6047461614642462;1.0680972066316197;0.9999793433634497;9.999864058258506;-0.6247680023660611;-0.6459309984636006;-0.6459309990404252;3.4080370658472995e-09;0.6047402801445665;0.6047491580691555;0.999992252235135
89.86676;1.0829015857513182;-9.951632627921148e-05;-9.189602597518274e-05;-0.6548710316868747;-0.6047461613867459;1.0680970130334952;0.9999793427957577;9.999866521494287;-0.6247680023751347;-0.6459309985255287;-0.6459309990296628;3.4126607738057835e-09;0.6047402888640987;0.6047491873499773;0.9999922659603738
89.87676;1.0829015185181174;-9.951628607492253e-05;-9.189596145365614e-05;-0.654871031701445;-0.604746161310749;1.0680968287377863;0.9999793487434322;9.999869013617177;-0.6247680023856381;-0.6459309985875709;-0.6459309990191944;3.4158569239316355e-09;0.6047403003055098;0.6047492167570481;0.9999922869597918
89.88676;1.0829014460534911;-9.951624797482764e-05;-9.189589679924268e-05;-0.6548710317153672;-0.6047461612362166;1.0680966538086485;0.9999793614714867;9.999871538427707;-0.6247680023974973;-0.6459309986496988;-0.6459309990091626;3.4175517674386355e-09;0.6047403146694709;0.6047492464220284;0.9999923151438064
89.89676;1.0829013688487092;-9.951621193978738e-05;-9.189583195831263e-05;-0.6548710317286361;-0.6047461611631114;1.068096488344104;0.9999793812741882;9.999874098011908;-0.6247680024105614;-0.6459309987118765;-0.6459309989997116;3.4176923242011006e-09;0.6047403321817846;0.6047492764421647;0.9999923503345114
89.90676;1.0829012873971515;-9.951617793234346e-05;-9.189576694565533e-05;-0.6548710317412808;-0.6047461610913815;1.0680963324337134;0.9999794085432301;9.999876692704522;-0.6247680024245837;-0.6459309987740774;-0.6459309989909614;3.416250254700963e-09;0.6047403530257618;0.6047493069257897;0.9999923923137575
89.91676;1.0829012022547406;-9.95161459301295e-05;-9.189570184093136e-05;-0.6548710317533707;-0.6047461610209574;1.0680961860090485;0.9999794437064516;9.999879321742958;-0.6247680024392483;-0.645930998836276;-0.6459309989829942;3.413209799324409e-09;0.6047403772730561;0.6047493380086327;0.999992440839829
89.92676;1.0829011140682954;-9.951611595254046e-05;-9.189563675809834e-05;-0.6548710317650054;-0.6047461609517718;1.068096048773253;0.9999794871152884;9.99988198383682;-0.6247680024542156;-0.6459309988984091;-0.645930998975868;3.4085471342592676e-09;0.6047404048876466;0.6047493698271985;0.9999924956083257
89.93676;1.0829010235338905;-9.95160880751229e-05;-9.189557181148262e-05;-0.6548710317762673;-0.6047461608837797;1.0680959202983593;0.9999795389726499;9.999884677017903;-0.6247680024691407;-0.6459309989603581;-0.64593099896964;3.402226111091021e-09;0.6047404357521038;0.6047494025107661;0.9999925561870276
89.94676;1.0829009313296611;-9.95160624149901e-05;-9.189550709502248e-05;-0.6548710317871849;-0.6047461608169562;1.0680958001954848;0.9999795993089753;9.99988739818704;-0.6247680024836658;-0.6459309990219649;-0.6459309989643872;3.394215588770223e-09;0.6047404696882951;0.6047494362053324;0.9999926220126556
89.95676;1.0829008381004526;-9.951603910094275e-05;-9.189544268489384e-05;-0.6548710317977674;-0.6047461607512807;1.0680956881899566;0.9999796679751946;9.999890142858858;-0.6247680024974115;-0.6459309990830514;-0.6459309989602071;3.3845046024031626e-09;0.6047405065071141;0.6047494710687217;0.9999926924368129
89.96676;1.0829007444505627;-9.951601824078674e-05;-9.189537866652752e-05;-0.6548710318080758;-0.6047461606867139;1.0680955840458102;0.99997974462794;9.999892905301222;-0.6247680025099803;-0.6459309991434364;-0.6459309989571986;3.373099246807155e-09;0.6047405460701827;0.6047495072054593;0.999992766764051
89.97676;1.0829006508612238;-9.951599990460109e-05;-9.18953151611272e-05;-0.6548710318182439;-0.6047461606231852;1.068095487464359;0.9999798287297862;9.999895679083156;-0.624768002520963;-0.6459309992029527;-0.6459309989554534;3.360003211177981e-09;0.6047405883067808;0.6047495445937239;0.9999928442814918
89.98676;1.0829005576477808;-9.951598414139122e-05;-9.189525232706753e-05;-0.654871031828452;-0.604746160560606;1.0680953981021157;0.9999799196158778;9.99989845739962;-0.6247680025299537;-0.645930999261458;-0.6459309989550528;3.3452040016490375e-09;0.6047406331832109;0.6047495830767934;0.9999929242970124
89.99676;1.082900465041287;-9.951597100035774e-05;-9.189519035649211e-05;-0.654871031838909;-0.6047461604988911;1.0680953156722155;0.999980016595157;9.999901232959152;-0.6247680025365864;-0.6459309993188457;-0.645930998956047;3.3286915873891647e-09;0.6047406806874861;0.6047496224133077;0.9999930062013302
90.00676;1.0829003732229963;-9.951596053555628e-05;-9.189512948369123e-05;-0.6548710318498556;-0.6047461604379627;1.0680952400068513;0.999980118979077;9.999903997885633;-0.624768002540572;-0.6459309993750496;-0.6459309989584393;3.3104963456886277e-09;0.6047407308583311;0.6047496623409248;0.9999930895076712
90.01676;1.082900282257546;-9.951595280944905e-05;-9.189506996218127e-05;-0.6548710318615609;-0.6047461603777603;1.0680951710417064;0.9999802260557772;9.999906743795954;-0.6247680025417038;-0.6459309994300355;-0.6459309989621979;3.2907129229534073e-09;0.6047407838259792;0.6047497026297809;0.9999931738293456
90.02676;1.0829001920875907;-9.951594787943218e-05;-9.189501201157449e-05;-0.6548710318743052;-0.6047461603182567;1.0680951087308193;0.9999803371021565;9.9999094622341;-0.6247680025398424;-0.6459309994837849;-0.645930998967259;3.2694924766819882e-09;0.6047408398223825;0.6047497430928631;0.9999932588353925
90.03676;1.0829001025842941;-9.951594575255242e-05;-9.189495580429144e-05;-0.6548710318883655;-0.6047461602594584;1.0680950529704492;0.9999804514035171;9.999912145244021;-0.6247680025349103;-0.6459309995362796;-0.6459309989735031;3.247002061583411e-09;0.6047408991117548;0.6047497835744061;0.9999933441909252
90.04676;1.0829000135410887;-9.951594635050404e-05;-9.189490149134514e-05;-0.654871031904022;-0.6047461602013989;1.0680950035964776;0.9999805682583219;9.999914785639536;-0.6247680025268875;-0.6459309995874969;-0.6459309989807472;3.2233831056549295e-09;0.6047409618834924;0.6047498239718637;0.9999934295162758
90.05676;1.0828999246483273;-9.951594951437465e-05;-9.1894849210001e-05;-0.6548710319215609;-0.6047461601441543;1.0680949603603882;0.9999806869878763;9.999917376990396;-0.6247680025157915;-0.6459309996374052;-0.6459309989887745;3.1987442761681823e-09;0.6047410282296375;0.6047498642563973;0.999993514434978
90.06676;1.0828998354922903;-9.951595502613134e-05;-9.189479907765547e-05;-0.6548710319412657;-0.6047461600878603;1.068094922891086;0.9999808069070361;9.999919913278136;-0.6247680025016615;-0.6459309996859575;-0.64593099899737;3.1731767350843427e-09;0.6047410981919408;0.6047499044614345;0.9999935986437162
90.07676;1.0828997455756457;-9.951596262585826e-05;-9.189475120716398e-05;-0.654871031963401;-0.6047461600326997;1.0680948907526415;0.9999809273119681;9.999922388486267;-0.6247680024845439;-0.645930999733077;-0.6459309990063509;3.1467679981834837e-09;0.6047411717804666;0.6047499446579448;0.9999936819277043
90.08676;1.08289965439548;-9.95159720278241e-05;-9.189470572097292e-05;-0.6548710319881824;-0.6047461599788584;1.0680948635136045;0.999981047556863;9.999924796639078;-0.6247680024644768;-0.6459309997786536;-0.6459309990155847;3.1196089494876148e-09;0.6047412489695796;0.6047499849114093;0.9999937641653477
90.09676;1.0828995615249233;-9.951598294235126e-05;-9.189466272382138e-05;-0.6548710320157392;-0.6047461599264858;1.0680948407404656;0.9999811671153808;9.999927132017564;-0.6247680024415009;-0.6459309998225579;-0.645930999024977;3.0917881725713998e-09;0.6047413297016668;0.6047500252555394;0.9999938453284181
90.10676;1.082899466645754;-9.95159951051564e-05;-9.189462226131527e-05;-0.6548710320460991;-0.6047461598756964;1.0680948219433954;0.9999812855567185;9.99992938912473;-0.6247680024156721;-0.6459309998646754;-0.6459309990344445;3.0633800612041865e-09;0.6047414138811825;0.6047500657078149;0.9999939254377321
90.11676;1.0828993696004507;-9.951600829536816e-05;-9.189458432298741e-05;-0.6548710320792019;-0.6047461598265987;1.0680948064851894;0.9999814024594452;9.999931562961212;-0.6247680023870448;-0.6459309999049416;-0.645930999043911;3.034444349951876e-09;0.6047415013665887;0.6047501062675218;0.999994004526687
90.12676;1.0828992704395304;-9.951602231578191e-05;-9.189454888281554e-05;-0.654871032114925;-0.6047461597792947;1.0680947935562362;0.9999815173002585;9.999933649698095;-0.6247680023556562;-0.6459309999433464;-0.6459309990533108;3.0050268899562685e-09;0.6047415919749847;0.6047501468922015;0.9999940826517417
90.13676;1.082899169382444;-9.951603696212661e-05;-9.189451591602179e-05;-0.6548710321530998;-0.6047461597338337;1.0680947823290066;0.9999816294227035;9.99993564667124;-0.6247680023215423;-0.6459309999799101;-0.6459309990625911;2.975144854526364e-09;0.6047416854906789;0.6047501875282543;0.9999941598826295
90.14676;1.0828990667414962;-9.951605202727897e-05;-9.189448538471751e-05;-0.6548710321935154;-0.604746159690201;1.068094772173741;0.9999817381263594;9.99993755179684;-0.6247680022847469;-0.6459310000146643;-0.6459309990717209;2.94477740784548e-09;0.6047417816756162;0.6047502281773645;0.9999942362800128
90.15676;1.0828989628987122;-9.951606732576692e-05;-9.189445724579015e-05;-0.6548710322359296;-0.6047461596483622;1.0680947627484372;0.9999818427493957;9.999939363435166;-0.6247680022453127;-0.6459310000476511;-0.6459309990807053;2.913884606458187e-09;0.6047418802668062;0.6047502688860689;0.9999943119018014
90.16676;1.0828988583325876;-9.95160827065497e-05;-9.189443149475044e-05;-0.6548710322800946;-0.6047461596082914;1.0680947539144605;0.9999819426528069;9.99994108060423;-0.6247680022032899;-0.6459310000789301;-0.6459309990895994;2.8824388218677043e-09;0.6047419809486098;0.6047503096649406;0.9999943867872161
90.17676;1.0828987536271912;-9.951609804722235e-05;-9.18944081924359e-05;-0.6548710323257826;-0.604746159569965;1.0680947455619476;0.9999820371974683;9.999942702992922;-0.6247680021587496;-0.6459310001085795;-0.645930999098518;2.850432944966449e-09;0.604742083321135;0.6047503504581155;0.9999944609431893
90.18676;1.0828986494133976;-9.951611324247933e-05;-9.189438743756537e-05;-0.6548710323727952;-0.6047461595333692;1.0680947374845804;0.9999821258257936;9.999944231001416;-0.6247680021117551;-0.6459310001366841;-0.6459309991076295;2.817860910406621e-09;0.6047421869035198;0.6047503911888301;0.999994534364943
90.19676;1.0828985462771008;-9.951612820677628e-05;-9.189436932234807e-05;-0.6548710324209717;-0.6047461594985098;1.06809472937584;0.9999822081913077;9.999945665872229;-0.6247680020623292;-0.6459310001633217;-0.6459309991171391;2.7847183594703836e-09;0.6047422912079939;0.6047504317957225;0.9999946070319374
90.20676;1.0828984447841612;-9.951614288179242e-05;-9.189435391603574e-05;-0.6548710324702051;-0.6047461594653931;1.0680947209184364;0.9999822841836588;9.999947009441733;-0.6247680020104643;-0.6459310001885696;-0.6459309991272643;2.751037999750862e-09;0.6047423958386853;0.6047504721973748;0.9999946789372219
90.21676;1.0828983456471233;-9.951615723545714e-05;-9.189434126534595e-05;-0.6548710325204495;-0.6047461594340069;1.068094711831324;0.9999823538224508;9.999948263810335;-0.6247680019561479;-0.6459310002125243;-0.6459309991381978;2.7169113803643117e-09;0.604742500512901;0.6047505122460133;0.9999947502065092
90.22676;1.0828982497954185;-9.951617124974469e-05;-9.189433138721998e-05;-0.6548710325716955;-0.6047461594043331;1.068094701797278;0.9999824171686931;9.99994943129909;-0.6247680018993749;-0.6459310002353116;-0.64593099915008;2.6824853059843362e-09;0.6047426050020069;0.6047505517481774;0.9999948211579672
90.23676;1.0828981582084756;-9.951618489440214e-05;-9.189432426274529e-05;-0.6548710326239413;-0.6047461593763742;1.0680946904038129;0.9999824743113722;9.9999505143815;-0.6247680018401556;-0.6459310002570747;-0.6459309991630012;2.647953745808838e-09;0.6047427090812282;0.6047505904893777;0.9999948922014632
90.24676;1.0828980716887084;-9.951619811071731e-05;-9.189431985661844e-05;-0.654871032677177;-0.6047461593501517;1.0680946771658015;0.9999825253278363;9.999951515592755;-0.6247680017785128;-0.645931000277952;-0.645930999177033;2.6135323194982858e-09;0.6047428125514607;0.6047506282042973;0.9999949637028729
90.25676;1.0828979908160763;-9.951621081337972e-05;-9.189431814818626e-05;-0.6548710327313598;-0.6047461593256742;1.0680946615468634;0.999982570251117;9.999952437506714;-0.6247680017144716;-0.6459310002980608;-0.6459309991922658;2.579414582978043e-09;0.6047429153065662;0.6047506645620675;0.9999950359273068
90.26676;1.0828979160468033;-9.951622289913547e-05;-9.18943191329039e-05;-0.6548710327863847;-0.6047461593029188;1.0680946429679519;0.9999826091089955;9.999953282424203;-0.6247680016480696;-0.645931000317499;-0.6459309992088175;2.5457513845670087e-09;0.6047430173778165;0.6047506992183833;0.9999951090089136
90.27676;1.0828978477171143;-9.951623426688955e-05;-9.189432280795648e-05;-0.6548710328420819;-0.6047461592818493;1.0680946208370747;0.9999826419263491;9.999954051810844;-0.6247680015793804;-0.6459310003363556;-0.6459309992268085;2.5126677444592695e-09;0.6047431189298059;0.6047507318733331;0.9999951829277934
90.28676;1.0828977859649218;-9.951624483060952e-05;-9.189432917824086e-05;-0.6548710328982458;-0.6047461592624411;1.0680945945983265;0.9999826687033837;9.999954746606106;-0.6247680015085214;-0.645931000354728;-0.6459309992463405;2.4802832904956967e-09;0.6047432201927317;0.6047507622839171;0.9999952575653315
90.29676;1.0828977307565133;-9.95162545127954e-05;-9.189433825622336e-05;-0.6548710329546651;-0.6047461592446881;1.068094563800941;0.9999826894982636;9.999955368618506;-0.6247680014356448;-0.645931000372725;-0.6459309992674875;2.4487178736108113e-09;0.6047433213668786;0.6047507902714602;0.9999953328026192
90.30676;1.082897681951497;-9.951626323472914e-05;-9.189435004186536e-05;-0.6548710330111288;-0.6047461592285884;1.068094528200169;0.999982704519037;9.99995592126697;-0.6247680013609229;-0.6459310003904557;-0.6459309992903023;2.418094191485975e-09;0.6047434226212703;0.6047508157403126;0.9999954085711743
90.31676;1.0828976393126992;-9.951627090329699e-05;-9.18943645242062e-05;-0.6548710330674241;-0.6047461592141327;1.0680944878457772;0.9999827140919743;9.99995640913729;-0.6247680012845179;-0.6459310004080225;-0.6459309993148459;2.388542320998083e-09;0.604743524185246;0.6047508386587692;0.9999954848701267
90.32676;1.0828976025596655;-9.951627739313724e-05;-9.189438169975637e-05;-0.6548710331233509;-0.6047461592012963;1.0680944430528483;0.9999827185959494;9.999956837557992;-0.6247680012065597;-0.6459310004255387;-0.6459309993412148;2.3601961104724653e-09;0.6047436263850596;0.6047508590055002;0.9999955617873514
90.33676;1.0828975714306233;-9.951628253031277e-05;-9.189440156341053e-05;-0.6548710331787271;-0.6047461591900362;1.0680943942565553;0.9999827184472865;9.999957212624468;-0.6247680011271445;-0.6459310004431428;-0.6459309993695223;2.333172658367206e-09;0.6047437295778654;0.6047508767521647;0.9999956395112938
90.34676;1.0828975456259589;-9.951628608739984e-05;-9.189442408147707e-05;-0.6548710332333896;-0.6047461591802917;1.068094341872687;0.9999827140858826;9.999957541117373;-0.6247680010463341;-0.6459310004609906;-0.6459309993998569;2.3075526540100694e-09;0.6047438340610999;0.6047508918867684;0.9999957183117424
90.35676;1.0828975247078887;-9.951628780983215e-05;-9.189444918664682e-05;-0.6548710332872202;-0.604746159171991;1.0680942862203577;0.9999827059460114;9.999957829778149;-0.624768000964177;-0.6459310004792433;-0.6459309994322802;2.2833838571804575e-09;0.6047439400172682;0.6047509044223662;0.9999957984758038
90.36676;1.0828975080823748;-9.951628745790371e-05;-9.189447679149258e-05;-0.654871033340165;-0.6047461591650533;1.068094227511372;0.9999826944455712;9.999958084379454;-0.6247680008807577;-0.6459310004980713;-0.6459309994668488;2.260695764899453e-09;0.6047440475001657;0.6047509143785241;0.9999958802262269
90.37676;1.0828974950357053;-9.951628483245865e-05;-9.18945068008375e-05;-0.6548710333922176;-0.6047461591593858;1.0680941659319347;0.9999826800110311;9.99995830945551;-0.6247680007962322;-0.6459310005176617;-0.6459309995036034;2.239503365521271e-09;0.6047441564411538;0.6047509217478471;0.9999959636826488
90.38676;1.0828974847814867;-9.951627979482445e-05;-9.18945391235927e-05;-0.6548710334433973;-0.6047461591548762;1.068094101737463;0.9999826631121046;9.999958508542177;-0.6247680007108103;-0.6459310005382157;-0.6459309995425194;2.2197919996455507e-09;0.6047442666539757;0.6047509264593972;0.9999960488653316
90.39676;1.0828974765599182;-9.95162722804204e-05;-9.189457367752282e-05;-0.6548710334937494;-0.6047461591513902;1.0680940352285297;0.999982644253833;9.999958684483108;-0.6247680006247168;-0.6459310005599285;-0.6459309995834828;2.201494138731394e-09;0.6047443778573272;0.6047509283707376;0.9999961357164492
90.40676;1.0828974697457547;-9.951626227507313e-05;-9.189461038627684e-05;-0.6548710335433434;-0.604746159148778;1.0680939666649492;0.9999826239538444;9.999958839902295;-0.6247680005381739;-0.6459310005829529;-0.6459309996263158;2.18449231333421e-09;0.6047444897491772;0.6047509273219113;0.9999962241435879
90.41676;1.0828974638355495;-9.95162497632463e-05;-9.189464917396308e-05;-0.6548710335922492;-0.6047461591468879;1.068093896232103;0.9999826027405848;9.999958977936657;-0.6247680004513934;-0.6459310006073751;-0.6459309996708181;2.1686626814878185e-09;0.6047446020691875;0.6047509232028737;0.9999963140677041
90.42676;1.0828974583568705;-9.95162346921726e-05;-9.189468995523029e-05;-0.6548710336405059;-0.6047461591455894;1.0680938240389797;0.999982581141676;9.999959102899494;-0.6247680003645506;-0.645931000633224;-0.6459309997168007;2.1539097919894717e-09;0.6047447145471714;0.6047509159376425;0.9999964054736226
90.43676;1.0828974528486097;-9.951621697287722e-05;-9.18947326336109e-05;-0.6548710336881242;-0.6047461591448029;1.0680937501427514;0.9999825596915212;9.99995922018721;-0.6247680002777681;-0.6459310006605019;-0.6459309997641121;2.1401519813599453e-09;0.6047448268157025;0.6047509054066365;0.9999964984470041
90.44676;1.0828974469239692;-9.951619650773738e-05;-9.189477710657433e-05;-0.6548710337351186;-0.6047461591445092;1.0680936746148033;0.9999825389813283;9.999959335370379;-0.6247680001911505;-0.645931000689213;-0.6459309998126389;2.1272950576560342e-09;0.6047449384407009;0.6047508914063694;0.999996593139433
90.45676;1.0828974403326017;-9.951617322053401e-05;-9.189482325497299e-05;-0.6548710337815257;-0.604746159144719;1.068093597593704;0.9999825196695784;9.999959453294023;-0.6247680001048336;-0.6459310007193761;-0.6459309998622835;2.1152226611305226e-09;0.6047450490229379;0.604750873675529;0.9999966897048994
90.46676;1.082897432949497;-9.951614707754112e-05;-9.189487091811185e-05;-0.6548710338273844;-0.6047461591454256;1.0680935193052161;0.9999825023955722;9.99995957763962;-0.6247680000189832;-0.6459310007510259;-0.6459309999129538;2.1037845254920965e-09;0.6047451582295201;0.6047508519583024;0.9999967882953653
90.47676;1.0828974246923133;-9.951611810148073e-05;-9.18949198822205e-05;-0.6548710338727167;-0.604746159146583;1.0680934400680213;0.9999824876727468;9.999959710938798;-0.6247679999337573;-0.6459310007842094;-0.6459309999645627;2.0927937531676457e-09;0.6047452657533812;0.6047508260584934;0.9999968890682048
90.48676;1.0828974154371804;-9.951608636496599e-05;-9.189496989962237e-05;-0.6548710339175292;-0.6047461591481234;1.0680933602720908;0.9999824758817889;9.999959855154504;-0.6247679998492772;-0.6459310008189707;-0.6459310000170027;2.0820582226079467e-09;0.6047453712909397;0.6047507958447429;0.9999969921156818
90.49676;1.082897404969767;-9.951605196447439e-05;-9.189502072241968e-05;-0.654871033961813;-0.6047461591499967;1.0680932803268763;0.9999824673527213;9.999960012394709;-0.6247679997656146;-0.6459310008553287;-0.645931000070126;2.0714263333117985e-09;0.6047454745490546;0.604750761211739;0.9999970973816997
90.50676;1.0828973929864585;-9.951601499764222e-05;-9.189507212945063e-05;-0.654871034005526;-0.6047461591521816;1.0680932006201933;0.9999824624461147;9.999960185025989;-0.6247679996828015;-0.6459310008932532;-0.6459310001237646;2.0608026388979683e-09;0.6047455752350039;0.6047507220329194;0.9999972046955189
90.51676;1.082897379151651;-9.951597554976242e-05;-9.189512393598672e-05;-0.6548710340486087;-0.6047461591546643;1.0680931215378777;0.99998246158941;9.999960375518974;-0.6247679996008618;-0.6459310009326544;-0.6459310001777441;2.0501201666314878e-09;0.6047456730575655;0.6047506781489902;0.9999973138791313
90.52676;1.0828973631371428;-9.951593370282868e-05;-9.189517598806089e-05;-0.6548710340910417;-0.6047461591574339;1.0680930435188605;0.9999824652254706;9.99996058647895;-0.6247679995198245;-0.6459310009734149;-0.6459310002318955;2.0393035808219876e-09;0.6047457677667978;0.60475062941899;0.9999974247946888
90.53676;1.0828973445884302;-9.951588957347085e-05;-9.189522816578133e-05;-0.6548710341328812;-0.6047461591604971;1.0680929670302721;0.9999824736483716;9.999960820558933;-0.6247679994397096;-0.6459310010154447;-0.6459310002860806;2.028256492516365e-09;0.6047458591948843;0.604750575790437;0.9999975373282086
90.54676;1.0828973231189944;-9.951584333447044e-05;-9.189528040337776e-05;-0.6548710341742267;-0.6047461591639007;1.0680928924779278;0.9999824868684913;9.999961080205733;-0.6247679993605155;-0.6459310010587057;-0.645931000340225;2.0168645636398454e-09;0.6047459472753919;0.6047505173175945;0.9999976513932471
90.55676;1.0828972983788974;-9.951579518518878e-05;-9.18953326948763e-05;-0.6548710342151697;-0.6047461591677394;1.0680928202294868;0.9999825047061737;9.999961367408105;-0.6247679992822277;-0.6459310011031822;-0.6459310003943347;2.0049938429269276e-09;0.6047460320354697;0.6047504541328067;0.9999977669355651
90.56676;1.0828972700990116;-9.951574530272795e-05;-9.189538507592397e-05;-0.6548710342557701;-0.6047461591721371;1.0680927507056017;0.999982527001386;9.999961683654329;-0.6247679992048345;-0.6459310011488456;-0.6459310004484807;1.9924877379964146e-09;0.6047461135726075;0.6047503864228642;0.9999978838621613
90.57676;1.0828972381211437;-9.951569382762612e-05;-9.189543761394572e-05;-0.6548710342960573;-0.6047461591772287;1.068092684323341;0.9999825536530587;9.999962030184484;-0.624767999128337;-0.6459310011956519;-0.6459310005027528;1.97917208018513e-09;0.6047461920350081;0.6047503144300186;0.9999980019613651
90.58676;1.0828972024340293;-9.951564089612183e-05;-9.18954904101155e-05;-0.6548710343360319;-0.604746159183155;1.0680926213634347;0.9999825845090221;9.999962408021004;-0.624767999052757;-0.6459310012435556;-0.6459310005572041;1.9648758347702656e-09;0.6047462675901849;0.6047502384779501;0.9999981208977632
90.59676;1.0828971631481714;-9.951558667601364e-05;-9.189554358534799e-05;-0.6548710343756546;-0.6047461591900555;1.0680925619746873;0.9999826193332749;9.999962817786095;-0.6247679989781405;-0.6459310012925231;-0.6459310006118368;1.949464818915789e-09;0.6047463403916068;0.6047501589891786;0.9999982402559119
90.60676;1.0828971204578806;-9.951553136415747e-05;-9.189559725424278e-05;-0.654871034414854;-0.6047461591980691;1.0680925062767346;0.9999826578892105;9.999963260037385;-0.6247679989045579;-0.6459310013425427;-0.6459310006666337;1.932857823422716e-09;0.6047464105749475;0.6047500764339225;0.9999983596126969
90.61676;1.0828970746246622;-9.951547516136651e-05;-9.189565151269659e-05;-0.6548710344535625;-0.6047461592073446;1.0680924544067822;0.9999827000022485;9.99996373569116;-0.6247679988320979;-0.6459310013936228;-0.645931000721584;1.9150115518479455e-09;0.6047464782626446;0.604749991242959;0.9999984785925223
90.62676;1.082897025901109;-9.951541826245753e-05;-9.18957064368603e-05;-0.6548710344917386;-0.6047461592180292;1.0680924064951622;0.9999827455356549;9.99996424557383;-0.6247679987608533;-0.6459310014457906;-0.6459310007766735;1.8958918174624766e-09;0.6047465435439952;0.6047499037788018;0.9999985968867449
90.63676;1.0828969744345383;-9.951536085585796e-05;-9.189576207420592e-05;-0.6548710345293447;-0.6047461592302347;1.0680923626121641;0.9999827943270148;9.999964789915735;-0.624767998690908;-0.6459310014990877;-0.6459310008318605;1.87544098250371e-09;0.6047466064318993;0.6047498143520992;0.9999987143143402
90.64676;1.0828969202594345;-9.951530312040604e-05;-9.189581843808727e-05;-0.6548710345663291;-0.6047461592440267;1.0680923226900736;0.9999828461529807;9.999965368613967;-0.6247679986223164;-0.6459310015535589;-0.6459310008870672;1.8535506252223396e-09;0.6047466668343404;0.6047497232091591;0.9999988309041946
90.65676;1.0828968633298397;-9.95152452407114e-05;-9.189587552210427e-05;-0.654871034602633;-0.6047461592594547;1.068092286460671;0.9999829007697835;9.99996598118803;-0.6247679985550821;-0.6459310016092334;-0.6459310009421863;1.8300579566460552e-09;0.6047467245797133;0.6047496305082967;0.999998946892668
90.66676;1.0828968035510798;-9.951518742990603e-05;-9.189593331434806e-05;-0.6548710346382002;-0.6047461592765685;1.0680922534683412;0.9999829579822394;9.999966625941797;-0.6247679984891695;-0.6459310016661012;-0.6459310009971009;1.8047756374282718e-09;0.6047467794614102;0.6047495363432196;0.9999990626384231
90.67676;1.0828967408836456;-9.951512992792927e-05;-9.189599179301597e-05;-0.6548710346729651;-0.6047461592953915;1.068092223158026;0.9999830176599683;9.999967299371466;-0.6247679984245366;-0.6459310017240963;-0.6459310010517065;1.7775331405361688e-09;0.6047468312505331;0.6047494408047566;0.9999991785290512
90.68676;1.0828966754621683;-9.951507299383541e-05;-9.189605091436776e-05;-0.6548710347068323;-0.6047461593159076;1.068092194982373;0.999983079728418;9.999967996498698;-0.6247679983611448;-0.6459310017831009;-0.6459310011059171;1.7481937622413287e-09;0.6047468797040153;0.6047493440162706;0.9999992948834187
90.69676;1.0828966075947064;-9.951501690084886e-05;-9.189611060908107e-05;-0.6548710347396736;-0.6047461593380874;1.0680921684712021;0.9999831441653636;9.999968711405097;-0.6247679982989536;-0.6459310018429627;-0.645931001159663;1.716646686854653e-09;0.6047469246139762;0.6047492461059467;0.9999994118621496
90.70676;1.082896537663076;-9.951496191528942e-05;-9.189617079428845e-05;-0.6548710347713556;-0.6047461593619107;1.0680921432726425;0.9999832109609692;9.99996943695946;-0.6247679982379235;-0.6459310019035224;-0.6459310012129005;1.6828046487139811e-09;0.6047469658639176;0.6047491471659924;0.9999995294789903
90.71676;1.082896466048847;-9.951490826886464e-05;-9.189623139431169e-05;-0.6548710348017731;-0.6047461593873629;1.0680921191887232;0.9999832800496101;9.99997016438561;-0.6247679981780198;-0.6459310019646466;-0.6459310012656246;1.6466249529063965e-09;0.6047470034154456;0.6047490472416461;0.999999647692092
90.72676;1.0828963931142148;-9.95148561436645e-05;-9.189629235100188e-05;-0.6548710348308476;-0.6047461594144129;1.0680920961575027;0.9999833512953105;9.999970883861172;-0.6247679981192038;-0.6459310020262536;-0.6459310013178658;1.60813092880222e-09;0.6047470372391468;0.6047489463417105;0.9999997664391198
90.73676;1.082896319178204;-9.951480567979924e-05;-9.189635361517726e-05;-0.654871034858495;-0.6047461594429789;1.0680920741941544;0.9999834245609593;9.999971586162701;-0.6247679980614248;-0.6459310020883057;-0.6459310013696651;1.5674011702455552e-09;0.6047470672724196;0.6047488444799182;0.9999998855885048
90.74676;1.0828962445151298;-9.951475699374463e-05;-9.189641512249809e-05;-0.6548710348846307;-0.6047461594729202;1.0680920533860163;0.9999834998046903;9.99997226437728;-0.6247679980046248;-0.6459310021507776;-0.6459310014210485;1.5245523928949894e-09;0.6047470934228509;0.6047487417048504;1.0000000049036444
90.75676;1.082896169407415;-9.951471018911011e-05;-9.189647676539683e-05;-0.6548710349092227;-0.6047461595040706;1.0680920338944855;0.9999835771284528;9.999972914276285;-0.6247679979487386;-0.6459310022136373;-0.6459310014720316;1.4797432678793223e-09;0.6047471155776357;0.6047486380655717;1.0000001240655787
90.76676;1.0828960941754704;-9.95146653676514e-05;-9.18965383774214e-05;-0.6548710349323215;-0.604746159536272;1.0680920158683058;0.9999836567784586;9.999973533148472;-0.6247679978936792;-0.6459310022768437;-0.6459310015226473;1.4331581937718295e-09;0.6047471336086131;0.604748533599051;1.0000002427082215
90.77676;1.0828960191359713;-9.951462263521235e-05;-9.189659974182134e-05;-0.6548710349540523;-0.6047461595693905;1.0680919993796911;0.9999837391681365;9.999974118654183;-0.6247679978393396;-0.6459310023403524;-0.6459310015729671;1.384978613362784e-09;0.6047471474012314;0.604748428391621;1.000000360473243
90.78676;1.0828959445668045;-9.951458208389441e-05;-9.189666062296892e-05;-0.6548710349745984;-0.6047461596033191;1.0680919844653707;0.9999838248896117;9.999974669147058;-0.6247679977856297;-0.6459310024041283;-0.6459310016230986;1.3353992603355377e-09;0.6047471568918354;0.6047483226057054;1.0000004770910675
90.79676;1.0828958707219496;-9.951454377010077e-05;-9.189672079112036e-05;-0.6548710349941809;-0.60474615963796;1.0680919711256374;0.9999839146382655;9.99997518487638;-0.6247679977325091;-0.6459310024681606;-0.6459310016731667;1.2846580476772696e-09;0.6047471620685594;0.6047482164367827;1.000000592378982
90.80676;1.0828957978286677;-9.95145077196508e-05;-9.189678002147402e-05;-0.6548710350130359;-0.6047461596731919;1.0680919592389078;0.9999840091281172;9.999975668274914;-0.6247679976799739;-0.6459310025324598;-0.6459310017233038;1.2330234703150835e-09;0.6047471629814234;0.6047481100993922;1.000000706113727
90.81676;1.0828957260845589;-9.951447394844426e-05;-9.189683808586164e-05;-0.6548710350314016;-0.604746159708851;1.06809194856037;0.9999841090761135;9.99997612318975;-0.6247679976280175;-0.6459310025970338;-0.6459310017736467;1.180751647382799e-09;0.6047471597915266;0.6047480038626731;1.0000008179327944
90.82676;1.0828956556910307;-9.951444246212444e-05;-9.189689474968876e-05;-0.6548710350494994;-0.6047461597447331;1.068091938839663;0.9999842151905334;9.999976554248557;-0.6247679975766031;-0.6459310026618634;-0.6459310018243468;1.1280620092003455e-09;0.6047471527630327;0.6047478980511258;1.0000009273892445
90.83676;1.0828955868665284;-9.951441323182365e-05;-9.189694977203775e-05;-0.6548710350675119;-0.6047461597806016;1.0680919299211922;0.99998432812186;9.999976966392518;-0.624767997525656;-0.6459310027268973;-0.6459310018755787;1.0751586351848604e-09;0.6047471421633834;0.6047477929888725;1.0000010340634125
90.84676;1.0828955198392551;-9.95143861825482e-05;-9.189700291310054e-05;-0.6548710350855925;-0.604746159816207;1.0680919217883325;0.9999844484635132;9.999977364102227;-0.6247679974750646;-0.6459310027920675;-0.6459310019275323;1.0222640257723338e-09;0.6047471281633133;0.6047476889605116;1.000001137576582
90.85676;1.0828954548451715;-9.951436120637993e-05;-9.189705395660328e-05;-0.6548710351038891;-0.6047461598513107;1.0680919145735457;0.9999845768188573;9.999977750763318;-0.6247679974246982;-0.6459310028573204;-0.6459310019803709;9.696337060997025e-10;0.604747110812339;0.6047475862344468;1.0000012375294762
90.86676;1.0828953921056195;-9.951433817151086e-05;-9.18971027337203e-05;-0.6548710351225455;-0.6047461598856999;1.06809190849483;0.9999847138026761;9.999978128625429;-0.6247679973744408;-0.64593100292264;-0.6459310020341914;9.175582431307393e-10;0.6047470901090567;0.6047474851244311;1.0000013334950149
90.87676;1.0828953318040235;-9.951431691822828e-05;-9.189714912681818e-05;-0.6548710351416965;-0.6047461599191996;1.0680919037322503;0.9999848599655246;9.999978499663545;-0.6247679973242066;-0.6459310029880563;-0.6459310020890413;8.663476081322354e-10;0.6047470661144244;0.6047473860337897;1.0000014250634808
90.88676;1.082895274109823;-9.951429726368441e-05;-9.189719307050634e-05;-0.6548710351614712;-0.6047461599516818;1.0680919003466105;0.999985015751795;9.999978867169542;-0.6247679972739151;-0.6459310030536405;-0.6459310021449737;8.163063598267942e-10;0.6047470390147717;0.6047472894311531;1.000001511858994
90.89676;1.082895219206044;-9.95142790190077e-05;-9.189723455514178e-05;-0.6548710351820061;-0.6047461599830525;1.068091898292103;0.9999851814997668;9.999979236571752;-0.6247679972234501;-0.6459310031194859;-0.6459310022020569;7.677264345677486e-10;0.6047470091343026;0.6047471957764291;1.000001593521685
90.90676;1.0828951672763802;-9.951426200818961e-05;-9.189727359306347e-05;-0.6548710352034586;-0.6047461600132258;1.0680918974664222;0.9999853574322332;9.999979614718484;-0.624767997172653;-0.6459310031856785;-0.6459310022603246;7.208832095177183e-10;0.6047469769538963;0.604747105470046;1.0000016696918577
90.91676;1.0828951185047695;-9.951424608947852e-05;-9.189731016541816e-05;-0.6548710352259879;-0.6047461600421103;1.0680918977322;0.9999855436528875;9.999980008666336;-0.6247679971213361;-0.6459310032522664;-0.6459310023197451;6.76019341166763e-10;0.6047469431005202;0.6047470188510938;1.0000017400258228
90.92676;1.0828950730787414;-9.951423116252082e-05;-9.18973442179023e-05;-0.6548710352497098;-0.6047461600696006;1.0680918989147699;0.9999857401848666;9.999980425068724;-0.6247679970693087;-0.6459310033192293;-0.6459310023802466;6.333274481727097e-10;0.6047469082726555;0.6047469362223078;1.0000018041958587
90.93676;1.0828950311396013;-9.951421714665042e-05;-9.189737569588352e-05;-0.6548710352746849;-0.6047461600955796;1.0680919008612484;0.9999859469744958;9.99998086999924;-0.6247679970164232;-0.6459310033864751;-0.6459310024417495;5.929328587291518e-10;0.604746873151106;0.6047468578701125;1.0000018618109712
90.94676;1.0828949927361704;-9.951420396044436e-05;-9.189740455693845e-05;-0.654871035300948;-0.6047461601199482;1.068091903551722;0.9999861638083751;9.99998134827337;-0.6247679969626146;-0.6459310034538708;-0.6459310025041574;5.548853614251371e-10;0.6047468383243745;0.6047467840532711;1.0000019123725319
90.95676;1.0828949578237357;-9.951419151301978e-05;-9.189743076191787e-05;-0.654871035328524;-0.6047461601426467;1.0680919070585981;0.999986390258972;9.999981862672069;-0.6247679969078975;-0.6459310035212691;-0.6459310025673308;5.191867879628426e-10;0.6047468042570795;0.6047467149741831;1.0000019553936905
90.96676;1.0828949262652818;-9.951417969030347e-05;-9.189745428489958e-05;-0.6548710353574156;-0.6047461601636557;1.068091911349465;0.9999866256984615;9.999982414346311;-0.6247679968523449;-0.6459310035885225;-0.6459310026310695;4.858514072967691e-10;0.6047467713092676;0.6047466507788514;1.0000019905616504
90.97676;1.0828948978316422;-9.951416835428056e-05;-9.189747513993932e-05;-0.6548710353875989;-0.6047461601829965;1.0680919161842026;0.9999868693391097;9.999983004066257;-0.6247679967960816;-0.6459310036554874;-0.6459310026951088;4.549485611335621e-10;0.604746739740268;0.6047465916051379;1.0000020177453233
90.98676;1.0828948722251337;-9.951415736750264e-05;-9.189749339072573e-05;-0.6548710354190262;-0.604746160200725;1.0680919211798843;0.9999871203068779;9.999983633005028;-0.6247679967392723;-0.6459310037220163;-0.6459310027591461;4.266002784703386e-10;0.6047467096763455;0.6047465376219612;1.000002036860933
90.99676;1.0828948491211405;-9.951414661730418e-05;-9.189750913010752e-05;-0.6548710354516344;-0.604746160216898;1.0680919259510844;0.999987377695318;9.999984302412193;-0.6247679966820924;-0.6459310037879626;-0.645931002822897;4.009533368543567e-10;0.6047466810932373;0.6047464889944826;1.0000020477724565
91.00676;1.0828948281803004;-9.951413601480543e-05;-9.189752244175707e-05;-0.6548710354853663;-0.6047461602315455;1.0680919302623697;0.9999876405797912;9.99998501278857;-0.6247679966247076;-0.6459310038531894;-0.6459310028861428;3.781377387346025e-10;0.6047466538528296;0.6047464458414066;1.000002050309326
91.01676;1.0828948090146369;-9.951412548685651e-05;-9.189753336935242e-05;-0.6548710355201849;-0.6047461602446733;1.0680919341319326;0.999987908025635;9.999985763888592;-0.6247679965672756;-0.6459310039175525;-0.6459310029487392;3.5822611121375924e-10;0.6047466277821189;0.6047464082702801;1.0000020443219517
91.02676;1.0828947911642817;-9.951411499058915e-05;-9.18975419225185e-05;-0.6548710355560511;-0.6047461602562783;1.0680919378076161;0.9999881790527433;9.999986555311844;-0.6247679965099528;-0.6459310039808794;-0.6459310030105851;3.412167491045202e-10;0.6047466027525986;0.6047463764155977;1.000002029695634
91.03676;1.0828947740943422;-9.951410452217683e-05;-9.189754810855682e-05;-0.6548710355928999;-0.6047461602663514;1.0680919416541221;0.9999884525822982;9.99998738634216;-0.6247679964528998;-0.6459310040429763;-0.6459310030715868;3.270394271237701e-10;0.6047465787257673;0.6047463504161912;1.0000020063398283
91.04676;1.0828947571918335;-9.951409409842523e-05;-9.189755196345012e-05;-0.6548710356306522;-0.6047461602748841;1.0680919460721996;0.9999887274903185;9.99998825525447;-0.6247679963962995;-0.6459310041036604;-0.6459310031316466;3.155744684948254e-10;0.6047465557413794;0.604746330403557;1.000001974194542
91.05676;1.0828947398112265;-9.951408374554425e-05;-9.189755357832126e-05;-0.6548710356692334;-0.604746160281883;1.0680919514236278;0.9999890027715076;9.999989159096952;-0.6247679963403862;-0.6459310041627749;-0.6459310031906553;3.06674469962499e-10;0.6047465338614055;0.6047463165154797;1.0000019332256096
91.06676;1.0828947213635631;-9.951407351462159e-05;-9.189755309579543e-05;-0.6548710357085729;-0.60474616028737;1.0680919579572312;0.9999892776403713;9.999990093949723;-0.6247679962854358;-0.6459310042201674;-0.645931003248469;3.0017811713988406e-10;0.6047465131192029;0.6047463088837405;1.0000018833965878
91.07676;1.0828947013573098;-9.951406350088902e-05;-9.189755066728691e-05;-0.6548710357485993;-0.6047461602913692;1.0680919658625863;0.9999895514817827;9.999991055518224;-0.6247679962317245;-0.6459310042756576;-0.6459310033049085;2.9592290193008207e-10;0.6047464935010239;0.6047463076082983;1.0000018246630111
91.08676;1.0828946793977903;-9.951405383147587e-05;-9.189754641359644e-05;-0.65487103578924;-0.6047461602938996;1.0680919754212843;0.9999898237672559;9.999992039904441;-0.6247679961795005;-0.6459310043290353;-0.6459310033598026;2.9376476083747703e-10;0.6047464749420489;0.6047463127395395;1.000001756989127
91.09676;1.0828946551796892;-9.951404463284363e-05;-9.189754041481204e-05;-0.6548710358304142;-0.6047461602949791;1.0680919870891634;0.9999900940284971;9.99999304383776;-0.6247679961289839;-0.6459310043800827;-0.645931003413013;2.9360030191305446e-10;0.6047464573325027;0.6047463242684318;1.0000016803582963
91.10676;1.0828946283950467;-9.951403601935874e-05;-9.189753272290903e-05;-0.654871035872037;-0.6047461602946305;1.0680920014519044;0.9999903618519943;9.999994064413148;-0.624767996080367;-0.6459310044285979;-0.6459310034644191;2.9537717605778657e-10;0.6047464405618709;0.6047463421278081;1.000001594765342
91.11676;1.0828945986008944;-9.951402809310814e-05;-9.189752338360451e-05;-0.6548710359140238;-0.6047461602928945;1.0680920191523093;0.9999906268565563;9.999995098806655;-0.624767996033808;-0.645931004474414;-0.6459310035138978;2.9907814252908565e-10;0.604746424584216;0.6047463661988106;1.0000015002359892
91.12676;1.0828945652299933;-9.951402093909461e-05;-9.189751245977933e-05;-0.6548710359562772;-0.6047461602898371;1.0680920408801098;0.9999908886785611;9.999996144206523;-0.6247679959894383;-0.6459310045174115;-0.6459310035613088;3.0468855448113104e-10;0.6047464094444047;0.6047463963204798;1.0000013969086041
91.13676;1.082894527725469;-9.951401462751213e-05;-9.189750004144993e-05;-0.6548710359986707;-0.6047461602855505;1.0680920673463454;0.9999911469583096;9.999997198067833;-0.6247679959473926;-0.6459310045575085;-0.6459310036064781;3.121679318845713e-10;0.6047463952438916;0.6047464323077891;1.000001285101011
91.14676;1.0828944856013891;-9.951400921043857e-05;-9.189748622658362e-05;-0.65487103604104;-0.6047461602801484;1.068092099193671;0.9999914012825766;9.999998258068425;-0.624767995907822;-0.6459310045946326;-0.6459310036491996;3.2143977803961527e-10;0.6047463820919061;0.6047464739741886;1.0000011653189216
91.15676;1.0828944383897778;-9.951400471547693e-05;-9.189747109862951e-05;-0.6548710360831743;-0.604746160273748;1.0680921369913663;0.999991651163419;9.999999321918782;-0.6247679958708628;-0.645931004628696;-0.6459310036892515;3.324103311602077e-10;0.6047463700976432;0.6047465211359583;1.000001038248466
91.16676;1.0828943856338784;-9.95140011495329e-05;-9.189745472267259e-05;-0.6548710361248267;-0.6047461602664451;1.0680921813491502;0.9999918960992664;10.000000387665576;-0.6247679958366061;-0.6459310046596034;-0.6459310037264019;3.449962604978439e-10;0.6047463593816448;0.6047465735923191;1.0000009047621838
91.17676;1.0828943269715512;-9.951399849703345e-05;-9.189743714224977e-05;-0.6548710361657463;-0.6047461602583064;1.0680922329432045;0.9999921355713367;10.000001453773033;-0.6247679958050932;-0.6459310046872759;-0.6459310037603986;3.591235267439205e-10;0.6047463500637583;0.6047466311253539;1.0000007659207333
91.18676;1.0828942621698423;-9.951399672011381e-05;-9.189741837850426e-05;-0.6548710362057053;-0.6047461602493966;1.0680922923881428;0.9999923689720817;10.00000251865756;-0.6247679957763239;-0.6459310047116574;-0.6459310037909523;3.7470379139413283e-10;0.6047463422531049;0.6047466935285243;1.0000006228887226
91.19676;1.0828941910643386;-9.951399576443242e-05;-9.189739844551202e-05;-0.6548710362445047;-0.604746160239804;1.068092360137456;0.9999925956205609;10.000003580663453;-0.624767995750259;-0.6459310047327171;-0.6459310038177414;3.9161796337964993e-10;0.6047463360514682;0.6047467606189276;1.0000004767428794
91.20676;1.0828941135090067;-9.951399554422755e-05;-9.189737736910124e-05;-0.654871036281959;-0.6047461602296282;1.0680924365105087;0.9999928148333415;10.000004638691093;-0.6247679957268255;-0.6459310047504498;-0.6459310038404456;4.0970911606046065e-10;0.6047463315351314;0.6047468322471096;1.0000003283434111
91.21676;1.082894029392511;-9.951399591985657e-05;-9.189735519438327e-05;-0.6548710363178813;-0.6047461602189665;1.0680925217703332;0.9999930259592112;10.00000569257648;-0.6247679957059419;-0.6459310047648678;-0.6459310038587794;4.2878934783018234e-10;0.60474632873801;0.6047469083287842;1.000000178400621
91.22676;1.0828939386439862;-9.951399669901002e-05;-9.189733198142276e-05;-0.6548710363520952;-0.604746160207921;1.068092616174537;0.9999932283944087;10.00000674271658;-0.6247679956875528;-0.6459310047760028;-0.6459310038725113;4.486734641541395e-10;0.6047463276748499;0.6047469888507041;1.0000000276062213
91.23676;1.0828938412118023;-9.951399764913321e-05;-9.189730780308129e-05;-0.6548710363844578;-0.6047461601966022;1.0680927199544932;0.9999934215708693;10.000007788971084;-0.6247679956716378;-0.6459310047839175;-0.6459310038814858;4.692129646544259e-10;0.6047463283638375;0.6047470738169161;0.9999998766961041
91.24676;1.082893737096741;-9.951399851587042e-05;-9.189728275035483e-05;-0.654871036414865;-0.6047461601851143;1.06809283323798;0.9999936049389011;10.000008829728115;-0.6247679956581974;-0.6459310047886864;-0.6459310038856402;4.902925512325517e-10;0.6047463308172993;0.6047471631827596;0.9999997264468804
91.25676;1.0828936264103577;-9.951399906721457e-05;-9.189725693091974e-05;-0.654871036443249;-0.6047461601735331;1.068092955993184;0.9999937780144286;10.000009862399125;-0.6247679956472386;-0.6459310047903647;-0.6459310038849903;5.118083034114827e-10;0.6047463350330805;0.604747256842726;0.9999995775975389
91.26676;1.0828935093678864;-9.951399912523211e-05;-9.189723046625694e-05;-0.6548710364695736;-0.6047461601619016;1.0680930880515604;0.9999939404480415;10.000010884678597;-0.6247679956387632;-0.6459310047889896;-0.6459310038795996;5.336689884685339e-10;0.6047463410246351;0.6047473546450551;0.9999994307383937
91.27676;1.082893386209279;-9.951399853633351e-05;-9.189720349347318e-05;-0.6548710364938142;-0.6047461601502555;1.0680932291958491;0.9999940920180829;10.000011894769054;-0.6247679956327584;-0.6459310047846133;-0.6459310038695614;5.558027988638793e-10;0.604746348873062;0.6047474563738333;0.9999992862784236
91.28676;1.0828932571073606;-9.951399713248263e-05;-9.189717615791794e-05;-0.6548710365159355;-0.6047461601386516;1.0680933791618694;0.9999942325519012;10.000012890535388;-0.6247679956291852;-0.6459310047773261;-0.6459310038549877;5.7813444404844e-10;0.6047463587315469;0.6047475617331863;0.9999991445027301
91.29676;1.0828931221302294;-9.951399474251424e-05;-9.189714859951681e-05;-0.6548710365358984;-0.604746160127167;1.068093537509056;0.9999943618591131;10.000013869037469;-0.6247679956279629;-0.6459310047672502;-0.6459310038359962;6.005646624964017e-10;0.6047463707672758;0.604747670378147;0.9999990056371458
91.30676;1.0828929812967443;-9.951399121694756e-05;-9.189712094591027e-05;-0.6548710365536938;-0.6047461601158809;1.0680937035744025;0.9999944797535328;10.000014826830084;-0.6247679956289784;-0.6459310047545286;-0.6459310038126976;6.229905463680991e-10;0.6047463850939852;0.6047477819670498;0.9999988699077644
91.31676;1.082892834690937;-9.951398643716887e-05;-9.18970933074147e-05;-0.6548710365693755;-0.60474616010486;1.0680938765396828;0.999994586143188;10.000015760256815;-0.6247679956321285;-0.6459310047393264;-0.6459310037851935;6.453337475018778e-10;0.6047464017228046;0.6047478961900634;0.9999987376067244
