time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.32676;1.0828926825222018;-9.951398032878306e-05;-9.189706576661507e-05;-0.6548710365830757;-0.6047461600941451;1.068094055436949;0.9999946810446396;10.000016665594968;-0.624767995637371;-0.645931004721836;-0.6459310037536004;6.675444751224053e-10;0.6047464205369453;0.6047480127583494;0.9999986090917581
91.33676;1.0828925250793549;-9.951397287028801e-05;-9.189703837824166e-05;-0.6548710365949949;-0.6047461600837392;1.068094239114704;0.9999947645024292;10.000017539261396;-0.6247679956447476;-0.6459310047022672;-0.6459310037180749;6.896053645402766e-10;0.6047464412892614;0.6047481313915333;0.9999984847242338
91.34676;1.0828923626581095;-9.951396407678529e-05;-9.189701118669318e-05;-0.6548710366053737;-0.6047461600736145;1.068094426277677;0.9999948365836345;10.000018377816135;-0.6247679956543596;-0.645931004680817;-0.6459310036787962;7.115447229304843e-10;0.6047464636154546;0.6047482518394143;0.9999983648500018
91.35676;1.0828921955347506;-9.951395396878153e-05;-9.189698424425324e-05;-0.6548710366144633;-0.604746160063724;1.0680946155790494;0.9999948974640427;10.000019177624457;-0.6247679956663275;-0.6459310046576572;-0.6459310036359392;7.334321510134333e-10;0.6047464870921025;0.6047483739029069;0.9999982498064213
91.36676;1.082892023954371;-9.951394255553755e-05;-9.189695761447192e-05;-0.6548710366225119;-0.6047461600540125;1.068094805686974;0.9999949474459736;10.000019934371455;-0.6247679956807746;-0.6459310046329482;-0.6459310035896756;7.553565424554915e-10;0.604746511327767;0.604748497414;0.9999981398903883
91.37676;1.0828918481044625;-9.951392985629031e-05;-9.189693135464261e-05;-0.6548710366297548;-0.6047461600444295;1.0680949952922902;0.9999949868781912;10.000020643014379;-0.624767995697821;-0.645931004606846;-0.6459310035401867;7.77411540147272e-10;0.6047465360021783;0.6047486221970189;0.9999980353395812
91.38676;1.08289166811026;-9.951391594416296e-05;-9.189690550879119e-05;-0.6548710366364063;-0.604746160034936;1.0680951830836563;0.9999950160725614;10.000021298625622;-0.6247679957175649;-0.6459310045794863;-0.6459310034876716;7.996920437044832e-10;0.6047465608238624;0.604748748048122;0.9999979363563322
91.39676;1.082891484040472;-9.951390097222164e-05;-9.189688014277316e-05;-0.6548710366426592;-0.6047461600255062;1.0680953677682232;0.999995035241269;10.000021897057524;-0.6247679957400724;-0.6459310045509639;-0.6459310034323503;8.222872489107502e-10;0.6047465854729052;0.604748874747635;0.9999978431411429
91.40676;1.082891295912542;-9.951388515903236e-05;-9.189685538530765e-05;-0.6548710366486951;-0.604746160016125;1.0680955481662744;0.9999950444291943;10.000022434867681;-0.6247679957653864;-0.6459310045213228;-0.6459310033744674;8.452570929143112e-10;0.6047466096242005;0.6047490020860042;0.999997755928305
91.41676;1.0828911037453264;-9.95138687545953e-05;-9.189683142734557e-05;-0.6548710366547035;-0.6047461600067754;1.0680957232796242;0.9999950434954985;10.000022909714893;-0.6247679957935346;-0.6459310044905623;-0.645931003314303;8.686064803919099e-10;0.6047466330340702;0.6047491298643011;0.9999976749918487
91.42676;1.0828909076181084;-9.951385201796231e-05;-9.189680847679518e-05;-0.6548710366608886;-0.6047461599974219;1.0680958922612525;0.999995032232119;10.000023320675446;-0.6247679958245205;-0.6459310044586416;-0.6459310032521741;8.92297348203463e-10;0.6047466555727299;0.6047492578791162;0.9999976006300026
91.43676;1.0828907076720478;-9.951383519938573e-05;-9.189678670870314e-05;-0.6548710366674554;-0.6047461599880225;1.0680960543568252;0.999995010523211;10.000023667154386;-0.6247679958583281;-0.6459310044254786;-0.6459310031884139;9.162894906435334e-10;0.6047466771783706;0.6047493859354771;0.9999975331666338
91.44676;1.0828905040808463;-9.951381851965221e-05;-9.189676625832814e-05;-0.6548710366745926;-0.6047461599785585;1.0680962089107142;0.9999949783753214;10.000023947753352;-0.624767995894934;-0.6459310043909662;-0.6459310031233413;9.40552554476914e-10;0.6047466977795275;0.6047495138774303;0.9999974729247953
91.45676;1.0828902969984258;-9.95138021600988e-05;-9.189674723797224e-05;-0.6548710366824675;-0.6047461599690428;1.0680963554216065;0.9999949358930387;10.000024160601708;-0.624767995934304;-0.6459310043549986;-0.6459310030572443;9.65037988991339e-10;0.6047467172208255;0.6047496415982183;0.9999974201949214
91.46676;1.0828900864891244;-9.951378626727241e-05;-9.189672973457508e-05;-0.6548710366912284;-0.6047461599594973;1.0680964935558237;0.9999948833309844;10.000024304471543;-0.6247679959763794;-0.6459310043174629;-0.6459310029903756;9.896546780609087e-10;0.6047467352540058;0.60474976903203;0.9999973752619361
91.47676;1.0828898724986815;-9.951377097047909e-05;-9.189671380471004e-05;-0.6548710367010012;-0.6047461599499219;1.0680966230902438;0.9999948211589111;10.000024379445717;-0.6247679960210667;-0.6459310042782199;-0.6459310029229508;1.0142859518789887e-09;0.6047467515968601;0.6047498961322635;0.9999973384010586
91.48676;1.0828896548833733;-9.951375639437353e-05;-9.189669948682984e-05;-0.6548710367118886;-0.6047461599402897;1.0680967438676237;0.9999947500333385;10.00002438664086;-0.6247679960682265;-0.6459310042371288;-0.6459310028551571;1.0388358889944224e-09;0.6047467659932053;0.6047500228350905;0.9999973098109769
91.49676;1.082889433443975;-9.951374264517904e-05;-9.189668681168518e-05;-0.6548710367239895;-0.6047461599305739;1.068096855822816;0.9999946706536652;10.000024327618927;-0.6247679961176738;-0.6459310041940899;-0.6459310027871829;1.063245173811778e-09;0.6047467782572775;0.6047501490521552;0.9999972896230019
91.50676;1.0828892079629953;-9.951372979544677e-05;-9.18966757932344e-05;-0.6548710367374206;-0.6047461599207749;1.0680969589971028;0.9999945836246799;10.000024204619283;-0.624767996169189;-0.6459310041490546;-0.6459310027192321;1.087458757931233e-09;0.6047467882765147;0.6047502747076793;0.9999972779827633
91.51676;1.0828889782969817;-9.9513717890235e-05;-9.189666640966542e-05;-0.6548710367523182;-0.6047461599109314;1.0680970534504157;0.9999944894733864;10.000024021189969;-0.6247679962225504;-0.6459310041019973;-0.6459310026515035;1.1114087360063767e-09;0.6047467959759065;0.6047503997590554;0.9999972750796212
91.52676;1.0828887444658852;-9.95137069551548e-05;-9.189665860912407e-05;-0.6548710367688249;-0.6047461599011175;1.0680971391509344;0.9999943887465058;10.000023781793919;-0.6247679962775698;-0.6459310040528938;-0.645931002584174;1.1350376168179514e-09;0.6047468013327156;0.60475052418562;0.9999972811377643
91.53676;1.0828885066411051;-9.951369700469691e-05;-9.189665234795006e-05;-0.6548710367870799;-0.6047461598914362;1.0680972159827529;0.9999942820637174;10.000023490809577;-0.6247679963341056;-0.6459310040017222;-0.6459310025174124;1.1583053854474188e-09;0.6047468044078059;0.6047506479912315;0.9999972963903156
91.54676;1.082888265078344;-9.951368805590219e-05;-9.189664761665994e-05;-0.6548710368072076;-0.6047461598820288;1.0680972838820262;0.999994170133574;10.000023152202207;-0.6247679963920475;-0.6459310039484689;-0.6459310024513734;1.1811617269763547e-09;0.6047468052961557;0.6047507712041725;0.9999973209852123
91.55676;1.082888020108064;-9.951368012005124e-05;-9.189664443276825e-05;-0.654871036829306;-0.6047461598730778;1.0680973429847378;0.9999940537273044;10.000022769349696;-0.6247679964512924;-0.6459310038931141;-0.6459310023861566;1.203529138724559e-09;0.6047468040495233;0.604750893824145;0.9999973549142402
91.56676;1.0828877721530683;-9.951367316186592e-05;-9.189664282425234e-05;-0.6548710368534486;-0.6047461598647854;1.0680973936751486;0.9999939336301621;10.000022344337095;-0.6247679965117338;-0.6459310038356024;-0.6459310023217907;1.2253082749340216e-09;0.6047468006556738;0.6047510157785154;0.9999973980876098
91.57676;1.0828875216756861;-9.95136670638711e-05;-9.189664281050745e-05;-0.6548710368796891;-0.6047461598573477;1.068097436528213;0.9999938106319435;10.000021877557757;-0.6247679965732702;-0.6459310037758228;-0.6459310022582696;1.2463791829983098e-09;0.6047467950757949;0.6047511369693633;0.9999974504497557
91.58676;1.0828872691153966;-9.951366163134848e-05;-9.189664438944095e-05;-0.6548710369080508;-0.6047461598509375;1.0680974721963836;0.9999936855484454;10.000021368529548;-0.624767996635816;-0.6459310037136186;-0.6459310021956031;1.2666051993091914e-09;0.6047467873011919;0.6047512573362207;0.9999975120150094
91.59676;1.082887014885861;-9.951365662170194e-05;-9.189664754578262e-05;-0.654871036938525;-0.6047461598456854;1.0680975012882754;0.9999935592341812;10.000020817484954;-0.6247679966992947;-0.6459310036488255;-0.6459310021338232;1.2858575167405523e-09;0.6047467773754196;0.6047513768434999;0.9999975828792081
91.60676;1.082886759373793;-9.951365176600001e-05;-9.189665225737332e-05;-0.6548710369710973;-0.6047461598416685;1.0680975243195188;0.9999934325589791;10.00002022595917;-0.6247679967636179;-0.6459310035813036;-0.6459310020729618;1.304047336750546e-09;0.6047467653757397;0.6047514954292711;0.9999976632631504
91.61676;1.0828865029405847;-9.951364679691772e-05;-9.189665849096255e-05;-0.6548710370057759;-0.6047461598389158;1.068097541770965;0.9999933063705092;10.000019595872569;-0.6247679968286585;-0.6459310035109562;-0.6459310020130499;1.3211375041475465e-09;0.6047467513998944;0.6047516129868021;0.9999977535260043
91.62676;1.082886245966337;-9.951364149670739e-05;-9.18966662138235e-05;-0.654871037042578;-0.6047461598374303;1.0680975541563873;0.9999931814664861;10.000018928537763;-0.6247679968942284;-0.6459310034377362;-0.6459310019541328;1.3371164828925005e-09;0.6047467355651174;0.6047517294069106;0.9999978540572441
91.63676;1.082885988874375;-9.951363572740145e-05;-9.189667540880992e-05;-0.6548710370814832;-0.6047461598372069;1.0680975620346542;0.9999930585592313;10.000018224036554;-0.6247679969600798;-0.6459310033616279;-0.6459310018962722;1.3519579473125457e-09;0.6047467180127168;0.6047518446572135;0.9999979650934685
91.64676;1.0828857320621015;-9.951362943211362e-05;-9.189668606747054e-05;-0.6548710371223947;-0.6047461598382429;1.0680975660282042;0.9999929382640131;10.000017480981482;-0.6247679970259356;-0.6459310032826312;-0.6459310018395326;1.3656098765884657e-09;0.6047466989227612;0.604751958834409;0.9999980866092576
91.65676;1.0828854757741984;-9.95136226342038e-05;-9.189669817695978e-05;-0.6548710371651388;-0.6047461598405531;1.068097566855559;0.9999928211433002;10.00001669723395;-0.6247679970915273;-0.6459310032007652;-0.6459310017839723;1.3780146537762111e-09;0.6047466785229478;0.6047520721456356;0.9999982183309285
91.66676;1.0828852200341808;-9.951361542561614e-05;-9.189671170893556e-05;-0.6548710372095076;-0.6047461598441816;1.0680975652974072;0.9999927077459783;10.00001587129258;-0.6247679971566086;-0.6459310031160627;-0.6459310017296386;1.3891234866361696e-09;0.6047466570867921;0.6047521848486608;0.9999983598252697
91.67676;1.0828849646916123;-9.95136079269651e-05;-9.189672660315545e-05;-0.6548710372553002;-0.6047461598492019;1.0680975621240154;0.9999925985470093;10.000015003632276;-0.6247679972209508;-0.6459310030285585;-0.6459310016765676;1.398893417786685e-09;0.6047466349135296;0.6047522972036365;0.9999985105893187
91.68676;1.0828847095083762;-9.951360025334595e-05;-9.189674276470364e-05;-0.6548710373023229;-0.6047461598557194;1.0680975580981669;0.9999924938192495;10.00001409711199;-0.6247679972843506;-0.6459310029382961;-0.6459310016247839;1.4072950896068687e-09;0.6047466122747946;0.6047524094491074;0.9999986700980861
91.69676;1.0828844542201608;-9.951359252655075e-05;-9.189676008414873e-05;-0.6548710373503638;-0.6047461598638683;1.0680975540565456;0.999992393597182;10.00001315582069;-0.6247679973466481;-0.6459310028453344;-0.6459310015742924;1.4143363766838775e-09;0.6047465893519295;0.6047525217917438;0.9999988378546164
91.70676;1.082884198608311;-9.951358489025112e-05;-9.189677845404342e-05;-0.6548710373991866;-0.6047461598737821;1.0680975509527206;0.9999922977685389;10.000012183610657;-0.6247679974077343;-0.6459310027497518;-0.6459310015250864;1.4200641177115038e-09;0.6047465662280948;0.604752634389282;0.9999990134243942
91.71676;1.0828839425843166;-9.9513577476465e-05;-9.189679776758869e-05;-0.6548710374485353;-0.6047461598855549;1.0680975497732004;0.9999922061715961;10.000011184044311;-0.6247679974675443;-0.6459310026516633;-0.645931001477163;1.4245395505442877e-09;0.6047465429524503;0.6047527473235994;0.9999991964166666
91.72676;1.0828836862534292;-9.951357037507449e-05;-9.189681790918889e-05;-0.6548710374981334;-0.6047461598992208;1.0680975513758768;0.999992118627136;10.000010161244514;-0.6247679975260336;-0.645931002551245;-0.6459310014305214;1.4278276637458456e-09;0.6047465195958158;0.6047528605961101;0.9999993865144544
91.73676;1.0828834299331391;-9.951356364550492e-05;-9.189683875179538e-05;-0.654871037547692;-0.6047461599147668;1.0680975563738353;0.9999920349094885;10.00000912014814;-0.6247679975831502;-0.6459310024487285;-0.6459310013851568;1.4300127171901012e-09;0.6047464962487509;0.6047529741660131;0.9999995835302333
91.74676;1.082883174087839;-9.951355733460012e-05;-9.189686017652284e-05;-0.6548710375969284;-0.6047461599321641;1.0680975651356213;0.9999919547159841;10.000008066230132;-0.6247679976388343;-0.6459310023443563;-0.6459310013410591;1.4312174826021167e-09;0.6047464729937867;0.6047530880070071;0.999999787339665
91.75676;1.082882919195696;-9.951355148640165e-05;-9.189688209708479e-05;-0.6548710376455745;-0.6047461599513941;1.0680975778698016;0.9999918777079264;10.000007005394002;-0.6247679976930428;-0.645931002238348;-0.6459310012982143;1.4315963601845273e-09;0.6047464498904218;0.6047532021233717;0.9999999977665249
91.76676;1.0828826656568138;-9.951354614224747e-05;-9.18969044518624e-05;-0.6548710376933657;-0.6047461599724558;1.068097594677357;0.9999918035769676;10.000005943841359;-0.624767997745778;-0.6459310021309069;-0.6459310012566046;1.43128531858258e-09;0.6047464270064291;0.6047533165147448;1.0000002145585045
91.77676;1.0828824137994382;-9.951354132584601e-05;-9.18969271697193e-05;-0.6548710377400432;-0.6047461599953516;1.0680976155149045;0.9999917320690376;10.000004887510674;-0.6247679977970948;-0.6459310020222457;-0.6459310012162113;1.4303520357208676e-09;0.6047464044571647;0.6047534311534492;1.0000004374035514
91.78676;1.0828821639100907;-9.951353703847288e-05;-9.189695014922781e-05;-0.6548710377853796;-0.6047461600200676;1.068097640163277;0.9999916629856173;10.000003841264494;-0.6247679978470713;-0.6459310019125861;-0.6459310011770265;1.428810618842015e-09;0.6047463823722486;0.6047535459868458;1.000000665903896
91.79676;1.0828819162516654;-9.951353328645401e-05;-9.189697327258696e-05;-0.6548710378291839;-0.6047461600465622;1.0680976683037364;0.9999915961802257;10.000002808205517;-0.6247679978957702;-0.6459310018021279;-0.6459310011390574;1.4266773087634404e-09;0.6047463608166056;0.6047536609277631;1.000000899548926
91.80676;1.0828816710598357;-9.951353012220787e-05;-9.189699643550785e-05;-0.6548710378712717;-0.6047461600747699;1.0680976996433091;0.9999915315484929;10.00000178918965;-0.6247679979432398;-0.6459310016910296;-0.6459310011023124;1.4239933629787223e-09;0.6047463397292984;0.6047537758544161;1.0000011377423765
91.81676;1.0828814284826318;-9.951352766077784e-05;-9.189701956039548e-05;-0.6548710379114329;-0.6047461601046269;1.0680977339592819;0.999991469024319;10.000000783023761;-0.6247679979895479;-0.6459310015794221;-0.64593100106678;1.4208047935868664e-09;0.6047463188955239;0.6047538906396833;1.0000013798527931
91.82676;1.0828811885518586;-9.951352606312746e-05;-9.189704259300604e-05;-0.6548710379494235;-0.6047461601360921;1.0680977710568151;0.9999914086046425;9.999999787737071;-0.6247679980348109;-0.645931001467434;-0.645931001032412;1.4171391271038938e-09;0.6047462979709711;0.6047540051494619;1.000001625240227
91.83676;1.0828809512594135;-9.951352550201508e-05;-9.189706550081322e-05;-0.6548710379849804;-0.6047461601691311;1.068097810737374;0.9999913504080321;9.99999880209989;-0.6247679980791871;-0.6459310013552096;-0.6459310009991152;1.4130013856406028e-09;0.6047462765500771;0.6047541191790072;1.0000018732574112
91.84676;1.0828807166329855;-9.951352612724356e-05;-9.189708826877425e-05;-0.6548710380178551;-0.604746160203683;1.0680978528118734;0.9999912947253097;9.99999782640985;-0.6247679981228367;-0.64593100124293;-0.6459310009667584;1.4083857310166783e-09;0.604746254221308;0.604754232409716;1.0000021232654936
91.85676;1.0828804847354132;-9.951352804256945e-05;-9.189711087897605e-05;-0.6548710380478538;-0.6047461602396572;1.0680978970842032;0.9999912420070147;9.999996862098373;-0.6247679981658826;-0.6459310011308167;-0.6459310009351729;1.4032852984759646e-09;0.6047462305676591;0.6047543444438974;1.0000023746654279
91.86676;1.0828802556440413;-9.951353128420193e-05;-9.189713329045412e-05;-0.6548710380748466;-0.604746160276963;1.0680979432695614;0.999991192788566;9.999995910323122;-0.6247679982084117;-0.6459310010191125;-0.6459310009041567;1.3976952158623864e-09;0.6047462051430448;0.6047544548623853;1.0000026268928488
91.87676;1.0828800294396328;-9.951353580417245e-05;-9.189715545037545e-05;-0.6548710380987393;-0.604746160315518;1.0680979909649815;0.9999911475999278;9.999994970840456;-0.6247679982505073;-0.6459310009080759;-0.6459310008734955;1.3916263742836181e-09;0.6047461774971179;0.6047545632412217;1.0000028794199998
91.88676;1.0828798061785034;-9.951354148256913e-05;-9.189717731936109e-05;-0.6548710381194649;-0.6047461603552226;1.0680980397871789;0.9999911068776296;9.999994042515608;-0.6247679982922686;-0.6459310007979938;-0.6459310008429763;1.3851147076993056e-09;0.6047461472603137;0.6047546691302274;1.000003131796432
91.89676;1.0828795858686173;-9.951354815233432e-05;-9.189719888097185e-05;-0.65487103813701;-0.6047461603959623;1.0680980895363625;0.9999910708887714;9.999993124869945;-0.6247679983337974;-0.6459310006891824;-0.645931000812384;1.3781993238913456e-09;0.6047461142227962;0.6047547720464143;1.000003383610056
91.90676;1.082879368490778;-9.951355561647631e-05;-9.18972201507425e-05;-0.6548710381514248;-0.604746160437641;1.0680981401658545;0.9999910397282257;9.999992218776196;-0.6247679983751735;-0.6459310005819684;-0.6459310007815057;1.3708919496319909e-09;0.6047460783405202;0.6047548715067884;1.0000036343911973
91.91676;1.0828791540394456;-9.951356367937526e-05;-9.189724118872886e-05;-0.6548710381628098;-0.6047461604801979;1.0680981916641952;0.999991013427414;9.999991326064226;-0.6247679984164423;-0.6459310004766556;-0.6459310007501401;1.3631708641082319e-09;0.6047460396826025;0.6047549670616948;1.0000038835929057
91.92676;1.08287894256638;-9.95135721811543e-05;-9.189726209620869e-05;-0.654871038171312;-0.6047461605236034;1.068098244065694;0.9999909920546751;9.999990449210179;-0.6247679984576191;-0.6459310003735057;-0.645931000718094;1.3549991579714286e-09;0.6047459983917116;0.6047550583009101;1.000004130574346
91.93676;1.0828787342758974;-9.951358099067586e-05;-9.189728299655846e-05;-0.6548710381771172;-0.6047461605678502;1.0680982975011646;0.9999909756583417;9.999989590871197;-0.6247679984986854;-0.6459310002727537;-0.6459310006851794;1.346334782574514e-09;0.6047459546620673;0.604755144833505;1.000004374571644
91.94676;1.0828785296304935;-9.951358997565078e-05;-9.189730400167562e-05;-0.6548710381804226;-0.6047461606129458;1.0680983521541005;0.9999909641656484;9.999988752829394;-0.6247679985395828;-0.6459310001746396;-0.6459310006512359;1.3371204099618713e-09;0.6047459087158716;0.6047552262553887;1.0000046147708856
91.95676;1.0828783293542088;-9.951359899403008e-05;-9.189732517891287e-05;-0.6548710381814199;-0.6047461606588996;1.0680984081993092;0.9999909574120996;9.999987935589758;-0.6247679985802317;-0.645931000079425;-0.6459310006161447;1.3272835904454019e-09;0.6047458608178601;0.6047553021393763;1.000004850393433
91.96676;1.0828781343054537;-9.951360789869329e-05;-9.189734656391898e-05;-0.6548710381803068;-0.6047461607057105;1.0680984657743724;0.9999909552237709;9.999987139008615;-0.6247679986205606;-0.6459309999873789;-0.6459310005798066;1.3167486068758942e-09;0.6047458112860172;0.6047553720648299;1.0000050806845124
91.97676;1.08287794526914;-9.951361653798422e-05;-9.18973682181584e-05;-0.6548710381772982;-0.6047461607533662;1.0680985249347419;0.9999909574318004;9.999986362776111;-0.6247679986605227;-0.6459309998987366;-0.6459310005421188;1.3054394116515625e-09;0.6047457604302421;0.6047554356659648;1.0000053048621282
91.98676;1.0828777628151627;-9.951362475598915e-05;-9.189739026494146e-05;-0.6548710381726134;-0.6047461608018446;1.0680985856267642;0.9999909638548764;9.999985606204714;-0.6247679987001027;-0.6459309998136578;-0.6459310005029818;1.2932881374365745e-09;0.6047457085048159;0.6047554926544259;1.0000055221028312
91.99676;1.0828775873410061;-9.951363240457685e-05;-9.189741286716311e-05;-0.6548710381664725;-0.6047461608511153;1.0680986477566665;0.999990974341649;9.999984867833899;-0.624767998739327;-0.6459309997321957;-0.645931000462315;1.2802497325048318e-09;0.6047456557217741;0.6047555428126353;1.000005731625406
92.00676;1.0828774191820987;-9.951363936960933e-05;-9.189743618033265e-05;-0.654871038159111;-0.6047461609011464;1.0680987112700737;0.9999909888588664;9.99998414563017;-0.6247679987782692;-0.645930999654312;-0.645931000420054;1.2662981079640969e-09;0.6047456022582103;0.6047555860120688;1.000005932827352
92.01676;1.0828772586474549;-9.951364558977236e-05;-9.189746032508154e-05;-0.654871038150761;-0.6047461609519107;1.068098776123564;0.999991007533596;9.999983437597361;-0.6247679988170367;-0.6459309995799284;-0.6459310003761365;1.2514222975782928e-09;0.604745548273119;0.6047556222440297;1.000006125309975
92.02676;1.0828771059893225;-9.951365105928103e-05;-9.189748538711725e-05;-0.6548710381416114;-0.6047461610033783;1.0680988422511188;0.9999910306695801;9.999982741982778;-0.6247679988557411;-0.6459309995089484;-0.6459310003305062;1.2356498466898121e-09;0.6047454939430206;0.6047556515906571;1.0000063087807707
92.03676;1.082876961314045;-9.951365582173243e-05;-9.189751143424466e-05;-0.6548710381318116;-0.604746161055527;1.068098909615508;0.9999910587917733;9.999982057264383;-0.6247679988944813;-0.6459309994412493;-0.6459310002831344;1.2190672629335446e-09;0.6047454394531259;0.604755674151116;1.0000064829998154
92.04676;1.0828768244919085;-9.951365995143147e-05;-9.189753852960544e-05;-0.6548710381215124;-0.6047461611083786;1.0680989782454722;0.9999910926282493;9.999981382288604;-0.6247679989333395;-0.6459309993766899;-0.6459310002340444;1.2018070635233669e-09;0.6047453849651927;0.6047556900140016;1.0000066478005518
92.05676;1.0828766951724058;-9.951366352984504e-05;-9.189756671946944e-05;-0.6548710381108758;-0.6047461611620206;1.068099048209707;0.9999911329680716;9.999980716082511;-0.6247679989723741;-0.6459309993151243;-0.6459310001833146;1.1840291142398394e-09;0.6047453306158068;0.6047556992958464;1.0000068030852187
92.06676;1.082876572822577;-9.951366663253983e-05;-9.189759601319686e-05;-0.6548710381000553;-0.6047461612165954;1.0680991195983363;0.9999911805121136;9.999980057348235;-0.6247679990116171;-0.6459309992564245;-0.6459310001310469;1.1659155348403677e-09;0.604745276533261;0.6047557021686034;1.0000069488016028
92.07676;1.0828764567021203;-9.951366932474603e-05;-9.18976263872072e-05;-0.6548710380891902;-0.604746161272264;1.0680991925583896;0.9999912358141353;9.99997940443984;-0.6247679990510844;-0.6459309992005147;-0.645931000077333;1.147653197549601e-09;0.6047452228430333;0.6047556988336261;1.0000070849503002
92.08676;1.0828763459250994;-9.951367165624556e-05;-9.189765779926942e-05;-0.654871038078413;-0.6047461613291566;1.068099267329512;0.9999912992870729;9.999978755817322;-0.6247679990907835;-0.6459309991473744;-0.6459310000222622;1.129408864867809e-09;0.6047451696525579;0.6047556894862904;1.0000072115965395
92.09676;1.0828762396758234;-9.951367365374076e-05;-9.189769018593876e-05;-0.6548710380678582;-0.6047461613873413;1.0680993441965672;0.9999913712047348;9.999978110099848;-0.6247679991307145;-0.6459309990969844;-0.6459309999659341;1.1113230569237755e-09;0.6047451170305046;0.6047556743253535;1.000007328866191
92.10676;1.082876137365473;-9.951367532609338e-05;-9.189772345201683e-05;-0.6548710380576633;-0.6047461614468262;1.0680994233689824;0.9999914516705947;9.999977465678251;-0.6247679991708843;-0.645930999049279;-0.6459309999084518;1.0935025394164377e-09;0.6047450649801168;0.6047556535915507;1.0000074369432028
92.11676;1.0828760385889975;-9.951367668787442e-05;-9.189775748246665e-05;-0.654871038047961;-0.6047461615075862;1.068099504892922;0.9999915405953305;9.999976820716451;-0.6247679992113161;-0.6459309990041616;-0.6459309998499326;1.0760029138332852e-09;0.6047450134187831;0.6047556275712241;1.0000075360698317
92.12676;1.0828759430067352;-9.951367776513676e-05;-9.189779218068451e-05;-0.6548710380388689;-0.6047461615696079;1.0680995887018125;0.9999916376916939;9.999976173622299;-0.6247679992520371;-0.6459309989615437;-0.6459309997905435;1.0588292833937833e-09;0.6047449622129909;0.6047555965505976;1.000007626540344
92.13676;1.0828758502538856;-9.951367857678756e-05;-9.189782748649133e-05;-0.6548710380304917;-0.6047461616329194;1.0680996747695517;0.9999917424838973;9.999975523523815;-0.6247679992930766;-0.6459309989213567;-0.6459309997305271;1.0419547902439787e-09;0.6047449112402884;0.6047555607496846;1.0000077086958514
92.14676;1.08287575987853;-9.951367914438162e-05;-9.189786334719845e-05;-0.6548710380229235;-0.604746161697566;1.068099763198329;0.9999918543682996;9.99997487082531;-0.6247679993344705;-0.6459309988835348;-0.6459309996701774;1.0253383478748992e-09;0.6047448603983291;0.6047555202826341;1.0000077829255047
92.15676;1.0828756713413936;-9.951367952504807e-05;-9.189789968411779e-05;-0.6548710380162466;-0.604746161763563;1.0680998542038513;0.999991972689581;9.999974217667557;-0.6247679993762487;-0.6459309988480063;-0.6459309996097782;1.0089358164146047e-09;0.6047448095849668;0.6047554751979979;1.0000078496505458
92.16676;1.0828755840397404;-9.951367980647907e-05;-9.189793639547499e-05;-0.6548710380105405;-0.604746161830887;1.068099948058209;0.9999920967597419;9.99997356770232;-0.6247679994184158;-0.645930998814703;-0.6459309995495661;9.92707273186623e-10;0.6047447587114696;0.6047554255687833;1.0000079092833782
92.17676;1.0828754972913563;-9.951368007129218e-05;-9.189797338062188e-05;-0.6548710380059036;-0.6047461618995003;1.0681000449812565;0.999992225862991;9.999972925471866;-0.6247679994609439;-0.6459309987835552;-0.6459309994897418;9.766242252168328e-10;0.6047447076966714;0.6047553715512886;1.0000079621892788
92.18676;1.082875410327889;-9.951368037899396e-05;-9.189801055360991e-05;-0.6548710380024592;-0.6047461619693609;1.0681001450771328;0.999992359322315;9.999972295904234;-0.6247679995037867;-0.6459309987544861;-0.6459309994304935;9.606748635793332e-10;0.6047446564062152;0.6047553133792263;1.0000080086610077
92.19676;1.0828753223504735;-9.951368077370995e-05;-9.189804783977237e-05;-0.6548710380003318;-0.604746162040429;1.0681002483752606;0.9999924965971977;9.999971683680617;-0.6247679995468903;-0.6459309987274223;-0.6459309993720067;9.44856309116389e-10;0.604744604636746;0.6047552513150979;1.0000080489130512
92.20676;1.0828752326266198;-9.951368129838134e-05;-9.189808516440315e-05;-0.6548710379996229;-0.6047461621126891;1.0681003548319017;0.9999926373295157;9.999971092384417;-0.6247679995901755;-0.6459309987023132;-0.6459309993144676;9.291430883749947e-10;0.6047445521668324;0.604755185604767;1.0000080831235014
92.21676;1.0828751405643082;-9.951368199989291e-05;-9.189812244753732e-05;-0.6548710380004037;-0.6047461621861646;1.0681004642470682;0.999992781277618;9.999970523860659;-0.6247679996335243;-0.6459309986791414;-0.6459309992580798;9.134596296053048e-10;0.6047444987781111;0.6047551164554948;1.000008111507477
92.22676;1.0828750457365357;-9.951368291941081e-05;-9.189815961083401e-05;-0.6548710380027212;-0.6047461622608981;1.0681005762237166;0.999992928179403;9.999969978395237;-0.624767999676789;-0.6459309986579197;-0.645930999203085;8.976939043334398e-10;0.6047444442446467;0.6047550440425009;1.0000081343413658
92.23676;1.0828749478961683;-9.951368407207631e-05;-9.189819657717243e-05;-0.6548710380066131;-0.6047461623369306;1.0681006902493582;0.9999930776865981;9.999969455798043;-0.6247679997198095;-0.6459309986386698;-0.6459309991497544;8.817229035808735e-10;0.6047443883527952;0.6047549685367486;1.000008151911592
92.24676;1.0828748469904081;-9.951368543574073e-05;-9.189823325325342e-05;-0.6548710380121211;-0.6047461624143115;1.0681008058048633;0.999993229440484;9.999968956343373;-0.6247679997624322;-0.645930998621396;-0.6459309990983556;8.654066244250397e-10;0.6047443309421687;0.6047548901197023;1.000008164484024
92.25676;1.082874743118647;-9.951368695161053e-05;-9.189826952577955e-05;-0.6548710380192919;-0.6047461624930945;1.0681009223783617;0.9999933831711704;9.99996848098817;-0.6247679998045309;-0.6459309986060654;-0.6459309990491395;8.485681518764025e-10;0.6047442719208853;0.6047548089761943;1.0000081723534868
92.26676;1.0828746364336252;-9.951368852037724e-05;-9.189830528869146e-05;-0.654871038028168;-0.6047461625733096;1.0681010394214323;0.9999935386900001;9.99996803133274;-0.624767999846012;-0.6459309985925994;-0.6459309990023471;8.309981229974521e-10;0.6047442112515724;0.6047547252794901;1.0000081759002735
92.27676;1.0828745270912847;-9.951369002076274e-05;-9.189834046001622e-05;-0.6548710380387887;-0.6047461626549374;1.0681011563455374;0.9999936958547454;9.99996760927733;-0.6247679998868156;-0.6459309985808902;-0.6459309989582042;8.124910321167151e-10;0.6047441489438962;0.6047546391802434;1.0000081755729275
92.28676;1.082874415253257;-9.95136913560693e-05;-9.189837495106605e-05;-0.6548710380511957;-0.6047461627378983;1.0681012725872188;0.9999938545888495;9.999967216269924;-0.6247679999269203;-0.6459309985708355;-0.6459309989169264;7.928770980608025e-10;0.6047440850628558;0.6047545508275476;1.0000081718215592
92.29676;1.0828743010409;-9.951369245878193e-05;-9.189840862855873e-05;-0.6548710380654282;-0.604746162822055;1.0681013876693881;0.9999940148752982;9.999966852696387;-0.6247679999663345;-0.645930998562373;-0.6459309988787375;7.72005153800793e-10;0.6047440197295997;0.6047544604182115;1.0000081650723591
92.30676;1.0828741844929788;-9.951369325900246e-05;-9.189844132495585e-05;-0.6548710380815006;-0.6047461629072376;1.0681015011853383;0.999994176726991;9.999966518061713;-0.6247680000050767;-0.6459309985555072;-0.6459309988438557;7.497041691594983e-10;0.6047439531140852;0.6047543682224774;1.0000081557575664
92.31676;1.082874065623509;-9.951369369137957e-05;-9.189847287445425e-05;-0.6548710380993878;-0.6047461629932684;1.0681016127819034;0.9999943401963384;9.999966211915659;-0.6247680000431577;-0.6459309985503159;-0.6459309988124541;7.257888824724777e-10;0.6047438854255369;0.6047542745864456;1.0000081443524538
92.32676;1.0828739444894253;-9.95136937173995e-05;-9.1898503128592e-05;-0.6548710381190462;-0.6047461630799651;1.0681017221919862;0.9999945053790759;9.999965934259162;-0.6247680000805677;-0.6459309985469333;-0.6459309987846414;7.001028668881563e-10;0.6047438168956467;0.6047541799402333;1.0000081313458447
92.33676;1.0828738211685387;-9.951369331515714e-05;-9.189853195308348e-05;-0.6548710381404492;-0.6047461631671358;1.068101829249471;0.999994672389435;9.99996568483077;-0.6247680001172765;-0.6459309985455143;-0.6459309987604808;6.725481790436556e-10;0.604743747764807;0.6047540847800168;1.000008117127526
92.34676;1.0828736957252096;-9.951369246217687e-05;-9.189855922491592e-05;-0.6548710381635837;-0.6047461632545861;1.0681019339257292;0.9999948413624955;9.999965462620509;-0.6247680001532493;-0.6459309985462046;-0.645930998740023;6.430877191742065e-10;0.6047436782753293;0.6047539896082785;1.0000081019556846
92.35676;1.0828735682482638;-9.951369113460976e-05;-9.189858483629427e-05;-0.6548710381884197;-0.6047461633421229;1.06810203636487;0.9999950124667376;9.999965266409863;-0.6247680001884676;-0.6459309985491214;-0.6459309987233061;6.117405730451067e-10;0.6047436086682718;0.6047538948798706;1.0000080860306175
92.36676;1.0828734389356256;-9.951368932357253e-05;-9.189860870041422e-05;-0.6548710382149011;-0.604746163429554;1.0681021367864971;0.9999951858682599;9.999965095433202;-0.6247680002229381;-0.645930998554333;-0.6459309987103355;5.785795165017035e-10;0.6047435391687274;0.6047538009769354;1.0000080695053597
92.37676;1.0828733081442334;-9.951368706440841e-05;-9.189863074965285e-05;-0.6548710382429476;-0.604746163516693;1.0681022353503429;0.9999953617193035;9.999964949521654;-0.6247680002566819;-0.6459309985618517;-0.645930998701096;5.437217371665079e-10;0.604743469931185;0.6047537081855567;1.000008052459272
92.38676;1.0828731763604522;-9.951368444828849e-05;-9.189865092263581e-05;-0.6548710382724547;-0.6047461636033686;1.0681023321156897;0.9999955402100289;9.999964828752958;-0.6247680002897212;-0.6459309985716473;-0.6459309986955666;5.073206181360228e-10;0.6047434009856283;0.6047536166715504;1.0000080349601226
92.39676;1.082873044154094;-9.951368158995903e-05;-9.189866915565541e-05;-0.6548710383032811;-0.604746163689433;1.06810242704585;0.9999957215632078;9.999964732691488;-0.6247680003220696;-0.6459309985836647;-0.6459309986937027;4.695618060748534e-10;0.6047433322706735;0.6047535264902428;1.0000080171842882
92.40676;1.0828729121282716;-9.951367857774634e-05;-9.189868539381544e-05;-0.6548710383352361;-0.6047461637747685;1.0681025199921028;0.9999959059486533;9.999964660016035;-0.6247680003537277;-0.6459309985978255;-0.6459309986954015;4.306406575330651e-10;0.6047432637365885;0.6047534376128035;1.0000079994876168
92.41676;1.082872780822945;-9.951367545685242e-05;-9.189869960227666e-05;-0.6548710383680959;-0.6047461638593026;1.0681026106767655;0.9999960934048945;9.999964609334379;-0.6247680003846925;-0.645930998614027;-0.6459309987004891;3.907267530534254e-10;0.6047431954112952;0.604753349929642;1.0000079823865182
92.42676;1.0828726506232105;-9.951367225653898e-05;-9.189871176447445e-05;-0.654871038401629;-0.6047461639430182;1.068102698742079;0.99999628383621;9.999964580232863;-0.6247680004149697;-0.6459309986321635;-0.645930998708754;3.4994653351531594e-10;0.6047431274090979;0.6047532632843674;1.0000079664973762
92.43676;1.0828725217460775;-9.951366902316263e-05;-9.189872188815484e-05;-0.6548710384355878;-0.6047461640259398;1.068102783862754;0.9999964771263936;9.999964572934186;-0.6247680004445638;-0.6459309986521528;-0.6459309987199984;3.083829622128873e-10;0.6047430599211647;0.604753177561752;1.0000079525083738
92.44676;1.082872394349326;-9.951366583221045e-05;-9.189873001444263e-05;-0.6548710384696871;-0.6047461641080989;1.0681028658506686;0.9999966732688836;9.999964586770439;-0.624768000473453;-0.6459309986739329;-0.6459309987340631;2.6607103300088934e-10;0.6047429931561976;0.6047530927380258;1.0000079411818183
92.45676;1.0828722686795078;-9.95136627844505e-05;-9.189873619399324e-05;-0.6548710385035961;-0.6047461641895068;1.068102944703013;0.9999968723683956;9.999964619349452;-0.624768000501592;-0.6459309986974409;-0.6459309987508309;2.229958181635125e-10;0.604742927276142;0.6047530088715102;1.0000079333010783
92.46676;1.0828721450882872;-9.951365998424741e-05;-9.189874044792699e-05;-0.6548710385369383;-0.6047461642701509;1.068103020566972;0.9999970745684253;9.999964667175774;-0.6247680005289359;-0.6459309987226035;-0.6459309987702101;1.791217670044071e-10;0.6047428624410333;0.6047529260627622;1.0000079295934745
92.47676;1.082872023954118;-9.951365750841239e-05;-9.189874277203978e-05;-0.6548710385692901;-0.6047461643499991;1.0681030936366784;0.9999972800015202;9.999964726487462;-0.6247680005554649;-0.6459309987493449;-0.6459309987921069;1.344388713890383e-10;0.6047427988590485;0.6047528443739345;1.0000079307060294
92.48676;1.082871905674948;-9.951365540089972e-05;-9.189874317675146e-05;-0.6548710386002096;-0.6047461644290083;1.0681031640841128;0.9999974887442238;9.999964793694728;-0.6247680005812187;-0.6459309987775866;-0.645930998816408;8.8974534200625e-11;0.6047427366951103;0.60475276376172;1.0000079371635902
92.49676;1.0828717907130678;-9.951365369811423e-05;-9.189874171012017e-05;-0.6548710386293001;-0.6047461645071488;1.0681032320670965;0.9999977007981801;9.999964865842818;-0.6247680006063074;-0.6459309988072413;-0.6459309988429881;4.2779653723716364e-11;0.6047426759652023;0.6047526840799358;1.0000079493273557
92.50676;1.0828716795602782;-9.95136524537249e-05;-9.189873844883303e-05;-0.654871038656237;-0.6047461645844343;1.068103297736583;0.9999979161129701;9.999964940816563;-0.6247680006308625;-0.6459309988382144;-0.645930998871725;-4.067889777275741e-12;0.6047426165526978;0.60475260511689;1.0000079674202802
92.51676;1.082871572611082;-9.951365174586627e-05;-9.189873347898011e-05;-0.6548710386807333;-0.604746164660914;1.0681033612219812;0.9999981345830726;9.999965017214606;-0.6247680006549822;-0.6459309988704072;-0.6459309989024963;-5.1457632563219724e-11;0.6047425582738732;0.6047525266384636;1.0000079915206959
92.52676;1.0828714700711468;-9.95136516749411e-05;-9.189872689015407e-05;-0.6548710387025025;-0.6047461647366245;1.0681034226146462;0.9999983559970334;9.999965094329628;-0.6247680006787114;-0.6459309989037019;-0.6459309989351498;-9.92613739346806e-11;0.6047425009368866;0.6047524484393384;1.0000080215293938
92.53676;1.0828713720142773;-9.951365236343724e-05;-9.189871877544394e-05;-0.6548710387212522;-0.6047461648115654;1.068103481932382;0.9999985799559069;9.999965171859477;-0.6247680007020479;-0.6459309989379457;-0.645930998969493;-1.4734798668513486e-10;0.6047424444080974;0.6047523703848585;1.0000080572217558
92.54676;1.0828712785564136;-9.951365395076922e-05;-9.189870921072517e-05;-0.6548710387366994;-0.6047461648857138;1.0681035391003404;0.9999988058248481;9.999965248996512;-0.6247680007249561;-0.6459309989729597;-0.645930999005326;-1.9557887003472783e-10;0.6047423886368453;0.6047522924197064;1.0000080983474244
92.55676;1.0828711899994512;-9.951365657231726e-05;-9.189869823430957e-05;-0.6548710387485958;-0.6047461649590412;1.0681035939839203;0.9999990328144267;9.999965323341723;-0.6247680007473773;-0.6459309990085662;-0.6459309990424852;-2.4379437896790086e-10;0.6047423336055624;0.6047522145551861;1.0000081446976816
92.56676;1.082871106841823;-9.951366033965505e-05;-9.18986858732622e-05;-0.6548710387567469;-0.6047461650315232;1.0681036464216214;0.9999992601456091;9.999965390374395;-0.624768000769227;-0.6459309990446037;-0.6459309990808404;-2.918245595352407e-10;0.6047422792768882;0.6047521368598333;1.0000081961142673
92.57676;1.0828710297176403;-9.951366535321971e-05;-9.189867218669375e-05;-0.6548710387610114;-0.6047461651031684;1.0681036962511494;0.9999994871914949;9.999965444174713;-0.624768000790405;-0.6459309990809166;-0.6459309991202503;-3.3951808212623577e-10;0.6047422256017458;0.6047520594200633;1.0000082524626017
92.58676;1.0828709593473165;-9.951367173748104e-05;-9.189865726541675e-05;-0.6548710387612958;-0.604746165174042;1.0681037433830565;0.9999997135395361;9.999965479083516;-0.6247680008108132;-0.6459309991173392;-0.6459309991605363;-3.867478898432461e-10;0.6047421725528562;0.6047519822631722;1.0000083136340765
92.59676;1.0828708964988472;-9.951367964854727e-05;-9.18986412124451e-05;-0.6548710387575517;-0.6047461652442576;1.068103787884881;0.999999938914218;9.999965490832766;-0.6247680008303657;-0.6459309991537072;-0.6459309992015139;-4.334089040014573e-10;0.6047421201443187;0.6047519053313585;1.0000083795713253
92.60676;1.0828708419583648;-9.951368924288367e-05;-9.189862415313306e-05;-0.6548710387497786;-0.6047461653139371;1.0681038300055654;1.00000016304813;9.999965476274259;-0.6247680008489809;-0.6459309991898807;-0.6459309992430456;-4.794289722623676e-10;0.6047420684277555;0.6047518285084673;1.0000084502883655
92.61676;1.082870796492789;-9.951370064960402e-05;-9.189860624898287e-05;-0.6548710387380298;-0.6047461653831769;1.0681038701631007;1.0000003856546449;9.999965432553175;-0.6247680008665649;-0.6459309992257349;-0.6459309992850725;-5.247585317308811e-10;0.6047420174492997;0.6047517516110392;1.0000085259006122
92.62676;1.082870760831232;-9.951371397482969e-05;-9.189858768560646e-05;-0.6548710387224034;-0.6047461654520443;1.0681039089169724;1.0000006064387372;9.999965357195912;-0.6247680008829936;-0.6459309992611258;-0.6459309993276148;-5.693423802311834e-10;0.604741967220003;0.6047516743613526;1.000008606640549
92.63676;1.0828707356787624;-9.951372931787124e-05;-9.189856865497504e-05;-0.6548710387030048;-0.6047461655205878;1.0681039468532403;1.000000825035577;9.999965249067808;-0.6247680008981108;-0.6459309992958837;-0.6459309993707444;-6.131166307095473e-10;0.6047419177427404;0.6047515964048269;1.0000086928390448
92.64676;1.082870721657956;-9.951374676246406e-05;-9.189854934244024e-05;-0.6548710386799117;-0.6047461655888379;1.0681039843810507;1.0000010409431033;9.999965108567714;-0.624768000911753;-0.6459309993298387;-0.6459309994145398;-6.560230916901889e-10;0.6047418690344627;0.6047515173709033;1.0000087848757522
92.65676;1.082870719191547;-9.951376634627213e-05;-9.189852991725943e-05;-0.6548710386531781;-0.6047461656568022;1.0681040216045352;1.0000012535690452;9.999964936614468;-0.6247680009237689;-0.6459309993628373;-0.6459309994590546;-6.980129690872713e-10;0.6047418211221957;0.6047514369382884;1.000008883134985
92.66676;1.0828707284644645;-9.951378804691446e-05;-9.189851053905228e-05;-0.6548710386228751;-0.6047461657244632;1.068104058405939;1.000001462337633;9.999964733600732;-0.6247680009340252;-0.6459309993947396;-0.6459309995043192;-7.390371273118236e-10;0.6047417740420694;0.6047513548544845;1.0000089880027165
92.67676;1.0828707494842431;-9.95138118039057e-05;-9.189849138166827e-05;-0.6548710385891247;-0.6047461657917713;1.0681040946810902;1.0000016667230027;9.999964498727469;-0.6247680009424225;-0.6459309994254132;-0.6459309995503644;-7.790310286182507e-10;0.6047417278289741;0.6047512709138148;1.0000090998005053
92.68676;1.082870782146558;-9.951383755831076e-05;-9.189847264606863e-05;-0.6548710385520892;-0.6047461658586426;1.0681041305208057;1.0000018662295413;9.999964230007809;-0.6247680009489077;-0.6459309994547342;-0.6459309995972335;-8.179122562568553e-10;0.60474168250828;0.6047511849478704;1.0000092186428375
92.69676;1.0828708262619546;-9.951386527543501e-05;-9.189845453350595e-05;-0.6548710385119414;-0.6047461659249733;1.0681041661974247;1.0000020603805224;9.99996392513959;-0.624768000953458;-0.6459309994826031;-0.6459309996449609;-8.555938710172596e-10;0.604741638101055;0.6047510968408896;1.0000093443885827
92.70676;1.0828708815936214;-9.951389493474887e-05;-9.189843719907238e-05;-0.6548710384688492;-0.6047461659906684;1.0681042020332088;1.000002248761288;9.999963581851947;-0.6247680009560554;-0.6459309995089556;-0.6459309996935465;-8.919926263686229e-10;0.6047415945928053;0.6047510065481079;1.000009476700468
92.71676;1.0828709479132672;-9.951392650183731e-05;-9.189842073797825e-05;-0.6548710384229804;-0.6047461660556468;1.0681042383205905;1.0000024311164506;9.999963197372628;-0.6247680009566803;-0.6459309995337742;-0.6459309997429737;-9.270283714483561e-10;0.6047415518888699;0.6047509141217992;1.0000096151169917
92.72676;1.0828710250326519;-9.95139599093235e-05;-9.189840521935198e-05;-0.6548710383745185;-0.6047461661198149;1.0681042753022785;1.0000026073638293;9.999962768593566;-0.6247680009553039;-0.6459309995571114;-0.6459309997932504;-9.60620070459333e-10;0.6047415098531962;0.604750819741651;1.0000097591058112
92.73676;1.0828711127979693;-9.951399506368646e-05;-9.189839071942754e-05;-0.6548710383236718;-0.6047461661830612;1.0681043131272085;1.000002777506567;9.999962293037788;-0.6247680009518803;-0.6459309995790815;-0.6459309998444205;-9.926756791155188e-10;0.6047414683908549;0.6047507236924903;1.000009908078356
92.74676;1.082871211042229;-9.951403187335814e-05;-9.18983773093655e-05;-0.6548710382706566;-0.6047461662452891;1.068104351850125;1.000002941581146;9.999961769266186;-0.6247680009463533;-0.6459309995998119;-0.6459309998965356;-1.0230875102579665e-09;0.6047414274477598;0.6047506262820516;1.000010061402834
92.75676;1.0828713195414341;-9.951407027717512e-05;-9.189836502864081e-05;-0.654871038215673;-0.6047461663064226;1.068104391505453;1.0000030996608142;9.999961196570991;-0.6247680009386688;-0.6459309996193999;-0.6459309999496287;-1.0517378491469483e-09;0.6047413869606544;0.6047505277835721;1.0000102184675097
92.76676;1.082871438021694;-9.951411025105757e-05;-9.189835389789187e-05;-0.6548710381589056;-0.604746166366362;1.0681044321385824;1.0000032518791997;9.999960574827064;-0.6247680009287805;-0.6459309996379117;-0.6459310000037083;-1.0785083576044328e-09;0.6047413468462722;0.6047504284221874;1.0000103787405241
92.77676;1.0828715661823562;-9.951415179515504e-05;-9.189834396216613e-05;-0.6548710381005525;-0.6047461664249618;1.0681044737988985;1.0000033984683818;9.999959904646705;-0.6247680009166512;-0.6459309996554125;-0.6459310000587581;-1.1032947627470622e-09;0.6047413069878127;0.604750328367149;1.0000105417676572
92.78676;1.0828717036989124;-9.95141949287896e-05;-9.189833531487882e-05;-0.6548710380408478;-0.6047461664820466;1.068104516587134;1.000003539763812;9.999959187312431;-0.6247680009022504;-0.6459309996719779;-0.6459310001147528;-1.1260098640305543e-09;0.604741267214218;0.6047502277593895;1.000010707166029
92.79676;1.0828718501904868;-9.951423969728231e-05;-9.189832808437418e-05;-0.6548710379800559;-0.6047461665374326;1.0681045607276412;1.000003676158747;9.999958424470414;-0.6247680008855587;-0.6459309996876779;-0.6459310001716895;-1.1465653261868223e-09;0.6047412273212349;0.6047501267688632;1.0000108746654397
92.80676;1.082872005159385;-9.95142861696467e-05;-9.189832240727656e-05;-0.6548710379184426;-0.6047461665909561;1.0681046065693856;1.0000038080264997;9.999957618020161;-0.6247680008665729;-0.6459309997025701;-0.6459310002295859;-1.1648613789059116e-09;0.6047411870915602;0.604750025613088;1.0000110441333256
92.81676;1.0828721679549886;-9.95143344264589e-05;-9.189831840835458e-05;-0.6548710378562563;-0.6047461666424933;1.0681046545256718;1.00000393564207;9.999956770286095;-0.6247680008453165;-0.645930999716706;-0.6459310002884601;-1.1808055416442344e-09;0.6047411462944929;0.6047499245367646;1.0000112155548044
92.82676;1.082872337795769;-9.951438454348292e-05;-9.189831618902788e-05;-0.6548710377937347;-0.6047461666919632;1.0681047050185029;1.0000040591844617;9.99995588407831;-0.6247680008218571;-0.6459309997301204;-0.6459310003483341;-1.1943382205157469e-09;0.604741104683103;0.604749823811283;1.0000113890122073
92.83676;1.0828725138309816;-9.951443657621738e-05;-9.189831583132292e-05;-0.6548710377310989;-0.6047461667393222;1.068104758406075;1.0000041788092027;9.999954962054325;-0.6247680007963026;-0.6459309997428061;-0.6459310004092472;-1.2054261497666201e-09;0.6047410619775592;0.6047497237699128;1.0000115646102838
92.84676;1.0828726952115357;-9.951449056621608e-05;-9.189831741802115e-05;-0.6548710376685273;-0.6047461667845425;1.0681048149190249;1.0000042946688898;9.999954005767579;-0.6247680007687696;-0.6459309997547025;-0.6459310004712507;-1.2140333495984125e-09;0.6047410178832416;0.6047496248215899;1.0000117423099943
92.85676;1.0828728811190813;-9.951454655717095e-05;-9.189832103508524e-05;-0.6548710376061526;-0.6047461668275969;1.068104874718871;1.0000044068568525;9.999953015790265;-0.6247680007393538;-0.6459309997657164;-0.6459310005344006;-1.2201075765340388e-09;0.6047409721417923;0.6047495274172386;1.0000119218467896
92.86676;1.0828730707154888;-9.951460458084736e-05;-9.189832674441507e-05;-0.6548710375440889;-0.6047461668684745;1.0681049380424092;1.0000045153589863;9.999951992799723;-0.624768000708115;-0.6459309997757601;-0.6459310005987623;-1.2235813760558698e-09;0.6047409245259434;0.6047494320060753;1.0000121028338151
