time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
92.87676;1.0828732631081481;-9.951466462459884e-05;-9.189833457561368e-05;-0.6548710374824485;-0.6047461669071983;1.0681050052938117;1.0000046200479105;9.999950938234411;-0.6247680006750783;-0.6459309997847642;-0.6459310006644048;-1.224384670596619e-09;0.6047408748230264;0.6047493389959935;1.0000122848659532
92.88676;1.0828734574187715;-9.951472661460316e-05;-9.189834454777125e-05;-0.6548710374213211;-0.6047461669438241;1.0681050770541185;1.0000047207154101;9.999949854445985;-0.6247680006402376;-0.6459309997926641;-0.6459310007313822;-1.2224733987690428e-09;0.6047408228822627;0.6047492487275168;1.000012467515397
92.89676;1.082873652893636;-9.95147904118862e-05;-9.189835668098255e-05;-0.6548710373607346;-0.6047461669784412;1.0681051539835873;1.0000048171540512;9.99994874476141;-0.6247680006035669;-0.6459309997993831;-0.6459310007997211;-1.217841051572538e-09;0.6047407686583652;0.6047491614770095;1.0000126503238598
92.90676;1.0828738489891927;-9.951485582149896e-05;-9.189837099134032e-05;-0.654871037300633;-0.604746167011173;1.0681052366141204;1.0000049092034313;9.999947612795461;-0.6247680005650442;-0.6459309998048274;-0.645931000869405;-1.2104867044779193e-09;0.6047407121738928;0.6047490774760632;1.0000128328386344
92.91676;1.0828740453862804;-9.951492262574449e-05;-9.189838748812916e-05;-0.6548710372408845;-0.604746167042169;1.068105325205123;1.0000049966899986;9.999946461241468;-0.6247680005246767;-0.6459309998088861;-0.6459310009403594;-1.2003814358440946e-09;0.6047406534163963;0.6047489969414018;1.0000130146542532
92.92676;1.0828742419134043;-9.951499061082556e-05;-9.189840616167206e-05;-0.6548710371813008;-0.6047461670715825;1.0681054197541202;1.0000050793802833;9.99994529171308;-0.6247680004825216;-0.6459309998114369;-0.645931001012453;-1.187485040603715e-09;0.6047405922751095;0.6047489201020554;1.0000131954631675
92.93676;1.0828744384611817;-9.951505955424402e-05;-9.189842695833622e-05;-0.6548710371216502;-0.604746167099532;1.0681055200649328;1.0000051570351534;9.999944105458278;-0.6247680004386865;-0.6459309998123656;-0.6459310010855112;-1.1717823866390537e-09;0.6047405285953409;0.6047488471736941;1.0000133751033708
92.94676;1.082874634950103;-9.951512921135457e-05;-9.18984497913694e-05;-0.6548710370616969;-0.6047461671260804;1.0681056258299788;1.000005229460434;9.999942903488249;-0.6247680003933062;-0.6459309998115771;-0.6459310011593302;-1.1532850476106726e-09;0.6047404622629113;0.6047487782785066;1.0000135535422494
92.95676;1.0828748313324734;-9.951519934261026e-05;-9.189847458857012e-05;-0.6548710370012688;-0.6047461671512523;1.0681057367123397;1.000005296471854;9.999941686522316;-0.6247680003465254;-0.6459309998089828;-0.6459310012336941;-1.132003919730332e-09;0.6047403932216376;0.6047487134036647;1.000013730794443
92.96676;1.082875027624976;-9.951526975153826e-05;-9.189850131786971e-05;-0.6548710369402752;-0.6047461671750403;1.0681058523863136;1.00000535783333;9.999940455817445;-0.6247680002985082;-0.6459309998044939;-0.6459310013083802;-1.107921250137114e-09;0.604740321492607;0.6047486524647405;1.000013906835807
92.97676;1.0828752239477881;-9.951534029627115e-05;-9.189852998823912e-05;-0.6548710368786771;-0.6047461671973919;1.0681059725374424;1.0000054132402927;9.99993921409844;-0.6247680002494467;-0.6459309997980341;-0.6459310013831718;-1.0809869030117595e-09;0.6047402472339276;0.604748595424228;1.000014081575477
92.98676;1.08287542049185;-9.951541087817007e-05;-9.189856064873122e-05;-0.6548710368164781;-0.6047461672182202;1.0681060968291347;1.000005462361973;9.999937965056661;-0.6247680001995393;-0.6459309997895454;-0.645931001457878;-1.0511464456534247e-09;0.6047401707653773;0.6047485423701378;1.0000142549038624
92.99676;1.0828756173925826;-9.951548141703144e-05;-9.189859337649583e-05;-0.6548710367537316;-0.6047461672374241;1.0681062248431368;1.00000550490322;9.999936711573321;-0.6247680001489506;-0.6459309997789764;-0.645931001532319;-1.018375151746785e-09;0.6047400925426509;0.6047484935095563;1.000014426762188
93.00676;1.0828758146043571;-9.951555181990291e-05;-9.189862825618207e-05;-0.6548710366905308;-0.6047461672548795;1.0681063560755715;1.0000055406154473;9.999935454761568;-0.6247680000977902;-0.6459309997662798;-0.6459310016062912;-9.826859315827957e-10;0.6047400131155232;0.6047484491032948;1.0000145971836296
93.01676;1.0828760118682055;-9.951562196940057e-05;-9.189866535892591e-05;-0.6548710366269845;-0.6047461672704362;1.0681064900409534;1.0000055692437801;9.999934194938717;-0.6247680000461224;-0.6459309997514128;-0.6459310016795684;-9.441156851083401e-10;0.6047399330873977;0.6047484093820154;1.0000147662580858
93.02676;1.0828762087452835;-9.951569173918443e-05;-9.189870471754076e-05;-0.6548710365631928;-0.6047461672839582;1.0681066263637806;1.0000055904877827;9.999932932590342;-0.6247679999939902;-0.6459309997343387;-0.64593100175191;-9.027247488437945e-10;0.6047398530674748;0.6047483744829203;1.0000149340242683
93.03676;1.0828764046918362;-9.951576100620861e-05;-9.189874631498586e-05;-0.6548710364992354;-0.6047461672953679;1.0681067647397144;1.000005604031631;9.999931667775945;-0.624767999941439;-0.6459309997150434;-0.6459310018230463;-8.58598228530179e-10;0.6047397736119721;0.6047483444359888;1.0000151004268059
93.04676;1.0828765991713896;-9.951582965533442e-05;-9.18987900941203e-05;-0.6548710364351771;-0.6047461673046566;1.0681069048019565;1.000005609599841;9.999930399788253;-0.6247679998885403;-0.645930999693555;-0.645931001892692;-8.118152453816512e-10;0.6047396952223917;0.6047483191779593;1.0000152653766752
93.05676;1.082876791718887;-9.951589759335786e-05;-9.189883595682275e-05;-0.6548710363710838;-0.604746167311866;1.0681070460182058;1.0000056070034464;9.999929128386457;-0.6247679998353873;-0.645930999669939;-0.6459310019605934;-7.624157696395197e-10;0.6047396184013072;0.6047482985757028;1.000015428808408
93.06676;1.0828769819158492;-9.951596476068504e-05;-9.189888374623142e-05;-0.6548710363070406;-0.6047461673170477;1.0681071877028665;1.000005596199431;9.99992785479772;-0.6247679997820554;-0.645930999644276;-0.6459310020265462;-7.104043432823372e-10;0.60473954364645;0.6047482824499415;1.0000155906845414
93.07676;1.0828771693269474;-9.951603112759066e-05;-9.189893324842767e-05;-0.6548710362431645;-0.6047461673202286;1.0681073290603422;1.000005577345824;9.999926581145896;-0.6247679997285795;-0.6459309996166365;-0.6459310020903821;-6.557691686581e-10;0.6047394713676619;0.6047482705676502;1.0000157509658696
93.08676;1.0828773534694502;-9.951609667660227e-05;-9.189898421728185e-05;-0.6548710361796032;-0.6047461673214168;1.0681074691956198;1.0000055507850603;9.999925309104132;-0.624767999674964;-0.6459309995870742;-0.645931002151964;-5.984959295811549e-10;0.6047394018238199;0.6047482626433781;1.00001590958801
93.09676;1.0828775338478034;-9.951616137508951e-05;-9.18990363991591e-05;-0.6548710361165102;-0.6047461673206331;1.0681076071812334;1.000005516937498;9.999924039044974;-0.6247679996211828;-0.6459309995556457;-0.6459310022111933;-5.385933838310787e-10;0.6047393351361238;0.6047482584244838;1.0000160664362516
93.10676;1.0828777099736115;-9.951622515289585e-05;-9.189908955760541e-05;-0.6548710360540247;-0.6047461673179125;1.0681077421510132;1.0000054762080233;9.999922770486988;-0.6247679995671642;-0.645930999522437;-0.645931002268017;-4.76122158803358e-10;0.6047392713617065;0.6047482577609821;1.0000162212832324
93.11676;1.082877881325861;-9.95162878983955e-05;-9.189914349843382e-05;-0.6548710359922842;-0.6047461673132722;1.0681078733161293;1.0000054290026008;9.999921503004165;-0.6247679995128023;-0.6459309994875776;-0.6459310023224191;-4.1120803112005775e-10;0.6047392105534124;0.6047482605354998;1.000016373738358
93.12676;1.0828780473591535;-9.95163494682005e-05;-9.189919808292541e-05;-0.6548710359314441;-0.6047461673066953;1.068107999961808;1.0000053757660523;9.999920236093645;-0.6247679994579869;-0.64593099945124;-0.6459310023743826;-3.44048640999446e-10;0.6047391527728397;0.6047482665683241;1.0000165232803617
93.13676;1.082878207596541;-9.951640969835234e-05;-9.189925322125581e-05;-0.6548710358716621;-0.6047461672981318;1.0681081214785262;1.0000053169357381;9.999918968427059;-0.624767999402615;-0.6459309994136353;-0.6459310024238625;-2.749041742968087e-10;0.604739098088485;0.6047482756162693;1.000016669363921
93.14676;1.0828783616863715;-9.951646840722588e-05;-9.189930884976062e-05;-0.654871035813076;-0.6047461672874971;1.068108237364578;1.0000052529105314;9.999917697696329;-0.6247679993465833;-0.6459309993750122;-0.6459310024707865;-2.0406527276819145e-10;0.6047390465591453;0.6047482874182775;1.0000168115117798
93.15676;1.082878509368748;-9.951652538867396e-05;-9.189936490857716e-05;-0.6548710357558175;-0.6047461672746915;1.0681083471716093;1.0000051841228323;9.999916421123292;-0.6247679992897979;-0.6459309993356458;-0.6459310025150523;-1.3183323233225157e-10;0.6047389982063742;0.6047483017436951;1.0000169493084863
93.16676;1.082878650442593;-9.951658042017733e-05;-9.189942133300234e-05;-0.6548710357000286;-0.6047461672596229;1.0681084504660268;1.0000051110844042;9.999915136089788;-0.6247679992321891;-0.6459309992957927;-0.6459310025565216;-5.851763197814732e-11;0.6047389530165886;0.604748318417145;1.0000170823288135
93.17676;1.0828787847762742;-9.951663330319895e-05;-9.189947805521521e-05;-0.6548710356458368;-0.6047461672422076;1.0681085468539908;1.0000050343190419;9.999913840847025;-0.624767999173702;-0.6459309992556569;-0.6459310025950447;1.5584079469453818e-11;0.6047389109704739;0.6047483372991919;1.0000172101337461
93.18676;1.082878912261226;-9.951668389846022e-05;-9.189953499822695e-05;-0.6548710355933082;-0.6047461672223696;1.0681086360168488;1.0000049543244989;9.999912535478767;-0.6247679991142769;-0.6459309992154042;-0.6459310026304923;9.02108333049035e-11;0.604738872043847;0.6047483582521639;1.000017332358383
93.19676;1.082879032688945;-9.951673211988634e-05;-9.18995920569035e-05;-0.6548710355424249;-0.6047461672000434;1.0681087177153317;1.0000048716539323;9.99991122228497;-0.6247679990538497;-0.6459309991751738;-0.645931002662764;1.651338970833525e-10;0.6047388361770383;0.6047483811197593;1.0000174487345557
93.20676;1.0828791456801086;-9.951677790423478e-05;-9.189964909867781e-05;-0.6548710354931087;-0.6047461671751684;1.0681087917740566;1.0000047869832034;9.99990990537342;-0.6247679989923531;-0.6459309991350634;-0.645931002691785;2.4014226563578913e-10;0.6047388032858143;0.6047484057290968;1.0000175590420275
93.21676;1.0828792507643301;-9.95168211923637e-05;-9.189970599906294e-05;-0.6548710354452698;-0.6047461671476899;1.0681088580885292;1.0000047010436914;9.999908589910365;-0.6247679989297129;-0.6459309990951293;-0.6459310027175071;3.1503774205148525e-10;0.6047387733112508;0.6047484319118404;1.0000176631524025
93.22676;1.0828793475611214;-9.951686193901703e-05;-9.189976266546669e-05;-0.6548710353988432;-0.6047461671175772;1.0681089166821516;1.0000046144769443;9.999907280629005;-0.6247679988658446;-0.6459309990554101;-0.6459310027399149;3.896354791199509e-10;0.6047387462261231;0.604748459525661;1.0000177611042445
93.23676;1.082879435870443;-9.951690013995465e-05;-9.18998190176685e-05;-0.6548710353538071;-0.6047461670848291;1.0681089677349012;1.0000045277429777;9.999905980913269;-0.6247679988006523;-0.6459309990159444;-0.6459310027590356;4.637549673115074e-10;0.604738722008651;0.6047484884531442;1.0000178530363961
93.24676;1.0828795156141762;-9.951693583723612e-05;-9.189987496056205e-05;-0.6548710353101818;-0.6047461670494594;1.0681090115144753;1.000004441118013;9.99990469377708;-0.6247679987340397;-0.6459309989767725;-0.6459310027749314;5.371977708552668e-10;0.60473870063831;0.604748518578275;1.0000179390368935
93.25676;1.0828795867260923;-9.951696907946042e-05;-9.189993038057649e-05;-0.6548710352679995;-0.6047461670114969;1.0681090482908135;1.0000043547440314;9.999903422376736;-0.6247679986659338;-0.6459309989379157;-0.6459310027876591;6.097440899102017e-10;0.6047386820888135;0.6047485497640089;1.000018019115454
93.26676;1.0828796490617316;-9.951699988583365e-05;-9.189998514590726e-05;-0.6548710352272666;-0.6047461669710053;1.0681090782993383;1.0000042687182458;9.999902168410705;-0.6247679985962944;-0.645930998899357;-0.6459310027972288;6.811765158816364e-10;0.6047386662851134;0.60474858183546;1.0000180933358334
93.27676;1.082879702438054;-9.951702825467477e-05;-9.190003910329479e-05;-0.6548710351879434;-0.6047461669280835;1.068109101731818;1.0000041831518744;9.999900930647607;-0.6247679985251;-0.6459309988610503;-0.6459310028036012;7.512937611309156e-10;0.6047386530494634;0.6047486145988504;1.0000181619196857
93.28676;1.0828797467582643;-9.951705418509967e-05;-9.190009210064953e-05;-0.6548710351499404;-0.6047461668828424;1.06810911875991;1.0000040981632932;9.999899705546623;-0.6247679984523269;-0.6459309988229465;-0.6459310028067079;8.199175484838944e-10;0.604738642073246;0.6047486479108535;1.0000182252075567
93.29676;1.0828797820202567;-9.951707769537969e-05;-9.190014402820688e-05;-0.6548710351131348;-0.604746166835395;1.0681091295659346;1.000004013881939;9.999898488875111;-0.6247679983779347;-0.6459309987850201;-0.6459310028064617;8.869150936205376e-10;0.6047386328947186;0.6047486817157669;1.0000182835436136
93.30676;1.0828798082622528;-9.9517098839533e-05;-9.190019483398523e-05;-0.6548710350774073;-0.6047461667858717;1.068109134337673;1.0000039304629966;9.99989727667912;-0.624767998301869;-0.6459309987472845;-0.6459310028027613;9.522120069667484e-10;0.6047386248904882;0.604748716002357;1.0000183371939184
93.31676;1.0828798256055068;-9.951711770609986e-05;-9.190024450735634e-05;-0.654871035042666;-0.6047461667344314;1.0681091332381945;1.0000038480947704;9.999896065766361;-0.624767998224089;-0.6459309987097884;-0.645931002795503;1.0157773807305834e-09;0.6047386173768703;0.6047487507182736;1.0000183863426466
93.32676;1.0828798343068415;-9.951713440345002e-05;-9.190029305648209e-05;-0.6548710350088296;-0.6047461666812501;1.0681091263759626;1.0000037670383672;9.999894854040587;-0.6247679981445825;-0.6459309986726137;-0.6459310027845917;1.0776044182365975e-09;0.604738609790804;0.6047487856992857;1.0000184311092342
93.33676;1.0828798347147193;-9.951714904764382e-05;-9.190034048286662e-05;-0.6548710349757834;-0.6047461666265029;1.0681091137918284;1.0000036876696212;9.999893640241794;-0.6247679980633568;-0.6459309986358674;-0.6459310027699613;1.1377057576921445e-09;0.6047386017714995;0.6047488206734695;1.0000184715571345
93.34676;1.0828798272070845;-9.951716175718623e-05;-9.190038675773558e-05;-0.6548710349433455;-0.6047461665703561;1.0681090954708834;1.0000036104407881;9.999892423450621;-0.6247679979804376;-0.6459309985996523;-0.6459310027516126;1.1961097183698767e-09;0.6047385930929882;0.6047488553363018;1.0000185077351826
93.35676;1.0828798121669314;-9.951717265014104e-05;-9.1900431827175e-05;-0.6548710349112715;-0.6047461665129741;1.068109071403495;1.000003535730256;9.999891202981301;-0.6247679978958788;-0.6459309985640417;-0.6459310027296364;1.2528432936644334e-09;0.6047385835627185;0.6047488894159981;1.0000185396954413
93.36676;1.082879789968915;-9.951718183165075e-05;-9.190047563023097e-05;-0.6548710348792858;-0.6047461664545284;1.0681090416749368;1.0000034636978177;9.999889978688833;-0.6247679978097519;-0.645930998529089;-0.6459310027042;1.30792512565679e-09;0.6047385729789578;0.6047489226948587;1.0000185674325301
93.37676;1.0828797609591239;-9.951718937349616e-05;-9.190051808428588e-05;-0.6548710348471268;-0.6047461663951982;1.0681090065101195;1.0000033943253968;9.99988875151317;-0.6247679977221202;-0.6459309984948408;-0.6459310026755153;1.361380902951657e-09;0.6047385611396827;0.6047489550093602;1.0000185908401733
93.38676;1.0828797253991316;-9.951719530640363e-05;-9.190055905644713e-05;-0.6548710348145813;-0.6047461663351601;1.0681089662710799;1.0000033275763782;9.999887523498503;-0.6247679976330278;-0.6459309984613365;-0.645931002643816;1.413248936657671e-09;0.6047385478512676;0.6047489862276979;1.0000186097326773
93.39676;1.0828796833930598;-9.951719963595649e-05;-9.190059836785937e-05;-0.6548710347814869;-0.6047461662745702;1.0681089214297723;1.0000032634615799;9.999886296690267;-0.6247679975425163;-0.6459309984286137;-0.6459310026093432;1.4635719486115616e-09;0.604738532918455;0.6047490162279552;1.0000186238719206
93.40676;1.0828796348870398;-9.951720237949064e-05;-9.190063582416713e-05;-0.6548710347477165;-0.6047461662135512;1.0681088725087406;1.0000032019892762;9.999885071759138;-0.6247679974506414;-0.6459309983967255;-0.6459310025723324;1.5123989675583318e-09;0.6047385161479185;0.6047490449099517;1.0000186329841638
93.41676;1.0828795797380764;-9.951720359666069e-05;-9.190067125287228e-05;-0.6548710347131684;-0.6047461661521829;1.068108820017669;1.0000031431307976;9.999883847860582;-0.6247679973574718;-0.6459309983657467;-0.6459310025330114;1.5597822511625695e-09;0.6047384973894542;0.6047490722191191;1.0000186367521524
93.42676;1.08287951774342;-9.951720337808868e-05;-9.190070453620333e-05;-0.6548710346777773;-0.604746166090497;1.0681087644155962;1.0000030868918226;9.999882623902622;-0.6247679972630927;-0.6459309983357645;-0.6459310024916205;1.6057547553213631e-09;0.6047384765698426;0.6047490981735013;1.000018634746706
93.43676;1.0828794486305757;-9.951720182279714e-05;-9.190073561745459e-05;-0.6548710346415343;-0.6047461660284986;1.0681087060945094;1.0000030333924979;9.99988139980919;-0.6247679971676252;-0.645930998306867;-0.6459310024484272;1.6503084884411465e-09;0.6047384536647871;0.6047491228847834;1.0000186263794797
93.44676;1.0828793721287249;-9.951719904182556e-05;-9.190076448635143e-05;-0.654871034604496;-0.6047461659662154;1.068108645368608;1.000002982826229;9.99988017671565;-0.6247679970712378;-0.6459309982791255;-0.6459310024037233;1.693395733312787e-09;0.6047384286635263;0.6047491465336889;1.0000186109733997
93.45676;1.0828792881075675;-9.951719516263985e-05;-9.190079116203618e-05;-0.6548710345667746;-0.6047461659037197;1.0681085824466994;1.0000029353841002;9.999878956356806;-0.6247679969741313;-0.6459309982525818;-0.6459310023578125;1.7349494434195633e-09;0.6047384015904268;0.6047491693120168;1.0000185878702805
93.46676;1.08287919658924;-9.95171903304668e-05;-9.190081567165381e-05;-0.6548710345285079;-0.6047461658411016;1.0681085174137717;1.0000028912543835;9.999877740404166;-0.6247679968765006;-0.6459309982272444;-0.6459310023109917;1.7749028145765968e-09;0.6047383725237258;0.6047491913676218;1.000018556459397
93.47676;1.0828790975716012;-9.951718472688368e-05;-9.190083803309193e-05;-0.6548710344898294;-0.6047461657784241;1.0681084502539953;1.0000028506486334;9.999876529978419;-0.6247679967785162;-0.6459309982030869;-0.6459310022635437;1.8132064682418251e-09;0.604738341569024;0.6047492127660277;1.0000185161396256
93.48676;1.0828789908871757;-9.95171785867733e-05;-9.190085825352397e-05;-0.6548710344508633;-0.604746165715698;1.0681083808697678;1.0000028137952977;9.999875325294793;-0.6247679966803432;-0.6459309981800634;-0.6459310022157564;1.8498416196392925e-09;0.6047383088270273;0.6047492334971263;1.0000184663209217
93.49676;1.0828788762485948;-9.951717218980204e-05;-9.190087633033111e-05;-0.6548710344117361;-0.6047461656528976;1.0681083090882875;1.0000027809056216;9.999874125532132;-0.6247679965821454;-0.6459309981581687;-0.6459310021679181;1.8848185750168473e-09;0.6047382743734604;0.6047492535070883;1.0000184065158804
93.50676;1.082878753385123;-9.951716583003623e-05;-9.190089225125911e-05;-0.654871034372583;-0.6047461655899811;1.068108234678082;1.0000027521573362;9.999872928703063;-0.6247679964840566;-0.6459309981374846;-0.6459310021202941;1.918173372074202e-09;0.6047382382595674;0.6047492727010217;1.000018336412484
93.51676;1.0828786221937414;-9.951715978559241e-05;-9.190090600736135e-05;-0.6548710343335515;-0.6047461655268875;1.068108157334079;1.000002727747187;9.999871731729705;-0.6247679963861725;-0.6459309981181598;-0.6459310020731179;1.949976723866821e-09;0.6047382005344862;0.6047492909485964;1.0000182558421513
93.52676;1.08287848283958;-9.951715431103804e-05;-9.190091760380784e-05;-0.6548710342948026;-0.6047461654635282;1.068108076637116;1.0000027079659246;9.99987053106502;-0.6247679962885824;-0.6459309981003676;-0.6459310020265925;1.980338834628828e-09;0.6047381612554821;0.6047493081269445;1.0000181647029134
93.53676;1.0828783357162217;-9.951714963707079e-05;-9.190092704489355e-05;-0.6548710342565035;-0.6047461653997895;1.068107992055379;1.0000026931547141;9.999869323219109;-0.6247679961913959;-0.6459309980842792;-0.6459310019808869;2.009386915545689e-09;0.604738120485018;0.604749324149773;1.000018062914674
93.54676;1.0828781813054746;-9.951714595355861e-05;-9.190093430359862e-05;-0.6548710342188077;-0.6047461653355426;1.0681079030110365;1.0000026835504057;9.999868104997367;-0.6247679960947409;-0.6459309980700461;-0.6459310019361477;2.037227460571994e-09;0.6047380782862763;0.6047493389483888;1.0000179504438784
93.55676;1.0828780200719808;-9.951714339584934e-05;-9.19009393160122e-05;-0.6548710341818403;-0.604746165270656;1.0681078089728877;1.000002679222312;9.999866873649797;-0.6247679959987467;-0.6459309980577986;-0.6459310018925101;2.0639427514790203e-09;0.6047380346970915;0.6047493524244858;1.000017827347279
93.56676;1.0828778524863125;-9.951714205340836e-05;-9.190094201968419e-05;-0.6548710341457162;-0.6047461652050201;1.0681077095094258;1.0000026801301274;9.999865626325505;-0.6247679959035403;-0.6459309980476577;-0.6459310018500904;2.089638704869925e-09;0.6047379897190182;0.6047493644081753;1.0000176937349536
93.57676;1.0828776790838857;-9.951714197864789e-05;-9.190094239249421e-05;-0.654871034110558;-0.6047461651385675;1.0681076042974518;1.000002686165821;9.999864359462169;-0.6247679958092478;-0.6459309980397284;-0.6459310018089823;2.1144831320620434e-09;0.6047379433481308;0.6047493746683624;1.0000175496531765
93.58676;1.082877500429805;-9.951714317528267e-05;-9.190094046149789e-05;-0.654871034076493;-0.6047461650712785;1.0681074931097188;1.000002697188466;9.99986306937687;-0.624767995715991;-0.6459309980340935;-0.6459310017692674;2.1386836113214347e-09;0.6047378955801093;0.6047493829971219;1.000017394971953
93.59676;1.08287731707028;-9.951714559391356e-05;-9.190093629578623e-05;-0.6548710340436416;-0.6047461650031579;1.068107375801684;1.0000027130707612;9.99986175294195;-0.6247679956238867;-0.6459309980308293;-0.6459310017310312;2.1624312126410204e-09;0.6047378463953585;0.6047493893021596;1.0000172293631129
93.60676;1.0828771295708275;-9.951714915398752e-05;-9.190092997916182e-05;-0.6548710340121076;-0.6047461649341954;1.0681072523477995;1.0000027337203758;9.99986040769364;-0.6247679955330551;-0.6459309980300311;-0.6459310016943773;2.185865620233814e-09;0.6047377957934985;0.60474939361466;1.0000170523550367
93.61676;1.0828769385760098;-9.951715377021573e-05;-9.190092157347442e-05;-0.6548710339819638;-0.6047461648643638;1.068107122859903;1.000002759102513;9.999859032616154;-0.6247679954436205;-0.6459309980318212;-0.6459310016594284;2.209089420257346e-09;0.6047377438427113;0.6047493960233838;1.000016863350919
93.62676;1.0828767447625558;-9.951715938542482e-05;-9.190091111472537e-05;-0.6548710339532322;-0.6047461647936518;1.0681069875277867;1.000002789226579;9.999857629151713;-0.6247679953557013;-0.6459309980363467;-0.6459310016262944;2.2321971345170675e-09;0.6047376906781166;0.6047493966236404;1.0000166616313608
93.63676;1.0828765486997984;-9.951716600134786e-05;-9.19008986338515e-05;-0.6548710339258751;-0.604746164722081;1.0681068465868868;1.0000028240591172;9.99985620097337;-0.6247679952693996;-0.6459309980437773;-0.6459310015950364;2.255274563547613e-09;0.6047376364500153;0.6047493955102606;1.0000164464925467
93.64676;1.0828763508024304;-9.951717366573601e-05;-9.190088415271886e-05;-0.65487103389981;-0.6047461646496823;1.0681067003168885;1.0000028634995781;9.999854752581406;-0.6247679951847988;-0.645930998054292;-0.6459310015656758;2.278383260165392e-09;0.6047375812761236;0.6047493927762704;1.0000162174760543
93.65676;1.082876151426153;-9.951718242615848e-05;-9.190086765825603e-05;-0.6548710338749405;-0.6047461645764701;1.0681065490282131;1.000002907513701;9.999853287941205;-0.6247679951019498;-0.645930998068043;-0.6459310015382332;2.301554444960098e-09;0.6047375252589365;0.604749388513714;1.0000159744866755
93.66676;1.0828759509849128;-9.951719230056598e-05;-9.190084910232598e-05;-0.6548710338511697;-0.6047461645024432;1.0681063930833328;1.0000029562689903;9.999851810157923;-0.6247679950208437;-0.6459309980851228;-0.6459310015127349;2.3247885248931603e-09;0.6047374685468209;0.6047493828490775;1.0000157177862796
93.67676;1.082875750048149;-9.951720328443604e-05;-9.190082844045659e-05;-0.6548710338284032;-0.6047461644275949;1.0681062329149444;1.0000030100792165;9.999850322011941;-0.6247679949413992;-0.6459309981055549;-0.645931001489185;2.3480654004475547e-09;0.6047374113657457;0.6047493759793638;1.0000154479330594
93.68676;1.0828755493878375;-9.9517215373258e-05;-9.190080566378406e-05;-0.6548710338065642;-0.6047461643519186;1.0681060690097381;1.0000030692357849;9.999848826334082;-0.6247679948634841;-0.6459309981293035;-0.6459310014675503;2.371364610825694e-09;0.6047373540028692;0.6047493681457149;1.000015165632219
93.69676;1.082875349917837;-9.951722856931383e-05;-9.190078077463628e-05;-0.6548710337856146;-0.6047461642754306;1.0681059019002328;1.0000031339592357;9.999847325744597;-0.6247679947869573;-0.6459309981562837;-0.6459310014477612;2.3946749816488516e-09;0.6047372967600633;0.6047493595838282;1.0000148716009252
93.70676;1.0828751525728217;-9.951724287117368e-05;-9.190075374663173e-05;-0.65487103376556;-0.6047461641981814;1.0681057321111196;1.0000032044571077;9.999845822482161;-0.6247679947117075;-0.6459309981863723;-0.645931001429729;2.418002394392994e-09;0.6047372399099427;0.6047493505067966;1.0000145665749558
93.71676;1.0828749581754447;-9.951725826631314e-05;-9.190072454053762e-05;-0.6548710337464508;-0.6047461641202441;1.068105560059515;1.0000032809224348;9.999844318519177;-0.6247679946376665;-0.645930998219425;-0.6459310014133723;2.441384773051536e-09;0.6047371837034384;0.6047493410787348;1.0000142513648436
93.72676;1.0828747673125383;-9.951727473393551e-05;-9.190069314435205e-05;-0.6548710337283876;-0.6047461640417199;1.0681053860763448;1.0000033634762908;9.999842815430346;-0.6247679945648152;-0.6459309982552751;-0.6459310013986314;2.4648887562295888e-09;0.6047371284121316;0.6047493313722474;1.0000139268521668
93.73676;1.082874580291347;-9.951729224244636e-05;-9.190065958991956e-05;-0.6548710337115146;-0.6047461639627496;1.068105210543326;1.0000034521388412;9.999841314359438;-0.6247679944931919;-0.6459309982937264;-0.645931001385466;2.488588540452914e-09;0.6047370743426479;0.6047493213587375;1.0000135938892785
93.74676;1.082874397195085;-9.951731073620336e-05;-9.190062396616956e-05;-0.6548710336959901;-0.6047461638834817;1.0681050339307607;1.0000035468429633;9.999839816238662;-0.6247679944228773;-0.6459309983345777;-0.6459310013738494;2.512552174533782e-09;0.6047370218364787;0.6047493109152143;1.000013253179226
93.75676;1.0828742179752513;-9.951733013033449e-05;-9.19005864284828e-05;-0.6548710336819477;-0.604746163804028;1.0681048566992397;1.0000036474516703;9.999838322029076;-0.6247679943539635;-0.64593099837766;-0.6459310013637598;2.5368347387236883e-09;0.604736971286519;0.6047492998474593;1.0000129052818738
93.76676;1.0828740425234336;-9.951735031743504e-05;-9.190054717375475e-05;-0.65487103366948;-0.6047461637244647;1.0681046792090498;1.0000037537747921;9.99983683335815;-0.6247679942865177;-0.6459309984228434;-0.6459310013551707;2.561467202370305e-09;0.6047369231316685;0.6047492879711528;1.000012550685838
93.77676;1.0828738707136012;-9.951737117142776e-05;-9.19005063939141e-05;-0.6548710336586527;-0.6047461636448552;1.0681045016935673;1.000003865586301;9.999835353327994;-0.6247679942205497;-0.6459309984700109;-0.6459310013480494;2.5864417134024457e-09;0.6047368778083518;0.6047492752039675;1.0000121898543017
93.78676;1.082873702445384;-9.951739254683346e-05;-9.190046425305578e-05;-0.654871033649522;-0.6047461635652592;1.068104324248674;1.000003982616134;9.999833886456154;-0.6247679941560259;-0.6459309985190367;-0.645931001342355;2.6117038753371886e-09;0.6047368357021006;0.6047492615845664;1.0000118233112132
93.79676;1.0828735376974554;-9.951741428459216e-05;-9.190042089533846e-05;-0.6548710336421335;-0.604746163485722;1.0681041468295793;1.000004104536297;9.999832437464189;-0.6247679940929357;-0.6459309985697917;-0.6459310013380248;2.6371583903758453e-09;0.604736797119058;0.604749247231651;1.0000114517096002
93.80676;1.0828733765534044;-9.951743622521016e-05;-9.19003764568458e-05;-0.6548710336365092;-0.6047461634062694;1.0681039693013399;1.0000042309734816;9.999831010012045;-0.624767994031329;-0.6459309986221539;-0.6459310013349651;2.662678275532144e-09;0.6047367622765274;0.6047492323146016;1.0000110757802714
93.81676;1.0828732192087454;-9.951745821689562e-05;-9.190033107073853e-05;-0.6548710336326373;-0.6047461633269113;1.0681037915307348;1.0000043615440524;9.99982960661034;-0.624767993971288;-0.6459309986760012;-0.645931001333059;2.68810788542903e-09;0.6047367313421319;0.6047492170406475;1.0000106962602808
93.82676;1.0828730659855066;-9.951748011356859e-05;-9.19002848640741e-05;-0.6548710336304765;-0.6047461632476414;1.068103613442369;1.00000449587836;9.999828229561004;-0.6247679939128988;-0.6459309987311992;-0.6459310013321771;2.7132729901890314e-09;0.6047367044917399;0.6047492016290024;1.0000103138803667
93.83676;1.0828729172936375;-9.951750176266523e-05;-9.190023795496373e-05;-0.654871033629971;-0.6047461631684492;1.0681034349996035;1.000004633625538;9.999826882086245;-0.6247679938562646;-0.645930998787591;-0.6459310013321926;2.7380144677933365e-09;0.6047366818967613;0.6047491862904065;1.0000099293769311
93.84676;1.0828727735395929;-9.95175229868005e-05;-9.19001904592978e-05;-0.6548710336310529;-0.6047461630893458;1.0681032561577912;1.0000047744547718;9.999825568953346;-0.6247679938015139;-0.6459309988449959;-0.6459310013329999;2.7622171769023354e-09;0.6047366636407172;0.604749171213155;1.000009543515341
93.85676;1.0828726350342857;-9.951754357769e-05;-9.190014249911366e-05;-0.6548710336336415;-0.6047461630103791;1.0681030768779562;1.0000049180369077;9.999824296219382;-0.624767993748777;-0.6459309989032233;-0.6459310013345113;2.7858032085988678e-09;0.6047366496606722;0.6047491565476015;1.000009157108561
93.86676;1.0828725018790961;-9.951756331157285e-05;-9.19000942104191e-05;-0.654871033637651;-0.6047461629316234;1.068102897213303;1.000005064025841;9.999823070629207;-0.6247679936981623;-0.6459309989621043;-0.6459310013366399;2.8087172141494e-09;0.604736639775847;0.6047491424242569;1.0000087709932473
93.87676;1.0828723739081392;-9.951758197473025e-05;-9.190004573867958e-05;-0.6548710336429923;-0.6047461628531604;1.0681027173638458;1.0000052120796332;9.99982189909478;-0.6247679936497522;-0.6459309990215066;-0.6459310013392968;2.830919176581262e-09;0.6047366337428409;0.6047491290017121;1.0000083859584208
93.88676;1.0828722507707278;-9.951759938818241e-05;-9.189999721501163e-05;-0.654871033649567;-0.6047461627750618;1.068102537627054;1.0000053618760247;9.999820788128796;-0.6247679936036135;-0.6459309990813099;-0.6459310013424007;2.8523614075239764e-09;0.6047366312564161;0.6047491164880778;1.0000080026711733
93.89676;1.0828721320412105;-9.951761542528422e-05;-9.189994873740138e-05;-0.6548710336572676;-0.6047461626973843;1.0681023583153095;1.000005513072633;9.999819743504816;-0.6247679935598021;-0.6459309991413722;-0.6459310013458883;2.8729595839249432e-09;0.6047366319431914;0.6047491051092593;1.000007621655609
93.90676;1.082872017312592;-9.951763001425152e-05;-9.189990035989764e-05;-0.6548710336659765;-0.6047461626201825;1.0681021797042112;1.000005665284424;9.999818770299616;-0.6247679935183582;-0.6459309992015259;-0.6459310013497268;2.8925920992867293e-09;0.6047366353942348;0.604749095054795;1.0000072433505278
93.91676;1.0828719063394003;-9.951764311537419e-05;-9.189985208879778e-05;-0.6548710336755631;-0.604746162543523;1.0681020020082677;1.0000058181396043;9.999817872975719;-0.6247679934792999;-0.645930999261586;-0.6459310013539014;2.91112510306875e-09;0.6047366411767133;0.6047490864517141;1.0000068682203318
93.92676;1.0828717991224934;-9.95176546799754e-05;-9.189980390227065e-05;-0.6548710336858848;-0.6047461624674867;1.0681018254401522;1.0000059713263179;9.999817055390796;-0.6247679934426247;-0.645930999321344;-0.6459310013583658;2.9284309936810894e-09;0.6047366488124302;0.6047490793697367;1.000006496853051
93.93676;1.0828716958271816;-9.951766462552716e-05;-9.189975576809227e-05;-0.6548710336967949;-0.6047461623921685;1.0681016503241472;1.0000061245795484;9.999816321035592;-0.6247679934083119;-0.6459309993805459;-0.6459310013630032;2.9443983979617114e-09;0.6047366578001798;0.6047490738224176;1.0000061299975687
93.94676;1.082871596634836;-9.951767285211164e-05;-9.189970764619649e-05;-0.6548710337081624;-0.6047461623176823;1.068101477080278;1.0000062776705996;9.999815673241752;-0.6247679933763395;-0.6459309994388902;-0.6459310013676299;2.9589386801708625e-09;0.60473666769558;0.6047490697675746;1.0000057685492119
93.95676;1.0828715016275134;-9.951767927704285e-05;-9.189965950438961e-05;-0.6548710337198881;-0.6047461622441629;1.068101306078483;1.000006430417704;9.999815114962129;-0.6247679933467102;-0.6459309994960641;-0.6459310013720231;2.9719615563226107e-09;0.6047366781518699;0.6047490671346379;1.0000054135180365
93.96676;1.0828714107502315;-9.951768383978164e-05;-9.189961132794326e-05;-0.6548710337319044;-0.6047461621717426;1.0681011375540235;1.0000065826948439;9.999814648454263;-0.6247679933194578;-0.6459309995517964;-0.6459310013759499;2.983338030661283e-09;0.6047366888967208;0.6047490658691038;1.000005066017951
93.97676;1.0828713238711634;-9.951768648546677e-05;-9.189956309664579e-05;-0.6548710337441629;-0.6047461621005307;1.0681009716351975;1.0000067344288261;9.999814274766557;-0.6247679932946414;-0.6459309996058832;-0.645931001379191;2.9929099689361256e-09;0.6047366997262128;0.6047490659717294;1.0000047272672445
93.98676;1.082871240808622;-9.951768716754512e-05;-9.189951476276649e-05;-0.6548710337566145;-0.604746162030612;1.0681008083701888;1.0000068855545523;9.999813993456067;-0.6247679932723359;-0.6459309996581682;-0.6459310013815546;3.0005365943569166e-09;0.6047367105135357;0.6047490675170768;1.0000043985401903
93.99676;1.0828711612818156;-9.951768585839927e-05;-9.189946625263926e-05;-0.6548710337691946;-0.6047461619620531;1.0681006476763026;1.0000070359386497;9.999813803302814;-0.6247679932526212;-0.6459309997085004;-0.645931001382872;3.0061220686805947e-09;0.6047367211776077;0.6047490706442443;1.000004081073228
94.00676;1.0828710849751166;-9.951768254565563e-05;-9.189941747323943e-05;-0.6548710337818318;-0.6047461618949173;1.068100489295403;1.0000071853548709;9.999813703009734;-0.6247679932355897;-0.6459309997567155;-0.6459310013829714;3.009611321069018e-09;0.6047367316178482;0.6047490755494752;1.0000037759734868
94.01676;1.0828710117199243;-9.95176772173765e-05;-9.189936831611617e-05;-0.6548710337944611;-0.6047461618292913;1.0681003328696712;1.0000073335068502;9.999813691658606;-0.6247679932213713;-0.6459309998026693;-0.6459310013816648;3.0109782140024374e-09;0.6047367416714495;0.6047490825094526;1.0000034841702334
94.02676;1.0828709415963071;-9.951766984168963e-05;-9.18993186691786e-05;-0.6548710338070346;-0.6047461617652856;1.0681001780639519;1.000007480019703;9.999813769349176;-0.6247679932101433;-0.6459309998462752;-0.6459310013787695;3.0102187898283317e-09;0.6047367511569914;0.604749091915355;1.0000032064285325
94.03676;1.082870874895522;-9.951766035436788e-05;-9.189926844444348e-05;-0.6548710338195248;-0.6047461617029997;1.068100024604497;1.0000076244572087;9.999813936792366;-0.624767993202104;-0.6459309998874944;-0.6459310013741368;3.0073513453435517e-09;0.6047367599621638;0.6047491042540526;1.0000029433518864
94.04676;1.0828708120046677;-9.951764866306052e-05;-9.189921760935944e-05;-0.6548710338319248;-0.6047461616424779;1.0680998722305066;1.000007766420222;9.999814193994954;-0.6247679931974293;-0.6459309999263042;-0.6459310013676551;3.002426048322322e-09;0.6047367680583338;0.6047491200145085;1.0000026953259333
94.05676;1.0828707533212367;-9.951763465877703e-05;-9.189916618569538e-05;-0.6548710338442367;-0.604746161583697;1.0680997206033895;1.0000079056180227;9.99981453942178;-0.6247679931962572;-0.645930999962696;-0.6459310013592392;2.9955307665680142e-09;0.6047367754472991;0.6047491395935919;1.000002462513472
94.06676;1.082870699264364;-9.951761822680938e-05;-9.189911421063198e-05;-0.6548710338564553;-0.604746161526605;1.0680995692568147;1.000008041882172;9.999814969869162;-0.6247679931987052;-0.6459309999966845;-0.6459310013488219;2.9867789396434853e-09;0.6047367821409828;0.6047491632527991;1.0000022449784878
94.07676;1.0828706503095156;-9.951759925337865e-05;-9.189906170229862e-05;-0.6548710338685627;-0.6047461614711469;1.0680994176697103;1.000008175223093;9.999815481252858;-0.624767993204883;-0.6459310000283045;-0.6459310013363438;2.9762942415299824e-09;0.6047367881827601;0.6047491911299299;1.0000020428331455
94.08676;1.0828706069761904;-9.95175776345982e-05;-9.189900865610129e-05;-0.654871033880539;-0.6047461614172391;1.068099265387326;1.0000083059145817;9.999816069891194;-0.6247679932148881;-0.6459310000576035;-0.6459310013217517;2.9642111764035683e-09;0.6047367936662293;0.6047492233003844;1.000001856260477
94.09676;1.0828705697818921;-9.951755329735586e-05;-9.189895505391553e-05;-0.6548710338923569;-0.6047461613647631;1.0680991120865893;1.0000084344644025;9.999816733162143;-0.6247679932287925;-0.6459310000846443;-0.6459310013050152;2.950686741860727e-09;0.6047367987660948;0.6047492598236532;1.0000016854074465
94.10676;1.0828705392020033;-9.951752621972596e-05;-9.189890087171178e-05;-0.6548710339039734;-0.6047461613136115;1.0680989576075535;1.0000085614652376;9.999817469373781;-0.6247679932466232;-0.6459310001095258;-0.645931001286136;2.9358969795069044e-09;0.6047368037689659;0.6047493007405477;1.0000015302775842
94.11676;1.0828705156521357;-9.95174964400319e-05;-9.189884609787803e-05;-0.6548710339153456;-0.6047461612637084;1.0680988019293376;1.0000086875035394;9.999818277093064;-0.6247679932683441;-0.6459310001323958;-0.6459310012651377;2.9200047254250647e-09;0.604736809051653;0.60474934606685;1.0000013907053689
94.12676;1.0828704994695426;-9.951746405213475e-05;-9.189879076031294e-05;-0.6548710339264604;-0.6047461612149883;1.0680986450514895;1.0000088131539637;9.99981915445121;-0.6247679932938487;-0.6459310001534371;-0.6459310012420659;2.9031287446355936e-09;0.6047368150336326;0.6047493957901232;1.0000012664030948
94.13676;1.08287049092135;-9.951742917755802e-05;-9.189873493597263e-05;-0.6548710339373556;-0.6047461611673861;1.0680984868989978;1.0000089389237747;9.999820099383616;-0.6247679933229636;-0.6459310001728393;-0.6459310012170021;2.8853366955077393e-09;0.6047368221603733;0.604749449856918;1.0000011570525453
94.14676;1.0828704902705388;-9.95173919301242e-05;-9.189867873190189e-05;-0.654871033948124;-0.6047461611208289;1.0680983273494367;1.000009065151875;9.999821110493443;-0.6247679933554551;-0.6459310001907843;-0.6459310011900514;2.8666495613080715e-09;0.6047368308837111;0.604749508183238;1.0000010624036875
94.15676;1.0828704978039143;-9.95173523973176e-05;-9.189862226659793e-05;-0.6548710339589051;-0.6047461610752183;1.0680981663333993;1.000009191989414;9.999822187261131;-0.6247679933910403;-0.6459310002074523;-0.6459310011612969;2.847056712715812e-09;0.6047368416204252;0.6047495706748113;1.0000009823330402
94.16676;1.0828705137619001;-9.951731063408073e-05;-9.189856567952233e-05;-0.6548710339698648;-0.6047461610304379;1.068098003906827;1.0000093195063624;9.999823329794912;-0.6247679934294142;-0.6459310002230206;-0.6459310011307676;2.82654091652611e-09;0.6047368547458908;0.6047496371925424;1.000000916790074
94.17676;1.0828705382624417;-9.951726667697274e-05;-9.189850914923196e-05;-0.654871033981148;-0.6047461609863782;1.0680978402256665;1.0000094478004344;9.99982453887843;-0.6247679934702819;-0.6459310002376487;-0.6459310010984572;2.8050937375960254e-09;0.6047368706057689;0.6047497074945845;1.000000865648167
94.18676;1.0828705712873634;-9.951722058172577e-05;-9.189845288944146e-05;-0.6548710339928372;-0.604746160942951;1.068097675475077;1.0000095770124158;9.999825815837433;-0.6247679935133731;-0.6459310002514874;-0.645931001064363;2.7827156307616702e-09;0.6047368895252678;0.6047497812474963;1.0000008286168935
94.19676;1.0828706127062013;-9.951717244773082e-05;-9.189839712099232e-05;-0.6548710340049634;-0.6047461609001036;1.0680975098112342;1.0000097073265177;9.999827161792817;-0.6247679935584516;-0.6459310002647084;-0.6459310010284951;2.759413752540958e-09;0.604736911834593;0.604749858097675;1.0000008052720721
94.20676;1.0828706623040303;-9.951712242003308e-05;-9.189834203637145e-05;-0.6548710340175238;-0.6047461608578458;1.0680973433253385;1.0000098389921253;9.999828577022306;-0.6247679936053295;-0.6459310002775064;-0.645931000990877;2.7351996965847195e-09;0.6047369378448689;0.6047499377456762;1.0000007951056664
94.21676;1.082870719822562;-9.951707069684633e-05;-9.189828777873047e-05;-0.6548710340304787;-0.6047461608162561;1.0680971761130047;1.000009972316821;9.99983006112494;-0.6247679936538689;-0.6459310002900528;-0.6459310009515572;2.7100855581421567e-09;0.6047369677712292;0.6047500199976052;1.0000007975536953
94.22676;1.0828707850368622;-9.951701754853496e-05;-9.189823444879602e-05;-0.6548710340437542;-0.604746160775445;1.0680970084043233;1.0000101076221322;9.999831613508405;-0.6247679937039657;-0.6459310003024537;-0.6459310009106192;2.6840904932807984e-09;0.604737001700449;0.604750104756598;1.0000008120400337
94.23676;1.0828708577990152;-9.951696332119857e-05;-9.189818213310643e-05;-0.6548710340572382;-0.6047461607355105;1.068096840573264;1.0000102451589978;9.999833233713396;-0.6247679937555191;-0.6459310003147715;-0.6459310008681886;2.6572497828811838e-09;0.6047370396228098;0.6047501919583835;1.0000008380031
94.24676;1.0828709379779904;-9.951690839727622e-05;-9.189813092851676e-05;-0.6548710340707579;-0.6047461606965372;1.0680966730298844;1.0000103850345499;9.999834921805183;-0.6247679938084099;-0.6459310003270762;-0.6459310008244463;2.62960750102671e-09;0.6047370814778962;0.6047502815052137;1.0000008748451068
94.25676;1.082871025395901;-9.951685313293955e-05;-9.189808094843552e-05;-0.6548710340840712;-0.6047461606586199;1.0680965060982845;1.0000105272128728;9.999836678882607;-0.6247679938625014;-0.6459310003394549;-0.6459310007796212;2.601203979541476e-09;0.6047371271755574;0.6047503732221522;1.0000009218695984
94.26676;1.0828711198612313;-9.951679782900912e-05;-9.189803232529459e-05;-0.6548710340968997;-0.6047461606218612;1.0680963399321641;1.0000106715317876;9.999838507152806;-0.6247679939176363;-0.6459310003519867;-0.6459310007339539;2.57206903880042e-09;0.6047371765944963;0.6047504668682878;1.0000009782726242
94.27676;1.082871221221648;-9.951674274181571e-05;-9.189798522031258e-05;-0.6548710341089758;-0.6047461605863506;1.0680961745177833;1.0000108177246374;9.999840409125458;-0.6247679939736208;-0.6459310003647322;-0.645931000687658;2.5422169713176304e-09;0.6047372295738772;0.6047505622125523;1.0000010431475976
94.28676;1.0828713293638794;-9.951668808082236e-05;-9.189793982832917e-05;-0.6548710341200742;-0.6047461605521558;1.0680960097392949;1.0000109654945695;9.99984238668059;-0.6247679940302153;-0.6459310003777554;-0.6459310006409065;2.5116489121240112e-09;0.6047372859001475;0.6047506590890982;1.0000011155214952
94.29676;1.0828714441935874;-9.951663398297288e-05;-9.189789636121906e-05;-0.6548710341300136;-0.6047461605193342;1.0680958454095337;1.0000111145727362;9.999844440861468;-0.6247679940871463;-0.6459310003911478;-0.6459310005938402;2.4803709457290747e-09;0.604737345293764;0.6047507574056442;1.0000011944685183
94.30676;1.082871565580454;-9.95165805064974e-05;-9.189785502505505e-05;-0.6548710341386389;-0.6047461604879582;1.0680956812747116;1.0000112647090138;9.99984657213233;-0.6247679941441305;-0.6459310004050337;-0.6459310005465706;2.448411503161639e-09;0.6047374074022432;0.604750857167426;1.0000012791779738
94.31676;1.0828716932570261;-9.951652765559969e-05;-9.189781601707062e-05;-0.6548710341458067;-0.6047461604581368;1.068095517096509;1.000011415679479;9.999848780661354;-0.6247679942009;-0.6459310004195529;-0.6459310004991763;2.415816031847081e-09;0.6047374718100645;0.6047509584883692;1.0000013688441705
94.32676;1.0828718267897868;-9.951647541405552e-05;-9.189777952597956e-05;-0.6548710341513735;-0.6047461604300035;1.0680953527977721;1.0000115673480556;9.999851066437351;-0.6247679942572286;-0.6459310004348328;-0.6459310004516995;2.3826300356216237e-09;0.6047375380676359;0.6047510615389565;1.0000014624978841
94.33676;1.0828719656606813;-9.95164237682591e-05;-9.189774571891746e-05;-0.6548710341551811;-0.6047461604036795;1.0680951885482577;1.0000117196702631;9.999853429371367;-0.6247679943129469;-0.6459310004509783;-0.645931000404151;2.3488889609368657e-09;0.604737605743919;0.6047511664879345;1.0000015589738631
94.34676;1.0828721093244351;-9.951637271493852e-05;-9.189771473316242e-05;-0.6548710341570572;-0.6047461603792514;1.0680950247385994;1.0000118726125384;9.999855869584511;-0.6247679943679272;-0.645931000468076;-0.6459310003565374;2.31461989442261e-09;0.6047376745058182;0.6047512734753897;1.0000016570354957
94.35676;1.0828722571835767;-9.951632227459084e-05;-9.189768668064794e-05;-0.6548710341568332;-0.6047461603567795;1.0680948619103108;1.0000120260974705;9.999858387262801;-0.6247679944220587;-0.6459310004861973;-0.6459310003088926;2.2798483255130183e-09;0.6047377441679717;0.6047513825830894;1.0000017555507392
94.36676;1.0828724085604966;-9.951627252544904e-05;-9.189766165837238e-05;-0.6548710341543608;-0.6047461603363119;1.068094700715064;1.0000121799847521;9.999860981813667;-0.6247679944752543;-0.6459310005054117;-0.6459310002612626;2.2445975138068136e-09;0.6047378146561635;0.6047514938025663;1.0000018536226063
94.37676;1.0828725627211848;-9.951622362239232e-05;-9.189763976361852e-05;-0.6548710341495131;-0.60474616031789;1.0680945418812975;1.000012334064495;9.999863651535918;-0.6247679945274797;-0.6459310005258037;-0.645931000213669;2.2088835186038816e-09;0.6047378859290976;0.6047516070117633;1.000001950635003
94.38676;1.0828727189337821;-9.951617575898438e-05;-9.189762109513777e-05;-0.6548710341421882;-0.6047461603015565;1.0680943861486467;1.0000124880800927;9.99986639437735;-0.624767994578763;-0.6459310005474515;-0.6459310001661028;2.1727093174655636e-09;0.6047379579467671;0.6047517219508033;1.0000020462257844
94.39676;1.0828728765274522;-9.951612909708785e-05;-9.18976057261852e-05;-0.6548710341323075;-0.6047461602873656;1.0680942341603108;1.0000126417297477;9.999869208609413;-0.6247679946291661;-0.6459310005703798;-0.6459310001185433;2.136066691505169e-09;0.6047380306763914;0.6047518382368285;1.0000021402433568
94.40676;1.0828730349152182;-9.951608373570472e-05;-9.189759368823821e-05;-0.6548710341198214;-0.6047461602753746;1.0680940863635955;1.0000127946533417;9.999872092721352;-0.6247679946787529;-0.6459310005945444;-0.6459310000709728;2.0989569225152746e-09;0.6047381040581105;0.6047519554414882;1.0000022326932814
94.41676;1.0828731935832079;-9.951603974533914e-05;-9.189758498801599e-05;-0.6548710341047297;-0.6047461602656091;1.0680939430388443;1.0000129464747793;9.999875044948213;-0.624767994727589;-0.6459310006198438;-0.6459310000233797;2.061400409657335e-09;0.604738177949031;0.6047520731512066;1.0000023236180324
94.42676;1.0828733520947351;-9.95159972035393e-05;-9.189757961689681e-05;-0.6548710340870997;-0.6047461602580361;1.0680938044289836;1.000013096865923;9.99987806270885;-0.6247679947757446;-0.6459310006461346;-0.645930999975745;2.0234147611809962e-09;0.6047382521248924;0.6047521909425722;1.0000024129682663
