time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.43676;1.0828735101105442;-9.951595617614422e-05;-9.189757753570735e-05;-0.6548710340670464;-0.6047461602525706;1.0680936708339466;1.0000132455718178;9.999881142358381;-0.6247679948232734;-0.6459310006732653;-0.6459309999280323;1.984996342859054e-09;0.6047383263315692;0.6047523083488371;1.0000025005927051
94.44676;1.0828736674157804;-9.951591669305585e-05;-9.189757866537316e-05;-0.6548710340446765;-0.6047461602491022;1.0680935426606173;1.000013392398758;9.99988427977535;-0.6247679948702076;-0.6459310007010991;-0.6459309998801851;1.946129904243394e-09;0.6047384003230944;0.6047524249188083;1.0000025863229198
94.45676;1.0828738239560245;-9.951587876675248e-05;-9.189758289399707e-05;-0.654871034020054;-0.604746160247524;1.0680934204255932;1.0000135372191314;9.999887471322653;-0.6247679949165935;-0.6459310007295191;-0.645930999832122;1.9068072042845093e-09;0.6047384738834997;0.6047525403066445;1.0000026700332614
94.46676;1.0828739798313483;-9.95158424154162e-05;-9.189759009310839e-05;-0.6548710339932344;-0.6047461602477572;1.0680933046787966;1.0000136800060928;9.999890714314052;-0.6247679949625223;-0.6459310007584289;-0.645930999783734;1.8670326513369496e-09;0.6047385468482575;0.6047526542892393;1.0000027516000016
94.47676;1.0828741352504196;-9.951580766045446e-05;-9.189760014996494e-05;-0.6548710339643059;-0.6047461602497547;1.0680931959281885;1.0000138208171374;9.999894006653584;-0.6247679950081216;-0.645931000787736;-0.6459309997348925;1.8268261383181606e-09;0.6047386190715797;0.604752766715635;1.0000028307929474
94.48676;1.0828742905107824;-9.951577450890051e-05;-9.18976130040348e-05;-0.65487103393338;-0.6047461602534856;1.0680930946416116;1.0000139597443145;9.999897345929666;-0.6247679950535296;-0.6459310008173271;-0.6459309996854561;1.786234795664278e-09;0.6047386903648247;0.6047528774345083;1.000002907217086
94.49676;1.082874445977558;-9.951574293242704e-05;-9.189762865239548e-05;-0.654871033900574;-0.6047461602589237;1.0680930012762655;1.0000140968905669;9.999900729071646;-0.6247679950988798;-0.6459310008470701;-0.6459309996352712;1.7453376336528311e-09;0.6047387605249764;0.604752986263063;1.0000029803445276
94.50676;1.0828746019972073;-9.951571285805283e-05;-9.189764712419522e-05;-0.6548710338660145;-0.6047461602660461;1.0680929162770512;1.000014232309059;9.999904153091462;-0.6247679951442915;-0.6459310008768409;-0.6459309995841732;1.7042415353965483e-09;0.604738829421661;0.6047530930159684;1.0000030496007069
94.51676;1.0828747588074412;-9.951568417896627e-05;-9.189766844994923e-05;-0.6548710338298407;-0.6047461602748347;1.0680928400505731;1.0000143659075216;9.999907615742785;-0.6247679951898476;-0.6459310009065407;-0.645930999531993;1.6630753719283816e-09;0.6047388970290867;0.6047531975308177;1.0000031144265464
94.52676;1.0828749165238964;-9.951565678073955e-05;-9.189769263882653e-05;-0.6548710337921984;-0.6047461602852667;1.0680927729162653;1.000014497437257;9.9999111151043;-0.6247679952355834;-0.6459310009360884;-0.6459309994785644;1.6219758973521748e-09;0.6047389633988813;0.6047532996801351;1.0000031742440092
94.53676;1.0828750751490341;-9.951563056498849e-05;-9.189771967609491e-05;-0.6548710337532295;-0.6047461602973001;1.068092715042352;1.0000146266009258;9.999914648609195;-0.6247679952815038;-0.6459310009654012;-0.6459309994237407;1.5810781781537877e-09;0.6047390286159187;0.604753399398143;1.0000032284393536
94.54676;1.082875234551345;-9.95156054567566e-05;-9.189774953048453e-05;-0.6548710337130705;-0.6047461603108716;1.0680926664132058;1.0000147531441363;9.999918212435228;-0.6247679953276162;-0.6459310009943817;-0.6459309993674114;1.5405151522026574e-09;0.6047390927562698;0.6047534966818692;1.000003276494341
94.55676;1.0828753944741611;-9.95155814015547e-05;-9.189778214268453e-05;-0.654871033671871;-0.6047461603258947;1.0680926268495603;1.0000148768560575;9.999921801743753;-0.6247679953739488;-0.6459310010229209;-0.6459309993094806;1.5004078553681165e-09;0.604739155860438;0.6047535915376727;1.0000033181662924
94.56676;1.0828755545969468;-9.95155583486519e-05;-9.189781740424832e-05;-0.6548710336298126;-0.6047461603422549;1.0680925960833847;1.0000149975686305;9.999925411884451;-0.6247679954205484;-0.6459310010509222;-0.6459309992498307;1.460845655082157e-09;0.6047392179406337;0.6047536839340416;1.0000033535281863
94.57676;1.082875714615809;-9.951553622220966e-05;-9.189785515358268e-05;-0.6548710335871054;-0.6047461603598265;1.0680925738289548;1.000015115134132;9.999929039496317;-0.6247679954674802;-0.6459310010783162;-0.6459309991883279;1.4218662990886827e-09;0.6047392790158109;0.6047537738404505;1.0000033828129449
94.58676;1.0828758743400262;-9.951551491169424e-05;-9.189789518673288e-05;-0.6548710335439867;-0.6047461603784929;1.0680925597532807;1.000015229319562;9.999932682215352;-0.6247679955148424;-0.6459310011050473;-0.645930999124866;1.3834455710104577e-09;0.6047393391350272;0.6047538613257701;1.0000034062179772
94.59676;1.0828760337706365;-9.95154942925149e-05;-9.189793726779498e-05;-0.6548710335007305;-0.6047461603981467;1.0680925534459838;1.0000153397258655;9.999936337806755;-0.6247679955627629;-0.645931001131051;-0.6459309990593939;1.34550888362206e-09;0.6047393983727071;0.6047539465951738;1.0000034238306839
94.60676;1.0828761930972517;-9.9515474246884e-05;-9.189798113802845e-05;-0.6548710334576441;-0.604746160418682;1.0680925544999098;1.0000154458262371;9.999940004130421;-0.6247679956113728;-0.6459310011562444;-0.6459309989919104;1.3079569135816527e-09;0.6047394567884717;0.6047540299467145;1.0000034356395597
94.61676;1.0828763526378973;-9.951545467578255e-05;-9.189802654023775e-05;-0.6548710334150332;-0.604746160439998;1.068092562539368;1.000015547067198;9.999943679227506;-0.6247679956607904;-0.6459310011805315;-0.6459309989224581;1.2706886151410447e-09;0.6047395143654145;0.60475411173442;1.000003441546524
94.62676;1.0828765127689421;-9.951543551030956e-05;-9.189807325014894e-05;-0.6548710333731587;-0.6047461604620017;1.068092577146519;1.0000156429104943;9.999947360640958;-0.6247679957111214;-0.6459310012038243;-0.6459309988511183;1.2336140614903898e-09;0.6047395710248227;0.6047541923501925;1.0000034413656562
94.63676;1.0828766738805031;-9.951541672315442e-05;-9.189812107953121e-05;-0.6548710333322112;-0.6047461604846055;1.0680925979014104;1.0000157328321526;9.999951045124766;-0.6247679957624689;-0.6459310012260617;-0.6459309987779884;1.1966458388889334e-09;0.6047396267316296;0.6047542721855014;1.0000034348662423
94.64676;1.0828768363098595;-9.951539832427405e-05;-9.189816984143198e-05;-0.6548710332923157;-0.6047461605077264;1.0680926244904905;1.0000158163726123;9.999954729199615;-0.6247679958149405;-0.6459310012472076;-0.645930998703161;1.1596719307872372e-09;0.6047396815308788;0.6047543516140226;1.0000034218658493
94.65676;1.082877000266632;-9.951538032688565e-05;-9.189821931392926e-05;-0.6548710332535496;-0.6047461605312868;1.0680926566515274;1.0000158931710672;9.999958409100463;-0.6247679958686456;-0.6459310012672448;-0.6459309986267228;1.1225494481394446e-09;0.6047397354847542;0.6047544309962397;1.0000034023107907
94.66676;1.0828771658642733;-9.951536270584358e-05;-9.189826922848265e-05;-0.6548710332159624;-0.6047461605551967;1.0680926940433648;1.0000159628944583;9.999962080101112;-0.6247679959236918;-0.6459310012861768;-0.6459309985487584;1.0851252667409543e-09;0.604739788649426;0.6047545106286931;1.0000033763131804
94.67676;1.082877333231748;-9.951534539143333e-05;-9.18983192803057e-05;-0.6548710331795873;-0.6047461605793495;1.0680927362445833;1.0000160251721157;9.999965736413147;-0.6247679959801804;-0.6459310013040238;-0.6459309984693483;1.047249955048616e-09;0.6047398411158771;0.6047545906690884;1.0000033441227134
94.68676;1.0828775025811879;-9.951532829643981e-05;-9.189836915177881e-05;-0.6548710331444404;-0.6047461606036574;1.068092782830692;1.0000160796341637;9.999969371661894;-0.6247679960381992;-0.645931001320817;-0.6459309983885683;1.0087794752544033e-09;0.6047398930339924;0.6047546711234749;1.000003306037512
94.69676;1.0828776742144064;-9.951531134216478e-05;-9.189841853352016e-05;-0.6548710331105141;-0.6047461606280768;1.0680928333923045;1.0000161259870703;9.999972979357075;-0.6247679960978102;-0.6459310013366064;-0.6459309983064984;9.695824254247058e-10;0.6047399445792827;0.6047547518704532;1.0000032623328892
94.70676;1.0828778484844905;-9.951529447095626e-05;-9.189846712615212e-05;-0.6548710330777938;-0.6047461606525913;1.0680928875070979;1.0000161640507137;9.999976553221249;-0.62476799615904;-0.6459310013514621;-0.6459309982232504;9.295544840787098e-10;0.6047399959010488;0.6047548326863235;1.0000032132327978
94.71676;1.0828780257315886;-9.951527764647699e-05;-9.189851462481376e-05;-0.6548710330462894;-0.6047461606771823;1.0680929447468694;1.0000161937233614;9.999980087471709;-0.624767996221873;-0.6459310013654461;-0.6459309981389811;8.886270091069774e-10;0.604740047127646;0.6047549132839407;1.0000031588768699
94.72676;1.0828782062614764;-9.951526084559641e-05;-9.189856071286269e-05;-0.654871033016036;-0.6047461607018179;1.0680930047222874;1.0000162149354224;9.999983577026411;-0.6247679962862382;-0.6459310013785874;-0.6459309980538717;8.467628635511911e-10;0.6047400984239591;0.6047549933355925;1.0000030993342797
94.73676;1.082878390390402;-9.951524404960181e-05;-9.189860508249993e-05;-0.6548710329870719;-0.6047461607264643;1.0680930671402573;1.000016227667479;9.999987017519336;-0.6247679963520059;-0.6459310013908901;-0.6459309979681088;8.039421059677607e-10;0.6047401500226819;0.6047550724599745;1.0000030347274744
94.74676;1.0828785784949002;-9.951522723754865e-05;-9.189864745699846e-05;-0.6548710329594306;-0.6047461607510954;1.0680931318602243;1.0000162319591817;9.999990405084048;-0.6247679964190165;-0.6459310014023508;-0.6459309978818999;7.601555237977858e-10;0.6047402021905345;0.6047551502155312;1.0000029653610825
94.75676;1.0828787710202508;-9.951521037972647e-05;-9.189868758616467e-05;-0.6548710329331496;-0.6047461607756918;1.0680931989133249;1.000016227906658;9.999993736056398;-0.6247679964871234;-0.6459310014129568;-0.6459309977954942;7.154186849163909e-10;0.6047402551547112;0.6047552261250395;1.0000028917705426
94.76676;1.0828789684489075;-9.951519343503809e-05;-9.189872524087996e-05;-0.6548710329082738;-0.6047461608002479;1.0680932684466855;1.0000162157169121;9.999997007017754;-0.6247679965561997;-0.6459310014226962;-0.6459309977091771;6.697871928543963e-10;0.6047403090430457;0.6047552997168788;1.0000028147061555
94.77676;1.0828791712589214;-9.95151763570444e-05;-9.18987602341499e-05;-0.6548710328848459;-0.6047461608247815;1.068093340625346;1.0000161957121632;10.000000215306896;-0.6247679966261289;-0.6459310014315932;-0.6459309976232502;6.233450788951125e-10;0.6047403638804542;0.6047553705475439;1.0000027350316214
94.78676;1.0828793799395557;-9.951515910011128e-05;-9.189879244639738e-05;-0.654871032862903;-0.6047461608493153;1.0680934155826631;1.0000161682263753;10.000003359293094;-0.6247679966968077;-0.6459310014397411;-0.6459309975380167;5.761668307746358e-10;0.6047404196264456;0.6047554381926866;1.00000265359511
94.79676;1.0828795950388976;-9.951514162082115e-05;-9.189882183408616e-05;-0.6548710328424739;-0.6047461608738558;1.0680934934436226;1.000016133519687;10.000006437966965;-0.6247679967681536;-0.6459310014472929;-0.6459309974537653;5.282972317784104e-10;0.6047404762146074;0.6047555022474583;1.0000025712022287
94.80676;1.0828798171060243;-9.951512386817209e-05;-9.189884842174316e-05;-0.6548710328235764;-0.6047461608984064;1.0680935743413649;1.0000160917523961;10.00000945053846;-0.6247679968401028;-0.6459310014544061;-0.6459309973707626;4.79778517757375e-10;0.6047405335676443;0.6047555623602028;1.0000024886562042
94.81676;1.082880046560653;-9.951510576000175e-05;-9.189887227656355e-05;-0.6548710328062421;-0.6047461609229887;1.068093658387553;1.000016042951371;10.000012396529051;-0.6247679969125959;-0.6459310014611915;-0.6459309972892578;4.306920238855324e-10;0.6047405915781482;0.6047556182817388;1.000002406747502
94.82676;1.0828802836671492;-9.951508718491825e-05;-9.189889347759342e-05;-0.6548710327905469;-0.6047461609476384;1.0680937456962285;1.0000159869994;10.000015276009611;-0.624767996985556;-0.6459310014676954;-0.6459309972094841;3.811707548449535e-10;0.6047406501105261;0.6047556698963756;1.0000023262131221
94.83676;1.0828805285986254;-9.95150680441796e-05;-9.189891210690187e-05;-0.6548710327765911;-0.6047461609723901;1.0680938364436479;1.000015923709074;10.000018089617871;-0.6247679970588679;-0.6459310014738963;-0.6459309971316586;3.3136738469111804e-10;0.6047407090576755;0.6047557171954556;1.0000022477434856
94.84676;1.082880781462022;-9.951504827677884e-05;-9.189892826526954e-05;-0.6548710327644545;-0.6047461609972838;1.0680939308069182;1.0000158529017282;10.00002083812905;-0.6247679971323762;-0.6459310014797163;-0.645930997055983;2.814036072637121e-10;0.6047407683832473;0.6047557602164839;1.0000021720564256
94.85676;1.082881042280161;-9.951502784428558e-05;-9.189894208030185e-05;-0.6548710327541761;-0.6047461610223656;1.0680940288230258;1.0000157744319706;10.000023521815455;-0.624767997205905;-0.645931001485056;-0.6459309969826378;2.3135627399142963e-10;0.6047408280854524;0.6047557990190804;1.0000020999969899
94.86676;1.0828813110137991;-9.951500671807682e-05;-9.189895368901405e-05;-0.6548710327457669;-0.604746161047657;1.0680941303274625;1.0000156882407827;10.00002614035527;-0.6247679972792923;-0.645931001489812;-0.645930996911774;1.8129083525695386e-10;0.6047408881395027;0.6047558336890648;1.0000020325337806
94.87676;1.0828815876530717;-9.95149848812899e-05;-9.189896321585531e-05;-0.6548710327392101;-0.6047461610731426;1.0680942350180531;1.0000155944337419;10.000028693482845;-0.6247679973524047;-0.6459310014938754;-0.6459309968435217;1.3128820477925391e-10;0.6047409485299853;0.604755864326279;1.0000019706274315
94.88676;1.0828818722751472;-9.951496231490235e-05;-9.189897077350243e-05;-0.6548710327344527;-0.6047461610987893;1.0680943425460405;1.000015493241912;10.000031181693629;-0.6247679974251276;-0.6459310014971444;-0.6459309967780109;8.142422475625628e-11;0.6047410093250141;0.6047558910440063;1.0000019151393684
94.89676;1.082882164992224;-9.951493897327429e-05;-9.189897647842902e-05;-0.6548710327314249;-0.6047461611245648;1.068094452536794;1.000015384902597;10.000033606043312;-0.6247679974973591;-0.6459310014995397;-0.6459309967153678;3.173478334431857e-11;0.6047410706661502;0.604755913986089;1.0000018668192514
94.90676;1.0828824658687382;-9.95149147821032e-05;-9.189898045211031e-05;-0.6548710327300742;-0.6047461611504382;1.0680945645880942;1.0000152696655669;10.000035967009081;-0.6247679975690259;-0.6459310015010093;-0.6459309966557013;-1.7781257045461482e-11;0.6047411327036453;0.6047559333111296;1.000001826236678
94.91676;1.0828827748625498;-9.951488965641346e-05;-9.189898280285317e-05;-0.6548710327303658;-0.6047461611763788;1.068094678252551;1.0000151479080122;10.000038264014472;-0.624767997640109;-0.6459310015015346;-0.6459309965991076;-6.71351057161163e-11;0.6047411955714508;0.6047559491632147;1.0000017936871153
94.92676;1.0828830917798153;-9.951486352131056e-05;-9.189898361202692e-05;-0.6548710327322596;-0.6047461612023665;1.0680947929749247;1.000015020176869;10.000040496337801;-0.6247679977106498;-0.6459310015011303;-0.6459309965456679;-1.163366021645481e-10;0.6047412594087742;0.6047559616877262;1.000001769221488
94.93676;1.0828834162707985;-9.951483632510659e-05;-9.189898294967988e-05;-0.6548710327357048;-0.6047461612284091;1.068094908092155;1.0000148871101682;10.000042663775101;-0.624767997780738;-0.6459310014998279;-0.6459309964954179;-1.6539828829964686e-10;0.6047413243799167;0.604755971047262;1.0000017527537257
94.94676;1.082883747864392;-9.95148080339543e-05;-9.189898090545538e-05;-0.6548710327406647;-0.604746161254532;1.068095022911111;1.0000147493312814;10.000044766223697;-0.6247679978505095;-0.6459310014976611;-0.6459309964483241;-2.14339239064472e-10;0.6047413906714842;0.6047559773812952;1.000001744122744
94.95676;1.0828840859986129;-9.951477862538983e-05;-9.189897759451687e-05;-0.6548710327471277;-0.6047461612807423;1.068095136753362;1.0000146074326104;10.000046803448758;-0.6247679979201409;-0.6459310014946609;-0.6459309964042954;-2.6318405870337155e-10;0.6047414584735092;0.6047559807796409;1.0000017431143058
94.96676;1.0828844300620455;-9.951474809824528e-05;-9.189897314368494e-05;-0.6548710327550902;-0.6047461613070272;1.0680952489895665;1.000014462042919;10.000048775489537;-0.6247679979898451;-0.6459310014908608;-0.6459309963632192;-3.119553676770123e-10;0.6047415279486608;0.6047559813024356;1.0000017494965605
94.97676;1.0828847794489977;-9.95147164825427e-05;-9.189896769605081e-05;-0.6548710327645376;-0.604746161333376;1.06809535912799;1.0000143138699162;10.000050682790292;-0.6247679980598628;-0.6459310014863144;-0.6459309963249922;-3.6066154823003786e-10;0.6047415992122243;0.604755978970732;1.0000017630556222
94.98676;1.0828851335746001;-9.951468383982358e-05;-9.18989614276396e-05;-0.654871032775449;-0.6047461613597859;1.0680954668815836;1.0000141636712918;10.000052526211448;-0.6247679981304292;-0.6459310014810989;-0.6459309962895363;-4.092927435272169e-10;0.6047416723471778;0.6047559737214672;1.0000017835768613
94.99676;1.0828854918618114;-9.951465025538862e-05;-9.189895454478097e-05;-0.6548710327878149;-0.6047461613862427;1.0680955721391723;1.000014012183102;10.000054307602127;-0.6247679982017322;-0.6459310014752936;-0.6459309962568045;-4.578293153286794e-10;0.6047417474378614;0.6047559654078791;1.0000018108244877
95.00676;1.082885853707247;-9.951461582535812e-05;-9.189894726782511e-05;-0.654871032801646;-0.604746161412693;1.0680956748963584;1.000013860034816;10.000056030445124;-0.6247679982738819;-0.645931001468959;-0.6459309962267811;-5.062446391143561e-10;0.6047418245769527;0.6047559538729751;1.0000018445764893
95.01676;1.0828862184233097;-9.951458064881767e-05;-9.189893982168428e-05;-0.6548710328169727;-0.6047461614390385;1.0680957751839981;1.0000137077101112;10.000057699851881;-0.624767998346901;-0.6459310014621465;-0.6459309961994771;-5.544986456478019e-10;0.6047419038240194;0.6047559390031975;1.0000018846273155
95.02676;1.0828865852592071;-9.951454482425153e-05;-9.189893243136944e-05;-0.6548710328338473;-0.6047461614651624;1.0680958729912364;1.000013555623817;10.000059321759041;-0.6247679984207538;-0.6459310014549328;-0.6459309961749253;-6.025385183158763e-10;0.6047419851545692;0.6047559207010197;1.000001930710327
95.03676;1.0828869535158576;-9.951450844299129e-05;-9.189892531376172e-05;-0.6548710328523508;-0.6047461614909633;1.068095968243974;1.0000134042453777;10.000060901605375;-0.6247679984953772;-0.6459310014474389;-0.645930996153165;-6.502940959834285e-10;0.6047420684479445;0.6047558988645522;1.0000019824373236
95.04676;1.0828873226308642;-9.951447158379141e-05;-9.189891866328438e-05;-0.6548710328725921;-0.6047461615163721;1.0680960608475154;1.000013254126362;10.00006244336565;-0.6247679985706807;-0.6459310014398174;-0.6459309961342145;-6.976614565620074e-10;0.6047421535170339;0.6047558734240794;1.00000203933584
95.05676;1.0828876921798936;-9.951443431044883e-05;-9.189891263242697e-05;-0.6548710328946902;-0.6047461615413569;1.0680961506832114;1.0000131058247896;10.000063949805664;-0.6247679986465402;-0.6459310014322365;-0.6459309961180635;-7.445106585885822e-10;0.604742240159064;0.6047558443634383;1.0000021009480629
95.06676;1.0828880618401389;-9.9514396667518e-05;-9.189890732285531e-05;-0.6548710329187599;-0.6047461615659282;1.0680962375420615;1.000012959831468;10.000065423388607;-0.6247679987228139;-0.645931001424874;-0.645930996104705;-7.907114143835329e-10;0.6047423282005175;0.6047558116976424;1.000002166917208
95.07676;1.0828884313811231;-9.951435868416428e-05;-9.18989027930549e-05;-0.6548710329449167;-0.6047461615901306;1.0680963211363852;1.0000128165568059;10.000066866551025;-0.6247679987993539;-0.6459310014179096;-0.6459309960941537;-8.361371879765928e-10;0.6047424175302392;0.6047557754554491;1.0000022370084245
95.08676;1.0828888006821304;-9.951432039292261e-05;-9.189889905865548e-05;-0.6548710329732652;-0.6047461616140225;1.0680964012038379;1.0000126763335306;10.00006828124831;-0.6247679988759931;-0.6459310014115186;-0.6459309960864269;-8.806541475620538e-10;0.6047425081424781;0.6047557356880922;1.0000023110591358
95.09676;1.0828891696992788;-9.951428184557431e-05;-9.189889608640654e-05;-0.6548710330038698;-0.6047461616376524;1.0680964775673067;1.0000125393918204;10.000069668247045;-0.6247679989525325;-0.6459310014058603;-0.6459309960815266;-9.241152403422892e-10;0.6047426001647564;0.6047556924760499;1.000002388925474
95.10676;1.082889538407529;-9.951424311814342e-05;-9.189889381407121e-05;-0.6548710330367419;-0.6047461616610457;1.0680965501174862;1.000012405861311;10.000071026448515;-0.624767999028749;-0.6459310014010469;-0.6459309960794548;-9.663700995923446e-10;0.6047426938289496;0.604755645903349;1.0000024704845505
95.11676;1.0828899068172755;-9.951420430752838e-05;-9.189889218671147e-05;-0.6548710330718499;-0.6047461616842124;1.0680966187438201;1.0000122758512846;10.000072353055645;-0.6247679991044035;-0.645931001397121;-0.6459309960802254;-1.0072902171543824e-09;0.6047427894186572;0.6047555960091595;1.0000025556647365
95.12676;1.0828902749956237;-9.951416551500953e-05;-9.189889116261439e-05;-0.6548710331091413;-0.6047461617071584;1.0680966832485925;1.000012149534114;10.000073644617386;-0.6247679991792396;-0.6459310013940679;-0.6459309960838581;-1.0467934922037571e-09;0.6047428872230319;0.6047555427850135;1.0000026444199603
95.13676;1.082890643011589;-9.951412683121955e-05;-9.189889069563722e-05;-0.6548710331485629;-0.6047461617298839;1.0680967433494908;1.0000120271437196;10.000074897536726;-0.6247679992529968;-0.6459310013918407;-0.6459309960903687;-1.084861029909907e-09;0.6047429875102155;0.6047554862588964;1.0000027366191624
95.14676;1.082891010910273;-9.951408834289834e-05;-9.189889073804268e-05;-0.6548710331900538;-0.6047461617523823;1.0680967987831484;1.0000119089172954;10.000076107923373;-0.6247679993254381;-0.6459310013903645;-0.64593099609976;-1.1215365388344158e-09;0.6047430905493564;0.6047554265642778;1.0000028319403624
95.15676;1.0828913787742203;-9.951405013883457e-05;-9.189889125828883e-05;-0.654871033233533;-0.604746161774662;1.0680968493909988;1.000011795030246;10.000077271940343;-0.6247679993963782;-0.645931001389525;-0.6459309961120202;-1.1569028077468844e-09;0.6047431966178507;0.6047553638836629;1.0000029298791073
95.16676;1.0828917467737733;-9.951401228572852e-05;-9.189889224082832e-05;-0.6548710332789217;-0.6047461617967699;1.0680968951218266;1.0000116855148842;10.000078386468052;-0.6247679994656811;-0.6459310013891583;-0.6459309961271362;-1.191054047969012e-09;0.6047433059318822;0.6047552983586395;1.0000030298522788
95.17676;1.0828921151150397;-9.951397480099559e-05;-9.189889366260677e-05;-0.6548710333261627;-0.6047461618187728;1.0680969359714727;1.0000115802116425;10.000079449139777;-0.6247679995332305;-0.645931001389057;-0.6459309961450929;-1.2240785704375014e-09;0.6047434185857096;0.604755230093545;1.0000031312818287
95.18676;1.0828924838869527;-9.951393765351472e-05;-9.189889547884011e-05;-0.6548710333751891;-0.6047461618407197;1.0680969719367164;1.000011478827924;10.00008045804987;-0.6247679995988972;-0.6459310013889848;-0.6459309961658501;-1.2560589221691174e-09;0.6047435345617069;0.604755159206173;1.0000032336245008
95.19676;1.082892852909377;-9.951390078242567e-05;-9.189889764700842e-05;-0.6548710334258807;-0.6047461618626246;1.068097003048862;1.000011381007701;10.000081412016842;-0.624767999662545;-0.6459310013886821;-0.6459309961893209;-1.2870914549057768e-09;0.6047436537620503;0.6047550858568379;1.0000033363981546
95.20676;1.082893221712628;-9.951386412522497e-05;-9.189890016012712e-05;-0.6548710334780534;-0.6047461618844685;1.0680970293993548;1.0000112862948551;10.000082310945231;-0.6247679997240623;-0.6459310013878797;-0.6459309962153708;-1.3173017547210659e-09;0.6047437760346348;0.6047550102542366;1.000003439221026
95.21676;1.0828935896421075;-9.951382763661391e-05;-9.189890304918542e-05;-0.6548710335314722;-0.6047461619062088;1.0680970510658119;1.000011194081248;10.000083155717268;-0.6247679997833654;-0.6459310013863337;-0.6459309962438358;-1.346839330224888e-09;0.6047439011707452;0.6047549326286286;1.0000035418314825
95.22676;1.082893955979351;-9.951379128854557e-05;-9.189890636481326e-05;-0.6548710335858741;-0.604746161927799;1.0680970680923452;1.0000111036515495;10.000083948138895;-0.6247679998403702;-0.6459310013838624;-0.6459309962745616;-1.3758640674563987e-09;0.6047440288732062;0.6047548532057239;1.0000036440266091
95.23676;1.082894320021941;-9.951375508135635e-05;-9.189891016387498e-05;-0.6548710336410002;-0.6047461619492012;1.0680970806445929;1.000011014272185;10.000084690973548;-0.6247679998949696;-0.6459310013803543;-0.6459309963074421;-1.4045340975071717e-09;0.6047441587716468;0.6047547722353016;1.0000037455594792
95.24676;1.0828946811135851;-9.951371905362066e-05;-9.189891450604062e-05;-0.6548710336966134;-0.6047461619703889;1.0680970891226205;1.0000109252178955;10.000085387990376;-0.6247679999470469;-0.6459310013757398;-0.6459309963424186;-1.432998884652266e-09;0.6047442904735371;0.6047546900201901;1.000003846140395
95.25676;1.0828950386572573;-9.951368325795903e-05;-9.189891945302729e-05;-0.6548710337525011;-0.6047461619913449;1.0680970940774088;1.0000108357321156;10.000086044224615;-0.624767999996515;-0.6459310013699525;-0.6459309963794566;-1.4614005987485143e-09;0.6047444235847493;0.6047546068691926;1.0000039454905771
95.26676;1.0828953921188382;-9.951364772909736e-05;-9.18989250622962e-05;-0.654871033808482;-0.6047461620120651;1.0680970961208278;1.0000107450494564;10.000086665928293;-0.6247680000433322;-0.6459310013629078;-0.6459309964185308;-1.489875332338432e-09;0.6047445577302909;0.6047545230295185;1.000004043310877
95.27676;1.0828957409952598;-9.951361247467564e-05;-9.189893138959062e-05;-0.654871033864417;-0.6047461620325586;1.0680970959396738;1.0000106525231856;10.00008726011694;-0.6247680000874821;-0.6459310013545078;-0.6459309964596076;-1.5185530241224764e-09;0.6047446926028267;0.6047544386860253;1.0000041392497423
95.28676;1.0828960848161597;-9.951357748499942e-05;-9.189893851174338e-05;-0.6548710339202034;-0.6047461620528192;1.0680970942907038;1.000010557692217;10.000087834163747;-0.6247680001289448;-0.6459310013446619;-0.6459309965026447;-1.5475684019497596e-09;0.6047448279941835;0.6047543539972807;1.0000042329588872
95.29676;1.0828964232085392;-9.951354274390103e-05;-9.189894653409913e-05;-0.6548710339757584;-0.6047461620727941;1.0680970919606307;1.0000104602123407;10.000088395445033;-0.6247680001676909;-0.645931001333291;-0.6459309965476177;-1.5770777118089096e-09;0.6047449637643937;0.6047542691008407;1.0000043241704863
95.30676;1.0828967559041616;-9.951350823045783e-05;-9.189895557077846e-05;-0.6548710340310328;-0.6047461620923896;1.0680970897598374;1.000010359765028;10.000088951031326;-0.6247680002036948;-0.6459310013203124;-0.6459309965945386;-1.607259925340026e-09;0.6047450997754016;0.6047541840971696;1.0000044127142307
95.31676;1.0828970826241227;-9.951347391756327e-05;-9.189896574210061e-05;-0.6548710340860273;-0.6047461621114784;1.0680970884831364;1.0000102560334356;10.00008950742721;-0.6247680002369491;-0.6459310013056208;-0.6459309966434498;-1.6383005229054922e-09;0.6047452358379568;0.6047540990497161;1.0000044984534342
95.32676;1.082897402982425;-9.95134397675134e-05;-9.189897719389636e-05;-0.654871034140779;-0.6047461621298844;1.0680970888028458;1.0000101487559518;10.000090070561845;-0.6247680002674676;-0.6459310012890798;-0.6459309966944133;-1.6703825182746649e-09;0.6047453716842652;0.6047540139871168;1.000004581180628
95.33676;1.0828977165427334;-9.951340573442678e-05;-9.189899009052e-05;-0.6548710341953411;-0.6047461621473881;1.068097091218619;1.0000100377807983;10.000090646260926;-0.6247680002952805;-0.6459310012705329;-0.6459309967475078;-1.7036968184858907e-09;0.6047455069824638;0.6047539288831254;1.0000046605362451
95.34676;1.082898022905916;-9.951337179191133e-05;-9.189900457225735e-05;-0.6548710342497844;-0.6047461621637625;1.06809709611703;1.0000099230829589;10.000091240183494;-0.6247680003204329;-0.6459310012498156;-0.6459309968028135;-1.7384558122599292e-09;0.6047456413604806;0.6047538436429442;1.0000047360240139
95.35676;1.0828983217069033;-9.951333795673993e-05;-9.189902071960054e-05;-0.6548710343041844;-0.6047461621788005;1.0680971038332256;1.0000098048121635;10.000091856381282;-0.6247680003429975;-0.6459310012267616;-0.6459309968603913;-1.7748941758441893e-09;0.6047457743907172;0.6047537581155695;1.0000048071354954
95.36676;1.0828986126002724;-9.951330427446322e-05;-9.189903855043175e-05;-0.6548710343585838;-0.6047461621923148;1.068097114607832;1.0000096833271312;10.000092495714494;-0.6247680003631085;-0.6459310012012228;-0.6459309969202829;-1.81324948020529e-09;0.6047459055861258;0.6047536721068644;1.0000048734836897
95.37676;1.0828988953062395;-9.951327079511e-05;-9.189905803722881e-05;-0.6548710344129722;-0.6047461622041219;1.0680971284729985;1.0000095591513698;10.000093155543816;-0.6247680003809806;-0.6459310011731012;-0.6459309969825263;-1.8537303914091436e-09;0.6047460344245331;0.6047535854031473;1.0000049348673894
95.38676;1.0828991696868884;-9.951323756875344e-05;-9.189907911432079e-05;-0.6548710344672887;-0.6047461622140277;1.0680971452433932;1.0000094329400526;10.000093830846035;-0.6247680003968722;-0.6459310011423567;-0.6459309970471684;-1.8964913195679987e-09;0.6047461603166496;0.6047534978415658;1.0000049912585214
95.39676;1.082899435751652;-9.951320464589923e-05;-9.189910167020063e-05;-0.654871034521434;-0.6047461622218382;1.0680971646771604;1.0000093054519041;10.000094516121345;-0.6247680004110358;-0.645931001108984;-0.6459309971142742;-1.941624120524291e-09;0.6047462825268405;0.6047534093848684;1.0000050426981495
95.40676;1.0828996935175144;-9.951317206528885e-05;-9.189912555065617e-05;-0.6548710345752872;-0.6047461622273892;1.0680971866311313;1.0000091774171096;10.000095206775296;-0.6247680004237021;-0.6459310010729983;-0.6459309971839126;-1.98917397953951e-09;0.6047464001733948;0.6047533201287111;1.0000050891600292
95.41676;1.0828999428611144;-9.951313984140446e-05;-9.189915057153905e-05;-0.6548710346287241;-0.6047461622305521;1.0680972110780853;1.0000090494007352;10.000095899117936;-0.6247680004350743;-0.6459310010344358;-0.6459309972561279;-2.0391620876052367e-09;0.6047465123346073;0.6047532302660784;1.000005130506845
95.42676;1.0829001835553984;-9.951310797675573e-05;-9.189917652549806e-05;-0.6548710346816179;-0.6047461622312269;1.0680972380710376;1.0000089218165147;10.000096589773085;-0.6247680004453116;-0.6459310009933557;-0.6459309973309421;-2.0915829366301975e-09;0.6047466181471104;0.6047531400419753;1.000005166544249
95.43676;1.0829004153865833;-9.951307648784412e-05;-9.189920319035699e-05;-0.6548710347338238;-0.604746162229353;1.0680972677534954;1.0000087949902068;10.000097275419536;-0.6247680004545201;-0.645931000949836;-0.6459309974083696;-2.146395350550227e-09;0.6047467168337866;0.6047530496815984;1.0000051970898078
95.44676;1.0829006381394934;-9.951304540743566e-05;-9.189923034969174e-05;-0.6548710347851827;-0.6047461622249238;1.0680973003715242;1.0000086691422208;10.000097952555276;-0.6247680004627537;-0.645931000903973;-0.6459309974883981;-2.2035398721852057e-09;0.6047468077069246;0.6047529593319884;1.0000052220156073
95.45676;1.0829008515278884;-9.95130147741482e-05;-9.189925782143233e-05;-0.6548710348355496;-0.6047461622179661;1.0680973362290778;1.0000085443601607;10.000098617350847;-0.6247680004700294;-0.6459310008558846;-0.645930997570965;-2.262959119150089e-09;0.6047468901853426;0.6047528690563031;1.000005241245503
95.46676;1.0829010552890075;-9.95129846378241e-05;-9.189928546016674e-05;-0.6548710348848127;-0.6047461622085002;1.0680973756237893;1.0000084206529198;10.00009926611174;-0.6247680004763521;-0.6459310008057151;-0.6459309976559635;-2.3245917636721473e-09;0.6047469638014217;0.6047527788525919;1.0000052547063676
95.47676;1.0829012493884065;-9.95129550604049e-05;-9.189931312028419e-05;-0.6548710349328888;-0.6047461621965253;1.068097418817656;1.0000082980466745;10.000099895338076;-0.624768000481717;-0.6459310007536234;-0.6459309977432695;-2.388360667244369e-09;0.6047470281877607;0.6047526886817557;1.0000052623025462
95.48676;1.082901434069949;-9.951292610649743e-05;-9.189934062910317e-05;-0.6548710349797214;-0.6047461621820357;1.0680974660607598;1.00000817663315;10.000100500649623;-0.6247680004861025;-0.645931000699761;-0.6459309978327727;-2.454182727963312e-09;0.6047470830827062;0.6047525984983647;1.0000052639316108
95.49676;1.0829016097318185;-9.951289784809193e-05;-9.189936779427962e-05;-0.6548710350252823;-0.6047461621650407;1.0680975176406398;1.0000080565585092;10.000101076241819;-0.6247680004894814;-0.6459310006442662;-0.6459309979243995;-2.5219800421228964e-09;0.6047471283489536;0.6047525082688429;1.0000052594745807
95.50676;1.0829017768161286;-9.951287036084079e-05;-9.18993944189295e-05;-0.6548710350695552;-0.6047461621455759;1.0680975738837484;1.0000079379725604;10.000101616056698;-0.6247680004918417;-0.6459310005872836;-0.6459309980181024;-2.5916744311533823e-09;0.6047471639656343;0.6047524179808618;1.0000052487964788
95.51676;1.0829019357674714;-9.951284368209628e-05;-9.189942030576084e-05;-0.654871035112515;-0.6047461621237045;1.068097635102264;1.0000078209206194;10.000102115409327;-0.6247680004931947;-0.6459310005289861;-0.6459309981138416;-2.663187746445602e-09;0.6047471900113098;0.6047523276473188;1.0000052317887698
95.52676;1.082902087013729;-9.951281777353338e-05;-9.189944525169735e-05;-0.6548710351541199;-0.6047461620995196;1.0680977015753799;1.000007705229089;10.000102571909958;-0.6247680004935691;-0.6459310004695882;-0.6459309982115674;-2.736442458219579e-09;0.6047472066527364;0.6047522373050517;1.0000052083880169
95.53676;1.0829022309424148;-9.951279254345876e-05;-9.189946904436511e-05;-0.6548710351943079;-0.6047461620731408;1.0680977735882076;1.0000075905079544;10.000102985688779;-0.6247680004929931;-0.6459310004093268;-0.6459309983112002;-2.8113417227597836e-09;0.6047472141072873;0.6047521470108315;1.0000051785632522
95.54676;1.082902367926318;-9.951276790734143e-05;-9.189949146834654e-05;-0.6548710352330018;-0.6047461620447115;1.0680978514501624;1.0000074762791118;10.000103358922841;-0.6247680004914763;-0.6459310003484265;-0.6459309984126266;-2.8877502135353236e-09;0.6047472125966421;0.6047520568222483;1.0000051422976137
95.55676;1.0829024984086961;-9.951274382846671e-05;-9.189951231610039e-05;-0.6548710352701347;-0.6047461620143972;1.0680979354538462;1.0000073620986605;10.000103695025008;-0.6247680004890055;-0.6459310002870967;-0.645930998515708;-2.9654939350442952e-09;0.6047472023526327;0.6047519667759114;1.0000050995666112
95.56676;1.0829026228858523;-9.951272031887594e-05;-9.189953139452187e-05;-0.6548710353056778;-0.6047461619823745;1.0680980258107091;1.0000072475915915;10.000103998058995;-0.6247680004855474;-0.6459310002255519;-0.6459309986202716;-3.0443725570837393e-09;0.6047471836626418;0.6047518769053064;1.0000050503151836
95.57676;1.0829027417411174;-9.951269741608394e-05;-9.189954852012164e-05;-0.6548710353396504;-0.6047461619488163;1.0680981226019868;1.0000071324325774;10.00010427231501;-0.6247680004810501;-0.6459310001640066;-0.6459309987261063;-3.1241785331169424e-09;0.6047471568880975;0.6047517872913303;1.0000049944608533
95.58676;1.0829028550913395;-9.951267516508994e-05;-9.189956350615073e-05;-0.6548710353721058;-0.6047461619138906;1.0680982257554312;1.0000070163160282;10.000104521982868;-0.6247680004754497;-0.6459310001026412;-0.6459309988329989;-3.2047126746476564e-09;0.6047471224324225;0.6047516980901874;1.000004931936104
95.59676;1.0829029627628692;-9.95126536215983e-05;-9.189957616456272e-05;-0.6548710354031099;-0.6047461618777782;1.0680983350096753;1.0000068989354203;10.00010475129812;-0.6247680004686837;-0.6459310000415841;-0.6459309989407713;-3.2857900578370786e-09;0.6047470806983104;0.6047516095000879;1.0000048626946536
95.60676;1.0829030643962065;-9.951263285700453e-05;-9.189958632907448e-05;-0.6548710354327296;-0.6047461618406926;1.0680984498787682;1.0000067800162074;10.000104965150769;-0.6247680004607056;-0.6459309999809202;-0.6459309990492782;-3.3672389226519818e-09;0.6047470320661457;0.604751521687584;1.0000047866733603
95.61676;1.0829031595975354;-9.951261294829415e-05;-9.189959387659671e-05;-0.654871035461034;-0.604746161802888;1.068098569735655;1.0000066594039978;10.000105169395443;-0.6247680004514897;-0.645930999920709;-0.645930999158381;-3.4488930903296732e-09;0.6047469768893943;0.6047514347527123;1.0000047038179511
95.62676;1.0829032480692964;-9.951259396046179e-05;-9.18995987451342e-05;-0.654871035488097;-0.6047461617646374;1.068098693969697;1.0000065370890667;10.000105370400744;-0.6247680004410383;-0.6459309998610218;-0.6459309992679287;-3.5305855831979572e-09;0.6047469154960726;0.60475134874505;1.0000046141375019
95.63676;1.0829033296774426;-9.951257593231695e-05;-9.189960094230226e-05;-0.6548710355139887;-0.6047461617262117;1.0680988220362189;1.0000064131219422;10.000105574218859;-0.6247680004293757;-0.6459309998019638;-0.6459309993777629;-3.6121440559423116e-09;0.6047468481562367;0.6047512636474306;1.0000045176782233
95.64676;1.082903404413777;-9.951255887625417e-05;-9.189960052257123e-05;-0.6548710355387565;-0.6047461616878783;1.0680989534053291;1.0000062875610256;10.000105786010518;-0.6247680004165304;-0.6459309997436578;-0.6459309994877422;-3.6933774311300406e-09;0.604746775028524;0.6047511793361993;1.0000044145106084
95.65676;1.0829034723025233;-9.951254279777903e-05;-9.1899597565858e-05;-0.654871035562427;-0.6047461616498987;1.0680990875245693;1.0000061605230097;10.000106009838868;-0.6247680004025449;-0.6459309996862265;-0.6459309995977399;-3.774063745521627e-09;0.604746696166026;0.6047510955906661;1.0000043048093181
95.66676;1.082903533326846;-9.95125277245322e-05;-9.18995921902831e-05;-0.6548710355850281;-0.6047461616125182;1.0680992238238913;1.00000603222749;10.000106248190203;-0.6247680003875066;-0.645930999629776;-0.6459309997076169;-3.853961901950137e-09;0.6047466115787521;0.6047510121243974;1.000004188884014
95.67676;1.0829035874051849;-9.951251372039088e-05;-9.189958456709213e-05;-0.6548710356066015;-0.6047461615759614;1.0680993617107164;1.0000059029710493;10.00010650137151;-0.6247680003715466;-0.6459309995743692;-0.645930999817213;-3.932844629823015e-09;0.6047465212952498;0.6047509285980887;1.0000040671210273
95.68676;1.0829036344106058;-9.951250086412604e-05;-9.189957490665586e-05;-0.6548710356271923;-0.6047461615404348;1.0680995005351652;1.0000057730935934;10.000106767731054;-0.6247680003548148;-0.6459309995200276;-0.6459309999263486;-4.010520658784078e-09;0.6047464253927365;0.6047508446367343;1.0000039399596956
95.69676;1.082903674170329;-9.951248919970708e-05;-9.189956342701566e-05;-0.6548710356468319;-0.6047461615061328;1.0680996396004114;1.0000056429587665;10.000107044386919;-0.6247680003374682;-0.645930999466755;-0.6459310000348304;-4.086830783124559e-09;0.6047463239909624;0.6047507598753469;1.0000038078872684
95.70676;1.0829037064299787;-9.95124786935557e-05;-9.189955034103119e-05;-0.6548710356655343;-0.6047461614732457;1.0680997782036914;1.0000055128929182;10.000107327826857;-0.6247680003196633;-0.6459309994145377;-0.6459310001424738;-4.161635289322782e-09;0.6047462172405552;0.6047506740371307;1.0000036713943599
95.71676;1.082903730825625;-9.951246924098226e-05;-9.189953586540795e-05;-0.6548710356833031;-0.6047461614419525;1.0680999156160793;1.0000053831281865;10.000107614648732;-0.6247680003015335;-0.6459309993633472;-0.6459310002491281;-4.2348088899793e-09;0.6047461053263113;0.6047505869994655;1.0000035309900575
95.72676;1.0829037468959102;-9.951246071899958e-05;-9.189952020663543e-05;-0.6548710357001251;-0.6047461614124017;1.0681000510690566;1.0000052538440318;10.000107902602268;-0.6247680002831771;-0.6459309993131673;-0.6459310003546765;-4.306251535998763e-09;0.604745988462054;0.6047504987874849;1.000003387289286
95.73676;1.0829037541791833;-9.951245301803593e-05;-9.189950351643902e-05;-0.6548710357159594;-0.6047461613846984;1.0681001838087585;1.000005125215758;10.000108191374759;-0.6247680002646806;-0.6459309992640014;-0.6459310004590135;-4.375907915792905e-09;0.6047458668673545;0.6047504095203395;1.000003241008925
95.74676;1.0829037523254252;-9.951244601949942e-05;-9.189948587074225e-05;-0.654871035730744;-0.6047461613589152;1.0681003131458344;1.0000049973773986;10.00010848218156;-0.6247680002461437;-0.6459309992158607;-0.6459310005620352;-4.443764721917692e-09;0.6047457407591044;0.6047503193687778;1.0000030928564068
95.75676;1.0829037410828979;-9.951243957753986e-05;-9.189946729184138e-05;-0.6548710357444125;-0.6047461613350984;1.0681004385271915;1.0000048703814295;10.000108776335248;-0.6247680002276847;-0.6459309991687785;-0.6459310006636406;-4.5098156168507745e-09;0.6047456103657342;0.6047502285226919;1.0000029434562923
95.76676;1.0829037202388176;-9.951243353811396e-05;-9.189944777026615e-05;-0.6548710357569053;-0.6047461613132461;1.0681005596270714;1.0000047441884843;10.000109074350451;-0.6247680002094333;-0.6459309991228316;-0.6459310007637241;-4.574030961970688e-09;0.6047454759323803;0.6047501371699598;1.0000027933422244
95.77676;1.0829036896430404;-9.951242775851161e-05;-9.189942726888798e-05;-0.6548710357681683;-0.6047461612932845;1.0681006763273568;1.0000046186774523;10.000109376094498;-0.6247680001915178;-0.6459309990781398;-0.6459310008621811;-4.636358705929017e-09;0.6047453377087036;0.6047500455148805;1.0000026429090914
95.78676;1.0829036492358421;-9.951242211672073e-05;-9.189940573796418e-05;-0.654871035778149;-0.6047461612750722;1.068100788658658;1.0000044936935044;10.000109680957749;-0.6247680001740534;-0.645930999034856;-0.6459310009589351;-4.6967370124001756e-09;0.6047451959316917;0.6047499537982328;1.0000024923074438
95.79676;1.0829035990194058;-9.951241651299002e-05;-9.189938314272989e-05;-0.6548710357867965;-0.6047461612584379;1.0681008968140002;1.0000043690703961;10.000109987801494;-0.6247680001571293;-0.6459309989931437;-0.645931001053949;-4.755098553902419e-09;0.604745050831592;0.6047498622642794;1.0000023414546504
95.80676;1.0829035390375257;-9.951241084956785e-05;-9.189935948738262e-05;-0.6548710357940588;-0.6047461612432281;1.0681010010800254;1.0000042446176565;10.000110295480457;-0.6247680001407946;-0.645930998953145;-0.6459310011472249;-4.8113673330211465e-09;0.6047449026689777;0.6047497711219172;1.000002190269182
95.81676;1.0829034693881494;-9.951240500400693e-05;-9.18993348350152e-05;-0.6548710357998809;-0.6047461612293308;1.0681011016290705;1.0000041201621668;10.00011060390887;-0.6247680001250537;-0.6459309989149775;-0.6459310012388271;-4.8654680427279644e-09;0.6047447517634821;0.6047496805628787;1.0000020388950916
95.82676;1.0829033902727092;-9.951239881923604e-05;-9.189930930773338e-05;-0.6548710358042021;-0.6047461612166632;1.068101198377814;1.0000039956053695;10.000110914524765;-0.624768000109869;-0.6459309988787683;-0.6459310013288999;-4.9173618297415285e-09;0.6047445985098714;0.6047495908025948;1.0000018876903605
95.83676;1.0829033020704755;-9.951239211287362e-05;-9.189928306347574e-05;-0.6548710358069504;-0.6047461612051342;1.0681012910168703;1.0000038708896064;10.00011122942582;-0.6247680000951765;-0.645930998844669;-0.6459310014176453;-4.9670799538144555e-09;0.6047444433628669;0.6047495020873834;1.0000017371119887
95.84676;1.082903205373017;-9.951238469342233e-05;-9.189925626840404e-05;-0.6548710358080465;-0.604746161194619;1.068101379107737;1.0000037459155025;10.000111550132175;-0.6247680000809199;-0.6459309988128259;-0.6459310015052716;-5.0147342590937625e-09;0.604744286760163;0.6047494146794761;1.000001587644434
95.85676;1.0829031009430092;-9.95123763720949e-05;-9.189922906640242e-05;-0.6548710358074262;-0.6047461611849742;1.0681014621374298;1.0000036205344762;10.000111877450676;-0.6247680000670666;-0.6459309987833508;-0.6459310015919475;-5.060514058388328e-09;0.604744129076714;0.6047493288482804;1.0000014397548922
95.86676;1.0829029895873274;-9.951236697107152e-05;-9.189920155564564e-05;-0.6548710358050527;-0.6047461611760772;1.0681015395550821;1.0000034946152803;10.000112212029093;-0.624768000053586;-0.6459309987563285;-0.6459310016777868;-5.10466045126026e-09;0.6047439706584924;0.6047492448767919;1.0000012938832092
95.87676;1.0829028720242582;-9.951235632598012e-05;-9.189917378697865e-05;-0.6548710358009001;-0.6047461611678477;1.068101610849845;1.0000033680775682;10.000112554397175;-0.6247680000404097;-0.6459309987318438;-0.6459310017628598;-5.1474198568188265e-09;0.6047438118399178;0.6047491630938271;1.000001150426806
95.88676;1.0829027488796081;-9.95123442908755e-05;-9.189914578298895e-05;-0.6548710357949274;-0.604746161160233;1.068101675624663;1.0000032408923836;10.000112904783688;-0.6247680000274195;-0.6459309987100008;-0.6459310018471965;-5.1890130227550275e-09;0.6047436529330367;0.6047490838824909;1.000001009686613
95.89676;1.0829026207638877;-9.951233075445248e-05;-9.18991175703002e-05;-0.6548710357870758;-0.6047461611531705;1.0681017336354712;1.0000031130995424;10.000113263300232;-0.6247680000144771;-0.6459309986909272;-0.6459310019307886;-5.229626903480974e-09;0.6047434942485846;0.6047490076166248;1.0000008718494493
95.90676;1.0829024883290128;-9.951231565014512e-05;-9.189908920286932e-05;-0.6548710357772937;-0.6047461611465618;1.068101784834773;1.0000029847855696;10.000113630123948;-0.6247680000014526;-0.6459309986747411;-0.6459310020136146;-5.269405332724751e-09;0.6047433361246941;0.6047489346133577;1.000000737037874
95.91676;1.082902352336815;-9.951229895553293e-05;-9.189906075954775e-05;-0.6548710357655556;-0.6047461611402734;1.0681018294191047;1.0000028560120786;10.000114005062686;-0.624767999988243;-0.6459309986614994;-0.6459310020956757;-5.308434887830376e-09;0.6047431789206443;0.6047488651595193;1.0000006053984825
95.92676;1.0829022137051256;-9.951228068650649e-05;-9.189903233035439e-05;-0.654871035751851;-0.6047461611341473;1.0681018678308682;1.0000027267982017;10.000114386937305;-0.6247679999747907;-0.6459309986511803;-0.645931002177008;-5.34674029415753e-09;0.6047430229953191;0.604748799533843;1.000000477164339
95.93676;1.0829020734282986;-9.951226087480718e-05;-9.189900401570968e-05;-0.6548710357361603;-0.604746161128008;1.0681019006793713;1.0000025971612356;10.000114774020483;-0.624767999961091;-0.6459309986437201;-0.645931002257676;-5.3842910587042625e-09;0.6047428687016393;0.6047487379837724;1.000000352640941
95.94676;1.0829019324226572;-9.951223954950357e-05;-9.189897593731873e-05;-0.6548710357184468;-0.6047461611216882;1.068101928648961;1.0000024671310868;10.00011516488033;-0.624767999947186;-0.6459309986390713;-0.6459310023377396;-5.421011724351077e-09;0.6047427163751266;0.6047486806861588;1.0000002322104022
95.95676;1.0829017914314119;-9.951221675422403e-05;-9.189894824247782e-05;-0.6548710356986759;-0.6047461611150657;1.0681019524623365;1.0000023367328792;10.00011555806016;-0.6247679999331489;-0.645930998637232;-0.6459310024172237;-5.456802317820002e-09;0.6047425662830265;0.6047486277179684;1.0000001164042283
95.96676;1.0829016510411404;-9.951219256534578e-05;-9.18989210958989e-05;-0.654871035676854;-0.6047461611080712;1.0681019728626397;1.0000022059581424;10.000115951439799;-0.6247679999190509;-0.645930998638221;-0.6459310024961183;-5.491565025212123e-09;0.604742418571838;0.6047485790607403;1.0000000059144676
95.97676;1.082901511700903;-9.951216706724373e-05;-9.189889466678962e-05;-0.6548710356530564;-0.6047461611006629;1.0681019906088152;1.0000020747514087;10.000116342306267;-0.624767999904926;-0.6459309986420453;-0.6459310025743944;-5.525211025390116e-09;0.6047422732719651;0.6047485346422138;0.999999901514783
