time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.98676;1.0829013736650674;-9.951214031530068e-05;-9.189886912345207e-05;-0.6548710356274008;-0.6047461610928029;1.0681020064878854;1.0000019430560079;10.000116727402613;-0.6247679998907553;-0.6459309986486969;-0.6459310026520122;-5.557655185701824e-09;0.604742130337222;0.6047484943780363;0.99999980399529
95.99676;1.08290123700212;-9.951211233789171e-05;-9.189884463141743e-05;-0.6548710355999796;-0.604746161084443;1.0681020212950425;1.0000018108691198;10.000117102907547;-0.6247679998764671;-0.645930998658158;-0.6459310027289175;-5.588823275403116e-09;0.6047419896620603;0.6047484581857826;0.9999997141320415
96.00676;1.0829011017048227;-9.951208316484252e-05;-9.189882133784479e-05;-0.6548710355708157;-0.6047461610755225;1.068102035775839;1.0000016782181962;10.00011746476303;-0.624767999861948;-0.6459309986704085;-0.6459310028050292;-5.618660795766294e-09;0.6047418510816986;0.6047484259887498;0.9999996326411744
96.01676;1.0829009677443469;-9.951205284163345e-05;-9.189879935009078e-05;-0.6548710355398746;-0.6047461610659786;1.0681020505587875;1.0000015451117106;10.000117808706959;-0.6247679998470551;-0.6459309986854316;-0.6459310028802382;-5.647134360123794e-09;0.604741714393596;0.6047483977259791;0.9999995600861606
96.02676;1.0829008349991205;-9.95120214366952e-05;-9.189877872619184e-05;-0.6548710355071026;-0.6047461610557625;1.0681020661107816;1.0000014115258231;10.000118129977698;-0.624767999831634;-0.6459309987031953;-0.6459310029544252;-5.674230174463817e-09;0.6047415793984795;0.604748373356568;0.9999994968110313
96.03676;1.0829007031435742;-9.951198905993636e-05;-9.189875946691e-05;-0.6548710354724598;-0.6047461610448497;1.0681020827842351;1.0000012773469185;10.000118423448408;-0.6247679998155383;-0.645930998723623;-0.6459310030274723;-5.6999406153875395e-09;0.6047414459246816;0.6047483528504456;0.9999994429883531
96.04676;1.0829005716613835;-9.951195586559886e-05;-9.18987415077626e-05;-0.6548710354359522;-0.6047461610332365;1.068102100959243;1.0000011423001214;10.000118683864894;-0.6247679997986396;-0.6459309987465924;-0.6459310030992703;-5.724249022543711e-09;0.6047413138315749;0.6047483361743752;0.9999993987051913
96.05676;1.0829004399782975;-9.951192202228665e-05;-9.18987247358907e-05;-0.6548710353976602;-0.6047461610209188;1.0681021211466566;1.0000010059920803;10.00011890570832;-0.6247679997808185;-0.6459309987719627;-0.645931003169738;-5.74714069117123e-09;0.6047411830333702;0.6047483233013713;0.9999993639914533
96.06676;1.0829003075533925;-9.951188769007424e-05;-9.189870903278444e-05;-0.6548710353577255;-0.6047461610078699;1.0681021439400236;1.0000008680081909;10.000119082885272;-0.6247679997619691;-0.6459309987995968;-0.6459310032388291;-5.768631129979711e-09;0.6047410535423118;0.6047483142553766;0.9999993388241436
96.07676;1.0829001739153912;-9.951185303795061e-05;-9.189869431061618e-05;-0.6548710353163033;-0.6047461609940425;1.068102169886175;1.0000007279798775;10.00011920833776;-0.6247679997420198;-0.6459309988293724;-0.6459310033065112;-5.788770693523283e-09;0.6047409254832196;0.6047483091380718;0.9999993231149863
96.08676;1.082900038702283;-9.951181826673951e-05;-9.189868051281043e-05;-0.6548710352735341;-0.6047461609793844;1.0681021994495499;1.0000005856400866;10.000119274010375;-0.6247679997209332;-0.6459309988611825;-0.6459310033727472;-5.80761101124547e-09;0.6047407990825743;0.6047483080886289;0.9999993166613161
96.09676;1.0828999016933647;-9.951178358919764e-05;-9.189866759094461e-05;-0.6548710352295505;-0.604746160963857;1.0681022330728662;1.0000004408543088;10.00011927160148;-0.6247679996986902;-0.6459309988949153;-0.6459310034374975;-5.825172576245957e-09;0.6047406746512148;0.6047483112140012;0.9999993191263957
96.10676;1.0828997628460664;-9.951174918879446e-05;-9.18986554984461e-05;-0.6548710351844941;-0.604746160947453;1.0681022711804617;1.0000002936242338;10.000119193278056;-0.624767999675287;-0.6459309989304522;-0.6459310035007254;-5.841438036011321e-09;0.6047405525445746;0.6047483185735528;0.9999993300752487
96.11676;1.082899622322825;-9.951171521305442e-05;-9.18986442013424e-05;-0.6548710351385175;-0.604746160930205;1.0681023141047092;1.0000001440603137;10.000119031860743;-0.6247679996507355;-0.6459309989677086;-0.6459310035623956;-5.856355552432688e-09;0.6047404331322801;0.6047483302075338;0.9999993490162888
96.12676;1.0828994804511975;-9.951168179787262e-05;-9.189863367957296e-05;-0.6548710350917785;-0.6047461609121889;1.068102362010739;0.999999992342187;10.000118781698543;-0.6247679996250638;-0.6459309990066574;-0.6459310036224655;-5.869853505309078e-09;0.604740316816045;0.6047483461354851;0.9999993754253649
96.13676;1.0828993376452913;-9.95116490674354e-05;-9.189862391796855e-05;-0.6548710350444672;-0.6047461608935164;1.0681024148700127;0.9999998387449985;10.000118440077529;-0.6247679995983149;-0.6459309990473066;-0.6459310036808702;-5.88186182682663e-09;0.604740204048516;0.6047483663593021;0.9999994087413686
96.14676;1.0828991943264383;-9.951161709608662e-05;-9.189861488831616e-05;-0.6548710349968396;-0.604746160874315;1.068102472531494;0.9999996836724977;10.000118007222136;-0.6247679995705403;-0.6459309990896721;-0.6459310037375113;-5.892330654750941e-09;0.6047400953304085;0.6047483908900975;0.9999994483461827
96.15676;1.0828990508539138;-9.951158588803209e-05;-9.189860653656206e-05;-0.6548710349491997;-0.6047461608547181;1.0681025348152167;0.9999995275856024;10.000117484993112;-0.6247679995418018;-0.645930999133777;-0.6459310037922632;-5.901249265668625e-09;0.6047399912243615;0.6047484197184483;0.9999994935799611
96.16676;1.0828989075146045;-9.95115554044999e-05;-9.189859880383488e-05;-0.6548710349018456;-0.6047461608348487;1.0681026014592025;0.9999993708905401;10.000116875853145;-0.6247679995121749;-0.6459309991796575;-0.6459310038449934;-5.908637127460056e-09;0.6047398923552041;0.6047484527629265;0.999999543783463
96.17676;1.0828987645434676;-9.951152560048367e-05;-9.189859165704193e-05;-0.6548710348550325;-0.6047461608147909;1.0681026719731788;0.9999992138932323;10.000116182204257;-0.6247679994817372;-0.6459309992273461;-0.6459310038955856;-5.9145023136469975e-09;0.6047397993714426;0.6047484898987139;0.9999995983254619
96.18676;1.0828986220940386;-9.951149644610291e-05;-9.189858509131373e-05;-0.6548710348089556;-0.6047461607945901;1.0681027456357441;0.9999990568339793;10.000115405173613;-0.6247679994505355;-0.6459309992768448;-0.6459310039439583;-5.918825097605649e-09;0.6047397129267372;0.6047485310238581;0.9999996566362941
96.19676;1.082898480222179;-9.951146793710048e-05;-9.189857912383448e-05;-0.6548710347637519;-0.6047461607742763;1.068102821672594;0.999998899927046;10.000114543530072;-0.6247679994185487;-0.6459309993281076;-0.6459310039900767;-5.92158499284085e-09;0.6047396336521714;0.604748576082103;0.9999997182288503
96.20676;1.0828983389501368;-9.951144009590311e-05;-9.189857380935725e-05;-0.654871034719536;-0.6047461607538721;1.068102899430998;0.999998743350886;10.000113594251939;-0.6247679993856903;-0.645930999381056;-0.6459310040339531;-5.922783164984619e-09;0.6047395620750742;0.6047486250475816;0.9999997826942123
96.21676;1.0828981982959696;-9.951141296306246e-05;-9.189856926645648e-05;-0.6548710346764366;-0.6047461607333884;1.068102978459934;0.9999985872896113;10.000112554121808;-0.6247679993518468;-0.6459309994356274;-0.6459310040756407;-5.92243451418782e-09;0.6047394985865389;0.6047486778880228;0.9999998497254527
96.22676;1.082898058207166;-9.951138657771175e-05;-9.189856567397836e-05;-0.6548710346345932;-0.6047461607128255;1.0681030585415343;0.9999984320558474;10.000111420919215;-0.6247679993169124;-0.6459309994918083;-0.6459310041152346;-5.920547799742107e-09;0.6047394434927943;0.6047487345272633;0.9999999191175456
96.23676;1.082897918495353;-9.951136095505537e-05;-9.189856323388699e-05;-0.6548710345941288;-0.6047461606921626;1.0681031396690723;0.9999982781226255;10.000110193773208;-0.624767999280802;-0.6459309995496184;-0.6459310041528715;-5.9171129783017826e-09;0.6047393970460374;0.6047487948421798;0.9999999907255563
96.24676;1.0828977788191447;-9.951133607504518e-05;-9.189856214757015e-05;-0.6548710345551245;-0.6047461606713492;1.0681032219586137;0.999998126011918;10.000108872939474;-0.6247679992434423;-0.6459309996090741;-0.6459310041887187;-5.9121042071749245e-09;0.6047393594029543;0.60474885868542;1.000000064455972
96.25676;1.0828976386945386;-9.951131188347378e-05;-9.189856261448013e-05;-0.6548710345176246;-0.6047461606503287;1.0681033055139313;0.9999979761958542;10.000107459685122;-0.6247679992047612;-0.645930999670168;-0.6459310042229442;-5.9054925951440135e-09;0.6047393305819865;0.6047489259177067;1.0000001402147527
96.26676;1.0828974975559698;-9.951128829534532e-05;-9.189856482548697e-05;-0.6548710344816846;-0.6047461606290905;1.0681033902912622;0.9999978291055345;10.000105956442908;-0.6247679991646975;-0.6459309997328532;-0.6459310042556752;-5.897250426561012e-09;0.6047393105039506;0.6047489964414652;1.0000002177692209
96.27676;1.0828973549300627;-9.951126519550376e-05;-9.189856896248165e-05;-0.6548710344473985;-0.6047461606077056;1.0681034760809385;0.9999976851906162;10.000104366756833;-0.6247679991232156;-0.6459309997970227;-0.6459310042869792;-5.887351581829861e-09;0.6047392990702485;0.6047490701813543;1.000000296696395
96.28676;1.0828972106308616;-9.951124244029382e-05;-9.189857520803316e-05;-0.6548710344148635;-0.604746160586295;1.0681035626242912;0.9999975449411513;10.000102694867442;-0.6247679990803044;-0.6459309998625203;-0.64593100431689;-5.875775521329715e-09;0.6047392961904821;0.6047491470167257;1.00000037650429
96.29676;1.0828970647176008;-9.951121986280727e-05;-9.18985837329547e-05;-0.654871034384144;-0.6047461605649652;1.0681036497239056;0.9999974088474108;10.000100945541952;-0.6247679990359642;-0.6459309999291698;-0.6459310043454428;-5.862502795803421e-09;0.6047393017651891;0.60474922675482;1.0000004567616956
96.30676;1.0828969172622487;-9.95111972882213e-05;-9.189859467794012e-05;-0.6548710343552637;-0.6047461605437806;1.0681037372569702;0.9999972773543707;10.00009912470019;-0.6247679989901973;-0.6459309999967675;-0.6459310043726861;-5.84751204589738e-09;0.6047393156609976;0.604749309137204;1.0000005370611713
96.31676;1.082896768288081;-9.951117455158349e-05;-9.189860814692056e-05;-0.6548710343282144;-0.6047461605227666;1.0681038251214865;0.9999971508883306;10.000097240062447;-0.6247679989430054;-0.6459310000650541;-0.6459310043986712;-5.8307868630459304e-09;0.6047393376958493;0.6047493938283108;1.000000616897116
96.32676;1.0828966178862647;-9.95111514898636e-05;-9.189862418379458e-05;-0.6548710343029823;-0.604746160501921;1.068103913172505;0.9999970299475168;10.000095300650916;-0.6247679988943992;-0.6459310001337271;-0.6459310044234424;-5.812323640890345e-09;0.6047393676339594;0.6047494804300471;1.0000006956697458
96.33676;1.0828964662202296;-9.951112792140728e-05;-9.189864276519233e-05;-0.6548710342795848;-0.6047461604812224;1.0681040012204066;0.9999969151515591;10.00009331597732;-0.6247679988444054;-0.6459310002024848;-0.6459310044470319;-5.7921385775066465e-09;0.6047394051695407;0.6047495685554438;1.0000007728084668
96.34676;1.0828963134481802;-9.951110366204628e-05;-9.189866384147693e-05;-0.6548710342580751;-0.6047461604606161;1.0681040891251932;0.9999968072017975;10.000091296111739;-0.624767998793061;-0.6459310002710498;-0.645931004469455;-5.770265455820404e-09;0.6047394499151786;0.6047496579141426;1.0000008478136917
96.35676;1.0828961597531033;-9.95110785720571e-05;-9.189868737139642e-05;-0.6548710342385243;-0.6047461604399897;1.068104176873772;0.9999967067985125;10.000089251558082;-0.6247679987404028;-0.6459310003391714;-0.6459310044906892;-5.746751067730559e-09;0.6047395014316942;0.6047497483639765;1.0000009201718274
96.36676;1.0828960053959624;-9.951105258606993e-05;-9.189871333007701e-05;-0.6548710342210048;-0.6047461604191887;1.068104264535086;0.9999966145482931;10.000087192337576;-0.6247679986864713;-0.6459310004066239;-0.645931004510659;-5.721662239399765e-09;0.6047395592651563;0.6047498399000941;1.0000009893310318
96.37676;1.0828958506690827;-9.951102571672076e-05;-9.1898741723765e-05;-0.654871034205573;-0.6047461603980602;1.0681043521996416;0.9999965308935829;10.00008512728848;-0.6247679986313109;-0.6459310004732015;-0.6459310045292566;-5.695081676639385e-09;0.604739622946567;0.6047499325958248;1.0000010548038476
96.38676;1.0828956958132065;-9.95109980386207e-05;-9.189877259905404e-05;-0.6548710341922477;-0.6047461603764772;1.0681044400358006;0.9999964561078285;10.00008306399228;-0.6247679985749534;-0.6459310005387271;-0.645931004546384;-5.6670770949842185e-09;0.6047396920010536;0.6047500265672461;1.000001116255446
96.39676;1.082895540970962;-9.951096965880991e-05;-9.189880600869895e-05;-0.6548710341810017;-0.604746160354353;1.0681045283911426;0.9999963903608888;10.000081009337377;-0.6247679985173944;-0.6459310006030735;-0.645931004561981;-5.6376722725891556e-09;0.60473976598896;0.6047501219542153;1.0000011734774323
96.40676;1.0828953861954447;-9.951094071295362e-05;-9.189884195895767e-05;-0.6548710341717732;-0.6047461603316474;1.0681046178063782;0.9999963337805421;10.000078970117274;-0.6247679984585826;-0.6459310006661705;-0.6459310045760246;-5.606835924248844e-09;0.6047398444844598;0.6047502188742471;1.000001226273583
96.41676;1.0828952314884532;-9.951091138761993e-05;-9.189888040112821e-05;-0.654871034164485;-0.6047461603083601;1.0681047089663125;0.9999962864100485;10.00007695284024;-0.624767998398443;-0.6459310007279749;-0.6459310045885047;-5.574478170962418e-09;0.6047399270032161;0.6047503173963443;1.0000012744123394
96.42676;1.08289507681201;-9.951088192048514e-05;-9.18989212716187e-05;-0.6548710341590703;-0.6047461602845231;1.068104802704152;0.9999962480926853;10.000074963763641;-0.6247679983369229;-0.6459310007884296;-0.6459310045994061;-5.540470174511555e-09;0.6047400130291366;0.6047504175516945;1.0000013176914344
96.43676;1.0828949220654904;-9.951085259130126e-05;-9.189896453103458e-05;-0.654871034155495;-0.6047461602602103;1.0681049000122411;0.9999962184383223;10.000073010070205;-0.6247679982740022;-0.6459310008474641;-0.6459310046087152;-5.504694868920267e-09;0.604740102127772;0.604750519349359;1.0000013559617342
96.44676;1.0828947670834561;-9.951082372318196e-05;-9.189901017317431e-05;-0.6548710341537426;-0.6047461602355585;1.0681050019200793;0.9999961969231724;10.00007110063551;-0.6247679982096827;-0.6459310009050255;-0.6459310046164436;-5.467089864023024e-09;0.6047401940035848;0.6047506228123083;1.000001389101723
96.45676;1.0828946117285305;-9.951079566520816e-05;-9.189905820788587e-05;-0.6548710341537792;-0.6047461602107677;1.068105109345589;0.9999961829595505;10.000069245267943;-0.6247679981439833;-0.6459310009610872;-0.645931004622645;-5.427649568790329e-09;0.6047402884767625;0.6047507280286941;1.0000014170179223
96.46676;1.0828944560200886;-9.951076876282789e-05;-9.189910862731181e-05;-0.6548710341555444;-0.6047461601860755;1.0681052230935364;0.999996175870792;10.000067453667167;-0.6247679980769318;-0.645931001015636;-0.6459310046274098;-5.386390103661531e-09;0.6047403854684353;0.6047508351620119;1.0000014396050572
96.47676;1.082894300141794;-9.951074333194434e-05;-9.189916138233257e-05;-0.6548710341589821;-0.6047461601617292;1.0681053439158656;0.9999961749612161;10.000065735091596;-0.6247679980085523;-0.645931001068655;-0.6459310046308332;-5.343309673193088e-09;0.6047404850316839;0.6047509444142642;1.0000014566390236
96.48676;1.0828941443322544;-9.951071963745422e-05;-9.189921638865611e-05;-0.6548710341640737;-0.6047461601379699;1.0681054725038426;0.9999961796910056;10.000064098092674;-0.6247679979388674;-0.6459310011201005;-0.6459310046329855;-5.2983772467630256e-09;0.6047405873614623;0.6047510559936898;1.0000014677283826
96.49676;1.082893988779142;-9.951069789528597e-05;-9.189927354436015e-05;-0.6548710341708371;-0.6047461601150316;1.0681056094233297;0.9999961897281604;10.000062549724856;-0.6247679978679014;-0.6459310011698849;-0.645931004633919;-5.251544182343727e-09;0.6047406927507862;0.6047511701040011;1.000001472432882
96.50676;1.0828938336035263;-9.951067828449629e-05;-9.189933275057798e-05;-0.6548710341793057;-0.6047461600931421;1.0681057550248356;0.9999962048596307;10.000061094877166;-0.6247679977956662;-0.645931001217887;-0.6459310046336927;-5.202765135841137e-09;0.604740801538711;0.6047512869410332;1.0000014704402846
96.51676;1.0828936789291101;-9.95106609453429e-05;-9.189939393029077e-05;-0.6548710341895063;-0.604746160072514;1.068105909363397;0.9999962249216535;10.000059736395778;-0.6247679977221601;-0.6459310012639834;-0.645931004632366;-5.1520310288712995e-09;0.6047409140663957;0.604751406691976;1.000001461564541
96.52676;1.0828935249348925;-9.951064597323683e-05;-9.18994570227028e-05;-0.6548710342014449;-0.6047461600533213;1.0681060721976212;0.999996249778591;10.000058475703312;-0.6247679976473927;-0.6459310013080507;-0.6459310046299646;-5.099404459426075e-09;0.6047410306310502;0.6047515295118232;1.0000014455835597
96.53676;1.082893371854571;-9.951063340431481e-05;-9.189952195595863e-05;-0.6548710342151274;-0.6047461600356773;1.0681062430963262;0.999996279300508;10.000057313411508;-0.6247679975714011;-0.6459310013499312;-0.6459310046264796;-5.0450397721261385e-09;0.6047411514576284;0.6047516554609021;1.0000014221403353
96.54676;1.0828932199517207;-9.95106232003384e-05;-9.189958862236229e-05;-0.6548710342305989;-0.6047461600196433;1.0681064215653573;0.9999963133519151;10.000056249315266;-0.6247679974942355;-0.6459310013894228;-0.6459310046218967;-4.989179187027416e-09;0.6047412767012427;0.6047517844574708;1.0000013907604506
96.55676;1.0828930694711292;-9.951061526771114e-05;-9.18996568669922e-05;-0.6548710342479359;-0.6047461600052456;1.0681066070972023;0.9999963517914762;10.000055281904007;-0.6247679974159354;-0.6459310014263162;-0.6459310046162191;-4.932111169558428e-09;0.6047414064643438;0.604751916283927;1.0000013509283279
96.56676;1.082892920590983;-9.9510609489354e-05;-9.189972648610925e-05;-0.6548710342671926;-0.6047461599924638;1.0681067991751463;0.9999963944510197;10.000054408687555;-0.6247679973365201;-0.6459310014604301;-0.6459310046094666;-4.8740965672944e-09;0.6047415408148629;0.6047520506262494;1.0000013021478906
96.57676;1.082892773388047;-9.951060572509297e-05;-9.189979723826815e-05;-0.6548710342883776;-0.6047461599812114;1.0681069972577566;0.9999964411432383;10.00005362707099;-0.6247679972559949;-0.6459310014916164;-0.6459310046016672;-4.8153253777947334e-09;0.6047416797975044;0.6047521871391437;1.0000012439653336
96.58676;1.082892627810834;-9.951060379579372e-05;-9.189986887317119e-05;-0.6548710343114726;-0.6047461599713418;1.0681072007427035;0.9999964917237522;10.000052934343808;-0.6247679971743659;-0.6459310015197516;-0.6459310045928588;-4.755939143807356e-09;0.6047418234372997;0.6047523255067009;1.0000011760497973
96.59676;1.082892483693447;-9.95106034778005e-05;-9.189994115576966e-05;-0.6548710343364298;-0.6047461599626742;1.068107408934462;0.9999965460998264;10.000052327046982;-0.6247679970916448;-0.6459310015447304;-0.6459310045830977;-4.696071467801965e-09;0.6047419717397965;0.6047524654424589;1.0000010982613923
96.60676;1.0828923407805375;-9.951060451202738e-05;-9.190001386647406e-05;-0.6548710343631445;-0.6047461599550134;1.0681076209713776;0.9999966041565942;10.000051800756905;-0.6247679970078417;-0.6459310015664628;-0.6459310045724622;-4.635869087437749e-09;0.604742124686149;0.6047526066556668;1.0000010105749941
96.61676;1.082892198725545;-9.951060663272803e-05;-9.190008679710696e-05;-0.6548710343914643;-0.6047461599481678;1.0681078357895406;0.9999966657134153;10.00005135082273;-0.6247679969229675;-0.6459310015848773;-0.6459310045610491;-4.575490300447654e-09;0.604742282209498;0.6047527488745329;1.000000912974194
96.62676;1.0828920571019285;-9.951060959307924e-05;-9.190015975346863e-05;-0.6548710344212154;-0.6047461599419642;1.068108052267928;0.9999967305477182;10.000050973524754;-0.6247679968370491;-0.6459310015999449;-0.6459310045489625;-4.51508315328414e-09;0.6047424441562762;0.604752891934858;1.0000008054546874
96.63676;1.0828919153837435;-9.95106131555747e-05;-9.19002325544029e-05;-0.6548710344522032;-0.6047461599362409;1.0681082694083504;0.9999967984139468;10.00005066618148;-0.6247679967501423;-0.6459310016117209;-0.6459310045363069;-4.454767773127468e-09;0.6047426102697439;0.6047530358307159;1.0000006880960415
96.64676;1.0828917728911125;-9.951061707559634e-05;-9.190030502681472e-05;-0.65487103448421;-0.6047461599308315;1.0681084863567398;0.9999968690422587;10.000050426336767;-0.6247679966623326;-0.6459310016203706;-0.6459310045231861;-4.394639563252251e-09;0.6047427802056916;0.6047531806565153;1.0000005610910323
96.65676;1.0828916288528283;-9.951062111675429e-05;-9.19003769935917e-05;-0.6548710345170144;-0.6047461599255769;1.0681087023023397;0.9999969421693625;10.000050250990592;-0.6247679965737389;-0.6459310016261457;-0.645931004509696;-4.3347839861795e-09;0.6047429535669451;0.6047533264937617;1.0000004247021164
96.66676;1.0828914825685538;-9.951062507556981e-05;-9.190044825686019e-05;-0.6548710345503957;-0.6047461599203446;1.0681089163924455;0.9999970175806278;10.000050135891348;-0.624767996484527;-0.6459310016293269;-0.645931004495911;-4.2752971936205414e-09;0.6047431299465681;0.6047534733369048;1.0000002791937443
96.67676;1.0828913335125165;-9.951062877992272e-05;-9.19005185992402e-05;-0.6548710345841037;-0.6047461599150092;1.0681091277749684;0.9999970951043708;10.000050075449591;-0.6247679963949132;-0.6459310016301858;-0.6459310044818793;-4.21630508025566e-09;0.6047433089494314;0.6047536211034648;1.0000001248271688
96.68676;1.082891181374487;-9.951063206838276e-05;-9.190058781047664e-05;-0.6548710346178352;-0.6047461599094307;1.0681093357206295;0.999997174604021;10.000050063426029;-0.6247679963051349;-0.6459310016289505;-0.6459310044676397;-4.1579664521046965e-09;0.6047434901897264;0.6047537696976959;0.9999999619365915
96.69676;1.0828910260842257;-9.951063478013579e-05;-9.190065570825566e-05;-0.6548710346512682;-0.6047461599034731;1.0681095396857887;0.9999972560279545;10.00005009336933;-0.6247679962154273;-0.6459310016257569;-0.6459310044532369;-4.1004566066439555e-09;0.6047436732768685;0.6047539190409731;0.9999997909732368
96.70676;1.0828908677856395;-9.951063675666413e-05;-9.190072212843768e-05;-0.654871034684124;-0.6047461598970274;1.0681097392875554;0.9999973394238265;10.000050158690714;-0.6247679961260365;-0.6459310016206387;-0.6459310044387254;-4.043947930142049e-09;0.6047438577872112;0.6047540690527846;0.9999996124951298
96.71676;1.0828907067499114;-9.951063784830457e-05;-9.190078689628501e-05;-0.6548710347161915;-0.6047461598900155;1.0681099342622429;0.9999974248724368;10.000050253040264;-0.6247679960372289;-0.6459310016135668;-0.6459310044241611;-3.988602281475173e-09;0.6047440432551163;0.6047542196368265;0.999999427144268
96.72676;1.0828905432782445;-9.951063793685234e-05;-9.190084979452881e-05;-0.654871034747298;-0.6047461598824007;1.068110124439849;0.9999975124947093;10.000050370821704;-0.6247679959492703;-0.6459310016044966;-0.6459310044096004;-3.934561887358721e-09;0.6047442291849914;0.6047543706582328;0.9999992355779943
96.73676;1.0828903776229;-9.95106369540393e-05;-9.190091054246198e-05;-0.6548710347772776;-0.604746159874193;1.0681103096964257;0.9999976025425251;10.00005050722735;-0.6247679958623984;-0.6459310015934008;-0.6459310043951122;-3.881931003109726e-09;0.6047444150431556;0.6047545219008934;0.9999990384310385
96.74676;1.0828902099461486;-9.951063486472857e-05;-9.190096880173253e-05;-0.6548710348059651;-0.6047461598654205;1.0681104899294336;0.9999976953749735;10.000050657934652;-0.6247679957768201;-0.6459310015802898;-0.645931004380773;-3.830775193429833e-09;0.6047446002445143;0.6047546730689796;0.9999988363645995
96.75676;1.0828900403584996;-9.951063163681512e-05;-9.190102420691585e-05;-0.6548710348331955;-0.6047461598561026;1.0681106651291203;0.999997791312118;10.000050818911507;-0.6247679956927304;-0.6459310015652173;-0.6459310043666389;-3.7811504858404654e-09;0.6047447841564312;0.6047548238395494;0.9999986300530261
96.76676;1.082889869001037;-9.95106272438494e-05;-9.190107639705264e-05;-0.6548710348587978;-0.6047461598462633;1.0681108354525095;0.9999978905443088;10.000050986168983;-0.6247679956103195;-0.6459310015482629;-0.6459310043527486;-3.733122231307371e-09;0.6047449661070444;0.6047549738978505;0.9999984200791258
96.77676;1.0828896960551273;-9.951062169889034e-05;-9.190112502408969e-05;-0.6548710348825918;-0.6047461598359497;1.068111001186166;0.999997993115043;10.00005115540295;-0.6247679955297739;-0.6459310015295163;-0.6459310043391638;-3.6867500197156327e-09;0.6047451454048339;0.604755122929678;0.9999982069089562
96.78676;1.0828895216766619;-9.951061507855471e-05;-9.190116975050295e-05;-0.6548710349044002;-0.6047461598252365;1.068111162630584;0.9999980989058814;10.000051322327812;-0.6247679954512892;-0.6459310015090856;-0.6459310043259855;-3.6420692006291207e-09;0.6047453213791768;0.6047552706103286;0.9999979909464007
96.79676;1.0828893459939364;-9.951060751699652e-05;-9.19012102590176e-05;-0.6548710349240678;-0.6047461598142344;1.06811131999696;0.9999982076631345;10.000051483811482;-0.6247679953750785;-0.6459310014871058;-0.6459310043133224;-3.599091019031065e-09;0.6047454934066918;0.6047554166378852;0.9999977725438235
96.80676;1.0828891691485867;-9.951059917266704e-05;-9.190124626423757e-05;-0.6548710349414602;-0.6047461598031073;1.0681114733499115;0.9999983190572268;10.000051638365402;-0.6247679953013536;-0.6459310014637338;-0.645931004301256;-3.5578167951211124e-09;0.6047456609110615;0.6047555607978397;0.9999975520003086
96.81676;1.0828889912160906;-9.95105901895428e-05;-9.190127750961164e-05;-0.6548710349564594;-0.6047461597920747;1.068111622570618;0.9999984326931374;10.000051785399288;-0.6247679952302876;-0.6459310014391358;-0.6459310042898342;-3.518246821788526e-09;0.6047458233961281;0.6047557029917019;0.9999973295649163
96.82676;1.0828888120981448;-9.951058069006088e-05;-9.190130375547169e-05;-0.6548710349689892;-0.6047461597813977;1.0681117673627776;0.9999985481039035;10.000051924247712;-0.6247679951619922;-0.6459310014134834;-0.6459310042790836;-3.4803788019082523e-09;0.6047459805151982;0.6047558432003264;0.999997105400391
96.83676;1.082888631568703;-9.95105707964975e-05;-9.190132478656488e-05;-0.6548710349790478;-0.60474615977135;1.0681119073547678;0.9999986647816385;10.000052053801198;-0.6247679950965159;-0.6459310013869436;-0.6459310042690198;-3.4442177078664173e-09;0.6047461320873979;0.6047559814069531;0.9999968795745531
96.84676;1.0828884493737496;-9.951056064275187e-05;-9.190134045134264e-05;-0.6548710349867087;-0.6047461597621799;1.0681120422423975;0.9999987821927613;10.000052172912563;-0.6247679950338503;-0.645931001359649;-0.6459310042596453;-3.4097872639613707e-09;0.6047462780195055;0.6047561175199818;0.9999966521094505
96.85676;1.0828882652544483;-9.951055037204166e-05;-9.190135069455532e-05;-0.6548710349920923;-0.6047461597540913;1.0681121718558335;0.9999988997552158;10.000052280949577;-0.6247679949739486;-0.6459310013316762;-0.6459310042509416;-3.377124357982956e-09;0.6047464181739627;0.6047562513414915;0.9999964230516378
96.86676;1.082888078936476;-9.951054013602807e-05;-9.190135555274228e-05;-0.6548710349953379;-0.6047461597472488;1.0681122961117215;0.9999990168426972;10.000052377421069;-0.6247679949167564;-0.6459310013030506;-0.6459310042428558;-3.3462739981796727e-09;0.6047465522732689;0.6047563825976479;0.9999961925648903
96.87676;1.0828878901602108;-9.951053009067879e-05;-9.190135512975632e-05;-0.654871034996604;-0.6047461597417874;1.06811241494323;0.999999132836121;10.00005246114357;-0.6247679948622271;-0.6459310012737702;-0.6459310042352953;-3.317286191687577e-09;0.6047466799242002;0.6047565109852812;0.9999959609541099
96.88676;1.0828876987722318;-9.951052038035322e-05;-9.190134956398485e-05;-0.654871034996078;-0.6047461597378196;1.0681125283175297;0.9999992471865478;10.000052530437493;-0.624767994810328;-0.6459310012438462;-0.6459310042281443;-3.2901982842982764e-09;0.6047468007116343;0.6047566361932176;0.9999957285370322
96.89676;1.082887504809241;-9.951051111404941e-05;-9.190133898836671e-05;-0.6548710349939633;-0.6047461597354529;1.0681126362796305;0.9999993594419199;10.000052584039963;-0.6247679947610396;-0.6459310012133352;-0.6459310042212927;-3.265016026235827e-09;0.604746914252598;0.6047567579165962;0.9999954954873377
96.90676;1.0828873085024608;-9.9510502346642e-05;-9.190132351828009e-05;-0.6548710349904532;-0.6047461597348086;1.0681127389267637;0.9999994692107246;10.000052621550555;-0.6247679947143501;-0.645931001182331;-0.6459310042146666;-3.2417147770636293e-09;0.6047470202242645;0.6047568758644829;0.9999952617652982
96.91676;1.0828871102146185;-9.95104940760678e-05;-9.1901303281174e-05;-0.6548710349857233;-0.6047461597360282;1.0681128363425938;0.9999995761234898;10.000052643341414;-0.6247679946702545;-0.6459310011509343;-0.6459310042082338;-3.2202565938457195e-09;0.604747118403108;0.6047569897441946;0.9999950271369585
96.92676;1.082886910343932;-9.951048625113282e-05;-9.190127843344038e-05;-0.6548710349799506;-0.6047461597392616;1.0681129284965807;0.9999996798476549;10.000052650066518;-0.6247679946287595;-0.6459310011192411;-0.6459310042019667;-3.2005943412152163e-09;0.6047472086879456;0.6047570992698404;0.9999947912766052
96.93676;1.082886709243592;-9.951047878189441e-05;-9.190124913719452e-05;-0.654871034973333;-0.6047461597446445;1.0681130151300613;0.9999997801009709;10.000052642126327;-0.6247679945898781;-0.6459310010873517;-0.6459310041958047;-3.182652787204174e-09;0.6047472911130543;0.604757204212546;0.9999945538690088
96.94676;1.0828865072065623;-9.95104715551251e-05;-9.190121553275024e-05;-0.6548710349660963;-0.6047461597522762;1.0681130957634422;0.9999998766097912;10.000052620030425;-0.6247679945536198;-0.6459310010553805;-0.6459310041896469;-3.1663336781939777e-09;0.6047473658613703;0.6047573044080332;0.9999943146142011
96.95676;1.0828863044759705;-9.951046445181386e-05;-9.190117773059448e-05;-0.6548710349584993;-0.6047461597622138;1.0681131698284378;0.9999999690525513;10.000052585290609;-0.6247679945199895;-0.6459310010234454;-0.6459310041833592;-3.1515705129711005e-09;0.6047474332464643;0.6047573996829325;0.9999940731647348
96.96676;1.0828861012127495;-9.951045736578903e-05;-9.190113582762156e-05;-0.6548710349508288;-0.6047461597744663;1.0681132367838715;1.0000000570620262;10.00005254040542;-0.6247679944889863;-0.6459310009916337;-0.6459310041767861;-3.138377077087324e-09;0.6047474936718569;0.6047574898124736;0.9999938290963214
96.97676;1.082885897482197;-9.951045022198898e-05;-9.190108994992635e-05;-0.6548710349433824;-0.6047461597889698;1.068113296177853;1.0000001402803287;10.000052488069137;-0.6247679944606017;-0.6459310009599819;-0.6459310041697551;-3.126832729014618e-09;0.6047475476208579;0.6047575745928195;0.9999935819560746
96.98676;1.082885693347989;-9.951044298782917e-05;-9.190104028498772e-05;-0.6548710349364636;-0.6047461598055714;1.0681133476895233;1.000000218387387;10.000052430438316;-0.6247679944348291;-0.6459310009284664;-0.6459310041620738;-3.117028916617456e-09;0.6047475956744939;0.604757653914701;0.9999933313168083
96.99676;1.0828854889578095;-9.951043568869683e-05;-9.190098705534871e-05;-0.6548710349303855;-0.6047461598240471;1.068113391133833;1.0000002910604202;10.00005236835304;-0.6247679944116666;-0.6459310008970051;-0.6459310041535474;-3.1090416419904845e-09;0.6047476384887513;0.60475772772962;0.9999930768079313
97.00676;1.0828852844788976;-9.95104284207609e-05;-9.190093046608944e-05;-0.6548710349254452;-0.6047461598441458;1.068113426420952;1.0000003578976195;10.000052301073918;-0.6247679943911032;-0.6459310008654849;-0.6459310041440232;-3.102930186965733e-09;0.6047476767130859;0.6047577959863848;0.9999928181695429
97.01676;1.082885080018752;-9.95104213387161e-05;-9.190087069671176e-05;-0.654871034921887;-0.6047461598656366;1.0681134535223544;1.0000004183745836;10.00005222723273;-0.6247679943731049;-0.6459310008337834;-0.6459310041333881;-3.0987217810036475e-09;0.6047477109226643;0.6047578586439648;0.9999925552651407
97.02676;1.0828848756704068;-9.95104146328563e-05;-9.190080793191969e-05;-0.6548710349198847;-0.6047461598883325;1.068113472459502;1.0000004718596007;10.00005214601373;-0.624767994357618;-0.6459310008017668;-0.6459310041215273;-3.0964008047041753e-09;0.6047477416072666;0.6047579157184346;0.9999922880032687
97.03676;1.082884671553876;-9.951040850508709e-05;-9.190074237816062e-05;-0.6548710349195439;-0.6047461599120876;1.0681134832988515;1.0000005177056404;10.00005205770317;-0.624767994344586;-0.6459310007692989;-0.6459310041082973;-3.095935271501647e-09;0.6047477691964859;0.6047579672586955;0.9999920163234252
97.04676;1.0828844677858516;-9.951040313186379e-05;-9.190067425573046e-05;-0.6548710349209186;-0.6047461599367873;1.0681134861857111;1.0000005554059215;10.000051963574125;-0.6247679943339571;-0.6459310007362734;-0.6459310040935309;-3.0973080432978925e-09;0.6047477941160536;0.6047580132631576;0.9999917403224732
97.05676;1.0828842644561554;-9.95103986382108e-05;-9.190060378811373e-05;-0.6548710349240214;-0.6047461599623426;1.0681134813700448;1.00000058467386;10.000051865180035;-0.6247679943256812;-0.6459310007026389;-0.6459310040770506;-3.100514596136466e-09;0.6047478168519513;0.6047580536453133;0.9999914603384211
97.06676;1.0828840615777702;-9.951039511824285e-05;-9.190053119325297e-05;-0.6548710349288273;-0.6047461599886761;1.0681134691602407;1.0000006053878807;10.000051763961885;-0.624767994319706;-0.6459310006683859;-0.6459310040586833;-3.1055431409657908e-09;0.6047478379547863;0.6047580882996204;0.9999911768930287
97.07676;1.0828838590061935;-9.951039268029181e-05;-9.19004566749946e-05;-0.6548710349353127;-0.6047461600156938;1.0681134498909501;1.0000006175206058;10.000051661453266;-0.6247679943159722;-0.6459310006335208;-0.6459310040382649;-3.1123707220611554e-09;0.6047478579561152;0.6047581171989446;0.9999908906040366
97.08676;1.0828836564020887;-9.951039147360599e-05;-9.190038041762452e-05;-0.6548710349435127;-0.6047461600432592;1.0681134239365964;1.000000621116152;10.000051559058921;-0.624767994314411;-0.6459310005980515;-0.6459310040156291;-3.120976085485342e-09;0.6047478772763236;0.6047581404369063;0.9999906021100033
97.09676;1.0828834532632103;-9.951039168852469e-05;-9.190030258695725e-05;-0.6548710349535218;-0.6047461600711919;1.0681133917208132;1.0000006162605493;10.000051457344773;-0.6247679943149645;-0.645931000561989;-0.6459310039906049;-3.1313404658646093e-09;0.6047478962419052;0.604758158222575;0.9999903120020246
97.10676;1.082883249102613;-9.951039353101974e-05;-9.190022334166572e-05;-0.65487103496544;-0.6047461600992887;1.0681133537597205;1.0000006030304849;10.000051355924276;-0.6247679943176158;-0.645931000525352;-0.6459310039630537;-3.143436265833686e-09;0.6047479151893951;0.6047581708357022;0.9999900208633193
97.11676;1.0828830436743162;-9.951039718660983e-05;-9.190014284937303e-05;-0.654871034979319;-0.6047461601273512;1.068113310720371;1.0000005814533657;10.000051254382907;-0.6247679943224141;-0.6459310004881715;-0.6459310039329086;-3.1572323743986986e-09;0.6047479345235443;0.6047581785375433;0.9999897294040092
97.12676;1.0828828369794388;-9.951040281284085e-05;-9.190006130702307e-05;-0.6548710349951358;-0.6047461601551926;1.0681132634185346;1.000000551465119;10.000051153202136;-0.6247679943294763;-0.6459310004504948;-0.6459310039001745;-3.1727103156085387e-09;0.6047479546847833;0.6047581815254738;0.9999894384963961
97.13676;1.0828826291209954;-9.951041055465818e-05;-9.189997895242894e-05;-0.6548710350128002;-0.6047461601826267;1.068113212772383;1.0000005128842668;10.000051053527773;-0.6247679943389387;-0.6459310004123774;-0.6459310038649037;-3.1898678048160796e-09;0.6047479760735955;0.6047581799692203;0.9999891490483115
97.14676;1.0828824202336156;-9.951042054633662e-05;-9.18998960391297e-05;-0.6548710350321932;-0.6047461602094609;1.0681131597012858;1.0000004654715897;10.00005095619416;-0.6247679943508948;-0.6459310003738657;-0.6459310038271845;-3.208715062947903e-09;0.6047479989968764;0.6047581740394725;0.9999888618498273
97.15676;1.0828822104913212;-9.951043290522638e-05;-9.189981279754765e-05;-0.6548710350531968;-0.6047461602355021;1.068113104989684;1.0000004090607335;10.000050861126894;-0.6247679943653615;-0.6459310003349951;-0.6459310037871394;-3.229272418931942e-09;0.6047480236871458;0.604758163899999;0.9999885775120819
97.16676;1.0828820001066033;-9.951044771920985e-05;-9.189972942703659e-05;-0.654871035075695;-0.6047461602605635;1.0681130492542854;1.0000003436489258;10.000050767244016;-0.6247679943822888;-0.6459310002958083;-0.6459310037449142;-3.251562765079126e-09;0.604748050356966;0.6047581497161761;0.9999882964837802
97.17676;1.0828817892929359;-9.951046501779765e-05;-9.189964610536478e-05;-0.654871035099549;-0.6047461602844596;1.0681129930202509;1.0000002693740841;10.000050672529035;-0.6247679944016015;-0.6459310002563737;-0.6459310037006603;-3.275593678839217e-09;0.6047480792213785;0.6047581316729456;0.9999880190834317
97.18676;1.0828815782561891;-9.95104847668534e-05;-9.189956298784957e-05;-0.6548710351245836;-0.604746160306993;1.0681129367939801;1.0000001864483208;10.000050574340326;-0.624767994423227;-0.6459310002167924;-0.6459310036545353;-3.301343743303359e-09;0.6047481105068574;0.6047581099650103;0.9999877455713613
97.19676;1.0828813672615378;-9.951050690747776e-05;-9.189948020831029e-05;-0.6548710351506287;-0.6047461603279655;1.0681128811003568;1.0000000951448769;10.00005046957417;-0.6247679944470882;-0.6459310001771927;-0.6459310036067053;-3.3287776805246755e-09;0.6047481444726289;0.604758084771834;0.9999874762579135
97.20676;1.0828811566782806;-9.951053138996095e-05;-9.189939788403543e-05;-0.654871035177582;-0.6047461603472217;1.068112826491199;0.999999995832006;10.000050354450865;-0.6247679944730902;-0.645931000137722;-0.6459310035573277;-3.3578765974371953e-09;0.604748181415593;0.604758056231253;0.9999872115288633
97.21676;1.0828809468997176;-9.951055817661268e-05;-9.189931611600925e-05;-0.6548710352054093;-0.6047461603646748;1.068112773531716;0.9999998890139047;10.000050224541539;-0.624767994501117;-0.6459310000985408;-0.6459310035065493;-3.3886508607631084e-09;0.6047482216241925;0.604758024413979;0.9999869517694492
97.22676;1.0828807381779433;-9.951058722660006e-05;-9.18992349970061e-05;-0.6548710352340794;-0.6047461603802813;1.0681127227750924;0.999999775313357;10.000050075107433;-0.6247679945310411;-0.6459310000598119;-0.6459310034545018;-3.4211286416196853e-09;0.604748265306413;0.6047579893125145;0.9999866973063045
97.23676;1.0828805305388036;-9.951061847809426e-05;-9.189915461245386e-05;-0.6548710352635105;-0.6047461603940155;1.068112674706071;0.9999996553767684;10.000049901672833;-0.6247679945627426;-0.6459310000217097;-0.6459310034012753;-3.455329045237294e-09;0.6047483125814413;0.6047579508786595;0.9999864484073895
97.24676;1.0828803238738927;-9.951065184800885e-05;-9.1899075017463e-05;-0.6548710352935746;-0.6047461604058735;1.068112629652591;0.9999995298043386;10.000049701245143;-0.624767994596133;-0.6459309999844408;-0.6459310033469263;-3.4912496140619623e-09;0.6047483635319029;0.60475790910895;0.9999862052938651
97.25676;1.0828801180712837;-9.95106872449881e-05;-9.189899623642593e-05;-0.65487103532413;-0.6047461604159077;1.0681125877679472;0.999999399133797;10.000049473133405;-0.6247679946311611;-0.6459309999482268;-0.6459310032915129;-3.5288808925203452e-09;0.6047484182114472;0.6047578640756062;0.999985968158648
97.26676;1.0828799130600346;-9.951072456637852e-05;-9.189891830388842e-05;-0.6548710353550358;-0.6047461604242533;1.0681125491691301;0.9999992638123696;10.00004921817374;-0.6247679946677753;-0.6459309999132766;-0.6459310032351099;-3.5682121668245748e-09;0.6047484766042168;0.6047578158584792;0.9999857371789265
97.27676;1.0828797088528144;-9.951076367776068e-05;-9.189884128878186e-05;-0.6548710353861564;-0.6047461604311208;1.068112514108466;0.9999991241911041;10.000048937489527;-0.6247679947058743;-0.6459309998797927;-0.6459310031778122;-3.6092173937492944e-09;0.6047485386126319;0.6047577644717589;0.9999855124703108
97.28676;1.0828795056114837;-9.95108044120053e-05;-9.189876528083816e-05;-0.6548710354173856;-0.6047461604367675;1.0681124830040218;0.9999989805868447;10.000048632066134;-0.6247679947453098;-0.6459309998479773;-0.6459310031197351;-3.6518450871889915e-09;0.6047486040987922;0.6047577098414995;0.9999852939939655
97.29676;1.0828793036390088;-9.951084659970764e-05;-9.189869037872063e-05;-0.6548710354486768;-0.60474616044147;1.068112456329246;0.9999988333193363;10.000048302970006;-0.6247679947859295;-0.6459309998180294;-0.6459310030610032;-3.6960110891794753e-09;0.6047486729411305;0.6047576518297196;0.999985081515359
97.30676;1.0828791033193774;-9.951089008226725e-05;-9.189861669981617e-05;-0.6548710354800482;-0.6047461604455004;1.0681124344708726;0.9999986827027753;10.000047951224566;-0.6247679948275917;-0.6459309997901506;-0.6459310030017293;-3.741590074123642e-09;0.6047487450428731;0.6047575902957433;0.9999848746833676
97.31676;1.0828789050985341;-9.951093467808803e-05;-9.189854438823246e-05;-0.6548710355115566;-0.6047461604491167;1.0681124176317076;0.9999985291010408;10.000047576948553;-0.6247679948701411;-0.6459309997645516;-0.6459310029420192;-3.788411992105477e-09;0.604748820327123;0.6047575251332267;0.9999846731546714
97.32676;1.0828787094971455;-9.951098015359445e-05;-9.189847358921837e-05;-0.6548710355432767;-0.6047461604525679;1.0681124057837341;0.9999983730078115;10.000047178887664;-0.6247679949133922;-0.6459309997414395;-0.6459310028820021;-3.836255891307321e-09;0.6047488987678495;0.6047574562366573;0.9999844766564613
97.33676;1.0828785170718735;-9.95110262413682e-05;-9.189840440135784e-05;-0.6548710355752941;-0.6047461604560994;1.0681123986983998;0.9999982150152505;10.000046754978383;-0.6247679949571378;-0.645930999720991;-0.6459310028218354;-3.8848524103753155e-09;0.604748980370515;0.6047573834585751;0.9999842849811379
97.34676;1.0828783283031793;-9.951107266226306e-05;-9.189833684839903e-05;-0.6548710356076956;-0.6047461604599437;1.0681123960664256;0.9999980556767676;10.00004630325439;-0.6247679950011606;-0.6459309997033368;-0.6459310027616807;-3.933915574478216e-09;0.604749065093898;0.6047573066367677;0.9999840979545127
97.35676;1.082878143502569;-9.951111912150097e-05;-9.189827089221276e-05;-0.6548710356405733;-0.6047461604643158;1.0681123975866447;0.999997895358699;10.000045822634254;-0.6247679950452337;-0.6459309996885743;-0.6459310027016859;-3.983176476876186e-09;0.6047491528096416;0.6047572256528212;0.9999839154140501
97.36676;1.0828779628363039;-9.951116531282634e-05;-9.18982064748308e-05;-0.654871035674039;-0.6047461604694236;1.0681124029668427;0.9999977341768;10.000045313045048;-0.6247679950891245;-0.6459309996767931;-0.6459310026419836;-4.0323879249006136e-09;0.604749243294767;0.6047571404404707;0.9999837372004109
97.37676;1.0828777864273569;-9.951121093981802e-05;-9.189814354580365e-05;-0.6548710357082077;-0.60474616047548;1.0681124119398133;0.9999975720897739;10.000044774444367;-0.624767995132596;-0.6459309996680822;-0.645931002582703;-4.081317366992735e-09;0.6047493362363093;0.6047570509924284;0.999983563166394
97.38676;1.0828776144221333;-9.95112557349845e-05;-9.189808205502495e-05;-0.6548710357431584;-0.6047461604826839;1.0681124243167837;0.9999974090409616;10.0000442059617;-0.6247679951753982;-0.6459309996625272;-0.6459310025239884;-4.129742459525658e-09;0.6047494312623116;0.6047569574262813;0.9999833932191315
97.39676;1.08287744699792;-9.951129948159812e-05;-9.189802194293927e-05;-0.6548710357789268;-0.6047461604911788;1.0681124399868795;0.9999972449880945;10.000043606245034;-0.6247679952172817;-0.6459309996602071;-0.6459310024660122;-4.1774387566205584e-09;0.6047495279716656;0.6047568600245176;0.999983227349851
97.40676;1.0828772843260088;-9.95113420322502e-05;-9.189796314142984e-05;-0.6548710358155289;-0.6047461605010314;1.0681124588459092;0.9999970798877589;10.000042974142195;-0.6247679952580463;-0.6459309996611804;-0.6459310024089818;-4.224160820804053e-09;0.6047496259594325;0.6047567591990702;0.9999830655982775
97.41676;1.0828771264641868;-9.95113832970497e-05;-9.189790557628623e-05;-0.654871035852985;-0.6047461605122451;1.0681124807450797;0.9999969137548024;10.000042309239763;-0.6247679952975769;-0.6459309996654741;-0.6459310023531323;-4.269643553984058e-09;0.604749724878108;0.6047566554484197;0.9999829079957532
97.42676;1.082876973251263;-9.951142321451818e-05;-9.189784917872097e-05;-0.6548710358913185;-0.6047461605247795;1.0681125055281293;0.9999967467513129;10.00004161264939;-0.6247679953358315;-0.6459309996730718;-0.6459310022987165;-4.31363904170087e-09;0.6047498245152968;0.6047565493265386;0.9999827545764983
97.43676;1.082876824370929;-9.951146173274148e-05;-9.189779390130986e-05;-0.6548710359305382;-0.6047461605385793;1.068112533114217;0.9999965791976185;10.00004088717736;-0.6247679953728014;-0.6459309996838932;-0.6459310022460024;-4.355948366821736e-09;0.6047499248252652;0.604756441402112;0.9999826054385531
97.44676;1.0828766795486302;-9.951149879572893e-05;-9.189773971155315e-05;-0.6548710359706342;-0.6047461605536054;1.0681125635397997;0.9999964115167811;10.000040136423637;-0.6247679954084919;-0.6459309996977949;-0.6459310021952679;-4.396412418894355e-09;0.604750025908119;0.6047563322209136;0.9999824607608448
97.45676;1.0828765386422632;-9.951153433940652e-05;-9.18976865601317e-05;-0.6548710360115761;-0.6047461605698372;1.0681125969265801;0.999996244192677;10.000039364215768;-0.6247679954429328;-0.6459309997146055;-0.6459310021467701;-4.434883508952218e-09;0.6047501279603784;0.6047562222777658;0.9999823207843841
97.46676;1.082876401577046;-9.951156829992797e-05;-9.189763435734861e-05;-0.6548710360533031;-0.6047461605872541;1.068112633401373;0.9999960777293714;10.000038574854816;-0.624767995476185;-0.6459309997341462;-0.6459310021006955;-4.471207986320252e-09;0.6047502312108703;0.6047561120098147;0.9999821857836331
97.47676;1.0828762682832442;-9.951160060811094e-05;-9.189758298062884e-05;-0.6548710360957224;-0.6047461606058256;1.0681126730170594;0.9999959125593351;10.000037773021138;-0.6247679955083278;-0.6459309997562231;-0.6459310020571314;-4.505235316009579e-09;0.6047503358567928;0.6047560018310708;0.9999820559866218
97.48676;1.0828761386728687;-9.951163116978976e-05;-9.18975323031649e-05;-0.6548710361387251;-0.6047461606255141;1.0681127157167827;0.9999957489563313;10.000036963116509;-0.6247679955394417;-0.6459309997806307;-0.6459310020160857;-4.5368401898163056e-09;0.6047504420267866;0.6047558921609115;0.9999819314951277
97.49676;1.0828760125797323;-9.951165985759419e-05;-9.189748221875275e-05;-0.6548710361821983;-0.6047461606462686;1.068112761371981;0.9999955870658986;10.000036148936125;-0.6247679955695947;-0.6459309998071777;-0.6459310019775334;-4.565923030725847e-09;0.604750549795258;0.6047557833784882;0.9999818123016128
97.50676;1.0828758896977848;-9.951168651694788e-05;-9.189743263464934e-05;-0.6548710362260176;-0.6047461606680183;1.068112809885701;0.9999954270429339;10.000035333751958;-0.6247679955988351;-0.6459309998357081;-0.6459310019414428;-4.592393723043906e-09;0.6047506592155522;0.604755675765172;0.9999816983725945
97.51676;1.0828757696108702;-9.951171098045642e-05;-9.189738343378932e-05;-0.6548710362700313;-0.6047461606906789;1.0681128612670552;0.9999952691818098;10.000034520382432;-0.624767995627198;-0.6459309998660899;-0.645931001907773;-4.616163812964466e-09;0.6047507703333339;0.6047555695328143;0.9999815896957756
97.52676;1.082875651883528;-9.951173308817884e-05;-9.189733445859482e-05;-0.654871036314057;-0.6047461607141644;1.0681129156131113;0.999995113944407;10.000033711408415;-0.6247679956547163;-0.6459309998981946;-0.6459310018764783;-4.637147459737665e-09;0.6047508831914805;0.6047554648720082;0.9999814862398329
