time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.53676;1.0828755361016256;-9.951175269117789e-05;-9.189728553828693e-05;-0.6548710363578927;-0.6047461607383933;1.068112973042001;0.999994961879635;10.00003290954172;-0.6247679956814227;-0.6459309999318966;-0.6459310018475297;-4.655265323386511e-09;0.6047509978188472;0.6047553619440195;0.9999813879114735
97.54676;1.0828754218570746;-9.951176962364004e-05;-9.189723651549026e-05;-0.6548710364013316;-0.6047461607632904;1.0681130336104605;0.9999948135238284;10.000032117825679;-0.6247679957073462;-0.6459309999670738;-0.6459310018209188;-4.67044881883534e-09;0.6047511141948613;0.604755260865581;0.9999812946146986
97.55676;1.0828753087717728;-9.951178367947498e-05;-9.189718725269273e-05;-0.6548710364441819;-0.6047461607887971;1.06811309724533;0.9999946693555506;10.000031339559165;-0.6247679957325177;-0.6459310000035906;-0.645931001796631;-4.682638835535259e-09;0.6047512322338446;0.6047551616974015;0.9999812063334047
97.56676;1.0828751965739876;-9.951179462540224e-05;-9.189713763074148e-05;-0.6548710364862882;-0.6047461608148882;1.0681131637388563;0.9999945298173154;10.000030577666744;-0.6247679957569656;-0.6459310000412858;-0.6459310017746067;-4.691780695522115e-09;0.6047513517940328;0.6047550644273499;0.9999811231252241
97.57676;1.0828750851622426;-9.951180222000329e-05;-9.189708755014085e-05;-0.6548710365275341;-0.6047461608415673;1.068113232771019;0.9999943953920758;10.000029833578017;-0.6247679957806946;-0.6459310000799795;-0.6459310017547232;-4.697826288822003e-09;0.6047514726672202;0.6047549689948567;0.9999810450678639
97.58676;1.0828749746146793;-9.951180621053306e-05;-9.189703694891504e-05;-0.6548710365678317;-0.6047461608688425;1.068113303874881;0.9999942666629646;10.000029106764401;-0.6247679958036683;-0.6459310001194727;-0.6459310017368107;-4.700735410663774e-09;0.6047515945702527;0.6047548753497014;0.9999809722265327
97.59676;1.0828748651096025;-9.951180633765068e-05;-9.189698582234693e-05;-0.6548710366071194;-0.6047461608967116;1.068113376409621;0.9999941442782363;10.00002839543746;-0.6247679958258129;-0.6459310001595459;-0.6459310017207011;-4.700469927081418e-09;0.6047517171889993;0.6047547834869026;0.9999809046522858
97.60676;1.08287475679819;-9.951180236939458e-05;-9.189693421451193e-05;-0.6548710366453767;-0.6047461609251604;1.068113449666193;0.9999940288686555;10.000027697476042;-0.6247679958470383;-0.6459310001999812;-0.6459310017062687;-4.697004824382578e-09;0.604751840246938;0.6047546934262731;0.9999808424395616
97.61676;1.082874649753548;-9.95117941334853e-05;-9.18968821853722e-05;-0.6548710366826286;-0.6047461609541698;1.0681135230122512;0.9999939209742198;10.0000270109529;-0.6247679958672543;-0.6459310002405878;-0.6459310016934251;-4.690360398063665e-09;0.6047519635337966;0.6047546051876065;0.999980785836782
97.62676;1.0828745440302745;-9.951178152257069e-05;-9.189682979209183e-05;-0.6548710367189235;-0.6047461609837269;1.0681135959647206;0.9999938209449054;10.00002633402695;-0.6247679958863634;-0.6459310002812068;-0.6459310016820877;-4.6806243203165295e-09;0.6047520868716401;0.6047545188225338;0.9999807352890085
97.63676;1.082874439762108;-9.951176448945158e-05;-9.189677709903034e-05;-0.6548710367543049;-0.6047461610138288;1.0681136682419121;0.999993728860527;10.000025664364612;-0.6247679959042601;-0.6459310003217068;-0.6459310016721659;-4.667937041892624e-09;0.6047522100589152;0.6047544344432144;0.9999806913632533
97.64676;1.082874337202318;-9.951174305280024e-05;-9.189672418918407e-05;-0.6548710367887962;-0.6047461610444723;1.0681137397629452;0.9999936445686018;10.000024999160907;-0.6247679959208436;-0.6459310003619776;-0.6459310016635749;-4.652454158258035e-09;0.6047523328570185;0.6047543521878416;0.9999806546469844
97.65676;1.0828742366575779;-9.951171730099345e-05;-9.18966711647619e-05;-0.6548710368224012;-0.6047461610756437;1.0681138105465267;0.9999935678315551;10.000024335994707;-0.6247679959360236;-0.6459310004019135;-0.6459310016562725;-4.634328675949038e-09;0.6047524550147846;0.6047542721567647;0.9999806256579279
97.66676;1.0828741383937406;-9.951168736953743e-05;-9.189661813900834e-05;-0.654871036855097;-0.6047461611073183;1.068113880605438;0.9999934984978984;10.000023673367112;-0.6247679959497007;-0.6459310004413978;-0.6459310016502858;-4.613716389300523e-09;0.6047525763061354;0.6047541943634898;0.99998060474048
97.67676;1.0828740425888987;-9.951165340069579e-05;-9.18965652244378e-05;-0.6548710368868125;-0.6047461611394637;1.0681139498969556;0.9999934365908383;10.000023010356628;-0.6247679959617489;-0.6459310004803092;-0.6459310016456782;-4.590779913717266e-09;0.6047526965888336;0.604754118734851;0.9999805919960031
97.68676;1.082873949313668;-9.951161552454926e-05;-9.189651252947084e-05;-0.6548710369174261;-0.6047461611720434;1.0681140183127398;0.9999933822644956;10.000022346267821;-0.6247679959720256;-0.6459310005185483;-0.6459310016424759;-4.565688359621762e-09;0.6047528158270804;0.6047540451589924;0.9999805873196597
97.69676;1.0828738585318347;-9.951157388132932e-05;-9.189646015907827e-05;-0.6548710369467937;-0.6047461612050055;1.0681140857366724;0.999993335698406;10.000021680794038;-0.6247679959803873;-0.645931000556045;-0.6459310016406377;-4.538611356477367e-09;0.6047529340341417;0.6047539735365185;0.9999805904728027
97.70676;1.0828737701596642;-9.951152866048063e-05;-9.189640821713248e-05;-0.6548710369747867;-0.604746161238261;1.0681141521537343;0.9999932970430128;10.000021013891827;-0.6247679959866939;-0.6459310005927225;-0.6459310016400845;-4.509714906714926e-09;0.6047530512096451;0.6047539038122088;0.9999806011005834
97.71676;1.0828736841792372;-9.951148010946673e-05;-9.189635681508967e-05;-0.6548710370013088;-0.6047461612716942;1.068114217707028;0.9999932664358683;10.000020345580438;-0.6247679959908182;-0.6459310006284694;-0.6459310016407306;-4.479160103165117e-09;0.6047531673248686;0.6047538359755987;0.9999806187642327
97.72676;1.0828736006772215;-9.951142850677136e-05;-9.189630607175513e-05;-0.6548710370262811;-0.6047461613052028;1.0681142826965002;0.9999932440010102;10.00001967645156;-0.6247679959926715;-0.6459310006631537;-0.6459310016424844;-4.447086360748956e-09;0.604753282323497;0.6047537700149104;0.9999806430074872
97.73676;1.08287351977995;-9.95113741443306e-05;-9.189625610014415e-05;-0.6548710370496162;-0.6047461613387113;1.0681143475333736;0.999993229794894;10.000019007666674;-0.6247679959922153;-0.6459310006966481;-0.6459310016452582;-4.413598372708644e-09;0.6047533961051923;0.6047537058519545;0.9999806733579312
97.74676;1.0828734416292154;-9.951131733271661e-05;-9.189620700290776e-05;-0.6548710370712082;-0.6047461613721552;1.0681144126020503;0.9999932237774345;10.000018339893336;-0.624767995989452;-0.6459310007288384;-0.6459310016489905;-4.378779652856098e-09;0.6047535085078124;0.6047536433116076;0.9999807092830257
97.75676;1.0828733663816017;-9.95112583897139e-05;-9.189615887354383e-05;-0.6548710370909342;-0.6047461614054523;1.068114478126571;0.9999932258724403;10.000017672715956;-0.6247679959844128;-0.6459310007596192;-0.645931001653632;-4.342708682151713e-09;0.6047536193276813;0.6047535821486316;0.9999807502366163
97.76676;1.0828732941676609;-9.951119760296909e-05;-9.189611178961918e-05;-0.6548710371086429;-0.6047461614384829;1.0681145441674607;0.9999932360491957;10.000017004739611;-0.624767995977157;-0.6459310007888807;-0.6459310016591119;-4.305464995607351e-09;0.6047537283554653;0.6047535220928605;0.9999807957986385
97.77676;1.0828732251080238;-9.951113521639123e-05;-9.189606581204444e-05;-0.6548710371241501;-0.6047461614711063;1.0681146106828159;0.9999932543143688;10.000016333786645;-0.6247679959677606;-0.6459310008165033;-0.6459310016653348;-4.2671430847099746e-09;0.6047538353828593;0.6047534628651261;0.9999808457388799
97.78676;1.0828731593898173;-9.951107145664652e-05;-9.18960209983872e-05;-0.6548710371372534;-0.6047461615031873;1.068114677578445;0.9999932806434695;10.000015657562292;-0.6247679959562924;-0.6459310008423802;-0.6459310016721879;-4.2278717256610976e-09;0.6047539401994014;0.6047534041696302;0.9999808999385249
97.79676;1.0828730973218152;-9.951100656117259e-05;-9.189597742286633e-05;-0.6548710371477452;-0.6047461615345735;1.0681147447811117;0.9999933149537379;10.00001497427141;-0.6247679959428154;-0.6459310008664282;-0.6459310016795449;-4.1878175683009986e-09;0.6047540425883082;0.6047533456686998;0.9999809582774164
97.80676;1.0828730393589712;-9.951094078481193e-05;-9.189593519308205e-05;-0.6548710371554173;-0.6047461615650758;1.0681148123127597;0.9999933571271208;10.000014282451867;-0.6247679959273968;-0.6459310008885646;-0.6459310016872872;-4.147173806004477e-09;0.6047541423133758;0.6047532869516362;0.9999810205587877
97.81676;1.08287298609564;-9.951087438812306e-05;-9.189589444414654e-05;-0.6548710371600661;-0.6047461615945079;1.068114880241062;0.9999934070390006;10.000013580762296;-0.6247679959100948;-0.645931000908685;-0.6459310016953206;-4.106143737111905e-09;0.604754239120804;0.6047532275514024;0.9999810865102977
97.82676;1.0828729382538615;-9.951080762232698e-05;-9.189585530619924e-05;-0.6548710371615056;-0.6047461616227262;1.0681149485171486;0.9999934645719654;10.00001286796137;-0.6247679958909348;-0.645931000926664;-0.6459310017035537;-4.064919932839724e-09;0.6047543327576896;0.6047531670094652;0.9999811558719579
97.83676;1.0828728966735623;-9.951074073042988e-05;-9.18958178745723e-05;-0.6548710371595932;-0.6047461616496316;1.068115016897365;0.9999935295840855;10.000012142957099;-0.6247679958699176;-0.6459310009423782;-0.6459310017118637;-4.023666503583058e-09;0.6047544229795282;0.6047531049161302;0.9999812284382139
97.84676;1.0828728622430426;-9.951067397241165e-05;-9.189578221259053e-05;-0.6548710371542535;-0.6047461616751701;1.0681150849940815;0.9999936018333563;10.000011405224395;-0.6247679958470672;-0.6459310009557312;-0.6459310017200964;-3.9825092057186105e-09;0.6047545095518689;0.6047530409038957;0.9999813039781476
97.85676;1.0828728357808708;-9.951060764436484e-05;-9.18957483767084e-05;-0.6548710371454821;-0.6047461616993407;1.0681151523416812;0.9999936809513733;10.000010655093027;-0.6247679958224733;-0.6459310009666444;-0.6459310017281019;-3.941534600669916e-09;0.6047545922894809;0.6047529746302565;0.9999813821751388
97.86676;1.0828728179481595;-9.95105420649111e-05;-9.189571643407508e-05;-0.6548710371333214;-0.604746161722195;1.0681152184697633;0.9999937665332288;10.000009893840877;-0.6247679957962875;-0.6459310009750332;-0.6459310017357751;-3.9007993841907176e-09;0.604754671112906;0.6047529057666792;0.9999814626713243
97.87676;1.0828728092447857;-9.9510477558232e-05;-9.189568646037047e-05;-0.6548710371178476;-0.6047461617438372;1.0681152829809792;0.9999938582676362;10.000009123831264;-0.6247679957686888;-0.6459310009808211;-0.6459310017430753;-3.860335661151253e-09;0.6047547460197527;0.6047528340081275;0.999981545084162
97.88676;1.082872810064697;-9.951041444186468e-05;-9.189565852134858e-05;-0.6548710370991754;-0.6047461617644334;1.0681153455910335;0.9999939559812239;10.000008348166531;-0.6247679957398604;-0.6459310009839693;-0.6459310017500051;-3.820152540498292e-09;0.604754816980101;0.6047527591122999;0.9999816289296592
97.89676;1.082872820703331;-9.95103530048353e-05;-9.189563266009302e-05;-0.6548710370774571;-0.6047461617842138;1.0681154061430431;0.99999405959032;10.00000757016475;-0.6247679957099824;-0.6459310009844679;-0.6459310017565761;-3.780248342915239e-09;0.6047548838899266;0.6047526809339493;0.9999817135802367
97.90676;1.0828728413228772;-9.9510293508587e-05;-9.189560889934642e-05;-0.6548710370528786;-0.604746161803444;1.068115464587528;0.9999941690483888;10.000006793100388;-0.6247679956792334;-0.6459310009822973;-0.6459310017628007;-3.7406272882222655e-09;0.6047549466007629;0.604752599419973;0.9999817983119331
97.91676;1.0828728719909664;-9.951023621700558e-05;-9.189558724050615e-05;-0.6548710370256656;-0.6047461618223844;1.0681155209437936;0.9999942843402103;10.000006019697546;-0.6247679956477871;-0.6459310009774087;-0.6459310017687063;-3.7013053342278504e-09;0.6047550049454163;0.6047525145825732;0.999981882405771
97.92676;1.082872912761203;-9.951018140752439e-05;-9.189556765950558e-05;-0.6548710369960774;-0.6047461618412738;1.0681155752779343;0.9999944054823323;10.000005251461312;-0.624767995615807;-0.6459310009697413;-0.6459310017743449;-3.6622939863109047e-09;0.6047550587354766;0.6047524264856655;0.9999819652731918
97.93676;1.08287296367147;-9.951012935199467e-05;-9.18955501053824e-05;-0.6548710369643741;-0.6047461618603291;1.0681156276548567;0.9999945324572335;10.000004488494811;-0.6247679955834382;-0.645931000959248;-0.6459310017797838;-3.6235875524645118e-09;0.6047551077476241;0.6047523352451841;0.999982046499718
97.94676;1.082873024677249;-9.9510080294454e-05;-9.189553449653579e-05;-0.6548710369307856;-0.6047461618797441;1.0681156781172365;0.9999946651017395;10.000003730089178;-0.6247679955507838;-0.6459310009459116;-0.6459310017850961;-3.5851814989347253e-09;0.6047551517299498;0.6047522410380133;0.9999821257618194
97.95676;1.0828730956347268;-9.951003443724926e-05;-9.189552071661214e-05;-0.6548710368955031;-0.6047461618996909;1.068115726780179;0.9999948030499782;10.000002975760447;-0.6247679955178799;-0.6459310009297503;-0.6459310017903569;-3.5470776789813475e-09;0.6047551904486342;0.6047521441152752;0.9999822027181452
97.96676;1.0828731763663804;-9.950999194075359e-05;-9.189550860847423e-05;-0.6548710368586779;-0.6047461619203254;1.0681157739060778;0.9999949457857475;10.000002225303504;-0.6247679954846955;-0.6459310009108207;-0.6459310017956373;-3.509255198356256e-09;0.604755223737597;0.6047520447852506;0.9999822769620225
97.97676;1.0828732667027097;-9.950995293244362e-05;-9.189549796919683e-05;-0.6548710368204257;-0.6047461619417924;1.0681158198316747;0.9999950927526796;10.000001477324322;-0.6247679954511556;-0.6459310008892207;-0.645931001801003;-3.471662273290655e-09;0.6047552514876781;0.6047519433440695;0.9999823480433017
97.98676;1.0828733664116534;-9.950991750125845e-05;-9.18954885571511e-05;-0.6548710367808511;-0.6047461619642206;1.0681158648408062;0.9999952434470574;10.000000728520973;-0.6247679954171742;-0.6459310008650849;-0.6459310018065114;-3.434238299545357e-09;0.6047552735832791;0.6047518400047073;0.9999824155429813
97.99676;1.0828734751467226;-9.95098856827696e-05;-9.189548010996842e-05;-0.6548710367400726;-0.6047461619877084;1.068115909107757;0.9999953974571012;9.999999975012415;-0.6247679953826878;-0.6459310008385699;-0.6459310018121953;-3.396924798049829e-09;0.604755289875899;0.6047517349044721;0.9999824791491344
98.00676;1.0828735925209103;-9.95098574629465e-05;-9.18954723687925e-05;-0.6548710366982331;-0.6047461620123133;1.0681159527159536;0.9999955543984306;9.999999213810435;-0.6247679953476712;-0.6459310008098449;-0.6459310018180754;-3.359664192653787e-09;0.6047553002239329;0.6047516281727154;0.9999825386116766
98.01676;1.0828737181707395;-9.950983279543241e-05;-9.18954651024333e-05;-0.6548710366554916;-0.6047461620380535;1.0681159956901072;0.9999957137937792;9.999998443101866;-0.6247679953121418;-0.6459310007790788;-0.6459310018241978;-3.3224074711169503e-09;0.6047553045205261;0.6047515199591027;0.9999825936138687
98.02676;1.082873851734297;-9.950981161195005e-05;-9.189545811650835e-05;-0.6548710366119945;-0.6047461620649247;1.068116037995581;0.9999958750429978;9.99999766187602;-0.6247679952761528;-0.6459310007464255;-0.6459310018306362;-3.2851250766664917e-09;0.6047553026908646;0.6047514104116335;0.9999826437887173
98.03676;1.0828739928217417;-9.95097938275635e-05;-9.189545124993278e-05;-0.6548710365678492;-0.6047461620929127;1.0681160795052769;0.9999960374646177;9.999996869369442;-0.6247679952397853;-0.6459310007120359;-0.6459310018374548;-3.247798454629416e-09;0.6047552947098163;0.6047512996778577;0.9999826888674591
98.04676;1.0828741410144727;-9.950977935500986e-05;-9.189544436720289e-05;-0.6548710365231324;-0.6047461621219921;1.068116120023335;0.9999962003126556;9.999996064568071;-0.6247679952031384;-0.6459310006760972;-0.6459310018446842;-3.2103932787199656e-09;0.6047552806020636;0.6047511879299321;0.9999827287630361
98.05676;1.0828742958546442;-9.950976811232476e-05;-9.18954373494452e-05;-0.6548710364779157;-0.6047461621521483;1.068116159388423;0.9999963627989464;9.999995246040692;-0.6247679951663141;-0.6459310006388495;-0.6459310018523252;-3.1728459621932355e-09;0.6047552603872502;0.6047510753590715;0.9999827635793364
98.06676;1.0828744568124167;-9.950975999815657e-05;-9.189543009736568e-05;-0.6548710364322676;-0.6047461621834117;1.0681161975364526;0.9999965241508599;9.99999441217278;-0.6247679951294149;-0.6459310006005643;-0.6459310018603649;-3.135085000199006e-09;0.604755234033158;0.6047509621512169;0.999982793553252
98.07676;1.0828746232752038;-9.950975485264956e-05;-9.189542253530738e-05;-0.654871036386229;-0.6047461622158495;1.0681162344754065;0.9999966836490531;9.999993561635334;-0.6247679950925485;-0.6459310005615141;-0.6459310018687872;-3.097076864422903e-09;0.6047552014450446;0.604750848484029;0.999982818881231
98.08676;1.08287479457091;-9.950975244444377e-05;-9.189541460589736e-05;-0.6548710363397903;-0.6047461622495295;1.0681162702039322;0.9999968405910376;9.999992693300996;-0.62476799505581;-0.6459310005219413;-0.6459310018775707;-3.0588669701834217e-09;0.6047551624622626;0.6047507345195757;0.9999828395881476
98.09676;1.0828749700209541;-9.950975250105429e-05;-9.189540627869652e-05;-0.6548710362928879;-0.6047461622845007;1.0681163046298685;0.9999969942306292;9.999991805476492;-0.6247679950192648;-0.6459310004820324;-0.6459310018866865;-3.0205844711163445e-09;0.6047551168578618;0.6047506203799066;0.9999828555939779
98.10676;1.0828751490253334;-9.95097547511647e-05;-9.189539755976384e-05;-0.6548710362454371;-0.6047461623207944;1.068116337552281;0.9999971437781426;9.999990896027802;-0.62476799498296;-0.6459310004419128;-0.6459310018961033;-2.9824092680570074e-09;0.604755064348702;0.6047505061765346;0.9999828668425484
98.11676;1.0828753311473773;-9.950975894552376e-05;-9.189538848514237e-05;-0.6548710361973711;-0.6047461623584384;1.0681163686988409;0.9999972884424803;9.99998996373162;-0.6247679949469546;-0.6459310004016641;-0.6459310019057911;-2.9445309472371934e-09;0.604755004645554;0.6047503920827139;0.9999828733303596
98.12676;1.0828755162045676;-9.950976486241125e-05;-9.189537912388208e-05;-0.6548710361486527;-0.604746162397485;1.0681163977883121;0.9999974275020519;9.999989008930026;-0.6247679949113438;-0.6459310003613705;-0.6459310019157161;-2.9071189825425115e-09;0.604754937558947;0.6047502783228808;0.9999828750675718
98.13676;1.0828757043337003;-9.95097723003038e-05;-9.189536956810638e-05;-0.6548710360992829;-0.6047461624380335;1.0681164245429977;0.9999975603715429;9.999988032906385;-0.6247679948762445;-0.6459310003211568;-0.6459310019258407;-2.8703137480478307e-09;0.604754863076253;0.6047501650805844;0.9999828720289822
98.14676;1.0828758958941227;-9.950978106862379e-05;-9.189535988254996e-05;-0.6548710360493191;-0.6047461624802128;1.0681164486069885;0.9999976865618793;9.999987037657572;-0.6247679948417536;-0.645931000281183;-0.6459310019361478;-2.834236912132486e-09;0.6047547813506309;0.6047500524683816;0.9999828641268478
98.15676;1.0828760912873014;-9.950979099593249e-05;-9.189535006117125e-05;-0.654871035998875;-0.6047461625241239;1.0681164695025795;0.9999978056160139;9.999986026648836;-0.6247679948079489;-0.6459310002416183;-0.6459310019466552;-2.7989908470828362e-09;0.6047546926696938;0.6047499405861186;0.9999828512645242
98.16676;1.0828762909164174;-9.950980193849231e-05;-9.189534003764515e-05;-0.6548710359480937;-0.6047461625697998;1.0681164866981914;0.9999979171691358;9.999985005068298;-0.6247679947749247;-0.6459310002026369;-0.6459310019573983;-2.764644827189063e-09;0.604754597435193;0.6047498295489995;0.9999828334378891
98.17676;1.082876495189808;-9.950981377459052e-05;-9.189532974507256e-05;-0.6548710358971248;-0.6047461626172246;1.0681164996950019;0.9999980210438268;9.999983978647794;-0.6247679947428064;-0.6459310001644177;-0.6459310019684092;-2.7312481147040406e-09;0.6047544961464416;0.60474971945054;0.9999828107708018
98.18676;1.0828767043966605;-9.95098264025039e-05;-9.189531917137391e-05;-0.6548710358461151;-0.6047461626663668;1.0681165080724744;0.9999981172212321;9.999982952177636;-0.6247679947117345;-0.6459310001271175;-0.6459310019797061;-2.6988632702628315e-09;0.6047543894234604;0.6047496103256567;0.9999827834606861
98.19676;1.0828769185773774;-9.950983975380147e-05;-9.189530835962092e-05;-0.6548710357952006;-0.6047461627171742;1.0681165114891988;0.999998205724389;9.999981929398192;-0.6247679946818414;-0.645931000090855;-0.64593100199129;-2.66757673854266e-09;0.6047542780124582;0.6047495021558456;0.9999827517094055
98.20676;1.0828771374985366;-9.950985380184685e-05;-9.189529737010806e-05;-0.6548710357444885;-0.6047461627695527;1.068116509666118;0.9999982865464129;9.999980914146876;-0.6247679946532386;-0.645931000055734;-0.645931002003164;-2.637486658776044e-09;0.6047541627111906;0.6047493949288522;0.9999827157284512
98.21676;1.0828773606684141;-9.950986854951172e-05;-9.189528625287363e-05;-0.6548710356940327;-0.6047461628233807;1.068116502394119;0.9999983596059278;9.999979911201986;-0.6247679946260272;-0.6459310000218688;-0.6459310020153511;-2.6086811468990373e-09;0.6047540443121722;0.6047492886949842;0.9999826758383055
98.22676;1.0828775873427319;-9.950988401375006e-05;-9.189527504402256e-05;-0.6548710356438368;-0.6047461628785477;1.0681164895285973;0.9999984246879542;9.999978926126232;-0.6247679946003067;-0.6459309999893853;-0.6459310020278735;-2.5812127597955655e-09;0.6047539236135661;0.6047491835549544;0.9999826325589017
98.23676;1.082877816571078;-9.950990021108951e-05;-9.189526376764758e-05;-0.6548710355938889;-0.6047461629349704;1.0681164709298379;0.9999984814388007;9.999977964947796;-0.6247679945761658;-0.645930999958422;-0.6459310020407039;-2.5551002253325656e-09;0.6047538014029499;0.6047490796472221;0.9999825865797981
98.24676;1.0828780473510677;-9.950991713044636e-05;-9.189525244367446e-05;-0.6548710355441963;-0.6047461629925686;1.0681164464089634;0.9999985294302164;9.999977034442185;-0.6247679945536639;-0.6459309999291355;-0.64593100205375;-2.530367718397305e-09;0.604753678383641;0.6047489771960783;0.9999825386065807
98.25676;1.0828782787963946;-9.950993471238528e-05;-9.189524109779363e-05;-0.6548710354947973;-0.6047461630512274;1.068116415719828;0.9999985682410869;9.999976142400126;-0.6247679945328245;-0.6459309999017018;-0.6459310020668705;-2.5070704276764515e-09;0.6047535551258486;0.6047488765459319;0.999982489194383
98.26676;1.0828785102174743;-9.950995285670794e-05;-9.189522975700617e-05;-0.6548710354457521;-0.604746163110795;1.0681163785918013;0.9999985975020433;9.999975297094826;-0.6247679945136472;-0.6459309998763104;-0.6459310020798793;-2.4852723440476046e-09;0.6047534320997846;0.6047487781341953;0.9999824387141383
98.27676;1.0828787411618532;-9.95099714416232e-05;-9.189521845175739e-05;-0.6548710353971221;-0.6047461631711091;1.0681163348102818;0.9999986169026416;9.99997450640203;-0.6247679944961271;-0.6459309998531587;-0.6459310020925492;-2.465023423502736e-09;0.6047533097271997;0.6047486824484555;0.9999823874308879
98.28676;1.082878971409182;-9.950999032901672e-05;-9.1895207224651e-05;-0.6548710353489618;-0.6047461632320078;1.068116284289058;0.9999986262055489;9.999973777694104;-0.6247679944802633;-0.6459309998324212;-0.6459310021046466;-2.4463725300802514e-09;0.6047531883708788;0.6047485899697814;0.9999823355698707
98.29676;1.0828792008870558;-9.951000935127517e-05;-9.189519612434432e-05;-0.6548710353013274;-0.604746163293329;1.0681162270833404;0.9999986252639886;9.9999731186019;-0.6247679944660499;-0.645930999814211;-0.6459310021159741;-2.429374152904302e-09;0.6047530683296582;0.6047485010999832;0.9999822833557698
98.30676;1.0828794295913293;-9.951002830551662e-05;-9.189518521007974e-05;-0.6548710352542936;-0.6047461633549353;1.0681161634046685;0.9999986140468634;9.999972537152317;-0.6247679944534599;-0.6459309997985785;-0.645931002126364;-2.414067857226947e-09;0.6047529498822828;0.6047484161425368;0.9999822310374429
98.31676;1.0828796575837527;-9.9510046989413e-05;-9.189517456796818e-05;-0.6548710352079605;-0.6047461634167299;1.068116093685196;0.9999985926429379;9.999972040829142;-0.6247679944424485;-0.6459309997855366;-0.6459310021356354;-2.400460551008265e-09;0.6047528332956301;0.6047483353413917;0.9999821788912073
98.32676;1.0828798849982377;-9.951006525395514e-05;-9.189516430593519e-05;-0.6548710351624463;-0.6047461634786307;1.0681160186402976;0.9999985611932627;9.999971636118675;-0.6247679944329702;-0.6459309997750791;-0.6459310021435721;-2.388514987372379e-09;0.6047527187864309;0.6047482589089419;0.9999821272196657
98.33676;1.0828801119785156;-9.951008299931277e-05;-9.189515452654065e-05;-0.6548710351178704;-0.6047461635405419;1.0681159392626052;0.9999985198384371;9.999971328816418;-0.6247679944249768;-0.6459309997671769;-0.6459310021499359;-2.3781390973328396e-09;0.6047526064895081;0.6047481870256984;0.9999820763455657
98.34676;1.082880338611748;-9.951010011840559e-05;-9.189514529329394e-05;-0.6548710350743361;-0.6047461636023551;1.0681158567355051;0.9999984687384317;9.999971124032013;-0.6247679944183995;-0.6459309997617642;-0.6459310021544961;-2.3691876936262606e-09;0.6047524964568061;0.604748119818477;0.9999820266254288
98.35676;1.0828805649128852;-9.951011647901833e-05;-9.189513661383289e-05;-0.654871035031919;-0.6047461636639754;1.0681157723023424;0.9999984081037911;9.99997102575589;-0.6247679944131567;-0.6459309997587314;-0.6459310021570579;-2.36146480693554e-09;0.6047523886923005;0.6047480573309919;0.9999819785121044
98.36676;1.0828807907912192;-9.951013195587596e-05;-9.189512845454788e-05;-0.6548710349906787;-0.6047461637253486;1.0681156871063213;0.999998338190393;9.999971036095006;-0.6247679944091704;-0.6459309997579255;-0.6459310021574742;-2.354715410661922e-09;0.6047522832036868;0.6047479995313352;0.9999819325694261
98.37676;1.0828810160266003;-9.951014644768051e-05;-9.189512076307768e-05;-0.6548710349506772;-0.6047461637864512;1.0681156020366582;0.9999982592519513;9.999971154679981;-0.6247679944063647;-0.645930999759152;-0.6459310021556226;-2.3486239123118093e-09;0.6047521800313996;0.6047479463417852;0.9999818893230247
98.38676;1.0828812403461103;-9.951015987692524e-05;-9.189511347741625e-05;-0.6548710349119654;-0.6047461638472497;1.068115517712442;0.9999981715408692;9.999971379080812;-0.624767994404679;-0.6459309997621877;-0.6459310021513713;-2.342829292624962e-09;0.6047520792336086;0.6047478976492184;0.9999818490502246
98.39676;1.0828814635280892;-9.951017218923278e-05;-9.189510653213947e-05;-0.6548710348745571;-0.6047461639076825;1.0681154346186672;0.9999980753781833;9.999971705502682;-0.6247679944041006;-0.6459309997668047;-0.6459310021445719;-2.336947569098289e-09;0.6047519808771966;0.6047478533381142;0.9999818117099867
98.40676;1.0828816854361345;-9.951018334189877e-05;-9.189509986933456e-05;-0.6548710348384299;-0.6047461639676721;1.0681153532197285;0.9999979711676686;9.999972128732194;-0.6247679944046722;-0.6459309997727997;-0.6459310021350798;-2.3305956686621286e-09;0.604751885054829;0.6047478133475838;0.9999817770075
98.41676;1.082881905960411;-9.951019329940098e-05;-9.18950934449307e-05;-0.654871034803545;-0.6047461640271432;1.0681152740044044;0.9999978593670521;9.999972641898685;-0.6247679944064746;-0.6459309997800007;-0.645931002122779;-2.3234193956564904e-09;0.6047517918831204;0.6047477776695408;0.9999817444671671
98.42676;1.0828821249024028;-9.951020203813949e-05;-9.189508722415006e-05;-0.6548710347698653;-0.6047461640860294;1.0681151975508274;0.999997740515494;9.999973236889097;-0.6247679944096156;-0.6459309997882541;-0.6459310021075781;-2.3151188720816086e-09;0.6047517015073804;0.6047477462911065;0.9999817135145893
98.43676;1.0828823419060793;-9.951020953435176e-05;-9.189508116954529e-05;-0.6548710347373726;-0.6047461641442596;1.0681151245374745;0.999997615287127;9.999973905209695;-0.6247679944142251;-0.6459309997974114;-0.6459310020893881;-2.3054619603278767e-09;0.6047516141291394;0.6047477191603147;0.9999816836033459
98.44676;1.0828825564879945;-9.951021574755207e-05;-9.189507522717665e-05;-0.654871034706094;-0.6047461642017461;1.0681150555980434;0.9999974844512932;9.999974638810453;-0.6247679944204251;-0.6459309998073302;-0.6459310020681205;-2.2942821741205994e-09;0.6047515299976957;0.6047476961998024;0.9999816543087705
98.45676;1.0828827681317827;-9.95102206295915e-05;-9.189506931462789e-05;-0.6548710346761119;-0.6047461642583996;1.0681149911705166;0.9999973487063918;9.999975430896152;-0.6247679944283224;-0.6459309998178953;-0.6459310020437139;-2.2814671305433297e-09;0.6047514493694249;0.6047476773350309;0.999981625314069
98.46676;1.0828829763399224;-9.951022415049412e-05;-9.189506330836505e-05;-0.6548710346475414;-0.6047461643141503;1.0681149314795273;0.9999972085676447;9.999976276083409;-0.6247679944380358;-0.6459309998290323;-0.6459310020161669;-2.2669571082071348e-09;0.6047513725059785;0.6047476625076601;0.999981596316696
98.47676;1.0828831805809742;-9.951022630362149e-05;-9.189505702602008e-05;-0.6548710346204996;-0.6047461643689457;1.0681148765732813;0.9999970644463773;9.999977169258095;-0.6247679944496961;-0.6459309998406854;-0.6459310019855522;-2.250748149059747e-09;0.6047512997322421;0.6047476516853535;0.999981566933146
98.48676;1.0828833802555649;-9.951022708683477e-05;-9.189505022158179e-05;-0.6548710345950948;-0.6047461644227378;1.0681148263755234;0.9999969168042913;9.999978104641315;-0.6247679944634293;-0.645930999852778;-0.6459310019520128;-2.232878218859245e-09;0.6047512314766943;0.6047476448946661;0.9999815366781059
98.49676;1.0828835747631624;-9.951022648439358e-05;-9.189504261283774e-05;-0.6548710345714229;-0.6047461644754851;1.068114780771769;0.9999967662271719;9.999979076331984;-0.6247679944793526;-0.6459309998652001;-0.6459310019157657;-2.2134089657795544e-09;0.6047511682222966;0.6047476422594142;0.9999815050414049
98.50676;1.0828837635614308;-9.951022445754308e-05;-9.189503392774195e-05;-0.6548710345495622;-0.6047461645271616;1.0681147396569715;0.999996613369244;9.999980079007138;-0.6247679944975687;-0.6459309998778175;-0.6459310018770916;-2.1924206282183757e-09;0.6047511104275036;0.6047476439903327;0.9999814716261753
98.51676;1.082883946158049;-9.951022095259022e-05;-9.18950239464298e-05;-0.6548710345295836;-0.6047461645777683;1.0681147029025129;0.9999964588288343;9.999981107531017;-0.6247679945181611;-0.6459309998904786;-0.6459310018362907;-2.170015099225015e-09;0.604751058501078;0.6047476503309122;0.9999814362795177
98.52676;1.0828841221245489;-9.95102159239225e-05;-9.189501252544525e-05;-0.6548710345115593;-0.6047461646273553;1.068114670297924;0.9999963030994815;9.99998215633363;-0.6247679945412039;-0.6459309999030121;-0.6459310017936318;-2.1463200497490757e-09;0.6047510127951258;0.6047476615225165;0.9999813991291029
98.53676;1.0828842911555479;-9.951020935689975e-05;-9.189499959773721e-05;-0.6548710344955487;-0.6047461646760287;1.068114641509274;0.9999961466503632;9.999983220085362;-0.6247679945667729;-0.6459309999152308;-0.6459310017493258;-2.1214796629164032e-09;0.604750973576788;0.6047476777916396;0.9999813605081633
98.54676;1.0828844530346993;-9.951020128017384e-05;-9.18949851533643e-05;-0.6548710344815915;-0.6047461647239201;1.0681146160664494;0.9999959899988038;9.99998429540351;-0.6247679945949585;-0.6459309999269428;-0.6459310017035272;-2.0956306404853376e-09;0.6047509410358397;0.604747699331691;0.9999813208461359
98.55676;1.082884607487047;-9.951019175194522e-05;-9.189496921720156e-05;-0.6548710344697053;-0.6047461647711391;1.0681145933904685;0.9999958337023805;9.999985381617702;-0.6247679946258695;-0.6459309999379629;-0.6459310016563667;-2.0688944663587366e-09;0.6047509153320241;0.6047477263030342;0.99998128058227
98.56676;1.0828847540888487;-9.951018084108973e-05;-9.189495183208715e-05;-0.6548710344598861;-0.6047461648177537;1.068114572900712;0.9999956783645382;9.999986480010236;-0.6247679946596132;-0.6459309999481319;-0.6459310016079742;-2.041389612536999e-09;0.6047508965885323;0.6047477588578405;0.9999812401145874
98.57676;1.0828848922760788;-9.951016862487344e-05;-9.189493304978069e-05;-0.6548710344521191;-0.604746164863802;1.0681145541899282;0.9999955246455459;9.999987592721377;-0.6247679946962705;-0.6459309999573448;-0.6459310015584614;-2.013237093917511e-09;0.604750884842444;0.6047477971480081;0.9999811997930425
98.58676;1.0828850213559023;-9.951015518091386e-05;-9.189491293291859e-05;-0.6548710344463787;-0.604746164909313;1.0681145370879939;0.9999953731954201;9.999988721750649;-0.6247679947359005;-0.6459309999655524;-0.6459310015079017;-1.984562783995757e-09;0.6047508800447408;0.6047478413032773;0.9999811599256158
98.59676;1.0828851405213398;-9.951014058335694e-05;-9.189489156344117e-05;-0.6548710344426111;-0.6047461649543274;1.0681145215191523;0.999995224547798;9.999989868281162;-0.624767994778561;-0.6459309999727157;-0.6459310014563503;-1.955513069578244e-09;0.6047508820751314;0.6047478914044392;0.9999811207567239
98.60676;1.0828852489142966;-9.951012491126394e-05;-9.18948690471104e-05;-0.6548710344407344;-0.60474616499891;1.068114507332909;0.9999950790834631;9.99999103291283;-0.624767994824325;-0.6459309999787548;-0.6459310014038616;-1.926270221012235e-09;0.6047508907220583;0.6047479474578322;0.9999810824412313
98.61676;1.082885345696512;-9.951010823633312e-05;-9.189484550495214e-05;-0.6548710344406593;-0.6047461650431468;1.0681144942735912;0.9999949370882603;9.9999922159595;-0.624767994873284;-0.6459309999835484;-0.6459310013504771;-1.8970483745415398e-09;0.6047509056937781;0.6047480093780659;0.9999810450369224
98.62676;1.0828854301056416;-9.951009059757653e-05;-9.189482106089901e-05;-0.6548710344422991;-0.6047461650871279;1.068114482037147;0.9999947988390423;9.999993417055759;-0.6247679949255402;-0.6459309999869851;-0.6459310012962178;-1.8680776671768807e-09;0.6047509266683546;0.6047480769908585;0.9999810084947169
98.63676;1.0828855015404375;-9.951007198875685e-05;-9.189479583850812e-05;-0.6548710344455618;-0.604746165130927;1.06811447031828;0.9999946646459178;9.999994634876733;-0.6247679949811872;-0.6459309999889955;-0.6459310012411082;-1.8395928779466303e-09;0.6047509533272132;0.6047481500421805;0.9999809726408478
98.64676;1.082885559660559;-9.951005236442675e-05;-9.189476996247457e-05;-0.6548710344503484;-0.6047461651745917;1.0681144588262055;0.9999945347922478;9.999995867371327;-0.6247679950402727;-0.6459309999895477;-0.6459310011852049;-1.8118376465503124e-09;0.6047509853555937;0.6047482282243359;0.9999809371856395
98.65676;1.082885604409551;-9.951003166916345e-05;-9.189474356042554e-05;-0.6548710344565677;-0.6047461652181536;1.0681144472742876;0.9999944094247983;9.999997112277725;-0.6247679951027555;-0.6459309999886376;-0.6459310011285923;-1.7850760550168502e-09;0.6047510223940863;0.6047483112126852;0.9999809017760647
98.66676;1.0828856358895946;-9.951000986798193e-05;-9.189471676526899e-05;-0.6548710344641558;-0.6047461652616467;1.0681144353640382;0.9999942885109175;9.999998367797968;-0.6247679951684925;-0.645930999986274;-0.6459310010713508;-1.7595820433895717e-09;0.60475106399035;0.6047483986626028;0.9999808660545033
98.67676;1.0828856541806497;-9.950998694908596e-05;-9.189468971360089e-05;-0.6548710344730817;-0.6047461653051065;1.068114422766809;0.9999941718560417;9.999999632973559;-0.6247679952372615;-0.6459309999824591;-0.6459310010135288;-1.7356028305897222e-09;0.6047511096369115;0.604748490188555;0.9999808297227903
98.68676;1.0828856592656777;-9.950996291047154e-05;-9.189466253142203e-05;-0.6548710344833355;-0.6047461653485513;1.0681144090704808;0.999994059140966;10.000000907276613;-0.6247679953088062;-0.64593099997718;-0.6459310009551283;-1.713331037346289e-09;0.6047511588460817;0.6047485853621924;0.9999807926047724
98.69676;1.0828856510765188;-9.950993775936724e-05;-9.189463531744745e-05;-0.6548710344949176;-0.6047461653919678;1.0681143937378093;0.9999939499905794;10.000002189692239;-0.6247679953828723;-0.6459309999704155;-0.6459310008961033;-1.692916713869584e-09;0.6047512111398697;0.604748683714245;0.9999807546303254
98.70676;1.082885629604563;-9.950991153553768e-05;-9.189460814223644e-05;-0.654871034507836;-0.6047461654353142;1.0681143761706862;0.9999938440661922;10.000003478127441;-0.6247679954592105;-0.6459309999621498;-0.6459310008363911;-1.6745130006740484e-09;0.6047512659744767;0.6047487847590008;0.9999807157694756
98.71676;1.0828855949986136;-9.95098843363398e-05;-9.189458105439631e-05;-0.6548710345221056;-0.6047461654785168;1.068114355821269;0.9999937411406506;10.000004769535767;-0.62476799553757;-0.6459309999523811;-0.6459310007759508;-1.6583199259768456e-09;0.6047513227386817;0.6047488880461805;0.9999806760197559
98.72676;1.0828855475741914;-9.95098562994193e-05;-9.189455408617246e-05;-0.6548710345377399;-0.6047461655214549;1.0681143322209754;0.9999936411035953;10.00000606038728;-0.624767995617719;-0.6459309999411214;-0.6459310007147747;-1.6445968358635221e-09;0.6047513808313418;0.6047489931691273;0.9999806354251103
98.73676;1.0828854877664025;-9.950982755028042e-05;-9.189452726481678e-05;-0.6548710345547414;-0.6047461655639601;1.068114304983997;0.9999935438937544;10.000007346972515;-0.6247679956994762;-0.6459309999283823;-0.6459310006528851;-1.6336352020699162e-09;0.6047514396886776;0.6047490997243399;0.9999805940407301
98.74676;1.0828854161239339;-9.950979817992313e-05;-9.189450062473677e-05;-0.6548710345730984;-0.6047461656058416;1.0681142738629348;0.9999934494337184;10.000008625531418;-0.6247679957827144;-0.6459309999141496;-0.6459310005903317;-1.625707079284569e-09;0.6047514987484606;0.6047492073198674;0.9999805518832225
98.75676;1.0828853333702824;-9.950976825932237e-05;-9.189447421073887e-05;-0.6548710345927826;-0.6047461656469236;1.0681142387382072;0.9999933576262413;10.000009892657568;-0.6247679958673382;-0.6459309998983724;-0.6459310005271881;-1.6210264581195985e-09;0.6047515574387171;0.6047493156146587;0.9999805089585188
98.76676;1.0828852404142257;-9.950973784053736e-05;-9.189444807249631e-05;-0.6548710346137446;-0.6047461656870762;1.0681141995177788;0.9999932684072227;10.000011145954511;-0.6247679959532519;-0.6459309998809717;-0.6459310004635573;-1.6197532510197486e-09;0.6047516151937041;0.6047494243106474;0.9999804653167875
98.77676;1.0828851382169422;-9.950970694543847e-05;-9.18944222603026e-05;-0.6548710346359093;-0.6047461657262175;1.0681141560689265;0.999993181798108;10.000012384435182;-0.6247679960403414;-0.6459309998618487;-0.6459310003995866;-1.6220198347392323e-09;0.6047516714522118;0.6047495331538063;0.9999804210719696
98.78676;1.0828850276212787;-9.950967557116955e-05;-9.189439682738824e-05;-0.6548710346591817;-0.6047461657642849;1.0681141082036463;0.9999930978671641;10.000013608534967;-0.6247679961284852;-0.6459309998409056;-0.6459310003354635;-1.6279394547586947e-09;0.6047517256547331;0.604749641965313;0.9999803764033418
98.79676;1.0828849093096986;-9.950964370088906e-05;-9.189437183388512e-05;-0.6548710346834635;-0.6047461658011927;1.0681140557015905;0.9999930166504443;10.000014819810858;-0.6247679962175905;-0.6459309998180771;-0.6459310002713783;-1.6375942906837822e-09;0.6047517772686104;0.6047497506372047;0.9999803315089383
98.80676;1.082884783892555;-9.950961130218125e-05;-9.189434734912156e-05;-0.6548710347086666;-0.604746165836814;1.068113998326297;0.9999929381796155;10.000016020471879;-0.6247679963076223;-0.645930999793345;-0.6459310002074838;-1.6510169611876068e-09;0.6047518258214055;0.6047498590886793;0.9999802865091065
98.81676;1.0828846519989428;-9.950957833293097e-05;-9.189432345260651e-05;-0.6548710347347112;-0.6047461658709977;1.068113935818641;0.9999928625644615;10.000017213267622;-0.6247679963985865;-0.6459309997667392;-0.6459310001438884;-1.6681748112588975e-09;0.6047518709081677;0.604749967208649;0.9999802414361332
98.82676;1.0828845142989236;-9.950954476796851e-05;-9.189430022610882e-05;-0.6548710347615245;-0.6047461659035954;1.0681138679354665;0.9999927900341122;10.000018401911024;-0.6247679964904647;-0.6459309997383305;-0.6459310000806812;-1.6889688970057378e-09;0.6047519121730144;0.6047500748186049;0.9999801963533751
98.83676;1.0828843714393395;-9.950951061282532e-05;-9.189427773390793e-05;-0.6548710347890605;-0.6047461659344583;1.068113794462173;0.9999927209715495;10.000019591030876;-0.6247679965831654;-0.6459309997082197;-0.6459310000179515;-1.7132363796426993e-09;0.6047519492914183;0.6047501816896806;0.9999801514179146
98.84676;1.0828842239327732;-9.950947588202596e-05;-9.189425601988723e-05;-0.6548710348173163;-0.6047461659634193;1.0681137151305418;0.9999926559080775;10.000020785097911;-0.6247679966765364;-0.6459309996765314;-0.6459309999557928;-1.7407433385201448e-09;0.6047519819566256;0.6047502875865065;0.9999801068122063
98.85676;1.082884072119279;-9.950944057654973e-05;-9.189423513321861e-05;-0.6548710348463223;-0.6047461659902921;1.068113629602141;0.999992595451285;10.000021987963672;-0.6247679967704054;-0.6459309996434103;-0.6459309998943101;-1.7711995100688704e-09;0.6047520098767465;0.6047503923005237;0.9999800626837866
98.86676;1.0828839162182855;-9.950940469269424e-05;-9.189421514184126e-05;-0.654871034876111;-0.6047461660148838;1.0681135375793602;0.9999925402138113;10.000023203418106;-0.6247679968646144;-0.6459309996090178;-0.6459309998336176;-1.8043085770724449e-09;0.6047520328149836;0.604750495676558;0.9999800191514139
98.87676;1.0828837563718863;-9.950936823660386e-05;-9.189419611532865e-05;-0.6548710349067031;-0.6047461660370037;1.0681134388457734;0.9999924907458834;10.000024434760483;-0.6247679969590301;-0.6459309995735442;-0.6459309997738205;-1.839809260253564e-09;0.6047520506642526;0.6047505976345343;0.9999799763167904
98.88676;1.0828835926525435;-9.950933121220047e-05;-9.189417811262788e-05;-0.6548710349381087;-0.6047461660564695;1.0681133331847088;0.9999924474835232;10.000025683770366;-0.6247679970535327;-0.6459309995372237;-0.6459309997149995;-1.8774826532413304e-09;0.6047520634938597;0.6047506981724814;0.9999799342435554
98.89676;1.0828834250835655;-9.950929360050082e-05;-9.189416118881361e-05;-0.6548710349703298;-0.6047461660731095;1.0681132204015116;0.9999924107665388;10.00002695069697;-0.6247679971480107;-0.6459309995003374;-0.6459309996572175;-1.917140559613436e-09;0.604752071510483;0.6047507973354883;0.9999798929422105
98.90676;1.0828832536923123;-9.950925535291569e-05;-9.189414539917306e-05;-0.6548710350033623;-0.6047461660867591;1.0681131004891031;0.9999923808664047;10.00002823517695;-0.6247679972423775;-0.6459309994632009;-0.6459309996005396;-1.958616242254781e-09;0.6047520749610104;0.6047508951672212;0.9999798524465696
98.91676;1.0828830785554935;-9.95092163992823e-05;-9.189413080265995e-05;-0.6548710350372018;-0.6047461660972648;1.0681129736993353;0.999992357939475;10.00002953755531;-0.6247679973365741;-0.645930999426137;-0.6459309995450367;-2.0017611787715506e-09;0.6047520740894882;0.604750991707009;0.999979812944651
98.92676;1.0828828998055462;-9.950917666983616e-05;-9.189411746613695e-05;-0.6548710350718489;-0.6047461661044921;1.0681128404281381;0.9999923419112046;10.000030859329229;-0.6247679974305504;-0.6459309993894382;-0.6459309994907835;-2.04642805626954e-09;0.6047520691715168;0.6047510870273659;0.9999797748057532
98.93676;1.0828827176099083;-9.950913610643393e-05;-9.189410545567647e-05;-0.6548710351072977;-0.6047461661083284;1.068112701051823;0.9999923323616777;10.000032202252443;-0.6247679975242685;-0.6459309993533486;-0.6459309994378682;-2.092458406659928e-09;0.6047520605214577;0.6047511812267569;0.9999797385286023
98.94676;1.0828825321337108;-9.950909464015257e-05;-9.189409483640176e-05;-0.6548710351435175;-0.6047461661087031;1.0681125558653366;0.9999923285656777;10.000033567666806;-0.6247679976177122;-0.6459309993180743;-0.645930999386396;-2.1397067287741402e-09;0.6047520484468171;0.6047512743843341;0.9999797047277228
98.95676;1.0828823435101496;-9.950905216730995e-05;-9.189408568495232e-05;-0.6548710351804485;-0.6047461661056085;1.0681124051520308;0.9999923297276059;10.000034956906106;-0.624767997710866;-0.6459309992837895;-0.6459309993364756;-2.1880745336790173e-09;0.6047520332391331;0.6047513665545927;0.9999796740635819
98.96676;1.0828821518068608;-9.950900856816243e-05;-9.189407807820145e-05;-0.6548710352180046;-0.6047461660991043;1.0681122492949326;0.9999923352156264;10.0000363720949;-0.6247679978036672;-0.6459309992506196;-0.6459309992882069;-2.23751111729638e-09;0.6047520152060738;0.6047514577971748;0.9999796471041286
98.97676;1.082881956978114;-9.950896374937497e-05;-9.189407207518879e-05;-0.6548710352560696;-0.6047461660893009;1.0681120888411872;0.9999923446386284;10.000037816177413;-0.6247679978959789;-0.6459309992186163;-0.6459309992416776;-2.287976247199225e-09;0.6047519946538289;0.6047515481896704;0.9999796243189101
98.98676;1.0828817588963204;-9.950891764906555e-05;-9.189406772663849e-05;-0.6548710352945134;-0.604746166076331;1.0681119244487731;0.9999923577841165;10.0000392917825;-0.6247679979876031;-0.6459309991877421;-0.6459309991969637;-2.3394097465023414e-09;0.6047519718284557;0.604751637811419;0.9999796061675752
98.99676;1.0828815574512136;-9.950887020596914e-05;-9.18940650805288e-05;-0.6548710353332198;-0.6047461660603318;1.0681117567013005;0.9999923745098148;10.000040799909325;-0.6247679980783077;-0.6459309991578776;-0.6459309991541141;-2.391743286861701e-09;0.6047519468976279;0.6047517267158263;0.9999795930830714
99.00676;1.0828813525610956;-9.950882136138704e-05;-9.189406416453859e-05;-0.6548710353720785;-0.6047461660414463;1.068111585979721;0.9999923946806235;10.000042339237538;-0.6247679981678501;-0.6459309991288553;-0.6459309991131276;-2.4449158045906297e-09;0.6047519199644574;0.6047518149202701;0.9999795853668609
99.01676;1.0828811440943436;-9.950877110924118e-05;-9.189406497904162e-05;-0.6548710354109544;-0.6047461660198307;1.0681114125142714;0.9999924181752036;10.000043906132442;-0.6247679982559918;-0.6459309991005003;-0.645930999073963;-2.4988572577954094e-09;0.6047518910783057;0.6047519024216288;0.9999795830938762
99.02676;1.0828809318461474;-9.950871952901861e-05;-9.189406750719768e-05;-0.6548710354496868;-0.6047461659956652;1.068111236435634;0.9999924449142964;10.000045495677043;-0.6247679983425041;-0.6459309990726531;-0.645930999036579;-2.5534767080536186e-09;0.6047518602508704;0.6047519892290233;0.9999795860890769
99.03676;1.0828807156141085;-9.950866676232645e-05;-9.189407172105307e-05;-0.6548710354881133;-0.6047461659691691;1.0681110577583497;0.9999924748755346;10.00004710333113;-0.6247679984271722;-0.6459309990451748;-0.6459309990009591;-2.6086823046832675e-09;0.6047518274717885;0.6047520754258116;0.999979594016108
99.04676;1.0828804952822997;-9.950861297208796e-05;-9.189407758123104e-05;-0.6548710355260817;-0.6047461659406052;1.0681108764289065;0.9999925080888339;10.000048725440415;-0.6247679985097996;-0.645930999017948;-0.6459309989671108;-2.6644129274487536e-09;0.6047517927203113;0.6047521612137845;0.9999796064992128
99.05676;1.0828802708156577;-9.950855832804315e-05;-9.189408503668951e-05;-0.6548710355634437;-0.6047461659102745;1.0681106924058037;0.9999925446259887;10.000050358335953;-0.6247679985902108;-0.6459309989908696;-0.6459309989350593;-2.720666384803044e-09;0.6047517559640415;0.6047522468488032;0.9999796231521569
99.06676;1.0828800421667653;-9.950850301131788e-05;-9.18940940299623e-05;-0.6548710356000558;-0.6047461658785005;1.0681105056819131;0.9999925846212443;10.000051997614785;-0.624767998668269;-0.64593099896384;-0.6459309989048431;-2.777512554841476e-09;0.6047517171388431;0.6047523325091215;0.9999796435015411
99.07676;1.0828798092302658;-9.950844721815045e-05;-9.189410450310089e-05;-0.6548710356358062;-0.6047461658455865;1.068110316240622;0.9999926282998559;10.000053638038073;-0.624767998743898;-0.6459309989367519;-0.6459309988764896;-2.8350711653528206e-09;0.6047516761650339;0.6047524182389685;0.9999796669343676
