time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.08676;1.0828795719100472;-9.950839115727143e-05;-9.18941163983262e-05;-0.6548710356706335;-0.6047461658117608;1.068110124007769;0.9999926759559129;10.000055273995711;-0.6247679988170846;-0.6459309989094767;-0.6459309988499861;-2.8934610058764912e-09;0.6047516329925225;0.6047525039926034;0.9999796927926482
99.09676;1.082879330192182;-9.950833505014894e-05;-9.189412966220466e-05;-0.6548710357045304;-0.6047461657771687;1.0681099289132954;0.9999927278852458;10.000056900515336;-0.6247679988878573;-0.6459309988818651;-0.6459309988252829;-2.952756371111076e-09;0.6047515876026811;0.6047525896876699;0.9999797205290751
99.10676;1.0828790841765779;-9.950827914427488e-05;-9.189414424454156e-05;-0.6548710357375527;-0.6047461657419234;1.0681097309570744;0.9999927843083268;10.000058513397544;-0.6247679989562612;-0.6459309988537695;-0.645930998802336;-3.0129689061083895e-09;0.6047515400039408;0.6047526752427422;0.9999797497644745
99.11676;1.0828788340831406;-9.950822371257312e-05;-9.189416008313868e-05;-0.6548710357698057;-0.6047461657061424;1.0681095301506796;0.9999928452855227;10.000060108028979;-0.6247679990223489;-0.6459309988250587;-0.6459309987811487;-3.074037804680767e-09;0.6047514902603245;0.6047527606119473;0.9999797802551398
99.12676;1.0828785801797594;-9.950816901942646e-05;-9.189417709431654e-05;-0.6548710358013962;-0.6047461656699369;1.0681093264877048;0.9999929106302731;10.000061678591637;-0.6247679990861944;-0.6459309987956017;-0.6459309987617813;-3.1358231593657895e-09;0.6047514384886784;0.6047528458026995;0.999979811859449
99.13676;1.082878322659664;-9.950811529298609e-05;-9.189419516809539e-05;-0.6548710358324025;-0.6047461656334002;1.0681091199927921;0.9999929798723147;10.000063218395606;-0.6247679991478968;-0.6459309987652478;-0.6459309987443339;-3.1981225679100047e-09;0.6047513848076048;0.6047529308952487;0.9999798445274182
99.14676;1.0828780615927824;-9.950806272814062e-05;-9.189421415701234e-05;-0.6548710358628711;-0.6047461655966256;1.0681089107491448;0.9999930522946668;10.000064720653057;-0.6247679992075603;-0.6459309987338392;-0.6459309987289257;-3.2606984561054656e-09;0.6047513292903351;0.6047530160595397;0.999979878259824
99.15676;1.0828777969436003;-9.95080114997009e-05;-9.189423387603425e-05;-0.6548710358928184;-0.6047461655597218;1.0681086989238109;0.9999931270208098;10.000066179324548;-0.6247679992652806;-0.6459309987012287;-0.6459309987156813;-3.323290129622616e-09;0.6047512719451338;0.6047531015267764;0.9999799130305358
99.16676;1.082877528563519;-9.950796178054265e-05;-9.189425411592405e-05;-0.6548710359222287;-0.6047461655228057;1.0681084847983051;0.9999932031309633;10.000067589479086;-0.6247679993211552;-0.6459309986672696;-0.6459309987047246;-3.3856238847691033e-09;0.6047512127360894;0.60475318753679;0.9999799487515945
99.17676;1.082877256201631;-9.950791375072826e-05;-9.1894274655634e-05;-0.6548710359510647;-0.6047461654859835;1.068108268727453;0.999993279763198;10.000068946848966;-0.6247679993752965;-0.6459309986318019;-0.645930998696161;-3.44742550979676e-09;0.6047511516307628;0.6047532743022183;0.9999799852985162
99.18676;1.0828769796016355;-9.950786756805583e-05;-9.189429527663688e-05;-0.6548710359792917;-0.604746165449329;1.0681080510303549;0.9999933561734112;10.000070247400476;-0.6247679994278342;-0.6459309985946639;-0.6459309986900492;-3.5084235968486723e-09;0.6047510886014132;0.6047533619729615;0.999980022560714
99.19676;1.082876698616211;-9.950782333455817e-05;-9.189431577743974e-05;-0.6548710360068976;-0.6047461654128622;1.0681078319331898;0.9999934317638368;10.00007148724798;-0.6247679994789117;-0.6459309985557026;-0.6459309986864017;-3.5683634978626796e-09;0.6047510235811996;0.604753450599769;0.999980060464328
99.20676;1.0828764132661297;-9.950778110787835e-05;-9.189433598026576e-05;-0.6548710360338852;-0.6047461653765505;1.0681076115757888;0.9999935060716084;10.000072662603715;-0.6247679995286828;-0.6459309985147813;-0.6459309986852212;-3.6270379530988015e-09;0.6047509564614681;0.6047535401240532;0.9999800989271412
99.21676;1.0828761237544562;-9.950774092455231e-05;-9.189435573132523e-05;-0.6548710360602306;-0.6047461653403391;1.0681073900048583;0.9999935787565599;10.00007377001038;-0.6247679995773169;-0.6459309984717915;-0.6459309986865184;-3.6843012680317323e-09;0.6047508871183402;0.6047536303828059;0.9999801378357327
99.22676;1.082875830447803;-9.950770279311328e-05;-9.189437489809596e-05;-0.6548710360858399;-0.6047461653041796;1.0681071672186573;0.9999936496529568;10.000074806792318;-0.6247679996249889;-0.6459309984266589;-0.6459309986903002;-3.74004928817845e-09;0.6047508154060556;0.6047537211334743;0.9999801771178766
99.23676;1.0828755337989522;-9.950766668529376e-05;-9.189439336603244e-05;-0.6548710361105567;-0.604746165268031;1.0681069432792907;0.9999937188038295;10.000075771318052;-0.624767999671854;-0.6459309983793308;-0.6459309986965678;-3.7941911876209366e-09;0.6047507411560502;0.6047538121210184;0.9999802168042567
99.24676;1.082875234218937;-9.950763255384335e-05;-9.189441102646792e-05;-0.6548710361342109;-0.6047461652318431;1.0681067183550816;0.9999937863633053;10.000076663017795;-0.6247679997180513;-0.6459309983297645;-0.6459309987053173;-3.8466610348073655e-09;0.6047506642436365;0.6047539031308454;0.9999802569752408
99.25676;1.0828749319505502;-9.950760034343354e-05;-9.189442775357925e-05;-0.6548710361566471;-0.6047461651955479;1.0681064926761255;0.9999938524458649;10.000077481988816;-0.624767999763736;-0.6459309982779377;-0.645930998716531;-3.8974594592691164e-09;0.604750584683209;0.6047539939786402;0.9999802976601981
99.26676;1.0828746269716292;-9.950756996796721e-05;-9.189444340015666e-05;-0.6548710361777219;-0.6047461651590622;1.0681062664992838;0.9999939170326763;10.000078228413917;-0.6247679998090925;-0.6459309982238453;-0.6459309987301668;-3.9466506281873176e-09;0.6047505026717486;0.604754084473487;0.9999803388273493
99.27676;1.0828743189897572;-9.950754129484245e-05;-9.18944578202866e-05;-0.6548710361972977;-0.6047461651223013;1.0681060401150033;0.9999939799346842;10.000078902809497;-0.6247679998543129;-0.6459309981674729;-0.6459309987461499;-3.994298853366054e-09;0.6047504185527082;0.6047541743838035;0.9999803804904759
99.28676;1.0828740075287953;-9.950751417817472e-05;-9.189447088469812e-05;-0.6548710362152381;-0.6047461650851925;1.0681058138690263;0.999994040832438;10.000079506983838;-0.6247679998995815;-0.645930998108791;-0.6459309987643617;-4.040420939314957e-09;0.6047503327317496;0.6047542634309172;0.9999804228147922
99.29676;1.0828736919570712;-9.950748851174631e-05;-9.189448247863335e-05;-0.6548710362314036;-0.6047461650476736;1.0681055881517525;0.999994099381678;10.000080044325268;-0.6247679999450678;-0.6459309980477789;-0.6459309987846272;-4.085004447730597e-09;0.6047502456232217;0.6047543513265585;0.9999804660850076
99.30676;1.082873371481678;-9.950746425073518e-05;-9.189449249547718e-05;-0.6548710362456603;-0.6047461650096968;1.0681053633438358;0.9999941552765301;10.000080519292322;-0.6247679999909066;-0.64593099798445;-0.6459309988067194;-4.128037221365609e-09;0.6047501576580311;0.6047544378124315;0.9999805105546618
99.31676;1.0828730452894497;-9.950744139499653e-05;-9.189450083870518e-05;-0.654871036257894;-0.6047461649712375;1.0681051397601073;0.9999942082367029;10.000080936570585;-0.6247680000371719;-0.6459309979188681;-0.6459309988303843;-4.169489119581357e-09;0.604750069273268;0.6047545226783081;0.9999805563362719
99.32676;1.0828727127524764;-9.950741995331604e-05;-9.189450743746618e-05;-0.6548710362680011;-0.6047461649322792;1.0681049176484845;0.9999942580056559;10.000081300006743;-0.6247680000838723;-0.6459309978511459;-0.6459309988553742;-4.2092976346330964e-09;0.6047499808348316;0.6047546057569675;0.9999806034114402
99.33676;1.082872373501736;-9.950739990784334e-05;-9.189451226079567e-05;-0.6548710362758668;-0.6047461648927888;1.0681046973029684;0.9999943043885334;10.000081612198718;-0.6247680001309701;-0.6459309977814214;-0.6459309988814577;-4.247412862955164e-09;0.6047498925844854;0.6047546868836048;0.999980651700086
99.34676;1.0828720273987154;-9.950738119397574e-05;-9.189451532273817e-05;-0.6548710362813682;-0.6047461648527139;1.0681044792094754;0.9999943472479684;10.000081875343215;-0.6247680001784077;-0.645930997709839;-0.6459309989083994;-4.283846982298133e-09;0.6047498046824094;0.6047547658649316;0.9999807010934789
99.35676;1.0828716744435887;-9.950736371109692e-05;-9.189451667425435e-05;-0.6548710362843888;-0.6047461648119967;1.0681042640379181;0.9999943864222919;10.000082092449224;-0.6247680002261212;-0.645930997636543;-0.6459309989359432;-4.318667448826667e-09;0.6047497172525924;0.6047548425047697;0.9999807514251337
99.36676;1.082871314579736;-9.950734735348142e-05;-9.18945163827382e-05;-0.654871036284817;-0.6047461647705902;1.068104052497671;0.9999944216559555;10.000082267568926;-0.6247680002740327;-0.6459309975616802;-0.6459309989638045;-4.351955171617539e-09;0.6047496303601151;0.6047549166442923;0.999980802456812
99.37676;1.0828709475876084;-9.950733202715458e-05;-9.189451451203898e-05;-0.6548710362825311;-0.6047461647284644;1.0681038451813913;0.9999944526505665;10.000082404855405;-0.6247680003220399;-0.6459309974854104;-0.6459309989916611;-4.383769507604934e-09;0.6047495439945818;0.6047549881654212;0.9999808539369448
99.38676;1.0828705732744095;-9.950731766207886e-05;-9.18945110916951e-05;-0.6548710362773881;-0.6047461646856032;1.0681036424479173;0.9999944791879176;10.000082507320345;-0.6247680003700318;-0.6459309974079046;-0.645930999019163;-4.414142033183915e-09;0.6047494581153983;0.6047550569578101;0.9999809057132556
99.39676;1.0828701917598385;-9.950730423840778e-05;-9.189450609120152e-05;-0.6548710362692405;-0.6047461646419917;1.0681034444332485;0.9999945011634739;10.000082576120873;-0.6247680004179177;-0.6459309973293197;-0.645930999045972;-4.443096929650761e-09;0.6047493727042519;0.6047551228836566;0.9999809578166686
99.40676;1.082869803529066;-9.950729179678467e-05;-9.189449945461766e-05;-0.654871036257988;-0.6047461645975986;1.0681032511927424;0.9999945185053362;10.000082610895477;-0.6247680004656363;-0.6459309972497822;-0.6459309990717904;-4.470661916787027e-09;0.6047492877853184;0.6047551857678906;0.9999810103918881
99.41676;1.0828694092669198;-9.950728041543136e-05;-9.189449117679001e-05;-0.6548710362436196;-0.6047461645523683;1.068103062837847;0.9999945311174343;10.000082610926714;-0.6247680005131463;-0.6459309971694012;-0.6459309990963596;-4.496852154949929e-09;0.6047492034497287;0.6047552454007215;0.9999810635320396
99.42676;1.0828690097368119;-9.95072701846176e-05;-9.189448133291788e-05;-0.6548710362262116;-0.604746164506242;1.0681028796097578;0.9999945389520738;10.00008257612372;-0.624768000560407;-0.6459309970882884;-0.6459309991194593;-4.5216505762346446e-09;0.604749119876705;0.6047553015480426;0.9999811172388582
99.43676;1.0828686057697596;-9.950726120498494e-05;-9.189447002794388e-05;-0.6548710362058912;-0.604746164459184;1.068102701877917;0.9999945421157431;10.000082507475673;-0.6247680006073564;-0.6459309970065521;-0.6459309991409204;-4.5449925282229885e-09;0.6047490373143978;0.6047553539792239;0.9999811715297348
99.44676;1.0828681982214496;-9.950725358565891e-05;-9.189445733081296e-05;-0.6548710361827961;-0.6047461644111832;1.068102530011332;0.9999945408541332;10.000082407263477;-0.6247680006539085;-0.6459309969242801;-0.6459309991606355;-4.566757799701362e-09;0.6047489560414767;0.6047554024854099;0.9999812265122044
99.45676;1.082867787875461;-9.950724741726267e-05;-9.189444325779028e-05;-0.6548710361570548;-0.6047461643622439;1.068102364176119;0.9999945354869318;10.00008227864079;-0.6247680006999714;-0.6459309968415515;-0.6459309991785449;-4.586786867597428e-09;0.6047488763476184;0.6047554468540874;0.9999812823497121
99.46676;1.0828673753820914;-9.95072427547713e-05;-9.189442778923153e-05;-0.6548710361288044;-0.6047461643123979;1.0681022042634682;0.9999945264257596;10.00008212470505;-0.6247680007454571;-0.6459309967584623;-0.645930999194603;-4.6049024548842336e-09;0.6047487985444663;0.6047554868455611;0.9999813392179062
99.47676;1.0828669612800788;-9.950723963620848e-05;-9.189441089468763e-05;-0.6548710360982114;-0.6047461642617284;1.0681020500432605;0.9999945141952726;10.000081947993069;-0.6247680007902794;-0.6459309966751233;-0.6459309992087433;-4.620917254335948e-09;0.6047487229676483;0.6047555222417571;0.9999813973568091
99.48676;1.0828665460912836;-9.950723810237197e-05;-9.18943925659964e-05;-0.6548710360654619;-0.6047461642103696;1.0681019013853525;0.9999944993254357;10.000081750438687;-0.6247680008343532;-0.6459309965916413;-0.6459309992208857;-4.6346488314373296e-09;0.6047486499382743;0.6047555529054884;0.9999814571443763
99.49676;1.0828661304405693;-9.95072381884891e-05;-9.18943728279946e-05;-0.6548710360307485;-0.6047461641584749;1.0681017583604469;0.9999944821864527;10.000081533541977;-0.6247680008776015;-0.64593099650811;-0.6459309992309649;-4.645928799415019e-09;0.6047485797113121;0.6047555788023355;0.9999815190336039
99.50676;1.082865715103364;-9.950723990827282e-05;-9.189435171311607e-05;-0.6548710359942643;-0.6047461641062011;1.0681016211908774;0.9999944629147484;10.000081298944874;-0.6247680009199548;-0.6459309964246032;-0.645930999238948;-4.654579787807266e-09;0.6047485124333856;0.604755600059475;0.9999815833984106
99.51676;1.082865300909955;-9.950724325564082e-05;-9.189432924902793e-05;-0.6548710359561946;-0.6047461640537208;1.0681014901267993;0.9999944414139227;10.000081048998272;-0.6247680009613399;-0.64593099634117;-0.6459309992448328;-4.66039940868401e-09;0.6047484481214268;0.6047556170149608;0.9999816504956832
99.52676;1.082864888597538;-9.950724821626358e-05;-9.1894305475631e-05;-0.654871035916712;-0.6047461640012305;1.0681013653168587;0.9999944173656983;10.000080786438286;-0.624768001001679;-0.6459309962578462;-0.6459309992486364;-4.663188193777961e-09;0.604748386679713;0.6047556301365863;0.999981720563499
99.53676;1.0828644787411925;-9.950725477686995e-05;-9.189428045195915e-05;-0.6548710358759936;-0.6047461639489442;1.068101246706075;0.9999943903087323;10.000080513442539;-0.6247680010409009;-0.6459309961746703;-0.6459309992503849;-4.66278828729187e-09;0.6047483279383524;0.6047556398702697;0.999981793841292
99.54676;1.0828640717928284;-9.950726292948062e-05;-9.189425424393268e-05;-0.6548710358342419;-0.6047461638970955;1.0681011339777853;0.9999943598295798;10.000080231095582;-0.624768001078952;-0.6459309960916952;-0.6459309992501063;-4.659083738396797e-09;0.6047482716717648;0.6047556465618924;0.9999818704476401
99.55676;1.082863668175116;-9.950727266637816e-05;-9.189422691280308e-05;-0.6548710357917006;-0.6047461638459241;1.0681010265692277;0.9999943257556335;10.000079939367629;-0.6247680011158072;-0.6459309960089942;-0.6459309992478155;-4.651977072677659e-09;0.6047482175951027;0.6047556504830384;0.9999819502848183
99.56676;1.0828632683392638;-9.950728398184804e-05;-9.189419850967209e-05;-0.654871035748648;-0.6047461637956395;1.0681009237813006;0.9999942881833213;10.0000796372971;-0.6247680011514658;-0.6459309959266621;-0.645930999243503;-4.641390122610903e-09;0.6047481653801852;0.6047556518819253;0.9999820330782445
99.57676;1.0828628727916352;-9.950729688829598e-05;-9.189416907771026e-05;-0.654871035705366;-0.6047461637464063;1.0681008249540525;0.9999942473333557;10.000079323180035;-0.6247680011859157;-0.6459309958448329;-0.6459309992371518;-4.627279645480139e-09;0.6047481147072369;0.6047556509796155;0.9999821185140204
99.58676;1.0828624821187676;-9.950731140855013e-05;-9.189413866204015e-05;-0.654871035662094;-0.6047461636983771;1.0681007296336364;0.9999942034074462;10.000078994514705;-0.624768001219111;-0.645930995763693;-0.6459309992287728;-4.609637484116586e-09;0.6047480652952107;0.604755647901631;0.9999822063889061
99.59676;1.0828620969579839;-9.950732753774769e-05;-9.189410731833077e-05;-0.6548710356190188;-0.604746163651731;1.0681006376192095;0.999994156565729;10.000078647947511;-0.6247680012509916;-0.6459309956834675;-0.6459309992184369;-4.588478564266714e-09;0.6047480168795433;0.6047556426140872;0.9999822966962678
99.60676;1.0828617179712428;-9.950734522695742e-05;-9.189407511789762e-05;-0.6548710355763137;-0.6047461636066701;1.0681005488540654;0.999994107024247;10.00007827955908;-0.6247680012815136;-0.645930995604391;-0.6459309992062913;-4.563828925086287e-09;0.6047479691946226;0.6047556349498262;0.9999823896090249
99.61676;1.0828613458813316;-9.950736440683299e-05;-9.189404214943681e-05;-0.6548710355341639;-0.6047461635633975;1.0681004632508733;0.9999940551909513;10.000077885264794;-0.6247680013106642;-0.64593099552668;-0.6459309991925621;-4.535726251170631e-09;0.6047479219754373;0.6047556247127095;0.9999824854144163
99.62676;1.082860981432527;-9.950738501326416e-05;-9.189400852038276e-05;-0.6548710354927446;-0.6047461635221135;1.0681003805375207;0.9999940016827454;10.000077460894264;-0.6247680013384669;-0.6459309954505048;-0.6459309991775566;-4.504237651782221e-09;0.6047478749593952;0.6047556117669756;0.9999825844727949
99.63676;1.0828606252604605;-9.950740698888477e-05;-9.189397435795776e-05;-0.6548710354521937;-0.6047461634830136;1.0681003001958016;0.9999939472193924;10.000077002173187;-0.6247680013649812;-0.6459309953759645;-0.6459309991616548;-4.469479052757628e-09;0.6047478279013183;0.6047555960523674;0.9999826871708589
99.64676;1.082860277889913;-9.950743027039847e-05;-9.189393979638702e-05;-0.6548710354126256;-0.6047461634462664;1.0681002215121203;0.9999938925441858;10.000076505209114;-0.6247680013902952;-0.6459309953030798;-0.6459309991452712;-4.431614203704683e-09;0.6047477805735116;0.6047555775309205;0.9999827938490641
99.65676;1.0828599398823655;-9.950745477104601e-05;-9.189390495889002e-05;-0.6548710353741628;-0.6047461634119967;1.0681001436569104;0.9999938383859076;10.000075967173215;-0.6247680014145147;-0.6459309952318133;-0.6459309991287994;-4.390830685919222e-09;0.6047477327420421;0.6047555561245402;0.9999829047362176
99.66676;1.082859611915101;-9.950748036734338e-05;-9.189386995487982e-05;-0.6548710353369587;-0.6047461633802859;1.0681000657717212;0.9999937853915467;10.000075386463582;-0.624768001437754;-0.645930995162113;-0.6459309991125783;-4.347324384631982e-09;0.6047476841795989;0.6047555317148327;0.9999830198932874
99.67676;1.0828592947316777;-9.950750691255198e-05;-9.189383488732552e-05;-0.6548710353012029;-0.6047461633511891;1.0680999870642618;0.9999937340561423;10.000074762163415;-0.6247680014601151;-0.645930995093939;-0.6459309990968917;-4.301319904887652e-09;0.6047476347076705;0.6047555042066898;0.9999831391823237
99.68676;1.0828589890584766;-9.950753427656997e-05;-9.189379985650336e-05;-0.6548710352670998;-0.6047461633247546;1.0680999068515353;0.9999936847073099;10.000074093506024;-0.624768001481657;-0.6459309950272408;-0.6459309990819747;-4.253093762015082e-09;0.6047475841975598;0.6047554735788742;0.9999832622905066
99.69676;1.0828586955658706;-9.950756237836214e-05;-9.189376495406505e-05;-0.654871035234839;-0.6047461633010324;1.068099824573762;0.9999936375386809;10.000073380356111;-0.6247680015023753;-0.6459309949619185;-0.6459309990680163;-4.202960200150435e-09;0.6047475325328071;0.6047554398724251;0.9999833887744182
99.70676;1.0828584149066893;-9.95075911852083e-05;-9.189373024816146e-05;-0.6548710352045921;-0.6047461632800726;1.0680997398019714;0.9999935926648937;10.000072623957683;-0.6247680015222241;-0.6459309948978261;-0.6459309990551522;-4.151238674337117e-09;0.6047474795882274;0.6047554031615976;0.9999835181216743
99.71676;1.0828581477515467;-9.950762068929866e-05;-9.189369576650002e-05;-0.6548710351765064;-0.6047461632619061;1.0680996521914607;0.9999935501638004;10.000071826886174;-0.6247680015411597;-0.6459309948348304;-0.6459309990434439;-4.098236640322447e-09;0.604747425239617;0.6047553635518611;0.9999836498540386
99.72676;1.0828578947526482;-9.950765089219906e-05;-9.189366150148182e-05;-0.654871035150682;-0.6047461632465142;1.0680995614388569;0.9999935100424322;10.00007099280871;-0.6247680015591608;-0.6459309947728695;-0.6459309990328704;-4.044249989433936e-09;0.604747369382088;0.6047553211849277;0.9999837835547333
99.73676;1.0828576564959833;-9.950768180363343e-05;-9.18936274516765e-05;-0.6548710351271708;-0.6047461632338215;1.0680994673313644;0.9999934721901571;10.000070125929652;-0.6247680015762102;-0.6459309947119644;-0.6459309990233563;-3.989557971350035e-09;0.6047473119319747;0.6047552762440229;0.9999839187881403
99.74676;1.0828574335065047;-9.950771342913354e-05;-9.189359365265702e-05;-0.6548710351060084;-0.6047461632237293;1.0680993698064154;0.9999934364762305;10.000069229936583;-0.6247680015922764;-0.6459309946521844;-0.645930999014805;-3.934408576257604e-09;0.6047472528127676;0.6047552289716303;0.9999840551091109
99.75676;1.0828572262829101;-9.95077457483977e-05;-9.189356016042837e-05;-0.6548710350872362;-0.6047461632161535;1.068099268937322;0.9999934028966608;10.000068307939152;-0.6247680016073198;-0.6459309945936145;-0.6459309990071109;-3.8790127353928336e-09;0.604747191987792;0.6047551796561023;0.9999841921729579
99.76676;1.0828570352425921;-9.950777872278628e-05;-9.189352702979922e-05;-0.6548710350708825;-0.6047461632110362;1.0680991648991085;0.9999933715405225;10.000067363255894;-0.6247680016213103;-0.6459309945363476;-0.6459309990001589;-3.823551976958611e-09;0.6047471295320811;0.6047551285705007;0.9999843297697261
99.77676;1.082856860552222;-9.950781233046686e-05;-9.189349431597534e-05;-0.6548710350569362;-0.6047461632083223;1.0680990579567067;0.9999933424145475;10.000066399468134;-0.6247680016342493;-0.6459309944804805;-0.6459309989938302;-3.768192336425787e-09;0.6047470656197576;0.6047550759437426;0.9999844678073123
99.78676;1.0828567020539082;-9.950784658243715e-05;-9.189346207913118e-05;-0.654871035045341;-0.6047461632079217;1.0680989484651457;0.999993315333192;10.000065420116481;-0.6247680016461872;-0.6459309944260947;-0.6459309989880058;-3.713087766134884e-09;0.6047470004312125;0.6047550219763111;0.9999846063251063
99.79676;1.082856559374611;-9.950788150027294e-05;-9.189343039776218e-05;-0.6548710350359993;-0.6047461632097025;1.0680988368411382;0.9999932899499185;10.000064428596563;-0.6247680016572122;-0.6459309943732501;-0.6459309989825598;-3.6583720058039647e-09;0.6047469341034974;0.6047549668233103;0.9999847454756692
99.80676;1.082856432040536;-9.950791708133602e-05;-9.18933993938406e-05;-0.6548710350287723;-0.6047461632135074;1.0680987234824997;0.9999932658620941;10.000063427626896;-0.6247680016674204;-0.6459309943219952;-0.6459309989773477;-3.604161217153325e-09;0.6047468667546674;0.6047549105534753;0.9999848854251409
99.81676;1.082856319495717;-9.950795328470971e-05;-9.189336922879914e-05;-0.6548710350234807;-0.6047461632191752;1.0680986087056226;0.9999932426906257;10.000062418895764;-0.6247680016768926;-0.6459309942723717;-0.645930998972206;-3.5505643781814e-09;0.6047467985324962;0.6047548531526904;0.9999850262237363
99.82676;1.0828562210279085;-9.950799004532106e-05;-9.189334006137357e-05;-0.6548710350199146;-0.604746163226561;1.0680984927450414;0.999993220101544;10.000061403982238;-0.6247680016856909;-0.6459309942243976;-0.6459309989669691;-3.4976740285274443e-09;0.6047467296266766;0.6047547945755064;0.999985167727682
99.83676;1.0828561356724606;-9.950802729243402e-05;-9.189331201121948e-05;-0.6548710350178522;-0.6047461632355351;1.068098375796677;0.9999931978224951;10.000060385558582;-0.6247680016938642;-0.6459309941780433;-0.6459309989614888;-3.4455372731598623e-09;0.6047466602179594;0.604754734790852;0.9999853095884588
99.84676;1.0828560622646453;-9.950806495049024e-05;-9.18932851544434e-05;-0.65487103501707;-0.6047461632459651;1.068098258093195;0.9999931756594262;10.00005936732363;-0.6247680017014484;-0.6459309941332384;-0.6459309989556441;-3.394147125637239e-09;0.6047465904228495;0.6047546737959798;0.9999854512668273
99.85676;1.0828559995640308;-9.950810292625473e-05;-9.189325953422553e-05;-0.6548710350173449;-0.6047461632577156;1.068098139962427;0.999993153450891;10.000058352895278;-0.6247680017084624;-0.6459309940899035;-0.6459309989493607;-3.3434756258274234e-09;0.6047465202925066;0.6047546116400041;0.9999855920629465
99.86676;1.0828559462468599;-9.950814109612565e-05;-9.189323516156868e-05;-0.6548710350184658;-0.6047461632706649;1.0680980218421934;0.999993131005417;10.00005734515242;-0.624768001714909;-0.6459309940479682;-0.6459309989426232;-3.2935171071932663e-09;0.6047464498546694;0.6047545484802981;0.9999857311770687
99.87676;1.082855900885603;-9.950817930581656e-05;-9.189321200412558e-05;-0.6548710350202605;-0.6047461632847237;1.068097904282892;0.9999931081399214;10.00005634668324;-0.6247680017207892;-0.6459309940073682;-0.6459309989354687;-3.2443112301837543e-09;0.6047463791766489;0.6047544846373215;0.9999858677791688
99.88676;1.082855862030497;-9.95082173927466e-05;-9.18931899776004e-05;-0.654871035022602;-0.6047461632998266;1.0680977879496585;0.9999930847676407;10.0000553601927;-0.6247680017261312;-0.645930993968041;-0.6459309989279608;-3.1959413155315026e-09;0.6047463084085604;0.6047544206021972;0.9999860010956452
99.89676;1.0828558282891494;-9.950825521958047e-05;-9.18931689603186e-05;-0.6548710350253844;-0.6047461633159;1.0680976735885823;0.9999930608844836;10.000054388178702;-0.6247680017310123;-0.6459309939299287;-0.6459309989201656;-3.148514261791313e-09;0.6047462377616185;0.6047543569556894;0.9999861305524301
99.90676;1.0828557984131462;-9.950829268999116e-05;-9.189314882921877e-05;-0.6548710350284944;-0.6047461633328434;1.0680975618996844;0.99999303646199;10.000053432792788;-0.6247680017355431;-0.6459309938929954;-0.6459309989121583;-3.1021378862396073e-09;0.604746167426403;0.6047542942572166;0.9999862558739951
99.91676;1.0828557714132283;-9.950832974074461e-05;-9.18931294854656e-05;-0.6548710350318142;-0.6047461633505227;1.0680974533712955;0.9999930113834403;10.000052496322704;-0.624768001739833;-0.6459309938572405;-0.6459309989040425;-3.0569039229987652e-09;0.6047460974923746;0.6047542330204417;0.9999863770127345
99.92676;1.0828557465553934;-9.950836632249101e-05;-9.18931108638409e-05;-0.6548710350352452;-0.6047461633687651;1.068097348230428;0.9999929854957951;10.000051581694326;-0.6247680017439794;-0.645930993822685;-0.6459309988959268;-3.0128852531991252e-09;0.604746027958238;0.6047541737441003;0.9999864939854598
99.93676;1.0828557232287814;-9.950840237352195e-05;-9.189309293774353e-05;-0.6548710350387248;-0.6047461633873562;1.068097246514286;0.9999929586966899;10.000050692434801;-0.6247680017480667;-0.6459309937893524;-0.645930998887884;-2.97015063150731e-09;0.6047459588141855;0.6047541168967804;0.99998660674364
99.94676;1.0828557008853277;-9.950843779241768e-05;-9.189307571470348e-05;-0.654871035042228;-0.6047461634060586;1.0680971481214356;0.9999929309557354;10.000049831951705;-0.624768001752151;-0.645930993757262;-0.6459309988799473;-2.928780877408932e-09;0.6047458900940892;0.604754062856639;0.9999867151385582
99.95676;1.0828556790906467;-9.950847242920017e-05;-9.189305922002797e-05;-0.6548710350457642;-0.6047461634246497;1.0680970528201685;0.9999929023221057;10.000049002668034;-0.6247680017562471;-0.645930993726432;-0.6459309988721483;-2.8888826878291077e-09;0.6047458218901559;0.604754011852286;0.9999868189686276
99.96676;1.0828556575472692;-9.950850611041365e-05;-9.18930434727753e-05;-0.6548710350493734;-0.6047461634429481;1.0680969603230563;0.9999928729714839;10.00004820570163;-0.6247680017603362;-0.6459309936968822;-0.6459309988645457;-2.8505909393287452e-09;0.6047457543645767;0.6047539639444383;0.999986918026452
99.97676;1.0828556360771875;-9.950853868012088e-05;-9.189302847040714e-05;-0.65487103505312;-0.6047461634608039;1.0680968704361715;0.9999928432133276;10.000047440963671;-0.6247680017643791;-0.6459309936686317;-0.645930998857222;-2.8140407703338723e-09;0.6047456877352844;0.6047539190967992;0.9999870121593415
99.98676;1.0828556146431982;-9.950857002444393e-05;-9.189301419985747e-05;-0.6548710350570867;-0.604746163478078;1.0680967831502846;0.9999928134299749;10.000046707236447;-0.62476800176833;-0.6459309936416887;-0.6459309988502674;-2.779329386952916e-09;0.6047456222404203;0.6047538772766536;0.9999871013754458
99.99676;1.0828555933704345;-9.950860007369673e-05;-9.189300066236483e-05;-0.6548710350613476;-0.6047461634946326;1.0680966986028673;0.9999927840243095;10.00004600220796;-0.6247680017721304;-0.6459309936160523;-0.6459309988437708;-2.74650007443002e-09;0.6047455581407822;0.6047538384477693;0.9999871858796304
99.99998;1.0828555725015598;-9.950862879292904e-05;-9.189298788357167e-05;-0.6548710350659209;-0.6047461635103352;1.0680966169944013;0.9999927554181902;10.000045323088692;-0.624768001775686;-0.6459309935917175;-0.6459309988378099;-2.7155508107371497e-09;0.6047454957504801;0.6047538024800553;0.9999872659509961
99.99998;1.082855552317717;-9.950865616758775e-05;-9.189297589478728e-05;-0.6548710350707451;-0.604746163525076;1.0680965385387073;0.9999927280514448;10.00004466803842;-0.6247680017788718;-0.6459309935686683;-0.6459309988324445;-2.6864543754074896e-09;0.6047454354107908;0.604753769122567;0.9999873417912842
99.999981;1.0828555330691267;-9.950868218890593e-05;-9.189296470069261e-05;-0.6548710350757099;-0.6047461635387982;1.068096463435951;0.9999927022999696;10.000044037320645;-0.6247680017815745;-0.6459309935468812;-0.6459309988277053;-2.6591783092374094e-09;0.604745377406461;0.6047537380930584;0.9999874135175183
99.999982;1.0828555149146233;-9.95087068447098e-05;-9.189295426740756e-05;-0.6548710350806953;-0.6047461635515031;1.0680963918665445;0.9999926783534574;10.000043433369607;-0.6247680017837383;-0.6459309935263385;-0.6459309988235772;-2.6336926469619673e-09;0.6047453219415381;0.6047537091842382;0.999987481213062
99.999984;1.0828554978927023;-9.950873011382341e-05;-9.189294453938775e-05;-0.6548710350855862;-0.6047461635632291;1.0680963240201635;0.9999926562014448;10.000042859703273;-0.6247680017853833;-0.6459309935070284;-0.645930998819991;-2.6099539937100753e-09;0.6047452692155205;0.6047536822621941;0.9999875449015464
99.999988;1.0828554819824374;-9.950875196140124e-05;-9.189293546254806e-05;-0.6548710350902857;-0.6047461635740395;1.0680962601045652;0.9999926357501554;10.000042319066651;-0.6247680017865975;-0.6459309934889362;-0.6459309988168379;-2.5878848517406083e-09;0.6047452194744714;0.6047536571932571;0.9999876045535134
99.999996;1.0828554671799475;-9.950877235537788e-05;-9.189292699789985e-05;-0.6548710350947317;-0.6047461635840221;1.0680962002710614;0.999992616912088;10.000041812459749;-0.624768001787511;-0.6459309934720434;-0.6459309988140037;-2.5673830465823867e-09;0.6047451729298;0.6047536338351658;0.9999876601841179
100.0;1.0828554534687358;-9.950879130667405e-05;-9.189291912041855e-05;-0.6548710350988948;-0.6047461635932655;1.0680961445301518;0.9999925995734755;10.00004133978438;-0.6247680017882528;-0.645930993456322;-0.6459309988114057;-2.548347620038155e-09;0.6047451296310481;0.6047536120862671;0.9999877119097965
