;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
0;0.000e+00;1.044e+00;1.250e+00;-6.223e-07;1.197e+00;-5.958e-07;1.045e+00;1.000e+01;1.250e+00;1.045e+00;1.196e+00;-3.350e-02;1.197e+00
1;0.000e+00;1.044e+00;1.250e+00;-6.268e-07;1.197e+00;-6.001e-07;1.045e+00;1.000e+01;1.250e+00;1.045e+00;1.196e+00;-3.350e-02;1.197e+00
2;1.000e-06;1.044e+00;1.250e+00;-2.206e-06;1.197e+00;-2.112e-06;1.045e+00;1.000e+01;1.250e+00;1.045e+00;1.196e+00;-3.350e-02;1.197e+00
3;2.000e-06;1.044e+00;1.250e+00;-7.474e-06;1.197e+00;-7.156e-06;1.045e+00;1.000e+01;1.250e+00;1.045e+00;1.196e+00;-3.350e-02;1.197e+00
4;4.000e-06;1.044e+00;1.250e+00;-1.407e-05;1.197e+00;-1.347e-05;1.045e+00;1.000e+01;1.250e+00;1.045e+00;1.196e+00;-3.350e-02;1.197e+00
5;8.000e-06;1.044e+00;1.250e+00;-2.803e-05;1.197e+00;-2.684e-05;1.045e+00;1.000e+01;1.250e+00;1.045e+00;1.196e+00;-3.350e-02;1.197e+00
6;1.600e-05;1.044e+00;1.250e+00;-5.543e-05;1.197e+00;-5.307e-05;1.045e+00;1.000e+01;1.250e+00;1.045e+00;1.196e+00;-3.350e-02;1.197e+00
7;3.200e-05;1.044e+00;1.250e+00;-1.086e-04;1.196e+00;-1.039e-04;1.045e+00;1.000e+01;1.250e+00;1.045e+00;1.196e+00;-3.350e-02;1.196e+00
8;6.400e-05;1.044e+00;1.249e+00;-2.140e-04;1.196e+00;-2.049e-04;1.045e+00;1.000e+01;1.250e+00;1.045e+00;1.196e+00;-3.350e-02;1.196e+00
9;1.280e-04;1.044e+00;1.248e+00;-4.128e-04;1.195e+00;-3.953e-04;1.045e+00;1.000e+01;1.250e+00;1.045e+00;1.195e+00;-3.350e-02;1.195e+00
10;2.560e-04;1.044e+00;1.247e+00;-7.651e-04;1.194e+00;-7.326e-04;1.045e+00;1.000e+01;1.250e+00;1.045e+00;1.193e+00;-3.350e-02;1.194e+00
11;5.120e-04;1.044e+00;1.244e+00;-1.321e-03;1.191e+00;-1.265e-03;1.045e+00;1.000e+01;1.250e+00;1.045e+00;1.190e+00;-3.350e-02;1.191e+00
12;7.680e-04;1.045e+00;1.241e+00;-1.703e-03;1.188e+00;-1.631e-03;1.045e+00;1.000e+01;1.250e+00;1.045e+00;1.187e+00;-3.350e-02;1.188e+00
13;1.280e-03;1.045e+00;1.235e+00;-2.125e-03;1.182e+00;-2.034e-03;1.045e+00;1.000e+01;1.250e+00;1.045e+00;1.181e+00;-3.350e-02;1.182e+00
14;1.741e-03;1.045e+00;1.230e+00;-2.200e-03;1.177e+00;-2.105e-03;1.046e+00;1.000e+01;1.250e+00;1.045e+00;1.176e+00;-3.350e-02;1.177e+00
15;2.202e-03;1.045e+00;1.225e+00;-2.097e-03;1.172e+00;-2.006e-03;1.046e+00;1.000e+01;1.250e+00;1.045e+00;1.171e+00;-3.350e-02;1.172e+00
16;2.662e-03;1.046e+00;1.220e+00;-1.881e-03;1.167e+00;-1.799e-03;1.046e+00;1.000e+01;1.250e+00;1.045e+00;1.166e+00;-3.350e-02;1.167e+00
17;3.123e-03;1.046e+00;1.216e+00;-1.606e-03;1.162e+00;-1.536e-03;1.047e+00;1.000e+01;1.250e+00;1.045e+00;1.162e+00;-3.350e-02;1.162e+00
18;3.584e-03;1.046e+00;1.211e+00;-1.294e-03;1.158e+00;-1.237e-03;1.047e+00;1.000e+01;1.250e+00;1.045e+00;1.157e+00;-3.349e-02;1.158e+00
19;4.045e-03;1.047e+00;1.207e+00;-9.642e-04;1.153e+00;-9.213e-04;1.047e+00;1.000e+01;1.250e+00;1.045e+00;1.152e+00;-3.349e-02;1.153e+00
20;4.506e-03;1.047e+00;1.202e+00;-6.276e-04;1.148e+00;-5.995e-04;1.048e+00;1.000e+01;1.250e+00;1.045e+00;1.148e+00;-3.348e-02;1.148e+00
21;5.427e-03;1.048e+00;1.194e+00;3.202e-05;1.140e+00;3.057e-05;1.048e+00;1.000e+01;1.250e+00;1.045e+00;1.139e+00;-3.346e-02;1.140e+00
22;6.257e-03;1.048e+00;1.187e+00;6.027e-04;1.132e+00;5.750e-04;1.049e+00;1.000e+01;1.250e+00;1.045e+00;1.132e+00;-3.343e-02;1.132e+00
23;7.086e-03;1.049e+00;1.180e+00;1.141e-03;1.125e+00;1.088e-03;1.049e+00;1.000e+01;1.250e+00;1.045e+00;1.125e+00;-3.340e-02;1.125e+00
24;7.916e-03;1.049e+00;1.173e+00;1.646e-03;1.118e+00;1.569e-03;1.050e+00;1.000e+01;1.250e+00;1.045e+00;1.118e+00;-3.335e-02;1.118e+00
25;8.745e-03;1.050e+00;1.167e+00;2.115e-03;1.112e+00;2.015e-03;1.050e+00;1.000e+01;1.250e+00;1.045e+00;1.111e+00;-3.330e-02;1.112e+00
26;9.574e-03;1.050e+00;1.161e+00;2.551e-03;1.105e+00;2.429e-03;1.051e+00;1.000e+01;1.250e+00;1.045e+00;1.105e+00;-3.324e-02;1.105e+00
27;1.040e-02;1.050e+00;1.155e+00;2.949e-03;1.099e+00;2.807e-03;1.051e+00;1.000e+01;1.250e+00;1.045e+00;1.099e+00;-3.316e-02;1.099e+00
28;1.123e-02;1.051e+00;1.149e+00;3.316e-03;1.093e+00;3.156e-03;1.052e+00;1.000e+01;1.250e+00;1.045e+00;1.093e+00;-3.308e-02;1.093e+00
29;1.206e-02;1.051e+00;1.144e+00;3.652e-03;1.088e+00;3.474e-03;1.052e+00;1.000e+01;1.250e+00;1.045e+00;1.087e+00;-3.299e-02;1.088e+00
30;1.289e-02;1.052e+00;1.138e+00;3.958e-03;1.082e+00;3.764e-03;1.052e+00;1.000e+01;1.250e+00;1.045e+00;1.082e+00;-3.289e-02;1.082e+00
31;1.372e-02;1.052e+00;1.133e+00;4.235e-03;1.077e+00;4.026e-03;1.053e+00;1.000e+01;1.250e+00;1.045e+00;1.077e+00;-3.278e-02;1.077e+00
32;1.455e-02;1.052e+00;1.128e+00;4.486e-03;1.072e+00;4.263e-03;1.053e+00;1.000e+01;1.250e+00;1.045e+00;1.072e+00;-3.266e-02;1.072e+00
33;1.621e-02;1.053e+00;1.119e+00;4.910e-03;1.063e+00;4.664e-03;1.053e+00;1.000e+01;1.250e+00;1.045e+00;1.062e+00;-3.239e-02;1.063e+00
34;1.718e-02;1.053e+00;1.114e+00;5.118e-03;1.057e+00;4.860e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;1.057e+00;-3.223e-02;1.058e+00
35;1.718e-02;1.053e+00;1.114e+00;5.118e-03;1.057e+00;4.860e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;1.057e+00;-3.223e-02;1.058e+00
36;1.718e-02;1.053e+00;1.114e+00;5.117e-03;1.057e+00;4.859e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;1.057e+00;-3.223e-02;1.057e+00
37;1.718e-02;1.053e+00;1.114e+00;5.117e-03;1.057e+00;4.859e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;1.057e+00;-3.223e-02;1.057e+00
38;1.719e-02;1.053e+00;1.114e+00;5.119e-03;1.057e+00;4.861e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;1.057e+00;-3.222e-02;1.057e+00
39;1.719e-02;1.053e+00;1.114e+00;5.119e-03;1.057e+00;4.861e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;1.057e+00;-3.222e-02;1.057e+00
40;1.720e-02;1.053e+00;1.113e+00;5.120e-03;1.057e+00;4.862e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;1.057e+00;-3.222e-02;1.057e+00
41;1.721e-02;1.053e+00;1.113e+00;5.124e-03;1.057e+00;4.866e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;1.057e+00;-3.222e-02;1.057e+00
42;1.725e-02;1.053e+00;1.113e+00;5.129e-03;1.057e+00;4.871e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;1.057e+00;-3.222e-02;1.057e+00
43;1.731e-02;1.053e+00;1.113e+00;5.142e-03;1.057e+00;4.882e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;1.056e+00;-3.220e-02;1.057e+00
44;1.744e-02;1.053e+00;1.112e+00;5.165e-03;1.056e+00;4.905e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;1.056e+00;-3.218e-02;1.056e+00
45;1.769e-02;1.053e+00;1.111e+00;5.208e-03;1.055e+00;4.945e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;1.054e+00;-3.213e-02;1.055e+00
46;1.821e-02;1.053e+00;1.108e+00;5.282e-03;1.052e+00;5.014e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;1.052e+00;-3.202e-02;1.052e+00
47;1.923e-02;1.054e+00;1.103e+00;5.377e-03;1.047e+00;5.103e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;1.047e+00;-3.177e-02;1.047e+00
48;2.025e-02;1.054e+00;1.099e+00;5.407e-03;1.042e+00;5.131e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;1.042e+00;-3.147e-02;1.043e+00
49;2.230e-02;1.054e+00;1.090e+00;5.309e-03;1.034e+00;5.037e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;1.033e+00;-3.078e-02;1.034e+00
50;2.414e-02;1.054e+00;1.082e+00;5.055e-03;1.026e+00;4.794e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;1.026e+00;-3.006e-02;1.026e+00
51;2.599e-02;1.055e+00;1.075e+00;4.676e-03;1.020e+00;4.434e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;1.019e+00;-2.926e-02;1.020e+00
52;2.783e-02;1.055e+00;1.069e+00;4.198e-03;1.013e+00;3.980e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;1.013e+00;-2.841e-02;1.013e+00
53;2.967e-02;1.055e+00;1.063e+00;3.646e-03;1.008e+00;3.456e-03;1.056e+00;1.000e+01;1.250e+00;1.045e+00;1.007e+00;-2.753e-02;1.008e+00
54;3.152e-02;1.055e+00;1.058e+00;3.040e-03;1.003e+00;2.882e-03;1.056e+00;1.000e+01;1.250e+00;1.045e+00;1.002e+00;-2.663e-02;1.003e+00
55;3.336e-02;1.055e+00;1.053e+00;2.400e-03;9.978e-01;2.274e-03;1.056e+00;1.000e+01;1.250e+00;1.045e+00;9.975e-01;-2.573e-02;9.978e-01
56;3.521e-02;1.055e+00;1.048e+00;1.742e-03;9.935e-01;1.651e-03;1.056e+00;1.000e+01;1.250e+00;1.045e+00;9.932e-01;-2.483e-02;9.935e-01
57;3.705e-02;1.055e+00;1.044e+00;1.082e-03;9.895e-01;1.025e-03;1.056e+00;1.000e+01;1.250e+00;1.045e+00;9.892e-01;-2.396e-02;9.895e-01
58;3.889e-02;1.055e+00;1.040e+00;4.282e-04;9.859e-01;4.058e-04;1.056e+00;1.000e+01;1.250e+00;1.045e+00;9.856e-01;-2.312e-02;9.859e-01
59;4.073e-02;1.055e+00;1.037e+00;-2.091e-04;9.825e-01;-1.982e-04;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.823e-01;-2.232e-02;9.825e-01
60;4.258e-02;1.055e+00;1.033e+00;-8.224e-04;9.795e-01;-7.796e-04;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.792e-01;-2.156e-02;9.795e-01
61;4.626e-02;1.055e+00;1.028e+00;-1.953e-03;9.741e-01;-1.851e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.739e-01;-2.016e-02;9.741e-01
62;4.995e-02;1.055e+00;1.023e+00;-2.945e-03;9.696e-01;-2.792e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.695e-01;-1.896e-02;9.696e-01
63;5.364e-02;1.055e+00;1.019e+00;-3.795e-03;9.659e-01;-3.598e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.657e-01;-1.794e-02;9.659e-01
64;5.732e-02;1.055e+00;1.015e+00;-4.504e-03;9.628e-01;-4.271e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.627e-01;-1.709e-02;9.628e-01
65;6.101e-02;1.055e+00;1.013e+00;-5.084e-03;9.603e-01;-4.821e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.601e-01;-1.639e-02;9.603e-01
66;6.470e-02;1.055e+00;1.010e+00;-5.552e-03;9.581e-01;-5.265e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.580e-01;-1.583e-02;9.582e-01
67;6.838e-02;1.055e+00;1.009e+00;-5.921e-03;9.564e-01;-5.615e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;-1.538e-02;9.564e-01
68;7.207e-02;1.054e+00;1.007e+00;-6.211e-03;9.550e-01;-5.890e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;-1.503e-02;9.550e-01
69;7.576e-02;1.054e+00;1.006e+00;-6.438e-03;9.538e-01;-6.106e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;-1.475e-02;9.538e-01
70;7.944e-02;1.054e+00;1.005e+00;-6.613e-03;9.528e-01;-6.271e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.527e-01;-1.453e-02;9.528e-01
71;8.313e-02;1.054e+00;1.004e+00;-6.750e-03;9.520e-01;-6.401e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;-1.436e-02;9.520e-01
72;8.681e-02;1.054e+00;1.003e+00;-6.858e-03;9.513e-01;-6.503e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-1.423e-02;9.513e-01
73;9.050e-02;1.054e+00;1.003e+00;-6.945e-03;9.507e-01;-6.586e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.507e-01;-1.412e-02;9.508e-01
74;9.419e-02;1.054e+00;1.002e+00;-7.015e-03;9.503e-01;-6.653e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.502e-01;-1.403e-02;9.503e-01
75;9.787e-02;1.054e+00;1.002e+00;-7.074e-03;9.499e-01;-6.708e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.498e-01;-1.396e-02;9.499e-01
76;1.016e-01;1.054e+00;1.001e+00;-7.125e-03;9.496e-01;-6.757e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.495e-01;-1.390e-02;9.496e-01
77;1.089e-01;1.054e+00;1.001e+00;-7.209e-03;9.491e-01;-6.836e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.490e-01;-1.380e-02;9.491e-01
78;1.163e-01;1.054e+00;1.000e+00;-7.280e-03;9.488e-01;-6.904e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.487e-01;-1.373e-02;9.488e-01
79;1.237e-01;1.054e+00;1.000e+00;-7.339e-03;9.486e-01;-6.960e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.485e-01;-1.367e-02;9.486e-01
80;1.311e-01;1.054e+00;1.000e+00;-7.391e-03;9.484e-01;-7.010e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.483e-01;-1.362e-02;9.484e-01
81;1.384e-01;1.054e+00;9.999e-01;-7.439e-03;9.483e-01;-7.055e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.483e-01;-1.358e-02;9.483e-01
82;1.484e-01;1.054e+00;9.998e-01;-7.497e-03;9.482e-01;-7.110e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.482e-01;-1.354e-02;9.483e-01
83;1.584e-01;1.054e+00;9.998e-01;-7.548e-03;9.482e-01;-7.159e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.481e-01;-1.350e-02;9.482e-01
84;1.684e-01;1.054e+00;9.998e-01;-7.597e-03;9.482e-01;-7.205e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.481e-01;-1.347e-02;9.482e-01
85;1.784e-01;1.054e+00;9.997e-01;-7.640e-03;9.482e-01;-7.246e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.481e-01;-1.343e-02;9.482e-01
86;1.884e-01;1.054e+00;9.997e-01;-7.685e-03;9.482e-01;-7.288e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.481e-01;-1.340e-02;9.482e-01
87;1.984e-01;1.054e+00;9.997e-01;-7.726e-03;9.482e-01;-7.328e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.481e-01;-1.337e-02;9.482e-01
88;2.084e-01;1.054e+00;9.997e-01;-7.769e-03;9.482e-01;-7.368e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.481e-01;-1.334e-02;9.482e-01
89;2.184e-01;1.054e+00;9.997e-01;-7.810e-03;9.482e-01;-7.408e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.481e-01;-1.331e-02;9.482e-01
90;2.284e-01;1.054e+00;9.997e-01;-7.851e-03;9.482e-01;-7.447e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.481e-01;-1.328e-02;9.482e-01
91;2.384e-01;1.054e+00;9.997e-01;-7.891e-03;9.482e-01;-7.485e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.481e-01;-1.325e-02;9.482e-01
92;2.484e-01;1.054e+00;9.997e-01;-7.933e-03;9.482e-01;-7.524e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.482e-01;-1.322e-02;9.482e-01
93;2.584e-01;1.054e+00;9.997e-01;-7.972e-03;9.482e-01;-7.561e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.482e-01;-1.319e-02;9.483e-01
94;2.684e-01;1.054e+00;9.997e-01;-8.013e-03;9.482e-01;-7.600e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.482e-01;-1.316e-02;9.483e-01
95;2.784e-01;1.054e+00;9.997e-01;-8.052e-03;9.482e-01;-7.637e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.482e-01;-1.313e-02;9.483e-01
96;2.884e-01;1.054e+00;9.997e-01;-8.090e-03;9.483e-01;-7.674e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.482e-01;-1.310e-02;9.483e-01
97;2.984e-01;1.054e+00;9.997e-01;-8.129e-03;9.483e-01;-7.711e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.482e-01;-1.307e-02;9.483e-01
98;3.084e-01;1.054e+00;9.997e-01;-8.167e-03;9.483e-01;-7.747e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.482e-01;-1.303e-02;9.483e-01
99;3.184e-01;1.054e+00;9.997e-01;-8.206e-03;9.483e-01;-7.784e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.482e-01;-1.300e-02;9.483e-01
100;3.284e-01;1.054e+00;9.997e-01;-8.244e-03;9.483e-01;-7.820e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.482e-01;-1.297e-02;9.483e-01
101;3.384e-01;1.054e+00;9.997e-01;-8.283e-03;9.483e-01;-7.857e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.482e-01;-1.294e-02;9.483e-01
102;3.484e-01;1.054e+00;9.997e-01;-8.320e-03;9.483e-01;-7.892e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.483e-01;-1.291e-02;9.483e-01
103;3.584e-01;1.054e+00;9.997e-01;-8.358e-03;9.483e-01;-7.928e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.483e-01;-1.287e-02;9.484e-01
104;3.684e-01;1.054e+00;9.997e-01;-8.396e-03;9.483e-01;-7.964e-03;1.055e+00;1.000e+01;1.250e+00;1.045e+00;9.483e-01;-1.284e-02;9.484e-01
105;3.784e-01;1.054e+00;9.997e-01;-8.433e-03;9.483e-01;-8.000e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.483e-01;-1.281e-02;9.484e-01
106;3.884e-01;1.054e+00;9.997e-01;-8.471e-03;9.484e-01;-8.036e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.483e-01;-1.278e-02;9.484e-01
107;3.984e-01;1.054e+00;9.997e-01;-8.509e-03;9.484e-01;-8.071e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.483e-01;-1.275e-02;9.484e-01
108;4.084e-01;1.054e+00;9.997e-01;-8.544e-03;9.484e-01;-8.105e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.483e-01;-1.271e-02;9.484e-01
109;4.184e-01;1.054e+00;9.997e-01;-8.582e-03;9.484e-01;-8.142e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.483e-01;-1.268e-02;9.484e-01
110;4.284e-01;1.054e+00;9.997e-01;-8.621e-03;9.484e-01;-8.178e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.483e-01;-1.265e-02;9.484e-01
111;4.384e-01;1.054e+00;9.997e-01;-8.657e-03;9.484e-01;-8.212e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.483e-01;-1.262e-02;9.484e-01
112;4.484e-01;1.054e+00;9.997e-01;-8.694e-03;9.484e-01;-8.248e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.484e-01;-1.259e-02;9.484e-01
113;4.584e-01;1.054e+00;9.997e-01;-8.730e-03;9.484e-01;-8.282e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.484e-01;-1.255e-02;9.485e-01
114;4.684e-01;1.054e+00;9.997e-01;-8.767e-03;9.484e-01;-8.317e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.484e-01;-1.252e-02;9.485e-01
115;4.784e-01;1.054e+00;9.997e-01;-8.802e-03;9.484e-01;-8.351e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.484e-01;-1.249e-02;9.485e-01
116;4.884e-01;1.054e+00;9.997e-01;-8.840e-03;9.484e-01;-8.387e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.484e-01;-1.246e-02;9.485e-01
117;4.984e-01;1.054e+00;9.997e-01;-8.876e-03;9.485e-01;-8.421e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.484e-01;-1.242e-02;9.485e-01
118;5.084e-01;1.054e+00;9.997e-01;-8.912e-03;9.485e-01;-8.455e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.484e-01;-1.239e-02;9.485e-01
119;5.184e-01;1.054e+00;9.997e-01;-8.948e-03;9.485e-01;-8.489e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.484e-01;-1.236e-02;9.485e-01
120;5.284e-01;1.054e+00;9.997e-01;-8.984e-03;9.485e-01;-8.524e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.484e-01;-1.232e-02;9.485e-01
121;5.384e-01;1.054e+00;9.997e-01;-9.020e-03;9.485e-01;-8.558e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.484e-01;-1.229e-02;9.485e-01
122;5.484e-01;1.054e+00;9.997e-01;-9.054e-03;9.485e-01;-8.590e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.485e-01;-1.226e-02;9.485e-01
123;5.584e-01;1.054e+00;9.997e-01;-9.091e-03;9.485e-01;-8.625e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.485e-01;-1.223e-02;9.485e-01
124;5.684e-01;1.054e+00;9.997e-01;-9.126e-03;9.485e-01;-8.659e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.485e-01;-1.219e-02;9.486e-01
125;5.784e-01;1.054e+00;9.997e-01;-9.163e-03;9.485e-01;-8.694e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.485e-01;-1.216e-02;9.486e-01
126;5.884e-01;1.054e+00;9.997e-01;-9.198e-03;9.485e-01;-8.727e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.485e-01;-1.213e-02;9.486e-01
127;5.984e-01;1.054e+00;9.997e-01;-9.234e-03;9.485e-01;-8.761e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.485e-01;-1.210e-02;9.486e-01
128;6.084e-01;1.054e+00;9.997e-01;-9.270e-03;9.485e-01;-8.795e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.485e-01;-1.206e-02;9.486e-01
129;6.184e-01;1.054e+00;9.997e-01;-9.304e-03;9.486e-01;-8.828e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.485e-01;-1.203e-02;9.486e-01
130;6.284e-01;1.054e+00;9.997e-01;-9.340e-03;9.486e-01;-8.862e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.485e-01;-1.200e-02;9.486e-01
131;6.384e-01;1.054e+00;9.997e-01;-9.374e-03;9.486e-01;-8.895e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.485e-01;-1.197e-02;9.486e-01
132;6.484e-01;1.054e+00;9.997e-01;-9.411e-03;9.486e-01;-8.929e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.485e-01;-1.193e-02;9.486e-01
133;6.584e-01;1.054e+00;9.997e-01;-9.445e-03;9.486e-01;-8.962e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.486e-01;-1.190e-02;9.486e-01
134;6.684e-01;1.054e+00;9.997e-01;-9.481e-03;9.486e-01;-8.996e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.486e-01;-1.187e-02;9.486e-01
135;6.784e-01;1.054e+00;9.997e-01;-9.516e-03;9.486e-01;-9.030e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.486e-01;-1.184e-02;9.486e-01
136;6.884e-01;1.054e+00;9.997e-01;-9.551e-03;9.486e-01;-9.062e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.486e-01;-1.180e-02;9.487e-01
137;6.984e-01;1.054e+00;9.997e-01;-9.585e-03;9.486e-01;-9.095e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.486e-01;-1.177e-02;9.487e-01
138;7.084e-01;1.054e+00;9.997e-01;-9.621e-03;9.486e-01;-9.129e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.486e-01;-1.174e-02;9.487e-01
139;7.184e-01;1.054e+00;9.997e-01;-9.656e-03;9.486e-01;-9.162e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.486e-01;-1.171e-02;9.487e-01
140;7.284e-01;1.054e+00;9.997e-01;-9.690e-03;9.486e-01;-9.195e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.486e-01;-1.168e-02;9.487e-01
141;7.384e-01;1.054e+00;9.997e-01;-9.725e-03;9.487e-01;-9.228e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.486e-01;-1.164e-02;9.487e-01
142;7.484e-01;1.054e+00;9.997e-01;-9.759e-03;9.487e-01;-9.260e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.486e-01;-1.161e-02;9.487e-01
143;7.584e-01;1.054e+00;9.997e-01;-9.793e-03;9.487e-01;-9.293e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.486e-01;-1.158e-02;9.487e-01
144;7.684e-01;1.054e+00;9.997e-01;-9.830e-03;9.487e-01;-9.328e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.487e-01;-1.155e-02;9.487e-01
145;7.784e-01;1.054e+00;9.997e-01;-9.865e-03;9.487e-01;-9.361e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.487e-01;-1.151e-02;9.487e-01
146;7.884e-01;1.054e+00;9.997e-01;-9.899e-03;9.487e-01;-9.394e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.487e-01;-1.148e-02;9.487e-01
147;7.984e-01;1.054e+00;9.997e-01;-9.933e-03;9.487e-01;-9.426e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.487e-01;-1.145e-02;9.488e-01
148;8.084e-01;1.054e+00;9.997e-01;-9.968e-03;9.487e-01;-9.459e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.487e-01;-1.142e-02;9.488e-01
149;8.184e-01;1.054e+00;9.997e-01;-1.000e-02;9.487e-01;-9.490e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.487e-01;-1.139e-02;9.488e-01
150;8.284e-01;1.054e+00;9.997e-01;-1.004e-02;9.487e-01;-9.523e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.487e-01;-1.136e-02;9.488e-01
151;8.384e-01;1.054e+00;9.997e-01;-1.007e-02;9.487e-01;-9.556e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.487e-01;-1.132e-02;9.488e-01
152;8.484e-01;1.054e+00;9.997e-01;-1.010e-02;9.487e-01;-9.589e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.487e-01;-1.129e-02;9.488e-01
153;8.584e-01;1.054e+00;9.997e-01;-1.014e-02;9.488e-01;-9.622e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.487e-01;-1.126e-02;9.488e-01
154;8.684e-01;1.054e+00;9.997e-01;-1.017e-02;9.488e-01;-9.655e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.487e-01;-1.123e-02;9.488e-01
155;8.784e-01;1.054e+00;9.997e-01;-1.021e-02;9.488e-01;-9.686e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.488e-01;-1.120e-02;9.488e-01
156;8.884e-01;1.054e+00;9.997e-01;-1.024e-02;9.488e-01;-9.719e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.488e-01;-1.116e-02;9.488e-01
157;8.984e-01;1.054e+00;9.997e-01;-1.027e-02;9.488e-01;-9.751e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.488e-01;-1.113e-02;9.488e-01
158;9.084e-01;1.054e+00;9.997e-01;-1.031e-02;9.488e-01;-9.784e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.488e-01;-1.110e-02;9.488e-01
159;9.184e-01;1.054e+00;9.997e-01;-1.034e-02;9.488e-01;-9.816e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.488e-01;-1.107e-02;9.489e-01
160;9.284e-01;1.054e+00;9.997e-01;-1.038e-02;9.488e-01;-9.849e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.488e-01;-1.104e-02;9.489e-01
161;9.384e-01;1.054e+00;9.997e-01;-1.041e-02;9.488e-01;-9.880e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.488e-01;-1.101e-02;9.489e-01
162;9.484e-01;1.054e+00;9.997e-01;-1.044e-02;9.488e-01;-9.913e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.488e-01;-1.097e-02;9.489e-01
163;9.584e-01;1.054e+00;9.997e-01;-1.048e-02;9.488e-01;-9.944e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.488e-01;-1.094e-02;9.489e-01
164;9.684e-01;1.054e+00;9.997e-01;-1.051e-02;9.488e-01;-9.977e-03;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.488e-01;-1.091e-02;9.489e-01
165;9.784e-01;1.054e+00;9.997e-01;-1.055e-02;9.489e-01;-1.001e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.488e-01;-1.088e-02;9.489e-01
166;9.884e-01;1.054e+00;9.997e-01;-1.058e-02;9.489e-01;-1.004e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.489e-01;-1.085e-02;9.489e-01
167;9.984e-01;1.054e+00;9.997e-01;-1.061e-02;9.489e-01;-1.007e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.489e-01;-1.082e-02;9.489e-01
168;1.008e+00;1.054e+00;9.997e-01;-1.065e-02;9.489e-01;-1.010e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.489e-01;-1.078e-02;9.489e-01
169;1.018e+00;1.054e+00;9.997e-01;-1.068e-02;9.489e-01;-1.014e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.489e-01;-1.075e-02;9.489e-01
170;1.028e+00;1.054e+00;9.997e-01;-1.071e-02;9.489e-01;-1.017e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.489e-01;-1.072e-02;9.490e-01
171;1.038e+00;1.054e+00;9.997e-01;-1.075e-02;9.489e-01;-1.020e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.489e-01;-1.069e-02;9.490e-01
172;1.048e+00;1.054e+00;9.997e-01;-1.078e-02;9.489e-01;-1.023e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.489e-01;-1.066e-02;9.490e-01
173;1.058e+00;1.054e+00;9.997e-01;-1.081e-02;9.489e-01;-1.026e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.489e-01;-1.063e-02;9.490e-01
174;1.068e+00;1.054e+00;9.997e-01;-1.085e-02;9.489e-01;-1.030e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.489e-01;-1.060e-02;9.490e-01
175;1.078e+00;1.054e+00;9.997e-01;-1.088e-02;9.489e-01;-1.033e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.489e-01;-1.057e-02;9.490e-01
176;1.088e+00;1.054e+00;9.997e-01;-1.092e-02;9.489e-01;-1.036e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.489e-01;-1.054e-02;9.490e-01
177;1.098e+00;1.054e+00;9.997e-01;-1.095e-02;9.490e-01;-1.039e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.490e-01;-1.051e-02;9.490e-01
178;1.108e+00;1.053e+00;9.997e-01;-1.098e-02;9.490e-01;-1.043e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.490e-01;-1.047e-02;9.490e-01
179;1.118e+00;1.053e+00;9.997e-01;-1.101e-02;9.490e-01;-1.046e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.490e-01;-1.044e-02;9.490e-01
180;1.128e+00;1.053e+00;9.997e-01;-1.104e-02;9.490e-01;-1.048e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.490e-01;-1.041e-02;9.490e-01
181;1.138e+00;1.053e+00;9.997e-01;-1.108e-02;9.490e-01;-1.052e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.490e-01;-1.038e-02;9.490e-01
182;1.148e+00;1.053e+00;9.997e-01;-1.111e-02;9.490e-01;-1.055e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.490e-01;-1.035e-02;9.491e-01
183;1.158e+00;1.053e+00;9.997e-01;-1.115e-02;9.490e-01;-1.058e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.490e-01;-1.032e-02;9.491e-01
184;1.168e+00;1.053e+00;9.997e-01;-1.118e-02;9.490e-01;-1.061e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.490e-01;-1.029e-02;9.491e-01
185;1.178e+00;1.053e+00;9.997e-01;-1.121e-02;9.490e-01;-1.064e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.490e-01;-1.026e-02;9.491e-01
186;1.188e+00;1.053e+00;9.997e-01;-1.124e-02;9.490e-01;-1.067e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.490e-01;-1.023e-02;9.491e-01
187;1.198e+00;1.053e+00;9.997e-01;-1.128e-02;9.490e-01;-1.071e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.490e-01;-1.020e-02;9.491e-01
188;1.208e+00;1.053e+00;9.997e-01;-1.131e-02;9.490e-01;-1.074e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.490e-01;-1.017e-02;9.491e-01
189;1.218e+00;1.053e+00;9.997e-01;-1.134e-02;9.491e-01;-1.077e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.491e-01;-1.013e-02;9.491e-01
190;1.228e+00;1.053e+00;9.997e-01;-1.138e-02;9.491e-01;-1.080e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.491e-01;-1.010e-02;9.491e-01
191;1.238e+00;1.053e+00;9.997e-01;-1.141e-02;9.491e-01;-1.083e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.491e-01;-1.007e-02;9.491e-01
192;1.248e+00;1.053e+00;9.997e-01;-1.144e-02;9.491e-01;-1.086e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.491e-01;-1.004e-02;9.491e-01
193;1.258e+00;1.053e+00;9.997e-01;-1.147e-02;9.491e-01;-1.089e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.491e-01;-1.001e-02;9.491e-01
194;1.268e+00;1.053e+00;9.997e-01;-1.151e-02;9.491e-01;-1.092e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.491e-01;-9.982e-03;9.492e-01
195;1.278e+00;1.053e+00;9.997e-01;-1.154e-02;9.491e-01;-1.095e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.491e-01;-9.952e-03;9.492e-01
196;1.288e+00;1.053e+00;9.997e-01;-1.157e-02;9.491e-01;-1.099e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.491e-01;-9.921e-03;9.492e-01
197;1.298e+00;1.053e+00;9.997e-01;-1.160e-02;9.491e-01;-1.102e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.491e-01;-9.891e-03;9.492e-01
198;1.308e+00;1.053e+00;9.997e-01;-1.164e-02;9.491e-01;-1.105e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.491e-01;-9.861e-03;9.492e-01
199;1.318e+00;1.053e+00;9.997e-01;-1.167e-02;9.491e-01;-1.108e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.491e-01;-9.830e-03;9.492e-01
200;1.328e+00;1.053e+00;9.997e-01;-1.170e-02;9.491e-01;-1.111e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.492e-01;-9.800e-03;9.492e-01
201;1.338e+00;1.053e+00;9.997e-01;-1.173e-02;9.491e-01;-1.114e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.492e-01;-9.770e-03;9.492e-01
202;1.348e+00;1.053e+00;9.997e-01;-1.177e-02;9.492e-01;-1.117e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.492e-01;-9.740e-03;9.492e-01
203;1.358e+00;1.053e+00;9.997e-01;-1.180e-02;9.492e-01;-1.120e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.492e-01;-9.710e-03;9.492e-01
204;1.368e+00;1.053e+00;9.997e-01;-1.183e-02;9.492e-01;-1.123e-02;1.054e+00;1.000e+01;1.250e+00;1.045e+00;9.492e-01;-9.680e-03;9.492e-01
205;1.378e+00;1.053e+00;9.997e-01;-1.186e-02;9.492e-01;-1.126e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.492e-01;-9.649e-03;9.492e-01
206;1.388e+00;1.053e+00;9.997e-01;-1.189e-02;9.492e-01;-1.129e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.492e-01;-9.619e-03;9.493e-01
207;1.398e+00;1.053e+00;9.997e-01;-1.193e-02;9.492e-01;-1.132e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.492e-01;-9.589e-03;9.493e-01
208;1.408e+00;1.053e+00;9.997e-01;-1.196e-02;9.492e-01;-1.135e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.492e-01;-9.559e-03;9.493e-01
209;1.418e+00;1.053e+00;9.997e-01;-1.199e-02;9.492e-01;-1.138e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.492e-01;-9.529e-03;9.493e-01
210;1.428e+00;1.053e+00;9.997e-01;-1.202e-02;9.492e-01;-1.142e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.492e-01;-9.500e-03;9.493e-01
211;1.438e+00;1.053e+00;9.997e-01;-1.205e-02;9.492e-01;-1.145e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.492e-01;-9.470e-03;9.493e-01
212;1.448e+00;1.053e+00;9.997e-01;-1.209e-02;9.492e-01;-1.148e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.493e-01;-9.440e-03;9.493e-01
213;1.458e+00;1.053e+00;9.997e-01;-1.212e-02;9.492e-01;-1.151e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.493e-01;-9.410e-03;9.493e-01
214;1.468e+00;1.053e+00;9.997e-01;-1.215e-02;9.492e-01;-1.154e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.493e-01;-9.380e-03;9.493e-01
215;1.478e+00;1.053e+00;9.997e-01;-1.218e-02;9.493e-01;-1.157e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.493e-01;-9.350e-03;9.493e-01
216;1.488e+00;1.053e+00;9.997e-01;-1.221e-02;9.493e-01;-1.160e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.493e-01;-9.321e-03;9.493e-01
217;1.498e+00;1.053e+00;9.997e-01;-1.225e-02;9.493e-01;-1.163e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.493e-01;-9.291e-03;9.493e-01
218;1.508e+00;1.053e+00;9.997e-01;-1.228e-02;9.493e-01;-1.166e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.493e-01;-9.261e-03;9.494e-01
219;1.518e+00;1.053e+00;9.997e-01;-1.231e-02;9.493e-01;-1.169e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.493e-01;-9.232e-03;9.494e-01
220;1.528e+00;1.053e+00;9.997e-01;-1.234e-02;9.493e-01;-1.172e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.493e-01;-9.202e-03;9.494e-01
221;1.538e+00;1.053e+00;9.997e-01;-1.237e-02;9.493e-01;-1.175e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.493e-01;-9.173e-03;9.494e-01
222;1.548e+00;1.053e+00;9.997e-01;-1.240e-02;9.493e-01;-1.178e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.493e-01;-9.143e-03;9.494e-01
223;1.558e+00;1.053e+00;9.997e-01;-1.244e-02;9.493e-01;-1.181e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.493e-01;-9.114e-03;9.494e-01
224;1.568e+00;1.053e+00;9.997e-01;-1.247e-02;9.493e-01;-1.184e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.494e-01;-9.084e-03;9.494e-01
225;1.578e+00;1.053e+00;9.997e-01;-1.250e-02;9.493e-01;-1.187e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.494e-01;-9.055e-03;9.494e-01
226;1.588e+00;1.053e+00;9.997e-01;-1.253e-02;9.493e-01;-1.190e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.494e-01;-9.025e-03;9.494e-01
227;1.598e+00;1.053e+00;9.997e-01;-1.256e-02;9.493e-01;-1.193e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.494e-01;-8.996e-03;9.494e-01
228;1.608e+00;1.053e+00;9.997e-01;-1.259e-02;9.494e-01;-1.196e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.494e-01;-8.967e-03;9.494e-01
229;1.618e+00;1.053e+00;9.997e-01;-1.262e-02;9.494e-01;-1.199e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.494e-01;-8.937e-03;9.494e-01
230;1.628e+00;1.053e+00;9.997e-01;-1.265e-02;9.494e-01;-1.202e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.494e-01;-8.908e-03;9.494e-01
231;1.638e+00;1.053e+00;9.997e-01;-1.269e-02;9.494e-01;-1.205e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.494e-01;-8.879e-03;9.495e-01
232;1.648e+00;1.053e+00;9.997e-01;-1.272e-02;9.494e-01;-1.208e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.494e-01;-8.850e-03;9.495e-01
233;1.658e+00;1.053e+00;9.997e-01;-1.275e-02;9.494e-01;-1.211e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.494e-01;-8.821e-03;9.495e-01
234;1.668e+00;1.053e+00;9.997e-01;-1.278e-02;9.494e-01;-1.214e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.494e-01;-8.792e-03;9.495e-01
235;1.678e+00;1.053e+00;9.997e-01;-1.281e-02;9.494e-01;-1.216e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.494e-01;-8.762e-03;9.495e-01
236;1.688e+00;1.053e+00;9.997e-01;-1.284e-02;9.494e-01;-1.219e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.495e-01;-8.733e-03;9.495e-01
237;1.698e+00;1.053e+00;9.997e-01;-1.287e-02;9.494e-01;-1.222e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.495e-01;-8.704e-03;9.495e-01
238;1.708e+00;1.053e+00;9.997e-01;-1.290e-02;9.494e-01;-1.225e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.495e-01;-8.675e-03;9.495e-01
239;1.718e+00;1.053e+00;9.997e-01;-1.293e-02;9.494e-01;-1.228e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.495e-01;-8.646e-03;9.495e-01
240;1.728e+00;1.053e+00;9.997e-01;-1.296e-02;9.494e-01;-1.231e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.495e-01;-8.618e-03;9.495e-01
241;1.738e+00;1.053e+00;9.997e-01;-1.300e-02;9.495e-01;-1.234e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.495e-01;-8.589e-03;9.495e-01
242;1.748e+00;1.053e+00;9.997e-01;-1.303e-02;9.495e-01;-1.237e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.495e-01;-8.560e-03;9.495e-01
243;1.758e+00;1.053e+00;9.997e-01;-1.306e-02;9.495e-01;-1.240e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.495e-01;-8.531e-03;9.496e-01
244;1.768e+00;1.053e+00;9.997e-01;-1.309e-02;9.495e-01;-1.243e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.495e-01;-8.502e-03;9.496e-01
245;1.778e+00;1.053e+00;9.997e-01;-1.312e-02;9.495e-01;-1.246e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.495e-01;-8.473e-03;9.496e-01
246;1.788e+00;1.053e+00;9.997e-01;-1.315e-02;9.495e-01;-1.249e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.495e-01;-8.445e-03;9.496e-01
247;1.798e+00;1.053e+00;9.997e-01;-1.318e-02;9.495e-01;-1.252e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.495e-01;-8.416e-03;9.496e-01
248;1.808e+00;1.053e+00;9.997e-01;-1.321e-02;9.495e-01;-1.255e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.496e-01;-8.387e-03;9.496e-01
249;1.818e+00;1.053e+00;9.997e-01;-1.324e-02;9.495e-01;-1.258e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.496e-01;-8.359e-03;9.496e-01
250;1.828e+00;1.053e+00;9.997e-01;-1.327e-02;9.495e-01;-1.260e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.496e-01;-8.330e-03;9.496e-01
251;1.838e+00;1.053e+00;9.997e-01;-1.330e-02;9.495e-01;-1.264e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.496e-01;-8.302e-03;9.496e-01
252;1.848e+00;1.053e+00;9.997e-01;-1.333e-02;9.495e-01;-1.266e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.496e-01;-8.273e-03;9.496e-01
253;1.858e+00;1.053e+00;9.997e-01;-1.336e-02;9.495e-01;-1.269e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.496e-01;-8.245e-03;9.496e-01
254;1.868e+00;1.053e+00;9.997e-01;-1.339e-02;9.496e-01;-1.272e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.496e-01;-8.216e-03;9.496e-01
255;1.878e+00;1.053e+00;9.997e-01;-1.343e-02;9.496e-01;-1.275e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.496e-01;-8.188e-03;9.496e-01
256;1.888e+00;1.053e+00;9.997e-01;-1.345e-02;9.496e-01;-1.278e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.496e-01;-8.159e-03;9.497e-01
257;1.898e+00;1.053e+00;9.997e-01;-1.348e-02;9.496e-01;-1.281e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.496e-01;-8.131e-03;9.497e-01
258;1.908e+00;1.053e+00;9.997e-01;-1.352e-02;9.496e-01;-1.284e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.496e-01;-8.103e-03;9.497e-01
259;1.918e+00;1.053e+00;9.997e-01;-1.355e-02;9.496e-01;-1.287e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.496e-01;-8.074e-03;9.497e-01
260;1.928e+00;1.053e+00;9.997e-01;-1.358e-02;9.496e-01;-1.289e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.496e-01;-8.046e-03;9.497e-01
261;1.938e+00;1.053e+00;9.997e-01;-1.361e-02;9.496e-01;-1.292e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.497e-01;-8.018e-03;9.497e-01
262;1.948e+00;1.053e+00;9.997e-01;-1.364e-02;9.496e-01;-1.295e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.497e-01;-7.989e-03;9.497e-01
263;1.958e+00;1.053e+00;9.997e-01;-1.367e-02;9.496e-01;-1.298e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.497e-01;-7.961e-03;9.497e-01
264;1.968e+00;1.053e+00;9.997e-01;-1.370e-02;9.496e-01;-1.301e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.497e-01;-7.933e-03;9.497e-01
265;1.978e+00;1.053e+00;9.997e-01;-1.373e-02;9.496e-01;-1.304e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.497e-01;-7.905e-03;9.497e-01
266;1.988e+00;1.053e+00;9.997e-01;-1.376e-02;9.496e-01;-1.307e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.497e-01;-7.877e-03;9.497e-01
267;1.998e+00;1.053e+00;9.997e-01;-1.379e-02;9.496e-01;-1.310e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.497e-01;-7.849e-03;9.497e-01
268;2.008e+00;1.053e+00;9.997e-01;-1.382e-02;9.497e-01;-1.312e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.497e-01;-7.821e-03;9.497e-01
269;2.018e+00;1.053e+00;9.997e-01;-1.385e-02;9.497e-01;-1.315e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.497e-01;-7.793e-03;9.498e-01
270;2.028e+00;1.053e+00;9.997e-01;-1.388e-02;9.497e-01;-1.318e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.497e-01;-7.765e-03;9.498e-01
271;2.038e+00;1.053e+00;9.997e-01;-1.391e-02;9.497e-01;-1.321e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.497e-01;-7.737e-03;9.498e-01
272;2.048e+00;1.053e+00;9.997e-01;-1.394e-02;9.497e-01;-1.324e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.497e-01;-7.709e-03;9.498e-01
273;2.058e+00;1.053e+00;9.997e-01;-1.397e-02;9.497e-01;-1.327e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.498e-01;-7.681e-03;9.498e-01
274;2.068e+00;1.053e+00;9.997e-01;-1.399e-02;9.497e-01;-1.329e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.498e-01;-7.653e-03;9.498e-01
275;2.078e+00;1.053e+00;9.997e-01;-1.402e-02;9.497e-01;-1.332e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.498e-01;-7.626e-03;9.498e-01
276;2.088e+00;1.053e+00;9.997e-01;-1.405e-02;9.497e-01;-1.335e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.498e-01;-7.598e-03;9.498e-01
277;2.098e+00;1.053e+00;9.997e-01;-1.408e-02;9.497e-01;-1.338e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.498e-01;-7.570e-03;9.498e-01
278;2.108e+00;1.053e+00;9.997e-01;-1.411e-02;9.497e-01;-1.341e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.498e-01;-7.542e-03;9.498e-01
279;2.118e+00;1.053e+00;9.997e-01;-1.414e-02;9.497e-01;-1.344e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.498e-01;-7.515e-03;9.498e-01
280;2.128e+00;1.053e+00;9.997e-01;-1.417e-02;9.497e-01;-1.346e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.498e-01;-7.487e-03;9.498e-01
281;2.138e+00;1.053e+00;9.997e-01;-1.420e-02;9.497e-01;-1.349e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.498e-01;-7.460e-03;9.498e-01
282;2.148e+00;1.053e+00;9.997e-01;-1.423e-02;9.498e-01;-1.352e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.498e-01;-7.432e-03;9.499e-01
283;2.158e+00;1.053e+00;9.997e-01;-1.426e-02;9.498e-01;-1.355e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.498e-01;-7.404e-03;9.499e-01
284;2.168e+00;1.053e+00;9.997e-01;-1.429e-02;9.498e-01;-1.358e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.498e-01;-7.377e-03;9.499e-01
285;2.178e+00;1.053e+00;9.997e-01;-1.432e-02;9.498e-01;-1.360e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.498e-01;-7.349e-03;9.499e-01
286;2.188e+00;1.053e+00;9.997e-01;-1.435e-02;9.498e-01;-1.363e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.499e-01;-7.322e-03;9.499e-01
287;2.198e+00;1.053e+00;9.997e-01;-1.438e-02;9.498e-01;-1.366e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.499e-01;-7.295e-03;9.499e-01
288;2.208e+00;1.053e+00;9.997e-01;-1.441e-02;9.498e-01;-1.369e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.499e-01;-7.267e-03;9.499e-01
289;2.218e+00;1.053e+00;9.997e-01;-1.444e-02;9.498e-01;-1.372e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.499e-01;-7.240e-03;9.499e-01
290;2.228e+00;1.053e+00;9.997e-01;-1.447e-02;9.498e-01;-1.374e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.499e-01;-7.212e-03;9.499e-01
291;2.238e+00;1.053e+00;9.997e-01;-1.449e-02;9.498e-01;-1.377e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.499e-01;-7.185e-03;9.499e-01
292;2.248e+00;1.053e+00;9.997e-01;-1.452e-02;9.498e-01;-1.380e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.499e-01;-7.158e-03;9.499e-01
293;2.258e+00;1.053e+00;9.997e-01;-1.455e-02;9.498e-01;-1.383e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.499e-01;-7.131e-03;9.499e-01
294;2.268e+00;1.053e+00;9.997e-01;-1.458e-02;9.498e-01;-1.386e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.499e-01;-7.103e-03;9.499e-01
295;2.278e+00;1.053e+00;9.997e-01;-1.461e-02;9.498e-01;-1.388e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.499e-01;-7.076e-03;9.500e-01
296;2.288e+00;1.053e+00;9.997e-01;-1.464e-02;9.499e-01;-1.391e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.499e-01;-7.049e-03;9.500e-01
297;2.298e+00;1.052e+00;9.997e-01;-1.467e-02;9.499e-01;-1.394e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.499e-01;-7.022e-03;9.500e-01
298;2.308e+00;1.052e+00;9.997e-01;-1.470e-02;9.499e-01;-1.397e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.499e-01;-6.995e-03;9.500e-01
299;2.318e+00;1.052e+00;9.997e-01;-1.473e-02;9.499e-01;-1.399e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.500e-01;-6.968e-03;9.500e-01
300;2.328e+00;1.052e+00;9.997e-01;-1.476e-02;9.499e-01;-1.402e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.500e-01;-6.941e-03;9.500e-01
301;2.338e+00;1.052e+00;9.997e-01;-1.478e-02;9.499e-01;-1.405e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.500e-01;-6.914e-03;9.500e-01
302;2.348e+00;1.052e+00;9.997e-01;-1.481e-02;9.499e-01;-1.407e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.500e-01;-6.887e-03;9.500e-01
303;2.358e+00;1.052e+00;9.997e-01;-1.484e-02;9.499e-01;-1.410e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.500e-01;-6.860e-03;9.500e-01
304;2.368e+00;1.052e+00;9.997e-01;-1.487e-02;9.499e-01;-1.413e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.500e-01;-6.833e-03;9.500e-01
305;2.378e+00;1.052e+00;9.997e-01;-1.490e-02;9.499e-01;-1.416e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.500e-01;-6.806e-03;9.500e-01
306;2.388e+00;1.052e+00;9.997e-01;-1.493e-02;9.499e-01;-1.418e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.500e-01;-6.779e-03;9.500e-01
307;2.398e+00;1.052e+00;9.997e-01;-1.496e-02;9.499e-01;-1.421e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.500e-01;-6.753e-03;9.500e-01
308;2.408e+00;1.052e+00;9.997e-01;-1.499e-02;9.499e-01;-1.424e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.500e-01;-6.726e-03;9.500e-01
309;2.418e+00;1.052e+00;9.997e-01;-1.501e-02;9.499e-01;-1.427e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.500e-01;-6.699e-03;9.501e-01
310;2.428e+00;1.052e+00;9.997e-01;-1.504e-02;9.500e-01;-1.429e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.500e-01;-6.672e-03;9.501e-01
311;2.438e+00;1.052e+00;9.997e-01;-1.507e-02;9.500e-01;-1.432e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.500e-01;-6.646e-03;9.501e-01
312;2.448e+00;1.052e+00;9.997e-01;-1.510e-02;9.500e-01;-1.435e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.501e-01;-6.619e-03;9.501e-01
313;2.458e+00;1.052e+00;9.997e-01;-1.513e-02;9.500e-01;-1.437e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.501e-01;-6.592e-03;9.501e-01
314;2.468e+00;1.052e+00;9.997e-01;-1.516e-02;9.500e-01;-1.440e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.501e-01;-6.566e-03;9.501e-01
315;2.478e+00;1.052e+00;9.997e-01;-1.519e-02;9.500e-01;-1.443e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.501e-01;-6.539e-03;9.501e-01
316;2.488e+00;1.052e+00;9.997e-01;-1.521e-02;9.500e-01;-1.446e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.501e-01;-6.513e-03;9.501e-01
317;2.498e+00;1.052e+00;9.997e-01;-1.524e-02;9.500e-01;-1.448e-02;1.053e+00;1.000e+01;1.250e+00;1.045e+00;9.501e-01;-6.486e-03;9.501e-01
318;2.508e+00;1.052e+00;9.997e-01;-1.527e-02;9.500e-01;-1.451e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.501e-01;-6.460e-03;9.501e-01
319;2.518e+00;1.052e+00;9.997e-01;-1.530e-02;9.500e-01;-1.454e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.501e-01;-6.433e-03;9.501e-01
320;2.528e+00;1.052e+00;9.997e-01;-1.533e-02;9.500e-01;-1.456e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.501e-01;-6.407e-03;9.501e-01
321;2.538e+00;1.052e+00;9.997e-01;-1.535e-02;9.500e-01;-1.459e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.501e-01;-6.381e-03;9.501e-01
322;2.548e+00;1.052e+00;9.997e-01;-1.538e-02;9.500e-01;-1.462e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.501e-01;-6.354e-03;9.502e-01
323;2.558e+00;1.052e+00;9.997e-01;-1.541e-02;9.500e-01;-1.464e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.501e-01;-6.328e-03;9.502e-01
324;2.568e+00;1.052e+00;9.997e-01;-1.544e-02;9.501e-01;-1.467e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.501e-01;-6.302e-03;9.502e-01
325;2.578e+00;1.052e+00;9.997e-01;-1.547e-02;9.501e-01;-1.470e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.502e-01;-6.275e-03;9.502e-01
326;2.588e+00;1.052e+00;9.997e-01;-1.549e-02;9.501e-01;-1.473e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.502e-01;-6.249e-03;9.502e-01
327;2.598e+00;1.052e+00;9.997e-01;-1.552e-02;9.501e-01;-1.475e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.502e-01;-6.223e-03;9.502e-01
328;2.608e+00;1.052e+00;9.997e-01;-1.555e-02;9.501e-01;-1.478e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.502e-01;-6.197e-03;9.502e-01
329;2.618e+00;1.052e+00;9.997e-01;-1.558e-02;9.501e-01;-1.480e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.502e-01;-6.171e-03;9.502e-01
330;2.628e+00;1.052e+00;9.997e-01;-1.561e-02;9.501e-01;-1.483e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.502e-01;-6.144e-03;9.502e-01
331;2.638e+00;1.052e+00;9.997e-01;-1.563e-02;9.501e-01;-1.486e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.502e-01;-6.118e-03;9.502e-01
332;2.648e+00;1.052e+00;9.997e-01;-1.566e-02;9.501e-01;-1.488e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.502e-01;-6.092e-03;9.502e-01
333;2.658e+00;1.052e+00;9.997e-01;-1.569e-02;9.501e-01;-1.491e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.502e-01;-6.066e-03;9.502e-01
334;2.668e+00;1.052e+00;9.997e-01;-1.572e-02;9.501e-01;-1.494e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.502e-01;-6.040e-03;9.502e-01
335;2.678e+00;1.052e+00;9.997e-01;-1.575e-02;9.501e-01;-1.496e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.502e-01;-6.014e-03;9.502e-01
336;2.688e+00;1.052e+00;9.997e-01;-1.577e-02;9.501e-01;-1.499e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.502e-01;-5.988e-03;9.503e-01
337;2.698e+00;1.052e+00;9.997e-01;-1.580e-02;9.501e-01;-1.502e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.502e-01;-5.962e-03;9.503e-01
338;2.708e+00;1.052e+00;9.997e-01;-1.583e-02;9.501e-01;-1.504e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.502e-01;-5.937e-03;9.503e-01
339;2.718e+00;1.052e+00;9.997e-01;-1.586e-02;9.502e-01;-1.507e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.503e-01;-5.911e-03;9.503e-01
340;2.728e+00;1.052e+00;9.997e-01;-1.588e-02;9.502e-01;-1.509e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.503e-01;-5.885e-03;9.503e-01
341;2.738e+00;1.052e+00;9.997e-01;-1.591e-02;9.502e-01;-1.512e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.503e-01;-5.859e-03;9.503e-01
342;2.748e+00;1.052e+00;9.997e-01;-1.594e-02;9.502e-01;-1.515e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.503e-01;-5.833e-03;9.503e-01
343;2.758e+00;1.052e+00;9.997e-01;-1.597e-02;9.502e-01;-1.517e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.503e-01;-5.808e-03;9.503e-01
344;2.768e+00;1.052e+00;9.997e-01;-1.599e-02;9.502e-01;-1.520e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.503e-01;-5.782e-03;9.503e-01
345;2.778e+00;1.052e+00;9.997e-01;-1.602e-02;9.502e-01;-1.523e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.503e-01;-5.756e-03;9.503e-01
346;2.788e+00;1.052e+00;9.997e-01;-1.605e-02;9.502e-01;-1.525e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.503e-01;-5.731e-03;9.503e-01
347;2.798e+00;1.052e+00;9.997e-01;-1.607e-02;9.502e-01;-1.528e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.503e-01;-5.705e-03;9.503e-01
348;2.808e+00;1.052e+00;9.997e-01;-1.610e-02;9.502e-01;-1.531e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.503e-01;-5.679e-03;9.503e-01
349;2.818e+00;1.052e+00;9.997e-01;-1.613e-02;9.502e-01;-1.533e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.503e-01;-5.654e-03;9.503e-01
350;2.828e+00;1.052e+00;9.997e-01;-1.616e-02;9.502e-01;-1.536e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.503e-01;-5.628e-03;9.504e-01
