;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
351;2.838e+00;1.052e+00;9.997e-01;-1.618e-02;9.502e-01;-1.538e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.503e-01;-5.603e-03;9.504e-01
352;2.848e+00;1.052e+00;9.997e-01;-1.621e-02;9.502e-01;-1.541e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.503e-01;-5.577e-03;9.504e-01
353;2.858e+00;1.052e+00;9.997e-01;-1.624e-02;9.502e-01;-1.544e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.504e-01;-5.552e-03;9.504e-01
354;2.868e+00;1.052e+00;9.997e-01;-1.627e-02;9.503e-01;-1.546e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.504e-01;-5.526e-03;9.504e-01
355;2.878e+00;1.052e+00;9.997e-01;-1.629e-02;9.503e-01;-1.549e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.504e-01;-5.501e-03;9.504e-01
356;2.888e+00;1.052e+00;9.997e-01;-1.632e-02;9.503e-01;-1.551e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.504e-01;-5.476e-03;9.504e-01
357;2.898e+00;1.052e+00;9.997e-01;-1.635e-02;9.503e-01;-1.554e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.504e-01;-5.450e-03;9.504e-01
358;2.908e+00;1.052e+00;9.997e-01;-1.637e-02;9.503e-01;-1.556e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.504e-01;-5.425e-03;9.504e-01
359;2.918e+00;1.052e+00;9.997e-01;-1.640e-02;9.503e-01;-1.559e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.504e-01;-5.400e-03;9.504e-01
360;2.928e+00;1.052e+00;9.997e-01;-1.643e-02;9.503e-01;-1.562e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.504e-01;-5.374e-03;9.504e-01
361;2.938e+00;1.052e+00;9.997e-01;-1.646e-02;9.503e-01;-1.564e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.504e-01;-5.349e-03;9.504e-01
362;2.948e+00;1.052e+00;9.997e-01;-1.648e-02;9.503e-01;-1.567e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.504e-01;-5.324e-03;9.504e-01
363;2.958e+00;1.052e+00;9.997e-01;-1.651e-02;9.503e-01;-1.569e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.504e-01;-5.299e-03;9.504e-01
364;2.968e+00;1.052e+00;9.997e-01;-1.653e-02;9.503e-01;-1.572e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.504e-01;-5.274e-03;9.504e-01
365;2.978e+00;1.052e+00;9.997e-01;-1.656e-02;9.503e-01;-1.574e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.504e-01;-5.249e-03;9.505e-01
366;2.988e+00;1.052e+00;9.997e-01;-1.659e-02;9.503e-01;-1.577e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.504e-01;-5.224e-03;9.505e-01
367;2.998e+00;1.052e+00;9.997e-01;-1.662e-02;9.503e-01;-1.580e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.505e-01;-5.199e-03;9.505e-01
368;3.008e+00;1.052e+00;9.997e-01;-1.664e-02;9.503e-01;-1.582e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.505e-01;-5.174e-03;9.505e-01
369;3.018e+00;1.052e+00;9.997e-01;-1.667e-02;9.504e-01;-1.585e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.505e-01;-5.149e-03;9.505e-01
370;3.028e+00;1.052e+00;9.997e-01;-1.670e-02;9.504e-01;-1.587e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.505e-01;-5.124e-03;9.505e-01
371;3.038e+00;1.052e+00;9.997e-01;-1.672e-02;9.504e-01;-1.590e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.505e-01;-5.099e-03;9.505e-01
372;3.048e+00;1.052e+00;9.997e-01;-1.675e-02;9.504e-01;-1.592e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.505e-01;-5.074e-03;9.505e-01
373;3.058e+00;1.052e+00;9.997e-01;-1.678e-02;9.504e-01;-1.595e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.505e-01;-5.049e-03;9.505e-01
374;3.068e+00;1.052e+00;9.997e-01;-1.680e-02;9.504e-01;-1.597e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.505e-01;-5.024e-03;9.505e-01
375;3.078e+00;1.052e+00;9.997e-01;-1.683e-02;9.504e-01;-1.600e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.505e-01;-4.999e-03;9.505e-01
376;3.088e+00;1.052e+00;9.997e-01;-1.686e-02;9.504e-01;-1.602e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.505e-01;-4.974e-03;9.505e-01
377;3.098e+00;1.052e+00;9.997e-01;-1.688e-02;9.504e-01;-1.605e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.505e-01;-4.950e-03;9.505e-01
378;3.108e+00;1.052e+00;9.997e-01;-1.691e-02;9.504e-01;-1.607e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.505e-01;-4.925e-03;9.505e-01
379;3.118e+00;1.052e+00;9.997e-01;-1.693e-02;9.504e-01;-1.610e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.505e-01;-4.900e-03;9.506e-01
380;3.128e+00;1.052e+00;9.997e-01;-1.696e-02;9.504e-01;-1.612e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.505e-01;-4.876e-03;9.506e-01
381;3.138e+00;1.052e+00;9.997e-01;-1.699e-02;9.504e-01;-1.615e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.506e-01;-4.851e-03;9.506e-01
382;3.148e+00;1.052e+00;9.997e-01;-1.701e-02;9.504e-01;-1.617e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.506e-01;-4.826e-03;9.506e-01
383;3.158e+00;1.052e+00;9.997e-01;-1.704e-02;9.504e-01;-1.620e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.506e-01;-4.802e-03;9.506e-01
384;3.168e+00;1.052e+00;9.997e-01;-1.706e-02;9.504e-01;-1.622e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.506e-01;-4.777e-03;9.506e-01
385;3.178e+00;1.052e+00;9.997e-01;-1.709e-02;9.505e-01;-1.625e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.506e-01;-4.753e-03;9.506e-01
386;3.188e+00;1.052e+00;9.997e-01;-1.712e-02;9.505e-01;-1.627e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.506e-01;-4.728e-03;9.506e-01
387;3.198e+00;1.052e+00;9.997e-01;-1.714e-02;9.505e-01;-1.630e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.506e-01;-4.704e-03;9.506e-01
388;3.208e+00;1.052e+00;9.997e-01;-1.717e-02;9.505e-01;-1.632e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.506e-01;-4.679e-03;9.506e-01
389;3.218e+00;1.052e+00;9.997e-01;-1.720e-02;9.505e-01;-1.635e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.506e-01;-4.655e-03;9.506e-01
390;3.228e+00;1.052e+00;9.997e-01;-1.722e-02;9.505e-01;-1.637e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.506e-01;-4.630e-03;9.506e-01
391;3.238e+00;1.052e+00;9.997e-01;-1.725e-02;9.505e-01;-1.640e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.506e-01;-4.606e-03;9.506e-01
392;3.248e+00;1.052e+00;9.997e-01;-1.727e-02;9.505e-01;-1.642e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.506e-01;-4.582e-03;9.506e-01
393;3.258e+00;1.052e+00;9.997e-01;-1.730e-02;9.505e-01;-1.645e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.506e-01;-4.557e-03;9.506e-01
394;3.268e+00;1.052e+00;9.997e-01;-1.733e-02;9.505e-01;-1.647e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.506e-01;-4.533e-03;9.507e-01
395;3.278e+00;1.052e+00;9.997e-01;-1.735e-02;9.505e-01;-1.650e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.507e-01;-4.509e-03;9.507e-01
396;3.288e+00;1.052e+00;9.997e-01;-1.738e-02;9.505e-01;-1.652e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.507e-01;-4.484e-03;9.507e-01
397;3.298e+00;1.052e+00;9.997e-01;-1.740e-02;9.505e-01;-1.655e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.507e-01;-4.460e-03;9.507e-01
398;3.308e+00;1.052e+00;9.997e-01;-1.743e-02;9.505e-01;-1.657e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.507e-01;-4.436e-03;9.507e-01
399;3.318e+00;1.052e+00;9.997e-01;-1.745e-02;9.505e-01;-1.660e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.507e-01;-4.412e-03;9.507e-01
400;3.328e+00;1.052e+00;9.997e-01;-1.748e-02;9.506e-01;-1.662e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.507e-01;-4.388e-03;9.507e-01
401;3.338e+00;1.052e+00;9.997e-01;-1.751e-02;9.506e-01;-1.665e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.507e-01;-4.364e-03;9.507e-01
402;3.348e+00;1.052e+00;9.997e-01;-1.753e-02;9.506e-01;-1.667e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.507e-01;-4.340e-03;9.507e-01
403;3.358e+00;1.052e+00;9.997e-01;-1.756e-02;9.506e-01;-1.669e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.507e-01;-4.316e-03;9.507e-01
404;3.368e+00;1.052e+00;9.997e-01;-1.758e-02;9.506e-01;-1.672e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.507e-01;-4.292e-03;9.507e-01
405;3.378e+00;1.052e+00;9.997e-01;-1.761e-02;9.506e-01;-1.674e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.507e-01;-4.268e-03;9.507e-01
406;3.388e+00;1.052e+00;9.997e-01;-1.763e-02;9.506e-01;-1.677e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.507e-01;-4.244e-03;9.507e-01
407;3.398e+00;1.052e+00;9.997e-01;-1.766e-02;9.506e-01;-1.679e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.507e-01;-4.220e-03;9.507e-01
408;3.408e+00;1.052e+00;9.997e-01;-1.768e-02;9.506e-01;-1.682e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.507e-01;-4.196e-03;9.508e-01
409;3.418e+00;1.052e+00;9.997e-01;-1.771e-02;9.506e-01;-1.684e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.507e-01;-4.172e-03;9.508e-01
410;3.428e+00;1.052e+00;9.997e-01;-1.774e-02;9.506e-01;-1.686e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.508e-01;-4.148e-03;9.508e-01
411;3.438e+00;1.052e+00;9.997e-01;-1.776e-02;9.506e-01;-1.689e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.508e-01;-4.124e-03;9.508e-01
412;3.448e+00;1.052e+00;9.997e-01;-1.779e-02;9.506e-01;-1.691e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.508e-01;-4.100e-03;9.508e-01
413;3.458e+00;1.052e+00;9.997e-01;-1.781e-02;9.506e-01;-1.694e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.508e-01;-4.077e-03;9.508e-01
414;3.468e+00;1.052e+00;9.997e-01;-1.784e-02;9.506e-01;-1.696e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.508e-01;-4.053e-03;9.508e-01
415;3.478e+00;1.052e+00;9.997e-01;-1.786e-02;9.506e-01;-1.699e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.508e-01;-4.029e-03;9.508e-01
416;3.488e+00;1.052e+00;9.997e-01;-1.789e-02;9.507e-01;-1.701e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.508e-01;-4.005e-03;9.508e-01
417;3.498e+00;1.052e+00;9.997e-01;-1.791e-02;9.507e-01;-1.703e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.508e-01;-3.982e-03;9.508e-01
418;3.508e+00;1.052e+00;9.997e-01;-1.794e-02;9.507e-01;-1.706e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.508e-01;-3.958e-03;9.508e-01
419;3.518e+00;1.052e+00;9.997e-01;-1.796e-02;9.507e-01;-1.708e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.508e-01;-3.935e-03;9.508e-01
420;3.528e+00;1.052e+00;9.997e-01;-1.799e-02;9.507e-01;-1.711e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.508e-01;-3.911e-03;9.508e-01
421;3.538e+00;1.052e+00;9.997e-01;-1.801e-02;9.507e-01;-1.713e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.508e-01;-3.887e-03;9.508e-01
422;3.548e+00;1.052e+00;9.997e-01;-1.804e-02;9.507e-01;-1.715e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.508e-01;-3.864e-03;9.508e-01
423;3.558e+00;1.052e+00;9.997e-01;-1.806e-02;9.507e-01;-1.718e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.508e-01;-3.840e-03;9.508e-01
424;3.568e+00;1.052e+00;9.997e-01;-1.809e-02;9.507e-01;-1.720e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.508e-01;-3.817e-03;9.509e-01
425;3.578e+00;1.052e+00;9.997e-01;-1.811e-02;9.507e-01;-1.723e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.509e-01;-3.793e-03;9.509e-01
426;3.588e+00;1.052e+00;9.997e-01;-1.814e-02;9.507e-01;-1.725e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.509e-01;-3.770e-03;9.509e-01
427;3.598e+00;1.052e+00;9.997e-01;-1.816e-02;9.507e-01;-1.727e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.509e-01;-3.747e-03;9.509e-01
428;3.608e+00;1.052e+00;9.997e-01;-1.819e-02;9.507e-01;-1.730e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.509e-01;-3.723e-03;9.509e-01
429;3.618e+00;1.052e+00;9.997e-01;-1.821e-02;9.507e-01;-1.732e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.509e-01;-3.700e-03;9.509e-01
430;3.628e+00;1.052e+00;9.997e-01;-1.824e-02;9.507e-01;-1.735e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.509e-01;-3.677e-03;9.509e-01
431;3.638e+00;1.052e+00;9.997e-01;-1.826e-02;9.507e-01;-1.737e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.509e-01;-3.653e-03;9.509e-01
432;3.648e+00;1.052e+00;9.997e-01;-1.829e-02;9.507e-01;-1.739e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.509e-01;-3.630e-03;9.509e-01
433;3.658e+00;1.052e+00;9.997e-01;-1.831e-02;9.508e-01;-1.742e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.509e-01;-3.607e-03;9.509e-01
434;3.668e+00;1.052e+00;9.997e-01;-1.834e-02;9.508e-01;-1.744e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.509e-01;-3.584e-03;9.509e-01
435;3.678e+00;1.051e+00;9.997e-01;-1.836e-02;9.508e-01;-1.746e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.509e-01;-3.560e-03;9.509e-01
436;3.688e+00;1.051e+00;9.997e-01;-1.839e-02;9.508e-01;-1.749e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.509e-01;-3.537e-03;9.509e-01
437;3.698e+00;1.051e+00;9.997e-01;-1.841e-02;9.508e-01;-1.751e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.509e-01;-3.514e-03;9.509e-01
438;3.708e+00;1.051e+00;9.997e-01;-1.844e-02;9.508e-01;-1.753e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.509e-01;-3.491e-03;9.509e-01
439;3.718e+00;1.051e+00;9.997e-01;-1.846e-02;9.508e-01;-1.756e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.509e-01;-3.468e-03;9.510e-01
440;3.728e+00;1.051e+00;9.997e-01;-1.848e-02;9.508e-01;-1.758e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.510e-01;-3.445e-03;9.510e-01
441;3.738e+00;1.051e+00;9.997e-01;-1.851e-02;9.508e-01;-1.760e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.510e-01;-3.422e-03;9.510e-01
442;3.748e+00;1.051e+00;9.997e-01;-1.853e-02;9.508e-01;-1.763e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.510e-01;-3.399e-03;9.510e-01
443;3.758e+00;1.051e+00;9.997e-01;-1.856e-02;9.508e-01;-1.765e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.510e-01;-3.376e-03;9.510e-01
444;3.768e+00;1.051e+00;9.997e-01;-1.858e-02;9.508e-01;-1.767e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.510e-01;-3.353e-03;9.510e-01
445;3.778e+00;1.051e+00;9.997e-01;-1.861e-02;9.508e-01;-1.770e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.510e-01;-3.330e-03;9.510e-01
446;3.788e+00;1.051e+00;9.997e-01;-1.863e-02;9.508e-01;-1.772e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.510e-01;-3.307e-03;9.510e-01
447;3.798e+00;1.051e+00;9.997e-01;-1.866e-02;9.508e-01;-1.774e-02;1.052e+00;1.000e+01;1.250e+00;1.045e+00;9.510e-01;-3.284e-03;9.510e-01
448;3.808e+00;1.051e+00;9.997e-01;-1.868e-02;9.508e-01;-1.777e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.510e-01;-3.261e-03;9.510e-01
449;3.818e+00;1.051e+00;9.997e-01;-1.871e-02;9.509e-01;-1.779e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.510e-01;-3.239e-03;9.510e-01
450;3.828e+00;1.051e+00;9.997e-01;-1.873e-02;9.509e-01;-1.781e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.510e-01;-3.216e-03;9.510e-01
451;3.838e+00;1.051e+00;9.997e-01;-1.875e-02;9.509e-01;-1.784e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.510e-01;-3.193e-03;9.510e-01
452;3.848e+00;1.051e+00;9.997e-01;-1.878e-02;9.509e-01;-1.786e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.510e-01;-3.170e-03;9.510e-01
453;3.858e+00;1.051e+00;9.997e-01;-1.880e-02;9.509e-01;-1.788e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.510e-01;-3.147e-03;9.510e-01
454;3.868e+00;1.051e+00;9.997e-01;-1.883e-02;9.509e-01;-1.791e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.510e-01;-3.125e-03;9.511e-01
455;3.878e+00;1.051e+00;9.997e-01;-1.885e-02;9.509e-01;-1.793e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.511e-01;-3.102e-03;9.511e-01
456;3.888e+00;1.051e+00;9.997e-01;-1.887e-02;9.509e-01;-1.795e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.511e-01;-3.079e-03;9.511e-01
457;3.898e+00;1.051e+00;9.997e-01;-1.890e-02;9.509e-01;-1.798e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.511e-01;-3.057e-03;9.511e-01
458;3.908e+00;1.051e+00;9.997e-01;-1.892e-02;9.509e-01;-1.800e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.511e-01;-3.034e-03;9.511e-01
459;3.918e+00;1.051e+00;9.997e-01;-1.895e-02;9.509e-01;-1.802e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.511e-01;-3.012e-03;9.511e-01
460;3.928e+00;1.051e+00;9.997e-01;-1.897e-02;9.509e-01;-1.804e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.511e-01;-2.989e-03;9.511e-01
461;3.938e+00;1.051e+00;9.997e-01;-1.899e-02;9.509e-01;-1.807e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.511e-01;-2.967e-03;9.511e-01
462;3.948e+00;1.051e+00;9.997e-01;-1.902e-02;9.509e-01;-1.809e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.511e-01;-2.944e-03;9.511e-01
463;3.958e+00;1.051e+00;9.997e-01;-1.904e-02;9.509e-01;-1.811e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.511e-01;-2.922e-03;9.511e-01
464;3.968e+00;1.051e+00;9.997e-01;-1.907e-02;9.509e-01;-1.814e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.511e-01;-2.899e-03;9.511e-01
465;3.978e+00;1.051e+00;9.997e-01;-1.909e-02;9.509e-01;-1.816e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.511e-01;-2.877e-03;9.511e-01
466;3.988e+00;1.051e+00;9.997e-01;-1.911e-02;9.510e-01;-1.818e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.511e-01;-2.854e-03;9.511e-01
467;3.998e+00;1.051e+00;9.997e-01;-1.914e-02;9.510e-01;-1.820e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.511e-01;-2.832e-03;9.511e-01
468;4.008e+00;1.051e+00;9.997e-01;-1.916e-02;9.510e-01;-1.823e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.511e-01;-2.810e-03;9.511e-01
469;4.018e+00;1.051e+00;9.997e-01;-1.919e-02;9.510e-01;-1.825e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.511e-01;-2.787e-03;9.511e-01
470;4.028e+00;1.051e+00;9.997e-01;-1.921e-02;9.510e-01;-1.827e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.511e-01;-2.765e-03;9.512e-01
471;4.038e+00;1.051e+00;9.997e-01;-1.923e-02;9.510e-01;-1.829e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-2.743e-03;9.512e-01
472;4.048e+00;1.051e+00;9.997e-01;-1.926e-02;9.510e-01;-1.832e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-2.721e-03;9.512e-01
473;4.058e+00;1.051e+00;9.997e-01;-1.928e-02;9.510e-01;-1.834e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-2.698e-03;9.512e-01
474;4.068e+00;1.051e+00;9.997e-01;-1.930e-02;9.510e-01;-1.836e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-2.676e-03;9.512e-01
475;4.078e+00;1.051e+00;9.997e-01;-1.933e-02;9.510e-01;-1.839e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-2.654e-03;9.512e-01
476;4.088e+00;1.051e+00;9.997e-01;-1.935e-02;9.510e-01;-1.841e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-2.632e-03;9.512e-01
477;4.098e+00;1.051e+00;9.997e-01;-1.938e-02;9.510e-01;-1.843e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-2.610e-03;9.512e-01
478;4.108e+00;1.051e+00;9.997e-01;-1.940e-02;9.510e-01;-1.845e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-2.588e-03;9.512e-01
479;4.118e+00;1.051e+00;9.997e-01;-1.942e-02;9.510e-01;-1.848e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-2.566e-03;9.512e-01
480;4.128e+00;1.051e+00;9.997e-01;-1.945e-02;9.510e-01;-1.850e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-2.544e-03;9.512e-01
481;4.138e+00;1.051e+00;9.997e-01;-1.947e-02;9.510e-01;-1.852e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-2.522e-03;9.512e-01
482;4.148e+00;1.051e+00;9.997e-01;-1.949e-02;9.510e-01;-1.854e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-2.500e-03;9.512e-01
483;4.158e+00;1.051e+00;9.997e-01;-1.952e-02;9.511e-01;-1.857e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-2.478e-03;9.512e-01
484;4.168e+00;1.051e+00;9.997e-01;-1.954e-02;9.511e-01;-1.859e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-2.456e-03;9.512e-01
485;4.178e+00;1.051e+00;9.997e-01;-1.956e-02;9.511e-01;-1.861e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-2.434e-03;9.512e-01
486;4.188e+00;1.051e+00;9.997e-01;-1.959e-02;9.511e-01;-1.863e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.512e-01;-2.412e-03;9.513e-01
487;4.198e+00;1.051e+00;9.997e-01;-1.961e-02;9.511e-01;-1.865e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.513e-01;-2.390e-03;9.513e-01
488;4.208e+00;1.051e+00;9.997e-01;-1.963e-02;9.511e-01;-1.868e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.513e-01;-2.368e-03;9.513e-01
489;4.218e+00;1.051e+00;9.997e-01;-1.966e-02;9.511e-01;-1.870e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.513e-01;-2.346e-03;9.513e-01
490;4.228e+00;1.051e+00;9.997e-01;-1.968e-02;9.511e-01;-1.872e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.513e-01;-2.325e-03;9.513e-01
491;4.238e+00;1.051e+00;9.997e-01;-1.970e-02;9.511e-01;-1.874e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.513e-01;-2.303e-03;9.513e-01
492;4.248e+00;1.051e+00;9.997e-01;-1.972e-02;9.511e-01;-1.876e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.513e-01;-2.281e-03;9.513e-01
493;4.258e+00;1.051e+00;9.997e-01;-1.975e-02;9.511e-01;-1.879e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.513e-01;-2.259e-03;9.513e-01
494;4.268e+00;1.051e+00;9.997e-01;-1.977e-02;9.511e-01;-1.881e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.513e-01;-2.238e-03;9.513e-01
495;4.278e+00;1.051e+00;9.997e-01;-1.979e-02;9.511e-01;-1.883e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.513e-01;-2.216e-03;9.513e-01
496;4.288e+00;1.051e+00;9.997e-01;-1.982e-02;9.511e-01;-1.885e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.513e-01;-2.194e-03;9.513e-01
497;4.298e+00;1.051e+00;9.997e-01;-1.984e-02;9.511e-01;-1.888e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.513e-01;-2.173e-03;9.513e-01
498;4.308e+00;1.051e+00;9.997e-01;-1.986e-02;9.511e-01;-1.890e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.513e-01;-2.151e-03;9.513e-01
499;4.318e+00;1.051e+00;9.997e-01;-1.989e-02;9.511e-01;-1.892e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.513e-01;-2.130e-03;9.513e-01
500;4.328e+00;1.051e+00;9.997e-01;-1.991e-02;9.511e-01;-1.894e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.513e-01;-2.108e-03;9.513e-01
501;4.338e+00;1.051e+00;9.997e-01;-1.993e-02;9.512e-01;-1.896e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.513e-01;-2.087e-03;9.513e-01
502;4.348e+00;1.051e+00;9.997e-01;-1.996e-02;9.512e-01;-1.899e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.513e-01;-2.065e-03;9.513e-01
503;4.358e+00;1.051e+00;9.997e-01;-1.998e-02;9.512e-01;-1.901e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-2.044e-03;9.514e-01
504;4.368e+00;1.051e+00;9.997e-01;-2.000e-02;9.512e-01;-1.903e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-2.022e-03;9.514e-01
505;4.378e+00;1.051e+00;9.997e-01;-2.002e-02;9.512e-01;-1.905e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-2.001e-03;9.514e-01
506;4.388e+00;1.051e+00;9.997e-01;-2.005e-02;9.512e-01;-1.907e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-1.979e-03;9.514e-01
507;4.398e+00;1.051e+00;9.997e-01;-2.007e-02;9.512e-01;-1.909e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-1.958e-03;9.514e-01
508;4.408e+00;1.051e+00;9.997e-01;-2.009e-02;9.512e-01;-1.912e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-1.937e-03;9.514e-01
509;4.418e+00;1.051e+00;9.997e-01;-2.011e-02;9.512e-01;-1.914e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-1.915e-03;9.514e-01
510;4.428e+00;1.051e+00;9.997e-01;-2.014e-02;9.512e-01;-1.916e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-1.894e-03;9.514e-01
511;4.438e+00;1.051e+00;9.997e-01;-2.016e-02;9.512e-01;-1.918e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-1.873e-03;9.514e-01
512;4.448e+00;1.051e+00;9.997e-01;-2.018e-02;9.512e-01;-1.920e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-1.852e-03;9.514e-01
513;4.458e+00;1.051e+00;9.997e-01;-2.020e-02;9.512e-01;-1.922e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-1.830e-03;9.514e-01
514;4.468e+00;1.051e+00;9.997e-01;-2.023e-02;9.512e-01;-1.925e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-1.809e-03;9.514e-01
515;4.478e+00;1.051e+00;9.997e-01;-2.025e-02;9.512e-01;-1.927e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-1.788e-03;9.514e-01
516;4.488e+00;1.051e+00;9.997e-01;-2.027e-02;9.512e-01;-1.929e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-1.767e-03;9.514e-01
517;4.498e+00;1.051e+00;9.997e-01;-2.030e-02;9.512e-01;-1.931e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-1.746e-03;9.514e-01
518;4.508e+00;1.051e+00;9.997e-01;-2.032e-02;9.512e-01;-1.933e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-1.725e-03;9.514e-01
519;4.518e+00;1.051e+00;9.997e-01;-2.034e-02;9.513e-01;-1.935e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.514e-01;-1.703e-03;9.515e-01
520;4.528e+00;1.051e+00;9.997e-01;-2.036e-02;9.513e-01;-1.938e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.515e-01;-1.682e-03;9.515e-01
521;4.538e+00;1.051e+00;9.997e-01;-2.038e-02;9.513e-01;-1.940e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.515e-01;-1.661e-03;9.515e-01
522;4.548e+00;1.051e+00;9.997e-01;-2.041e-02;9.513e-01;-1.942e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.515e-01;-1.640e-03;9.515e-01
523;4.558e+00;1.051e+00;9.997e-01;-2.043e-02;9.513e-01;-1.944e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.515e-01;-1.619e-03;9.515e-01
524;4.568e+00;1.051e+00;9.997e-01;-2.045e-02;9.513e-01;-1.946e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.515e-01;-1.598e-03;9.515e-01
525;4.578e+00;1.051e+00;9.997e-01;-2.047e-02;9.513e-01;-1.948e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.515e-01;-1.577e-03;9.515e-01
526;4.588e+00;1.051e+00;9.997e-01;-2.050e-02;9.513e-01;-1.950e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.515e-01;-1.557e-03;9.515e-01
527;4.598e+00;1.051e+00;9.997e-01;-2.052e-02;9.513e-01;-1.952e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.515e-01;-1.536e-03;9.515e-01
528;4.608e+00;1.051e+00;9.997e-01;-2.054e-02;9.513e-01;-1.954e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.515e-01;-1.515e-03;9.515e-01
529;4.618e+00;1.051e+00;9.997e-01;-2.056e-02;9.513e-01;-1.957e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.515e-01;-1.494e-03;9.515e-01
530;4.628e+00;1.051e+00;9.997e-01;-2.058e-02;9.513e-01;-1.959e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.515e-01;-1.473e-03;9.515e-01
531;4.638e+00;1.051e+00;9.997e-01;-2.061e-02;9.513e-01;-1.961e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.515e-01;-1.452e-03;9.515e-01
532;4.648e+00;1.051e+00;9.997e-01;-2.063e-02;9.513e-01;-1.963e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.515e-01;-1.432e-03;9.515e-01
533;4.658e+00;1.051e+00;9.997e-01;-2.065e-02;9.513e-01;-1.965e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.515e-01;-1.411e-03;9.515e-01
534;4.668e+00;1.051e+00;9.997e-01;-2.067e-02;9.513e-01;-1.967e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.515e-01;-1.390e-03;9.515e-01
535;4.678e+00;1.051e+00;9.997e-01;-2.070e-02;9.513e-01;-1.969e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.515e-01;-1.369e-03;9.515e-01
536;4.688e+00;1.051e+00;9.997e-01;-2.072e-02;9.513e-01;-1.972e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.349e-03;9.516e-01
537;4.698e+00;1.051e+00;9.997e-01;-2.074e-02;9.514e-01;-1.974e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.328e-03;9.516e-01
538;4.708e+00;1.051e+00;9.997e-01;-2.076e-02;9.514e-01;-1.976e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.307e-03;9.516e-01
539;4.718e+00;1.051e+00;9.997e-01;-2.078e-02;9.514e-01;-1.978e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.287e-03;9.516e-01
540;4.728e+00;1.051e+00;9.997e-01;-2.081e-02;9.514e-01;-1.980e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.266e-03;9.516e-01
541;4.738e+00;1.051e+00;9.997e-01;-2.083e-02;9.514e-01;-1.982e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.246e-03;9.516e-01
542;4.748e+00;1.051e+00;9.997e-01;-2.085e-02;9.514e-01;-1.984e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.225e-03;9.516e-01
543;4.758e+00;1.051e+00;9.997e-01;-2.087e-02;9.514e-01;-1.986e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.205e-03;9.516e-01
544;4.768e+00;1.051e+00;9.997e-01;-2.089e-02;9.514e-01;-1.988e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.184e-03;9.516e-01
545;4.778e+00;1.051e+00;9.997e-01;-2.091e-02;9.514e-01;-1.990e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.164e-03;9.516e-01
546;4.788e+00;1.051e+00;9.997e-01;-2.094e-02;9.514e-01;-1.992e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.143e-03;9.516e-01
547;4.798e+00;1.051e+00;9.997e-01;-2.096e-02;9.514e-01;-1.995e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.123e-03;9.516e-01
548;4.808e+00;1.051e+00;9.997e-01;-2.098e-02;9.514e-01;-1.997e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.102e-03;9.516e-01
549;4.818e+00;1.051e+00;9.997e-01;-2.100e-02;9.514e-01;-1.999e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.082e-03;9.516e-01
550;4.828e+00;1.051e+00;9.997e-01;-2.102e-02;9.514e-01;-2.001e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.062e-03;9.516e-01
551;4.838e+00;1.051e+00;9.997e-01;-2.105e-02;9.514e-01;-2.003e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.041e-03;9.516e-01
552;4.848e+00;1.051e+00;9.997e-01;-2.107e-02;9.514e-01;-2.005e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.021e-03;9.516e-01
553;4.858e+00;1.051e+00;9.997e-01;-2.109e-02;9.514e-01;-2.007e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.516e-01;-1.001e-03;9.516e-01
554;4.868e+00;1.051e+00;9.997e-01;-2.111e-02;9.514e-01;-2.009e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-9.800e-04;9.517e-01
555;4.878e+00;1.051e+00;9.997e-01;-2.113e-02;9.514e-01;-2.011e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-9.600e-04;9.517e-01
556;4.888e+00;1.051e+00;9.997e-01;-2.115e-02;9.515e-01;-2.013e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-9.400e-04;9.517e-01
557;4.898e+00;1.051e+00;9.997e-01;-2.117e-02;9.515e-01;-2.015e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-9.200e-04;9.517e-01
558;4.908e+00;1.051e+00;9.997e-01;-2.120e-02;9.515e-01;-2.017e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-9.000e-04;9.517e-01
559;4.918e+00;1.051e+00;9.997e-01;-2.122e-02;9.515e-01;-2.019e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-8.790e-04;9.517e-01
560;4.928e+00;1.051e+00;9.997e-01;-2.124e-02;9.515e-01;-2.021e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-8.590e-04;9.517e-01
561;4.938e+00;1.051e+00;9.997e-01;-2.126e-02;9.515e-01;-2.023e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-8.390e-04;9.517e-01
562;4.948e+00;1.051e+00;9.997e-01;-2.128e-02;9.515e-01;-2.025e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-8.190e-04;9.517e-01
563;4.958e+00;1.051e+00;9.997e-01;-2.130e-02;9.515e-01;-2.027e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-7.990e-04;9.517e-01
564;4.968e+00;1.051e+00;9.997e-01;-2.132e-02;9.515e-01;-2.029e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-7.790e-04;9.517e-01
565;4.978e+00;1.051e+00;9.997e-01;-2.135e-02;9.515e-01;-2.032e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-7.590e-04;9.517e-01
566;4.988e+00;1.051e+00;9.997e-01;-2.137e-02;9.515e-01;-2.034e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-7.390e-04;9.517e-01
567;4.998e+00;1.051e+00;9.997e-01;-2.139e-02;9.515e-01;-2.036e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-7.190e-04;9.517e-01
568;5.008e+00;1.051e+00;9.997e-01;-2.141e-02;9.515e-01;-2.038e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-6.990e-04;9.517e-01
569;5.018e+00;1.051e+00;9.997e-01;-2.143e-02;9.515e-01;-2.040e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-6.790e-04;9.517e-01
570;5.028e+00;1.051e+00;9.997e-01;-2.145e-02;9.515e-01;-2.042e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.517e-01;-6.590e-04;9.517e-01
571;5.038e+00;1.051e+00;9.997e-01;-2.147e-02;9.515e-01;-2.044e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-6.390e-04;9.518e-01
572;5.048e+00;1.051e+00;9.997e-01;-2.149e-02;9.515e-01;-2.046e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-6.200e-04;9.518e-01
573;5.058e+00;1.051e+00;9.997e-01;-2.151e-02;9.515e-01;-2.048e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-6.000e-04;9.518e-01
574;5.068e+00;1.051e+00;9.997e-01;-2.154e-02;9.515e-01;-2.050e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-5.800e-04;9.518e-01
575;5.078e+00;1.051e+00;9.997e-01;-2.156e-02;9.516e-01;-2.052e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-5.600e-04;9.518e-01
576;5.088e+00;1.051e+00;9.997e-01;-2.158e-02;9.516e-01;-2.054e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-5.400e-04;9.518e-01
577;5.098e+00;1.051e+00;9.997e-01;-2.160e-02;9.516e-01;-2.056e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-5.210e-04;9.518e-01
578;5.108e+00;1.051e+00;9.997e-01;-2.162e-02;9.516e-01;-2.058e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-5.010e-04;9.518e-01
579;5.118e+00;1.051e+00;9.997e-01;-2.164e-02;9.516e-01;-2.060e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-4.810e-04;9.518e-01
580;5.128e+00;1.051e+00;9.997e-01;-2.166e-02;9.516e-01;-2.062e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-4.620e-04;9.518e-01
581;5.138e+00;1.051e+00;9.997e-01;-2.168e-02;9.516e-01;-2.064e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-4.420e-04;9.518e-01
582;5.148e+00;1.051e+00;9.997e-01;-2.170e-02;9.516e-01;-2.066e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-4.220e-04;9.518e-01
583;5.158e+00;1.051e+00;9.997e-01;-2.172e-02;9.516e-01;-2.068e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-4.030e-04;9.518e-01
584;5.168e+00;1.051e+00;9.997e-01;-2.175e-02;9.516e-01;-2.070e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-3.830e-04;9.518e-01
585;5.178e+00;1.051e+00;9.997e-01;-2.177e-02;9.516e-01;-2.072e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-3.630e-04;9.518e-01
586;5.188e+00;1.051e+00;9.997e-01;-2.179e-02;9.516e-01;-2.074e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-3.440e-04;9.518e-01
587;5.198e+00;1.051e+00;9.997e-01;-2.181e-02;9.516e-01;-2.076e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-3.240e-04;9.518e-01
588;5.208e+00;1.051e+00;9.997e-01;-2.183e-02;9.516e-01;-2.078e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.518e-01;-3.050e-04;9.518e-01
589;5.218e+00;1.051e+00;9.997e-01;-2.185e-02;9.516e-01;-2.080e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;-2.850e-04;9.519e-01
590;5.228e+00;1.051e+00;9.997e-01;-2.187e-02;9.516e-01;-2.082e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;-2.660e-04;9.519e-01
591;5.238e+00;1.051e+00;9.997e-01;-2.189e-02;9.516e-01;-2.084e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;-2.470e-04;9.519e-01
592;5.248e+00;1.051e+00;9.997e-01;-2.191e-02;9.516e-01;-2.086e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;-2.270e-04;9.519e-01
593;5.258e+00;1.051e+00;9.997e-01;-2.193e-02;9.516e-01;-2.088e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;-2.080e-04;9.519e-01
594;5.268e+00;1.051e+00;9.997e-01;-2.195e-02;9.517e-01;-2.090e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;-1.880e-04;9.519e-01
595;5.278e+00;1.051e+00;9.997e-01;-2.197e-02;9.517e-01;-2.092e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;-1.690e-04;9.519e-01
596;5.288e+00;1.051e+00;9.997e-01;-2.199e-02;9.517e-01;-2.094e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;-1.500e-04;9.519e-01
597;5.298e+00;1.051e+00;9.997e-01;-2.201e-02;9.517e-01;-2.096e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;-1.300e-04;9.519e-01
598;5.308e+00;1.051e+00;9.997e-01;-2.203e-02;9.517e-01;-2.098e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;-1.110e-04;9.519e-01
599;5.318e+00;1.050e+00;9.997e-01;-2.206e-02;9.517e-01;-2.099e-02;1.051e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;-9.200e-05;9.519e-01
600;5.328e+00;1.050e+00;9.997e-01;-2.207e-02;9.517e-01;-2.101e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;-7.300e-05;9.519e-01
601;5.338e+00;1.050e+00;9.997e-01;-2.210e-02;9.517e-01;-2.103e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;-5.300e-05;9.519e-01
602;5.348e+00;1.050e+00;9.997e-01;-2.212e-02;9.517e-01;-2.105e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;-3.400e-05;9.519e-01
603;5.358e+00;1.050e+00;9.997e-01;-2.214e-02;9.517e-01;-2.107e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;-1.500e-05;9.519e-01
604;5.368e+00;1.050e+00;9.997e-01;-2.216e-02;9.517e-01;-2.109e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;4.000e-06;9.519e-01
605;5.378e+00;1.050e+00;9.997e-01;-2.218e-02;9.517e-01;-2.111e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;2.300e-05;9.519e-01
606;5.388e+00;1.050e+00;9.997e-01;-2.220e-02;9.517e-01;-2.113e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.519e-01;4.200e-05;9.519e-01
607;5.398e+00;1.050e+00;9.997e-01;-2.222e-02;9.517e-01;-2.115e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;6.100e-05;9.520e-01
608;5.408e+00;1.050e+00;9.997e-01;-2.224e-02;9.517e-01;-2.117e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;8.000e-05;9.520e-01
609;5.418e+00;1.050e+00;9.997e-01;-2.226e-02;9.517e-01;-2.119e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;9.900e-05;9.520e-01
610;5.428e+00;1.050e+00;9.997e-01;-2.228e-02;9.517e-01;-2.121e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;1.180e-04;9.520e-01
611;5.438e+00;1.050e+00;9.997e-01;-2.230e-02;9.517e-01;-2.123e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;1.370e-04;9.520e-01
612;5.448e+00;1.050e+00;9.997e-01;-2.232e-02;9.517e-01;-2.125e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;1.560e-04;9.520e-01
613;5.458e+00;1.050e+00;9.997e-01;-2.234e-02;9.517e-01;-2.127e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;1.750e-04;9.520e-01
614;5.468e+00;1.050e+00;9.997e-01;-2.236e-02;9.518e-01;-2.129e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;1.940e-04;9.520e-01
615;5.478e+00;1.050e+00;9.997e-01;-2.238e-02;9.518e-01;-2.131e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;2.130e-04;9.520e-01
616;5.488e+00;1.050e+00;9.997e-01;-2.240e-02;9.518e-01;-2.132e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;2.320e-04;9.520e-01
617;5.498e+00;1.050e+00;9.997e-01;-2.242e-02;9.518e-01;-2.134e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;2.510e-04;9.520e-01
618;5.508e+00;1.050e+00;9.997e-01;-2.244e-02;9.518e-01;-2.136e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;2.700e-04;9.520e-01
619;5.518e+00;1.050e+00;9.997e-01;-2.246e-02;9.518e-01;-2.138e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;2.890e-04;9.520e-01
620;5.528e+00;1.050e+00;9.997e-01;-2.248e-02;9.518e-01;-2.140e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;3.070e-04;9.520e-01
621;5.538e+00;1.050e+00;9.997e-01;-2.250e-02;9.518e-01;-2.142e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;3.260e-04;9.520e-01
622;5.548e+00;1.050e+00;9.997e-01;-2.252e-02;9.518e-01;-2.144e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;3.450e-04;9.520e-01
623;5.558e+00;1.050e+00;9.997e-01;-2.254e-02;9.518e-01;-2.146e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;3.640e-04;9.520e-01
624;5.568e+00;1.050e+00;9.997e-01;-2.256e-02;9.518e-01;-2.148e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;3.820e-04;9.520e-01
625;5.578e+00;1.050e+00;9.997e-01;-2.258e-02;9.518e-01;-2.150e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.520e-01;4.010e-04;9.520e-01
626;5.588e+00;1.050e+00;9.997e-01;-2.260e-02;9.518e-01;-2.152e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;4.200e-04;9.521e-01
627;5.598e+00;1.050e+00;9.997e-01;-2.262e-02;9.518e-01;-2.153e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;4.390e-04;9.521e-01
628;5.608e+00;1.050e+00;9.997e-01;-2.264e-02;9.518e-01;-2.155e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;4.570e-04;9.521e-01
629;5.618e+00;1.050e+00;9.997e-01;-2.266e-02;9.518e-01;-2.157e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;4.760e-04;9.521e-01
630;5.628e+00;1.050e+00;9.997e-01;-2.268e-02;9.518e-01;-2.159e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;4.940e-04;9.521e-01
631;5.638e+00;1.050e+00;9.997e-01;-2.270e-02;9.518e-01;-2.161e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;5.130e-04;9.521e-01
632;5.648e+00;1.050e+00;9.997e-01;-2.272e-02;9.518e-01;-2.163e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;5.310e-04;9.521e-01
633;5.658e+00;1.050e+00;9.997e-01;-2.274e-02;9.518e-01;-2.165e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;5.500e-04;9.521e-01
634;5.668e+00;1.050e+00;9.997e-01;-2.276e-02;9.518e-01;-2.167e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;5.690e-04;9.521e-01
635;5.678e+00;1.050e+00;9.997e-01;-2.278e-02;9.519e-01;-2.169e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;5.870e-04;9.521e-01
636;5.688e+00;1.050e+00;9.997e-01;-2.280e-02;9.519e-01;-2.170e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;6.050e-04;9.521e-01
637;5.698e+00;1.050e+00;9.997e-01;-2.282e-02;9.519e-01;-2.172e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;6.240e-04;9.521e-01
638;5.708e+00;1.050e+00;9.997e-01;-2.283e-02;9.519e-01;-2.174e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;6.420e-04;9.521e-01
639;5.718e+00;1.050e+00;9.997e-01;-2.286e-02;9.519e-01;-2.176e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;6.610e-04;9.521e-01
640;5.728e+00;1.050e+00;9.997e-01;-2.288e-02;9.519e-01;-2.178e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;6.790e-04;9.521e-01
641;5.738e+00;1.050e+00;9.997e-01;-2.289e-02;9.519e-01;-2.180e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;6.970e-04;9.521e-01
642;5.748e+00;1.050e+00;9.997e-01;-2.291e-02;9.519e-01;-2.182e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;7.160e-04;9.521e-01
643;5.758e+00;1.050e+00;9.997e-01;-2.293e-02;9.519e-01;-2.184e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;7.340e-04;9.521e-01
644;5.768e+00;1.050e+00;9.997e-01;-2.295e-02;9.519e-01;-2.185e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.521e-01;7.520e-04;9.521e-01
645;5.778e+00;1.050e+00;9.997e-01;-2.297e-02;9.519e-01;-2.187e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;7.710e-04;9.522e-01
646;5.788e+00;1.050e+00;9.997e-01;-2.299e-02;9.519e-01;-2.189e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;7.890e-04;9.522e-01
647;5.798e+00;1.050e+00;9.997e-01;-2.301e-02;9.519e-01;-2.191e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;8.070e-04;9.522e-01
648;5.808e+00;1.050e+00;9.997e-01;-2.303e-02;9.519e-01;-2.193e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;8.250e-04;9.522e-01
649;5.818e+00;1.050e+00;9.997e-01;-2.305e-02;9.519e-01;-2.195e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;8.440e-04;9.522e-01
650;5.828e+00;1.050e+00;9.997e-01;-2.307e-02;9.519e-01;-2.197e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;8.620e-04;9.522e-01
651;5.838e+00;1.050e+00;9.997e-01;-2.309e-02;9.519e-01;-2.198e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;8.800e-04;9.522e-01
652;5.848e+00;1.050e+00;9.997e-01;-2.311e-02;9.519e-01;-2.200e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;8.980e-04;9.522e-01
653;5.858e+00;1.050e+00;9.997e-01;-2.313e-02;9.519e-01;-2.202e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;9.160e-04;9.522e-01
654;5.868e+00;1.050e+00;9.997e-01;-2.315e-02;9.519e-01;-2.204e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;9.340e-04;9.522e-01
655;5.878e+00;1.050e+00;9.997e-01;-2.317e-02;9.519e-01;-2.206e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;9.520e-04;9.522e-01
656;5.888e+00;1.050e+00;9.997e-01;-2.319e-02;9.520e-01;-2.208e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;9.700e-04;9.522e-01
657;5.898e+00;1.050e+00;9.997e-01;-2.320e-02;9.520e-01;-2.210e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;9.880e-04;9.522e-01
658;5.908e+00;1.050e+00;9.997e-01;-2.322e-02;9.520e-01;-2.211e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;1.006e-03;9.522e-01
659;5.918e+00;1.050e+00;9.997e-01;-2.324e-02;9.520e-01;-2.213e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;1.024e-03;9.522e-01
660;5.928e+00;1.050e+00;9.997e-01;-2.326e-02;9.520e-01;-2.215e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;1.042e-03;9.522e-01
661;5.938e+00;1.050e+00;9.997e-01;-2.328e-02;9.520e-01;-2.217e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;1.060e-03;9.522e-01
662;5.948e+00;1.050e+00;9.997e-01;-2.330e-02;9.520e-01;-2.219e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;1.078e-03;9.522e-01
663;5.958e+00;1.050e+00;9.997e-01;-2.332e-02;9.520e-01;-2.220e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.522e-01;1.096e-03;9.522e-01
664;5.968e+00;1.050e+00;9.997e-01;-2.334e-02;9.520e-01;-2.222e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.114e-03;9.523e-01
665;5.978e+00;1.050e+00;9.997e-01;-2.336e-02;9.520e-01;-2.224e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.132e-03;9.523e-01
666;5.988e+00;1.050e+00;9.997e-01;-2.338e-02;9.520e-01;-2.226e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.150e-03;9.523e-01
667;5.998e+00;1.050e+00;9.997e-01;-2.339e-02;9.520e-01;-2.228e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.168e-03;9.523e-01
668;6.008e+00;1.050e+00;9.997e-01;-2.341e-02;9.520e-01;-2.230e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.185e-03;9.523e-01
669;6.018e+00;1.050e+00;9.997e-01;-2.343e-02;9.520e-01;-2.231e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.203e-03;9.523e-01
670;6.028e+00;1.050e+00;9.997e-01;-2.345e-02;9.520e-01;-2.233e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.221e-03;9.523e-01
671;6.038e+00;1.050e+00;9.997e-01;-2.347e-02;9.520e-01;-2.235e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.239e-03;9.523e-01
672;6.048e+00;1.050e+00;9.997e-01;-2.349e-02;9.520e-01;-2.237e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.257e-03;9.523e-01
673;6.058e+00;1.050e+00;9.997e-01;-2.351e-02;9.520e-01;-2.239e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.274e-03;9.523e-01
674;6.068e+00;1.050e+00;9.997e-01;-2.353e-02;9.520e-01;-2.240e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.292e-03;9.523e-01
675;6.078e+00;1.050e+00;9.997e-01;-2.355e-02;9.520e-01;-2.242e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.310e-03;9.523e-01
676;6.088e+00;1.050e+00;9.997e-01;-2.356e-02;9.520e-01;-2.244e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.327e-03;9.523e-01
677;6.098e+00;1.050e+00;9.997e-01;-2.358e-02;9.521e-01;-2.246e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.345e-03;9.523e-01
678;6.108e+00;1.050e+00;9.997e-01;-2.360e-02;9.521e-01;-2.248e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.362e-03;9.523e-01
679;6.118e+00;1.050e+00;9.997e-01;-2.362e-02;9.521e-01;-2.249e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.380e-03;9.523e-01
680;6.128e+00;1.050e+00;9.997e-01;-2.364e-02;9.521e-01;-2.251e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.398e-03;9.523e-01
681;6.138e+00;1.050e+00;9.997e-01;-2.366e-02;9.521e-01;-2.253e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.415e-03;9.523e-01
682;6.148e+00;1.050e+00;9.997e-01;-2.368e-02;9.521e-01;-2.255e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.433e-03;9.523e-01
683;6.158e+00;1.050e+00;9.997e-01;-2.369e-02;9.521e-01;-2.256e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.523e-01;1.450e-03;9.523e-01
684;6.168e+00;1.050e+00;9.997e-01;-2.371e-02;9.521e-01;-2.258e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.468e-03;9.524e-01
685;6.178e+00;1.050e+00;9.997e-01;-2.373e-02;9.521e-01;-2.260e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.485e-03;9.524e-01
686;6.188e+00;1.050e+00;9.997e-01;-2.375e-02;9.521e-01;-2.262e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.503e-03;9.524e-01
687;6.198e+00;1.050e+00;9.997e-01;-2.377e-02;9.521e-01;-2.264e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.520e-03;9.524e-01
688;6.206e+00;1.050e+00;9.997e-01;-2.378e-02;9.521e-01;-2.265e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.533e-03;9.524e-01
689;6.206e+00;1.050e+00;9.997e-01;-2.378e-02;9.521e-01;-2.265e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.533e-03;9.524e-01
690;6.206e+00;1.050e+00;9.997e-01;-2.378e-02;9.521e-01;-2.265e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.533e-03;9.524e-01
691;6.206e+00;1.050e+00;9.997e-01;-2.378e-02;9.521e-01;-2.265e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.533e-03;9.524e-01
692;6.206e+00;1.050e+00;9.997e-01;-2.378e-02;9.521e-01;-2.265e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.533e-03;9.524e-01
693;6.206e+00;1.050e+00;9.997e-01;-2.378e-02;9.521e-01;-2.265e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.533e-03;9.524e-01
694;6.206e+00;1.050e+00;9.997e-01;-2.378e-02;9.521e-01;-2.265e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.533e-03;9.524e-01
695;6.206e+00;1.050e+00;9.997e-01;-2.378e-02;9.521e-01;-2.265e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.533e-03;9.524e-01
696;6.206e+00;1.050e+00;9.997e-01;-2.378e-02;9.521e-01;-2.265e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.533e-03;9.524e-01
697;6.206e+00;1.050e+00;9.997e-01;-2.378e-02;9.521e-01;-2.265e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.533e-03;9.524e-01
698;6.206e+00;1.050e+00;9.997e-01;-2.378e-02;9.521e-01;-2.265e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.533e-03;9.524e-01
699;6.206e+00;1.050e+00;9.997e-01;-2.378e-02;9.521e-01;-2.265e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.534e-03;9.524e-01
700;6.207e+00;1.050e+00;9.997e-01;-2.378e-02;9.521e-01;-2.265e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.535e-03;9.524e-01
701;6.208e+00;1.050e+00;9.997e-01;-2.379e-02;9.521e-01;-2.265e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.536e-03;9.524e-01
