;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
702;6.210e+00;1.050e+00;9.997e-01;-2.379e-02;9.521e-01;-2.266e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.540e-03;9.524e-01
703;6.214e+00;1.050e+00;9.997e-01;-2.380e-02;9.521e-01;-2.267e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.549e-03;9.524e-01
704;6.222e+00;1.050e+00;9.997e-01;-2.382e-02;9.521e-01;-2.268e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.566e-03;9.524e-01
705;6.232e+00;1.050e+00;9.997e-01;-2.384e-02;9.521e-01;-2.271e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.590e-03;9.524e-01
706;6.242e+00;1.050e+00;9.997e-01;-2.387e-02;9.521e-01;-2.273e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.615e-03;9.524e-01
707;6.252e+00;1.050e+00;9.997e-01;-2.390e-02;9.521e-01;-2.276e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.641e-03;9.524e-01
708;6.262e+00;1.050e+00;9.997e-01;-2.392e-02;9.521e-01;-2.279e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.666e-03;9.524e-01
709;6.272e+00;1.050e+00;9.997e-01;-2.395e-02;9.521e-01;-2.281e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.692e-03;9.524e-01
710;6.282e+00;1.050e+00;9.997e-01;-2.398e-02;9.521e-01;-2.284e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.718e-03;9.524e-01
711;6.292e+00;1.050e+00;9.997e-01;-2.401e-02;9.522e-01;-2.286e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.743e-03;9.524e-01
712;6.302e+00;1.050e+00;9.997e-01;-2.403e-02;9.522e-01;-2.289e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.768e-03;9.524e-01
713;6.312e+00;1.050e+00;9.997e-01;-2.406e-02;9.522e-01;-2.292e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.794e-03;9.524e-01
714;6.322e+00;1.050e+00;9.997e-01;-2.409e-02;9.522e-01;-2.294e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.524e-01;1.819e-03;9.524e-01
715;6.332e+00;1.050e+00;9.997e-01;-2.411e-02;9.522e-01;-2.297e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.525e-01;1.844e-03;9.525e-01
716;6.342e+00;1.050e+00;9.997e-01;-2.414e-02;9.522e-01;-2.299e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.525e-01;1.870e-03;9.525e-01
717;6.352e+00;1.050e+00;9.997e-01;-2.417e-02;9.522e-01;-2.302e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.525e-01;1.895e-03;9.525e-01
718;6.362e+00;1.050e+00;9.997e-01;-2.419e-02;9.522e-01;-2.304e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.525e-01;1.920e-03;9.525e-01
719;6.372e+00;1.050e+00;9.997e-01;-2.422e-02;9.522e-01;-2.307e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.525e-01;1.945e-03;9.525e-01
720;6.382e+00;1.050e+00;9.997e-01;-2.425e-02;9.522e-01;-2.309e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.525e-01;1.970e-03;9.525e-01
721;6.392e+00;1.050e+00;9.997e-01;-2.427e-02;9.522e-01;-2.312e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.525e-01;1.995e-03;9.525e-01
722;6.402e+00;1.050e+00;9.997e-01;-2.430e-02;9.522e-01;-2.315e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.525e-01;2.020e-03;9.525e-01
723;6.412e+00;1.050e+00;9.997e-01;-2.433e-02;9.522e-01;-2.317e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.525e-01;2.045e-03;9.525e-01
724;6.422e+00;1.050e+00;9.997e-01;-2.435e-02;9.522e-01;-2.320e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.525e-01;2.070e-03;9.525e-01
725;6.432e+00;1.050e+00;9.997e-01;-2.438e-02;9.522e-01;-2.322e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.525e-01;2.095e-03;9.525e-01
726;6.442e+00;1.050e+00;9.997e-01;-2.441e-02;9.522e-01;-2.325e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.525e-01;2.119e-03;9.525e-01
727;6.452e+00;1.050e+00;9.997e-01;-2.443e-02;9.523e-01;-2.327e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.525e-01;2.144e-03;9.525e-01
728;6.462e+00;1.050e+00;9.997e-01;-2.446e-02;9.523e-01;-2.330e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.525e-01;2.169e-03;9.525e-01
729;6.472e+00;1.050e+00;9.997e-01;-2.448e-02;9.523e-01;-2.332e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.526e-01;2.194e-03;9.526e-01
730;6.482e+00;1.050e+00;9.997e-01;-2.451e-02;9.523e-01;-2.335e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.526e-01;2.218e-03;9.526e-01
731;6.492e+00;1.050e+00;9.997e-01;-2.454e-02;9.523e-01;-2.337e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.526e-01;2.243e-03;9.526e-01
732;6.502e+00;1.050e+00;9.997e-01;-2.456e-02;9.523e-01;-2.340e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.526e-01;2.267e-03;9.526e-01
733;6.512e+00;1.050e+00;9.997e-01;-2.459e-02;9.523e-01;-2.342e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.526e-01;2.292e-03;9.526e-01
734;6.522e+00;1.050e+00;9.997e-01;-2.462e-02;9.523e-01;-2.345e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.526e-01;2.316e-03;9.526e-01
735;6.532e+00;1.050e+00;9.997e-01;-2.464e-02;9.523e-01;-2.347e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.526e-01;2.341e-03;9.526e-01
736;6.542e+00;1.050e+00;9.997e-01;-2.467e-02;9.523e-01;-2.350e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.526e-01;2.365e-03;9.526e-01
737;6.552e+00;1.050e+00;9.997e-01;-2.469e-02;9.523e-01;-2.352e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.526e-01;2.390e-03;9.526e-01
738;6.562e+00;1.050e+00;9.997e-01;-2.472e-02;9.523e-01;-2.355e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.526e-01;2.414e-03;9.526e-01
739;6.572e+00;1.050e+00;9.997e-01;-2.475e-02;9.523e-01;-2.357e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.526e-01;2.438e-03;9.526e-01
740;6.582e+00;1.050e+00;9.997e-01;-2.477e-02;9.523e-01;-2.360e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.526e-01;2.462e-03;9.526e-01
741;6.592e+00;1.050e+00;9.997e-01;-2.480e-02;9.523e-01;-2.362e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.526e-01;2.486e-03;9.526e-01
742;6.602e+00;1.050e+00;9.997e-01;-2.482e-02;9.524e-01;-2.365e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.526e-01;2.511e-03;9.526e-01
743;6.612e+00;1.050e+00;9.997e-01;-2.485e-02;9.524e-01;-2.367e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.526e-01;2.535e-03;9.527e-01
744;6.622e+00;1.050e+00;9.997e-01;-2.487e-02;9.524e-01;-2.369e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.527e-01;2.559e-03;9.527e-01
745;6.632e+00;1.050e+00;9.997e-01;-2.490e-02;9.524e-01;-2.372e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.527e-01;2.583e-03;9.527e-01
746;6.642e+00;1.050e+00;9.997e-01;-2.492e-02;9.524e-01;-2.374e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.527e-01;2.607e-03;9.527e-01
747;6.652e+00;1.050e+00;9.997e-01;-2.495e-02;9.524e-01;-2.377e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.527e-01;2.631e-03;9.527e-01
748;6.662e+00;1.050e+00;9.997e-01;-2.498e-02;9.524e-01;-2.379e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.527e-01;2.655e-03;9.527e-01
749;6.672e+00;1.050e+00;9.997e-01;-2.500e-02;9.524e-01;-2.382e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.527e-01;2.678e-03;9.527e-01
750;6.682e+00;1.050e+00;9.997e-01;-2.502e-02;9.524e-01;-2.384e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.527e-01;2.702e-03;9.527e-01
751;6.692e+00;1.050e+00;9.997e-01;-2.505e-02;9.524e-01;-2.386e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.527e-01;2.726e-03;9.527e-01
752;6.702e+00;1.050e+00;9.997e-01;-2.508e-02;9.524e-01;-2.389e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.527e-01;2.750e-03;9.527e-01
753;6.712e+00;1.050e+00;9.997e-01;-2.510e-02;9.524e-01;-2.391e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.527e-01;2.774e-03;9.527e-01
754;6.722e+00;1.050e+00;9.997e-01;-2.513e-02;9.524e-01;-2.394e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.527e-01;2.797e-03;9.527e-01
755;6.732e+00;1.050e+00;9.997e-01;-2.515e-02;9.524e-01;-2.396e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.527e-01;2.821e-03;9.527e-01
756;6.742e+00;1.050e+00;9.997e-01;-2.518e-02;9.524e-01;-2.398e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.527e-01;2.844e-03;9.527e-01
757;6.752e+00;1.050e+00;9.997e-01;-2.520e-02;9.524e-01;-2.401e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.527e-01;2.868e-03;9.527e-01
758;6.762e+00;1.050e+00;9.997e-01;-2.522e-02;9.525e-01;-2.403e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.528e-01;2.891e-03;9.528e-01
759;6.772e+00;1.050e+00;9.997e-01;-2.525e-02;9.525e-01;-2.406e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.528e-01;2.915e-03;9.528e-01
760;6.782e+00;1.050e+00;9.997e-01;-2.527e-02;9.525e-01;-2.408e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.528e-01;2.938e-03;9.528e-01
761;6.792e+00;1.050e+00;9.997e-01;-2.530e-02;9.525e-01;-2.410e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.528e-01;2.962e-03;9.528e-01
762;6.802e+00;1.050e+00;9.997e-01;-2.532e-02;9.525e-01;-2.413e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.528e-01;2.985e-03;9.528e-01
763;6.812e+00;1.050e+00;9.997e-01;-2.535e-02;9.525e-01;-2.415e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.528e-01;3.008e-03;9.528e-01
764;6.822e+00;1.050e+00;9.997e-01;-2.537e-02;9.525e-01;-2.418e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.528e-01;3.032e-03;9.528e-01
765;6.832e+00;1.050e+00;9.997e-01;-2.540e-02;9.525e-01;-2.420e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.528e-01;3.055e-03;9.528e-01
766;6.842e+00;1.050e+00;9.997e-01;-2.542e-02;9.525e-01;-2.422e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.528e-01;3.078e-03;9.528e-01
767;6.852e+00;1.050e+00;9.997e-01;-2.545e-02;9.525e-01;-2.425e-02;1.050e+00;1.000e+01;1.250e+00;1.045e+00;9.528e-01;3.101e-03;9.528e-01
768;6.862e+00;1.050e+00;9.997e-01;-2.547e-02;9.525e-01;-2.427e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.528e-01;3.124e-03;9.528e-01
769;6.872e+00;1.050e+00;9.997e-01;-2.550e-02;9.525e-01;-2.429e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.528e-01;3.147e-03;9.528e-01
770;6.882e+00;1.050e+00;9.997e-01;-2.552e-02;9.525e-01;-2.432e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.528e-01;3.170e-03;9.528e-01
771;6.892e+00;1.050e+00;9.997e-01;-2.555e-02;9.525e-01;-2.434e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.528e-01;3.193e-03;9.528e-01
772;6.902e+00;1.050e+00;9.997e-01;-2.557e-02;9.525e-01;-2.436e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.528e-01;3.216e-03;9.528e-01
773;6.912e+00;1.050e+00;9.997e-01;-2.559e-02;9.525e-01;-2.439e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.529e-01;3.239e-03;9.529e-01
774;6.922e+00;1.050e+00;9.997e-01;-2.562e-02;9.526e-01;-2.441e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.529e-01;3.262e-03;9.529e-01
775;6.932e+00;1.050e+00;9.997e-01;-2.564e-02;9.526e-01;-2.443e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.529e-01;3.285e-03;9.529e-01
776;6.942e+00;1.050e+00;9.997e-01;-2.567e-02;9.526e-01;-2.446e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.529e-01;3.308e-03;9.529e-01
777;6.952e+00;1.050e+00;9.997e-01;-2.569e-02;9.526e-01;-2.448e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.529e-01;3.331e-03;9.529e-01
778;6.962e+00;1.050e+00;9.997e-01;-2.572e-02;9.526e-01;-2.450e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.529e-01;3.353e-03;9.529e-01
779;6.972e+00;1.049e+00;9.997e-01;-2.574e-02;9.526e-01;-2.453e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.529e-01;3.376e-03;9.529e-01
780;6.982e+00;1.049e+00;9.997e-01;-2.576e-02;9.526e-01;-2.455e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.529e-01;3.399e-03;9.529e-01
781;6.992e+00;1.049e+00;9.997e-01;-2.579e-02;9.526e-01;-2.457e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.529e-01;3.421e-03;9.529e-01
782;7.002e+00;1.049e+00;9.997e-01;-2.581e-02;9.526e-01;-2.460e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.529e-01;3.444e-03;9.529e-01
783;7.012e+00;1.049e+00;9.997e-01;-2.584e-02;9.526e-01;-2.462e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.529e-01;3.466e-03;9.529e-01
784;7.022e+00;1.049e+00;9.997e-01;-2.586e-02;9.526e-01;-2.464e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.529e-01;3.489e-03;9.529e-01
785;7.032e+00;1.049e+00;9.997e-01;-2.588e-02;9.526e-01;-2.466e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.529e-01;3.511e-03;9.529e-01
786;7.042e+00;1.049e+00;9.997e-01;-2.591e-02;9.526e-01;-2.469e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.529e-01;3.534e-03;9.529e-01
787;7.052e+00;1.049e+00;9.997e-01;-2.593e-02;9.526e-01;-2.471e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.529e-01;3.556e-03;9.529e-01
788;7.062e+00;1.049e+00;9.997e-01;-2.596e-02;9.526e-01;-2.473e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.529e-01;3.579e-03;9.530e-01
789;7.072e+00;1.049e+00;9.997e-01;-2.598e-02;9.526e-01;-2.475e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.530e-01;3.601e-03;9.530e-01
790;7.082e+00;1.049e+00;9.997e-01;-2.600e-02;9.526e-01;-2.478e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.530e-01;3.623e-03;9.530e-01
791;7.092e+00;1.049e+00;9.997e-01;-2.603e-02;9.527e-01;-2.480e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.530e-01;3.645e-03;9.530e-01
792;7.102e+00;1.049e+00;9.997e-01;-2.605e-02;9.527e-01;-2.482e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.530e-01;3.668e-03;9.530e-01
793;7.112e+00;1.049e+00;9.997e-01;-2.607e-02;9.527e-01;-2.485e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.530e-01;3.690e-03;9.530e-01
794;7.122e+00;1.049e+00;9.997e-01;-2.610e-02;9.527e-01;-2.487e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.530e-01;3.712e-03;9.530e-01
795;7.132e+00;1.049e+00;9.997e-01;-2.612e-02;9.527e-01;-2.489e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.530e-01;3.734e-03;9.530e-01
796;7.142e+00;1.049e+00;9.997e-01;-2.614e-02;9.527e-01;-2.491e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.530e-01;3.756e-03;9.530e-01
797;7.152e+00;1.049e+00;9.997e-01;-2.617e-02;9.527e-01;-2.493e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.530e-01;3.778e-03;9.530e-01
798;7.162e+00;1.049e+00;9.997e-01;-2.619e-02;9.527e-01;-2.496e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.530e-01;3.800e-03;9.530e-01
799;7.172e+00;1.049e+00;9.997e-01;-2.621e-02;9.527e-01;-2.498e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.530e-01;3.822e-03;9.530e-01
800;7.182e+00;1.049e+00;9.997e-01;-2.624e-02;9.527e-01;-2.500e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.530e-01;3.844e-03;9.530e-01
801;7.192e+00;1.049e+00;9.997e-01;-2.626e-02;9.527e-01;-2.503e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.530e-01;3.866e-03;9.530e-01
802;7.202e+00;1.049e+00;9.997e-01;-2.628e-02;9.527e-01;-2.505e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.530e-01;3.888e-03;9.530e-01
803;7.212e+00;1.049e+00;9.997e-01;-2.631e-02;9.527e-01;-2.507e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.530e-01;3.909e-03;9.531e-01
804;7.222e+00;1.049e+00;9.997e-01;-2.633e-02;9.527e-01;-2.509e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.530e-01;3.931e-03;9.531e-01
805;7.232e+00;1.049e+00;9.997e-01;-2.635e-02;9.527e-01;-2.511e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.531e-01;3.953e-03;9.531e-01
806;7.242e+00;1.049e+00;9.997e-01;-2.638e-02;9.527e-01;-2.514e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.531e-01;3.975e-03;9.531e-01
807;7.252e+00;1.049e+00;9.997e-01;-2.640e-02;9.527e-01;-2.516e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.531e-01;3.996e-03;9.531e-01
808;7.262e+00;1.049e+00;9.997e-01;-2.642e-02;9.527e-01;-2.518e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.531e-01;4.018e-03;9.531e-01
809;7.272e+00;1.049e+00;9.997e-01;-2.644e-02;9.528e-01;-2.520e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.531e-01;4.039e-03;9.531e-01
810;7.282e+00;1.049e+00;9.997e-01;-2.647e-02;9.528e-01;-2.522e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.531e-01;4.061e-03;9.531e-01
811;7.292e+00;1.049e+00;9.997e-01;-2.649e-02;9.528e-01;-2.525e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.531e-01;4.082e-03;9.531e-01
812;7.302e+00;1.049e+00;9.997e-01;-2.651e-02;9.528e-01;-2.527e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.531e-01;4.104e-03;9.531e-01
813;7.312e+00;1.049e+00;9.997e-01;-2.654e-02;9.528e-01;-2.529e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.531e-01;4.125e-03;9.531e-01
814;7.322e+00;1.049e+00;9.997e-01;-2.656e-02;9.528e-01;-2.531e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.531e-01;4.147e-03;9.531e-01
815;7.332e+00;1.049e+00;9.997e-01;-2.658e-02;9.528e-01;-2.533e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.531e-01;4.168e-03;9.531e-01
816;7.342e+00;1.049e+00;9.997e-01;-2.660e-02;9.528e-01;-2.535e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.531e-01;4.189e-03;9.531e-01
817;7.352e+00;1.049e+00;9.997e-01;-2.663e-02;9.528e-01;-2.538e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.531e-01;4.211e-03;9.531e-01
818;7.362e+00;1.049e+00;9.997e-01;-2.665e-02;9.528e-01;-2.540e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.531e-01;4.232e-03;9.531e-01
819;7.372e+00;1.049e+00;9.997e-01;-2.667e-02;9.528e-01;-2.542e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.531e-01;4.253e-03;9.532e-01
820;7.382e+00;1.049e+00;9.997e-01;-2.669e-02;9.528e-01;-2.544e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.531e-01;4.274e-03;9.532e-01
821;7.392e+00;1.049e+00;9.997e-01;-2.672e-02;9.528e-01;-2.546e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.296e-03;9.532e-01
822;7.402e+00;1.049e+00;9.997e-01;-2.674e-02;9.528e-01;-2.548e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.317e-03;9.532e-01
823;7.412e+00;1.049e+00;9.997e-01;-2.676e-02;9.528e-01;-2.551e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.338e-03;9.532e-01
824;7.422e+00;1.049e+00;9.997e-01;-2.678e-02;9.528e-01;-2.553e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.359e-03;9.532e-01
825;7.432e+00;1.049e+00;9.997e-01;-2.681e-02;9.528e-01;-2.555e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.380e-03;9.532e-01
826;7.442e+00;1.049e+00;9.997e-01;-2.683e-02;9.529e-01;-2.557e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.401e-03;9.532e-01
827;7.452e+00;1.049e+00;9.997e-01;-2.685e-02;9.529e-01;-2.559e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.422e-03;9.532e-01
828;7.462e+00;1.049e+00;9.997e-01;-2.687e-02;9.529e-01;-2.561e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.443e-03;9.532e-01
829;7.472e+00;1.049e+00;9.997e-01;-2.690e-02;9.529e-01;-2.563e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.463e-03;9.532e-01
830;7.482e+00;1.049e+00;9.997e-01;-2.692e-02;9.529e-01;-2.566e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.484e-03;9.532e-01
831;7.492e+00;1.049e+00;9.997e-01;-2.694e-02;9.529e-01;-2.568e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.505e-03;9.532e-01
832;7.502e+00;1.049e+00;9.997e-01;-2.696e-02;9.529e-01;-2.570e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.526e-03;9.532e-01
833;7.512e+00;1.049e+00;9.997e-01;-2.698e-02;9.529e-01;-2.572e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.547e-03;9.532e-01
834;7.522e+00;1.049e+00;9.997e-01;-2.700e-02;9.529e-01;-2.574e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.567e-03;9.532e-01
835;7.532e+00;1.049e+00;9.997e-01;-2.703e-02;9.529e-01;-2.576e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.588e-03;9.532e-01
836;7.542e+00;1.049e+00;9.997e-01;-2.705e-02;9.529e-01;-2.578e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.609e-03;9.533e-01
837;7.552e+00;1.049e+00;9.997e-01;-2.707e-02;9.529e-01;-2.580e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.532e-01;4.629e-03;9.533e-01
838;7.562e+00;1.049e+00;9.997e-01;-2.709e-02;9.529e-01;-2.582e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.650e-03;9.533e-01
839;7.572e+00;1.049e+00;9.997e-01;-2.711e-02;9.529e-01;-2.584e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.670e-03;9.533e-01
840;7.582e+00;1.049e+00;9.997e-01;-2.714e-02;9.529e-01;-2.587e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.691e-03;9.533e-01
841;7.592e+00;1.049e+00;9.997e-01;-2.716e-02;9.529e-01;-2.589e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.711e-03;9.533e-01
842;7.602e+00;1.049e+00;9.997e-01;-2.718e-02;9.529e-01;-2.591e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.732e-03;9.533e-01
843;7.612e+00;1.049e+00;9.997e-01;-2.720e-02;9.529e-01;-2.593e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.752e-03;9.533e-01
844;7.622e+00;1.049e+00;9.997e-01;-2.722e-02;9.529e-01;-2.595e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.772e-03;9.533e-01
845;7.632e+00;1.049e+00;9.997e-01;-2.724e-02;9.530e-01;-2.597e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.793e-03;9.533e-01
846;7.642e+00;1.049e+00;9.997e-01;-2.727e-02;9.530e-01;-2.599e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.813e-03;9.533e-01
847;7.652e+00;1.049e+00;9.997e-01;-2.729e-02;9.530e-01;-2.601e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.833e-03;9.533e-01
848;7.662e+00;1.049e+00;9.997e-01;-2.731e-02;9.530e-01;-2.603e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.853e-03;9.533e-01
849;7.672e+00;1.049e+00;9.997e-01;-2.733e-02;9.530e-01;-2.605e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.873e-03;9.533e-01
850;7.682e+00;1.049e+00;9.997e-01;-2.735e-02;9.530e-01;-2.607e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.894e-03;9.533e-01
851;7.692e+00;1.049e+00;9.997e-01;-2.737e-02;9.530e-01;-2.609e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.914e-03;9.533e-01
852;7.702e+00;1.049e+00;9.997e-01;-2.739e-02;9.530e-01;-2.611e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.934e-03;9.533e-01
853;7.712e+00;1.049e+00;9.997e-01;-2.742e-02;9.530e-01;-2.613e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.954e-03;9.534e-01
854;7.722e+00;1.049e+00;9.997e-01;-2.744e-02;9.530e-01;-2.615e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.533e-01;4.974e-03;9.534e-01
855;7.732e+00;1.049e+00;9.997e-01;-2.746e-02;9.530e-01;-2.617e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;4.994e-03;9.534e-01
856;7.742e+00;1.049e+00;9.997e-01;-2.748e-02;9.530e-01;-2.620e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.014e-03;9.534e-01
857;7.752e+00;1.049e+00;9.997e-01;-2.750e-02;9.530e-01;-2.622e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.034e-03;9.534e-01
858;7.762e+00;1.049e+00;9.997e-01;-2.752e-02;9.530e-01;-2.624e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.054e-03;9.534e-01
859;7.772e+00;1.049e+00;9.997e-01;-2.754e-02;9.530e-01;-2.625e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.073e-03;9.534e-01
860;7.782e+00;1.049e+00;9.997e-01;-2.756e-02;9.530e-01;-2.628e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.093e-03;9.534e-01
861;7.792e+00;1.049e+00;9.997e-01;-2.758e-02;9.530e-01;-2.629e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.113e-03;9.534e-01
862;7.802e+00;1.049e+00;9.997e-01;-2.761e-02;9.530e-01;-2.632e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.133e-03;9.534e-01
863;7.812e+00;1.049e+00;9.997e-01;-2.763e-02;9.530e-01;-2.634e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.152e-03;9.534e-01
864;7.822e+00;1.049e+00;9.997e-01;-2.765e-02;9.531e-01;-2.636e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.172e-03;9.534e-01
865;7.832e+00;1.049e+00;9.997e-01;-2.767e-02;9.531e-01;-2.638e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.192e-03;9.534e-01
866;7.842e+00;1.049e+00;9.997e-01;-2.769e-02;9.531e-01;-2.640e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.211e-03;9.534e-01
867;7.852e+00;1.049e+00;9.997e-01;-2.771e-02;9.531e-01;-2.642e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.231e-03;9.534e-01
868;7.862e+00;1.049e+00;9.997e-01;-2.773e-02;9.531e-01;-2.644e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.251e-03;9.534e-01
869;7.872e+00;1.049e+00;9.997e-01;-2.775e-02;9.531e-01;-2.646e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.270e-03;9.534e-01
870;7.882e+00;1.049e+00;9.997e-01;-2.777e-02;9.531e-01;-2.648e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.289e-03;9.535e-01
871;7.892e+00;1.049e+00;9.997e-01;-2.779e-02;9.531e-01;-2.649e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.309e-03;9.535e-01
872;7.902e+00;1.049e+00;9.997e-01;-2.781e-02;9.531e-01;-2.652e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.534e-01;5.328e-03;9.535e-01
873;7.912e+00;1.049e+00;9.997e-01;-2.783e-02;9.531e-01;-2.653e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.348e-03;9.535e-01
874;7.922e+00;1.049e+00;9.997e-01;-2.785e-02;9.531e-01;-2.655e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.367e-03;9.535e-01
875;7.932e+00;1.049e+00;9.997e-01;-2.787e-02;9.531e-01;-2.657e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.386e-03;9.535e-01
876;7.942e+00;1.049e+00;9.997e-01;-2.789e-02;9.531e-01;-2.659e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.406e-03;9.535e-01
877;7.952e+00;1.049e+00;9.997e-01;-2.792e-02;9.531e-01;-2.661e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.425e-03;9.535e-01
878;7.962e+00;1.049e+00;9.997e-01;-2.794e-02;9.531e-01;-2.663e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.444e-03;9.535e-01
879;7.972e+00;1.049e+00;9.997e-01;-2.796e-02;9.531e-01;-2.665e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.463e-03;9.535e-01
880;7.982e+00;1.049e+00;9.997e-01;-2.798e-02;9.531e-01;-2.667e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.483e-03;9.535e-01
881;7.992e+00;1.049e+00;9.997e-01;-2.800e-02;9.531e-01;-2.669e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.502e-03;9.535e-01
882;8.002e+00;1.049e+00;9.997e-01;-2.802e-02;9.531e-01;-2.671e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.521e-03;9.535e-01
883;8.012e+00;1.049e+00;9.997e-01;-2.804e-02;9.531e-01;-2.673e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.540e-03;9.535e-01
884;8.022e+00;1.049e+00;9.997e-01;-2.806e-02;9.532e-01;-2.675e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.559e-03;9.535e-01
885;8.032e+00;1.049e+00;9.997e-01;-2.808e-02;9.532e-01;-2.677e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.578e-03;9.535e-01
886;8.042e+00;1.049e+00;9.997e-01;-2.810e-02;9.532e-01;-2.679e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.597e-03;9.535e-01
887;8.052e+00;1.049e+00;9.997e-01;-2.812e-02;9.532e-01;-2.681e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.616e-03;9.535e-01
888;8.062e+00;1.049e+00;9.997e-01;-2.814e-02;9.532e-01;-2.683e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.635e-03;9.536e-01
889;8.072e+00;1.049e+00;9.997e-01;-2.816e-02;9.532e-01;-2.685e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.653e-03;9.536e-01
890;8.082e+00;1.049e+00;9.997e-01;-2.818e-02;9.532e-01;-2.687e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.535e-01;5.672e-03;9.536e-01
891;8.092e+00;1.049e+00;9.997e-01;-2.820e-02;9.532e-01;-2.688e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.691e-03;9.536e-01
892;8.102e+00;1.049e+00;9.997e-01;-2.822e-02;9.532e-01;-2.690e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.710e-03;9.536e-01
893;8.112e+00;1.049e+00;9.997e-01;-2.824e-02;9.532e-01;-2.692e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.729e-03;9.536e-01
894;8.122e+00;1.049e+00;9.997e-01;-2.826e-02;9.532e-01;-2.694e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.747e-03;9.536e-01
895;8.132e+00;1.049e+00;9.997e-01;-2.828e-02;9.532e-01;-2.696e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.766e-03;9.536e-01
896;8.142e+00;1.049e+00;9.997e-01;-2.830e-02;9.532e-01;-2.698e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.785e-03;9.536e-01
897;8.152e+00;1.049e+00;9.997e-01;-2.832e-02;9.532e-01;-2.700e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.803e-03;9.536e-01
898;8.162e+00;1.049e+00;9.997e-01;-2.834e-02;9.532e-01;-2.702e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.822e-03;9.536e-01
899;8.172e+00;1.049e+00;9.997e-01;-2.835e-02;9.532e-01;-2.704e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.840e-03;9.536e-01
900;8.182e+00;1.049e+00;9.997e-01;-2.837e-02;9.532e-01;-2.705e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.859e-03;9.536e-01
901;8.192e+00;1.049e+00;9.997e-01;-2.840e-02;9.532e-01;-2.707e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.877e-03;9.536e-01
902;8.202e+00;1.049e+00;9.997e-01;-2.841e-02;9.532e-01;-2.709e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.896e-03;9.536e-01
903;8.212e+00;1.049e+00;9.997e-01;-2.843e-02;9.532e-01;-2.711e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.914e-03;9.536e-01
904;8.222e+00;1.049e+00;9.997e-01;-2.845e-02;9.533e-01;-2.713e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.933e-03;9.536e-01
905;8.232e+00;1.049e+00;9.997e-01;-2.847e-02;9.533e-01;-2.715e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.951e-03;9.536e-01
906;8.242e+00;1.049e+00;9.997e-01;-2.849e-02;9.533e-01;-2.717e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.969e-03;9.537e-01
907;8.252e+00;1.049e+00;9.997e-01;-2.851e-02;9.533e-01;-2.719e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;5.988e-03;9.537e-01
908;8.262e+00;1.049e+00;9.997e-01;-2.853e-02;9.533e-01;-2.721e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;6.006e-03;9.537e-01
909;8.272e+00;1.049e+00;9.997e-01;-2.855e-02;9.533e-01;-2.722e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.536e-01;6.024e-03;9.537e-01
910;8.282e+00;1.049e+00;9.997e-01;-2.857e-02;9.533e-01;-2.724e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.043e-03;9.537e-01
911;8.292e+00;1.049e+00;9.997e-01;-2.859e-02;9.533e-01;-2.726e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.061e-03;9.537e-01
912;8.302e+00;1.049e+00;9.997e-01;-2.861e-02;9.533e-01;-2.728e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.079e-03;9.537e-01
913;8.312e+00;1.049e+00;9.997e-01;-2.863e-02;9.533e-01;-2.730e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.097e-03;9.537e-01
914;8.322e+00;1.049e+00;9.997e-01;-2.865e-02;9.533e-01;-2.732e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.115e-03;9.537e-01
915;8.332e+00;1.049e+00;9.997e-01;-2.867e-02;9.533e-01;-2.734e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.133e-03;9.537e-01
916;8.342e+00;1.049e+00;9.997e-01;-2.868e-02;9.533e-01;-2.735e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.151e-03;9.537e-01
917;8.352e+00;1.049e+00;9.997e-01;-2.870e-02;9.533e-01;-2.737e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.169e-03;9.537e-01
918;8.362e+00;1.049e+00;9.997e-01;-2.872e-02;9.533e-01;-2.739e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.187e-03;9.537e-01
919;8.372e+00;1.049e+00;9.997e-01;-2.874e-02;9.533e-01;-2.741e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.205e-03;9.537e-01
920;8.382e+00;1.049e+00;9.997e-01;-2.876e-02;9.533e-01;-2.743e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.223e-03;9.537e-01
921;8.392e+00;1.049e+00;9.997e-01;-2.878e-02;9.533e-01;-2.744e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.241e-03;9.537e-01
922;8.402e+00;1.049e+00;9.997e-01;-2.880e-02;9.533e-01;-2.746e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.259e-03;9.537e-01
923;8.412e+00;1.049e+00;9.997e-01;-2.882e-02;9.533e-01;-2.748e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.277e-03;9.537e-01
924;8.422e+00;1.049e+00;9.997e-01;-2.884e-02;9.533e-01;-2.750e-02;1.049e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.294e-03;9.537e-01
925;8.432e+00;1.049e+00;9.997e-01;-2.886e-02;9.534e-01;-2.752e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.312e-03;9.538e-01
926;8.442e+00;1.049e+00;9.997e-01;-2.887e-02;9.534e-01;-2.754e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.330e-03;9.538e-01
927;8.452e+00;1.049e+00;9.997e-01;-2.889e-02;9.534e-01;-2.755e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.348e-03;9.538e-01
928;8.462e+00;1.049e+00;9.997e-01;-2.891e-02;9.534e-01;-2.757e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.365e-03;9.538e-01
929;8.472e+00;1.049e+00;9.997e-01;-2.893e-02;9.534e-01;-2.759e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.537e-01;6.383e-03;9.538e-01
930;8.482e+00;1.049e+00;9.997e-01;-2.895e-02;9.534e-01;-2.761e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.401e-03;9.538e-01
931;8.492e+00;1.049e+00;9.997e-01;-2.897e-02;9.534e-01;-2.762e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.418e-03;9.538e-01
932;8.502e+00;1.049e+00;9.997e-01;-2.899e-02;9.534e-01;-2.764e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.436e-03;9.538e-01
933;8.512e+00;1.049e+00;9.997e-01;-2.900e-02;9.534e-01;-2.766e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.453e-03;9.538e-01
934;8.522e+00;1.049e+00;9.997e-01;-2.902e-02;9.534e-01;-2.768e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.471e-03;9.538e-01
935;8.532e+00;1.049e+00;9.997e-01;-2.904e-02;9.534e-01;-2.770e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.488e-03;9.538e-01
936;8.542e+00;1.049e+00;9.997e-01;-2.906e-02;9.534e-01;-2.771e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.506e-03;9.538e-01
937;8.552e+00;1.049e+00;9.997e-01;-2.908e-02;9.534e-01;-2.773e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.523e-03;9.538e-01
938;8.562e+00;1.049e+00;9.997e-01;-2.910e-02;9.534e-01;-2.775e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.540e-03;9.538e-01
939;8.572e+00;1.049e+00;9.997e-01;-2.912e-02;9.534e-01;-2.777e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.558e-03;9.538e-01
940;8.582e+00;1.049e+00;9.997e-01;-2.914e-02;9.534e-01;-2.779e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.575e-03;9.538e-01
941;8.592e+00;1.049e+00;9.997e-01;-2.915e-02;9.534e-01;-2.780e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.592e-03;9.538e-01
942;8.602e+00;1.049e+00;9.997e-01;-2.917e-02;9.534e-01;-2.782e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.610e-03;9.538e-01
943;8.612e+00;1.049e+00;9.997e-01;-2.919e-02;9.534e-01;-2.784e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.627e-03;9.538e-01
944;8.622e+00;1.049e+00;9.997e-01;-2.921e-02;9.534e-01;-2.786e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.644e-03;9.538e-01
945;8.632e+00;1.049e+00;9.997e-01;-2.923e-02;9.534e-01;-2.787e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.661e-03;9.539e-01
946;8.642e+00;1.049e+00;9.997e-01;-2.924e-02;9.535e-01;-2.789e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.678e-03;9.539e-01
947;8.652e+00;1.049e+00;9.997e-01;-2.926e-02;9.535e-01;-2.791e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.695e-03;9.539e-01
948;8.662e+00;1.049e+00;9.997e-01;-2.928e-02;9.535e-01;-2.793e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.713e-03;9.539e-01
949;8.672e+00;1.049e+00;9.997e-01;-2.930e-02;9.535e-01;-2.794e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.538e-01;6.730e-03;9.539e-01
950;8.682e+00;1.049e+00;9.997e-01;-2.932e-02;9.535e-01;-2.796e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;6.747e-03;9.539e-01
951;8.692e+00;1.049e+00;9.997e-01;-2.933e-02;9.535e-01;-2.798e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;6.764e-03;9.539e-01
952;8.702e+00;1.049e+00;9.997e-01;-2.935e-02;9.535e-01;-2.799e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;6.781e-03;9.539e-01
953;8.712e+00;1.049e+00;9.997e-01;-2.937e-02;9.535e-01;-2.801e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;6.798e-03;9.539e-01
954;8.722e+00;1.049e+00;9.997e-01;-2.939e-02;9.535e-01;-2.803e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;6.815e-03;9.539e-01
955;8.732e+00;1.049e+00;9.997e-01;-2.941e-02;9.535e-01;-2.805e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;6.831e-03;9.539e-01
956;8.742e+00;1.048e+00;9.997e-01;-2.942e-02;9.535e-01;-2.806e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;6.848e-03;9.539e-01
957;8.752e+00;1.048e+00;9.997e-01;-2.944e-02;9.535e-01;-2.808e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;6.865e-03;9.539e-01
958;8.762e+00;1.048e+00;9.997e-01;-2.946e-02;9.535e-01;-2.810e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;6.882e-03;9.539e-01
959;8.772e+00;1.048e+00;9.997e-01;-2.948e-02;9.535e-01;-2.811e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;6.899e-03;9.539e-01
960;8.782e+00;1.048e+00;9.997e-01;-2.949e-02;9.535e-01;-2.813e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;6.915e-03;9.539e-01
961;8.792e+00;1.048e+00;9.997e-01;-2.951e-02;9.535e-01;-2.815e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;6.932e-03;9.539e-01
962;8.802e+00;1.048e+00;9.997e-01;-2.953e-02;9.535e-01;-2.817e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;6.949e-03;9.539e-01
963;8.812e+00;1.048e+00;9.997e-01;-2.955e-02;9.535e-01;-2.818e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;6.966e-03;9.539e-01
964;8.822e+00;1.048e+00;9.997e-01;-2.957e-02;9.535e-01;-2.820e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;6.982e-03;9.539e-01
965;8.832e+00;1.048e+00;9.997e-01;-2.958e-02;9.535e-01;-2.822e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;6.999e-03;9.540e-01
966;8.842e+00;1.048e+00;9.997e-01;-2.960e-02;9.535e-01;-2.823e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;7.015e-03;9.540e-01
967;8.852e+00;1.048e+00;9.997e-01;-2.962e-02;9.535e-01;-2.825e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;7.032e-03;9.540e-01
968;8.862e+00;1.048e+00;9.997e-01;-2.964e-02;9.535e-01;-2.827e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;7.048e-03;9.540e-01
969;8.872e+00;1.048e+00;9.997e-01;-2.965e-02;9.536e-01;-2.828e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;7.065e-03;9.540e-01
970;8.882e+00;1.048e+00;9.997e-01;-2.967e-02;9.536e-01;-2.830e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.539e-01;7.081e-03;9.540e-01
971;8.892e+00;1.048e+00;9.997e-01;-2.969e-02;9.536e-01;-2.832e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.098e-03;9.540e-01
972;8.902e+00;1.048e+00;9.997e-01;-2.971e-02;9.536e-01;-2.833e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.114e-03;9.540e-01
973;8.912e+00;1.048e+00;9.997e-01;-2.972e-02;9.536e-01;-2.835e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.131e-03;9.540e-01
974;8.922e+00;1.048e+00;9.997e-01;-2.974e-02;9.536e-01;-2.837e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.147e-03;9.540e-01
975;8.932e+00;1.048e+00;9.997e-01;-2.976e-02;9.536e-01;-2.838e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.163e-03;9.540e-01
976;8.942e+00;1.048e+00;9.997e-01;-2.978e-02;9.536e-01;-2.840e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.180e-03;9.540e-01
977;8.952e+00;1.048e+00;9.997e-01;-2.979e-02;9.536e-01;-2.842e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.196e-03;9.540e-01
978;8.962e+00;1.048e+00;9.997e-01;-2.981e-02;9.536e-01;-2.843e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.212e-03;9.540e-01
979;8.972e+00;1.048e+00;9.997e-01;-2.983e-02;9.536e-01;-2.845e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.228e-03;9.540e-01
980;8.982e+00;1.048e+00;9.997e-01;-2.984e-02;9.536e-01;-2.847e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.245e-03;9.540e-01
981;8.992e+00;1.048e+00;9.997e-01;-2.986e-02;9.536e-01;-2.848e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.261e-03;9.540e-01
982;9.002e+00;1.048e+00;9.997e-01;-2.988e-02;9.536e-01;-2.850e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.277e-03;9.540e-01
983;9.012e+00;1.048e+00;9.997e-01;-2.990e-02;9.536e-01;-2.852e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.293e-03;9.540e-01
984;9.022e+00;1.048e+00;9.997e-01;-2.991e-02;9.536e-01;-2.853e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.309e-03;9.540e-01
985;9.032e+00;1.048e+00;9.997e-01;-2.993e-02;9.536e-01;-2.855e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.325e-03;9.540e-01
986;9.042e+00;1.048e+00;9.997e-01;-2.995e-02;9.536e-01;-2.856e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.341e-03;9.541e-01
987;9.052e+00;1.048e+00;9.997e-01;-2.996e-02;9.536e-01;-2.858e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.357e-03;9.541e-01
988;9.062e+00;1.048e+00;9.997e-01;-2.998e-02;9.536e-01;-2.860e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.373e-03;9.541e-01
989;9.072e+00;1.048e+00;9.997e-01;-3.000e-02;9.536e-01;-2.861e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.389e-03;9.541e-01
990;9.082e+00;1.048e+00;9.997e-01;-3.001e-02;9.536e-01;-2.863e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.405e-03;9.541e-01
991;9.092e+00;1.048e+00;9.997e-01;-3.003e-02;9.536e-01;-2.865e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.540e-01;7.421e-03;9.541e-01
992;9.102e+00;1.048e+00;9.997e-01;-3.005e-02;9.537e-01;-2.866e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.437e-03;9.541e-01
993;9.112e+00;1.048e+00;9.997e-01;-3.006e-02;9.537e-01;-2.868e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.453e-03;9.541e-01
994;9.122e+00;1.048e+00;9.997e-01;-3.008e-02;9.537e-01;-2.869e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.469e-03;9.541e-01
995;9.132e+00;1.048e+00;9.997e-01;-3.010e-02;9.537e-01;-2.871e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.484e-03;9.541e-01
996;9.142e+00;1.048e+00;9.997e-01;-3.012e-02;9.537e-01;-2.873e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.500e-03;9.541e-01
997;9.152e+00;1.048e+00;9.997e-01;-3.013e-02;9.537e-01;-2.874e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.516e-03;9.541e-01
998;9.162e+00;1.048e+00;9.997e-01;-3.015e-02;9.537e-01;-2.876e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.532e-03;9.541e-01
999;9.172e+00;1.048e+00;9.997e-01;-3.016e-02;9.537e-01;-2.878e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.547e-03;9.541e-01
1000;9.182e+00;1.048e+00;9.997e-01;-3.018e-02;9.537e-01;-2.879e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.563e-03;9.541e-01
1001;9.192e+00;1.048e+00;9.997e-01;-3.020e-02;9.537e-01;-2.881e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.579e-03;9.541e-01
1002;9.202e+00;1.048e+00;9.997e-01;-3.021e-02;9.537e-01;-2.882e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.594e-03;9.541e-01
1003;9.212e+00;1.048e+00;9.997e-01;-3.023e-02;9.537e-01;-2.884e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.610e-03;9.541e-01
1004;9.222e+00;1.048e+00;9.997e-01;-3.025e-02;9.537e-01;-2.885e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.625e-03;9.541e-01
1005;9.232e+00;1.048e+00;9.997e-01;-3.026e-02;9.537e-01;-2.887e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.641e-03;9.541e-01
1006;9.242e+00;1.048e+00;9.997e-01;-3.028e-02;9.537e-01;-2.889e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.656e-03;9.541e-01
1007;9.252e+00;1.048e+00;9.997e-01;-3.030e-02;9.537e-01;-2.890e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.672e-03;9.542e-01
1008;9.262e+00;1.048e+00;9.997e-01;-3.031e-02;9.537e-01;-2.892e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.687e-03;9.542e-01
1009;9.272e+00;1.048e+00;9.997e-01;-3.033e-02;9.537e-01;-2.893e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.703e-03;9.542e-01
1010;9.282e+00;1.048e+00;9.997e-01;-3.035e-02;9.537e-01;-2.895e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.718e-03;9.542e-01
1011;9.292e+00;1.048e+00;9.997e-01;-3.036e-02;9.537e-01;-2.896e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.734e-03;9.542e-01
1012;9.302e+00;1.048e+00;9.997e-01;-3.038e-02;9.537e-01;-2.898e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.749e-03;9.542e-01
1013;9.312e+00;1.048e+00;9.997e-01;-3.039e-02;9.537e-01;-2.900e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.541e-01;7.764e-03;9.542e-01
1014;9.322e+00;1.048e+00;9.997e-01;-3.041e-02;9.537e-01;-2.901e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;7.780e-03;9.542e-01
1015;9.332e+00;1.048e+00;9.997e-01;-3.043e-02;9.537e-01;-2.903e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;7.795e-03;9.542e-01
1016;9.342e+00;1.048e+00;9.997e-01;-3.044e-02;9.537e-01;-2.904e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;7.810e-03;9.542e-01
1017;9.352e+00;1.048e+00;9.997e-01;-3.046e-02;9.538e-01;-2.906e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;7.825e-03;9.542e-01
1018;9.362e+00;1.048e+00;9.997e-01;-3.047e-02;9.538e-01;-2.907e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;7.841e-03;9.542e-01
1019;9.372e+00;1.048e+00;9.997e-01;-3.049e-02;9.538e-01;-2.909e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;7.856e-03;9.542e-01
1020;9.382e+00;1.048e+00;9.997e-01;-3.051e-02;9.538e-01;-2.910e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;7.871e-03;9.542e-01
1021;9.392e+00;1.048e+00;9.997e-01;-3.052e-02;9.538e-01;-2.912e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;7.886e-03;9.542e-01
1022;9.402e+00;1.048e+00;9.997e-01;-3.054e-02;9.538e-01;-2.914e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;7.901e-03;9.542e-01
1023;9.412e+00;1.048e+00;9.997e-01;-3.056e-02;9.538e-01;-2.915e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;7.916e-03;9.542e-01
1024;9.422e+00;1.048e+00;9.997e-01;-3.057e-02;9.538e-01;-2.917e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;7.931e-03;9.542e-01
1025;9.432e+00;1.048e+00;9.997e-01;-3.059e-02;9.538e-01;-2.918e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;7.946e-03;9.542e-01
1026;9.442e+00;1.048e+00;9.997e-01;-3.060e-02;9.538e-01;-2.920e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;7.961e-03;9.542e-01
1027;9.452e+00;1.048e+00;9.997e-01;-3.062e-02;9.538e-01;-2.921e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;7.976e-03;9.542e-01
1028;9.462e+00;1.048e+00;9.997e-01;-3.063e-02;9.538e-01;-2.923e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;7.991e-03;9.542e-01
1029;9.472e+00;1.048e+00;9.997e-01;-3.065e-02;9.538e-01;-2.924e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;8.006e-03;9.542e-01
1030;9.482e+00;1.048e+00;9.997e-01;-3.067e-02;9.538e-01;-2.926e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;8.021e-03;9.543e-01
1031;9.492e+00;1.048e+00;9.997e-01;-3.068e-02;9.538e-01;-2.927e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;8.036e-03;9.543e-01
1032;9.502e+00;1.048e+00;9.997e-01;-3.070e-02;9.538e-01;-2.929e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;8.051e-03;9.543e-01
1033;9.512e+00;1.048e+00;9.997e-01;-3.071e-02;9.538e-01;-2.930e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;8.065e-03;9.543e-01
1034;9.522e+00;1.048e+00;9.997e-01;-3.073e-02;9.538e-01;-2.932e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;8.080e-03;9.543e-01
1035;9.532e+00;1.048e+00;9.997e-01;-3.074e-02;9.538e-01;-2.933e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;8.095e-03;9.543e-01
1036;9.542e+00;1.048e+00;9.997e-01;-3.076e-02;9.538e-01;-2.935e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;8.110e-03;9.543e-01
1037;9.552e+00;1.048e+00;9.997e-01;-3.078e-02;9.538e-01;-2.936e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.542e-01;8.125e-03;9.543e-01
1038;9.562e+00;1.048e+00;9.997e-01;-3.079e-02;9.538e-01;-2.938e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.139e-03;9.543e-01
1039;9.572e+00;1.048e+00;9.997e-01;-3.081e-02;9.538e-01;-2.939e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.154e-03;9.543e-01
1040;9.582e+00;1.048e+00;9.997e-01;-3.082e-02;9.538e-01;-2.941e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.169e-03;9.543e-01
1041;9.592e+00;1.048e+00;9.997e-01;-3.084e-02;9.538e-01;-2.942e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.183e-03;9.543e-01
1042;9.602e+00;1.048e+00;9.997e-01;-3.085e-02;9.539e-01;-2.944e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.198e-03;9.543e-01
1043;9.612e+00;1.048e+00;9.997e-01;-3.087e-02;9.539e-01;-2.945e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.212e-03;9.543e-01
1044;9.622e+00;1.048e+00;9.997e-01;-3.089e-02;9.539e-01;-2.947e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.227e-03;9.543e-01
1045;9.632e+00;1.048e+00;9.997e-01;-3.090e-02;9.539e-01;-2.948e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.241e-03;9.543e-01
1046;9.642e+00;1.048e+00;9.997e-01;-3.091e-02;9.539e-01;-2.950e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.256e-03;9.543e-01
1047;9.652e+00;1.048e+00;9.997e-01;-3.093e-02;9.539e-01;-2.951e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.270e-03;9.543e-01
1048;9.662e+00;1.048e+00;9.997e-01;-3.095e-02;9.539e-01;-2.953e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.285e-03;9.543e-01
1049;9.672e+00;1.048e+00;9.997e-01;-3.096e-02;9.539e-01;-2.954e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.299e-03;9.543e-01
1050;9.682e+00;1.048e+00;9.997e-01;-3.098e-02;9.539e-01;-2.956e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.314e-03;9.543e-01
1051;9.692e+00;1.048e+00;9.997e-01;-3.099e-02;9.539e-01;-2.957e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.328e-03;9.543e-01
1052;9.702e+00;1.048e+00;9.997e-01;-3.101e-02;9.539e-01;-2.959e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.342e-03;9.543e-01
1053;9.712e+00;1.048e+00;9.997e-01;-3.102e-02;9.539e-01;-2.960e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.357e-03;9.544e-01
