;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
1054;9.722e+00;1.048e+00;9.997e-01;-3.104e-02;9.539e-01;-2.961e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.371e-03;9.544e-01
1055;9.732e+00;1.048e+00;9.997e-01;-3.105e-02;9.539e-01;-2.963e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.385e-03;9.544e-01
1056;9.742e+00;1.048e+00;9.997e-01;-3.107e-02;9.539e-01;-2.964e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.400e-03;9.544e-01
1057;9.752e+00;1.048e+00;9.997e-01;-3.108e-02;9.539e-01;-2.966e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.414e-03;9.544e-01
1058;9.762e+00;1.048e+00;9.997e-01;-3.110e-02;9.539e-01;-2.967e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.428e-03;9.544e-01
1059;9.772e+00;1.048e+00;9.997e-01;-3.111e-02;9.539e-01;-2.969e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.442e-03;9.544e-01
1060;9.782e+00;1.048e+00;9.997e-01;-3.113e-02;9.539e-01;-2.970e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.456e-03;9.544e-01
1061;9.792e+00;1.048e+00;9.997e-01;-3.114e-02;9.539e-01;-2.972e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.543e-01;8.471e-03;9.544e-01
1062;9.802e+00;1.048e+00;9.997e-01;-3.116e-02;9.539e-01;-2.973e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.485e-03;9.544e-01
1063;9.812e+00;1.048e+00;9.997e-01;-3.117e-02;9.539e-01;-2.974e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.499e-03;9.544e-01
1064;9.822e+00;1.048e+00;9.997e-01;-3.119e-02;9.539e-01;-2.976e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.513e-03;9.544e-01
1065;9.832e+00;1.048e+00;9.997e-01;-3.120e-02;9.539e-01;-2.977e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.527e-03;9.544e-01
1066;9.842e+00;1.048e+00;9.997e-01;-3.122e-02;9.539e-01;-2.979e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.541e-03;9.544e-01
1067;9.852e+00;1.048e+00;9.997e-01;-3.123e-02;9.539e-01;-2.980e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.555e-03;9.544e-01
1068;9.862e+00;1.048e+00;9.997e-01;-3.125e-02;9.539e-01;-2.982e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.569e-03;9.544e-01
1069;9.872e+00;1.048e+00;9.997e-01;-3.126e-02;9.540e-01;-2.983e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.583e-03;9.544e-01
1070;9.882e+00;1.048e+00;9.997e-01;-3.128e-02;9.540e-01;-2.984e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.597e-03;9.544e-01
1071;9.892e+00;1.048e+00;9.997e-01;-3.129e-02;9.540e-01;-2.986e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.611e-03;9.544e-01
1072;9.902e+00;1.048e+00;9.997e-01;-3.131e-02;9.540e-01;-2.987e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.625e-03;9.544e-01
1073;9.912e+00;1.048e+00;9.997e-01;-3.132e-02;9.540e-01;-2.989e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.638e-03;9.544e-01
1074;9.922e+00;1.048e+00;9.997e-01;-3.133e-02;9.540e-01;-2.990e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.652e-03;9.544e-01
1075;9.932e+00;1.048e+00;9.997e-01;-3.135e-02;9.540e-01;-2.992e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.666e-03;9.544e-01
1076;9.942e+00;1.048e+00;9.997e-01;-3.136e-02;9.540e-01;-2.993e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.680e-03;9.544e-01
1077;9.952e+00;1.048e+00;9.997e-01;-3.138e-02;9.540e-01;-2.994e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.694e-03;9.545e-01
1078;9.962e+00;1.048e+00;9.997e-01;-3.139e-02;9.540e-01;-2.996e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.707e-03;9.545e-01
1079;9.972e+00;1.048e+00;9.997e-01;-3.141e-02;9.540e-01;-2.997e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.721e-03;9.545e-01
1080;9.982e+00;1.048e+00;9.997e-01;-3.142e-02;9.540e-01;-2.999e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.735e-03;9.545e-01
1081;9.992e+00;1.048e+00;9.997e-01;-3.144e-02;9.540e-01;-3.000e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.748e-03;9.545e-01
1082;1.000e+01;1.048e+00;9.997e-01;-3.145e-02;9.540e-01;-3.001e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.762e-03;9.545e-01
1083;1.001e+01;1.048e+00;9.997e-01;-3.147e-02;9.540e-01;-3.003e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.776e-03;9.545e-01
1084;1.002e+01;1.048e+00;9.997e-01;-3.148e-02;9.540e-01;-3.004e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.789e-03;9.545e-01
1085;1.003e+01;1.048e+00;9.997e-01;-3.149e-02;9.540e-01;-3.005e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.803e-03;9.545e-01
1086;1.004e+01;1.048e+00;9.997e-01;-3.151e-02;9.540e-01;-3.007e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.544e-01;8.817e-03;9.545e-01
1087;1.005e+01;1.048e+00;9.997e-01;-3.152e-02;9.540e-01;-3.008e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;8.830e-03;9.545e-01
1088;1.006e+01;1.048e+00;9.997e-01;-3.154e-02;9.540e-01;-3.010e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;8.844e-03;9.545e-01
1089;1.007e+01;1.048e+00;9.997e-01;-3.155e-02;9.540e-01;-3.011e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;8.857e-03;9.545e-01
1090;1.008e+01;1.048e+00;9.997e-01;-3.157e-02;9.540e-01;-3.012e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;8.871e-03;9.545e-01
1091;1.009e+01;1.048e+00;9.997e-01;-3.158e-02;9.540e-01;-3.014e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;8.884e-03;9.545e-01
1092;1.010e+01;1.048e+00;9.997e-01;-3.159e-02;9.540e-01;-3.015e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;8.897e-03;9.545e-01
1093;1.011e+01;1.048e+00;9.997e-01;-3.161e-02;9.540e-01;-3.016e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;8.911e-03;9.545e-01
1094;1.012e+01;1.048e+00;9.997e-01;-3.162e-02;9.540e-01;-3.018e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;8.924e-03;9.545e-01
1095;1.013e+01;1.048e+00;9.997e-01;-3.164e-02;9.540e-01;-3.019e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;8.938e-03;9.545e-01
1096;1.014e+01;1.048e+00;9.997e-01;-3.165e-02;9.541e-01;-3.020e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;8.951e-03;9.545e-01
1097;1.015e+01;1.048e+00;9.997e-01;-3.167e-02;9.541e-01;-3.022e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;8.964e-03;9.545e-01
1098;1.016e+01;1.048e+00;9.997e-01;-3.168e-02;9.541e-01;-3.023e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;8.977e-03;9.545e-01
1099;1.017e+01;1.048e+00;9.997e-01;-3.169e-02;9.541e-01;-3.025e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;8.991e-03;9.545e-01
1100;1.018e+01;1.048e+00;9.997e-01;-3.171e-02;9.541e-01;-3.026e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;9.004e-03;9.545e-01
1101;1.019e+01;1.048e+00;9.997e-01;-3.172e-02;9.541e-01;-3.027e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;9.017e-03;9.545e-01
1102;1.020e+01;1.048e+00;9.997e-01;-3.174e-02;9.541e-01;-3.029e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;9.030e-03;9.546e-01
1103;1.021e+01;1.048e+00;9.997e-01;-3.175e-02;9.541e-01;-3.030e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;9.044e-03;9.546e-01
1104;1.022e+01;1.048e+00;9.997e-01;-3.176e-02;9.541e-01;-3.031e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;9.057e-03;9.546e-01
1105;1.023e+01;1.048e+00;9.997e-01;-3.178e-02;9.541e-01;-3.033e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;9.070e-03;9.546e-01
1106;1.024e+01;1.048e+00;9.997e-01;-3.179e-02;9.541e-01;-3.034e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;9.083e-03;9.546e-01
1107;1.025e+01;1.048e+00;9.997e-01;-3.181e-02;9.541e-01;-3.035e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;9.096e-03;9.546e-01
1108;1.026e+01;1.048e+00;9.997e-01;-3.182e-02;9.541e-01;-3.037e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;9.109e-03;9.546e-01
1109;1.027e+01;1.048e+00;9.997e-01;-3.183e-02;9.541e-01;-3.038e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;9.122e-03;9.546e-01
1110;1.028e+01;1.048e+00;9.997e-01;-3.185e-02;9.541e-01;-3.039e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;9.135e-03;9.546e-01
1111;1.029e+01;1.048e+00;9.997e-01;-3.186e-02;9.541e-01;-3.041e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;9.148e-03;9.546e-01
1112;1.030e+01;1.048e+00;9.997e-01;-3.187e-02;9.541e-01;-3.042e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.545e-01;9.161e-03;9.546e-01
1113;1.031e+01;1.048e+00;9.997e-01;-3.189e-02;9.541e-01;-3.043e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.174e-03;9.546e-01
1114;1.032e+01;1.048e+00;9.997e-01;-3.190e-02;9.541e-01;-3.045e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.187e-03;9.546e-01
1115;1.033e+01;1.048e+00;9.997e-01;-3.192e-02;9.541e-01;-3.046e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.200e-03;9.546e-01
1116;1.034e+01;1.048e+00;9.997e-01;-3.193e-02;9.541e-01;-3.047e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.213e-03;9.546e-01
1117;1.035e+01;1.048e+00;9.997e-01;-3.194e-02;9.541e-01;-3.048e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.226e-03;9.546e-01
1118;1.036e+01;1.048e+00;9.997e-01;-3.196e-02;9.541e-01;-3.050e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.239e-03;9.546e-01
1119;1.037e+01;1.048e+00;9.997e-01;-3.197e-02;9.541e-01;-3.051e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.252e-03;9.546e-01
1120;1.038e+01;1.048e+00;9.997e-01;-3.198e-02;9.541e-01;-3.052e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.264e-03;9.546e-01
1121;1.039e+01;1.048e+00;9.997e-01;-3.200e-02;9.541e-01;-3.054e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.277e-03;9.546e-01
1122;1.040e+01;1.048e+00;9.997e-01;-3.201e-02;9.541e-01;-3.055e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.290e-03;9.546e-01
1123;1.041e+01;1.048e+00;9.997e-01;-3.202e-02;9.541e-01;-3.056e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.303e-03;9.546e-01
1124;1.042e+01;1.048e+00;9.997e-01;-3.204e-02;9.541e-01;-3.058e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.315e-03;9.546e-01
1125;1.043e+01;1.048e+00;9.997e-01;-3.205e-02;9.541e-01;-3.059e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.328e-03;9.546e-01
1126;1.044e+01;1.048e+00;9.997e-01;-3.206e-02;9.542e-01;-3.060e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.341e-03;9.546e-01
1127;1.045e+01;1.048e+00;9.997e-01;-3.208e-02;9.542e-01;-3.062e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.353e-03;9.546e-01
1128;1.046e+01;1.048e+00;9.997e-01;-3.209e-02;9.542e-01;-3.063e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.366e-03;9.547e-01
1129;1.047e+01;1.048e+00;9.997e-01;-3.210e-02;9.542e-01;-3.064e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.379e-03;9.547e-01
1130;1.048e+01;1.048e+00;9.997e-01;-3.212e-02;9.542e-01;-3.065e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.391e-03;9.547e-01
1131;1.049e+01;1.048e+00;9.997e-01;-3.213e-02;9.542e-01;-3.067e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.404e-03;9.547e-01
1132;1.050e+01;1.048e+00;9.997e-01;-3.214e-02;9.542e-01;-3.068e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.416e-03;9.547e-01
1133;1.051e+01;1.048e+00;9.997e-01;-3.216e-02;9.542e-01;-3.069e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.429e-03;9.547e-01
1134;1.052e+01;1.048e+00;9.997e-01;-3.217e-02;9.542e-01;-3.071e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.441e-03;9.547e-01
1135;1.053e+01;1.048e+00;9.997e-01;-3.218e-02;9.542e-01;-3.072e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.454e-03;9.547e-01
1136;1.054e+01;1.048e+00;9.997e-01;-3.220e-02;9.542e-01;-3.073e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.466e-03;9.547e-01
1137;1.055e+01;1.048e+00;9.997e-01;-3.221e-02;9.542e-01;-3.074e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.479e-03;9.547e-01
1138;1.056e+01;1.048e+00;9.997e-01;-3.222e-02;9.542e-01;-3.076e-02;1.048e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.491e-03;9.547e-01
1139;1.057e+01;1.048e+00;9.997e-01;-3.224e-02;9.542e-01;-3.077e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.504e-03;9.547e-01
1140;1.058e+01;1.048e+00;9.997e-01;-3.225e-02;9.542e-01;-3.078e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.546e-01;9.516e-03;9.547e-01
1141;1.059e+01;1.048e+00;9.997e-01;-3.226e-02;9.542e-01;-3.079e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.528e-03;9.547e-01
1142;1.060e+01;1.048e+00;9.997e-01;-3.228e-02;9.542e-01;-3.081e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.541e-03;9.547e-01
1143;1.061e+01;1.048e+00;9.997e-01;-3.229e-02;9.542e-01;-3.082e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.553e-03;9.547e-01
1144;1.062e+01;1.048e+00;9.997e-01;-3.230e-02;9.542e-01;-3.083e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.565e-03;9.547e-01
1145;1.063e+01;1.048e+00;9.997e-01;-3.232e-02;9.542e-01;-3.084e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.578e-03;9.547e-01
1146;1.064e+01;1.048e+00;9.997e-01;-3.233e-02;9.542e-01;-3.086e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.590e-03;9.547e-01
1147;1.065e+01;1.048e+00;9.997e-01;-3.234e-02;9.542e-01;-3.087e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.602e-03;9.547e-01
1148;1.066e+01;1.048e+00;9.997e-01;-3.235e-02;9.542e-01;-3.088e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.614e-03;9.547e-01
1149;1.067e+01;1.048e+00;9.997e-01;-3.237e-02;9.542e-01;-3.089e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.627e-03;9.547e-01
1150;1.068e+01;1.048e+00;9.997e-01;-3.238e-02;9.542e-01;-3.091e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.639e-03;9.547e-01
1151;1.069e+01;1.048e+00;9.997e-01;-3.239e-02;9.542e-01;-3.092e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.651e-03;9.547e-01
1152;1.070e+01;1.048e+00;9.997e-01;-3.240e-02;9.542e-01;-3.093e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.663e-03;9.547e-01
1153;1.071e+01;1.048e+00;9.997e-01;-3.242e-02;9.542e-01;-3.094e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.675e-03;9.547e-01
1154;1.072e+01;1.048e+00;9.997e-01;-3.243e-02;9.542e-01;-3.096e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.687e-03;9.547e-01
1155;1.073e+01;1.048e+00;9.997e-01;-3.244e-02;9.542e-01;-3.097e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.699e-03;9.548e-01
1156;1.074e+01;1.048e+00;9.997e-01;-3.246e-02;9.543e-01;-3.098e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.711e-03;9.548e-01
1157;1.075e+01;1.048e+00;9.997e-01;-3.247e-02;9.543e-01;-3.099e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.723e-03;9.548e-01
1158;1.076e+01;1.048e+00;9.997e-01;-3.248e-02;9.543e-01;-3.100e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.736e-03;9.548e-01
1159;1.077e+01;1.048e+00;9.997e-01;-3.249e-02;9.543e-01;-3.102e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.748e-03;9.548e-01
1160;1.078e+01;1.048e+00;9.997e-01;-3.251e-02;9.543e-01;-3.103e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.759e-03;9.548e-01
1161;1.079e+01;1.048e+00;9.997e-01;-3.252e-02;9.543e-01;-3.104e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.771e-03;9.548e-01
1162;1.080e+01;1.048e+00;9.997e-01;-3.253e-02;9.543e-01;-3.105e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.783e-03;9.548e-01
1163;1.081e+01;1.048e+00;9.997e-01;-3.255e-02;9.543e-01;-3.107e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.795e-03;9.548e-01
1164;1.082e+01;1.048e+00;9.997e-01;-3.256e-02;9.543e-01;-3.108e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.807e-03;9.548e-01
1165;1.083e+01;1.048e+00;9.997e-01;-3.257e-02;9.543e-01;-3.109e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.819e-03;9.548e-01
1166;1.084e+01;1.048e+00;9.997e-01;-3.258e-02;9.543e-01;-3.110e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.831e-03;9.548e-01
1167;1.085e+01;1.048e+00;9.997e-01;-3.260e-02;9.543e-01;-3.111e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.843e-03;9.548e-01
1168;1.086e+01;1.048e+00;9.997e-01;-3.261e-02;9.543e-01;-3.113e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.855e-03;9.548e-01
1169;1.087e+01;1.048e+00;9.997e-01;-3.262e-02;9.543e-01;-3.114e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.547e-01;9.866e-03;9.548e-01
1170;1.088e+01;1.048e+00;9.997e-01;-3.263e-02;9.543e-01;-3.115e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;9.878e-03;9.548e-01
1171;1.089e+01;1.048e+00;9.997e-01;-3.264e-02;9.543e-01;-3.116e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;9.890e-03;9.548e-01
1172;1.090e+01;1.048e+00;9.997e-01;-3.266e-02;9.543e-01;-3.117e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;9.902e-03;9.548e-01
1173;1.091e+01;1.048e+00;9.997e-01;-3.267e-02;9.543e-01;-3.118e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;9.913e-03;9.548e-01
1174;1.092e+01;1.048e+00;9.997e-01;-3.268e-02;9.543e-01;-3.120e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;9.925e-03;9.548e-01
1175;1.093e+01;1.048e+00;9.997e-01;-3.269e-02;9.543e-01;-3.121e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;9.937e-03;9.548e-01
1176;1.094e+01;1.048e+00;9.997e-01;-3.271e-02;9.543e-01;-3.122e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;9.948e-03;9.548e-01
1177;1.095e+01;1.048e+00;9.997e-01;-3.272e-02;9.543e-01;-3.123e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;9.960e-03;9.548e-01
1178;1.096e+01;1.048e+00;9.997e-01;-3.273e-02;9.543e-01;-3.124e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;9.972e-03;9.548e-01
1179;1.097e+01;1.048e+00;9.997e-01;-3.274e-02;9.543e-01;-3.126e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;9.983e-03;9.548e-01
1180;1.098e+01;1.048e+00;9.997e-01;-3.276e-02;9.543e-01;-3.127e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;9.995e-03;9.548e-01
1181;1.099e+01;1.048e+00;9.997e-01;-3.277e-02;9.543e-01;-3.128e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.001e-02;9.548e-01
1182;1.100e+01;1.048e+00;9.997e-01;-3.278e-02;9.543e-01;-3.129e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.002e-02;9.548e-01
1183;1.101e+01;1.048e+00;9.997e-01;-3.279e-02;9.543e-01;-3.130e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.003e-02;9.548e-01
1184;1.102e+01;1.048e+00;9.997e-01;-3.281e-02;9.543e-01;-3.132e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.004e-02;9.549e-01
1185;1.103e+01;1.048e+00;9.997e-01;-3.282e-02;9.543e-01;-3.133e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.005e-02;9.549e-01
1186;1.104e+01;1.048e+00;9.997e-01;-3.283e-02;9.543e-01;-3.134e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.006e-02;9.549e-01
1187;1.105e+01;1.048e+00;9.997e-01;-3.284e-02;9.543e-01;-3.135e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.008e-02;9.549e-01
1188;1.106e+01;1.048e+00;9.997e-01;-3.285e-02;9.544e-01;-3.136e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.009e-02;9.549e-01
1189;1.107e+01;1.048e+00;9.997e-01;-3.287e-02;9.544e-01;-3.137e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.010e-02;9.549e-01
1190;1.108e+01;1.048e+00;9.997e-01;-3.288e-02;9.544e-01;-3.139e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.011e-02;9.549e-01
1191;1.109e+01;1.048e+00;9.997e-01;-3.289e-02;9.544e-01;-3.140e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.012e-02;9.549e-01
1192;1.110e+01;1.048e+00;9.997e-01;-3.290e-02;9.544e-01;-3.141e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.013e-02;9.549e-01
1193;1.111e+01;1.048e+00;9.997e-01;-3.291e-02;9.544e-01;-3.142e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.014e-02;9.549e-01
1194;1.112e+01;1.048e+00;9.997e-01;-3.293e-02;9.544e-01;-3.143e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.016e-02;9.549e-01
1195;1.113e+01;1.048e+00;9.997e-01;-3.294e-02;9.544e-01;-3.144e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.017e-02;9.549e-01
1196;1.114e+01;1.048e+00;9.997e-01;-3.295e-02;9.544e-01;-3.145e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.018e-02;9.549e-01
1197;1.115e+01;1.048e+00;9.997e-01;-3.296e-02;9.544e-01;-3.147e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.019e-02;9.549e-01
1198;1.116e+01;1.048e+00;9.997e-01;-3.297e-02;9.544e-01;-3.148e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.020e-02;9.549e-01
1199;1.117e+01;1.048e+00;9.997e-01;-3.299e-02;9.544e-01;-3.149e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.548e-01;1.021e-02;9.549e-01
1200;1.118e+01;1.048e+00;9.997e-01;-3.300e-02;9.544e-01;-3.150e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.022e-02;9.549e-01
1201;1.119e+01;1.048e+00;9.997e-01;-3.301e-02;9.544e-01;-3.151e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.023e-02;9.549e-01
1202;1.120e+01;1.048e+00;9.997e-01;-3.302e-02;9.544e-01;-3.152e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.025e-02;9.549e-01
1203;1.121e+01;1.048e+00;9.997e-01;-3.303e-02;9.544e-01;-3.153e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.026e-02;9.549e-01
1204;1.122e+01;1.048e+00;9.997e-01;-3.304e-02;9.544e-01;-3.155e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.027e-02;9.549e-01
1205;1.123e+01;1.048e+00;9.997e-01;-3.306e-02;9.544e-01;-3.156e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.028e-02;9.549e-01
1206;1.124e+01;1.048e+00;9.997e-01;-3.307e-02;9.544e-01;-3.157e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.029e-02;9.549e-01
1207;1.125e+01;1.047e+00;9.997e-01;-3.308e-02;9.544e-01;-3.158e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.030e-02;9.549e-01
1208;1.126e+01;1.047e+00;9.997e-01;-3.309e-02;9.544e-01;-3.159e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.031e-02;9.549e-01
1209;1.127e+01;1.047e+00;9.997e-01;-3.310e-02;9.544e-01;-3.160e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.032e-02;9.549e-01
1210;1.128e+01;1.047e+00;9.997e-01;-3.312e-02;9.544e-01;-3.161e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.033e-02;9.549e-01
1211;1.129e+01;1.047e+00;9.997e-01;-3.313e-02;9.544e-01;-3.162e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.035e-02;9.549e-01
1212;1.130e+01;1.047e+00;9.997e-01;-3.314e-02;9.544e-01;-3.164e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.036e-02;9.549e-01
1213;1.131e+01;1.047e+00;9.997e-01;-3.315e-02;9.544e-01;-3.165e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.037e-02;9.549e-01
1214;1.132e+01;1.047e+00;9.997e-01;-3.316e-02;9.544e-01;-3.166e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.038e-02;9.550e-01
1215;1.133e+01;1.047e+00;9.997e-01;-3.317e-02;9.544e-01;-3.167e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.039e-02;9.550e-01
1216;1.134e+01;1.047e+00;9.997e-01;-3.318e-02;9.544e-01;-3.168e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.040e-02;9.550e-01
1217;1.135e+01;1.047e+00;9.997e-01;-3.320e-02;9.544e-01;-3.169e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.041e-02;9.550e-01
1218;1.136e+01;1.047e+00;9.997e-01;-3.321e-02;9.544e-01;-3.170e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.042e-02;9.550e-01
1219;1.137e+01;1.047e+00;9.997e-01;-3.322e-02;9.544e-01;-3.171e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.043e-02;9.550e-01
1220;1.138e+01;1.047e+00;9.997e-01;-3.323e-02;9.544e-01;-3.172e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.044e-02;9.550e-01
1221;1.139e+01;1.047e+00;9.997e-01;-3.324e-02;9.544e-01;-3.174e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.045e-02;9.550e-01
1222;1.140e+01;1.047e+00;9.997e-01;-3.325e-02;9.544e-01;-3.175e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.046e-02;9.550e-01
1223;1.141e+01;1.047e+00;9.997e-01;-3.326e-02;9.545e-01;-3.176e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.047e-02;9.550e-01
1224;1.142e+01;1.047e+00;9.997e-01;-3.328e-02;9.545e-01;-3.177e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.049e-02;9.550e-01
1225;1.143e+01;1.047e+00;9.997e-01;-3.329e-02;9.545e-01;-3.178e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.050e-02;9.550e-01
1226;1.144e+01;1.047e+00;9.997e-01;-3.330e-02;9.545e-01;-3.179e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.051e-02;9.550e-01
1227;1.145e+01;1.047e+00;9.997e-01;-3.331e-02;9.545e-01;-3.180e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.052e-02;9.550e-01
1228;1.146e+01;1.047e+00;9.997e-01;-3.332e-02;9.545e-01;-3.181e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.053e-02;9.550e-01
1229;1.147e+01;1.047e+00;9.997e-01;-3.333e-02;9.545e-01;-3.182e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.054e-02;9.550e-01
1230;1.148e+01;1.047e+00;9.997e-01;-3.334e-02;9.545e-01;-3.183e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.055e-02;9.550e-01
1231;1.149e+01;1.047e+00;9.997e-01;-3.336e-02;9.545e-01;-3.184e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.549e-01;1.056e-02;9.550e-01
1232;1.150e+01;1.047e+00;9.997e-01;-3.337e-02;9.545e-01;-3.185e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.057e-02;9.550e-01
1233;1.151e+01;1.047e+00;9.997e-01;-3.338e-02;9.545e-01;-3.187e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.058e-02;9.550e-01
1234;1.152e+01;1.047e+00;9.997e-01;-3.339e-02;9.545e-01;-3.188e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.059e-02;9.550e-01
1235;1.153e+01;1.047e+00;9.997e-01;-3.340e-02;9.545e-01;-3.189e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.060e-02;9.550e-01
1236;1.154e+01;1.047e+00;9.997e-01;-3.341e-02;9.545e-01;-3.190e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.061e-02;9.550e-01
1237;1.155e+01;1.047e+00;9.997e-01;-3.342e-02;9.545e-01;-3.191e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.062e-02;9.550e-01
1238;1.156e+01;1.047e+00;9.997e-01;-3.343e-02;9.545e-01;-3.192e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.064e-02;9.550e-01
1239;1.157e+01;1.047e+00;9.997e-01;-3.344e-02;9.545e-01;-3.193e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.064e-02;9.550e-01
1240;1.158e+01;1.047e+00;9.997e-01;-3.346e-02;9.545e-01;-3.194e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.066e-02;9.550e-01
1241;1.159e+01;1.047e+00;9.997e-01;-3.347e-02;9.545e-01;-3.195e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.067e-02;9.550e-01
1242;1.160e+01;1.047e+00;9.997e-01;-3.348e-02;9.545e-01;-3.196e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.068e-02;9.550e-01
1243;1.161e+01;1.047e+00;9.997e-01;-3.349e-02;9.545e-01;-3.197e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.069e-02;9.550e-01
1244;1.162e+01;1.047e+00;9.997e-01;-3.350e-02;9.545e-01;-3.198e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.070e-02;9.550e-01
1245;1.163e+01;1.047e+00;9.997e-01;-3.351e-02;9.545e-01;-3.199e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.071e-02;9.551e-01
1246;1.164e+01;1.047e+00;9.997e-01;-3.352e-02;9.545e-01;-3.201e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.072e-02;9.551e-01
1247;1.165e+01;1.047e+00;9.997e-01;-3.353e-02;9.545e-01;-3.202e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.073e-02;9.551e-01
1248;1.166e+01;1.047e+00;9.997e-01;-3.354e-02;9.545e-01;-3.203e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.074e-02;9.551e-01
1249;1.167e+01;1.047e+00;9.997e-01;-3.355e-02;9.545e-01;-3.204e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.075e-02;9.551e-01
1250;1.168e+01;1.047e+00;9.997e-01;-3.357e-02;9.545e-01;-3.205e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.076e-02;9.551e-01
1251;1.169e+01;1.047e+00;9.997e-01;-3.358e-02;9.545e-01;-3.206e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.077e-02;9.551e-01
1252;1.170e+01;1.047e+00;9.997e-01;-3.359e-02;9.545e-01;-3.207e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.078e-02;9.551e-01
1253;1.171e+01;1.047e+00;9.997e-01;-3.360e-02;9.545e-01;-3.208e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.079e-02;9.551e-01
1254;1.172e+01;1.047e+00;9.997e-01;-3.361e-02;9.545e-01;-3.209e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.080e-02;9.551e-01
1255;1.173e+01;1.047e+00;9.997e-01;-3.362e-02;9.545e-01;-3.210e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.081e-02;9.551e-01
1256;1.174e+01;1.047e+00;9.997e-01;-3.363e-02;9.545e-01;-3.211e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.082e-02;9.551e-01
1257;1.175e+01;1.047e+00;9.997e-01;-3.364e-02;9.545e-01;-3.212e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.083e-02;9.551e-01
1258;1.176e+01;1.047e+00;9.997e-01;-3.365e-02;9.545e-01;-3.213e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.084e-02;9.551e-01
1259;1.177e+01;1.047e+00;9.997e-01;-3.366e-02;9.546e-01;-3.214e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.085e-02;9.551e-01
1260;1.178e+01;1.047e+00;9.997e-01;-3.367e-02;9.546e-01;-3.215e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.086e-02;9.551e-01
1261;1.179e+01;1.047e+00;9.997e-01;-3.368e-02;9.546e-01;-3.216e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.087e-02;9.551e-01
1262;1.180e+01;1.047e+00;9.997e-01;-3.369e-02;9.546e-01;-3.217e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.088e-02;9.551e-01
1263;1.181e+01;1.047e+00;9.997e-01;-3.370e-02;9.546e-01;-3.218e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.089e-02;9.551e-01
1264;1.182e+01;1.047e+00;9.997e-01;-3.371e-02;9.546e-01;-3.219e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.090e-02;9.551e-01
1265;1.183e+01;1.047e+00;9.997e-01;-3.373e-02;9.546e-01;-3.220e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.550e-01;1.091e-02;9.551e-01
1266;1.184e+01;1.047e+00;9.997e-01;-3.374e-02;9.546e-01;-3.221e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.092e-02;9.551e-01
1267;1.185e+01;1.047e+00;9.997e-01;-3.375e-02;9.546e-01;-3.222e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.093e-02;9.551e-01
1268;1.186e+01;1.047e+00;9.997e-01;-3.376e-02;9.546e-01;-3.223e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.094e-02;9.551e-01
1269;1.187e+01;1.047e+00;9.997e-01;-3.377e-02;9.546e-01;-3.224e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.095e-02;9.551e-01
1270;1.188e+01;1.047e+00;9.997e-01;-3.378e-02;9.546e-01;-3.225e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.096e-02;9.551e-01
1271;1.189e+01;1.047e+00;9.997e-01;-3.379e-02;9.546e-01;-3.226e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.097e-02;9.551e-01
1272;1.190e+01;1.047e+00;9.997e-01;-3.380e-02;9.546e-01;-3.227e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.098e-02;9.551e-01
1273;1.191e+01;1.047e+00;9.997e-01;-3.381e-02;9.546e-01;-3.228e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.099e-02;9.551e-01
1274;1.192e+01;1.047e+00;9.997e-01;-3.382e-02;9.546e-01;-3.229e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.100e-02;9.551e-01
1275;1.193e+01;1.047e+00;9.997e-01;-3.383e-02;9.546e-01;-3.230e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.101e-02;9.551e-01
1276;1.194e+01;1.047e+00;9.997e-01;-3.384e-02;9.546e-01;-3.231e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.102e-02;9.551e-01
1277;1.195e+01;1.047e+00;9.997e-01;-3.385e-02;9.546e-01;-3.232e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.103e-02;9.551e-01
1278;1.196e+01;1.047e+00;9.997e-01;-3.386e-02;9.546e-01;-3.233e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.104e-02;9.552e-01
1279;1.197e+01;1.047e+00;9.997e-01;-3.387e-02;9.546e-01;-3.234e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.105e-02;9.552e-01
1280;1.198e+01;1.047e+00;9.997e-01;-3.388e-02;9.546e-01;-3.235e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.106e-02;9.552e-01
1281;1.199e+01;1.047e+00;9.997e-01;-3.389e-02;9.546e-01;-3.236e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.107e-02;9.552e-01
1282;1.200e+01;1.047e+00;9.997e-01;-3.390e-02;9.546e-01;-3.237e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.108e-02;9.552e-01
1283;1.201e+01;1.047e+00;9.997e-01;-3.391e-02;9.546e-01;-3.238e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.109e-02;9.552e-01
1284;1.202e+01;1.047e+00;9.997e-01;-3.392e-02;9.546e-01;-3.239e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.110e-02;9.552e-01
1285;1.203e+01;1.047e+00;9.997e-01;-3.394e-02;9.546e-01;-3.240e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.111e-02;9.552e-01
1286;1.204e+01;1.047e+00;9.997e-01;-3.395e-02;9.546e-01;-3.241e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.112e-02;9.552e-01
1287;1.205e+01;1.047e+00;9.997e-01;-3.395e-02;9.546e-01;-3.242e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.113e-02;9.552e-01
1288;1.206e+01;1.047e+00;9.997e-01;-3.397e-02;9.546e-01;-3.243e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.114e-02;9.552e-01
1289;1.207e+01;1.047e+00;9.997e-01;-3.398e-02;9.546e-01;-3.244e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.115e-02;9.552e-01
1290;1.208e+01;1.047e+00;9.997e-01;-3.399e-02;9.546e-01;-3.245e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.116e-02;9.552e-01
1291;1.209e+01;1.047e+00;9.997e-01;-3.400e-02;9.546e-01;-3.246e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.117e-02;9.552e-01
1292;1.210e+01;1.047e+00;9.997e-01;-3.401e-02;9.546e-01;-3.247e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.118e-02;9.552e-01
1293;1.211e+01;1.047e+00;9.997e-01;-3.402e-02;9.546e-01;-3.248e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.119e-02;9.552e-01
1294;1.212e+01;1.047e+00;9.997e-01;-3.403e-02;9.546e-01;-3.249e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.120e-02;9.552e-01
1295;1.213e+01;1.047e+00;9.997e-01;-3.404e-02;9.546e-01;-3.250e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.120e-02;9.552e-01
1296;1.214e+01;1.047e+00;9.997e-01;-3.405e-02;9.546e-01;-3.251e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.121e-02;9.552e-01
1297;1.215e+01;1.047e+00;9.997e-01;-3.406e-02;9.547e-01;-3.252e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.122e-02;9.552e-01
1298;1.216e+01;1.047e+00;9.997e-01;-3.407e-02;9.547e-01;-3.253e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.123e-02;9.552e-01
1299;1.217e+01;1.047e+00;9.997e-01;-3.408e-02;9.547e-01;-3.254e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.124e-02;9.552e-01
1300;1.218e+01;1.047e+00;9.997e-01;-3.409e-02;9.547e-01;-3.255e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.551e-01;1.125e-02;9.552e-01
1301;1.219e+01;1.047e+00;9.997e-01;-3.410e-02;9.547e-01;-3.256e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.126e-02;9.552e-01
1302;1.220e+01;1.047e+00;9.997e-01;-3.411e-02;9.547e-01;-3.257e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.127e-02;9.552e-01
1303;1.221e+01;1.047e+00;9.997e-01;-3.412e-02;9.547e-01;-3.258e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.128e-02;9.552e-01
1304;1.222e+01;1.047e+00;9.997e-01;-3.413e-02;9.547e-01;-3.259e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.129e-02;9.552e-01
1305;1.223e+01;1.047e+00;9.997e-01;-3.414e-02;9.547e-01;-3.260e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.130e-02;9.552e-01
1306;1.224e+01;1.047e+00;9.997e-01;-3.415e-02;9.547e-01;-3.261e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.131e-02;9.552e-01
1307;1.225e+01;1.047e+00;9.997e-01;-3.416e-02;9.547e-01;-3.262e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.132e-02;9.552e-01
1308;1.226e+01;1.047e+00;9.997e-01;-3.417e-02;9.547e-01;-3.263e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.133e-02;9.552e-01
1309;1.227e+01;1.047e+00;9.997e-01;-3.418e-02;9.547e-01;-3.264e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.134e-02;9.552e-01
1310;1.228e+01;1.047e+00;9.997e-01;-3.419e-02;9.547e-01;-3.264e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.135e-02;9.552e-01
1311;1.229e+01;1.047e+00;9.997e-01;-3.420e-02;9.547e-01;-3.266e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.136e-02;9.552e-01
1312;1.230e+01;1.047e+00;9.997e-01;-3.421e-02;9.547e-01;-3.266e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.137e-02;9.552e-01
1313;1.231e+01;1.047e+00;9.997e-01;-3.422e-02;9.547e-01;-3.267e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.137e-02;9.553e-01
1314;1.232e+01;1.047e+00;9.997e-01;-3.423e-02;9.547e-01;-3.268e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.138e-02;9.553e-01
1315;1.233e+01;1.047e+00;9.997e-01;-3.423e-02;9.547e-01;-3.269e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.139e-02;9.553e-01
1316;1.234e+01;1.047e+00;9.997e-01;-3.424e-02;9.547e-01;-3.270e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.140e-02;9.553e-01
1317;1.235e+01;1.047e+00;9.997e-01;-3.426e-02;9.547e-01;-3.271e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.141e-02;9.553e-01
1318;1.236e+01;1.047e+00;9.997e-01;-3.426e-02;9.547e-01;-3.272e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.142e-02;9.553e-01
1319;1.237e+01;1.047e+00;9.997e-01;-3.427e-02;9.547e-01;-3.273e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.143e-02;9.553e-01
1320;1.238e+01;1.047e+00;9.997e-01;-3.428e-02;9.547e-01;-3.274e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.144e-02;9.553e-01
1321;1.239e+01;1.047e+00;9.997e-01;-3.429e-02;9.547e-01;-3.275e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.145e-02;9.553e-01
1322;1.240e+01;1.047e+00;9.997e-01;-3.430e-02;9.547e-01;-3.276e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.146e-02;9.553e-01
1323;1.241e+01;1.047e+00;9.997e-01;-3.431e-02;9.547e-01;-3.277e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.147e-02;9.553e-01
1324;1.242e+01;1.047e+00;9.997e-01;-3.432e-02;9.547e-01;-3.278e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.148e-02;9.553e-01
1325;1.243e+01;1.047e+00;9.997e-01;-3.433e-02;9.547e-01;-3.279e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.149e-02;9.553e-01
1326;1.244e+01;1.047e+00;9.997e-01;-3.434e-02;9.547e-01;-3.280e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.149e-02;9.553e-01
1327;1.245e+01;1.047e+00;9.997e-01;-3.435e-02;9.547e-01;-3.280e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.150e-02;9.553e-01
1328;1.246e+01;1.047e+00;9.997e-01;-3.436e-02;9.547e-01;-3.281e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.151e-02;9.553e-01
1329;1.247e+01;1.047e+00;9.997e-01;-3.437e-02;9.547e-01;-3.282e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.152e-02;9.553e-01
1330;1.248e+01;1.047e+00;9.997e-01;-3.438e-02;9.547e-01;-3.283e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.153e-02;9.553e-01
1331;1.249e+01;1.047e+00;9.997e-01;-3.439e-02;9.547e-01;-3.284e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.154e-02;9.553e-01
1332;1.250e+01;1.047e+00;9.997e-01;-3.440e-02;9.547e-01;-3.285e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.155e-02;9.553e-01
1333;1.251e+01;1.047e+00;9.997e-01;-3.441e-02;9.547e-01;-3.286e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.156e-02;9.553e-01
1334;1.252e+01;1.047e+00;9.997e-01;-3.442e-02;9.547e-01;-3.287e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.157e-02;9.553e-01
1335;1.253e+01;1.047e+00;9.997e-01;-3.443e-02;9.547e-01;-3.288e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.158e-02;9.553e-01
1336;1.254e+01;1.047e+00;9.997e-01;-3.444e-02;9.547e-01;-3.289e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.158e-02;9.553e-01
1337;1.255e+01;1.047e+00;9.997e-01;-3.445e-02;9.547e-01;-3.289e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.159e-02;9.553e-01
1338;1.256e+01;1.047e+00;9.997e-01;-3.446e-02;9.548e-01;-3.291e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.552e-01;1.160e-02;9.553e-01
1339;1.257e+01;1.047e+00;9.997e-01;-3.447e-02;9.548e-01;-3.291e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.161e-02;9.553e-01
1340;1.258e+01;1.047e+00;9.997e-01;-3.447e-02;9.548e-01;-3.292e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.162e-02;9.553e-01
1341;1.259e+01;1.047e+00;9.997e-01;-3.448e-02;9.548e-01;-3.293e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.163e-02;9.553e-01
1342;1.260e+01;1.047e+00;9.997e-01;-3.449e-02;9.548e-01;-3.294e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.164e-02;9.553e-01
1343;1.261e+01;1.047e+00;9.997e-01;-3.450e-02;9.548e-01;-3.295e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.165e-02;9.553e-01
1344;1.262e+01;1.047e+00;9.997e-01;-3.451e-02;9.548e-01;-3.296e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.165e-02;9.553e-01
1345;1.263e+01;1.047e+00;9.997e-01;-3.452e-02;9.548e-01;-3.297e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.166e-02;9.553e-01
1346;1.264e+01;1.047e+00;9.997e-01;-3.453e-02;9.548e-01;-3.298e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.167e-02;9.553e-01
1347;1.265e+01;1.047e+00;9.997e-01;-3.454e-02;9.548e-01;-3.299e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.168e-02;9.553e-01
1348;1.266e+01;1.047e+00;9.997e-01;-3.455e-02;9.548e-01;-3.299e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.169e-02;9.553e-01
1349;1.267e+01;1.047e+00;9.997e-01;-3.456e-02;9.548e-01;-3.300e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.170e-02;9.553e-01
1350;1.268e+01;1.047e+00;9.997e-01;-3.457e-02;9.548e-01;-3.301e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.171e-02;9.553e-01
1351;1.269e+01;1.047e+00;9.997e-01;-3.458e-02;9.548e-01;-3.302e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.172e-02;9.554e-01
1352;1.270e+01;1.047e+00;9.997e-01;-3.459e-02;9.548e-01;-3.303e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.172e-02;9.554e-01
1353;1.271e+01;1.047e+00;9.997e-01;-3.459e-02;9.548e-01;-3.304e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.173e-02;9.554e-01
1354;1.272e+01;1.047e+00;9.997e-01;-3.460e-02;9.548e-01;-3.305e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.174e-02;9.554e-01
1355;1.273e+01;1.047e+00;9.997e-01;-3.461e-02;9.548e-01;-3.306e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.175e-02;9.554e-01
1356;1.274e+01;1.047e+00;9.997e-01;-3.462e-02;9.548e-01;-3.306e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.176e-02;9.554e-01
1357;1.275e+01;1.047e+00;9.997e-01;-3.463e-02;9.548e-01;-3.307e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.177e-02;9.554e-01
1358;1.276e+01;1.047e+00;9.997e-01;-3.464e-02;9.548e-01;-3.308e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.178e-02;9.554e-01
1359;1.277e+01;1.047e+00;9.997e-01;-3.465e-02;9.548e-01;-3.309e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.179e-02;9.554e-01
1360;1.278e+01;1.047e+00;9.997e-01;-3.466e-02;9.548e-01;-3.310e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.179e-02;9.554e-01
1361;1.279e+01;1.047e+00;9.997e-01;-3.467e-02;9.548e-01;-3.311e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.180e-02;9.554e-01
1362;1.280e+01;1.047e+00;9.997e-01;-3.468e-02;9.548e-01;-3.312e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.181e-02;9.554e-01
1363;1.281e+01;1.047e+00;9.997e-01;-3.469e-02;9.548e-01;-3.313e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.182e-02;9.554e-01
1364;1.282e+01;1.047e+00;9.997e-01;-3.469e-02;9.548e-01;-3.314e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.183e-02;9.554e-01
1365;1.283e+01;1.047e+00;9.997e-01;-3.470e-02;9.548e-01;-3.314e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.184e-02;9.554e-01
1366;1.284e+01;1.047e+00;9.997e-01;-3.471e-02;9.548e-01;-3.315e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.184e-02;9.554e-01
1367;1.285e+01;1.047e+00;9.997e-01;-3.472e-02;9.548e-01;-3.316e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.185e-02;9.554e-01
1368;1.286e+01;1.047e+00;9.997e-01;-3.473e-02;9.548e-01;-3.317e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.186e-02;9.554e-01
1369;1.287e+01;1.047e+00;9.997e-01;-3.474e-02;9.548e-01;-3.318e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.187e-02;9.554e-01
1370;1.288e+01;1.047e+00;9.997e-01;-3.475e-02;9.548e-01;-3.319e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.188e-02;9.554e-01
1371;1.289e+01;1.047e+00;9.997e-01;-3.476e-02;9.548e-01;-3.319e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.189e-02;9.554e-01
1372;1.290e+01;1.047e+00;9.997e-01;-3.477e-02;9.548e-01;-3.320e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.189e-02;9.554e-01
1373;1.291e+01;1.047e+00;9.997e-01;-3.478e-02;9.548e-01;-3.321e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.190e-02;9.554e-01
1374;1.292e+01;1.047e+00;9.997e-01;-3.478e-02;9.548e-01;-3.322e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.191e-02;9.554e-01
1375;1.293e+01;1.047e+00;9.997e-01;-3.479e-02;9.548e-01;-3.323e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.192e-02;9.554e-01
1376;1.294e+01;1.047e+00;9.997e-01;-3.480e-02;9.548e-01;-3.324e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.193e-02;9.554e-01
1377;1.295e+01;1.047e+00;9.997e-01;-3.481e-02;9.548e-01;-3.325e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.194e-02;9.554e-01
1378;1.296e+01;1.047e+00;9.997e-01;-3.482e-02;9.548e-01;-3.325e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.195e-02;9.554e-01
1379;1.297e+01;1.047e+00;9.997e-01;-3.483e-02;9.548e-01;-3.326e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.553e-01;1.195e-02;9.554e-01
1380;1.298e+01;1.047e+00;9.997e-01;-3.484e-02;9.548e-01;-3.327e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.196e-02;9.554e-01
1381;1.299e+01;1.047e+00;9.997e-01;-3.484e-02;9.548e-01;-3.328e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.197e-02;9.554e-01
1382;1.300e+01;1.047e+00;9.997e-01;-3.485e-02;9.549e-01;-3.329e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.198e-02;9.554e-01
1383;1.301e+01;1.047e+00;9.997e-01;-3.486e-02;9.549e-01;-3.330e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.199e-02;9.554e-01
1384;1.302e+01;1.047e+00;9.997e-01;-3.487e-02;9.549e-01;-3.330e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.199e-02;9.554e-01
1385;1.303e+01;1.047e+00;9.997e-01;-3.488e-02;9.549e-01;-3.331e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.200e-02;9.554e-01
1386;1.304e+01;1.047e+00;9.997e-01;-3.489e-02;9.549e-01;-3.332e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.201e-02;9.554e-01
1387;1.305e+01;1.047e+00;9.997e-01;-3.490e-02;9.549e-01;-3.333e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.202e-02;9.554e-01
1388;1.306e+01;1.047e+00;9.997e-01;-3.491e-02;9.549e-01;-3.334e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.203e-02;9.554e-01
1389;1.307e+01;1.047e+00;9.997e-01;-3.491e-02;9.549e-01;-3.335e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.204e-02;9.554e-01
1390;1.308e+01;1.047e+00;9.997e-01;-3.492e-02;9.549e-01;-3.336e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.204e-02;9.555e-01
1391;1.309e+01;1.047e+00;9.997e-01;-3.493e-02;9.549e-01;-3.336e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.205e-02;9.555e-01
1392;1.310e+01;1.047e+00;9.997e-01;-3.494e-02;9.549e-01;-3.337e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.206e-02;9.555e-01
1393;1.311e+01;1.047e+00;9.997e-01;-3.495e-02;9.549e-01;-3.338e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.207e-02;9.555e-01
1394;1.312e+01;1.047e+00;9.997e-01;-3.496e-02;9.549e-01;-3.339e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.208e-02;9.555e-01
1395;1.313e+01;1.047e+00;9.997e-01;-3.497e-02;9.549e-01;-3.340e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.208e-02;9.555e-01
1396;1.314e+01;1.047e+00;9.997e-01;-3.497e-02;9.549e-01;-3.340e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.209e-02;9.555e-01
1397;1.315e+01;1.047e+00;9.997e-01;-3.498e-02;9.549e-01;-3.341e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.210e-02;9.555e-01
1398;1.316e+01;1.047e+00;9.997e-01;-3.499e-02;9.549e-01;-3.342e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.211e-02;9.555e-01
1399;1.317e+01;1.047e+00;9.997e-01;-3.500e-02;9.549e-01;-3.343e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.212e-02;9.555e-01
1400;1.318e+01;1.047e+00;9.997e-01;-3.501e-02;9.549e-01;-3.344e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.212e-02;9.555e-01
1401;1.319e+01;1.047e+00;9.997e-01;-3.502e-02;9.549e-01;-3.345e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.213e-02;9.555e-01
1402;1.320e+01;1.047e+00;9.997e-01;-3.502e-02;9.549e-01;-3.345e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.214e-02;9.555e-01
1403;1.321e+01;1.047e+00;9.997e-01;-3.503e-02;9.549e-01;-3.346e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.215e-02;9.555e-01
