;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
1404;1.322e+01;1.047e+00;9.997e-01;-3.504e-02;9.549e-01;-3.347e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.216e-02;9.555e-01
1405;1.323e+01;1.047e+00;9.997e-01;-3.505e-02;9.549e-01;-3.348e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.216e-02;9.555e-01
1406;1.324e+01;1.047e+00;9.997e-01;-3.506e-02;9.549e-01;-3.349e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.217e-02;9.555e-01
1407;1.325e+01;1.047e+00;9.997e-01;-3.507e-02;9.549e-01;-3.349e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.218e-02;9.555e-01
1408;1.326e+01;1.047e+00;9.997e-01;-3.508e-02;9.549e-01;-3.350e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.219e-02;9.555e-01
1409;1.327e+01;1.047e+00;9.997e-01;-3.508e-02;9.549e-01;-3.351e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.220e-02;9.555e-01
1410;1.328e+01;1.047e+00;9.997e-01;-3.509e-02;9.549e-01;-3.352e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.220e-02;9.555e-01
1411;1.329e+01;1.047e+00;9.997e-01;-3.510e-02;9.549e-01;-3.353e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.221e-02;9.555e-01
1412;1.330e+01;1.047e+00;9.997e-01;-3.511e-02;9.549e-01;-3.353e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.222e-02;9.555e-01
1413;1.331e+01;1.047e+00;9.997e-01;-3.512e-02;9.549e-01;-3.354e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.223e-02;9.555e-01
1414;1.332e+01;1.047e+00;9.997e-01;-3.513e-02;9.549e-01;-3.355e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.223e-02;9.555e-01
1415;1.333e+01;1.047e+00;9.997e-01;-3.513e-02;9.549e-01;-3.356e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.224e-02;9.555e-01
1416;1.334e+01;1.047e+00;9.997e-01;-3.514e-02;9.549e-01;-3.357e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.225e-02;9.555e-01
1417;1.335e+01;1.047e+00;9.997e-01;-3.515e-02;9.549e-01;-3.357e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.226e-02;9.555e-01
1418;1.336e+01;1.047e+00;9.997e-01;-3.516e-02;9.549e-01;-3.358e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.227e-02;9.555e-01
1419;1.337e+01;1.047e+00;9.997e-01;-3.517e-02;9.549e-01;-3.359e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.227e-02;9.555e-01
1420;1.338e+01;1.047e+00;9.997e-01;-3.517e-02;9.549e-01;-3.360e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.228e-02;9.555e-01
1421;1.339e+01;1.047e+00;9.997e-01;-3.518e-02;9.549e-01;-3.361e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.229e-02;9.555e-01
1422;1.340e+01;1.047e+00;9.997e-01;-3.519e-02;9.549e-01;-3.361e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.554e-01;1.230e-02;9.555e-01
1423;1.341e+01;1.047e+00;9.997e-01;-3.520e-02;9.549e-01;-3.362e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.230e-02;9.555e-01
1424;1.342e+01;1.047e+00;9.997e-01;-3.521e-02;9.549e-01;-3.363e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.231e-02;9.555e-01
1425;1.343e+01;1.047e+00;9.997e-01;-3.521e-02;9.549e-01;-3.364e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.232e-02;9.555e-01
1426;1.344e+01;1.047e+00;9.997e-01;-3.522e-02;9.549e-01;-3.364e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.233e-02;9.555e-01
1427;1.345e+01;1.047e+00;9.997e-01;-3.523e-02;9.549e-01;-3.365e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.234e-02;9.555e-01
1428;1.346e+01;1.047e+00;9.997e-01;-3.524e-02;9.549e-01;-3.366e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.234e-02;9.555e-01
1429;1.347e+01;1.047e+00;9.997e-01;-3.525e-02;9.550e-01;-3.367e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.235e-02;9.555e-01
1430;1.348e+01;1.047e+00;9.997e-01;-3.526e-02;9.550e-01;-3.368e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.236e-02;9.555e-01
1431;1.349e+01;1.047e+00;9.997e-01;-3.526e-02;9.550e-01;-3.368e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.237e-02;9.555e-01
1432;1.350e+01;1.047e+00;9.997e-01;-3.527e-02;9.550e-01;-3.369e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.237e-02;9.556e-01
1433;1.351e+01;1.047e+00;9.997e-01;-3.528e-02;9.550e-01;-3.370e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.238e-02;9.556e-01
1434;1.352e+01;1.047e+00;9.997e-01;-3.529e-02;9.550e-01;-3.371e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.239e-02;9.556e-01
1435;1.353e+01;1.047e+00;9.997e-01;-3.530e-02;9.550e-01;-3.371e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.240e-02;9.556e-01
1436;1.354e+01;1.047e+00;9.997e-01;-3.530e-02;9.550e-01;-3.372e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.240e-02;9.556e-01
1437;1.355e+01;1.047e+00;9.997e-01;-3.531e-02;9.550e-01;-3.373e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.241e-02;9.556e-01
1438;1.356e+01;1.047e+00;9.997e-01;-3.532e-02;9.550e-01;-3.374e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.242e-02;9.556e-01
1439;1.357e+01;1.047e+00;9.997e-01;-3.533e-02;9.550e-01;-3.375e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.243e-02;9.556e-01
1440;1.358e+01;1.047e+00;9.997e-01;-3.534e-02;9.550e-01;-3.375e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.243e-02;9.556e-01
1441;1.359e+01;1.047e+00;9.997e-01;-3.534e-02;9.550e-01;-3.376e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.244e-02;9.556e-01
1442;1.360e+01;1.047e+00;9.997e-01;-3.535e-02;9.550e-01;-3.377e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.245e-02;9.556e-01
1443;1.361e+01;1.047e+00;9.997e-01;-3.536e-02;9.550e-01;-3.378e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.246e-02;9.556e-01
1444;1.362e+01;1.047e+00;9.997e-01;-3.537e-02;9.550e-01;-3.378e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.246e-02;9.556e-01
1445;1.363e+01;1.047e+00;9.997e-01;-3.537e-02;9.550e-01;-3.379e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.247e-02;9.556e-01
1446;1.364e+01;1.047e+00;9.997e-01;-3.538e-02;9.550e-01;-3.380e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.248e-02;9.556e-01
1447;1.365e+01;1.047e+00;9.997e-01;-3.539e-02;9.550e-01;-3.381e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.249e-02;9.556e-01
1448;1.366e+01;1.047e+00;9.997e-01;-3.540e-02;9.550e-01;-3.381e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.249e-02;9.556e-01
1449;1.367e+01;1.047e+00;9.997e-01;-3.540e-02;9.550e-01;-3.382e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.250e-02;9.556e-01
1450;1.368e+01;1.047e+00;9.997e-01;-3.541e-02;9.550e-01;-3.383e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.251e-02;9.556e-01
1451;1.369e+01;1.047e+00;9.997e-01;-3.542e-02;9.550e-01;-3.384e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.252e-02;9.556e-01
1452;1.370e+01;1.047e+00;9.997e-01;-3.543e-02;9.550e-01;-3.384e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.252e-02;9.556e-01
1453;1.371e+01;1.047e+00;9.997e-01;-3.544e-02;9.550e-01;-3.385e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.253e-02;9.556e-01
1454;1.372e+01;1.047e+00;9.997e-01;-3.544e-02;9.550e-01;-3.386e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.254e-02;9.556e-01
1455;1.373e+01;1.047e+00;9.997e-01;-3.545e-02;9.550e-01;-3.387e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.255e-02;9.556e-01
1456;1.374e+01;1.047e+00;9.997e-01;-3.546e-02;9.550e-01;-3.387e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.255e-02;9.556e-01
1457;1.375e+01;1.047e+00;9.997e-01;-3.547e-02;9.550e-01;-3.388e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.256e-02;9.556e-01
1458;1.376e+01;1.047e+00;9.997e-01;-3.548e-02;9.550e-01;-3.389e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.257e-02;9.556e-01
1459;1.377e+01;1.047e+00;9.997e-01;-3.548e-02;9.550e-01;-3.389e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.257e-02;9.556e-01
1460;1.378e+01;1.047e+00;9.997e-01;-3.549e-02;9.550e-01;-3.390e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.258e-02;9.556e-01
1461;1.379e+01;1.047e+00;9.997e-01;-3.550e-02;9.550e-01;-3.391e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.259e-02;9.556e-01
1462;1.380e+01;1.047e+00;9.997e-01;-3.551e-02;9.550e-01;-3.392e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.260e-02;9.556e-01
1463;1.381e+01;1.047e+00;9.997e-01;-3.551e-02;9.550e-01;-3.392e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.260e-02;9.556e-01
1464;1.382e+01;1.047e+00;9.997e-01;-3.552e-02;9.550e-01;-3.393e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.261e-02;9.556e-01
1465;1.383e+01;1.047e+00;9.997e-01;-3.553e-02;9.550e-01;-3.394e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.262e-02;9.556e-01
1466;1.384e+01;1.047e+00;9.997e-01;-3.554e-02;9.550e-01;-3.395e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.262e-02;9.556e-01
1467;1.385e+01;1.047e+00;9.997e-01;-3.554e-02;9.550e-01;-3.395e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.263e-02;9.556e-01
1468;1.386e+01;1.047e+00;9.997e-01;-3.555e-02;9.550e-01;-3.396e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.264e-02;9.556e-01
1469;1.387e+01;1.047e+00;9.997e-01;-3.556e-02;9.550e-01;-3.397e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.555e-01;1.265e-02;9.556e-01
1470;1.388e+01;1.047e+00;9.997e-01;-3.557e-02;9.550e-01;-3.397e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.265e-02;9.556e-01
1471;1.389e+01;1.047e+00;9.997e-01;-3.557e-02;9.550e-01;-3.398e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.266e-02;9.556e-01
1472;1.390e+01;1.047e+00;9.997e-01;-3.558e-02;9.550e-01;-3.399e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.267e-02;9.556e-01
1473;1.391e+01;1.047e+00;9.997e-01;-3.559e-02;9.550e-01;-3.400e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.267e-02;9.556e-01
1474;1.392e+01;1.047e+00;9.997e-01;-3.560e-02;9.550e-01;-3.401e-02;1.047e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.268e-02;9.556e-01
1475;1.393e+01;1.047e+00;9.997e-01;-3.560e-02;9.550e-01;-3.401e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.269e-02;9.556e-01
1476;1.394e+01;1.047e+00;9.997e-01;-3.561e-02;9.550e-01;-3.402e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.269e-02;9.556e-01
1477;1.395e+01;1.047e+00;9.997e-01;-3.562e-02;9.550e-01;-3.403e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.270e-02;9.556e-01
1478;1.396e+01;1.047e+00;9.997e-01;-3.563e-02;9.550e-01;-3.403e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.271e-02;9.557e-01
1479;1.397e+01;1.047e+00;9.997e-01;-3.563e-02;9.550e-01;-3.404e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.272e-02;9.557e-01
1480;1.398e+01;1.047e+00;9.997e-01;-3.564e-02;9.550e-01;-3.405e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.272e-02;9.557e-01
1481;1.399e+01;1.047e+00;9.997e-01;-3.565e-02;9.551e-01;-3.406e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.273e-02;9.557e-01
1482;1.400e+01;1.047e+00;9.997e-01;-3.566e-02;9.551e-01;-3.406e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.274e-02;9.557e-01
1483;1.401e+01;1.047e+00;9.997e-01;-3.566e-02;9.551e-01;-3.407e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.274e-02;9.557e-01
1484;1.402e+01;1.047e+00;9.997e-01;-3.567e-02;9.551e-01;-3.408e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.275e-02;9.557e-01
1485;1.403e+01;1.047e+00;9.997e-01;-3.568e-02;9.551e-01;-3.408e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.276e-02;9.557e-01
1486;1.404e+01;1.047e+00;9.997e-01;-3.568e-02;9.551e-01;-3.409e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.277e-02;9.557e-01
1487;1.405e+01;1.047e+00;9.997e-01;-3.569e-02;9.551e-01;-3.410e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.277e-02;9.557e-01
1488;1.406e+01;1.047e+00;9.997e-01;-3.570e-02;9.551e-01;-3.410e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.278e-02;9.557e-01
1489;1.407e+01;1.047e+00;9.997e-01;-3.571e-02;9.551e-01;-3.411e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.279e-02;9.557e-01
1490;1.408e+01;1.047e+00;9.997e-01;-3.571e-02;9.551e-01;-3.412e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.279e-02;9.557e-01
1491;1.409e+01;1.047e+00;9.997e-01;-3.572e-02;9.551e-01;-3.413e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.280e-02;9.557e-01
1492;1.410e+01;1.047e+00;9.997e-01;-3.573e-02;9.551e-01;-3.413e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.281e-02;9.557e-01
1493;1.411e+01;1.047e+00;9.997e-01;-3.574e-02;9.551e-01;-3.414e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.281e-02;9.557e-01
1494;1.412e+01;1.047e+00;9.997e-01;-3.574e-02;9.551e-01;-3.415e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.282e-02;9.557e-01
1495;1.413e+01;1.047e+00;9.997e-01;-3.575e-02;9.551e-01;-3.415e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.283e-02;9.557e-01
1496;1.414e+01;1.047e+00;9.997e-01;-3.576e-02;9.551e-01;-3.416e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.283e-02;9.557e-01
1497;1.415e+01;1.047e+00;9.997e-01;-3.576e-02;9.551e-01;-3.417e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.284e-02;9.557e-01
1498;1.416e+01;1.047e+00;9.997e-01;-3.577e-02;9.551e-01;-3.417e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.285e-02;9.557e-01
1499;1.417e+01;1.047e+00;9.997e-01;-3.578e-02;9.551e-01;-3.418e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.285e-02;9.557e-01
1500;1.418e+01;1.047e+00;9.997e-01;-3.579e-02;9.551e-01;-3.419e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.286e-02;9.557e-01
1501;1.419e+01;1.047e+00;9.997e-01;-3.579e-02;9.551e-01;-3.419e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.287e-02;9.557e-01
1502;1.420e+01;1.047e+00;9.997e-01;-3.580e-02;9.551e-01;-3.420e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.287e-02;9.557e-01
1503;1.421e+01;1.047e+00;9.997e-01;-3.581e-02;9.551e-01;-3.421e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.288e-02;9.557e-01
1504;1.422e+01;1.047e+00;9.997e-01;-3.581e-02;9.551e-01;-3.422e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.289e-02;9.557e-01
1505;1.423e+01;1.047e+00;9.997e-01;-3.582e-02;9.551e-01;-3.422e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.290e-02;9.557e-01
1506;1.424e+01;1.047e+00;9.997e-01;-3.583e-02;9.551e-01;-3.423e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.290e-02;9.557e-01
1507;1.425e+01;1.047e+00;9.997e-01;-3.584e-02;9.551e-01;-3.424e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.291e-02;9.557e-01
1508;1.426e+01;1.047e+00;9.997e-01;-3.584e-02;9.551e-01;-3.424e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.291e-02;9.557e-01
1509;1.427e+01;1.047e+00;9.997e-01;-3.585e-02;9.551e-01;-3.425e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.292e-02;9.557e-01
1510;1.428e+01;1.047e+00;9.997e-01;-3.586e-02;9.551e-01;-3.426e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.293e-02;9.557e-01
1511;1.429e+01;1.047e+00;9.997e-01;-3.586e-02;9.551e-01;-3.426e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.294e-02;9.557e-01
1512;1.430e+01;1.047e+00;9.997e-01;-3.587e-02;9.551e-01;-3.427e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.294e-02;9.557e-01
1513;1.431e+01;1.047e+00;9.997e-01;-3.588e-02;9.551e-01;-3.428e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.295e-02;9.557e-01
1514;1.432e+01;1.047e+00;9.997e-01;-3.589e-02;9.551e-01;-3.428e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.295e-02;9.557e-01
1515;1.433e+01;1.047e+00;9.997e-01;-3.589e-02;9.551e-01;-3.429e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.296e-02;9.557e-01
1516;1.434e+01;1.047e+00;9.997e-01;-3.590e-02;9.551e-01;-3.430e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.297e-02;9.557e-01
1517;1.435e+01;1.047e+00;9.997e-01;-3.591e-02;9.551e-01;-3.430e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.297e-02;9.557e-01
1518;1.436e+01;1.047e+00;9.997e-01;-3.591e-02;9.551e-01;-3.431e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.298e-02;9.557e-01
1519;1.437e+01;1.047e+00;9.997e-01;-3.592e-02;9.551e-01;-3.432e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.299e-02;9.557e-01
1520;1.438e+01;1.047e+00;9.997e-01;-3.593e-02;9.551e-01;-3.432e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.299e-02;9.557e-01
1521;1.439e+01;1.047e+00;9.997e-01;-3.593e-02;9.551e-01;-3.433e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.556e-01;1.300e-02;9.557e-01
1522;1.440e+01;1.047e+00;9.997e-01;-3.594e-02;9.551e-01;-3.434e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.301e-02;9.557e-01
1523;1.441e+01;1.047e+00;9.997e-01;-3.595e-02;9.551e-01;-3.434e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.301e-02;9.557e-01
1524;1.442e+01;1.047e+00;9.997e-01;-3.595e-02;9.551e-01;-3.435e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.302e-02;9.557e-01
1525;1.443e+01;1.047e+00;9.997e-01;-3.596e-02;9.551e-01;-3.436e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.303e-02;9.557e-01
1526;1.444e+01;1.047e+00;9.997e-01;-3.597e-02;9.551e-01;-3.436e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.303e-02;9.557e-01
1527;1.445e+01;1.047e+00;9.997e-01;-3.598e-02;9.551e-01;-3.437e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.304e-02;9.557e-01
1528;1.446e+01;1.047e+00;9.997e-01;-3.598e-02;9.551e-01;-3.438e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.305e-02;9.558e-01
1529;1.447e+01;1.047e+00;9.997e-01;-3.599e-02;9.551e-01;-3.438e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.305e-02;9.558e-01
1530;1.448e+01;1.047e+00;9.997e-01;-3.600e-02;9.551e-01;-3.439e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.306e-02;9.558e-01
1531;1.449e+01;1.047e+00;9.997e-01;-3.600e-02;9.551e-01;-3.440e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.307e-02;9.558e-01
1532;1.450e+01;1.047e+00;9.997e-01;-3.601e-02;9.551e-01;-3.440e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.307e-02;9.558e-01
1533;1.451e+01;1.047e+00;9.997e-01;-3.602e-02;9.551e-01;-3.441e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.308e-02;9.558e-01
1534;1.452e+01;1.047e+00;9.997e-01;-3.602e-02;9.551e-01;-3.442e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.308e-02;9.558e-01
1535;1.453e+01;1.047e+00;9.997e-01;-3.603e-02;9.551e-01;-3.442e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.309e-02;9.558e-01
1536;1.454e+01;1.047e+00;9.997e-01;-3.604e-02;9.551e-01;-3.443e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.310e-02;9.558e-01
1537;1.455e+01;1.047e+00;9.997e-01;-3.604e-02;9.551e-01;-3.444e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.310e-02;9.558e-01
1538;1.456e+01;1.047e+00;9.997e-01;-3.605e-02;9.552e-01;-3.444e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.311e-02;9.558e-01
1539;1.457e+01;1.047e+00;9.997e-01;-3.606e-02;9.552e-01;-3.445e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.312e-02;9.558e-01
1540;1.458e+01;1.047e+00;9.997e-01;-3.606e-02;9.552e-01;-3.446e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.312e-02;9.558e-01
1541;1.459e+01;1.047e+00;9.997e-01;-3.607e-02;9.552e-01;-3.446e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.313e-02;9.558e-01
1542;1.460e+01;1.047e+00;9.997e-01;-3.608e-02;9.552e-01;-3.447e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.314e-02;9.558e-01
1543;1.461e+01;1.047e+00;9.997e-01;-3.608e-02;9.552e-01;-3.447e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.314e-02;9.558e-01
1544;1.462e+01;1.047e+00;9.997e-01;-3.609e-02;9.552e-01;-3.448e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.315e-02;9.558e-01
1545;1.463e+01;1.047e+00;9.997e-01;-3.610e-02;9.552e-01;-3.449e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.315e-02;9.558e-01
1546;1.464e+01;1.047e+00;9.997e-01;-3.610e-02;9.552e-01;-3.449e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.316e-02;9.558e-01
1547;1.465e+01;1.047e+00;9.997e-01;-3.611e-02;9.552e-01;-3.450e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.317e-02;9.558e-01
1548;1.466e+01;1.047e+00;9.997e-01;-3.612e-02;9.552e-01;-3.451e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.317e-02;9.558e-01
1549;1.467e+01;1.047e+00;9.997e-01;-3.612e-02;9.552e-01;-3.451e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.318e-02;9.558e-01
1550;1.468e+01;1.047e+00;9.997e-01;-3.613e-02;9.552e-01;-3.452e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.319e-02;9.558e-01
1551;1.469e+01;1.047e+00;9.997e-01;-3.614e-02;9.552e-01;-3.452e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.319e-02;9.558e-01
1552;1.470e+01;1.047e+00;9.997e-01;-3.614e-02;9.552e-01;-3.453e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.320e-02;9.558e-01
1553;1.471e+01;1.047e+00;9.997e-01;-3.615e-02;9.552e-01;-3.454e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.320e-02;9.558e-01
1554;1.472e+01;1.047e+00;9.997e-01;-3.616e-02;9.552e-01;-3.454e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.321e-02;9.558e-01
1555;1.473e+01;1.047e+00;9.997e-01;-3.616e-02;9.552e-01;-3.455e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.322e-02;9.558e-01
1556;1.474e+01;1.047e+00;9.997e-01;-3.617e-02;9.552e-01;-3.456e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.322e-02;9.558e-01
1557;1.475e+01;1.047e+00;9.997e-01;-3.617e-02;9.552e-01;-3.456e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.323e-02;9.558e-01
1558;1.476e+01;1.047e+00;9.997e-01;-3.618e-02;9.552e-01;-3.457e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.324e-02;9.558e-01
1559;1.477e+01;1.047e+00;9.997e-01;-3.619e-02;9.552e-01;-3.458e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.324e-02;9.558e-01
1560;1.478e+01;1.047e+00;9.997e-01;-3.619e-02;9.552e-01;-3.458e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.325e-02;9.558e-01
1561;1.479e+01;1.047e+00;9.997e-01;-3.620e-02;9.552e-01;-3.459e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.325e-02;9.558e-01
1562;1.480e+01;1.047e+00;9.997e-01;-3.621e-02;9.552e-01;-3.459e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.326e-02;9.558e-01
1563;1.481e+01;1.047e+00;9.997e-01;-3.622e-02;9.552e-01;-3.460e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.327e-02;9.558e-01
1564;1.482e+01;1.047e+00;9.997e-01;-3.622e-02;9.552e-01;-3.461e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.327e-02;9.558e-01
1565;1.483e+01;1.047e+00;9.997e-01;-3.623e-02;9.552e-01;-3.461e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.328e-02;9.558e-01
1566;1.484e+01;1.047e+00;9.997e-01;-3.623e-02;9.552e-01;-3.462e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.328e-02;9.558e-01
1567;1.485e+01;1.047e+00;9.997e-01;-3.624e-02;9.552e-01;-3.462e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.329e-02;9.558e-01
1568;1.486e+01;1.047e+00;9.997e-01;-3.625e-02;9.552e-01;-3.463e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.330e-02;9.558e-01
1569;1.487e+01;1.047e+00;9.997e-01;-3.625e-02;9.552e-01;-3.464e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.330e-02;9.558e-01
1570;1.488e+01;1.047e+00;9.997e-01;-3.626e-02;9.552e-01;-3.464e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.331e-02;9.558e-01
1571;1.489e+01;1.047e+00;9.997e-01;-3.627e-02;9.552e-01;-3.465e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.331e-02;9.558e-01
1572;1.490e+01;1.047e+00;9.997e-01;-3.627e-02;9.552e-01;-3.466e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.332e-02;9.558e-01
1573;1.491e+01;1.047e+00;9.997e-01;-3.628e-02;9.552e-01;-3.466e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.333e-02;9.558e-01
1574;1.492e+01;1.047e+00;9.997e-01;-3.628e-02;9.552e-01;-3.467e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.333e-02;9.558e-01
1575;1.493e+01;1.047e+00;9.997e-01;-3.629e-02;9.552e-01;-3.467e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.334e-02;9.558e-01
1576;1.494e+01;1.047e+00;9.997e-01;-3.630e-02;9.552e-01;-3.468e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.557e-01;1.334e-02;9.558e-01
1577;1.495e+01;1.047e+00;9.997e-01;-3.630e-02;9.552e-01;-3.469e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.335e-02;9.558e-01
1578;1.496e+01;1.047e+00;9.997e-01;-3.631e-02;9.552e-01;-3.469e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.336e-02;9.558e-01
1579;1.497e+01;1.047e+00;9.997e-01;-3.631e-02;9.552e-01;-3.470e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.336e-02;9.558e-01
1580;1.498e+01;1.047e+00;9.997e-01;-3.632e-02;9.552e-01;-3.470e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.337e-02;9.558e-01
1581;1.499e+01;1.047e+00;9.997e-01;-3.633e-02;9.552e-01;-3.471e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.337e-02;9.559e-01
1582;1.500e+01;1.047e+00;9.997e-01;-3.633e-02;9.552e-01;-3.472e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.338e-02;9.559e-01
1583;1.501e+01;1.047e+00;9.997e-01;-3.634e-02;9.552e-01;-3.472e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.338e-02;9.559e-01
1584;1.502e+01;1.047e+00;9.997e-01;-3.635e-02;9.552e-01;-3.473e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.339e-02;9.559e-01
1585;1.503e+01;1.047e+00;9.997e-01;-3.635e-02;9.552e-01;-3.473e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.340e-02;9.559e-01
1586;1.504e+01;1.047e+00;9.997e-01;-3.636e-02;9.552e-01;-3.474e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.340e-02;9.559e-01
1587;1.505e+01;1.047e+00;9.997e-01;-3.637e-02;9.552e-01;-3.475e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.341e-02;9.559e-01
1588;1.506e+01;1.047e+00;9.997e-01;-3.637e-02;9.552e-01;-3.475e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.341e-02;9.559e-01
1589;1.507e+01;1.047e+00;9.997e-01;-3.638e-02;9.552e-01;-3.476e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.342e-02;9.559e-01
1590;1.508e+01;1.047e+00;9.997e-01;-3.638e-02;9.552e-01;-3.476e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.343e-02;9.559e-01
1591;1.509e+01;1.047e+00;9.997e-01;-3.639e-02;9.552e-01;-3.477e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.343e-02;9.559e-01
1592;1.510e+01;1.047e+00;9.997e-01;-3.640e-02;9.552e-01;-3.477e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.344e-02;9.559e-01
1593;1.511e+01;1.047e+00;9.997e-01;-3.640e-02;9.552e-01;-3.478e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.344e-02;9.559e-01
1594;1.512e+01;1.047e+00;9.997e-01;-3.641e-02;9.552e-01;-3.479e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.345e-02;9.559e-01
1595;1.513e+01;1.047e+00;9.997e-01;-3.641e-02;9.552e-01;-3.479e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.345e-02;9.559e-01
1596;1.514e+01;1.047e+00;9.997e-01;-3.642e-02;9.552e-01;-3.480e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.346e-02;9.559e-01
1597;1.515e+01;1.047e+00;9.997e-01;-3.643e-02;9.552e-01;-3.480e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.347e-02;9.559e-01
1598;1.516e+01;1.047e+00;9.997e-01;-3.643e-02;9.552e-01;-3.481e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.347e-02;9.559e-01
1599;1.517e+01;1.047e+00;9.997e-01;-3.644e-02;9.552e-01;-3.482e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.348e-02;9.559e-01
1600;1.518e+01;1.047e+00;9.997e-01;-3.644e-02;9.553e-01;-3.482e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.348e-02;9.559e-01
1601;1.519e+01;1.047e+00;9.997e-01;-3.645e-02;9.553e-01;-3.483e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.349e-02;9.559e-01
1602;1.520e+01;1.047e+00;9.997e-01;-3.646e-02;9.553e-01;-3.484e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.350e-02;9.559e-01
1603;1.521e+01;1.047e+00;9.997e-01;-3.646e-02;9.553e-01;-3.484e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.350e-02;9.559e-01
1604;1.522e+01;1.047e+00;9.997e-01;-3.647e-02;9.553e-01;-3.485e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.351e-02;9.559e-01
1605;1.523e+01;1.047e+00;9.997e-01;-3.647e-02;9.553e-01;-3.485e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.351e-02;9.559e-01
1606;1.524e+01;1.047e+00;9.997e-01;-3.648e-02;9.553e-01;-3.486e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.352e-02;9.559e-01
1607;1.525e+01;1.047e+00;9.997e-01;-3.649e-02;9.553e-01;-3.486e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.352e-02;9.559e-01
1608;1.526e+01;1.047e+00;9.997e-01;-3.649e-02;9.553e-01;-3.487e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.353e-02;9.559e-01
1609;1.527e+01;1.047e+00;9.997e-01;-3.650e-02;9.553e-01;-3.488e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.354e-02;9.559e-01
1610;1.528e+01;1.047e+00;9.997e-01;-3.650e-02;9.553e-01;-3.488e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.354e-02;9.559e-01
1611;1.529e+01;1.047e+00;9.997e-01;-3.651e-02;9.553e-01;-3.489e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.355e-02;9.559e-01
1612;1.530e+01;1.047e+00;9.997e-01;-3.652e-02;9.553e-01;-3.489e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.355e-02;9.559e-01
1613;1.531e+01;1.047e+00;9.997e-01;-3.652e-02;9.553e-01;-3.490e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.356e-02;9.559e-01
1614;1.532e+01;1.047e+00;9.997e-01;-3.653e-02;9.553e-01;-3.490e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.356e-02;9.559e-01
1615;1.533e+01;1.047e+00;9.997e-01;-3.653e-02;9.553e-01;-3.491e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.357e-02;9.559e-01
1616;1.534e+01;1.047e+00;9.997e-01;-3.654e-02;9.553e-01;-3.492e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.357e-02;9.559e-01
1617;1.535e+01;1.047e+00;9.997e-01;-3.655e-02;9.553e-01;-3.492e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.358e-02;9.559e-01
1618;1.536e+01;1.047e+00;9.997e-01;-3.655e-02;9.553e-01;-3.493e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.359e-02;9.559e-01
1619;1.537e+01;1.047e+00;9.997e-01;-3.656e-02;9.553e-01;-3.493e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.359e-02;9.559e-01
1620;1.538e+01;1.047e+00;9.997e-01;-3.656e-02;9.553e-01;-3.494e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.360e-02;9.559e-01
1621;1.539e+01;1.047e+00;9.997e-01;-3.657e-02;9.553e-01;-3.494e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.360e-02;9.559e-01
1622;1.540e+01;1.047e+00;9.997e-01;-3.657e-02;9.553e-01;-3.495e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.361e-02;9.559e-01
1623;1.541e+01;1.047e+00;9.997e-01;-3.658e-02;9.553e-01;-3.495e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.361e-02;9.559e-01
1624;1.542e+01;1.047e+00;9.997e-01;-3.659e-02;9.553e-01;-3.496e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.362e-02;9.559e-01
1625;1.543e+01;1.047e+00;9.997e-01;-3.659e-02;9.553e-01;-3.497e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.362e-02;9.559e-01
1626;1.544e+01;1.047e+00;9.997e-01;-3.660e-02;9.553e-01;-3.497e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.363e-02;9.559e-01
1627;1.545e+01;1.047e+00;9.997e-01;-3.660e-02;9.553e-01;-3.498e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.363e-02;9.559e-01
1628;1.546e+01;1.047e+00;9.997e-01;-3.661e-02;9.553e-01;-3.498e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.364e-02;9.559e-01
1629;1.547e+01;1.047e+00;9.997e-01;-3.662e-02;9.553e-01;-3.499e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.365e-02;9.559e-01
1630;1.548e+01;1.047e+00;9.997e-01;-3.662e-02;9.553e-01;-3.499e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.365e-02;9.559e-01
1631;1.549e+01;1.047e+00;9.997e-01;-3.663e-02;9.553e-01;-3.500e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.366e-02;9.559e-01
1632;1.550e+01;1.047e+00;9.997e-01;-3.663e-02;9.553e-01;-3.500e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.366e-02;9.559e-01
1633;1.551e+01;1.047e+00;9.997e-01;-3.664e-02;9.553e-01;-3.501e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.367e-02;9.559e-01
1634;1.552e+01;1.047e+00;9.997e-01;-3.664e-02;9.553e-01;-3.502e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.367e-02;9.559e-01
1635;1.553e+01;1.047e+00;9.997e-01;-3.665e-02;9.553e-01;-3.502e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.368e-02;9.559e-01
1636;1.554e+01;1.047e+00;9.997e-01;-3.666e-02;9.553e-01;-3.503e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.368e-02;9.559e-01
1637;1.555e+01;1.047e+00;9.997e-01;-3.666e-02;9.553e-01;-3.503e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.369e-02;9.559e-01
1638;1.556e+01;1.047e+00;9.997e-01;-3.667e-02;9.553e-01;-3.504e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.558e-01;1.370e-02;9.559e-01
1639;1.557e+01;1.047e+00;9.997e-01;-3.667e-02;9.553e-01;-3.504e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.370e-02;9.559e-01
1640;1.558e+01;1.047e+00;9.997e-01;-3.668e-02;9.553e-01;-3.505e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.371e-02;9.560e-01
1641;1.559e+01;1.047e+00;9.997e-01;-3.668e-02;9.553e-01;-3.505e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.371e-02;9.560e-01
1642;1.560e+01;1.047e+00;9.997e-01;-3.669e-02;9.553e-01;-3.506e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.372e-02;9.560e-01
1643;1.561e+01;1.047e+00;9.997e-01;-3.670e-02;9.553e-01;-3.506e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.372e-02;9.560e-01
1644;1.562e+01;1.047e+00;9.997e-01;-3.670e-02;9.553e-01;-3.507e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.373e-02;9.560e-01
1645;1.563e+01;1.047e+00;9.997e-01;-3.671e-02;9.553e-01;-3.508e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.373e-02;9.560e-01
1646;1.564e+01;1.047e+00;9.997e-01;-3.671e-02;9.553e-01;-3.508e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.374e-02;9.560e-01
1647;1.565e+01;1.047e+00;9.997e-01;-3.672e-02;9.553e-01;-3.509e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.374e-02;9.560e-01
1648;1.566e+01;1.047e+00;9.997e-01;-3.672e-02;9.553e-01;-3.509e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.375e-02;9.560e-01
1649;1.567e+01;1.047e+00;9.997e-01;-3.673e-02;9.553e-01;-3.510e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.375e-02;9.560e-01
1650;1.568e+01;1.047e+00;9.997e-01;-3.674e-02;9.553e-01;-3.510e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.376e-02;9.560e-01
1651;1.569e+01;1.046e+00;9.997e-01;-3.674e-02;9.553e-01;-3.511e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.376e-02;9.560e-01
1652;1.570e+01;1.046e+00;9.997e-01;-3.675e-02;9.553e-01;-3.511e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.377e-02;9.560e-01
1653;1.571e+01;1.046e+00;9.997e-01;-3.675e-02;9.553e-01;-3.512e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.377e-02;9.560e-01
1654;1.572e+01;1.046e+00;9.997e-01;-3.676e-02;9.553e-01;-3.512e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.378e-02;9.560e-01
1655;1.573e+01;1.046e+00;9.997e-01;-3.676e-02;9.553e-01;-3.513e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.379e-02;9.560e-01
1656;1.574e+01;1.046e+00;9.997e-01;-3.677e-02;9.553e-01;-3.513e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.379e-02;9.560e-01
1657;1.575e+01;1.046e+00;9.997e-01;-3.677e-02;9.553e-01;-3.514e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.379e-02;9.560e-01
1658;1.576e+01;1.046e+00;9.997e-01;-3.678e-02;9.553e-01;-3.515e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.380e-02;9.560e-01
1659;1.577e+01;1.046e+00;9.997e-01;-3.678e-02;9.553e-01;-3.515e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.381e-02;9.560e-01
1660;1.578e+01;1.046e+00;9.997e-01;-3.679e-02;9.553e-01;-3.515e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.381e-02;9.560e-01
1661;1.579e+01;1.046e+00;9.997e-01;-3.680e-02;9.553e-01;-3.516e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.382e-02;9.560e-01
1662;1.580e+01;1.046e+00;9.997e-01;-3.680e-02;9.553e-01;-3.517e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.382e-02;9.560e-01
1663;1.581e+01;1.046e+00;9.997e-01;-3.681e-02;9.553e-01;-3.517e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.383e-02;9.560e-01
1664;1.582e+01;1.046e+00;9.997e-01;-3.681e-02;9.553e-01;-3.518e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.383e-02;9.560e-01
1665;1.583e+01;1.046e+00;9.997e-01;-3.682e-02;9.553e-01;-3.518e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.384e-02;9.560e-01
1666;1.584e+01;1.046e+00;9.997e-01;-3.682e-02;9.553e-01;-3.519e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.384e-02;9.560e-01
1667;1.585e+01;1.046e+00;9.997e-01;-3.683e-02;9.553e-01;-3.519e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.385e-02;9.560e-01
1668;1.586e+01;1.046e+00;9.997e-01;-3.683e-02;9.553e-01;-3.520e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.385e-02;9.560e-01
1669;1.587e+01;1.046e+00;9.997e-01;-3.684e-02;9.553e-01;-3.520e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.386e-02;9.560e-01
1670;1.588e+01;1.046e+00;9.997e-01;-3.684e-02;9.554e-01;-3.521e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.386e-02;9.560e-01
1671;1.589e+01;1.046e+00;9.997e-01;-3.685e-02;9.554e-01;-3.521e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.387e-02;9.560e-01
1672;1.590e+01;1.046e+00;9.997e-01;-3.685e-02;9.554e-01;-3.522e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.387e-02;9.560e-01
1673;1.591e+01;1.046e+00;9.997e-01;-3.686e-02;9.554e-01;-3.522e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.388e-02;9.560e-01
1674;1.592e+01;1.046e+00;9.997e-01;-3.686e-02;9.554e-01;-3.523e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.388e-02;9.560e-01
1675;1.593e+01;1.046e+00;9.997e-01;-3.687e-02;9.554e-01;-3.523e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.389e-02;9.560e-01
1676;1.594e+01;1.046e+00;9.997e-01;-3.688e-02;9.554e-01;-3.524e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.389e-02;9.560e-01
1677;1.595e+01;1.046e+00;9.997e-01;-3.688e-02;9.554e-01;-3.524e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.390e-02;9.560e-01
1678;1.596e+01;1.046e+00;9.997e-01;-3.689e-02;9.554e-01;-3.525e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.390e-02;9.560e-01
1679;1.597e+01;1.046e+00;9.997e-01;-3.689e-02;9.554e-01;-3.525e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.391e-02;9.560e-01
1680;1.598e+01;1.046e+00;9.997e-01;-3.690e-02;9.554e-01;-3.526e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.391e-02;9.560e-01
1681;1.599e+01;1.046e+00;9.997e-01;-3.690e-02;9.554e-01;-3.526e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.392e-02;9.560e-01
1682;1.600e+01;1.046e+00;9.997e-01;-3.691e-02;9.554e-01;-3.527e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.392e-02;9.560e-01
1683;1.601e+01;1.046e+00;9.997e-01;-3.691e-02;9.554e-01;-3.527e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.393e-02;9.560e-01
1684;1.602e+01;1.046e+00;9.997e-01;-3.692e-02;9.554e-01;-3.528e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.393e-02;9.560e-01
1685;1.603e+01;1.046e+00;9.997e-01;-3.692e-02;9.554e-01;-3.528e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.394e-02;9.560e-01
1686;1.604e+01;1.046e+00;9.997e-01;-3.693e-02;9.554e-01;-3.529e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.394e-02;9.560e-01
1687;1.605e+01;1.046e+00;9.997e-01;-3.693e-02;9.554e-01;-3.530e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.395e-02;9.560e-01
1688;1.606e+01;1.046e+00;9.997e-01;-3.694e-02;9.554e-01;-3.530e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.395e-02;9.560e-01
1689;1.607e+01;1.046e+00;9.997e-01;-3.694e-02;9.554e-01;-3.530e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.396e-02;9.560e-01
1690;1.608e+01;1.046e+00;9.997e-01;-3.695e-02;9.554e-01;-3.531e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.396e-02;9.560e-01
1691;1.609e+01;1.046e+00;9.997e-01;-3.695e-02;9.554e-01;-3.531e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.397e-02;9.560e-01
1692;1.610e+01;1.046e+00;9.997e-01;-3.696e-02;9.554e-01;-3.532e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.397e-02;9.560e-01
1693;1.611e+01;1.046e+00;9.997e-01;-3.697e-02;9.554e-01;-3.532e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.398e-02;9.560e-01
1694;1.612e+01;1.046e+00;9.997e-01;-3.697e-02;9.554e-01;-3.533e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.398e-02;9.560e-01
1695;1.613e+01;1.046e+00;9.997e-01;-3.698e-02;9.554e-01;-3.534e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.399e-02;9.560e-01
1696;1.614e+01;1.046e+00;9.997e-01;-3.698e-02;9.554e-01;-3.534e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.399e-02;9.560e-01
1697;1.615e+01;1.046e+00;9.997e-01;-3.698e-02;9.554e-01;-3.534e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.400e-02;9.560e-01
1698;1.616e+01;1.046e+00;9.997e-01;-3.699e-02;9.554e-01;-3.535e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.400e-02;9.560e-01
1699;1.617e+01;1.046e+00;9.997e-01;-3.700e-02;9.554e-01;-3.535e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.401e-02;9.560e-01
1700;1.618e+01;1.046e+00;9.997e-01;-3.700e-02;9.554e-01;-3.536e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.401e-02;9.560e-01
1701;1.619e+01;1.046e+00;9.997e-01;-3.701e-02;9.554e-01;-3.537e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.402e-02;9.560e-01
1702;1.620e+01;1.046e+00;9.997e-01;-3.701e-02;9.554e-01;-3.537e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.402e-02;9.560e-01
1703;1.621e+01;1.046e+00;9.997e-01;-3.702e-02;9.554e-01;-3.537e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.402e-02;9.560e-01
1704;1.622e+01;1.046e+00;9.997e-01;-3.702e-02;9.554e-01;-3.538e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.403e-02;9.560e-01
1705;1.623e+01;1.046e+00;9.997e-01;-3.703e-02;9.554e-01;-3.538e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.404e-02;9.561e-01
1706;1.624e+01;1.046e+00;9.997e-01;-3.703e-02;9.554e-01;-3.539e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.559e-01;1.404e-02;9.561e-01
1707;1.625e+01;1.046e+00;9.997e-01;-3.704e-02;9.554e-01;-3.539e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.405e-02;9.561e-01
1708;1.626e+01;1.046e+00;9.997e-01;-3.704e-02;9.554e-01;-3.540e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.405e-02;9.561e-01
1709;1.627e+01;1.046e+00;9.997e-01;-3.705e-02;9.554e-01;-3.540e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.405e-02;9.561e-01
1710;1.628e+01;1.046e+00;9.997e-01;-3.705e-02;9.554e-01;-3.541e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.406e-02;9.561e-01
1711;1.629e+01;1.046e+00;9.997e-01;-3.706e-02;9.554e-01;-3.541e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.406e-02;9.561e-01
1712;1.630e+01;1.046e+00;9.997e-01;-3.706e-02;9.554e-01;-3.542e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.407e-02;9.561e-01
1713;1.631e+01;1.046e+00;9.997e-01;-3.707e-02;9.554e-01;-3.542e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.407e-02;9.561e-01
1714;1.632e+01;1.046e+00;9.997e-01;-3.707e-02;9.554e-01;-3.543e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.408e-02;9.561e-01
1715;1.633e+01;1.046e+00;9.997e-01;-3.708e-02;9.554e-01;-3.543e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.408e-02;9.561e-01
1716;1.634e+01;1.046e+00;9.997e-01;-3.708e-02;9.554e-01;-3.544e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.409e-02;9.561e-01
1717;1.635e+01;1.046e+00;9.997e-01;-3.709e-02;9.554e-01;-3.544e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.409e-02;9.561e-01
1718;1.636e+01;1.046e+00;9.997e-01;-3.709e-02;9.554e-01;-3.545e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.410e-02;9.561e-01
1719;1.637e+01;1.046e+00;9.997e-01;-3.710e-02;9.554e-01;-3.545e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.410e-02;9.561e-01
1720;1.638e+01;1.046e+00;9.997e-01;-3.710e-02;9.554e-01;-3.546e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.411e-02;9.561e-01
1721;1.639e+01;1.046e+00;9.997e-01;-3.711e-02;9.554e-01;-3.546e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.411e-02;9.561e-01
1722;1.640e+01;1.046e+00;9.997e-01;-3.711e-02;9.554e-01;-3.547e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.412e-02;9.561e-01
1723;1.641e+01;1.046e+00;9.997e-01;-3.712e-02;9.554e-01;-3.547e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.412e-02;9.561e-01
1724;1.642e+01;1.046e+00;9.997e-01;-3.712e-02;9.554e-01;-3.548e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.413e-02;9.561e-01
1725;1.643e+01;1.046e+00;9.997e-01;-3.713e-02;9.554e-01;-3.548e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.413e-02;9.561e-01
1726;1.644e+01;1.046e+00;9.997e-01;-3.713e-02;9.554e-01;-3.548e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.413e-02;9.561e-01
1727;1.645e+01;1.046e+00;9.997e-01;-3.714e-02;9.554e-01;-3.549e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.414e-02;9.561e-01
1728;1.646e+01;1.046e+00;9.997e-01;-3.714e-02;9.554e-01;-3.549e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.414e-02;9.561e-01
1729;1.647e+01;1.046e+00;9.997e-01;-3.715e-02;9.554e-01;-3.550e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.415e-02;9.561e-01
1730;1.648e+01;1.046e+00;9.997e-01;-3.715e-02;9.554e-01;-3.550e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.415e-02;9.561e-01
1731;1.649e+01;1.046e+00;9.997e-01;-3.716e-02;9.554e-01;-3.551e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.416e-02;9.561e-01
1732;1.650e+01;1.046e+00;9.997e-01;-3.716e-02;9.554e-01;-3.551e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.416e-02;9.561e-01
1733;1.651e+01;1.046e+00;9.997e-01;-3.716e-02;9.554e-01;-3.552e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.417e-02;9.561e-01
1734;1.652e+01;1.046e+00;9.997e-01;-3.717e-02;9.554e-01;-3.552e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.417e-02;9.561e-01
1735;1.653e+01;1.046e+00;9.997e-01;-3.717e-02;9.554e-01;-3.553e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.418e-02;9.561e-01
1736;1.654e+01;1.046e+00;9.997e-01;-3.718e-02;9.554e-01;-3.553e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.418e-02;9.561e-01
1737;1.655e+01;1.046e+00;9.997e-01;-3.718e-02;9.554e-01;-3.554e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.418e-02;9.561e-01
1738;1.656e+01;1.046e+00;9.997e-01;-3.719e-02;9.554e-01;-3.554e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.419e-02;9.561e-01
1739;1.657e+01;1.046e+00;9.997e-01;-3.719e-02;9.554e-01;-3.555e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.419e-02;9.561e-01
1740;1.658e+01;1.046e+00;9.997e-01;-3.720e-02;9.554e-01;-3.555e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.420e-02;9.561e-01
1741;1.659e+01;1.046e+00;9.997e-01;-3.720e-02;9.554e-01;-3.555e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.420e-02;9.561e-01
1742;1.660e+01;1.046e+00;9.997e-01;-3.721e-02;9.554e-01;-3.556e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.421e-02;9.561e-01
1743;1.661e+01;1.046e+00;9.997e-01;-3.721e-02;9.554e-01;-3.556e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.421e-02;9.561e-01
1744;1.662e+01;1.046e+00;9.997e-01;-3.722e-02;9.554e-01;-3.557e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.422e-02;9.561e-01
1745;1.663e+01;1.046e+00;9.997e-01;-3.722e-02;9.554e-01;-3.557e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.422e-02;9.561e-01
1746;1.664e+01;1.046e+00;9.997e-01;-3.723e-02;9.554e-01;-3.558e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.422e-02;9.561e-01
1747;1.665e+01;1.046e+00;9.997e-01;-3.723e-02;9.554e-01;-3.558e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.423e-02;9.561e-01
1748;1.666e+01;1.046e+00;9.997e-01;-3.724e-02;9.554e-01;-3.559e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.423e-02;9.561e-01
1749;1.667e+01;1.046e+00;9.997e-01;-3.724e-02;9.555e-01;-3.559e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.424e-02;9.561e-01
1750;1.668e+01;1.046e+00;9.997e-01;-3.725e-02;9.555e-01;-3.560e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.424e-02;9.561e-01
1751;1.669e+01;1.046e+00;9.997e-01;-3.725e-02;9.555e-01;-3.560e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.425e-02;9.561e-01
1752;1.670e+01;1.046e+00;9.997e-01;-3.726e-02;9.555e-01;-3.560e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.425e-02;9.561e-01
1753;1.671e+01;1.046e+00;9.997e-01;-3.726e-02;9.555e-01;-3.561e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.426e-02;9.561e-01
