;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
1754;1.672e+01;1.046e+00;9.997e-01;-3.726e-02;9.555e-01;-3.561e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.426e-02;9.561e-01
1755;1.673e+01;1.046e+00;9.997e-01;-3.727e-02;9.555e-01;-3.562e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.426e-02;9.561e-01
1756;1.674e+01;1.046e+00;9.997e-01;-3.727e-02;9.555e-01;-3.562e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.427e-02;9.561e-01
1757;1.675e+01;1.046e+00;9.997e-01;-3.728e-02;9.555e-01;-3.563e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.427e-02;9.561e-01
1758;1.676e+01;1.046e+00;9.997e-01;-3.728e-02;9.555e-01;-3.563e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.428e-02;9.561e-01
1759;1.677e+01;1.046e+00;9.997e-01;-3.729e-02;9.555e-01;-3.564e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.428e-02;9.561e-01
1760;1.678e+01;1.046e+00;9.997e-01;-3.729e-02;9.555e-01;-3.564e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.429e-02;9.561e-01
1761;1.679e+01;1.046e+00;9.997e-01;-3.730e-02;9.555e-01;-3.564e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.429e-02;9.561e-01
1762;1.680e+01;1.046e+00;9.997e-01;-3.730e-02;9.555e-01;-3.565e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.430e-02;9.561e-01
1763;1.681e+01;1.046e+00;9.997e-01;-3.731e-02;9.555e-01;-3.565e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.430e-02;9.561e-01
1764;1.682e+01;1.046e+00;9.997e-01;-3.731e-02;9.555e-01;-3.566e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.431e-02;9.561e-01
1765;1.683e+01;1.046e+00;9.997e-01;-3.732e-02;9.555e-01;-3.566e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.431e-02;9.561e-01
1766;1.684e+01;1.046e+00;9.997e-01;-3.732e-02;9.555e-01;-3.567e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.431e-02;9.561e-01
1767;1.685e+01;1.046e+00;9.997e-01;-3.733e-02;9.555e-01;-3.567e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.432e-02;9.561e-01
1768;1.686e+01;1.046e+00;9.997e-01;-3.733e-02;9.555e-01;-3.568e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.432e-02;9.561e-01
1769;1.687e+01;1.046e+00;9.997e-01;-3.733e-02;9.555e-01;-3.568e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.433e-02;9.561e-01
1770;1.688e+01;1.046e+00;9.997e-01;-3.734e-02;9.555e-01;-3.569e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.433e-02;9.561e-01
1771;1.689e+01;1.046e+00;9.997e-01;-3.734e-02;9.555e-01;-3.569e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.434e-02;9.561e-01
1772;1.690e+01;1.046e+00;9.997e-01;-3.735e-02;9.555e-01;-3.569e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.434e-02;9.561e-01
1773;1.691e+01;1.046e+00;9.997e-01;-3.735e-02;9.555e-01;-3.570e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.434e-02;9.561e-01
1774;1.692e+01;1.046e+00;9.997e-01;-3.736e-02;9.555e-01;-3.570e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.435e-02;9.561e-01
1775;1.693e+01;1.046e+00;9.997e-01;-3.736e-02;9.555e-01;-3.571e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.435e-02;9.561e-01
1776;1.694e+01;1.046e+00;9.997e-01;-3.737e-02;9.555e-01;-3.571e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.436e-02;9.561e-01
1777;1.695e+01;1.046e+00;9.997e-01;-3.737e-02;9.555e-01;-3.571e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.436e-02;9.561e-01
1778;1.696e+01;1.046e+00;9.997e-01;-3.737e-02;9.555e-01;-3.572e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.436e-02;9.562e-01
1779;1.697e+01;1.046e+00;9.997e-01;-3.738e-02;9.555e-01;-3.572e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.437e-02;9.562e-01
1780;1.698e+01;1.046e+00;9.997e-01;-3.738e-02;9.555e-01;-3.573e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.437e-02;9.562e-01
1781;1.699e+01;1.046e+00;9.997e-01;-3.739e-02;9.555e-01;-3.573e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.438e-02;9.562e-01
1782;1.700e+01;1.046e+00;9.997e-01;-3.739e-02;9.555e-01;-3.574e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.438e-02;9.562e-01
1783;1.701e+01;1.046e+00;9.997e-01;-3.740e-02;9.555e-01;-3.574e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.439e-02;9.562e-01
1784;1.702e+01;1.046e+00;9.997e-01;-3.740e-02;9.555e-01;-3.575e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.560e-01;1.439e-02;9.562e-01
1785;1.703e+01;1.046e+00;9.997e-01;-3.741e-02;9.555e-01;-3.575e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.439e-02;9.562e-01
1786;1.704e+01;1.046e+00;9.997e-01;-3.741e-02;9.555e-01;-3.575e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.440e-02;9.562e-01
1787;1.705e+01;1.046e+00;9.997e-01;-3.741e-02;9.555e-01;-3.576e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.440e-02;9.562e-01
1788;1.706e+01;1.046e+00;9.997e-01;-3.742e-02;9.555e-01;-3.576e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.441e-02;9.562e-01
1789;1.707e+01;1.046e+00;9.997e-01;-3.742e-02;9.555e-01;-3.577e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.441e-02;9.562e-01
1790;1.708e+01;1.046e+00;9.997e-01;-3.743e-02;9.555e-01;-3.577e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.442e-02;9.562e-01
1791;1.709e+01;1.046e+00;9.997e-01;-3.743e-02;9.555e-01;-3.578e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.442e-02;9.562e-01
1792;1.710e+01;1.046e+00;9.997e-01;-3.744e-02;9.555e-01;-3.578e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.442e-02;9.562e-01
1793;1.711e+01;1.046e+00;9.997e-01;-3.744e-02;9.555e-01;-3.578e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.443e-02;9.562e-01
1794;1.712e+01;1.046e+00;9.997e-01;-3.745e-02;9.555e-01;-3.579e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.443e-02;9.562e-01
1795;1.713e+01;1.046e+00;9.997e-01;-3.745e-02;9.555e-01;-3.579e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.444e-02;9.562e-01
1796;1.714e+01;1.046e+00;9.997e-01;-3.745e-02;9.555e-01;-3.580e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.444e-02;9.562e-01
1797;1.715e+01;1.046e+00;9.997e-01;-3.746e-02;9.555e-01;-3.580e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.444e-02;9.562e-01
1798;1.716e+01;1.046e+00;9.997e-01;-3.746e-02;9.555e-01;-3.580e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.445e-02;9.562e-01
1799;1.717e+01;1.046e+00;9.997e-01;-3.747e-02;9.555e-01;-3.581e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.445e-02;9.562e-01
1800;1.718e+01;1.046e+00;9.997e-01;-3.747e-02;9.555e-01;-3.581e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.446e-02;9.562e-01
1801;1.719e+01;1.046e+00;9.997e-01;-3.748e-02;9.555e-01;-3.582e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.446e-02;9.562e-01
1802;1.720e+01;1.046e+00;9.997e-01;-3.748e-02;9.555e-01;-3.582e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.447e-02;9.562e-01
1803;1.721e+01;1.046e+00;9.997e-01;-3.748e-02;9.555e-01;-3.583e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.447e-02;9.562e-01
1804;1.722e+01;1.046e+00;9.997e-01;-3.749e-02;9.555e-01;-3.583e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.447e-02;9.562e-01
1805;1.723e+01;1.046e+00;9.997e-01;-3.749e-02;9.555e-01;-3.583e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.448e-02;9.562e-01
1806;1.724e+01;1.046e+00;9.997e-01;-3.750e-02;9.555e-01;-3.584e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.448e-02;9.562e-01
1807;1.725e+01;1.046e+00;9.997e-01;-3.750e-02;9.555e-01;-3.584e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.448e-02;9.562e-01
1808;1.726e+01;1.046e+00;9.997e-01;-3.751e-02;9.555e-01;-3.585e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.449e-02;9.562e-01
1809;1.727e+01;1.046e+00;9.997e-01;-3.751e-02;9.555e-01;-3.585e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.449e-02;9.562e-01
1810;1.728e+01;1.046e+00;9.997e-01;-3.751e-02;9.555e-01;-3.586e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.450e-02;9.562e-01
1811;1.729e+01;1.046e+00;9.997e-01;-3.752e-02;9.555e-01;-3.586e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.450e-02;9.562e-01
1812;1.730e+01;1.046e+00;9.997e-01;-3.752e-02;9.555e-01;-3.586e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.451e-02;9.562e-01
1813;1.731e+01;1.046e+00;9.997e-01;-3.753e-02;9.555e-01;-3.587e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.451e-02;9.562e-01
1814;1.732e+01;1.046e+00;9.997e-01;-3.753e-02;9.555e-01;-3.587e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.451e-02;9.562e-01
1815;1.733e+01;1.046e+00;9.997e-01;-3.753e-02;9.555e-01;-3.587e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.452e-02;9.562e-01
1816;1.734e+01;1.046e+00;9.997e-01;-3.754e-02;9.555e-01;-3.588e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.452e-02;9.562e-01
1817;1.735e+01;1.046e+00;9.997e-01;-3.754e-02;9.555e-01;-3.588e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.452e-02;9.562e-01
1818;1.736e+01;1.046e+00;9.997e-01;-3.755e-02;9.555e-01;-3.589e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.453e-02;9.562e-01
1819;1.737e+01;1.046e+00;9.997e-01;-3.755e-02;9.555e-01;-3.589e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.453e-02;9.562e-01
1820;1.738e+01;1.046e+00;9.997e-01;-3.756e-02;9.555e-01;-3.590e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.454e-02;9.562e-01
1821;1.739e+01;1.046e+00;9.997e-01;-3.756e-02;9.555e-01;-3.590e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.454e-02;9.562e-01
1822;1.740e+01;1.046e+00;9.997e-01;-3.756e-02;9.555e-01;-3.590e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.455e-02;9.562e-01
1823;1.741e+01;1.046e+00;9.997e-01;-3.757e-02;9.555e-01;-3.591e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.455e-02;9.562e-01
1824;1.742e+01;1.046e+00;9.997e-01;-3.757e-02;9.555e-01;-3.591e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.455e-02;9.562e-01
1825;1.743e+01;1.046e+00;9.997e-01;-3.758e-02;9.555e-01;-3.591e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.456e-02;9.562e-01
1826;1.744e+01;1.046e+00;9.997e-01;-3.758e-02;9.555e-01;-3.592e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.456e-02;9.562e-01
1827;1.745e+01;1.046e+00;9.997e-01;-3.759e-02;9.555e-01;-3.592e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.456e-02;9.562e-01
1828;1.746e+01;1.046e+00;9.997e-01;-3.759e-02;9.555e-01;-3.593e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.457e-02;9.562e-01
1829;1.747e+01;1.046e+00;9.997e-01;-3.759e-02;9.555e-01;-3.593e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.457e-02;9.562e-01
1830;1.748e+01;1.046e+00;9.997e-01;-3.760e-02;9.555e-01;-3.594e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.458e-02;9.562e-01
1831;1.749e+01;1.046e+00;9.997e-01;-3.760e-02;9.555e-01;-3.594e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.458e-02;9.562e-01
1832;1.750e+01;1.046e+00;9.997e-01;-3.761e-02;9.555e-01;-3.594e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.458e-02;9.562e-01
1833;1.751e+01;1.046e+00;9.997e-01;-3.761e-02;9.555e-01;-3.595e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.459e-02;9.562e-01
1834;1.752e+01;1.046e+00;9.997e-01;-3.761e-02;9.555e-01;-3.595e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.459e-02;9.562e-01
1835;1.753e+01;1.046e+00;9.997e-01;-3.762e-02;9.555e-01;-3.595e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.460e-02;9.562e-01
1836;1.754e+01;1.046e+00;9.997e-01;-3.762e-02;9.555e-01;-3.596e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.460e-02;9.562e-01
1837;1.755e+01;1.046e+00;9.997e-01;-3.763e-02;9.555e-01;-3.596e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.460e-02;9.562e-01
1838;1.756e+01;1.046e+00;9.997e-01;-3.763e-02;9.555e-01;-3.597e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.461e-02;9.562e-01
1839;1.757e+01;1.046e+00;9.997e-01;-3.764e-02;9.555e-01;-3.597e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.461e-02;9.562e-01
1840;1.758e+01;1.046e+00;9.997e-01;-3.764e-02;9.556e-01;-3.597e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.461e-02;9.562e-01
1841;1.759e+01;1.046e+00;9.997e-01;-3.764e-02;9.556e-01;-3.598e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.462e-02;9.562e-01
1842;1.760e+01;1.046e+00;9.997e-01;-3.765e-02;9.556e-01;-3.598e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.462e-02;9.562e-01
1843;1.761e+01;1.046e+00;9.997e-01;-3.765e-02;9.556e-01;-3.599e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.463e-02;9.562e-01
1844;1.762e+01;1.046e+00;9.997e-01;-3.766e-02;9.556e-01;-3.599e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.463e-02;9.562e-01
1845;1.763e+01;1.046e+00;9.997e-01;-3.766e-02;9.556e-01;-3.599e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.463e-02;9.562e-01
1846;1.764e+01;1.046e+00;9.997e-01;-3.766e-02;9.556e-01;-3.600e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.464e-02;9.562e-01
1847;1.765e+01;1.046e+00;9.997e-01;-3.767e-02;9.556e-01;-3.600e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.464e-02;9.562e-01
1848;1.766e+01;1.046e+00;9.997e-01;-3.767e-02;9.556e-01;-3.601e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.465e-02;9.562e-01
1849;1.767e+01;1.046e+00;9.997e-01;-3.768e-02;9.556e-01;-3.601e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.465e-02;9.562e-01
1850;1.768e+01;1.046e+00;9.997e-01;-3.768e-02;9.556e-01;-3.601e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.465e-02;9.562e-01
1851;1.769e+01;1.046e+00;9.997e-01;-3.768e-02;9.556e-01;-3.602e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.466e-02;9.562e-01
1852;1.770e+01;1.046e+00;9.997e-01;-3.769e-02;9.556e-01;-3.602e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.466e-02;9.562e-01
1853;1.771e+01;1.046e+00;9.997e-01;-3.769e-02;9.556e-01;-3.602e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.466e-02;9.562e-01
1854;1.772e+01;1.046e+00;9.997e-01;-3.769e-02;9.556e-01;-3.603e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.467e-02;9.562e-01
1855;1.773e+01;1.046e+00;9.997e-01;-3.770e-02;9.556e-01;-3.603e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.467e-02;9.562e-01
1856;1.774e+01;1.046e+00;9.997e-01;-3.770e-02;9.556e-01;-3.604e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.468e-02;9.562e-01
1857;1.775e+01;1.046e+00;9.997e-01;-3.771e-02;9.556e-01;-3.604e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.468e-02;9.562e-01
1858;1.776e+01;1.046e+00;9.997e-01;-3.771e-02;9.556e-01;-3.604e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.468e-02;9.562e-01
1859;1.777e+01;1.046e+00;9.997e-01;-3.771e-02;9.556e-01;-3.605e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.469e-02;9.562e-01
1860;1.778e+01;1.046e+00;9.997e-01;-3.772e-02;9.556e-01;-3.605e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.469e-02;9.562e-01
1861;1.779e+01;1.046e+00;9.997e-01;-3.772e-02;9.556e-01;-3.606e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.469e-02;9.562e-01
1862;1.780e+01;1.046e+00;9.997e-01;-3.773e-02;9.556e-01;-3.606e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.470e-02;9.563e-01
1863;1.781e+01;1.046e+00;9.997e-01;-3.773e-02;9.556e-01;-3.606e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.470e-02;9.563e-01
1864;1.782e+01;1.046e+00;9.997e-01;-3.773e-02;9.556e-01;-3.607e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.470e-02;9.563e-01
1865;1.783e+01;1.046e+00;9.997e-01;-3.774e-02;9.556e-01;-3.607e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.471e-02;9.563e-01
1866;1.784e+01;1.046e+00;9.997e-01;-3.774e-02;9.556e-01;-3.607e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.471e-02;9.563e-01
1867;1.785e+01;1.046e+00;9.997e-01;-3.774e-02;9.556e-01;-3.608e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.472e-02;9.563e-01
1868;1.786e+01;1.046e+00;9.997e-01;-3.775e-02;9.556e-01;-3.608e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.472e-02;9.563e-01
1869;1.787e+01;1.046e+00;9.997e-01;-3.775e-02;9.556e-01;-3.608e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.472e-02;9.563e-01
1870;1.788e+01;1.046e+00;9.997e-01;-3.776e-02;9.556e-01;-3.609e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.473e-02;9.563e-01
1871;1.789e+01;1.046e+00;9.997e-01;-3.776e-02;9.556e-01;-3.609e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.473e-02;9.563e-01
1872;1.790e+01;1.046e+00;9.997e-01;-3.776e-02;9.556e-01;-3.610e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.561e-01;1.473e-02;9.563e-01
1873;1.791e+01;1.046e+00;9.997e-01;-3.777e-02;9.556e-01;-3.610e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.474e-02;9.563e-01
1874;1.792e+01;1.046e+00;9.997e-01;-3.777e-02;9.556e-01;-3.610e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.474e-02;9.563e-01
1875;1.793e+01;1.046e+00;9.997e-01;-3.778e-02;9.556e-01;-3.611e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.474e-02;9.563e-01
1876;1.794e+01;1.046e+00;9.997e-01;-3.778e-02;9.556e-01;-3.611e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.475e-02;9.563e-01
1877;1.795e+01;1.046e+00;9.997e-01;-3.778e-02;9.556e-01;-3.611e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.475e-02;9.563e-01
1878;1.796e+01;1.046e+00;9.997e-01;-3.779e-02;9.556e-01;-3.612e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.476e-02;9.563e-01
1879;1.797e+01;1.046e+00;9.997e-01;-3.779e-02;9.556e-01;-3.612e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.476e-02;9.563e-01
1880;1.798e+01;1.046e+00;9.997e-01;-3.779e-02;9.556e-01;-3.613e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.476e-02;9.563e-01
1881;1.799e+01;1.046e+00;9.997e-01;-3.780e-02;9.556e-01;-3.613e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.477e-02;9.563e-01
1882;1.800e+01;1.046e+00;9.997e-01;-3.780e-02;9.556e-01;-3.613e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.477e-02;9.563e-01
1883;1.801e+01;1.046e+00;9.997e-01;-3.781e-02;9.556e-01;-3.614e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.477e-02;9.563e-01
1884;1.802e+01;1.046e+00;9.997e-01;-3.781e-02;9.556e-01;-3.614e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.478e-02;9.563e-01
1885;1.803e+01;1.046e+00;9.997e-01;-3.781e-02;9.556e-01;-3.614e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.478e-02;9.563e-01
1886;1.804e+01;1.046e+00;9.997e-01;-3.782e-02;9.556e-01;-3.615e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.478e-02;9.563e-01
1887;1.805e+01;1.046e+00;9.997e-01;-3.782e-02;9.556e-01;-3.615e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.479e-02;9.563e-01
1888;1.806e+01;1.046e+00;9.997e-01;-3.783e-02;9.556e-01;-3.615e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.479e-02;9.563e-01
1889;1.807e+01;1.046e+00;9.997e-01;-3.783e-02;9.556e-01;-3.616e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.480e-02;9.563e-01
1890;1.808e+01;1.046e+00;9.997e-01;-3.783e-02;9.556e-01;-3.616e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.480e-02;9.563e-01
1891;1.809e+01;1.046e+00;9.997e-01;-3.784e-02;9.556e-01;-3.617e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.480e-02;9.563e-01
1892;1.810e+01;1.046e+00;9.997e-01;-3.784e-02;9.556e-01;-3.617e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.481e-02;9.563e-01
1893;1.811e+01;1.046e+00;9.997e-01;-3.784e-02;9.556e-01;-3.617e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.481e-02;9.563e-01
1894;1.812e+01;1.046e+00;9.997e-01;-3.785e-02;9.556e-01;-3.618e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.481e-02;9.563e-01
1895;1.813e+01;1.046e+00;9.997e-01;-3.785e-02;9.556e-01;-3.618e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.482e-02;9.563e-01
1896;1.814e+01;1.046e+00;9.997e-01;-3.785e-02;9.556e-01;-3.618e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.482e-02;9.563e-01
1897;1.815e+01;1.046e+00;9.997e-01;-3.786e-02;9.556e-01;-3.619e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.482e-02;9.563e-01
1898;1.816e+01;1.046e+00;9.997e-01;-3.786e-02;9.556e-01;-3.619e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.483e-02;9.563e-01
1899;1.817e+01;1.046e+00;9.997e-01;-3.787e-02;9.556e-01;-3.619e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.483e-02;9.563e-01
1900;1.818e+01;1.046e+00;9.997e-01;-3.787e-02;9.556e-01;-3.620e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.483e-02;9.563e-01
1901;1.819e+01;1.046e+00;9.997e-01;-3.787e-02;9.556e-01;-3.620e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.484e-02;9.563e-01
1902;1.820e+01;1.046e+00;9.997e-01;-3.788e-02;9.556e-01;-3.620e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.484e-02;9.563e-01
1903;1.821e+01;1.046e+00;9.997e-01;-3.788e-02;9.556e-01;-3.621e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.484e-02;9.563e-01
1904;1.822e+01;1.046e+00;9.997e-01;-3.788e-02;9.556e-01;-3.621e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.485e-02;9.563e-01
1905;1.823e+01;1.046e+00;9.997e-01;-3.789e-02;9.556e-01;-3.621e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.485e-02;9.563e-01
1906;1.824e+01;1.046e+00;9.997e-01;-3.789e-02;9.556e-01;-3.622e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.485e-02;9.563e-01
1907;1.825e+01;1.046e+00;9.997e-01;-3.789e-02;9.556e-01;-3.622e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.486e-02;9.563e-01
1908;1.826e+01;1.046e+00;9.997e-01;-3.790e-02;9.556e-01;-3.622e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.486e-02;9.563e-01
1909;1.827e+01;1.046e+00;9.997e-01;-3.790e-02;9.556e-01;-3.623e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.486e-02;9.563e-01
1910;1.828e+01;1.046e+00;9.997e-01;-3.791e-02;9.556e-01;-3.623e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.487e-02;9.563e-01
1911;1.829e+01;1.046e+00;9.997e-01;-3.791e-02;9.556e-01;-3.623e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.487e-02;9.563e-01
1912;1.830e+01;1.046e+00;9.997e-01;-3.791e-02;9.556e-01;-3.624e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.487e-02;9.563e-01
1913;1.831e+01;1.046e+00;9.997e-01;-3.792e-02;9.556e-01;-3.624e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.488e-02;9.563e-01
1914;1.832e+01;1.046e+00;9.997e-01;-3.792e-02;9.556e-01;-3.625e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.488e-02;9.563e-01
1915;1.833e+01;1.046e+00;9.997e-01;-3.792e-02;9.556e-01;-3.625e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.488e-02;9.563e-01
1916;1.834e+01;1.046e+00;9.997e-01;-3.793e-02;9.556e-01;-3.625e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.489e-02;9.563e-01
1917;1.835e+01;1.046e+00;9.997e-01;-3.793e-02;9.556e-01;-3.626e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.489e-02;9.563e-01
1918;1.836e+01;1.046e+00;9.997e-01;-3.793e-02;9.556e-01;-3.626e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.489e-02;9.563e-01
1919;1.837e+01;1.046e+00;9.997e-01;-3.794e-02;9.556e-01;-3.626e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.490e-02;9.563e-01
1920;1.838e+01;1.046e+00;9.997e-01;-3.794e-02;9.556e-01;-3.627e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.490e-02;9.563e-01
1921;1.839e+01;1.046e+00;9.997e-01;-3.794e-02;9.556e-01;-3.627e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.490e-02;9.563e-01
1922;1.840e+01;1.046e+00;9.997e-01;-3.795e-02;9.556e-01;-3.627e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.491e-02;9.563e-01
1923;1.841e+01;1.046e+00;9.997e-01;-3.795e-02;9.556e-01;-3.628e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.491e-02;9.563e-01
1924;1.842e+01;1.046e+00;9.997e-01;-3.796e-02;9.556e-01;-3.628e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.491e-02;9.563e-01
1925;1.843e+01;1.046e+00;9.997e-01;-3.796e-02;9.556e-01;-3.628e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.492e-02;9.563e-01
1926;1.844e+01;1.046e+00;9.997e-01;-3.796e-02;9.556e-01;-3.629e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.492e-02;9.563e-01
1927;1.845e+01;1.046e+00;9.997e-01;-3.797e-02;9.556e-01;-3.629e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.492e-02;9.563e-01
1928;1.846e+01;1.046e+00;9.997e-01;-3.797e-02;9.556e-01;-3.629e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.493e-02;9.563e-01
1929;1.847e+01;1.046e+00;9.997e-01;-3.797e-02;9.556e-01;-3.630e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.493e-02;9.563e-01
1930;1.848e+01;1.046e+00;9.997e-01;-3.798e-02;9.556e-01;-3.630e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.493e-02;9.563e-01
1931;1.849e+01;1.046e+00;9.997e-01;-3.798e-02;9.556e-01;-3.630e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.494e-02;9.563e-01
1932;1.850e+01;1.046e+00;9.997e-01;-3.798e-02;9.556e-01;-3.631e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.494e-02;9.563e-01
1933;1.851e+01;1.046e+00;9.997e-01;-3.799e-02;9.556e-01;-3.631e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.494e-02;9.563e-01
1934;1.852e+01;1.046e+00;9.997e-01;-3.799e-02;9.556e-01;-3.631e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.495e-02;9.563e-01
1935;1.853e+01;1.046e+00;9.997e-01;-3.799e-02;9.556e-01;-3.632e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.495e-02;9.563e-01
1936;1.854e+01;1.046e+00;9.997e-01;-3.800e-02;9.556e-01;-3.632e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.495e-02;9.563e-01
1937;1.855e+01;1.046e+00;9.997e-01;-3.800e-02;9.556e-01;-3.632e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.496e-02;9.563e-01
1938;1.856e+01;1.046e+00;9.997e-01;-3.800e-02;9.556e-01;-3.633e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.496e-02;9.563e-01
1939;1.857e+01;1.046e+00;9.997e-01;-3.801e-02;9.556e-01;-3.633e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.496e-02;9.563e-01
1940;1.858e+01;1.046e+00;9.997e-01;-3.801e-02;9.556e-01;-3.633e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.497e-02;9.563e-01
1941;1.859e+01;1.046e+00;9.997e-01;-3.801e-02;9.556e-01;-3.634e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.497e-02;9.563e-01
1942;1.860e+01;1.046e+00;9.997e-01;-3.802e-02;9.556e-01;-3.634e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.497e-02;9.563e-01
1943;1.861e+01;1.046e+00;9.997e-01;-3.802e-02;9.556e-01;-3.634e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.498e-02;9.563e-01
1944;1.862e+01;1.046e+00;9.997e-01;-3.802e-02;9.556e-01;-3.635e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.498e-02;9.563e-01
1945;1.863e+01;1.046e+00;9.997e-01;-3.803e-02;9.556e-01;-3.635e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.498e-02;9.563e-01
1946;1.864e+01;1.046e+00;9.997e-01;-3.803e-02;9.556e-01;-3.635e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.499e-02;9.563e-01
1947;1.865e+01;1.046e+00;9.997e-01;-3.803e-02;9.556e-01;-3.636e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.499e-02;9.563e-01
1948;1.866e+01;1.046e+00;9.997e-01;-3.804e-02;9.557e-01;-3.636e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.499e-02;9.563e-01
1949;1.867e+01;1.046e+00;9.997e-01;-3.804e-02;9.557e-01;-3.636e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.500e-02;9.563e-01
1950;1.868e+01;1.046e+00;9.997e-01;-3.804e-02;9.557e-01;-3.637e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.500e-02;9.563e-01
1951;1.869e+01;1.046e+00;9.997e-01;-3.805e-02;9.557e-01;-3.637e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.500e-02;9.563e-01
1952;1.870e+01;1.046e+00;9.997e-01;-3.805e-02;9.557e-01;-3.637e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.500e-02;9.563e-01
1953;1.871e+01;1.046e+00;9.997e-01;-3.805e-02;9.557e-01;-3.638e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.501e-02;9.563e-01
1954;1.872e+01;1.046e+00;9.997e-01;-3.806e-02;9.557e-01;-3.638e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.501e-02;9.563e-01
1955;1.873e+01;1.046e+00;9.997e-01;-3.806e-02;9.557e-01;-3.638e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.502e-02;9.563e-01
1956;1.874e+01;1.046e+00;9.997e-01;-3.806e-02;9.557e-01;-3.639e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.502e-02;9.563e-01
1957;1.875e+01;1.046e+00;9.997e-01;-3.807e-02;9.557e-01;-3.639e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.502e-02;9.563e-01
1958;1.876e+01;1.046e+00;9.997e-01;-3.807e-02;9.557e-01;-3.639e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.502e-02;9.564e-01
1959;1.877e+01;1.046e+00;9.997e-01;-3.807e-02;9.557e-01;-3.639e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.503e-02;9.564e-01
1960;1.878e+01;1.046e+00;9.997e-01;-3.808e-02;9.557e-01;-3.640e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.503e-02;9.564e-01
1961;1.879e+01;1.046e+00;9.997e-01;-3.808e-02;9.557e-01;-3.640e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.503e-02;9.564e-01
1962;1.880e+01;1.046e+00;9.997e-01;-3.808e-02;9.557e-01;-3.640e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.504e-02;9.564e-01
1963;1.881e+01;1.046e+00;9.997e-01;-3.809e-02;9.557e-01;-3.641e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.504e-02;9.564e-01
1964;1.882e+01;1.046e+00;9.997e-01;-3.809e-02;9.557e-01;-3.641e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.504e-02;9.564e-01
1965;1.883e+01;1.046e+00;9.997e-01;-3.809e-02;9.557e-01;-3.641e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.505e-02;9.564e-01
1966;1.884e+01;1.046e+00;9.997e-01;-3.810e-02;9.557e-01;-3.642e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.505e-02;9.564e-01
1967;1.885e+01;1.046e+00;9.997e-01;-3.810e-02;9.557e-01;-3.642e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.505e-02;9.564e-01
1968;1.886e+01;1.046e+00;9.997e-01;-3.810e-02;9.557e-01;-3.642e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.506e-02;9.564e-01
1969;1.887e+01;1.046e+00;9.997e-01;-3.811e-02;9.557e-01;-3.643e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.506e-02;9.564e-01
1970;1.888e+01;1.046e+00;9.997e-01;-3.811e-02;9.557e-01;-3.643e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.506e-02;9.564e-01
1971;1.889e+01;1.046e+00;9.997e-01;-3.811e-02;9.557e-01;-3.643e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.507e-02;9.564e-01
1972;1.890e+01;1.046e+00;9.997e-01;-3.812e-02;9.557e-01;-3.644e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.507e-02;9.564e-01
1973;1.891e+01;1.046e+00;9.997e-01;-3.812e-02;9.557e-01;-3.644e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.507e-02;9.564e-01
1974;1.892e+01;1.046e+00;9.997e-01;-3.812e-02;9.557e-01;-3.644e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.507e-02;9.564e-01
1975;1.893e+01;1.046e+00;9.997e-01;-3.813e-02;9.557e-01;-3.644e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.508e-02;9.564e-01
1976;1.894e+01;1.046e+00;9.997e-01;-3.813e-02;9.557e-01;-3.645e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.562e-01;1.508e-02;9.564e-01
1977;1.895e+01;1.046e+00;9.997e-01;-3.813e-02;9.557e-01;-3.645e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.508e-02;9.564e-01
1978;1.896e+01;1.046e+00;9.997e-01;-3.814e-02;9.557e-01;-3.646e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.509e-02;9.564e-01
1979;1.897e+01;1.046e+00;9.997e-01;-3.814e-02;9.557e-01;-3.646e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.509e-02;9.564e-01
1980;1.898e+01;1.046e+00;9.997e-01;-3.814e-02;9.557e-01;-3.646e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.509e-02;9.564e-01
1981;1.899e+01;1.046e+00;9.997e-01;-3.815e-02;9.557e-01;-3.646e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.510e-02;9.564e-01
1982;1.900e+01;1.046e+00;9.997e-01;-3.815e-02;9.557e-01;-3.647e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.510e-02;9.564e-01
1983;1.901e+01;1.046e+00;9.997e-01;-3.815e-02;9.557e-01;-3.647e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.510e-02;9.564e-01
1984;1.902e+01;1.046e+00;9.997e-01;-3.815e-02;9.557e-01;-3.647e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.510e-02;9.564e-01
1985;1.903e+01;1.046e+00;9.997e-01;-3.816e-02;9.557e-01;-3.648e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.511e-02;9.564e-01
1986;1.904e+01;1.046e+00;9.997e-01;-3.816e-02;9.557e-01;-3.648e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.511e-02;9.564e-01
1987;1.905e+01;1.046e+00;9.997e-01;-3.816e-02;9.557e-01;-3.648e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.511e-02;9.564e-01
1988;1.906e+01;1.046e+00;9.997e-01;-3.817e-02;9.557e-01;-3.648e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.512e-02;9.564e-01
1989;1.907e+01;1.046e+00;9.997e-01;-3.817e-02;9.557e-01;-3.649e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.512e-02;9.564e-01
1990;1.908e+01;1.046e+00;9.997e-01;-3.817e-02;9.557e-01;-3.649e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.512e-02;9.564e-01
1991;1.909e+01;1.046e+00;9.997e-01;-3.818e-02;9.557e-01;-3.649e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.512e-02;9.564e-01
1992;1.910e+01;1.046e+00;9.997e-01;-3.818e-02;9.557e-01;-3.650e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.513e-02;9.564e-01
1993;1.911e+01;1.046e+00;9.997e-01;-3.818e-02;9.557e-01;-3.650e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.513e-02;9.564e-01
1994;1.912e+01;1.046e+00;9.997e-01;-3.819e-02;9.557e-01;-3.650e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.513e-02;9.564e-01
1995;1.913e+01;1.046e+00;9.997e-01;-3.819e-02;9.557e-01;-3.651e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.514e-02;9.564e-01
1996;1.914e+01;1.046e+00;9.997e-01;-3.819e-02;9.557e-01;-3.651e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.514e-02;9.564e-01
1997;1.915e+01;1.046e+00;9.997e-01;-3.819e-02;9.557e-01;-3.651e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.514e-02;9.564e-01
1998;1.916e+01;1.046e+00;9.997e-01;-3.820e-02;9.557e-01;-3.651e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.515e-02;9.564e-01
1999;1.917e+01;1.046e+00;9.997e-01;-3.820e-02;9.557e-01;-3.652e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.515e-02;9.564e-01
2000;1.918e+01;1.046e+00;9.997e-01;-3.820e-02;9.557e-01;-3.652e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.515e-02;9.564e-01
2001;1.919e+01;1.046e+00;9.997e-01;-3.821e-02;9.557e-01;-3.652e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.516e-02;9.564e-01
2002;1.920e+01;1.046e+00;9.997e-01;-3.821e-02;9.557e-01;-3.653e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.516e-02;9.564e-01
2003;1.921e+01;1.046e+00;9.997e-01;-3.821e-02;9.557e-01;-3.653e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.516e-02;9.564e-01
2004;1.922e+01;1.046e+00;9.997e-01;-3.822e-02;9.557e-01;-3.653e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.516e-02;9.564e-01
2005;1.923e+01;1.046e+00;9.997e-01;-3.822e-02;9.557e-01;-3.654e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.517e-02;9.564e-01
2006;1.924e+01;1.046e+00;9.997e-01;-3.822e-02;9.557e-01;-3.654e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.517e-02;9.564e-01
2007;1.925e+01;1.046e+00;9.997e-01;-3.823e-02;9.557e-01;-3.654e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.517e-02;9.564e-01
2008;1.926e+01;1.046e+00;9.997e-01;-3.823e-02;9.557e-01;-3.655e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.517e-02;9.564e-01
2009;1.927e+01;1.046e+00;9.997e-01;-3.823e-02;9.557e-01;-3.655e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.518e-02;9.564e-01
2010;1.928e+01;1.046e+00;9.997e-01;-3.823e-02;9.557e-01;-3.655e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.518e-02;9.564e-01
2011;1.929e+01;1.046e+00;9.997e-01;-3.824e-02;9.557e-01;-3.655e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.518e-02;9.564e-01
2012;1.930e+01;1.046e+00;9.997e-01;-3.824e-02;9.557e-01;-3.656e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.519e-02;9.564e-01
2013;1.931e+01;1.046e+00;9.997e-01;-3.824e-02;9.557e-01;-3.656e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.519e-02;9.564e-01
2014;1.932e+01;1.046e+00;9.997e-01;-3.825e-02;9.557e-01;-3.656e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.519e-02;9.564e-01
2015;1.933e+01;1.046e+00;9.997e-01;-3.825e-02;9.557e-01;-3.657e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.520e-02;9.564e-01
2016;1.934e+01;1.046e+00;9.997e-01;-3.825e-02;9.557e-01;-3.657e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.520e-02;9.564e-01
2017;1.935e+01;1.046e+00;9.997e-01;-3.826e-02;9.557e-01;-3.657e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.520e-02;9.564e-01
2018;1.936e+01;1.046e+00;9.997e-01;-3.826e-02;9.557e-01;-3.657e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.520e-02;9.564e-01
2019;1.937e+01;1.046e+00;9.997e-01;-3.826e-02;9.557e-01;-3.658e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.521e-02;9.564e-01
2020;1.938e+01;1.046e+00;9.997e-01;-3.827e-02;9.557e-01;-3.658e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.521e-02;9.564e-01
2021;1.939e+01;1.046e+00;9.997e-01;-3.827e-02;9.557e-01;-3.658e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.521e-02;9.564e-01
2022;1.940e+01;1.046e+00;9.997e-01;-3.827e-02;9.557e-01;-3.659e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.521e-02;9.564e-01
2023;1.941e+01;1.046e+00;9.997e-01;-3.828e-02;9.557e-01;-3.659e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.522e-02;9.564e-01
2024;1.942e+01;1.046e+00;9.997e-01;-3.828e-02;9.557e-01;-3.659e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.522e-02;9.564e-01
2025;1.943e+01;1.046e+00;9.997e-01;-3.828e-02;9.557e-01;-3.659e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.522e-02;9.564e-01
2026;1.944e+01;1.046e+00;9.997e-01;-3.828e-02;9.557e-01;-3.660e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.523e-02;9.564e-01
2027;1.945e+01;1.046e+00;9.997e-01;-3.829e-02;9.557e-01;-3.660e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.523e-02;9.564e-01
2028;1.946e+01;1.046e+00;9.997e-01;-3.829e-02;9.557e-01;-3.660e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.523e-02;9.564e-01
2029;1.947e+01;1.046e+00;9.997e-01;-3.829e-02;9.557e-01;-3.661e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.523e-02;9.564e-01
2030;1.948e+01;1.046e+00;9.997e-01;-3.830e-02;9.557e-01;-3.661e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.524e-02;9.564e-01
2031;1.949e+01;1.046e+00;9.997e-01;-3.830e-02;9.557e-01;-3.661e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.524e-02;9.564e-01
2032;1.950e+01;1.046e+00;9.997e-01;-3.830e-02;9.557e-01;-3.661e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.524e-02;9.564e-01
2033;1.951e+01;1.046e+00;9.997e-01;-3.830e-02;9.557e-01;-3.662e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.525e-02;9.564e-01
2034;1.952e+01;1.046e+00;9.997e-01;-3.831e-02;9.557e-01;-3.662e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.525e-02;9.564e-01
2035;1.953e+01;1.046e+00;9.997e-01;-3.831e-02;9.557e-01;-3.662e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.525e-02;9.564e-01
2036;1.954e+01;1.046e+00;9.997e-01;-3.831e-02;9.557e-01;-3.663e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.525e-02;9.564e-01
2037;1.955e+01;1.046e+00;9.997e-01;-3.832e-02;9.557e-01;-3.663e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.526e-02;9.564e-01
2038;1.956e+01;1.046e+00;9.997e-01;-3.832e-02;9.557e-01;-3.663e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.526e-02;9.564e-01
2039;1.957e+01;1.046e+00;9.997e-01;-3.832e-02;9.557e-01;-3.663e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.526e-02;9.564e-01
2040;1.958e+01;1.046e+00;9.997e-01;-3.832e-02;9.557e-01;-3.664e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.527e-02;9.564e-01
2041;1.959e+01;1.046e+00;9.997e-01;-3.833e-02;9.557e-01;-3.664e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.527e-02;9.564e-01
2042;1.960e+01;1.046e+00;9.997e-01;-3.833e-02;9.557e-01;-3.664e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.527e-02;9.564e-01
2043;1.961e+01;1.046e+00;9.997e-01;-3.833e-02;9.557e-01;-3.664e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.527e-02;9.564e-01
2044;1.962e+01;1.046e+00;9.997e-01;-3.834e-02;9.557e-01;-3.665e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.528e-02;9.564e-01
2045;1.963e+01;1.046e+00;9.997e-01;-3.834e-02;9.557e-01;-3.665e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.528e-02;9.564e-01
2046;1.964e+01;1.046e+00;9.997e-01;-3.834e-02;9.557e-01;-3.665e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.528e-02;9.564e-01
2047;1.965e+01;1.046e+00;9.997e-01;-3.835e-02;9.557e-01;-3.666e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.528e-02;9.564e-01
2048;1.966e+01;1.046e+00;9.997e-01;-3.835e-02;9.557e-01;-3.666e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.529e-02;9.564e-01
2049;1.967e+01;1.046e+00;9.997e-01;-3.835e-02;9.557e-01;-3.666e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.529e-02;9.564e-01
2050;1.968e+01;1.046e+00;9.997e-01;-3.835e-02;9.557e-01;-3.666e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.529e-02;9.564e-01
2051;1.969e+01;1.046e+00;9.997e-01;-3.836e-02;9.557e-01;-3.667e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.529e-02;9.564e-01
2052;1.970e+01;1.046e+00;9.997e-01;-3.836e-02;9.557e-01;-3.667e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.530e-02;9.564e-01
2053;1.971e+01;1.046e+00;9.997e-01;-3.836e-02;9.557e-01;-3.667e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.530e-02;9.564e-01
2054;1.972e+01;1.046e+00;9.997e-01;-3.836e-02;9.557e-01;-3.668e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.530e-02;9.564e-01
2055;1.973e+01;1.046e+00;9.997e-01;-3.837e-02;9.557e-01;-3.668e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.530e-02;9.564e-01
2056;1.974e+01;1.046e+00;9.997e-01;-3.837e-02;9.557e-01;-3.668e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.531e-02;9.564e-01
2057;1.975e+01;1.046e+00;9.997e-01;-3.837e-02;9.557e-01;-3.668e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.531e-02;9.564e-01
2058;1.976e+01;1.046e+00;9.997e-01;-3.838e-02;9.557e-01;-3.669e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.531e-02;9.564e-01
2059;1.977e+01;1.046e+00;9.997e-01;-3.838e-02;9.557e-01;-3.669e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.532e-02;9.564e-01
2060;1.978e+01;1.046e+00;9.997e-01;-3.838e-02;9.557e-01;-3.669e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.532e-02;9.564e-01
2061;1.979e+01;1.046e+00;9.997e-01;-3.838e-02;9.557e-01;-3.669e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.532e-02;9.564e-01
2062;1.980e+01;1.046e+00;9.997e-01;-3.839e-02;9.557e-01;-3.670e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.532e-02;9.564e-01
2063;1.981e+01;1.046e+00;9.997e-01;-3.839e-02;9.557e-01;-3.670e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.533e-02;9.564e-01
2064;1.982e+01;1.046e+00;9.997e-01;-3.839e-02;9.557e-01;-3.670e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.533e-02;9.564e-01
2065;1.983e+01;1.046e+00;9.997e-01;-3.840e-02;9.557e-01;-3.671e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.533e-02;9.564e-01
2066;1.984e+01;1.046e+00;9.997e-01;-3.840e-02;9.557e-01;-3.671e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.533e-02;9.564e-01
2067;1.985e+01;1.046e+00;9.997e-01;-3.840e-02;9.557e-01;-3.671e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.534e-02;9.564e-01
2068;1.986e+01;1.046e+00;9.997e-01;-3.840e-02;9.557e-01;-3.671e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.534e-02;9.564e-01
2069;1.987e+01;1.046e+00;9.997e-01;-3.841e-02;9.557e-01;-3.672e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.534e-02;9.564e-01
2070;1.988e+01;1.046e+00;9.997e-01;-3.841e-02;9.557e-01;-3.672e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.534e-02;9.564e-01
2071;1.989e+01;1.046e+00;9.997e-01;-3.841e-02;9.557e-01;-3.672e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.535e-02;9.564e-01
2072;1.990e+01;1.046e+00;9.997e-01;-3.841e-02;9.557e-01;-3.672e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.535e-02;9.565e-01
2073;1.991e+01;1.046e+00;9.997e-01;-3.842e-02;9.557e-01;-3.673e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.535e-02;9.565e-01
2074;1.992e+01;1.046e+00;9.997e-01;-3.842e-02;9.557e-01;-3.673e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.536e-02;9.565e-01
2075;1.993e+01;1.046e+00;9.997e-01;-3.842e-02;9.557e-01;-3.673e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.536e-02;9.565e-01
2076;1.994e+01;1.046e+00;9.997e-01;-3.843e-02;9.557e-01;-3.673e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.536e-02;9.565e-01
2077;1.995e+01;1.046e+00;9.997e-01;-3.843e-02;9.557e-01;-3.674e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.536e-02;9.565e-01
2078;1.996e+01;1.046e+00;9.997e-01;-3.843e-02;9.557e-01;-3.674e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.537e-02;9.565e-01
2079;1.997e+01;1.046e+00;9.997e-01;-3.843e-02;9.557e-01;-3.674e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.537e-02;9.565e-01
2080;1.998e+01;1.046e+00;9.997e-01;-3.844e-02;9.558e-01;-3.674e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.537e-02;9.565e-01
2081;1.999e+01;1.046e+00;9.997e-01;-3.844e-02;9.558e-01;-3.675e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.537e-02;9.565e-01
2082;2.000e+01;1.046e+00;9.997e-01;-3.844e-02;9.558e-01;-3.675e-02;1.046e+00;1.000e+01;1.250e+00;1.045e+00;9.563e-01;1.537e-02;9.565e-01
2083;2.000e+01;1.046e+00;9.997e-01;-3.844e-02;9.558e-01;-3.675e-02;1.046e+00;1.000e+01;1.250e+00;1.097e+00;9.563e-01;1.537e-02;9.565e-01
2084;2.000e+01;1.046e+00;9.997e-01;-3.844e-02;9.558e-01;-3.675e-02;1.046e+00;1.000e+01;1.250e+00;1.097e+00;9.563e-01;1.537e-02;9.565e-01
2085;2.000e+01;1.046e+00;9.997e-01;-3.844e-02;9.558e-01;-3.674e-02;1.046e+00;1.000e+01;1.250e+00;1.097e+00;9.563e-01;1.537e-02;9.565e-01
2086;2.000e+01;1.046e+00;9.998e-01;-3.843e-02;9.558e-01;-3.674e-02;1.046e+00;1.000e+01;1.250e+00;1.097e+00;9.563e-01;1.537e-02;9.565e-01
2087;2.000e+01;1.046e+00;9.998e-01;-3.842e-02;9.558e-01;-3.673e-02;1.046e+00;1.000e+01;1.250e+00;1.097e+00;9.563e-01;1.535e-02;9.565e-01
2088;2.000e+01;1.046e+00;9.998e-01;-3.840e-02;9.558e-01;-3.671e-02;1.046e+00;1.000e+01;1.250e+00;1.097e+00;9.563e-01;1.533e-02;9.565e-01
2089;2.000e+01;1.046e+00;9.998e-01;-3.836e-02;9.558e-01;-3.667e-02;1.046e+00;1.000e+01;1.250e+00;1.097e+00;9.563e-01;1.529e-02;9.565e-01
2090;2.000e+01;1.046e+00;9.998e-01;-3.827e-02;9.558e-01;-3.659e-02;1.046e+00;1.000e+01;1.250e+00;1.097e+00;9.563e-01;1.521e-02;9.565e-01
2091;2.000e+01;1.046e+00;9.998e-01;-3.810e-02;9.558e-01;-3.642e-02;1.046e+00;1.000e+01;1.250e+00;1.097e+00;9.563e-01;1.504e-02;9.565e-01
2092;2.000e+01;1.046e+00;9.999e-01;-3.777e-02;9.558e-01;-3.610e-02;1.046e+00;1.000e+01;1.250e+00;1.097e+00;9.563e-01;1.471e-02;9.564e-01
2093;2.000e+01;1.046e+00;1.000e+00;-3.709e-02;9.558e-01;-3.545e-02;1.046e+00;1.000e+01;1.250e+00;1.097e+00;9.563e-01;1.405e-02;9.564e-01
2094;2.000e+01;1.047e+00;1.000e+00;-3.577e-02;9.558e-01;-3.417e-02;1.046e+00;1.000e+01;1.250e+00;1.097e+00;9.563e-01;1.277e-02;9.564e-01
2095;2.000e+01;1.047e+00;1.001e+00;-3.320e-02;9.559e-01;-3.170e-02;1.047e+00;1.000e+01;1.250e+00;1.097e+00;9.563e-01;1.029e-02;9.564e-01
2096;2.000e+01;1.048e+00;1.002e+00;-3.075e-02;9.559e-01;-2.934e-02;1.048e+00;1.000e+01;1.250e+00;1.097e+00;9.563e-01;7.946e-03;9.564e-01
2097;2.001e+01;1.049e+00;1.003e+00;-2.621e-02;9.559e-01;-2.498e-02;1.049e+00;1.000e+01;1.250e+00;1.097e+00;9.563e-01;3.616e-03;9.563e-01
2098;2.001e+01;1.050e+00;1.004e+00;-2.259e-02;9.559e-01;-2.151e-02;1.050e+00;1.000e+01;1.250e+00;1.097e+00;9.562e-01;1.660e-04;9.562e-01
2099;2.001e+01;1.051e+00;1.005e+00;-1.932e-02;9.559e-01;-1.838e-02;1.051e+00;1.000e+01;1.250e+00;1.097e+00;9.561e-01;-2.942e-03;9.561e-01
2100;2.001e+01;1.052e+00;1.005e+00;-1.677e-02;9.558e-01;-1.594e-02;1.052e+00;1.000e+01;1.250e+00;1.097e+00;9.559e-01;-5.357e-03;9.560e-01
2101;2.001e+01;1.052e+00;1.006e+00;-1.445e-02;9.557e-01;-1.373e-02;1.053e+00;1.000e+01;1.250e+00;1.097e+00;9.558e-01;-7.551e-03;9.558e-01
2102;2.001e+01;1.053e+00;1.006e+00;-1.234e-02;9.556e-01;-1.172e-02;1.053e+00;1.000e+01;1.250e+00;1.097e+00;9.556e-01;-9.542e-03;9.556e-01
2103;2.002e+01;1.053e+00;1.006e+00;-1.043e-02;9.554e-01;-9.900e-03;1.054e+00;1.000e+01;1.250e+00;1.097e+00;9.554e-01;-1.134e-02;9.555e-01
