;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
2104;2.002e+01;1.053e+00;1.006e+00;-1.009e-02;9.554e-01;-9.580e-03;1.054e+00;1.000e+01;1.250e+00;1.097e+00;9.553e-01;-1.166e-02;9.554e-01
2105;2.002e+01;1.053e+00;1.006e+00;-1.009e-02;9.554e-01;-9.580e-03;1.054e+00;1.000e+01;1.250e+00;1.097e+00;9.553e-01;-1.166e-02;9.554e-01
2106;2.002e+01;1.053e+00;1.006e+00;-1.009e-02;9.554e-01;-9.578e-03;1.054e+00;1.000e+01;1.250e+00;1.097e+00;9.553e-01;-1.166e-02;9.554e-01
2107;2.002e+01;1.053e+00;1.006e+00;-1.009e-02;9.554e-01;-9.578e-03;1.054e+00;1.000e+01;1.250e+00;1.097e+00;9.553e-01;-1.166e-02;9.554e-01
2108;2.002e+01;1.053e+00;1.006e+00;-1.009e-02;9.554e-01;-9.575e-03;1.054e+00;1.000e+01;1.250e+00;1.097e+00;9.553e-01;-1.167e-02;9.554e-01
2109;2.002e+01;1.053e+00;1.006e+00;-1.008e-02;9.554e-01;-9.570e-03;1.054e+00;1.000e+01;1.250e+00;1.097e+00;9.553e-01;-1.167e-02;9.554e-01
2110;2.002e+01;1.053e+00;1.006e+00;-1.007e-02;9.554e-01;-9.562e-03;1.054e+00;1.000e+01;1.250e+00;1.097e+00;9.553e-01;-1.168e-02;9.554e-01
2111;2.002e+01;1.053e+00;1.006e+00;-1.005e-02;9.554e-01;-9.544e-03;1.054e+00;1.000e+01;1.250e+00;1.097e+00;9.553e-01;-1.170e-02;9.554e-01
2112;2.002e+01;1.053e+00;1.006e+00;-1.002e-02;9.554e-01;-9.510e-03;1.054e+00;1.000e+01;1.250e+00;1.097e+00;9.553e-01;-1.173e-02;9.554e-01
2113;2.002e+01;1.054e+00;1.006e+00;-9.946e-03;9.553e-01;-9.441e-03;1.054e+00;1.000e+01;1.250e+00;1.097e+00;9.553e-01;-1.180e-02;9.554e-01
2114;2.002e+01;1.054e+00;1.006e+00;-9.805e-03;9.553e-01;-9.307e-03;1.054e+00;1.000e+01;1.250e+00;1.097e+00;9.553e-01;-1.193e-02;9.554e-01
2115;2.002e+01;1.054e+00;1.007e+00;-9.524e-03;9.553e-01;-9.039e-03;1.054e+00;1.000e+01;1.250e+00;1.097e+00;9.553e-01;-1.219e-02;9.553e-01
2116;2.002e+01;1.054e+00;1.007e+00;-8.986e-03;9.552e-01;-8.527e-03;1.054e+00;1.000e+01;1.250e+00;1.097e+00;9.552e-01;-1.270e-02;9.553e-01
2117;2.002e+01;1.054e+00;1.007e+00;-7.991e-03;9.551e-01;-7.582e-03;1.054e+00;1.000e+01;1.250e+00;1.097e+00;9.550e-01;-1.363e-02;9.551e-01
2118;2.002e+01;1.054e+00;1.007e+00;-7.099e-03;9.549e-01;-6.734e-03;1.055e+00;1.000e+01;1.250e+00;1.097e+00;9.548e-01;-1.447e-02;9.550e-01
2119;2.002e+01;1.054e+00;1.007e+00;-6.306e-03;9.548e-01;-5.980e-03;1.055e+00;1.000e+01;1.250e+00;1.097e+00;9.547e-01;-1.521e-02;9.548e-01
2120;2.002e+01;1.055e+00;1.007e+00;-5.606e-03;9.546e-01;-5.315e-03;1.055e+00;1.000e+01;1.250e+00;1.097e+00;9.545e-01;-1.586e-02;9.546e-01
2121;2.002e+01;1.055e+00;1.007e+00;-4.989e-03;9.544e-01;-4.730e-03;1.055e+00;1.000e+01;1.250e+00;1.097e+00;9.543e-01;-1.643e-02;9.544e-01
2122;2.002e+01;1.055e+00;1.007e+00;-4.451e-03;9.542e-01;-4.219e-03;1.055e+00;1.000e+01;1.250e+00;1.097e+00;9.541e-01;-1.693e-02;9.542e-01
2123;2.002e+01;1.055e+00;1.007e+00;-3.985e-03;9.540e-01;-3.777e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.539e-01;-1.736e-02;9.540e-01
2124;2.002e+01;1.055e+00;1.007e+00;-3.585e-03;9.538e-01;-3.397e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.537e-01;-1.773e-02;9.538e-01
2125;2.003e+01;1.055e+00;1.006e+00;-3.247e-03;9.536e-01;-3.076e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.535e-01;-1.804e-02;9.536e-01
2126;2.003e+01;1.055e+00;1.006e+00;-2.962e-03;9.534e-01;-2.807e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.533e-01;-1.829e-02;9.534e-01
2127;2.003e+01;1.056e+00;1.006e+00;-2.531e-03;9.530e-01;-2.398e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.528e-01;-1.868e-02;9.530e-01
2128;2.003e+01;1.056e+00;1.006e+00;-2.283e-03;9.527e-01;-2.163e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.525e-01;-1.889e-02;9.527e-01
2129;2.003e+01;1.056e+00;1.005e+00;-2.139e-03;9.523e-01;-2.026e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.521e-01;-1.901e-02;9.523e-01
2130;2.003e+01;1.056e+00;1.005e+00;-2.081e-03;9.519e-01;-1.971e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.518e-01;-1.905e-02;9.520e-01
2131;2.004e+01;1.056e+00;1.005e+00;-2.088e-03;9.516e-01;-1.978e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.514e-01;-1.902e-02;9.516e-01
2132;2.004e+01;1.056e+00;1.004e+00;-2.147e-03;9.513e-01;-2.034e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.511e-01;-1.895e-02;9.513e-01
2133;2.004e+01;1.056e+00;1.004e+00;-2.240e-03;9.510e-01;-2.122e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.508e-01;-1.884e-02;9.510e-01
2134;2.004e+01;1.056e+00;1.004e+00;-2.357e-03;9.507e-01;-2.233e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.505e-01;-1.871e-02;9.507e-01
2135;2.004e+01;1.056e+00;1.003e+00;-2.491e-03;9.504e-01;-2.360e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.502e-01;-1.857e-02;9.504e-01
2136;2.005e+01;1.056e+00;1.003e+00;-2.631e-03;9.501e-01;-2.492e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.499e-01;-1.843e-02;9.501e-01
2137;2.005e+01;1.056e+00;1.003e+00;-2.774e-03;9.499e-01;-2.628e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.497e-01;-1.828e-02;9.499e-01
2138;2.005e+01;1.056e+00;1.002e+00;-3.023e-03;9.495e-01;-2.864e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.493e-01;-1.802e-02;9.495e-01
2139;2.005e+01;1.056e+00;1.002e+00;-3.195e-03;9.492e-01;-3.027e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.490e-01;-1.784e-02;9.492e-01
2140;2.006e+01;1.055e+00;1.002e+00;-3.334e-03;9.489e-01;-3.159e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.488e-01;-1.770e-02;9.489e-01
2141;2.006e+01;1.055e+00;1.001e+00;-3.440e-03;9.487e-01;-3.259e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.486e-01;-1.759e-02;9.488e-01
2142;2.006e+01;1.055e+00;1.001e+00;-3.522e-03;9.486e-01;-3.337e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.484e-01;-1.750e-02;9.486e-01
2143;2.006e+01;1.055e+00;1.001e+00;-3.587e-03;9.484e-01;-3.399e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.483e-01;-1.743e-02;9.484e-01
2144;2.007e+01;1.055e+00;1.001e+00;-3.639e-03;9.483e-01;-3.448e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.481e-01;-1.737e-02;9.483e-01
2145;2.007e+01;1.055e+00;1.001e+00;-3.676e-03;9.482e-01;-3.483e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.480e-01;-1.733e-02;9.482e-01
2146;2.007e+01;1.055e+00;1.000e+00;-3.710e-03;9.479e-01;-3.515e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.478e-01;-1.729e-02;9.479e-01
2147;2.008e+01;1.055e+00;1.000e+00;-3.690e-03;9.477e-01;-3.496e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.476e-01;-1.729e-02;9.477e-01
2148;2.009e+01;1.055e+00;1.000e+00;-3.624e-03;9.476e-01;-3.434e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.474e-01;-1.735e-02;9.476e-01
2149;2.009e+01;1.055e+00;1.000e+00;-3.533e-03;9.475e-01;-3.348e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.473e-01;-1.743e-02;9.475e-01
2150;2.010e+01;1.056e+00;1.000e+00;-3.427e-03;9.474e-01;-3.246e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.473e-01;-1.753e-02;9.474e-01
2151;2.011e+01;1.056e+00;1.000e+00;-3.313e-03;9.474e-01;-3.139e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.472e-01;-1.763e-02;9.474e-01
2152;2.011e+01;1.056e+00;1.000e+00;-3.200e-03;9.473e-01;-3.032e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.471e-01;-1.773e-02;9.473e-01
2153;2.012e+01;1.056e+00;9.999e-01;-3.035e-03;9.472e-01;-2.875e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.471e-01;-1.789e-02;9.472e-01
2154;2.013e+01;1.056e+00;9.999e-01;-2.875e-03;9.472e-01;-2.723e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.470e-01;-1.804e-02;9.472e-01
2155;2.014e+01;1.056e+00;9.999e-01;-2.716e-03;9.471e-01;-2.572e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.470e-01;-1.818e-02;9.471e-01
2156;2.015e+01;1.056e+00;9.999e-01;-2.556e-03;9.471e-01;-2.421e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.469e-01;-1.833e-02;9.471e-01
2157;2.016e+01;1.056e+00;9.999e-01;-2.398e-03;9.471e-01;-2.271e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.469e-01;-1.848e-02;9.471e-01
2158;2.017e+01;1.056e+00;9.999e-01;-2.238e-03;9.470e-01;-2.119e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.468e-01;-1.863e-02;9.470e-01
2159;2.018e+01;1.056e+00;9.999e-01;-2.080e-03;9.470e-01;-1.970e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.468e-01;-1.878e-02;9.470e-01
2160;2.019e+01;1.056e+00;9.999e-01;-1.919e-03;9.469e-01;-1.818e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.467e-01;-1.893e-02;9.469e-01
2161;2.020e+01;1.056e+00;9.999e-01;-1.760e-03;9.469e-01;-1.667e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.467e-01;-1.907e-02;9.469e-01
2162;2.021e+01;1.056e+00;9.999e-01;-1.602e-03;9.469e-01;-1.517e-03;1.056e+00;1.000e+01;1.250e+00;1.097e+00;9.467e-01;-1.922e-02;9.469e-01
2163;2.022e+01;1.056e+00;9.999e-01;-1.444e-03;9.468e-01;-1.368e-03;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.466e-01;-1.937e-02;9.468e-01
2164;2.023e+01;1.056e+00;9.999e-01;-1.285e-03;9.468e-01;-1.217e-03;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.466e-01;-1.952e-02;9.468e-01
2165;2.024e+01;1.056e+00;9.999e-01;-1.126e-03;9.467e-01;-1.066e-03;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.465e-01;-1.967e-02;9.467e-01
2166;2.025e+01;1.056e+00;9.999e-01;-9.682e-04;9.467e-01;-9.167e-04;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.465e-01;-1.981e-02;9.467e-01
2167;2.026e+01;1.056e+00;9.999e-01;-8.105e-04;9.467e-01;-7.673e-04;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.465e-01;-1.996e-02;9.467e-01
2168;2.027e+01;1.056e+00;9.999e-01;-6.512e-04;9.466e-01;-6.165e-04;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.464e-01;-2.011e-02;9.466e-01
2169;2.028e+01;1.056e+00;9.999e-01;-4.936e-04;9.466e-01;-4.673e-04;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.464e-01;-2.026e-02;9.466e-01
2170;2.029e+01;1.056e+00;9.999e-01;-3.358e-04;9.466e-01;-3.179e-04;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.463e-01;-2.040e-02;9.465e-01
2171;2.030e+01;1.056e+00;9.999e-01;-1.779e-04;9.465e-01;-1.684e-04;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.463e-01;-2.055e-02;9.465e-01
2172;2.031e+01;1.056e+00;9.999e-01;-2.201e-05;9.465e-01;-2.083e-05;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.462e-01;-2.070e-02;9.465e-01
2173;2.032e+01;1.056e+00;9.999e-01;1.359e-04;9.464e-01;1.286e-04;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.462e-01;-2.084e-02;9.464e-01
2174;2.033e+01;1.057e+00;9.999e-01;2.935e-04;9.464e-01;2.778e-04;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.462e-01;-2.099e-02;9.464e-01
2175;2.034e+01;1.057e+00;9.999e-01;4.497e-04;9.464e-01;4.256e-04;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.461e-01;-2.114e-02;9.464e-01
2176;2.035e+01;1.057e+00;9.999e-01;6.059e-04;9.463e-01;5.735e-04;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.461e-01;-2.128e-02;9.463e-01
2177;2.036e+01;1.057e+00;9.999e-01;7.638e-04;9.463e-01;7.229e-04;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.460e-01;-2.143e-02;9.463e-01
2178;2.037e+01;1.057e+00;9.999e-01;9.201e-04;9.462e-01;8.707e-04;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.460e-01;-2.157e-02;9.462e-01
2179;2.038e+01;1.057e+00;9.999e-01;1.077e-03;9.462e-01;1.019e-03;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.460e-01;-2.172e-02;9.462e-01
2180;2.039e+01;1.057e+00;9.999e-01;1.234e-03;9.462e-01;1.167e-03;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.459e-01;-2.186e-02;9.462e-01
2181;2.040e+01;1.057e+00;9.999e-01;1.388e-03;9.461e-01;1.313e-03;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.459e-01;-2.201e-02;9.461e-01
2182;2.041e+01;1.057e+00;9.999e-01;1.544e-03;9.461e-01;1.461e-03;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.458e-01;-2.215e-02;9.461e-01
2183;2.042e+01;1.057e+00;9.999e-01;1.701e-03;9.461e-01;1.609e-03;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.458e-01;-2.230e-02;9.461e-01
2184;2.043e+01;1.057e+00;9.999e-01;1.855e-03;9.460e-01;1.755e-03;1.057e+00;1.000e+01;1.250e+00;1.097e+00;9.458e-01;-2.244e-02;9.460e-01
2185;2.044e+01;1.057e+00;9.999e-01;2.010e-03;9.460e-01;1.902e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.457e-01;-2.259e-02;9.460e-01
2186;2.045e+01;1.057e+00;9.999e-01;2.166e-03;9.459e-01;2.050e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.457e-01;-2.273e-02;9.460e-01
2187;2.046e+01;1.057e+00;9.999e-01;2.321e-03;9.459e-01;2.196e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.456e-01;-2.287e-02;9.459e-01
2188;2.047e+01;1.057e+00;9.999e-01;2.476e-03;9.459e-01;2.342e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.456e-01;-2.302e-02;9.459e-01
2189;2.048e+01;1.057e+00;9.999e-01;2.630e-03;9.458e-01;2.488e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.456e-01;-2.316e-02;9.458e-01
2190;2.049e+01;1.057e+00;9.999e-01;2.783e-03;9.458e-01;2.633e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.455e-01;-2.331e-02;9.458e-01
2191;2.050e+01;1.057e+00;9.999e-01;2.938e-03;9.458e-01;2.779e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.455e-01;-2.345e-02;9.458e-01
2192;2.051e+01;1.057e+00;9.999e-01;3.093e-03;9.457e-01;2.926e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.454e-01;-2.359e-02;9.457e-01
2193;2.052e+01;1.057e+00;9.999e-01;3.247e-03;9.457e-01;3.071e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.454e-01;-2.374e-02;9.457e-01
2194;2.053e+01;1.057e+00;9.999e-01;3.402e-03;9.457e-01;3.218e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.454e-01;-2.388e-02;9.457e-01
2195;2.054e+01;1.057e+00;9.999e-01;3.555e-03;9.456e-01;3.362e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.453e-01;-2.402e-02;9.456e-01
2196;2.055e+01;1.057e+00;9.999e-01;3.708e-03;9.456e-01;3.507e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.453e-01;-2.416e-02;9.456e-01
2197;2.056e+01;1.057e+00;9.999e-01;3.862e-03;9.455e-01;3.652e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.452e-01;-2.431e-02;9.455e-01
2198;2.057e+01;1.058e+00;9.999e-01;4.015e-03;9.455e-01;3.797e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.452e-01;-2.445e-02;9.455e-01
2199;2.058e+01;1.058e+00;9.999e-01;4.168e-03;9.455e-01;3.942e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.452e-01;-2.459e-02;9.455e-01
2200;2.059e+01;1.058e+00;9.999e-01;4.320e-03;9.454e-01;4.085e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.451e-01;-2.473e-02;9.454e-01
2201;2.060e+01;1.058e+00;9.999e-01;4.473e-03;9.454e-01;4.230e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.451e-01;-2.487e-02;9.454e-01
2202;2.061e+01;1.058e+00;9.999e-01;4.628e-03;9.454e-01;4.375e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.450e-01;-2.502e-02;9.454e-01
2203;2.062e+01;1.058e+00;9.999e-01;4.779e-03;9.453e-01;4.519e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.450e-01;-2.516e-02;9.453e-01
2204;2.063e+01;1.058e+00;9.999e-01;4.931e-03;9.453e-01;4.662e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.450e-01;-2.530e-02;9.453e-01
2205;2.064e+01;1.058e+00;9.999e-01;5.083e-03;9.452e-01;4.805e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.449e-01;-2.544e-02;9.453e-01
2206;2.065e+01;1.058e+00;9.999e-01;5.235e-03;9.452e-01;4.948e-03;1.058e+00;1.000e+01;1.250e+00;1.097e+00;9.449e-01;-2.558e-02;9.452e-01
2207;2.066e+01;1.058e+00;9.999e-01;5.386e-03;9.452e-01;5.092e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.448e-01;-2.572e-02;9.452e-01
2208;2.067e+01;1.058e+00;9.999e-01;5.538e-03;9.451e-01;5.235e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.448e-01;-2.586e-02;9.452e-01
2209;2.068e+01;1.058e+00;9.999e-01;5.691e-03;9.451e-01;5.379e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.448e-01;-2.600e-02;9.451e-01
2210;2.069e+01;1.058e+00;9.999e-01;5.841e-03;9.451e-01;5.521e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.447e-01;-2.614e-02;9.451e-01
2211;2.070e+01;1.058e+00;9.999e-01;5.993e-03;9.450e-01;5.664e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.447e-01;-2.628e-02;9.450e-01
2212;2.071e+01;1.058e+00;9.999e-01;6.143e-03;9.450e-01;5.806e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.446e-01;-2.642e-02;9.450e-01
2213;2.072e+01;1.058e+00;9.999e-01;6.295e-03;9.450e-01;5.949e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.446e-01;-2.656e-02;9.450e-01
2214;2.073e+01;1.058e+00;9.999e-01;6.446e-03;9.449e-01;6.092e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.446e-01;-2.670e-02;9.449e-01
2215;2.074e+01;1.058e+00;9.999e-01;6.596e-03;9.449e-01;6.234e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.445e-01;-2.684e-02;9.449e-01
2216;2.075e+01;1.058e+00;9.999e-01;6.746e-03;9.449e-01;6.375e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.445e-01;-2.698e-02;9.449e-01
2217;2.076e+01;1.058e+00;9.999e-01;6.897e-03;9.448e-01;6.517e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.444e-01;-2.712e-02;9.448e-01
2218;2.077e+01;1.058e+00;9.999e-01;7.046e-03;9.448e-01;6.657e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.444e-01;-2.726e-02;9.448e-01
2219;2.078e+01;1.058e+00;9.999e-01;7.196e-03;9.447e-01;6.799e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.444e-01;-2.740e-02;9.448e-01
2220;2.079e+01;1.058e+00;9.999e-01;7.347e-03;9.447e-01;6.942e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.443e-01;-2.754e-02;9.447e-01
2221;2.080e+01;1.058e+00;9.999e-01;7.496e-03;9.447e-01;7.082e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.443e-01;-2.768e-02;9.447e-01
2222;2.081e+01;1.058e+00;9.999e-01;7.645e-03;9.446e-01;7.222e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.443e-01;-2.781e-02;9.447e-01
2223;2.082e+01;1.059e+00;9.999e-01;7.795e-03;9.446e-01;7.364e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.442e-01;-2.795e-02;9.446e-01
2224;2.083e+01;1.059e+00;9.999e-01;7.944e-03;9.446e-01;7.505e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.442e-01;-2.809e-02;9.446e-01
2225;2.084e+01;1.059e+00;9.999e-01;8.093e-03;9.445e-01;7.645e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.441e-01;-2.823e-02;9.446e-01
2226;2.085e+01;1.059e+00;9.999e-01;8.242e-03;9.445e-01;7.785e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.441e-01;-2.837e-02;9.445e-01
2227;2.086e+01;1.059e+00;9.999e-01;8.389e-03;9.445e-01;7.924e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.441e-01;-2.850e-02;9.445e-01
2228;2.087e+01;1.059e+00;9.999e-01;8.539e-03;9.444e-01;8.065e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.440e-01;-2.864e-02;9.445e-01
2229;2.088e+01;1.059e+00;9.999e-01;8.688e-03;9.444e-01;8.206e-03;1.059e+00;1.000e+01;1.250e+00;1.097e+00;9.440e-01;-2.878e-02;9.444e-01
2230;2.089e+01;1.059e+00;9.999e-01;8.835e-03;9.444e-01;8.344e-03;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.439e-01;-2.892e-02;9.444e-01
2231;2.090e+01;1.059e+00;9.999e-01;8.982e-03;9.443e-01;8.483e-03;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.439e-01;-2.905e-02;9.444e-01
2232;2.091e+01;1.059e+00;9.999e-01;9.131e-03;9.443e-01;8.624e-03;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.439e-01;-2.919e-02;9.443e-01
2233;2.092e+01;1.059e+00;9.999e-01;9.279e-03;9.442e-01;8.763e-03;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.438e-01;-2.933e-02;9.443e-01
2234;2.093e+01;1.059e+00;9.999e-01;9.426e-03;9.442e-01;8.902e-03;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.438e-01;-2.946e-02;9.443e-01
2235;2.094e+01;1.059e+00;9.999e-01;9.574e-03;9.442e-01;9.040e-03;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.438e-01;-2.960e-02;9.442e-01
2236;2.095e+01;1.059e+00;9.999e-01;9.722e-03;9.441e-01;9.180e-03;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.437e-01;-2.974e-02;9.442e-01
2237;2.096e+01;1.059e+00;9.999e-01;9.868e-03;9.441e-01;9.317e-03;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.437e-01;-2.987e-02;9.442e-01
2238;2.097e+01;1.059e+00;9.999e-01;1.001e-02;9.441e-01;9.456e-03;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.436e-01;-3.001e-02;9.441e-01
2239;2.098e+01;1.059e+00;9.999e-01;1.016e-02;9.440e-01;9.593e-03;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.436e-01;-3.015e-02;9.441e-01
2240;2.099e+01;1.059e+00;9.999e-01;1.031e-02;9.440e-01;9.733e-03;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.436e-01;-3.028e-02;9.441e-01
2241;2.100e+01;1.059e+00;9.999e-01;1.045e-02;9.440e-01;9.870e-03;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.435e-01;-3.042e-02;9.440e-01
2242;2.101e+01;1.059e+00;9.999e-01;1.060e-02;9.439e-01;1.001e-02;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.435e-01;-3.055e-02;9.440e-01
2243;2.102e+01;1.059e+00;9.999e-01;1.075e-02;9.439e-01;1.015e-02;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.435e-01;-3.069e-02;9.439e-01
2244;2.103e+01;1.059e+00;9.999e-01;1.089e-02;9.439e-01;1.028e-02;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.434e-01;-3.082e-02;9.439e-01
2245;2.104e+01;1.059e+00;9.999e-01;1.104e-02;9.438e-01;1.042e-02;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.434e-01;-3.096e-02;9.439e-01
2246;2.105e+01;1.059e+00;9.999e-01;1.118e-02;9.438e-01;1.056e-02;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.433e-01;-3.109e-02;9.439e-01
2247;2.106e+01;1.059e+00;9.999e-01;1.133e-02;9.438e-01;1.070e-02;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.433e-01;-3.123e-02;9.438e-01
2248;2.107e+01;1.060e+00;9.999e-01;1.148e-02;9.437e-01;1.083e-02;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.433e-01;-3.136e-02;9.438e-01
2249;2.108e+01;1.060e+00;9.999e-01;1.162e-02;9.437e-01;1.097e-02;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.432e-01;-3.150e-02;9.438e-01
2250;2.109e+01;1.060e+00;9.999e-01;1.177e-02;9.437e-01;1.110e-02;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.432e-01;-3.163e-02;9.437e-01
2251;2.110e+01;1.060e+00;9.999e-01;1.191e-02;9.436e-01;1.124e-02;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.432e-01;-3.176e-02;9.437e-01
2252;2.111e+01;1.060e+00;9.999e-01;1.206e-02;9.436e-01;1.138e-02;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.431e-01;-3.190e-02;9.437e-01
2253;2.112e+01;1.060e+00;9.999e-01;1.220e-02;9.435e-01;1.151e-02;1.060e+00;1.000e+01;1.250e+00;1.097e+00;9.431e-01;-3.203e-02;9.436e-01
2254;2.113e+01;1.060e+00;9.999e-01;1.235e-02;9.435e-01;1.165e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.430e-01;-3.216e-02;9.436e-01
2255;2.114e+01;1.060e+00;9.999e-01;1.249e-02;9.435e-01;1.178e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.430e-01;-3.230e-02;9.436e-01
2256;2.115e+01;1.060e+00;9.999e-01;1.263e-02;9.434e-01;1.192e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.430e-01;-3.243e-02;9.435e-01
2257;2.116e+01;1.060e+00;9.999e-01;1.278e-02;9.434e-01;1.206e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.429e-01;-3.256e-02;9.435e-01
2258;2.117e+01;1.060e+00;9.999e-01;1.292e-02;9.434e-01;1.219e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.429e-01;-3.270e-02;9.435e-01
2259;2.118e+01;1.060e+00;9.999e-01;1.307e-02;9.433e-01;1.233e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.429e-01;-3.283e-02;9.434e-01
2260;2.119e+01;1.060e+00;9.999e-01;1.321e-02;9.433e-01;1.246e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.428e-01;-3.296e-02;9.434e-01
2261;2.120e+01;1.060e+00;9.999e-01;1.335e-02;9.433e-01;1.260e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.428e-01;-3.309e-02;9.434e-01
2262;2.121e+01;1.060e+00;9.999e-01;1.349e-02;9.432e-01;1.273e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.427e-01;-3.323e-02;9.433e-01
2263;2.122e+01;1.060e+00;9.999e-01;1.364e-02;9.432e-01;1.286e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.427e-01;-3.336e-02;9.433e-01
2264;2.123e+01;1.060e+00;9.999e-01;1.378e-02;9.432e-01;1.300e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.427e-01;-3.349e-02;9.433e-01
2265;2.124e+01;1.060e+00;9.999e-01;1.392e-02;9.431e-01;1.313e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.426e-01;-3.362e-02;9.432e-01
2266;2.125e+01;1.060e+00;9.999e-01;1.407e-02;9.431e-01;1.327e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.426e-01;-3.376e-02;9.432e-01
2267;2.126e+01;1.060e+00;9.999e-01;1.421e-02;9.431e-01;1.340e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.426e-01;-3.389e-02;9.432e-01
2268;2.127e+01;1.060e+00;9.999e-01;1.435e-02;9.430e-01;1.354e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.425e-01;-3.402e-02;9.431e-01
2269;2.128e+01;1.060e+00;9.999e-01;1.449e-02;9.430e-01;1.367e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.425e-01;-3.415e-02;9.431e-01
2270;2.129e+01;1.060e+00;9.999e-01;1.464e-02;9.430e-01;1.380e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.424e-01;-3.428e-02;9.431e-01
2271;2.130e+01;1.060e+00;9.999e-01;1.478e-02;9.429e-01;1.394e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.424e-01;-3.441e-02;9.430e-01
2272;2.131e+01;1.060e+00;9.999e-01;1.492e-02;9.429e-01;1.407e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.424e-01;-3.454e-02;9.430e-01
2273;2.132e+01;1.060e+00;9.999e-01;1.506e-02;9.429e-01;1.420e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.423e-01;-3.467e-02;9.430e-01
2274;2.133e+01;1.060e+00;9.999e-01;1.520e-02;9.428e-01;1.434e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.423e-01;-3.480e-02;9.429e-01
2275;2.134e+01;1.061e+00;9.999e-01;1.534e-02;9.428e-01;1.447e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.423e-01;-3.493e-02;9.429e-01
2276;2.135e+01;1.061e+00;9.999e-01;1.549e-02;9.428e-01;1.460e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.422e-01;-3.506e-02;9.429e-01
2277;2.136e+01;1.061e+00;9.999e-01;1.563e-02;9.427e-01;1.473e-02;1.061e+00;1.000e+01;1.250e+00;1.097e+00;9.422e-01;-3.519e-02;9.429e-01
2278;2.137e+01;1.061e+00;9.999e-01;1.577e-02;9.427e-01;1.487e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.422e-01;-3.533e-02;9.428e-01
2279;2.138e+01;1.061e+00;9.999e-01;1.591e-02;9.427e-01;1.500e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.421e-01;-3.545e-02;9.428e-01
2280;2.139e+01;1.061e+00;9.999e-01;1.605e-02;9.426e-01;1.513e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.421e-01;-3.558e-02;9.428e-01
2281;2.140e+01;1.061e+00;9.999e-01;1.619e-02;9.426e-01;1.526e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.421e-01;-3.571e-02;9.427e-01
2282;2.141e+01;1.061e+00;9.999e-01;1.633e-02;9.426e-01;1.539e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.420e-01;-3.584e-02;9.427e-01
2283;2.142e+01;1.061e+00;9.999e-01;1.647e-02;9.425e-01;1.552e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.420e-01;-3.597e-02;9.427e-01
2284;2.143e+01;1.061e+00;9.999e-01;1.661e-02;9.425e-01;1.566e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.419e-01;-3.610e-02;9.426e-01
2285;2.144e+01;1.061e+00;9.999e-01;1.675e-02;9.425e-01;1.579e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.419e-01;-3.623e-02;9.426e-01
2286;2.145e+01;1.061e+00;9.999e-01;1.689e-02;9.424e-01;1.592e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.419e-01;-3.636e-02;9.426e-01
2287;2.146e+01;1.061e+00;9.999e-01;1.703e-02;9.424e-01;1.605e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.418e-01;-3.649e-02;9.425e-01
2288;2.147e+01;1.061e+00;9.999e-01;1.717e-02;9.424e-01;1.618e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.418e-01;-3.662e-02;9.425e-01
2289;2.148e+01;1.061e+00;9.999e-01;1.731e-02;9.423e-01;1.631e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.418e-01;-3.674e-02;9.425e-01
2290;2.149e+01;1.061e+00;9.999e-01;1.745e-02;9.423e-01;1.644e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.417e-01;-3.687e-02;9.424e-01
2291;2.150e+01;1.061e+00;9.999e-01;1.758e-02;9.423e-01;1.657e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.417e-01;-3.700e-02;9.424e-01
2292;2.151e+01;1.061e+00;9.999e-01;1.772e-02;9.422e-01;1.670e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.417e-01;-3.713e-02;9.424e-01
2293;2.152e+01;1.061e+00;9.999e-01;1.786e-02;9.422e-01;1.683e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.416e-01;-3.726e-02;9.424e-01
2294;2.153e+01;1.061e+00;9.999e-01;1.800e-02;9.422e-01;1.696e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.416e-01;-3.739e-02;9.423e-01
2295;2.154e+01;1.061e+00;9.999e-01;1.814e-02;9.421e-01;1.709e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.416e-01;-3.751e-02;9.423e-01
2296;2.155e+01;1.061e+00;9.999e-01;1.828e-02;9.421e-01;1.722e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.415e-01;-3.764e-02;9.423e-01
2297;2.156e+01;1.061e+00;9.999e-01;1.841e-02;9.421e-01;1.735e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.415e-01;-3.777e-02;9.422e-01
2298;2.157e+01;1.061e+00;9.999e-01;1.855e-02;9.420e-01;1.748e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.414e-01;-3.789e-02;9.422e-01
2299;2.158e+01;1.061e+00;9.999e-01;1.869e-02;9.420e-01;1.761e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.414e-01;-3.802e-02;9.422e-01
2300;2.159e+01;1.061e+00;9.999e-01;1.883e-02;9.420e-01;1.774e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.414e-01;-3.815e-02;9.421e-01
2301;2.160e+01;1.061e+00;9.999e-01;1.897e-02;9.419e-01;1.787e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.413e-01;-3.827e-02;9.421e-01
2302;2.161e+01;1.062e+00;9.999e-01;1.910e-02;9.419e-01;1.799e-02;1.062e+00;1.000e+01;1.250e+00;1.097e+00;9.413e-01;-3.840e-02;9.421e-01
2303;2.162e+01;1.062e+00;9.999e-01;1.924e-02;9.419e-01;1.812e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.413e-01;-3.853e-02;9.421e-01
2304;2.163e+01;1.062e+00;9.999e-01;1.938e-02;9.419e-01;1.825e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.412e-01;-3.865e-02;9.420e-01
2305;2.164e+01;1.062e+00;9.999e-01;1.951e-02;9.418e-01;1.838e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.412e-01;-3.878e-02;9.420e-01
2306;2.165e+01;1.062e+00;9.999e-01;1.965e-02;9.418e-01;1.851e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.412e-01;-3.891e-02;9.420e-01
2307;2.166e+01;1.062e+00;9.999e-01;1.979e-02;9.418e-01;1.864e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.411e-01;-3.903e-02;9.419e-01
2308;2.167e+01;1.062e+00;9.999e-01;1.992e-02;9.417e-01;1.876e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.411e-01;-3.916e-02;9.419e-01
2309;2.168e+01;1.062e+00;9.999e-01;2.006e-02;9.417e-01;1.889e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.411e-01;-3.928e-02;9.419e-01
2310;2.169e+01;1.062e+00;9.999e-01;2.020e-02;9.417e-01;1.902e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.410e-01;-3.941e-02;9.418e-01
2311;2.170e+01;1.062e+00;9.999e-01;2.033e-02;9.416e-01;1.915e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.410e-01;-3.953e-02;9.418e-01
2312;2.171e+01;1.062e+00;9.999e-01;2.047e-02;9.416e-01;1.927e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.410e-01;-3.966e-02;9.418e-01
2313;2.172e+01;1.062e+00;9.999e-01;2.060e-02;9.416e-01;1.940e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.409e-01;-3.978e-02;9.418e-01
2314;2.173e+01;1.062e+00;9.999e-01;2.074e-02;9.415e-01;1.953e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.409e-01;-3.991e-02;9.417e-01
2315;2.174e+01;1.062e+00;9.999e-01;2.087e-02;9.415e-01;1.966e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.409e-01;-4.003e-02;9.417e-01
2316;2.175e+01;1.062e+00;9.999e-01;2.101e-02;9.415e-01;1.978e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.408e-01;-4.016e-02;9.417e-01
2317;2.176e+01;1.062e+00;9.999e-01;2.114e-02;9.414e-01;1.991e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.408e-01;-4.028e-02;9.416e-01
2318;2.177e+01;1.062e+00;9.999e-01;2.128e-02;9.414e-01;2.004e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.407e-01;-4.041e-02;9.416e-01
2319;2.178e+01;1.062e+00;9.999e-01;2.142e-02;9.414e-01;2.016e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.407e-01;-4.053e-02;9.416e-01
2320;2.179e+01;1.062e+00;9.999e-01;2.155e-02;9.413e-01;2.029e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.407e-01;-4.065e-02;9.416e-01
2321;2.180e+01;1.062e+00;9.999e-01;2.168e-02;9.413e-01;2.041e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.406e-01;-4.078e-02;9.415e-01
2322;2.181e+01;1.062e+00;9.999e-01;2.182e-02;9.413e-01;2.054e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.406e-01;-4.090e-02;9.415e-01
2323;2.182e+01;1.062e+00;9.999e-01;2.195e-02;9.412e-01;2.067e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.406e-01;-4.102e-02;9.415e-01
2324;2.183e+01;1.062e+00;9.999e-01;2.209e-02;9.412e-01;2.079e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.405e-01;-4.115e-02;9.414e-01
2325;2.184e+01;1.062e+00;9.999e-01;2.222e-02;9.412e-01;2.092e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.405e-01;-4.127e-02;9.414e-01
2326;2.185e+01;1.062e+00;9.999e-01;2.236e-02;9.411e-01;2.104e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.405e-01;-4.140e-02;9.414e-01
2327;2.186e+01;1.062e+00;9.999e-01;2.249e-02;9.411e-01;2.117e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.404e-01;-4.152e-02;9.414e-01
2328;2.187e+01;1.062e+00;9.999e-01;2.262e-02;9.411e-01;2.129e-02;1.063e+00;1.000e+01;1.250e+00;1.097e+00;9.404e-01;-4.164e-02;9.413e-01
2329;2.188e+01;1.062e+00;9.999e-01;2.276e-02;9.411e-01;2.142e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.404e-01;-4.176e-02;9.413e-01
2330;2.189e+01;1.063e+00;9.999e-01;2.289e-02;9.410e-01;2.154e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.403e-01;-4.189e-02;9.413e-01
2331;2.190e+01;1.063e+00;9.999e-01;2.302e-02;9.410e-01;2.167e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.403e-01;-4.201e-02;9.412e-01
2332;2.191e+01;1.063e+00;9.999e-01;2.316e-02;9.410e-01;2.179e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.403e-01;-4.213e-02;9.412e-01
2333;2.192e+01;1.063e+00;9.999e-01;2.329e-02;9.409e-01;2.192e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.402e-01;-4.225e-02;9.412e-01
2334;2.193e+01;1.063e+00;9.999e-01;2.342e-02;9.409e-01;2.204e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.402e-01;-4.238e-02;9.412e-01
2335;2.194e+01;1.063e+00;9.999e-01;2.355e-02;9.409e-01;2.216e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.402e-01;-4.250e-02;9.411e-01
2336;2.195e+01;1.063e+00;9.999e-01;2.369e-02;9.408e-01;2.229e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.401e-01;-4.262e-02;9.411e-01
2337;2.196e+01;1.063e+00;9.999e-01;2.382e-02;9.408e-01;2.241e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.401e-01;-4.274e-02;9.411e-01
2338;2.197e+01;1.063e+00;9.999e-01;2.395e-02;9.408e-01;2.253e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.401e-01;-4.286e-02;9.410e-01
2339;2.198e+01;1.063e+00;9.999e-01;2.408e-02;9.407e-01;2.266e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.400e-01;-4.298e-02;9.410e-01
2340;2.199e+01;1.063e+00;9.999e-01;2.421e-02;9.407e-01;2.278e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.400e-01;-4.310e-02;9.410e-01
2341;2.200e+01;1.063e+00;9.999e-01;2.435e-02;9.407e-01;2.291e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.400e-01;-4.323e-02;9.410e-01
2342;2.201e+01;1.063e+00;9.999e-01;2.448e-02;9.407e-01;2.303e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.399e-01;-4.335e-02;9.409e-01
2343;2.202e+01;1.063e+00;9.999e-01;2.461e-02;9.406e-01;2.315e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.399e-01;-4.347e-02;9.409e-01
2344;2.203e+01;1.063e+00;9.999e-01;2.474e-02;9.406e-01;2.327e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.399e-01;-4.359e-02;9.409e-01
2345;2.204e+01;1.063e+00;9.999e-01;2.487e-02;9.406e-01;2.340e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.398e-01;-4.371e-02;9.408e-01
2346;2.205e+01;1.063e+00;9.999e-01;2.500e-02;9.405e-01;2.352e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.398e-01;-4.383e-02;9.408e-01
2347;2.206e+01;1.063e+00;9.999e-01;2.513e-02;9.405e-01;2.364e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.398e-01;-4.395e-02;9.408e-01
2348;2.207e+01;1.063e+00;9.999e-01;2.527e-02;9.405e-01;2.376e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.397e-01;-4.407e-02;9.408e-01
2349;2.208e+01;1.063e+00;9.999e-01;2.540e-02;9.404e-01;2.389e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.397e-01;-4.419e-02;9.407e-01
2350;2.209e+01;1.063e+00;9.999e-01;2.553e-02;9.404e-01;2.401e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.397e-01;-4.431e-02;9.407e-01
2351;2.210e+01;1.063e+00;9.999e-01;2.566e-02;9.404e-01;2.413e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.396e-01;-4.443e-02;9.407e-01
2352;2.211e+01;1.063e+00;9.999e-01;2.579e-02;9.403e-01;2.425e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.396e-01;-4.455e-02;9.407e-01
2353;2.212e+01;1.063e+00;9.999e-01;2.592e-02;9.403e-01;2.437e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.396e-01;-4.467e-02;9.406e-01
2354;2.213e+01;1.063e+00;9.999e-01;2.605e-02;9.403e-01;2.449e-02;1.064e+00;1.000e+01;1.250e+00;1.097e+00;9.395e-01;-4.479e-02;9.406e-01
2355;2.214e+01;1.063e+00;9.999e-01;2.618e-02;9.403e-01;2.462e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.395e-01;-4.491e-02;9.406e-01
2356;2.215e+01;1.063e+00;9.999e-01;2.631e-02;9.402e-01;2.474e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.395e-01;-4.503e-02;9.405e-01
2357;2.216e+01;1.063e+00;9.999e-01;2.643e-02;9.402e-01;2.486e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.394e-01;-4.514e-02;9.405e-01
2358;2.217e+01;1.064e+00;9.999e-01;2.656e-02;9.402e-01;2.498e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.394e-01;-4.526e-02;9.405e-01
2359;2.218e+01;1.064e+00;9.999e-01;2.670e-02;9.401e-01;2.510e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.394e-01;-4.538e-02;9.405e-01
2360;2.219e+01;1.064e+00;9.999e-01;2.682e-02;9.401e-01;2.522e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.393e-01;-4.550e-02;9.404e-01
2361;2.220e+01;1.064e+00;9.999e-01;2.695e-02;9.401e-01;2.534e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.393e-01;-4.562e-02;9.404e-01
2362;2.221e+01;1.064e+00;9.999e-01;2.708e-02;9.400e-01;2.546e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.393e-01;-4.574e-02;9.404e-01
2363;2.222e+01;1.064e+00;9.999e-01;2.721e-02;9.400e-01;2.558e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.392e-01;-4.585e-02;9.404e-01
2364;2.223e+01;1.064e+00;9.999e-01;2.734e-02;9.400e-01;2.570e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.392e-01;-4.597e-02;9.403e-01
2365;2.224e+01;1.064e+00;9.999e-01;2.747e-02;9.399e-01;2.582e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.392e-01;-4.609e-02;9.403e-01
2366;2.225e+01;1.064e+00;9.999e-01;2.760e-02;9.399e-01;2.594e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.391e-01;-4.621e-02;9.403e-01
2367;2.226e+01;1.064e+00;9.999e-01;2.772e-02;9.399e-01;2.606e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.391e-01;-4.633e-02;9.403e-01
2368;2.227e+01;1.064e+00;9.999e-01;2.785e-02;9.399e-01;2.618e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.391e-01;-4.644e-02;9.402e-01
2369;2.228e+01;1.064e+00;9.999e-01;2.798e-02;9.398e-01;2.630e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.390e-01;-4.656e-02;9.402e-01
2370;2.229e+01;1.064e+00;9.999e-01;2.811e-02;9.398e-01;2.642e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.390e-01;-4.668e-02;9.402e-01
2371;2.230e+01;1.064e+00;9.999e-01;2.823e-02;9.398e-01;2.654e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.390e-01;-4.680e-02;9.401e-01
2372;2.231e+01;1.064e+00;9.999e-01;2.836e-02;9.397e-01;2.666e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.389e-01;-4.691e-02;9.401e-01
2373;2.232e+01;1.064e+00;9.999e-01;2.849e-02;9.397e-01;2.678e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.389e-01;-4.703e-02;9.401e-01
2374;2.233e+01;1.064e+00;9.999e-01;2.862e-02;9.397e-01;2.689e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.389e-01;-4.715e-02;9.401e-01
2375;2.234e+01;1.064e+00;9.999e-01;2.874e-02;9.397e-01;2.701e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.388e-01;-4.726e-02;9.400e-01
2376;2.235e+01;1.064e+00;9.999e-01;2.887e-02;9.396e-01;2.713e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.388e-01;-4.738e-02;9.400e-01
2377;2.236e+01;1.064e+00;9.999e-01;2.900e-02;9.396e-01;2.725e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.388e-01;-4.750e-02;9.400e-01
2378;2.237e+01;1.064e+00;9.999e-01;2.912e-02;9.396e-01;2.737e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.388e-01;-4.761e-02;9.400e-01
2379;2.238e+01;1.064e+00;9.999e-01;2.925e-02;9.395e-01;2.749e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.387e-01;-4.773e-02;9.399e-01
2380;2.239e+01;1.064e+00;9.999e-01;2.938e-02;9.395e-01;2.760e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.387e-01;-4.784e-02;9.399e-01
2381;2.240e+01;1.064e+00;9.999e-01;2.950e-02;9.395e-01;2.772e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.387e-01;-4.796e-02;9.399e-01
2382;2.241e+01;1.064e+00;9.999e-01;2.963e-02;9.394e-01;2.784e-02;1.065e+00;1.000e+01;1.250e+00;1.097e+00;9.386e-01;-4.807e-02;9.399e-01
2383;2.242e+01;1.064e+00;9.999e-01;2.975e-02;9.394e-01;2.796e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.386e-01;-4.819e-02;9.398e-01
2384;2.243e+01;1.064e+00;9.999e-01;2.988e-02;9.394e-01;2.807e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.386e-01;-4.831e-02;9.398e-01
2385;2.244e+01;1.064e+00;9.999e-01;3.001e-02;9.394e-01;2.819e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.385e-01;-4.842e-02;9.398e-01
2386;2.245e+01;1.064e+00;9.999e-01;3.013e-02;9.393e-01;2.831e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.385e-01;-4.854e-02;9.398e-01
2387;2.246e+01;1.064e+00;9.999e-01;3.026e-02;9.393e-01;2.842e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.385e-01;-4.865e-02;9.397e-01
2388;2.247e+01;1.065e+00;9.999e-01;3.038e-02;9.393e-01;2.854e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.384e-01;-4.877e-02;9.397e-01
2389;2.248e+01;1.065e+00;9.999e-01;3.051e-02;9.392e-01;2.866e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.384e-01;-4.888e-02;9.397e-01
2390;2.249e+01;1.065e+00;9.999e-01;3.063e-02;9.392e-01;2.878e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.384e-01;-4.899e-02;9.397e-01
2391;2.250e+01;1.065e+00;9.999e-01;3.076e-02;9.392e-01;2.889e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.383e-01;-4.911e-02;9.396e-01
2392;2.251e+01;1.065e+00;9.999e-01;3.088e-02;9.392e-01;2.901e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.383e-01;-4.922e-02;9.396e-01
2393;2.252e+01;1.065e+00;9.999e-01;3.101e-02;9.391e-01;2.912e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.383e-01;-4.934e-02;9.396e-01
2394;2.253e+01;1.065e+00;9.999e-01;3.113e-02;9.391e-01;2.924e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.382e-01;-4.945e-02;9.395e-01
2395;2.254e+01;1.065e+00;9.999e-01;3.126e-02;9.391e-01;2.936e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.382e-01;-4.957e-02;9.395e-01
2396;2.255e+01;1.065e+00;9.999e-01;3.138e-02;9.390e-01;2.947e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.382e-01;-4.968e-02;9.395e-01
2397;2.256e+01;1.065e+00;9.999e-01;3.150e-02;9.390e-01;2.959e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.382e-01;-4.979e-02;9.395e-01
2398;2.257e+01;1.065e+00;9.999e-01;3.163e-02;9.390e-01;2.970e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.381e-01;-4.991e-02;9.394e-01
2399;2.258e+01;1.065e+00;9.999e-01;3.175e-02;9.389e-01;2.982e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.381e-01;-5.002e-02;9.394e-01
2400;2.259e+01;1.065e+00;9.999e-01;3.188e-02;9.389e-01;2.993e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.381e-01;-5.013e-02;9.394e-01
2401;2.260e+01;1.065e+00;9.999e-01;3.200e-02;9.389e-01;3.005e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.380e-01;-5.025e-02;9.394e-01
2402;2.261e+01;1.065e+00;9.999e-01;3.212e-02;9.389e-01;3.016e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.380e-01;-5.036e-02;9.393e-01
2403;2.262e+01;1.065e+00;9.999e-01;3.225e-02;9.388e-01;3.028e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.380e-01;-5.047e-02;9.393e-01
2404;2.263e+01;1.065e+00;9.999e-01;3.237e-02;9.388e-01;3.039e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.379e-01;-5.058e-02;9.393e-01
2405;2.264e+01;1.065e+00;9.999e-01;3.249e-02;9.388e-01;3.051e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.379e-01;-5.070e-02;9.393e-01
2406;2.265e+01;1.065e+00;9.999e-01;3.262e-02;9.387e-01;3.062e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.379e-01;-5.081e-02;9.392e-01
2407;2.266e+01;1.065e+00;9.999e-01;3.274e-02;9.387e-01;3.074e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.378e-01;-5.092e-02;9.392e-01
2408;2.267e+01;1.065e+00;9.999e-01;3.286e-02;9.387e-01;3.085e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.378e-01;-5.103e-02;9.392e-01
2409;2.268e+01;1.065e+00;9.999e-01;3.298e-02;9.387e-01;3.096e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.378e-01;-5.115e-02;9.392e-01
2410;2.269e+01;1.065e+00;9.999e-01;3.310e-02;9.386e-01;3.108e-02;1.066e+00;1.000e+01;1.250e+00;1.097e+00;9.377e-01;-5.126e-02;9.391e-01
2411;2.270e+01;1.065e+00;9.999e-01;3.323e-02;9.386e-01;3.119e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.377e-01;-5.137e-02;9.391e-01
2412;2.271e+01;1.065e+00;9.999e-01;3.335e-02;9.386e-01;3.131e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.377e-01;-5.148e-02;9.391e-01
2413;2.272e+01;1.065e+00;9.999e-01;3.347e-02;9.385e-01;3.142e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.377e-01;-5.160e-02;9.391e-01
2414;2.273e+01;1.065e+00;9.999e-01;3.359e-02;9.385e-01;3.153e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.376e-01;-5.171e-02;9.391e-01
2415;2.274e+01;1.065e+00;9.999e-01;3.372e-02;9.385e-01;3.165e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.376e-01;-5.182e-02;9.390e-01
2416;2.275e+01;1.065e+00;9.999e-01;3.384e-02;9.385e-01;3.176e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.376e-01;-5.193e-02;9.390e-01
2417;2.276e+01;1.065e+00;9.999e-01;3.396e-02;9.384e-01;3.187e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.375e-01;-5.204e-02;9.390e-01
2418;2.277e+01;1.065e+00;9.999e-01;3.408e-02;9.384e-01;3.199e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.375e-01;-5.215e-02;9.390e-01
2419;2.278e+01;1.066e+00;9.999e-01;3.420e-02;9.384e-01;3.210e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.375e-01;-5.226e-02;9.389e-01
2420;2.279e+01;1.066e+00;9.999e-01;3.432e-02;9.384e-01;3.221e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.374e-01;-5.237e-02;9.389e-01
2421;2.280e+01;1.066e+00;9.999e-01;3.444e-02;9.383e-01;3.232e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.374e-01;-5.248e-02;9.389e-01
2422;2.281e+01;1.066e+00;9.999e-01;3.456e-02;9.383e-01;3.244e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.374e-01;-5.259e-02;9.389e-01
2423;2.282e+01;1.066e+00;9.999e-01;3.469e-02;9.383e-01;3.255e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.374e-01;-5.270e-02;9.388e-01
2424;2.283e+01;1.066e+00;9.999e-01;3.481e-02;9.382e-01;3.266e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.373e-01;-5.281e-02;9.388e-01
2425;2.284e+01;1.066e+00;9.999e-01;3.493e-02;9.382e-01;3.277e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.373e-01;-5.292e-02;9.388e-01
2426;2.285e+01;1.066e+00;9.999e-01;3.505e-02;9.382e-01;3.288e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.373e-01;-5.303e-02;9.388e-01
2427;2.286e+01;1.066e+00;9.999e-01;3.517e-02;9.382e-01;3.300e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.372e-01;-5.314e-02;9.387e-01
2428;2.287e+01;1.066e+00;9.999e-01;3.529e-02;9.381e-01;3.311e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.372e-01;-5.325e-02;9.387e-01
2429;2.288e+01;1.066e+00;9.999e-01;3.541e-02;9.381e-01;3.322e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.372e-01;-5.336e-02;9.387e-01
2430;2.289e+01;1.066e+00;9.999e-01;3.553e-02;9.381e-01;3.333e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.371e-01;-5.347e-02;9.387e-01
2431;2.290e+01;1.066e+00;9.999e-01;3.565e-02;9.380e-01;3.344e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.371e-01;-5.358e-02;9.386e-01
2432;2.291e+01;1.066e+00;9.999e-01;3.577e-02;9.380e-01;3.355e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.371e-01;-5.369e-02;9.386e-01
2433;2.292e+01;1.066e+00;9.999e-01;3.589e-02;9.380e-01;3.367e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.370e-01;-5.380e-02;9.386e-01
2434;2.293e+01;1.066e+00;9.999e-01;3.601e-02;9.380e-01;3.378e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.370e-01;-5.391e-02;9.386e-01
2435;2.294e+01;1.066e+00;9.999e-01;3.612e-02;9.379e-01;3.389e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.370e-01;-5.402e-02;9.385e-01
2436;2.295e+01;1.066e+00;9.999e-01;3.624e-02;9.379e-01;3.400e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.370e-01;-5.413e-02;9.385e-01
2437;2.296e+01;1.066e+00;9.999e-01;3.636e-02;9.379e-01;3.411e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.369e-01;-5.424e-02;9.385e-01
2438;2.297e+01;1.066e+00;9.999e-01;3.648e-02;9.379e-01;3.422e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.369e-01;-5.434e-02;9.385e-01
2439;2.298e+01;1.066e+00;9.999e-01;3.660e-02;9.378e-01;3.433e-02;1.067e+00;1.000e+01;1.250e+00;1.097e+00;9.369e-01;-5.445e-02;9.385e-01
2440;2.299e+01;1.066e+00;9.999e-01;3.672e-02;9.378e-01;3.444e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.368e-01;-5.456e-02;9.384e-01
2441;2.300e+01;1.066e+00;9.999e-01;3.684e-02;9.378e-01;3.455e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.368e-01;-5.467e-02;9.384e-01
2442;2.301e+01;1.066e+00;9.999e-01;3.696e-02;9.377e-01;3.466e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.368e-01;-5.478e-02;9.384e-01
2443;2.302e+01;1.066e+00;9.999e-01;3.707e-02;9.377e-01;3.477e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.368e-01;-5.489e-02;9.384e-01
2444;2.303e+01;1.066e+00;9.999e-01;3.719e-02;9.377e-01;3.488e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.367e-01;-5.499e-02;9.383e-01
2445;2.304e+01;1.066e+00;9.999e-01;3.731e-02;9.377e-01;3.499e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.367e-01;-5.510e-02;9.383e-01
2446;2.305e+01;1.066e+00;9.999e-01;3.743e-02;9.376e-01;3.510e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.367e-01;-5.521e-02;9.383e-01
2447;2.306e+01;1.066e+00;9.999e-01;3.754e-02;9.376e-01;3.521e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.366e-01;-5.532e-02;9.383e-01
2448;2.307e+01;1.066e+00;9.999e-01;3.766e-02;9.376e-01;3.531e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.366e-01;-5.542e-02;9.382e-01
2449;2.308e+01;1.066e+00;9.999e-01;3.778e-02;9.375e-01;3.542e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.366e-01;-5.553e-02;9.382e-01
2450;2.309e+01;1.066e+00;9.999e-01;3.790e-02;9.375e-01;3.553e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.365e-01;-5.564e-02;9.382e-01
2451;2.310e+01;1.067e+00;9.999e-01;3.801e-02;9.375e-01;3.564e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.365e-01;-5.575e-02;9.382e-01
2452;2.311e+01;1.067e+00;9.999e-01;3.813e-02;9.375e-01;3.575e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.365e-01;-5.585e-02;9.382e-01
2453;2.312e+01;1.067e+00;9.999e-01;3.825e-02;9.374e-01;3.586e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.365e-01;-5.596e-02;9.381e-01
2454;2.313e+01;1.067e+00;9.999e-01;3.836e-02;9.374e-01;3.597e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.364e-01;-5.607e-02;9.381e-01
