;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
2455;2.314e+01;1.067e+00;9.999e-01;3.848e-02;9.374e-01;3.608e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.364e-01;-5.617e-02;9.381e-01
2456;2.315e+01;1.067e+00;9.999e-01;3.860e-02;9.374e-01;3.618e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.364e-01;-5.628e-02;9.381e-01
2457;2.316e+01;1.067e+00;9.999e-01;3.871e-02;9.373e-01;3.629e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.363e-01;-5.638e-02;9.380e-01
2458;2.317e+01;1.067e+00;9.999e-01;3.883e-02;9.373e-01;3.640e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.363e-01;-5.649e-02;9.380e-01
2459;2.318e+01;1.067e+00;9.999e-01;3.894e-02;9.373e-01;3.651e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.363e-01;-5.660e-02;9.380e-01
2460;2.319e+01;1.067e+00;9.999e-01;3.906e-02;9.373e-01;3.662e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.363e-01;-5.670e-02;9.380e-01
2461;2.320e+01;1.067e+00;9.999e-01;3.918e-02;9.372e-01;3.672e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.362e-01;-5.681e-02;9.379e-01
2462;2.321e+01;1.067e+00;9.999e-01;3.929e-02;9.372e-01;3.683e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.362e-01;-5.691e-02;9.379e-01
2463;2.322e+01;1.067e+00;9.999e-01;3.941e-02;9.372e-01;3.694e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.362e-01;-5.702e-02;9.379e-01
2464;2.323e+01;1.067e+00;9.999e-01;3.952e-02;9.371e-01;3.705e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.361e-01;-5.713e-02;9.379e-01
2465;2.324e+01;1.067e+00;9.999e-01;3.964e-02;9.371e-01;3.715e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.361e-01;-5.723e-02;9.379e-01
2466;2.325e+01;1.067e+00;9.999e-01;3.975e-02;9.371e-01;3.726e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.361e-01;-5.734e-02;9.378e-01
2467;2.326e+01;1.067e+00;9.999e-01;3.987e-02;9.371e-01;3.737e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.361e-01;-5.744e-02;9.378e-01
2468;2.327e+01;1.067e+00;9.999e-01;3.998e-02;9.370e-01;3.747e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.360e-01;-5.755e-02;9.378e-01
2469;2.328e+01;1.067e+00;9.999e-01;4.010e-02;9.370e-01;3.758e-02;1.068e+00;1.000e+01;1.250e+00;1.097e+00;9.360e-01;-5.765e-02;9.378e-01
2470;2.329e+01;1.067e+00;9.999e-01;4.022e-02;9.370e-01;3.769e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.360e-01;-5.776e-02;9.377e-01
2471;2.330e+01;1.067e+00;9.999e-01;4.033e-02;9.370e-01;3.779e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.359e-01;-5.786e-02;9.377e-01
2472;2.331e+01;1.067e+00;9.999e-01;4.044e-02;9.369e-01;3.790e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.359e-01;-5.796e-02;9.377e-01
2473;2.332e+01;1.067e+00;9.999e-01;4.056e-02;9.369e-01;3.801e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.359e-01;-5.807e-02;9.377e-01
2474;2.333e+01;1.067e+00;9.999e-01;4.067e-02;9.369e-01;3.811e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.358e-01;-5.817e-02;9.377e-01
2475;2.334e+01;1.067e+00;9.999e-01;4.079e-02;9.369e-01;3.822e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.358e-01;-5.828e-02;9.376e-01
2476;2.335e+01;1.067e+00;9.999e-01;4.090e-02;9.368e-01;3.832e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.358e-01;-5.838e-02;9.376e-01
2477;2.336e+01;1.067e+00;9.999e-01;4.101e-02;9.368e-01;3.843e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.358e-01;-5.849e-02;9.376e-01
2478;2.337e+01;1.067e+00;9.999e-01;4.113e-02;9.368e-01;3.853e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.357e-01;-5.859e-02;9.376e-01
2479;2.338e+01;1.067e+00;9.999e-01;4.124e-02;9.368e-01;3.864e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.357e-01;-5.869e-02;9.375e-01
2480;2.339e+01;1.067e+00;9.999e-01;4.136e-02;9.367e-01;3.875e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.357e-01;-5.880e-02;9.375e-01
2481;2.340e+01;1.067e+00;9.999e-01;4.147e-02;9.367e-01;3.885e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.356e-01;-5.890e-02;9.375e-01
2482;2.341e+01;1.067e+00;9.999e-01;4.158e-02;9.367e-01;3.896e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.356e-01;-5.900e-02;9.375e-01
2483;2.342e+01;1.067e+00;9.999e-01;4.170e-02;9.366e-01;3.906e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.356e-01;-5.911e-02;9.375e-01
2484;2.343e+01;1.068e+00;9.999e-01;4.181e-02;9.366e-01;3.916e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.356e-01;-5.921e-02;9.374e-01
2485;2.344e+01;1.068e+00;9.999e-01;4.192e-02;9.366e-01;3.927e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.355e-01;-5.931e-02;9.374e-01
2486;2.345e+01;1.068e+00;9.998e-01;4.203e-02;9.366e-01;3.937e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.355e-01;-5.941e-02;9.374e-01
2487;2.346e+01;1.068e+00;9.998e-01;4.215e-02;9.365e-01;3.948e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.355e-01;-5.952e-02;9.374e-01
2488;2.347e+01;1.068e+00;9.999e-01;4.226e-02;9.365e-01;3.958e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.355e-01;-5.962e-02;9.374e-01
2489;2.348e+01;1.068e+00;9.998e-01;4.237e-02;9.365e-01;3.969e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.354e-01;-5.972e-02;9.373e-01
2490;2.349e+01;1.068e+00;9.999e-01;4.249e-02;9.365e-01;3.979e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.354e-01;-5.983e-02;9.373e-01
2491;2.350e+01;1.068e+00;9.998e-01;4.260e-02;9.364e-01;3.990e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.354e-01;-5.993e-02;9.373e-01
2492;2.351e+01;1.068e+00;9.999e-01;4.271e-02;9.364e-01;4.000e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.353e-01;-6.003e-02;9.373e-01
2493;2.352e+01;1.068e+00;9.998e-01;4.282e-02;9.364e-01;4.010e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.353e-01;-6.013e-02;9.372e-01
2494;2.353e+01;1.068e+00;9.998e-01;4.293e-02;9.364e-01;4.021e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.353e-01;-6.023e-02;9.372e-01
2495;2.354e+01;1.068e+00;9.998e-01;4.304e-02;9.363e-01;4.031e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.353e-01;-6.033e-02;9.372e-01
2496;2.355e+01;1.068e+00;9.998e-01;4.316e-02;9.363e-01;4.041e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.352e-01;-6.044e-02;9.372e-01
2497;2.356e+01;1.068e+00;9.999e-01;4.327e-02;9.363e-01;4.052e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.352e-01;-6.054e-02;9.372e-01
2498;2.357e+01;1.068e+00;9.998e-01;4.338e-02;9.363e-01;4.062e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.352e-01;-6.064e-02;9.371e-01
2499;2.358e+01;1.068e+00;9.998e-01;4.349e-02;9.362e-01;4.072e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.351e-01;-6.074e-02;9.371e-01
2500;2.359e+01;1.068e+00;9.998e-01;4.360e-02;9.362e-01;4.083e-02;1.069e+00;1.000e+01;1.250e+00;1.097e+00;9.351e-01;-6.084e-02;9.371e-01
2501;2.360e+01;1.068e+00;9.998e-01;4.371e-02;9.362e-01;4.093e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.351e-01;-6.094e-02;9.371e-01
2502;2.361e+01;1.068e+00;9.998e-01;4.382e-02;9.362e-01;4.103e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.351e-01;-6.104e-02;9.371e-01
2503;2.362e+01;1.068e+00;9.998e-01;4.394e-02;9.361e-01;4.114e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.350e-01;-6.114e-02;9.370e-01
2504;2.363e+01;1.068e+00;9.998e-01;4.404e-02;9.361e-01;4.124e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.350e-01;-6.125e-02;9.370e-01
2505;2.364e+01;1.068e+00;9.998e-01;4.416e-02;9.361e-01;4.134e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.350e-01;-6.135e-02;9.370e-01
2506;2.365e+01;1.068e+00;9.998e-01;4.427e-02;9.361e-01;4.144e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.350e-01;-6.145e-02;9.370e-01
2507;2.366e+01;1.068e+00;9.998e-01;4.438e-02;9.360e-01;4.154e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.349e-01;-6.155e-02;9.369e-01
2508;2.367e+01;1.068e+00;9.998e-01;4.449e-02;9.360e-01;4.165e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.349e-01;-6.165e-02;9.369e-01
2509;2.368e+01;1.068e+00;9.998e-01;4.460e-02;9.360e-01;4.175e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.349e-01;-6.175e-02;9.369e-01
2510;2.369e+01;1.068e+00;9.998e-01;4.471e-02;9.360e-01;4.185e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.348e-01;-6.185e-02;9.369e-01
2511;2.370e+01;1.068e+00;9.998e-01;4.482e-02;9.359e-01;4.195e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.348e-01;-6.195e-02;9.369e-01
2512;2.371e+01;1.068e+00;9.998e-01;4.493e-02;9.359e-01;4.205e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.348e-01;-6.205e-02;9.368e-01
2513;2.372e+01;1.068e+00;9.998e-01;4.504e-02;9.359e-01;4.215e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.348e-01;-6.215e-02;9.368e-01
2514;2.373e+01;1.068e+00;9.998e-01;4.514e-02;9.359e-01;4.225e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.347e-01;-6.225e-02;9.368e-01
2515;2.374e+01;1.068e+00;9.998e-01;4.525e-02;9.358e-01;4.236e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.347e-01;-6.235e-02;9.368e-01
2516;2.375e+01;1.068e+00;9.998e-01;4.536e-02;9.358e-01;4.246e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.347e-01;-6.245e-02;9.368e-01
2517;2.376e+01;1.068e+00;9.998e-01;4.547e-02;9.358e-01;4.256e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.347e-01;-6.255e-02;9.367e-01
2518;2.377e+01;1.068e+00;9.998e-01;4.558e-02;9.358e-01;4.266e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.346e-01;-6.265e-02;9.367e-01
2519;2.378e+01;1.069e+00;9.998e-01;4.569e-02;9.357e-01;4.276e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.346e-01;-6.274e-02;9.367e-01
2520;2.379e+01;1.069e+00;9.998e-01;4.580e-02;9.357e-01;4.286e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.346e-01;-6.284e-02;9.367e-01
2521;2.380e+01;1.069e+00;9.998e-01;4.591e-02;9.357e-01;4.296e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.345e-01;-6.294e-02;9.367e-01
2522;2.381e+01;1.069e+00;9.998e-01;4.602e-02;9.357e-01;4.306e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.345e-01;-6.304e-02;9.366e-01
2523;2.382e+01;1.069e+00;9.998e-01;4.612e-02;9.356e-01;4.316e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.345e-01;-6.314e-02;9.366e-01
2524;2.383e+01;1.069e+00;9.998e-01;4.623e-02;9.356e-01;4.326e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.345e-01;-6.324e-02;9.366e-01
2525;2.384e+01;1.069e+00;9.998e-01;4.634e-02;9.356e-01;4.336e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.344e-01;-6.334e-02;9.366e-01
2526;2.385e+01;1.069e+00;9.998e-01;4.645e-02;9.356e-01;4.346e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.344e-01;-6.343e-02;9.366e-01
2527;2.386e+01;1.069e+00;9.998e-01;4.656e-02;9.355e-01;4.356e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.344e-01;-6.353e-02;9.365e-01
2528;2.387e+01;1.069e+00;9.998e-01;4.667e-02;9.355e-01;4.366e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.344e-01;-6.363e-02;9.365e-01
2529;2.388e+01;1.069e+00;9.998e-01;4.677e-02;9.355e-01;4.376e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.343e-01;-6.373e-02;9.365e-01
2530;2.389e+01;1.069e+00;9.998e-01;4.688e-02;9.355e-01;4.386e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.343e-01;-6.383e-02;9.365e-01
2531;2.390e+01;1.069e+00;9.998e-01;4.699e-02;9.354e-01;4.396e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.343e-01;-6.392e-02;9.365e-01
2532;2.391e+01;1.069e+00;9.998e-01;4.710e-02;9.354e-01;4.406e-02;1.070e+00;1.000e+01;1.250e+00;1.097e+00;9.342e-01;-6.402e-02;9.364e-01
2533;2.392e+01;1.069e+00;9.998e-01;4.720e-02;9.354e-01;4.416e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.342e-01;-6.412e-02;9.364e-01
2534;2.393e+01;1.069e+00;9.998e-01;4.731e-02;9.354e-01;4.426e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.342e-01;-6.422e-02;9.364e-01
2535;2.394e+01;1.069e+00;9.998e-01;4.742e-02;9.353e-01;4.436e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.342e-01;-6.431e-02;9.364e-01
2536;2.395e+01;1.069e+00;9.998e-01;4.752e-02;9.353e-01;4.446e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.341e-01;-6.441e-02;9.364e-01
2537;2.396e+01;1.069e+00;9.998e-01;4.763e-02;9.353e-01;4.456e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.341e-01;-6.451e-02;9.363e-01
2538;2.397e+01;1.069e+00;9.998e-01;4.774e-02;9.353e-01;4.465e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.341e-01;-6.460e-02;9.363e-01
2539;2.398e+01;1.069e+00;9.998e-01;4.784e-02;9.352e-01;4.475e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.341e-01;-6.470e-02;9.363e-01
2540;2.399e+01;1.069e+00;9.998e-01;4.795e-02;9.352e-01;4.485e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.340e-01;-6.480e-02;9.363e-01
2541;2.400e+01;1.069e+00;9.998e-01;4.806e-02;9.352e-01;4.495e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.340e-01;-6.490e-02;9.363e-01
2542;2.401e+01;1.069e+00;9.998e-01;4.816e-02;9.352e-01;4.505e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.340e-01;-6.499e-02;9.362e-01
2543;2.402e+01;1.069e+00;9.998e-01;4.827e-02;9.351e-01;4.515e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.340e-01;-6.509e-02;9.362e-01
2544;2.403e+01;1.069e+00;9.998e-01;4.838e-02;9.351e-01;4.524e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.339e-01;-6.519e-02;9.362e-01
2545;2.404e+01;1.069e+00;9.998e-01;4.848e-02;9.351e-01;4.534e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.339e-01;-6.528e-02;9.362e-01
2546;2.405e+01;1.069e+00;9.998e-01;4.859e-02;9.351e-01;4.544e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.339e-01;-6.538e-02;9.362e-01
2547;2.406e+01;1.069e+00;9.998e-01;4.869e-02;9.350e-01;4.554e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.339e-01;-6.547e-02;9.361e-01
2548;2.407e+01;1.069e+00;9.998e-01;4.880e-02;9.350e-01;4.564e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.338e-01;-6.557e-02;9.361e-01
2549;2.408e+01;1.069e+00;9.998e-01;4.890e-02;9.350e-01;4.573e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.338e-01;-6.567e-02;9.361e-01
2550;2.409e+01;1.069e+00;9.998e-01;4.901e-02;9.350e-01;4.583e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.338e-01;-6.576e-02;9.361e-01
2551;2.410e+01;1.069e+00;9.998e-01;4.911e-02;9.349e-01;4.593e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.337e-01;-6.586e-02;9.361e-01
2552;2.411e+01;1.069e+00;9.998e-01;4.922e-02;9.349e-01;4.602e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.337e-01;-6.595e-02;9.360e-01
2553;2.412e+01;1.069e+00;9.998e-01;4.932e-02;9.349e-01;4.612e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.337e-01;-6.605e-02;9.360e-01
2554;2.413e+01;1.070e+00;9.998e-01;4.943e-02;9.349e-01;4.622e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.337e-01;-6.614e-02;9.360e-01
2555;2.414e+01;1.070e+00;9.998e-01;4.953e-02;9.348e-01;4.631e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.336e-01;-6.624e-02;9.360e-01
2556;2.415e+01;1.070e+00;9.998e-01;4.964e-02;9.348e-01;4.641e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.336e-01;-6.633e-02;9.360e-01
2557;2.416e+01;1.070e+00;9.998e-01;4.974e-02;9.348e-01;4.651e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.336e-01;-6.643e-02;9.360e-01
2558;2.417e+01;1.070e+00;9.998e-01;4.985e-02;9.348e-01;4.660e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.336e-01;-6.652e-02;9.359e-01
2559;2.418e+01;1.070e+00;9.998e-01;4.995e-02;9.347e-01;4.670e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.335e-01;-6.662e-02;9.359e-01
2560;2.419e+01;1.070e+00;9.998e-01;5.006e-02;9.347e-01;4.680e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.335e-01;-6.671e-02;9.359e-01
2561;2.420e+01;1.070e+00;9.998e-01;5.016e-02;9.347e-01;4.689e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.335e-01;-6.681e-02;9.359e-01
2562;2.421e+01;1.070e+00;9.998e-01;5.027e-02;9.347e-01;4.699e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.335e-01;-6.690e-02;9.359e-01
2563;2.422e+01;1.070e+00;9.998e-01;5.037e-02;9.347e-01;4.708e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.334e-01;-6.699e-02;9.358e-01
2564;2.423e+01;1.070e+00;9.998e-01;5.047e-02;9.346e-01;4.718e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.334e-01;-6.709e-02;9.358e-01
2565;2.424e+01;1.070e+00;9.998e-01;5.057e-02;9.346e-01;4.727e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.334e-01;-6.718e-02;9.358e-01
2566;2.425e+01;1.070e+00;9.998e-01;5.068e-02;9.346e-01;4.737e-02;1.071e+00;1.000e+01;1.250e+00;1.097e+00;9.334e-01;-6.728e-02;9.358e-01
2567;2.426e+01;1.070e+00;9.998e-01;5.078e-02;9.346e-01;4.747e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.333e-01;-6.737e-02;9.358e-01
2568;2.427e+01;1.070e+00;9.998e-01;5.089e-02;9.345e-01;4.756e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.333e-01;-6.746e-02;9.357e-01
2569;2.428e+01;1.070e+00;9.998e-01;5.099e-02;9.345e-01;4.766e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.333e-01;-6.756e-02;9.357e-01
2570;2.429e+01;1.070e+00;9.998e-01;5.109e-02;9.345e-01;4.775e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.333e-01;-6.765e-02;9.357e-01
2571;2.430e+01;1.070e+00;9.998e-01;5.119e-02;9.345e-01;4.785e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.332e-01;-6.774e-02;9.357e-01
2572;2.431e+01;1.070e+00;9.998e-01;5.130e-02;9.344e-01;4.794e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.332e-01;-6.784e-02;9.357e-01
2573;2.432e+01;1.070e+00;9.998e-01;5.140e-02;9.344e-01;4.804e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.332e-01;-6.793e-02;9.357e-01
2574;2.433e+01;1.070e+00;9.998e-01;5.150e-02;9.344e-01;4.813e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.332e-01;-6.803e-02;9.356e-01
2575;2.434e+01;1.070e+00;9.998e-01;5.161e-02;9.344e-01;4.823e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.331e-01;-6.812e-02;9.356e-01
2576;2.435e+01;1.070e+00;9.998e-01;5.171e-02;9.343e-01;4.832e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.331e-01;-6.821e-02;9.356e-01
2577;2.436e+01;1.070e+00;9.998e-01;5.181e-02;9.343e-01;4.841e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.331e-01;-6.830e-02;9.356e-01
2578;2.437e+01;1.070e+00;9.998e-01;5.191e-02;9.343e-01;4.851e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.331e-01;-6.840e-02;9.356e-01
2579;2.438e+01;1.070e+00;9.998e-01;5.201e-02;9.343e-01;4.860e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.330e-01;-6.849e-02;9.355e-01
2580;2.439e+01;1.070e+00;9.998e-01;5.212e-02;9.343e-01;4.870e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.330e-01;-6.858e-02;9.355e-01
2581;2.440e+01;1.070e+00;9.998e-01;5.222e-02;9.342e-01;4.879e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.330e-01;-6.867e-02;9.355e-01
2582;2.441e+01;1.070e+00;9.998e-01;5.232e-02;9.342e-01;4.889e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.330e-01;-6.877e-02;9.355e-01
2583;2.442e+01;1.070e+00;9.998e-01;5.242e-02;9.342e-01;4.898e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.329e-01;-6.886e-02;9.355e-01
2584;2.443e+01;1.070e+00;9.998e-01;5.252e-02;9.342e-01;4.907e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.329e-01;-6.895e-02;9.355e-01
2585;2.444e+01;1.070e+00;9.998e-01;5.263e-02;9.341e-01;4.917e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.329e-01;-6.904e-02;9.354e-01
2586;2.445e+01;1.070e+00;9.998e-01;5.273e-02;9.341e-01;4.926e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.329e-01;-6.913e-02;9.354e-01
2587;2.446e+01;1.070e+00;9.998e-01;5.283e-02;9.341e-01;4.935e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.328e-01;-6.923e-02;9.354e-01
2588;2.447e+01;1.070e+00;9.998e-01;5.293e-02;9.341e-01;4.945e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.328e-01;-6.932e-02;9.354e-01
2589;2.448e+01;1.070e+00;9.998e-01;5.303e-02;9.340e-01;4.954e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.328e-01;-6.941e-02;9.354e-01
2590;2.449e+01;1.070e+00;9.998e-01;5.313e-02;9.340e-01;4.963e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.328e-01;-6.950e-02;9.353e-01
2591;2.450e+01;1.070e+00;9.998e-01;5.323e-02;9.340e-01;4.973e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.327e-01;-6.959e-02;9.353e-01
2592;2.451e+01;1.071e+00;9.998e-01;5.333e-02;9.340e-01;4.982e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.327e-01;-6.968e-02;9.353e-01
2593;2.452e+01;1.071e+00;9.998e-01;5.343e-02;9.340e-01;4.991e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.327e-01;-6.978e-02;9.353e-01
2594;2.453e+01;1.071e+00;9.998e-01;5.353e-02;9.339e-01;5.000e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.327e-01;-6.987e-02;9.353e-01
2595;2.454e+01;1.071e+00;9.998e-01;5.363e-02;9.339e-01;5.010e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.326e-01;-6.996e-02;9.353e-01
2596;2.455e+01;1.071e+00;9.998e-01;5.373e-02;9.339e-01;5.019e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.326e-01;-7.005e-02;9.352e-01
2597;2.456e+01;1.071e+00;9.998e-01;5.383e-02;9.339e-01;5.028e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.326e-01;-7.014e-02;9.352e-01
2598;2.457e+01;1.071e+00;9.998e-01;5.393e-02;9.338e-01;5.037e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.326e-01;-7.023e-02;9.352e-01
2599;2.458e+01;1.071e+00;9.998e-01;5.403e-02;9.338e-01;5.047e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.325e-01;-7.032e-02;9.352e-01
2600;2.459e+01;1.071e+00;9.998e-01;5.413e-02;9.338e-01;5.056e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.325e-01;-7.041e-02;9.352e-01
2601;2.460e+01;1.071e+00;9.998e-01;5.423e-02;9.338e-01;5.065e-02;1.072e+00;1.000e+01;1.250e+00;1.097e+00;9.325e-01;-7.050e-02;9.351e-01
2602;2.461e+01;1.071e+00;9.998e-01;5.433e-02;9.338e-01;5.074e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.325e-01;-7.059e-02;9.351e-01
2603;2.462e+01;1.071e+00;9.998e-01;5.443e-02;9.337e-01;5.083e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.324e-01;-7.068e-02;9.351e-01
2604;2.463e+01;1.071e+00;9.998e-01;5.453e-02;9.337e-01;5.092e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.324e-01;-7.077e-02;9.351e-01
2605;2.464e+01;1.071e+00;9.998e-01;5.463e-02;9.337e-01;5.102e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.324e-01;-7.086e-02;9.351e-01
2606;2.465e+01;1.071e+00;9.998e-01;5.473e-02;9.337e-01;5.111e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.324e-01;-7.095e-02;9.351e-01
2607;2.466e+01;1.071e+00;9.998e-01;5.483e-02;9.336e-01;5.120e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.323e-01;-7.104e-02;9.350e-01
2608;2.467e+01;1.071e+00;9.998e-01;5.493e-02;9.336e-01;5.129e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.323e-01;-7.113e-02;9.350e-01
2609;2.468e+01;1.071e+00;9.998e-01;5.503e-02;9.336e-01;5.138e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.323e-01;-7.122e-02;9.350e-01
2610;2.469e+01;1.071e+00;9.998e-01;5.512e-02;9.336e-01;5.147e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.323e-01;-7.131e-02;9.350e-01
2611;2.470e+01;1.071e+00;9.998e-01;5.522e-02;9.335e-01;5.156e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.322e-01;-7.140e-02;9.350e-01
2612;2.471e+01;1.071e+00;9.998e-01;5.532e-02;9.335e-01;5.165e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.322e-01;-7.149e-02;9.350e-01
2613;2.472e+01;1.071e+00;9.998e-01;5.542e-02;9.335e-01;5.174e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.322e-01;-7.158e-02;9.349e-01
2614;2.473e+01;1.071e+00;9.998e-01;5.552e-02;9.335e-01;5.183e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.322e-01;-7.167e-02;9.349e-01
2615;2.474e+01;1.071e+00;9.998e-01;5.562e-02;9.335e-01;5.192e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.321e-01;-7.175e-02;9.349e-01
2616;2.475e+01;1.071e+00;9.998e-01;5.572e-02;9.334e-01;5.202e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.321e-01;-7.184e-02;9.349e-01
2617;2.476e+01;1.071e+00;9.998e-01;5.581e-02;9.334e-01;5.210e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.321e-01;-7.193e-02;9.349e-01
2618;2.477e+01;1.071e+00;9.998e-01;5.591e-02;9.334e-01;5.219e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.321e-01;-7.202e-02;9.348e-01
2619;2.478e+01;1.071e+00;9.998e-01;5.601e-02;9.334e-01;5.228e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.320e-01;-7.211e-02;9.348e-01
2620;2.479e+01;1.071e+00;9.998e-01;5.611e-02;9.333e-01;5.237e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.320e-01;-7.220e-02;9.348e-01
2621;2.480e+01;1.071e+00;9.998e-01;5.620e-02;9.333e-01;5.246e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.320e-01;-7.229e-02;9.348e-01
2622;2.481e+01;1.071e+00;9.998e-01;5.630e-02;9.333e-01;5.255e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.320e-01;-7.237e-02;9.348e-01
2623;2.482e+01;1.071e+00;9.998e-01;5.640e-02;9.333e-01;5.264e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.320e-01;-7.246e-02;9.348e-01
2624;2.483e+01;1.071e+00;9.998e-01;5.650e-02;9.333e-01;5.273e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.319e-01;-7.255e-02;9.347e-01
2625;2.484e+01;1.071e+00;9.998e-01;5.659e-02;9.332e-01;5.282e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.319e-01;-7.264e-02;9.347e-01
2626;2.485e+01;1.071e+00;9.998e-01;5.669e-02;9.332e-01;5.291e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.319e-01;-7.273e-02;9.347e-01
2627;2.486e+01;1.071e+00;9.998e-01;5.679e-02;9.332e-01;5.300e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.319e-01;-7.281e-02;9.347e-01
2628;2.487e+01;1.071e+00;9.998e-01;5.688e-02;9.332e-01;5.309e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.318e-01;-7.290e-02;9.347e-01
2629;2.488e+01;1.071e+00;9.998e-01;5.698e-02;9.331e-01;5.318e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.318e-01;-7.299e-02;9.347e-01
2630;2.489e+01;1.071e+00;9.998e-01;5.708e-02;9.331e-01;5.327e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.318e-01;-7.308e-02;9.346e-01
2631;2.490e+01;1.072e+00;9.998e-01;5.717e-02;9.331e-01;5.336e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.318e-01;-7.316e-02;9.346e-01
2632;2.491e+01;1.072e+00;9.998e-01;5.727e-02;9.331e-01;5.345e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.317e-01;-7.325e-02;9.346e-01
2633;2.492e+01;1.072e+00;9.998e-01;5.737e-02;9.331e-01;5.353e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.317e-01;-7.334e-02;9.346e-01
2634;2.493e+01;1.072e+00;9.998e-01;5.746e-02;9.330e-01;5.362e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.317e-01;-7.343e-02;9.346e-01
2635;2.494e+01;1.072e+00;9.998e-01;5.756e-02;9.330e-01;5.371e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.317e-01;-7.351e-02;9.346e-01
2636;2.495e+01;1.072e+00;9.998e-01;5.765e-02;9.330e-01;5.380e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.316e-01;-7.360e-02;9.345e-01
2637;2.496e+01;1.072e+00;9.998e-01;5.775e-02;9.330e-01;5.389e-02;1.073e+00;1.000e+01;1.250e+00;1.097e+00;9.316e-01;-7.369e-02;9.345e-01
2638;2.497e+01;1.072e+00;9.998e-01;5.785e-02;9.330e-01;5.398e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.316e-01;-7.377e-02;9.345e-01
2639;2.498e+01;1.072e+00;9.998e-01;5.794e-02;9.329e-01;5.406e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.316e-01;-7.386e-02;9.345e-01
2640;2.499e+01;1.072e+00;9.998e-01;5.804e-02;9.329e-01;5.415e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.315e-01;-7.394e-02;9.345e-01
2641;2.500e+01;1.072e+00;9.998e-01;5.813e-02;9.329e-01;5.424e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.315e-01;-7.403e-02;9.345e-01
2642;2.501e+01;1.072e+00;9.998e-01;5.823e-02;9.329e-01;5.433e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.315e-01;-7.412e-02;9.344e-01
2643;2.502e+01;1.072e+00;9.998e-01;5.832e-02;9.328e-01;5.442e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.315e-01;-7.420e-02;9.344e-01
2644;2.503e+01;1.072e+00;9.998e-01;5.842e-02;9.328e-01;5.450e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.315e-01;-7.429e-02;9.344e-01
2645;2.504e+01;1.072e+00;9.998e-01;5.851e-02;9.328e-01;5.459e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.314e-01;-7.438e-02;9.344e-01
2646;2.505e+01;1.072e+00;9.998e-01;5.861e-02;9.328e-01;5.468e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.314e-01;-7.446e-02;9.344e-01
2647;2.506e+01;1.072e+00;9.998e-01;5.870e-02;9.328e-01;5.476e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.314e-01;-7.455e-02;9.344e-01
2648;2.507e+01;1.072e+00;9.998e-01;5.880e-02;9.327e-01;5.485e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.314e-01;-7.463e-02;9.343e-01
2649;2.508e+01;1.072e+00;9.998e-01;5.889e-02;9.327e-01;5.494e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.313e-01;-7.472e-02;9.343e-01
2650;2.509e+01;1.072e+00;9.998e-01;5.899e-02;9.327e-01;5.503e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.313e-01;-7.480e-02;9.343e-01
2651;2.510e+01;1.072e+00;9.998e-01;5.908e-02;9.327e-01;5.511e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.313e-01;-7.489e-02;9.343e-01
2652;2.511e+01;1.072e+00;9.998e-01;5.918e-02;9.326e-01;5.520e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.313e-01;-7.497e-02;9.343e-01
2653;2.512e+01;1.072e+00;9.998e-01;5.927e-02;9.326e-01;5.529e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.312e-01;-7.506e-02;9.343e-01
2654;2.513e+01;1.072e+00;9.998e-01;5.936e-02;9.326e-01;5.537e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.312e-01;-7.515e-02;9.343e-01
2655;2.514e+01;1.072e+00;9.998e-01;5.946e-02;9.326e-01;5.546e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.312e-01;-7.523e-02;9.342e-01
2656;2.515e+01;1.072e+00;9.998e-01;5.955e-02;9.326e-01;5.554e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.312e-01;-7.531e-02;9.342e-01
2657;2.516e+01;1.072e+00;9.998e-01;5.965e-02;9.325e-01;5.563e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.312e-01;-7.540e-02;9.342e-01
2658;2.517e+01;1.072e+00;9.998e-01;5.974e-02;9.325e-01;5.572e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.311e-01;-7.548e-02;9.342e-01
2659;2.518e+01;1.072e+00;9.998e-01;5.983e-02;9.325e-01;5.580e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.311e-01;-7.557e-02;9.342e-01
2660;2.519e+01;1.072e+00;9.998e-01;5.993e-02;9.325e-01;5.589e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.311e-01;-7.565e-02;9.342e-01
2661;2.520e+01;1.072e+00;9.998e-01;6.002e-02;9.325e-01;5.598e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.311e-01;-7.574e-02;9.341e-01
2662;2.521e+01;1.072e+00;9.998e-01;6.011e-02;9.324e-01;5.606e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.310e-01;-7.582e-02;9.341e-01
2663;2.522e+01;1.072e+00;9.998e-01;6.021e-02;9.324e-01;5.615e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.310e-01;-7.591e-02;9.341e-01
2664;2.523e+01;1.072e+00;9.998e-01;6.030e-02;9.324e-01;5.623e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.310e-01;-7.599e-02;9.341e-01
2665;2.524e+01;1.072e+00;9.998e-01;6.039e-02;9.324e-01;5.632e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.310e-01;-7.608e-02;9.341e-01
2666;2.525e+01;1.072e+00;9.998e-01;6.049e-02;9.324e-01;5.640e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.309e-01;-7.616e-02;9.341e-01
2667;2.526e+01;1.072e+00;9.998e-01;6.058e-02;9.323e-01;5.649e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.309e-01;-7.624e-02;9.340e-01
2668;2.527e+01;1.072e+00;9.998e-01;6.067e-02;9.323e-01;5.657e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.309e-01;-7.633e-02;9.340e-01
2669;2.528e+01;1.072e+00;9.998e-01;6.076e-02;9.323e-01;5.666e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.309e-01;-7.641e-02;9.340e-01
2670;2.529e+01;1.072e+00;9.998e-01;6.086e-02;9.323e-01;5.674e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.309e-01;-7.649e-02;9.340e-01
2671;2.530e+01;1.072e+00;9.998e-01;6.095e-02;9.322e-01;5.683e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.308e-01;-7.658e-02;9.340e-01
2672;2.531e+01;1.073e+00;9.998e-01;6.104e-02;9.322e-01;5.691e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.308e-01;-7.666e-02;9.340e-01
2673;2.532e+01;1.073e+00;9.998e-01;6.113e-02;9.322e-01;5.700e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.308e-01;-7.674e-02;9.339e-01
2674;2.533e+01;1.073e+00;9.998e-01;6.123e-02;9.322e-01;5.708e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.308e-01;-7.683e-02;9.339e-01
2675;2.534e+01;1.073e+00;9.998e-01;6.132e-02;9.322e-01;5.717e-02;1.074e+00;1.000e+01;1.250e+00;1.097e+00;9.307e-01;-7.691e-02;9.339e-01
2676;2.535e+01;1.073e+00;9.998e-01;6.141e-02;9.321e-01;5.725e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.307e-01;-7.699e-02;9.339e-01
2677;2.536e+01;1.073e+00;9.998e-01;6.150e-02;9.321e-01;5.734e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.307e-01;-7.708e-02;9.339e-01
2678;2.537e+01;1.073e+00;9.998e-01;6.159e-02;9.321e-01;5.742e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.307e-01;-7.716e-02;9.339e-01
2679;2.538e+01;1.073e+00;9.998e-01;6.168e-02;9.321e-01;5.750e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.307e-01;-7.724e-02;9.339e-01
2680;2.539e+01;1.073e+00;9.998e-01;6.177e-02;9.321e-01;5.759e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.306e-01;-7.733e-02;9.338e-01
2681;2.540e+01;1.073e+00;9.998e-01;6.187e-02;9.320e-01;5.767e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.306e-01;-7.741e-02;9.338e-01
2682;2.541e+01;1.073e+00;9.998e-01;6.196e-02;9.320e-01;5.776e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.306e-01;-7.749e-02;9.338e-01
2683;2.542e+01;1.073e+00;9.998e-01;6.205e-02;9.320e-01;5.784e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.306e-01;-7.757e-02;9.338e-01
2684;2.543e+01;1.073e+00;9.998e-01;6.214e-02;9.320e-01;5.792e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.305e-01;-7.766e-02;9.338e-01
2685;2.544e+01;1.073e+00;9.998e-01;6.223e-02;9.320e-01;5.801e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.305e-01;-7.774e-02;9.338e-01
2686;2.545e+01;1.073e+00;9.998e-01;6.232e-02;9.319e-01;5.809e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.305e-01;-7.782e-02;9.337e-01
2687;2.546e+01;1.073e+00;9.998e-01;6.241e-02;9.319e-01;5.817e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.305e-01;-7.790e-02;9.337e-01
2688;2.547e+01;1.073e+00;9.998e-01;6.251e-02;9.319e-01;5.826e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.305e-01;-7.798e-02;9.337e-01
2689;2.548e+01;1.073e+00;9.998e-01;6.259e-02;9.319e-01;5.834e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.304e-01;-7.806e-02;9.337e-01
2690;2.549e+01;1.073e+00;9.998e-01;6.269e-02;9.319e-01;5.842e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.304e-01;-7.815e-02;9.337e-01
2691;2.550e+01;1.073e+00;9.998e-01;6.278e-02;9.318e-01;5.851e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.304e-01;-7.823e-02;9.337e-01
2692;2.551e+01;1.073e+00;9.998e-01;6.287e-02;9.318e-01;5.859e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.304e-01;-7.831e-02;9.337e-01
2693;2.552e+01;1.073e+00;9.998e-01;6.296e-02;9.318e-01;5.867e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.303e-01;-7.839e-02;9.336e-01
2694;2.553e+01;1.073e+00;9.998e-01;6.305e-02;9.318e-01;5.876e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.303e-01;-7.847e-02;9.336e-01
2695;2.554e+01;1.073e+00;9.998e-01;6.314e-02;9.318e-01;5.884e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.303e-01;-7.855e-02;9.336e-01
2696;2.555e+01;1.073e+00;9.998e-01;6.323e-02;9.317e-01;5.892e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.303e-01;-7.863e-02;9.336e-01
2697;2.556e+01;1.073e+00;9.998e-01;6.332e-02;9.317e-01;5.900e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.303e-01;-7.872e-02;9.336e-01
2698;2.557e+01;1.073e+00;9.998e-01;6.341e-02;9.317e-01;5.909e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.302e-01;-7.880e-02;9.336e-01
2699;2.558e+01;1.073e+00;9.998e-01;6.350e-02;9.317e-01;5.917e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.302e-01;-7.888e-02;9.336e-01
2700;2.559e+01;1.073e+00;9.998e-01;6.359e-02;9.317e-01;5.925e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.302e-01;-7.896e-02;9.335e-01
2701;2.560e+01;1.073e+00;9.998e-01;6.367e-02;9.316e-01;5.933e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.302e-01;-7.904e-02;9.335e-01
2702;2.561e+01;1.073e+00;9.998e-01;6.376e-02;9.316e-01;5.941e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.301e-01;-7.912e-02;9.335e-01
2703;2.562e+01;1.073e+00;9.998e-01;6.385e-02;9.316e-01;5.950e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.301e-01;-7.920e-02;9.335e-01
2704;2.563e+01;1.073e+00;9.998e-01;6.394e-02;9.316e-01;5.958e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.301e-01;-7.928e-02;9.335e-01
2705;2.564e+01;1.073e+00;9.998e-01;6.403e-02;9.316e-01;5.966e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.301e-01;-7.936e-02;9.335e-01
2706;2.565e+01;1.073e+00;9.998e-01;6.412e-02;9.315e-01;5.974e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.301e-01;-7.944e-02;9.334e-01
2707;2.566e+01;1.073e+00;9.998e-01;6.421e-02;9.315e-01;5.982e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.300e-01;-7.952e-02;9.334e-01
2708;2.567e+01;1.073e+00;9.998e-01;6.430e-02;9.315e-01;5.990e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.300e-01;-7.960e-02;9.334e-01
2709;2.568e+01;1.073e+00;9.998e-01;6.439e-02;9.315e-01;5.998e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.300e-01;-7.968e-02;9.334e-01
2710;2.569e+01;1.073e+00;9.998e-01;6.448e-02;9.315e-01;6.007e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.300e-01;-7.976e-02;9.334e-01
2711;2.570e+01;1.073e+00;9.998e-01;6.456e-02;9.314e-01;6.015e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.300e-01;-7.984e-02;9.334e-01
2712;2.571e+01;1.073e+00;9.998e-01;6.465e-02;9.314e-01;6.023e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.299e-01;-7.992e-02;9.334e-01
2713;2.572e+01;1.073e+00;9.998e-01;6.474e-02;9.314e-01;6.031e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.299e-01;-8.000e-02;9.333e-01
2714;2.573e+01;1.074e+00;9.998e-01;6.483e-02;9.314e-01;6.039e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.299e-01;-8.008e-02;9.333e-01
2715;2.574e+01;1.074e+00;9.998e-01;6.492e-02;9.314e-01;6.047e-02;1.075e+00;1.000e+01;1.250e+00;1.097e+00;9.299e-01;-8.016e-02;9.333e-01
2716;2.575e+01;1.074e+00;9.998e-01;6.500e-02;9.313e-01;6.055e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.298e-01;-8.024e-02;9.333e-01
2717;2.576e+01;1.074e+00;9.998e-01;6.509e-02;9.313e-01;6.063e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.298e-01;-8.032e-02;9.333e-01
2718;2.577e+01;1.074e+00;9.998e-01;6.518e-02;9.313e-01;6.071e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.298e-01;-8.040e-02;9.333e-01
2719;2.578e+01;1.074e+00;9.998e-01;6.527e-02;9.313e-01;6.079e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.298e-01;-8.048e-02;9.333e-01
2720;2.579e+01;1.074e+00;9.998e-01;6.536e-02;9.313e-01;6.087e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.298e-01;-8.056e-02;9.332e-01
2721;2.580e+01;1.074e+00;9.998e-01;6.544e-02;9.312e-01;6.095e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.297e-01;-8.063e-02;9.332e-01
2722;2.581e+01;1.074e+00;9.998e-01;6.553e-02;9.312e-01;6.103e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.297e-01;-8.071e-02;9.332e-01
2723;2.582e+01;1.074e+00;9.998e-01;6.562e-02;9.312e-01;6.111e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.297e-01;-8.079e-02;9.332e-01
2724;2.583e+01;1.074e+00;9.998e-01;6.571e-02;9.312e-01;6.119e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.297e-01;-8.087e-02;9.332e-01
2725;2.584e+01;1.074e+00;9.998e-01;6.579e-02;9.312e-01;6.127e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.297e-01;-8.095e-02;9.332e-01
2726;2.585e+01;1.074e+00;9.998e-01;6.588e-02;9.311e-01;6.135e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.296e-01;-8.103e-02;9.332e-01
2727;2.586e+01;1.074e+00;9.998e-01;6.597e-02;9.311e-01;6.143e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.296e-01;-8.111e-02;9.331e-01
2728;2.587e+01;1.074e+00;9.998e-01;6.605e-02;9.311e-01;6.151e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.296e-01;-8.118e-02;9.331e-01
2729;2.588e+01;1.074e+00;9.998e-01;6.614e-02;9.311e-01;6.159e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.296e-01;-8.126e-02;9.331e-01
2730;2.589e+01;1.074e+00;9.998e-01;6.623e-02;9.311e-01;6.167e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.295e-01;-8.134e-02;9.331e-01
2731;2.590e+01;1.074e+00;9.998e-01;6.631e-02;9.310e-01;6.175e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.295e-01;-8.142e-02;9.331e-01
2732;2.591e+01;1.074e+00;9.998e-01;6.640e-02;9.310e-01;6.183e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.295e-01;-8.150e-02;9.331e-01
2733;2.592e+01;1.074e+00;9.998e-01;6.649e-02;9.310e-01;6.191e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.295e-01;-8.157e-02;9.331e-01
2734;2.593e+01;1.074e+00;9.998e-01;6.657e-02;9.310e-01;6.199e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.295e-01;-8.165e-02;9.330e-01
2735;2.594e+01;1.074e+00;9.998e-01;6.666e-02;9.310e-01;6.207e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.294e-01;-8.173e-02;9.330e-01
2736;2.595e+01;1.074e+00;9.998e-01;6.674e-02;9.309e-01;6.215e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.294e-01;-8.181e-02;9.330e-01
2737;2.596e+01;1.074e+00;9.998e-01;6.683e-02;9.309e-01;6.223e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.294e-01;-8.188e-02;9.330e-01
2738;2.597e+01;1.074e+00;9.998e-01;6.692e-02;9.309e-01;6.230e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.294e-01;-8.196e-02;9.330e-01
2739;2.598e+01;1.074e+00;9.998e-01;6.700e-02;9.309e-01;6.238e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.294e-01;-8.204e-02;9.330e-01
2740;2.599e+01;1.074e+00;9.998e-01;6.709e-02;9.309e-01;6.246e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.293e-01;-8.212e-02;9.330e-01
2741;2.600e+01;1.074e+00;9.998e-01;6.717e-02;9.308e-01;6.254e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.293e-01;-8.219e-02;9.329e-01
2742;2.601e+01;1.074e+00;9.998e-01;6.726e-02;9.308e-01;6.262e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.293e-01;-8.227e-02;9.329e-01
2743;2.602e+01;1.074e+00;9.998e-01;6.735e-02;9.308e-01;6.270e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.293e-01;-8.235e-02;9.329e-01
2744;2.603e+01;1.074e+00;9.998e-01;6.743e-02;9.308e-01;6.277e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.293e-01;-8.242e-02;9.329e-01
2745;2.604e+01;1.074e+00;9.998e-01;6.752e-02;9.308e-01;6.285e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.292e-01;-8.250e-02;9.329e-01
2746;2.605e+01;1.074e+00;9.998e-01;6.760e-02;9.307e-01;6.293e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.292e-01;-8.258e-02;9.329e-01
2747;2.606e+01;1.074e+00;9.998e-01;6.769e-02;9.307e-01;6.301e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.292e-01;-8.266e-02;9.329e-01
2748;2.607e+01;1.074e+00;9.998e-01;6.777e-02;9.307e-01;6.309e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.292e-01;-8.273e-02;9.328e-01
2749;2.608e+01;1.074e+00;9.998e-01;6.786e-02;9.307e-01;6.316e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.292e-01;-8.281e-02;9.328e-01
2750;2.609e+01;1.074e+00;9.998e-01;6.794e-02;9.307e-01;6.324e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.291e-01;-8.289e-02;9.328e-01
2751;2.610e+01;1.074e+00;9.998e-01;6.803e-02;9.307e-01;6.332e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.291e-01;-8.296e-02;9.328e-01
2752;2.611e+01;1.074e+00;9.998e-01;6.811e-02;9.306e-01;6.340e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.291e-01;-8.304e-02;9.328e-01
2753;2.612e+01;1.074e+00;9.998e-01;6.820e-02;9.306e-01;6.348e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.291e-01;-8.311e-02;9.328e-01
2754;2.613e+01;1.074e+00;9.998e-01;6.828e-02;9.306e-01;6.355e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.290e-01;-8.319e-02;9.328e-01
2755;2.614e+01;1.074e+00;9.998e-01;6.836e-02;9.306e-01;6.363e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.290e-01;-8.327e-02;9.328e-01
2756;2.615e+01;1.074e+00;9.998e-01;6.845e-02;9.306e-01;6.371e-02;1.076e+00;1.000e+01;1.250e+00;1.097e+00;9.290e-01;-8.334e-02;9.327e-01
2757;2.616e+01;1.074e+00;9.998e-01;6.853e-02;9.305e-01;6.378e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.290e-01;-8.342e-02;9.327e-01
2758;2.617e+01;1.074e+00;9.998e-01;6.862e-02;9.305e-01;6.386e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.290e-01;-8.349e-02;9.327e-01
2759;2.618e+01;1.075e+00;9.998e-01;6.870e-02;9.305e-01;6.394e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.289e-01;-8.357e-02;9.327e-01
2760;2.619e+01;1.075e+00;9.998e-01;6.878e-02;9.305e-01;6.401e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.289e-01;-8.364e-02;9.327e-01
2761;2.620e+01;1.075e+00;9.998e-01;6.887e-02;9.305e-01;6.409e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.289e-01;-8.372e-02;9.327e-01
2762;2.621e+01;1.075e+00;9.998e-01;6.895e-02;9.304e-01;6.417e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.289e-01;-8.379e-02;9.327e-01
2763;2.622e+01;1.075e+00;9.998e-01;6.903e-02;9.304e-01;6.424e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.289e-01;-8.387e-02;9.326e-01
2764;2.623e+01;1.075e+00;9.998e-01;6.912e-02;9.304e-01;6.432e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.288e-01;-8.395e-02;9.326e-01
2765;2.624e+01;1.075e+00;9.998e-01;6.920e-02;9.304e-01;6.440e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.288e-01;-8.402e-02;9.326e-01
2766;2.625e+01;1.075e+00;9.998e-01;6.928e-02;9.304e-01;6.447e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.288e-01;-8.410e-02;9.326e-01
2767;2.626e+01;1.075e+00;9.998e-01;6.937e-02;9.304e-01;6.455e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.288e-01;-8.417e-02;9.326e-01
2768;2.627e+01;1.075e+00;9.998e-01;6.945e-02;9.303e-01;6.462e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.288e-01;-8.425e-02;9.326e-01
2769;2.628e+01;1.075e+00;9.998e-01;6.953e-02;9.303e-01;6.470e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.287e-01;-8.432e-02;9.326e-01
2770;2.629e+01;1.075e+00;9.998e-01;6.962e-02;9.303e-01;6.478e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.287e-01;-8.439e-02;9.325e-01
2771;2.630e+01;1.075e+00;9.998e-01;6.970e-02;9.303e-01;6.485e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.287e-01;-8.447e-02;9.325e-01
2772;2.631e+01;1.075e+00;9.998e-01;6.978e-02;9.303e-01;6.493e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.287e-01;-8.454e-02;9.325e-01
2773;2.632e+01;1.075e+00;9.998e-01;6.987e-02;9.302e-01;6.500e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.287e-01;-8.462e-02;9.325e-01
2774;2.633e+01;1.075e+00;9.998e-01;6.995e-02;9.302e-01;6.508e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.286e-01;-8.469e-02;9.325e-01
2775;2.634e+01;1.075e+00;9.998e-01;7.003e-02;9.302e-01;6.515e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.286e-01;-8.477e-02;9.325e-01
2776;2.635e+01;1.075e+00;9.998e-01;7.011e-02;9.302e-01;6.523e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.286e-01;-8.484e-02;9.325e-01
2777;2.636e+01;1.075e+00;9.998e-01;7.020e-02;9.302e-01;6.531e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.286e-01;-8.492e-02;9.325e-01
2778;2.637e+01;1.075e+00;9.998e-01;7.028e-02;9.301e-01;6.538e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.286e-01;-8.499e-02;9.324e-01
2779;2.638e+01;1.075e+00;9.998e-01;7.036e-02;9.301e-01;6.546e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.285e-01;-8.506e-02;9.324e-01
2780;2.639e+01;1.075e+00;9.998e-01;7.044e-02;9.301e-01;6.553e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.285e-01;-8.514e-02;9.324e-01
2781;2.640e+01;1.075e+00;9.998e-01;7.052e-02;9.301e-01;6.561e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.285e-01;-8.521e-02;9.324e-01
2782;2.641e+01;1.075e+00;9.998e-01;7.061e-02;9.301e-01;6.568e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.285e-01;-8.528e-02;9.324e-01
2783;2.642e+01;1.075e+00;9.998e-01;7.069e-02;9.301e-01;6.575e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.285e-01;-8.536e-02;9.324e-01
2784;2.643e+01;1.075e+00;9.998e-01;7.077e-02;9.300e-01;6.583e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.284e-01;-8.543e-02;9.324e-01
2785;2.644e+01;1.075e+00;9.998e-01;7.085e-02;9.300e-01;6.591e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.284e-01;-8.550e-02;9.324e-01
2786;2.645e+01;1.075e+00;9.998e-01;7.093e-02;9.300e-01;6.598e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.284e-01;-8.558e-02;9.323e-01
2787;2.646e+01;1.075e+00;9.998e-01;7.101e-02;9.300e-01;6.605e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.284e-01;-8.565e-02;9.323e-01
2788;2.647e+01;1.075e+00;9.998e-01;7.110e-02;9.300e-01;6.613e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.284e-01;-8.572e-02;9.323e-01
2789;2.648e+01;1.075e+00;9.998e-01;7.118e-02;9.299e-01;6.620e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.283e-01;-8.580e-02;9.323e-01
2790;2.649e+01;1.075e+00;9.998e-01;7.126e-02;9.299e-01;6.628e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.283e-01;-8.587e-02;9.323e-01
2791;2.650e+01;1.075e+00;9.998e-01;7.134e-02;9.299e-01;6.635e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.283e-01;-8.594e-02;9.323e-01
2792;2.651e+01;1.075e+00;9.998e-01;7.142e-02;9.299e-01;6.643e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.283e-01;-8.602e-02;9.323e-01
2793;2.652e+01;1.075e+00;9.998e-01;7.150e-02;9.299e-01;6.650e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.283e-01;-8.609e-02;9.323e-01
2794;2.653e+01;1.075e+00;9.998e-01;7.158e-02;9.299e-01;6.657e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.282e-01;-8.616e-02;9.322e-01
2795;2.654e+01;1.075e+00;9.998e-01;7.166e-02;9.298e-01;6.665e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.282e-01;-8.623e-02;9.322e-01
2796;2.655e+01;1.075e+00;9.998e-01;7.174e-02;9.298e-01;6.672e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.282e-01;-8.631e-02;9.322e-01
2797;2.656e+01;1.075e+00;9.998e-01;7.183e-02;9.298e-01;6.680e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.282e-01;-8.638e-02;9.322e-01
2798;2.657e+01;1.075e+00;9.998e-01;7.191e-02;9.298e-01;6.687e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.282e-01;-8.645e-02;9.322e-01
2799;2.658e+01;1.075e+00;9.998e-01;7.199e-02;9.298e-01;6.694e-02;1.077e+00;1.000e+01;1.250e+00;1.097e+00;9.282e-01;-8.652e-02;9.322e-01
2800;2.659e+01;1.075e+00;9.998e-01;7.207e-02;9.297e-01;6.701e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.281e-01;-8.660e-02;9.322e-01
2801;2.660e+01;1.075e+00;9.998e-01;7.215e-02;9.297e-01;6.709e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.281e-01;-8.667e-02;9.321e-01
2802;2.661e+01;1.075e+00;9.998e-01;7.222e-02;9.297e-01;6.716e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.281e-01;-8.674e-02;9.321e-01
2803;2.662e+01;1.075e+00;9.998e-01;7.231e-02;9.297e-01;6.723e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.281e-01;-8.681e-02;9.321e-01
2804;2.663e+01;1.075e+00;9.998e-01;7.239e-02;9.297e-01;6.731e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.281e-01;-8.688e-02;9.321e-01
2805;2.664e+01;1.075e+00;9.998e-01;7.247e-02;9.297e-01;6.738e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.280e-01;-8.696e-02;9.321e-01
2806;2.665e+01;1.075e+00;9.998e-01;7.254e-02;9.296e-01;6.745e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.280e-01;-8.703e-02;9.321e-01
