;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
2807;2.666e+01;1.076e+00;9.998e-01;7.263e-02;9.296e-01;6.753e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.280e-01;-8.710e-02;9.321e-01
2808;2.667e+01;1.076e+00;9.998e-01;7.270e-02;9.296e-01;6.760e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.280e-01;-8.717e-02;9.321e-01
2809;2.668e+01;1.076e+00;9.998e-01;7.278e-02;9.296e-01;6.767e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.280e-01;-8.724e-02;9.320e-01
2810;2.669e+01;1.076e+00;9.998e-01;7.286e-02;9.296e-01;6.774e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.279e-01;-8.731e-02;9.320e-01
2811;2.670e+01;1.076e+00;9.998e-01;7.294e-02;9.296e-01;6.782e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.279e-01;-8.739e-02;9.320e-01
2812;2.671e+01;1.076e+00;9.998e-01;7.302e-02;9.295e-01;6.789e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.279e-01;-8.746e-02;9.320e-01
2813;2.672e+01;1.076e+00;9.998e-01;7.310e-02;9.295e-01;6.796e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.279e-01;-8.753e-02;9.320e-01
2814;2.673e+01;1.076e+00;9.998e-01;7.318e-02;9.295e-01;6.803e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.279e-01;-8.760e-02;9.320e-01
2815;2.674e+01;1.076e+00;9.998e-01;7.326e-02;9.295e-01;6.811e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.278e-01;-8.767e-02;9.320e-01
2816;2.675e+01;1.076e+00;9.998e-01;7.334e-02;9.295e-01;6.818e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.278e-01;-8.774e-02;9.320e-01
2817;2.676e+01;1.076e+00;9.998e-01;7.342e-02;9.294e-01;6.825e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.278e-01;-8.781e-02;9.319e-01
2818;2.677e+01;1.076e+00;9.998e-01;7.350e-02;9.294e-01;6.832e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.278e-01;-8.788e-02;9.319e-01
2819;2.678e+01;1.076e+00;9.998e-01;7.357e-02;9.294e-01;6.839e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.278e-01;-8.795e-02;9.319e-01
2820;2.679e+01;1.076e+00;9.998e-01;7.365e-02;9.294e-01;6.846e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.277e-01;-8.802e-02;9.319e-01
2821;2.680e+01;1.076e+00;9.998e-01;7.373e-02;9.294e-01;6.854e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.277e-01;-8.809e-02;9.319e-01
2822;2.681e+01;1.076e+00;9.998e-01;7.381e-02;9.294e-01;6.861e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.277e-01;-8.816e-02;9.319e-01
2823;2.682e+01;1.076e+00;9.998e-01;7.389e-02;9.293e-01;6.868e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.277e-01;-8.823e-02;9.319e-01
2824;2.683e+01;1.076e+00;9.998e-01;7.397e-02;9.293e-01;6.875e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.277e-01;-8.830e-02;9.319e-01
2825;2.684e+01;1.076e+00;9.998e-01;7.404e-02;9.293e-01;6.882e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.277e-01;-8.837e-02;9.319e-01
2826;2.685e+01;1.076e+00;9.998e-01;7.412e-02;9.293e-01;6.889e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.276e-01;-8.844e-02;9.318e-01
2827;2.686e+01;1.076e+00;9.998e-01;7.420e-02;9.293e-01;6.896e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.276e-01;-8.851e-02;9.318e-01
2828;2.687e+01;1.076e+00;9.998e-01;7.428e-02;9.293e-01;6.904e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.276e-01;-8.858e-02;9.318e-01
2829;2.688e+01;1.076e+00;9.998e-01;7.436e-02;9.292e-01;6.911e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.276e-01;-8.865e-02;9.318e-01
2830;2.689e+01;1.076e+00;9.998e-01;7.444e-02;9.292e-01;6.918e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.276e-01;-8.872e-02;9.318e-01
2831;2.690e+01;1.076e+00;9.998e-01;7.451e-02;9.292e-01;6.925e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.275e-01;-8.879e-02;9.318e-01
2832;2.691e+01;1.076e+00;9.998e-01;7.459e-02;9.292e-01;6.932e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.275e-01;-8.886e-02;9.318e-01
2833;2.692e+01;1.076e+00;9.998e-01;7.467e-02;9.292e-01;6.939e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.275e-01;-8.893e-02;9.318e-01
2834;2.693e+01;1.076e+00;9.998e-01;7.474e-02;9.292e-01;6.946e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.275e-01;-8.900e-02;9.317e-01
2835;2.694e+01;1.076e+00;9.998e-01;7.482e-02;9.291e-01;6.953e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.275e-01;-8.907e-02;9.317e-01
2836;2.695e+01;1.076e+00;9.998e-01;7.490e-02;9.291e-01;6.960e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.274e-01;-8.914e-02;9.317e-01
2837;2.696e+01;1.076e+00;9.998e-01;7.498e-02;9.291e-01;6.967e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.274e-01;-8.921e-02;9.317e-01
2838;2.697e+01;1.076e+00;9.998e-01;7.505e-02;9.291e-01;6.974e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.274e-01;-8.928e-02;9.317e-01
2839;2.698e+01;1.076e+00;9.998e-01;7.513e-02;9.291e-01;6.981e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.274e-01;-8.935e-02;9.317e-01
2840;2.699e+01;1.076e+00;9.998e-01;7.521e-02;9.290e-01;6.988e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.274e-01;-8.942e-02;9.317e-01
2841;2.700e+01;1.076e+00;9.998e-01;7.528e-02;9.290e-01;6.995e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.274e-01;-8.949e-02;9.317e-01
2842;2.701e+01;1.076e+00;9.998e-01;7.536e-02;9.290e-01;7.002e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.273e-01;-8.956e-02;9.316e-01
2843;2.702e+01;1.076e+00;9.998e-01;7.544e-02;9.290e-01;7.009e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.273e-01;-8.962e-02;9.316e-01
2844;2.703e+01;1.076e+00;9.998e-01;7.551e-02;9.290e-01;7.016e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.273e-01;-8.969e-02;9.316e-01
2845;2.704e+01;1.076e+00;9.998e-01;7.559e-02;9.290e-01;7.023e-02;1.078e+00;1.000e+01;1.250e+00;1.097e+00;9.273e-01;-8.976e-02;9.316e-01
2846;2.705e+01;1.076e+00;9.998e-01;7.567e-02;9.289e-01;7.030e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.273e-01;-8.983e-02;9.316e-01
2847;2.706e+01;1.076e+00;9.998e-01;7.574e-02;9.289e-01;7.037e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.272e-01;-8.990e-02;9.316e-01
2848;2.707e+01;1.076e+00;9.998e-01;7.582e-02;9.289e-01;7.044e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.272e-01;-8.997e-02;9.316e-01
2849;2.708e+01;1.076e+00;9.998e-01;7.590e-02;9.289e-01;7.051e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.272e-01;-9.004e-02;9.316e-01
2850;2.709e+01;1.076e+00;9.998e-01;7.597e-02;9.289e-01;7.058e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.272e-01;-9.010e-02;9.316e-01
2851;2.710e+01;1.076e+00;9.998e-01;7.605e-02;9.289e-01;7.065e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.272e-01;-9.017e-02;9.315e-01
2852;2.711e+01;1.076e+00;9.998e-01;7.612e-02;9.288e-01;7.072e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.272e-01;-9.024e-02;9.315e-01
2853;2.712e+01;1.076e+00;9.998e-01;7.620e-02;9.288e-01;7.079e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.271e-01;-9.031e-02;9.315e-01
2854;2.713e+01;1.076e+00;9.998e-01;7.628e-02;9.288e-01;7.086e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.271e-01;-9.038e-02;9.315e-01
2855;2.714e+01;1.076e+00;9.998e-01;7.635e-02;9.288e-01;7.093e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.271e-01;-9.044e-02;9.315e-01
2856;2.715e+01;1.076e+00;9.998e-01;7.643e-02;9.288e-01;7.100e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.271e-01;-9.051e-02;9.315e-01
2857;2.716e+01;1.077e+00;9.998e-01;7.650e-02;9.288e-01;7.106e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.271e-01;-9.058e-02;9.315e-01
2858;2.717e+01;1.077e+00;9.998e-01;7.658e-02;9.287e-01;7.113e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.270e-01;-9.065e-02;9.315e-01
2859;2.718e+01;1.077e+00;9.998e-01;7.665e-02;9.287e-01;7.120e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.270e-01;-9.072e-02;9.315e-01
2860;2.719e+01;1.077e+00;9.998e-01;7.673e-02;9.287e-01;7.127e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.270e-01;-9.078e-02;9.314e-01
2861;2.720e+01;1.077e+00;9.998e-01;7.680e-02;9.287e-01;7.134e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.270e-01;-9.085e-02;9.314e-01
2862;2.721e+01;1.077e+00;9.998e-01;7.688e-02;9.287e-01;7.141e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.270e-01;-9.092e-02;9.314e-01
2863;2.722e+01;1.077e+00;9.998e-01;7.695e-02;9.287e-01;7.148e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.270e-01;-9.098e-02;9.314e-01
2864;2.723e+01;1.077e+00;9.998e-01;7.703e-02;9.286e-01;7.154e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.269e-01;-9.105e-02;9.314e-01
2865;2.724e+01;1.077e+00;9.998e-01;7.710e-02;9.286e-01;7.161e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.269e-01;-9.112e-02;9.314e-01
2866;2.725e+01;1.077e+00;9.998e-01;7.718e-02;9.286e-01;7.168e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.269e-01;-9.119e-02;9.314e-01
2867;2.726e+01;1.077e+00;9.998e-01;7.725e-02;9.286e-01;7.175e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.269e-01;-9.125e-02;9.314e-01
2868;2.727e+01;1.077e+00;9.998e-01;7.733e-02;9.286e-01;7.182e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.269e-01;-9.132e-02;9.313e-01
2869;2.728e+01;1.077e+00;9.998e-01;7.740e-02;9.286e-01;7.188e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.268e-01;-9.139e-02;9.313e-01
2870;2.729e+01;1.077e+00;9.998e-01;7.748e-02;9.285e-01;7.195e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.268e-01;-9.145e-02;9.313e-01
2871;2.730e+01;1.077e+00;9.998e-01;7.755e-02;9.285e-01;7.202e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.268e-01;-9.152e-02;9.313e-01
2872;2.731e+01;1.077e+00;9.998e-01;7.762e-02;9.285e-01;7.209e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.268e-01;-9.159e-02;9.313e-01
2873;2.732e+01;1.077e+00;9.998e-01;7.770e-02;9.285e-01;7.216e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.268e-01;-9.165e-02;9.313e-01
2874;2.733e+01;1.077e+00;9.998e-01;7.777e-02;9.285e-01;7.222e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.268e-01;-9.172e-02;9.313e-01
2875;2.734e+01;1.077e+00;9.998e-01;7.785e-02;9.285e-01;7.229e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.267e-01;-9.179e-02;9.313e-01
2876;2.735e+01;1.077e+00;9.998e-01;7.792e-02;9.284e-01;7.236e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.267e-01;-9.185e-02;9.313e-01
2877;2.736e+01;1.077e+00;9.998e-01;7.799e-02;9.284e-01;7.242e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.267e-01;-9.192e-02;9.312e-01
2878;2.737e+01;1.077e+00;9.998e-01;7.807e-02;9.284e-01;7.249e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.267e-01;-9.198e-02;9.312e-01
2879;2.738e+01;1.077e+00;9.998e-01;7.814e-02;9.284e-01;7.256e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.267e-01;-9.205e-02;9.312e-01
2880;2.739e+01;1.077e+00;9.998e-01;7.822e-02;9.284e-01;7.263e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.266e-01;-9.212e-02;9.312e-01
2881;2.740e+01;1.077e+00;9.998e-01;7.829e-02;9.284e-01;7.269e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.266e-01;-9.218e-02;9.312e-01
2882;2.741e+01;1.077e+00;9.998e-01;7.836e-02;9.283e-01;7.276e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.266e-01;-9.225e-02;9.312e-01
2883;2.742e+01;1.077e+00;9.998e-01;7.844e-02;9.283e-01;7.283e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.266e-01;-9.231e-02;9.312e-01
2884;2.743e+01;1.077e+00;9.998e-01;7.851e-02;9.283e-01;7.289e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.266e-01;-9.238e-02;9.312e-01
2885;2.744e+01;1.077e+00;9.998e-01;7.858e-02;9.283e-01;7.296e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.266e-01;-9.244e-02;9.312e-01
2886;2.745e+01;1.077e+00;9.998e-01;7.865e-02;9.283e-01;7.303e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.265e-01;-9.251e-02;9.311e-01
2887;2.746e+01;1.077e+00;9.998e-01;7.873e-02;9.283e-01;7.309e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.265e-01;-9.258e-02;9.311e-01
2888;2.747e+01;1.077e+00;9.998e-01;7.880e-02;9.282e-01;7.316e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.265e-01;-9.264e-02;9.311e-01
2889;2.748e+01;1.077e+00;9.998e-01;7.887e-02;9.282e-01;7.323e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.265e-01;-9.271e-02;9.311e-01
2890;2.749e+01;1.077e+00;9.998e-01;7.895e-02;9.282e-01;7.329e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.265e-01;-9.277e-02;9.311e-01
2891;2.750e+01;1.077e+00;9.998e-01;7.902e-02;9.282e-01;7.336e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.265e-01;-9.284e-02;9.311e-01
2892;2.751e+01;1.077e+00;9.998e-01;7.909e-02;9.282e-01;7.342e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.264e-01;-9.290e-02;9.311e-01
2893;2.752e+01;1.077e+00;9.998e-01;7.916e-02;9.282e-01;7.349e-02;1.079e+00;1.000e+01;1.250e+00;1.097e+00;9.264e-01;-9.297e-02;9.311e-01
2894;2.753e+01;1.077e+00;9.998e-01;7.924e-02;9.282e-01;7.356e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.264e-01;-9.303e-02;9.311e-01
2895;2.754e+01;1.077e+00;9.998e-01;7.931e-02;9.281e-01;7.362e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.264e-01;-9.310e-02;9.311e-01
2896;2.755e+01;1.077e+00;9.998e-01;7.938e-02;9.281e-01;7.369e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.264e-01;-9.316e-02;9.310e-01
2897;2.756e+01;1.077e+00;9.998e-01;7.945e-02;9.281e-01;7.375e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.264e-01;-9.323e-02;9.310e-01
2898;2.757e+01;1.077e+00;9.998e-01;7.953e-02;9.281e-01;7.382e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.263e-01;-9.329e-02;9.310e-01
2899;2.758e+01;1.077e+00;9.998e-01;7.960e-02;9.281e-01;7.389e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.263e-01;-9.336e-02;9.310e-01
2900;2.759e+01;1.077e+00;9.998e-01;7.967e-02;9.281e-01;7.395e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.263e-01;-9.342e-02;9.310e-01
2901;2.760e+01;1.077e+00;9.998e-01;7.974e-02;9.280e-01;7.402e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.263e-01;-9.348e-02;9.310e-01
2902;2.761e+01;1.077e+00;9.998e-01;7.981e-02;9.280e-01;7.408e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.263e-01;-9.355e-02;9.310e-01
2903;2.762e+01;1.077e+00;9.998e-01;7.988e-02;9.280e-01;7.415e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.262e-01;-9.361e-02;9.310e-01
2904;2.763e+01;1.077e+00;9.998e-01;7.996e-02;9.280e-01;7.421e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.262e-01;-9.368e-02;9.310e-01
2905;2.764e+01;1.077e+00;9.998e-01;8.003e-02;9.280e-01;7.428e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.262e-01;-9.374e-02;9.309e-01
2906;2.765e+01;1.077e+00;9.998e-01;8.010e-02;9.280e-01;7.434e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.262e-01;-9.381e-02;9.309e-01
2907;2.766e+01;1.077e+00;9.998e-01;8.017e-02;9.279e-01;7.441e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.262e-01;-9.387e-02;9.309e-01
2908;2.767e+01;1.077e+00;9.998e-01;8.024e-02;9.279e-01;7.447e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.262e-01;-9.393e-02;9.309e-01
2909;2.768e+01;1.077e+00;9.998e-01;8.032e-02;9.279e-01;7.454e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.261e-01;-9.400e-02;9.309e-01
2910;2.769e+01;1.078e+00;9.998e-01;8.039e-02;9.279e-01;7.460e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.261e-01;-9.406e-02;9.309e-01
2911;2.770e+01;1.078e+00;9.998e-01;8.046e-02;9.279e-01;7.467e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.261e-01;-9.413e-02;9.309e-01
2912;2.771e+01;1.078e+00;9.998e-01;8.053e-02;9.279e-01;7.473e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.261e-01;-9.419e-02;9.309e-01
2913;2.772e+01;1.078e+00;9.998e-01;8.060e-02;9.278e-01;7.480e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.261e-01;-9.425e-02;9.309e-01
2914;2.773e+01;1.078e+00;9.998e-01;8.067e-02;9.278e-01;7.486e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.261e-01;-9.432e-02;9.308e-01
2915;2.774e+01;1.078e+00;9.998e-01;8.074e-02;9.278e-01;7.493e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.260e-01;-9.438e-02;9.308e-01
2916;2.775e+01;1.078e+00;9.998e-01;8.081e-02;9.278e-01;7.499e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.260e-01;-9.444e-02;9.308e-01
2917;2.776e+01;1.078e+00;9.998e-01;8.088e-02;9.278e-01;7.506e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.260e-01;-9.451e-02;9.308e-01
2918;2.777e+01;1.078e+00;9.998e-01;8.095e-02;9.278e-01;7.512e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.260e-01;-9.457e-02;9.308e-01
2919;2.778e+01;1.078e+00;9.998e-01;8.102e-02;9.278e-01;7.518e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.260e-01;-9.463e-02;9.308e-01
2920;2.779e+01;1.078e+00;9.998e-01;8.109e-02;9.277e-01;7.525e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.260e-01;-9.470e-02;9.308e-01
2921;2.780e+01;1.078e+00;9.998e-01;8.116e-02;9.277e-01;7.531e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.259e-01;-9.476e-02;9.308e-01
2922;2.781e+01;1.078e+00;9.998e-01;8.123e-02;9.277e-01;7.537e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.259e-01;-9.482e-02;9.308e-01
2923;2.782e+01;1.078e+00;9.998e-01;8.130e-02;9.277e-01;7.544e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.259e-01;-9.488e-02;9.308e-01
2924;2.783e+01;1.078e+00;9.998e-01;8.138e-02;9.277e-01;7.550e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.259e-01;-9.495e-02;9.307e-01
2925;2.784e+01;1.078e+00;9.998e-01;8.144e-02;9.277e-01;7.557e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.259e-01;-9.501e-02;9.307e-01
2926;2.785e+01;1.078e+00;9.998e-01;8.152e-02;9.276e-01;7.563e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.259e-01;-9.507e-02;9.307e-01
2927;2.786e+01;1.078e+00;9.998e-01;8.158e-02;9.276e-01;7.569e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.258e-01;-9.513e-02;9.307e-01
2928;2.787e+01;1.078e+00;9.998e-01;8.165e-02;9.276e-01;7.576e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.258e-01;-9.520e-02;9.307e-01
2929;2.788e+01;1.078e+00;9.998e-01;8.173e-02;9.276e-01;7.582e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.258e-01;-9.526e-02;9.307e-01
2930;2.789e+01;1.078e+00;9.998e-01;8.179e-02;9.276e-01;7.588e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.258e-01;-9.532e-02;9.307e-01
2931;2.790e+01;1.078e+00;9.998e-01;8.186e-02;9.276e-01;7.595e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.258e-01;-9.538e-02;9.307e-01
2932;2.791e+01;1.078e+00;9.998e-01;8.193e-02;9.276e-01;7.601e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.258e-01;-9.545e-02;9.307e-01
2933;2.792e+01;1.078e+00;9.998e-01;8.200e-02;9.275e-01;7.607e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.257e-01;-9.551e-02;9.307e-01
2934;2.793e+01;1.078e+00;9.998e-01;8.207e-02;9.275e-01;7.614e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.257e-01;-9.557e-02;9.306e-01
2935;2.794e+01;1.078e+00;9.998e-01;8.214e-02;9.275e-01;7.620e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.257e-01;-9.563e-02;9.306e-01
2936;2.795e+01;1.078e+00;9.998e-01;8.221e-02;9.275e-01;7.626e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.257e-01;-9.570e-02;9.306e-01
2937;2.796e+01;1.078e+00;9.998e-01;8.228e-02;9.275e-01;7.633e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.257e-01;-9.576e-02;9.306e-01
2938;2.797e+01;1.078e+00;9.998e-01;8.235e-02;9.275e-01;7.639e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.257e-01;-9.582e-02;9.306e-01
2939;2.798e+01;1.078e+00;9.998e-01;8.242e-02;9.274e-01;7.645e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.256e-01;-9.588e-02;9.306e-01
2940;2.799e+01;1.078e+00;9.998e-01;8.249e-02;9.274e-01;7.652e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.256e-01;-9.594e-02;9.306e-01
2941;2.800e+01;1.078e+00;9.998e-01;8.256e-02;9.274e-01;7.658e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.256e-01;-9.600e-02;9.306e-01
2942;2.801e+01;1.078e+00;9.998e-01;8.262e-02;9.274e-01;7.664e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.256e-01;-9.606e-02;9.306e-01
2943;2.802e+01;1.078e+00;9.998e-01;8.269e-02;9.274e-01;7.670e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.256e-01;-9.613e-02;9.306e-01
2944;2.803e+01;1.078e+00;9.998e-01;8.276e-02;9.274e-01;7.676e-02;1.080e+00;1.000e+01;1.250e+00;1.097e+00;9.256e-01;-9.619e-02;9.305e-01
2945;2.804e+01;1.078e+00;9.998e-01;8.283e-02;9.274e-01;7.683e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.255e-01;-9.625e-02;9.305e-01
2946;2.805e+01;1.078e+00;9.998e-01;8.290e-02;9.273e-01;7.689e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.255e-01;-9.631e-02;9.305e-01
2947;2.806e+01;1.078e+00;9.998e-01;8.297e-02;9.273e-01;7.695e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.255e-01;-9.637e-02;9.305e-01
2948;2.807e+01;1.078e+00;9.998e-01;8.304e-02;9.273e-01;7.701e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.255e-01;-9.643e-02;9.305e-01
2949;2.808e+01;1.078e+00;9.998e-01;8.310e-02;9.273e-01;7.707e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.255e-01;-9.649e-02;9.305e-01
2950;2.809e+01;1.078e+00;9.998e-01;8.317e-02;9.273e-01;7.714e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.255e-01;-9.656e-02;9.305e-01
2951;2.810e+01;1.078e+00;9.998e-01;8.324e-02;9.273e-01;7.720e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.254e-01;-9.662e-02;9.305e-01
2952;2.811e+01;1.078e+00;9.998e-01;8.331e-02;9.272e-01;7.726e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.254e-01;-9.668e-02;9.305e-01
2953;2.812e+01;1.078e+00;9.998e-01;8.337e-02;9.272e-01;7.732e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.254e-01;-9.674e-02;9.305e-01
2954;2.813e+01;1.078e+00;9.998e-01;8.344e-02;9.272e-01;7.738e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.254e-01;-9.680e-02;9.304e-01
2955;2.814e+01;1.078e+00;9.998e-01;8.351e-02;9.272e-01;7.745e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.254e-01;-9.686e-02;9.304e-01
2956;2.815e+01;1.078e+00;9.998e-01;8.358e-02;9.272e-01;7.751e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.254e-01;-9.692e-02;9.304e-01
2957;2.816e+01;1.078e+00;9.998e-01;8.365e-02;9.272e-01;7.757e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.253e-01;-9.698e-02;9.304e-01
2958;2.817e+01;1.078e+00;9.998e-01;8.371e-02;9.272e-01;7.763e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.253e-01;-9.704e-02;9.304e-01
2959;2.818e+01;1.078e+00;9.998e-01;8.378e-02;9.271e-01;7.769e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.253e-01;-9.710e-02;9.304e-01
2960;2.819e+01;1.078e+00;9.998e-01;8.385e-02;9.271e-01;7.775e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.253e-01;-9.716e-02;9.304e-01
2961;2.820e+01;1.078e+00;9.998e-01;8.392e-02;9.271e-01;7.781e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.253e-01;-9.722e-02;9.304e-01
2962;2.821e+01;1.078e+00;9.998e-01;8.398e-02;9.271e-01;7.788e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.253e-01;-9.728e-02;9.304e-01
2963;2.822e+01;1.078e+00;9.998e-01;8.405e-02;9.271e-01;7.794e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.252e-01;-9.734e-02;9.304e-01
2964;2.823e+01;1.078e+00;9.998e-01;8.412e-02;9.271e-01;7.800e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.252e-01;-9.740e-02;9.303e-01
2965;2.824e+01;1.078e+00;9.998e-01;8.419e-02;9.271e-01;7.806e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.252e-01;-9.746e-02;9.303e-01
2966;2.825e+01;1.079e+00;9.998e-01;8.425e-02;9.270e-01;7.812e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.252e-01;-9.752e-02;9.303e-01
2967;2.826e+01;1.079e+00;9.998e-01;8.432e-02;9.270e-01;7.818e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.252e-01;-9.758e-02;9.303e-01
2968;2.827e+01;1.079e+00;9.998e-01;8.439e-02;9.270e-01;7.824e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.252e-01;-9.764e-02;9.303e-01
2969;2.828e+01;1.079e+00;9.998e-01;8.445e-02;9.270e-01;7.830e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.252e-01;-9.770e-02;9.303e-01
2970;2.829e+01;1.079e+00;9.998e-01;8.452e-02;9.270e-01;7.836e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.251e-01;-9.776e-02;9.303e-01
2971;2.830e+01;1.079e+00;9.998e-01;8.459e-02;9.270e-01;7.842e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.251e-01;-9.782e-02;9.303e-01
2972;2.831e+01;1.079e+00;9.998e-01;8.465e-02;9.270e-01;7.848e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.251e-01;-9.788e-02;9.303e-01
2973;2.832e+01;1.079e+00;9.998e-01;8.472e-02;9.269e-01;7.854e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.251e-01;-9.794e-02;9.303e-01
2974;2.833e+01;1.079e+00;9.998e-01;8.479e-02;9.269e-01;7.860e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.251e-01;-9.800e-02;9.302e-01
2975;2.834e+01;1.079e+00;9.998e-01;8.485e-02;9.269e-01;7.866e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.251e-01;-9.806e-02;9.302e-01
2976;2.835e+01;1.079e+00;9.998e-01;8.492e-02;9.269e-01;7.872e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.250e-01;-9.812e-02;9.302e-01
2977;2.836e+01;1.079e+00;9.998e-01;8.498e-02;9.269e-01;7.878e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.250e-01;-9.817e-02;9.302e-01
2978;2.837e+01;1.079e+00;9.998e-01;8.505e-02;9.269e-01;7.884e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.250e-01;-9.823e-02;9.302e-01
2979;2.838e+01;1.079e+00;9.998e-01;8.512e-02;9.269e-01;7.890e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.250e-01;-9.829e-02;9.302e-01
2980;2.839e+01;1.079e+00;9.998e-01;8.518e-02;9.268e-01;7.896e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.250e-01;-9.835e-02;9.302e-01
2981;2.840e+01;1.079e+00;9.998e-01;8.525e-02;9.268e-01;7.902e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.250e-01;-9.841e-02;9.302e-01
2982;2.841e+01;1.079e+00;9.998e-01;8.531e-02;9.268e-01;7.908e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.249e-01;-9.847e-02;9.302e-01
2983;2.842e+01;1.079e+00;9.998e-01;8.538e-02;9.268e-01;7.914e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.249e-01;-9.853e-02;9.302e-01
2984;2.843e+01;1.079e+00;9.998e-01;8.544e-02;9.268e-01;7.920e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.249e-01;-9.859e-02;9.302e-01
2985;2.844e+01;1.079e+00;9.998e-01;8.551e-02;9.268e-01;7.926e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.249e-01;-9.865e-02;9.301e-01
2986;2.845e+01;1.079e+00;9.998e-01;8.558e-02;9.267e-01;7.932e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.249e-01;-9.870e-02;9.301e-01
2987;2.846e+01;1.079e+00;9.998e-01;8.564e-02;9.267e-01;7.938e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.249e-01;-9.876e-02;9.301e-01
2988;2.847e+01;1.079e+00;9.998e-01;8.571e-02;9.267e-01;7.944e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.249e-01;-9.882e-02;9.301e-01
2989;2.848e+01;1.079e+00;9.998e-01;8.577e-02;9.267e-01;7.950e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.248e-01;-9.888e-02;9.301e-01
2990;2.849e+01;1.079e+00;9.998e-01;8.584e-02;9.267e-01;7.956e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.248e-01;-9.894e-02;9.301e-01
2991;2.850e+01;1.079e+00;9.998e-01;8.590e-02;9.267e-01;7.962e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.248e-01;-9.900e-02;9.301e-01
2992;2.851e+01;1.079e+00;9.998e-01;8.597e-02;9.267e-01;7.968e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.248e-01;-9.905e-02;9.301e-01
2993;2.852e+01;1.079e+00;9.998e-01;8.603e-02;9.266e-01;7.974e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.248e-01;-9.911e-02;9.301e-01
2994;2.853e+01;1.079e+00;9.998e-01;8.610e-02;9.266e-01;7.980e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.248e-01;-9.917e-02;9.301e-01
2995;2.854e+01;1.079e+00;9.998e-01;8.616e-02;9.266e-01;7.986e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.247e-01;-9.923e-02;9.301e-01
2996;2.855e+01;1.079e+00;9.998e-01;8.623e-02;9.266e-01;7.991e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.247e-01;-9.929e-02;9.300e-01
2997;2.856e+01;1.079e+00;9.998e-01;8.629e-02;9.266e-01;7.997e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.247e-01;-9.934e-02;9.300e-01
2998;2.857e+01;1.079e+00;9.998e-01;8.636e-02;9.266e-01;8.003e-02;1.081e+00;1.000e+01;1.250e+00;1.097e+00;9.247e-01;-9.940e-02;9.300e-01
2999;2.858e+01;1.079e+00;9.998e-01;8.642e-02;9.266e-01;8.009e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.247e-01;-9.946e-02;9.300e-01
3000;2.859e+01;1.079e+00;9.998e-01;8.649e-02;9.265e-01;8.015e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.247e-01;-9.952e-02;9.300e-01
3001;2.860e+01;1.079e+00;9.998e-01;8.655e-02;9.265e-01;8.021e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.247e-01;-9.957e-02;9.300e-01
3002;2.861e+01;1.079e+00;9.998e-01;8.661e-02;9.265e-01;8.027e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.246e-01;-9.963e-02;9.300e-01
3003;2.862e+01;1.079e+00;9.998e-01;8.668e-02;9.265e-01;8.032e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.246e-01;-9.969e-02;9.300e-01
3004;2.863e+01;1.079e+00;9.998e-01;8.674e-02;9.265e-01;8.038e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.246e-01;-9.975e-02;9.300e-01
3005;2.864e+01;1.079e+00;9.998e-01;8.681e-02;9.265e-01;8.044e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.246e-01;-9.980e-02;9.300e-01
3006;2.865e+01;1.079e+00;9.998e-01;8.687e-02;9.265e-01;8.050e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.246e-01;-9.986e-02;9.300e-01
3007;2.866e+01;1.079e+00;9.998e-01;8.694e-02;9.264e-01;8.056e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.246e-01;-9.992e-02;9.299e-01
3008;2.867e+01;1.079e+00;9.998e-01;8.700e-02;9.264e-01;8.061e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.245e-01;-9.998e-02;9.299e-01
3009;2.868e+01;1.079e+00;9.998e-01;8.706e-02;9.264e-01;8.067e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.245e-01;-1.000e-01;9.299e-01
3010;2.869e+01;1.079e+00;9.998e-01;8.713e-02;9.264e-01;8.073e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.245e-01;-1.001e-01;9.299e-01
3011;2.870e+01;1.079e+00;9.998e-01;8.719e-02;9.264e-01;8.079e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.245e-01;-1.001e-01;9.299e-01
3012;2.871e+01;1.079e+00;9.998e-01;8.725e-02;9.264e-01;8.085e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.245e-01;-1.002e-01;9.299e-01
3013;2.872e+01;1.079e+00;9.998e-01;8.732e-02;9.264e-01;8.090e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.245e-01;-1.003e-01;9.299e-01
3014;2.873e+01;1.079e+00;9.998e-01;8.738e-02;9.264e-01;8.096e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.245e-01;-1.003e-01;9.299e-01
3015;2.874e+01;1.079e+00;9.998e-01;8.745e-02;9.263e-01;8.102e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.244e-01;-1.004e-01;9.299e-01
3016;2.875e+01;1.079e+00;9.998e-01;8.751e-02;9.263e-01;8.108e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.244e-01;-1.004e-01;9.299e-01
3017;2.876e+01;1.079e+00;9.998e-01;8.757e-02;9.263e-01;8.113e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.244e-01;-1.005e-01;9.299e-01
3018;2.877e+01;1.079e+00;9.998e-01;8.764e-02;9.263e-01;8.119e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.244e-01;-1.005e-01;9.298e-01
3019;2.878e+01;1.079e+00;9.998e-01;8.770e-02;9.263e-01;8.125e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.244e-01;-1.006e-01;9.298e-01
3020;2.879e+01;1.079e+00;9.998e-01;8.776e-02;9.263e-01;8.131e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.244e-01;-1.007e-01;9.298e-01
3021;2.880e+01;1.079e+00;9.998e-01;8.783e-02;9.263e-01;8.136e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.243e-01;-1.007e-01;9.298e-01
3022;2.881e+01;1.079e+00;9.998e-01;8.789e-02;9.262e-01;8.142e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.243e-01;-1.008e-01;9.298e-01
3023;2.882e+01;1.079e+00;9.998e-01;8.795e-02;9.262e-01;8.148e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.243e-01;-1.008e-01;9.298e-01
3024;2.883e+01;1.079e+00;9.998e-01;8.801e-02;9.262e-01;8.154e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.243e-01;-1.009e-01;9.298e-01
3025;2.884e+01;1.079e+00;9.998e-01;8.808e-02;9.262e-01;8.159e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.243e-01;-1.009e-01;9.298e-01
3026;2.885e+01;1.079e+00;9.998e-01;8.814e-02;9.262e-01;8.165e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.243e-01;-1.010e-01;9.298e-01
3027;2.886e+01;1.080e+00;9.998e-01;8.820e-02;9.262e-01;8.170e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.243e-01;-1.010e-01;9.298e-01
3028;2.887e+01;1.080e+00;9.998e-01;8.826e-02;9.262e-01;8.176e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.242e-01;-1.011e-01;9.298e-01
3029;2.888e+01;1.080e+00;9.998e-01;8.833e-02;9.261e-01;8.182e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.242e-01;-1.012e-01;9.297e-01
3030;2.889e+01;1.080e+00;9.998e-01;8.839e-02;9.261e-01;8.188e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.242e-01;-1.012e-01;9.297e-01
3031;2.890e+01;1.080e+00;9.998e-01;8.845e-02;9.261e-01;8.193e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.242e-01;-1.013e-01;9.297e-01
3032;2.891e+01;1.080e+00;9.998e-01;8.851e-02;9.261e-01;8.199e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.242e-01;-1.013e-01;9.297e-01
3033;2.892e+01;1.080e+00;9.998e-01;8.858e-02;9.261e-01;8.205e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.242e-01;-1.014e-01;9.297e-01
3034;2.893e+01;1.080e+00;9.998e-01;8.864e-02;9.261e-01;8.210e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.242e-01;-1.014e-01;9.297e-01
3035;2.894e+01;1.080e+00;9.998e-01;8.870e-02;9.261e-01;8.216e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.241e-01;-1.015e-01;9.297e-01
3036;2.895e+01;1.080e+00;9.998e-01;8.876e-02;9.260e-01;8.221e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.241e-01;-1.015e-01;9.297e-01
3037;2.896e+01;1.080e+00;9.998e-01;8.883e-02;9.260e-01;8.227e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.241e-01;-1.016e-01;9.297e-01
3038;2.897e+01;1.080e+00;9.998e-01;8.889e-02;9.260e-01;8.233e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.241e-01;-1.017e-01;9.297e-01
3039;2.898e+01;1.080e+00;9.998e-01;8.895e-02;9.260e-01;8.238e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.241e-01;-1.017e-01;9.297e-01
3040;2.899e+01;1.080e+00;9.998e-01;8.901e-02;9.260e-01;8.244e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.241e-01;-1.018e-01;9.297e-01
3041;2.900e+01;1.080e+00;9.998e-01;8.907e-02;9.260e-01;8.249e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.241e-01;-1.018e-01;9.296e-01
3042;2.901e+01;1.080e+00;9.998e-01;8.913e-02;9.260e-01;8.255e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.240e-01;-1.019e-01;9.296e-01
3043;2.902e+01;1.080e+00;9.998e-01;8.919e-02;9.260e-01;8.261e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.240e-01;-1.019e-01;9.296e-01
3044;2.903e+01;1.080e+00;9.998e-01;8.926e-02;9.259e-01;8.266e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.240e-01;-1.020e-01;9.296e-01
3045;2.904e+01;1.080e+00;9.998e-01;8.932e-02;9.259e-01;8.272e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.240e-01;-1.020e-01;9.296e-01
3046;2.905e+01;1.080e+00;9.998e-01;8.938e-02;9.259e-01;8.277e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.240e-01;-1.021e-01;9.296e-01
3047;2.906e+01;1.080e+00;9.998e-01;8.944e-02;9.259e-01;8.283e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.240e-01;-1.022e-01;9.296e-01
3048;2.907e+01;1.080e+00;9.998e-01;8.950e-02;9.259e-01;8.288e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.240e-01;-1.022e-01;9.296e-01
3049;2.908e+01;1.080e+00;9.998e-01;8.956e-02;9.259e-01;8.294e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.239e-01;-1.023e-01;9.296e-01
3050;2.909e+01;1.080e+00;9.998e-01;8.962e-02;9.259e-01;8.299e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.239e-01;-1.023e-01;9.296e-01
3051;2.910e+01;1.080e+00;9.998e-01;8.968e-02;9.258e-01;8.305e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.239e-01;-1.024e-01;9.296e-01
3052;2.911e+01;1.080e+00;9.998e-01;8.975e-02;9.258e-01;8.311e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.239e-01;-1.024e-01;9.296e-01
3053;2.912e+01;1.080e+00;9.998e-01;8.981e-02;9.258e-01;8.316e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.239e-01;-1.025e-01;9.295e-01
3054;2.913e+01;1.080e+00;9.998e-01;8.987e-02;9.258e-01;8.321e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.239e-01;-1.025e-01;9.295e-01
3055;2.914e+01;1.080e+00;9.998e-01;8.993e-02;9.258e-01;8.327e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.238e-01;-1.026e-01;9.295e-01
3056;2.915e+01;1.080e+00;9.998e-01;8.999e-02;9.258e-01;8.333e-02;1.082e+00;1.000e+01;1.250e+00;1.097e+00;9.238e-01;-1.026e-01;9.295e-01
3057;2.916e+01;1.080e+00;9.998e-01;9.005e-02;9.258e-01;8.338e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.238e-01;-1.027e-01;9.295e-01
3058;2.917e+01;1.080e+00;9.998e-01;9.011e-02;9.257e-01;8.344e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.238e-01;-1.028e-01;9.295e-01
3059;2.918e+01;1.080e+00;9.998e-01;9.017e-02;9.257e-01;8.349e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.238e-01;-1.028e-01;9.295e-01
3060;2.919e+01;1.080e+00;9.998e-01;9.023e-02;9.257e-01;8.354e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.238e-01;-1.029e-01;9.295e-01
3061;2.920e+01;1.080e+00;9.998e-01;9.029e-02;9.257e-01;8.360e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.238e-01;-1.029e-01;9.295e-01
3062;2.921e+01;1.080e+00;9.998e-01;9.035e-02;9.257e-01;8.365e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.237e-01;-1.030e-01;9.295e-01
3063;2.922e+01;1.080e+00;9.998e-01;9.041e-02;9.257e-01;8.371e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.237e-01;-1.030e-01;9.295e-01
3064;2.923e+01;1.080e+00;9.998e-01;9.047e-02;9.257e-01;8.376e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.237e-01;-1.031e-01;9.295e-01
3065;2.924e+01;1.080e+00;9.998e-01;9.053e-02;9.257e-01;8.382e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.237e-01;-1.031e-01;9.294e-01
3066;2.925e+01;1.080e+00;9.998e-01;9.059e-02;9.256e-01;8.387e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.237e-01;-1.032e-01;9.294e-01
3067;2.926e+01;1.080e+00;9.998e-01;9.065e-02;9.256e-01;8.393e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.237e-01;-1.032e-01;9.294e-01
3068;2.927e+01;1.080e+00;9.998e-01;9.071e-02;9.256e-01;8.398e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.237e-01;-1.033e-01;9.294e-01
3069;2.928e+01;1.080e+00;9.998e-01;9.077e-02;9.256e-01;8.403e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.236e-01;-1.033e-01;9.294e-01
3070;2.929e+01;1.080e+00;9.998e-01;9.083e-02;9.256e-01;8.409e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.236e-01;-1.034e-01;9.294e-01
3071;2.930e+01;1.080e+00;9.998e-01;9.089e-02;9.256e-01;8.414e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.236e-01;-1.034e-01;9.294e-01
3072;2.931e+01;1.080e+00;9.998e-01;9.095e-02;9.256e-01;8.420e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.236e-01;-1.035e-01;9.294e-01
3073;2.932e+01;1.080e+00;9.998e-01;9.101e-02;9.256e-01;8.425e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.236e-01;-1.036e-01;9.294e-01
3074;2.933e+01;1.080e+00;9.998e-01;9.107e-02;9.255e-01;8.430e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.236e-01;-1.036e-01;9.294e-01
3075;2.934e+01;1.080e+00;9.998e-01;9.113e-02;9.255e-01;8.436e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.236e-01;-1.037e-01;9.294e-01
3076;2.935e+01;1.080e+00;9.998e-01;9.119e-02;9.255e-01;8.441e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.235e-01;-1.037e-01;9.294e-01
3077;2.936e+01;1.080e+00;9.998e-01;9.125e-02;9.255e-01;8.447e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.235e-01;-1.038e-01;9.293e-01
3078;2.937e+01;1.080e+00;9.998e-01;9.131e-02;9.255e-01;8.452e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.235e-01;-1.038e-01;9.293e-01
3079;2.938e+01;1.080e+00;9.998e-01;9.137e-02;9.255e-01;8.457e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.235e-01;-1.039e-01;9.293e-01
3080;2.939e+01;1.080e+00;9.998e-01;9.143e-02;9.255e-01;8.463e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.235e-01;-1.039e-01;9.293e-01
3081;2.940e+01;1.080e+00;9.998e-01;9.148e-02;9.254e-01;8.468e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.235e-01;-1.040e-01;9.293e-01
3082;2.941e+01;1.080e+00;9.998e-01;9.154e-02;9.254e-01;8.473e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.235e-01;-1.040e-01;9.293e-01
3083;2.942e+01;1.080e+00;9.998e-01;9.160e-02;9.254e-01;8.479e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.235e-01;-1.041e-01;9.293e-01
3084;2.943e+01;1.080e+00;9.998e-01;9.166e-02;9.254e-01;8.484e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.234e-01;-1.041e-01;9.293e-01
3085;2.944e+01;1.080e+00;9.998e-01;9.172e-02;9.254e-01;8.489e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.234e-01;-1.042e-01;9.293e-01
3086;2.945e+01;1.080e+00;9.998e-01;9.178e-02;9.254e-01;8.495e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.234e-01;-1.042e-01;9.293e-01
3087;2.946e+01;1.080e+00;9.998e-01;9.184e-02;9.254e-01;8.500e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.234e-01;-1.043e-01;9.293e-01
3088;2.947e+01;1.080e+00;9.998e-01;9.189e-02;9.254e-01;8.505e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.234e-01;-1.043e-01;9.293e-01
3089;2.948e+01;1.080e+00;9.998e-01;9.195e-02;9.253e-01;8.511e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.234e-01;-1.044e-01;9.293e-01
3090;2.949e+01;1.080e+00;9.998e-01;9.201e-02;9.253e-01;8.516e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.234e-01;-1.044e-01;9.292e-01
3091;2.950e+01;1.081e+00;9.998e-01;9.207e-02;9.253e-01;8.521e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.233e-01;-1.045e-01;9.292e-01
3092;2.951e+01;1.081e+00;9.998e-01;9.213e-02;9.253e-01;8.526e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.233e-01;-1.046e-01;9.292e-01
3093;2.952e+01;1.081e+00;9.998e-01;9.219e-02;9.253e-01;8.532e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.233e-01;-1.046e-01;9.292e-01
3094;2.953e+01;1.081e+00;9.998e-01;9.225e-02;9.253e-01;8.537e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.233e-01;-1.047e-01;9.292e-01
3095;2.954e+01;1.081e+00;9.998e-01;9.231e-02;9.253e-01;8.542e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.233e-01;-1.047e-01;9.292e-01
3096;2.955e+01;1.081e+00;9.998e-01;9.236e-02;9.253e-01;8.548e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.233e-01;-1.048e-01;9.292e-01
3097;2.956e+01;1.081e+00;9.998e-01;9.242e-02;9.252e-01;8.553e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.233e-01;-1.048e-01;9.292e-01
3098;2.957e+01;1.081e+00;9.998e-01;9.248e-02;9.252e-01;8.558e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.232e-01;-1.049e-01;9.292e-01
3099;2.958e+01;1.081e+00;9.998e-01;9.254e-02;9.252e-01;8.563e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.232e-01;-1.049e-01;9.292e-01
3100;2.959e+01;1.081e+00;9.998e-01;9.259e-02;9.252e-01;8.568e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.232e-01;-1.050e-01;9.292e-01
3101;2.960e+01;1.081e+00;9.998e-01;9.265e-02;9.252e-01;8.574e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.232e-01;-1.050e-01;9.292e-01
3102;2.961e+01;1.081e+00;9.998e-01;9.271e-02;9.252e-01;8.579e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.232e-01;-1.051e-01;9.291e-01
3103;2.962e+01;1.081e+00;9.998e-01;9.277e-02;9.252e-01;8.584e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.232e-01;-1.051e-01;9.291e-01
3104;2.963e+01;1.081e+00;9.998e-01;9.282e-02;9.252e-01;8.589e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.232e-01;-1.052e-01;9.291e-01
3105;2.964e+01;1.081e+00;9.998e-01;9.288e-02;9.251e-01;8.595e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.231e-01;-1.052e-01;9.291e-01
3106;2.965e+01;1.081e+00;9.998e-01;9.294e-02;9.251e-01;8.600e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.231e-01;-1.053e-01;9.291e-01
3107;2.966e+01;1.081e+00;9.998e-01;9.300e-02;9.251e-01;8.605e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.231e-01;-1.053e-01;9.291e-01
3108;2.967e+01;1.081e+00;9.998e-01;9.305e-02;9.251e-01;8.610e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.231e-01;-1.054e-01;9.291e-01
3109;2.968e+01;1.081e+00;9.998e-01;9.311e-02;9.251e-01;8.615e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.231e-01;-1.054e-01;9.291e-01
3110;2.969e+01;1.081e+00;9.998e-01;9.317e-02;9.251e-01;8.621e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.231e-01;-1.055e-01;9.291e-01
3111;2.970e+01;1.081e+00;9.998e-01;9.323e-02;9.251e-01;8.626e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.231e-01;-1.055e-01;9.291e-01
3112;2.971e+01;1.081e+00;9.998e-01;9.328e-02;9.251e-01;8.631e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.231e-01;-1.056e-01;9.291e-01
3113;2.972e+01;1.081e+00;9.998e-01;9.334e-02;9.250e-01;8.636e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.230e-01;-1.056e-01;9.291e-01
3114;2.973e+01;1.081e+00;9.998e-01;9.340e-02;9.250e-01;8.641e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.230e-01;-1.057e-01;9.291e-01
3115;2.974e+01;1.081e+00;9.998e-01;9.345e-02;9.250e-01;8.646e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.230e-01;-1.057e-01;9.290e-01
3116;2.975e+01;1.081e+00;9.998e-01;9.351e-02;9.250e-01;8.651e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.230e-01;-1.058e-01;9.290e-01
3117;2.976e+01;1.081e+00;9.998e-01;9.357e-02;9.250e-01;8.657e-02;1.083e+00;1.000e+01;1.250e+00;1.097e+00;9.230e-01;-1.058e-01;9.290e-01
3118;2.977e+01;1.081e+00;9.998e-01;9.362e-02;9.250e-01;8.662e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.230e-01;-1.059e-01;9.290e-01
3119;2.978e+01;1.081e+00;9.998e-01;9.368e-02;9.250e-01;8.667e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.230e-01;-1.059e-01;9.290e-01
3120;2.979e+01;1.081e+00;9.998e-01;9.374e-02;9.250e-01;8.672e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.229e-01;-1.060e-01;9.290e-01
3121;2.980e+01;1.081e+00;9.998e-01;9.379e-02;9.249e-01;8.677e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.229e-01;-1.060e-01;9.290e-01
3122;2.981e+01;1.081e+00;9.998e-01;9.385e-02;9.249e-01;8.682e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.229e-01;-1.061e-01;9.290e-01
3123;2.982e+01;1.081e+00;9.998e-01;9.391e-02;9.249e-01;8.687e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.229e-01;-1.061e-01;9.290e-01
3124;2.983e+01;1.081e+00;9.998e-01;9.396e-02;9.249e-01;8.692e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.229e-01;-1.062e-01;9.290e-01
3125;2.984e+01;1.081e+00;9.998e-01;9.402e-02;9.249e-01;8.697e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.229e-01;-1.062e-01;9.290e-01
3126;2.985e+01;1.081e+00;9.998e-01;9.407e-02;9.249e-01;8.702e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.229e-01;-1.063e-01;9.290e-01
3127;2.986e+01;1.081e+00;9.998e-01;9.413e-02;9.249e-01;8.708e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.229e-01;-1.063e-01;9.290e-01
3128;2.987e+01;1.081e+00;9.998e-01;9.419e-02;9.249e-01;8.713e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.228e-01;-1.064e-01;9.290e-01
3129;2.988e+01;1.081e+00;9.998e-01;9.424e-02;9.248e-01;8.718e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.228e-01;-1.064e-01;9.289e-01
3130;2.989e+01;1.081e+00;9.998e-01;9.430e-02;9.248e-01;8.723e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.228e-01;-1.065e-01;9.289e-01
3131;2.990e+01;1.081e+00;9.998e-01;9.435e-02;9.248e-01;8.728e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.228e-01;-1.065e-01;9.289e-01
3132;2.991e+01;1.081e+00;9.998e-01;9.441e-02;9.248e-01;8.733e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.228e-01;-1.066e-01;9.289e-01
3133;2.992e+01;1.081e+00;9.998e-01;9.447e-02;9.248e-01;8.738e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.228e-01;-1.066e-01;9.289e-01
3134;2.993e+01;1.081e+00;9.998e-01;9.452e-02;9.248e-01;8.743e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.228e-01;-1.067e-01;9.289e-01
3135;2.994e+01;1.081e+00;9.998e-01;9.458e-02;9.248e-01;8.748e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.227e-01;-1.067e-01;9.289e-01
3136;2.995e+01;1.081e+00;9.998e-01;9.463e-02;9.248e-01;8.753e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.227e-01;-1.068e-01;9.289e-01
3137;2.996e+01;1.081e+00;9.998e-01;9.469e-02;9.247e-01;8.758e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.227e-01;-1.068e-01;9.289e-01
3138;2.997e+01;1.081e+00;9.998e-01;9.474e-02;9.247e-01;8.763e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.227e-01;-1.069e-01;9.289e-01
3139;2.998e+01;1.081e+00;9.998e-01;9.480e-02;9.247e-01;8.768e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.227e-01;-1.069e-01;9.289e-01
3140;2.999e+01;1.081e+00;9.998e-01;9.486e-02;9.247e-01;8.773e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.227e-01;-1.070e-01;9.289e-01
3141;3.000e+01;1.081e+00;9.998e-01;9.491e-02;9.247e-01;8.778e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.227e-01;-1.070e-01;9.289e-01
3142;3.001e+01;1.081e+00;9.998e-01;9.497e-02;9.247e-01;8.783e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.227e-01;-1.071e-01;9.288e-01
3143;3.002e+01;1.081e+00;9.998e-01;9.502e-02;9.247e-01;8.788e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.226e-01;-1.071e-01;9.288e-01
3144;3.003e+01;1.081e+00;9.998e-01;9.508e-02;9.247e-01;8.793e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.226e-01;-1.072e-01;9.288e-01
3145;3.004e+01;1.081e+00;9.998e-01;9.513e-02;9.247e-01;8.798e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.226e-01;-1.072e-01;9.288e-01
3146;3.005e+01;1.081e+00;9.998e-01;9.519e-02;9.246e-01;8.803e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.226e-01;-1.073e-01;9.288e-01
3147;3.006e+01;1.081e+00;9.998e-01;9.524e-02;9.246e-01;8.808e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.226e-01;-1.073e-01;9.288e-01
3148;3.007e+01;1.081e+00;9.998e-01;9.530e-02;9.246e-01;8.813e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.226e-01;-1.074e-01;9.288e-01
3149;3.008e+01;1.081e+00;9.998e-01;9.535e-02;9.246e-01;8.818e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.226e-01;-1.074e-01;9.288e-01
3150;3.009e+01;1.081e+00;9.998e-01;9.540e-02;9.246e-01;8.823e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.226e-01;-1.075e-01;9.288e-01
3151;3.010e+01;1.081e+00;9.998e-01;9.546e-02;9.246e-01;8.828e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.225e-01;-1.075e-01;9.288e-01
3152;3.011e+01;1.081e+00;9.998e-01;9.552e-02;9.246e-01;8.833e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.225e-01;-1.076e-01;9.288e-01
3153;3.012e+01;1.081e+00;9.998e-01;9.557e-02;9.246e-01;8.837e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.225e-01;-1.076e-01;9.288e-01
3154;3.013e+01;1.081e+00;9.998e-01;9.562e-02;9.245e-01;8.842e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.225e-01;-1.077e-01;9.288e-01
3155;3.014e+01;1.081e+00;9.998e-01;9.568e-02;9.245e-01;8.847e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.225e-01;-1.077e-01;9.288e-01
3156;3.015e+01;1.081e+00;9.998e-01;9.573e-02;9.245e-01;8.852e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.225e-01;-1.078e-01;9.287e-01
3157;3.016e+01;1.081e+00;9.998e-01;9.579e-02;9.245e-01;8.857e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.225e-01;-1.078e-01;9.287e-01
3158;3.017e+01;1.081e+00;9.998e-01;9.584e-02;9.245e-01;8.862e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.224e-01;-1.079e-01;9.287e-01
