;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent
3159;3.018e+01;1.081e+00;9.998e-01;9.590e-02;9.245e-01;8.867e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.224e-01;-1.079e-01;9.287e-01
3160;3.019e+01;1.081e+00;9.998e-01;9.595e-02;9.245e-01;8.872e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.224e-01;-1.080e-01;9.287e-01
3161;3.020e+01;1.082e+00;9.998e-01;9.600e-02;9.245e-01;8.877e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.224e-01;-1.080e-01;9.287e-01
3162;3.021e+01;1.082e+00;9.998e-01;9.606e-02;9.244e-01;8.882e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.224e-01;-1.080e-01;9.287e-01
3163;3.022e+01;1.082e+00;9.998e-01;9.611e-02;9.244e-01;8.887e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.224e-01;-1.081e-01;9.287e-01
3164;3.023e+01;1.082e+00;9.998e-01;9.616e-02;9.244e-01;8.891e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.224e-01;-1.081e-01;9.287e-01
3165;3.024e+01;1.082e+00;9.998e-01;9.622e-02;9.244e-01;8.896e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.224e-01;-1.082e-01;9.287e-01
3166;3.025e+01;1.082e+00;9.998e-01;9.627e-02;9.244e-01;8.901e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.223e-01;-1.082e-01;9.287e-01
3167;3.026e+01;1.082e+00;9.998e-01;9.633e-02;9.244e-01;8.906e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.223e-01;-1.083e-01;9.287e-01
3168;3.027e+01;1.082e+00;9.998e-01;9.638e-02;9.244e-01;8.911e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.223e-01;-1.083e-01;9.287e-01
3169;3.028e+01;1.082e+00;9.998e-01;9.643e-02;9.244e-01;8.916e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.223e-01;-1.084e-01;9.287e-01
3170;3.029e+01;1.082e+00;9.998e-01;9.649e-02;9.244e-01;8.921e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.223e-01;-1.084e-01;9.286e-01
3171;3.030e+01;1.082e+00;9.998e-01;9.654e-02;9.243e-01;8.925e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.223e-01;-1.085e-01;9.286e-01
3172;3.031e+01;1.082e+00;9.998e-01;9.659e-02;9.243e-01;8.930e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.223e-01;-1.085e-01;9.286e-01
3173;3.032e+01;1.082e+00;9.998e-01;9.665e-02;9.243e-01;8.935e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.223e-01;-1.086e-01;9.286e-01
3174;3.033e+01;1.082e+00;9.998e-01;9.670e-02;9.243e-01;8.940e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.222e-01;-1.086e-01;9.286e-01
3175;3.034e+01;1.082e+00;9.998e-01;9.675e-02;9.243e-01;8.945e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.222e-01;-1.087e-01;9.286e-01
3176;3.035e+01;1.082e+00;9.998e-01;9.681e-02;9.243e-01;8.949e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.222e-01;-1.087e-01;9.286e-01
3177;3.036e+01;1.082e+00;9.998e-01;9.686e-02;9.243e-01;8.954e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.222e-01;-1.088e-01;9.286e-01
3178;3.037e+01;1.082e+00;9.998e-01;9.691e-02;9.243e-01;8.959e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.222e-01;-1.088e-01;9.286e-01
3179;3.038e+01;1.082e+00;9.998e-01;9.697e-02;9.242e-01;8.964e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.222e-01;-1.089e-01;9.286e-01
3180;3.039e+01;1.082e+00;9.998e-01;9.702e-02;9.242e-01;8.969e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.222e-01;-1.089e-01;9.286e-01
3181;3.040e+01;1.082e+00;9.998e-01;9.707e-02;9.242e-01;8.973e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.222e-01;-1.089e-01;9.286e-01
3182;3.041e+01;1.082e+00;9.998e-01;9.712e-02;9.242e-01;8.978e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.221e-01;-1.090e-01;9.286e-01
3183;3.042e+01;1.082e+00;9.998e-01;9.718e-02;9.242e-01;8.983e-02;1.084e+00;1.000e+01;1.250e+00;1.097e+00;9.221e-01;-1.090e-01;9.286e-01
3184;3.043e+01;1.082e+00;9.998e-01;9.723e-02;9.242e-01;8.988e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.221e-01;-1.091e-01;9.286e-01
3185;3.044e+01;1.082e+00;9.998e-01;9.728e-02;9.242e-01;8.992e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.221e-01;-1.091e-01;9.285e-01
3186;3.045e+01;1.082e+00;9.998e-01;9.734e-02;9.242e-01;8.997e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.221e-01;-1.092e-01;9.285e-01
3187;3.046e+01;1.082e+00;9.998e-01;9.739e-02;9.242e-01;9.002e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.221e-01;-1.092e-01;9.285e-01
3188;3.047e+01;1.082e+00;9.998e-01;9.744e-02;9.241e-01;9.007e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.221e-01;-1.093e-01;9.285e-01
3189;3.048e+01;1.082e+00;9.998e-01;9.749e-02;9.241e-01;9.011e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.221e-01;-1.093e-01;9.285e-01
3190;3.049e+01;1.082e+00;9.998e-01;9.754e-02;9.241e-01;9.016e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.220e-01;-1.094e-01;9.285e-01
3191;3.050e+01;1.082e+00;9.998e-01;9.760e-02;9.241e-01;9.021e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.220e-01;-1.094e-01;9.285e-01
3192;3.051e+01;1.082e+00;9.998e-01;9.765e-02;9.241e-01;9.026e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.220e-01;-1.095e-01;9.285e-01
3193;3.052e+01;1.082e+00;9.998e-01;9.770e-02;9.241e-01;9.030e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.220e-01;-1.095e-01;9.285e-01
3194;3.053e+01;1.082e+00;9.998e-01;9.775e-02;9.241e-01;9.035e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.220e-01;-1.096e-01;9.285e-01
3195;3.054e+01;1.082e+00;9.998e-01;9.781e-02;9.241e-01;9.040e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.220e-01;-1.096e-01;9.285e-01
3196;3.055e+01;1.082e+00;9.998e-01;9.786e-02;9.241e-01;9.044e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.220e-01;-1.096e-01;9.285e-01
3197;3.056e+01;1.082e+00;9.998e-01;9.791e-02;9.240e-01;9.049e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.220e-01;-1.097e-01;9.285e-01
3198;3.057e+01;1.082e+00;9.998e-01;9.796e-02;9.240e-01;9.054e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.219e-01;-1.097e-01;9.285e-01
3199;3.058e+01;1.082e+00;9.998e-01;9.801e-02;9.240e-01;9.058e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.219e-01;-1.098e-01;9.284e-01
3200;3.059e+01;1.082e+00;9.998e-01;9.806e-02;9.240e-01;9.063e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.219e-01;-1.098e-01;9.284e-01
3201;3.060e+01;1.082e+00;9.998e-01;9.812e-02;9.240e-01;9.068e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.219e-01;-1.099e-01;9.284e-01
3202;3.061e+01;1.082e+00;9.998e-01;9.817e-02;9.240e-01;9.072e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.219e-01;-1.099e-01;9.284e-01
3203;3.062e+01;1.082e+00;9.998e-01;9.822e-02;9.240e-01;9.077e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.219e-01;-1.100e-01;9.284e-01
3204;3.063e+01;1.082e+00;9.998e-01;9.827e-02;9.240e-01;9.082e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.219e-01;-1.100e-01;9.284e-01
3205;3.064e+01;1.082e+00;9.998e-01;9.832e-02;9.240e-01;9.086e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.219e-01;-1.101e-01;9.284e-01
3206;3.065e+01;1.082e+00;9.998e-01;9.837e-02;9.239e-01;9.091e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.219e-01;-1.101e-01;9.284e-01
3207;3.066e+01;1.082e+00;9.998e-01;9.843e-02;9.239e-01;9.096e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.218e-01;-1.102e-01;9.284e-01
3208;3.067e+01;1.082e+00;9.998e-01;9.848e-02;9.239e-01;9.100e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.218e-01;-1.102e-01;9.284e-01
3209;3.068e+01;1.082e+00;9.998e-01;9.853e-02;9.239e-01;9.105e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.218e-01;-1.102e-01;9.284e-01
3210;3.069e+01;1.082e+00;9.998e-01;9.858e-02;9.239e-01;9.110e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.218e-01;-1.103e-01;9.284e-01
3211;3.070e+01;1.082e+00;9.998e-01;9.863e-02;9.239e-01;9.114e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.218e-01;-1.103e-01;9.284e-01
3212;3.071e+01;1.082e+00;9.998e-01;9.868e-02;9.239e-01;9.119e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.218e-01;-1.104e-01;9.284e-01
3213;3.072e+01;1.082e+00;9.998e-01;9.873e-02;9.239e-01;9.123e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.218e-01;-1.104e-01;9.284e-01
3214;3.073e+01;1.082e+00;9.998e-01;9.878e-02;9.239e-01;9.128e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.218e-01;-1.105e-01;9.284e-01
3215;3.074e+01;1.082e+00;9.998e-01;9.884e-02;9.238e-01;9.133e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.217e-01;-1.105e-01;9.283e-01
3216;3.075e+01;1.082e+00;9.998e-01;9.888e-02;9.238e-01;9.137e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.217e-01;-1.106e-01;9.283e-01
3217;3.076e+01;1.082e+00;9.998e-01;9.894e-02;9.238e-01;9.142e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.217e-01;-1.106e-01;9.283e-01
3218;3.077e+01;1.082e+00;9.998e-01;9.899e-02;9.238e-01;9.146e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.217e-01;-1.107e-01;9.283e-01
3219;3.078e+01;1.082e+00;9.998e-01;9.904e-02;9.238e-01;9.151e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.217e-01;-1.107e-01;9.283e-01
3220;3.079e+01;1.082e+00;9.998e-01;9.909e-02;9.238e-01;9.155e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.217e-01;-1.107e-01;9.283e-01
3221;3.080e+01;1.082e+00;9.998e-01;9.914e-02;9.238e-01;9.160e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.217e-01;-1.108e-01;9.283e-01
3222;3.081e+01;1.082e+00;9.998e-01;9.919e-02;9.238e-01;9.165e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.217e-01;-1.108e-01;9.283e-01
3223;3.082e+01;1.082e+00;9.998e-01;9.924e-02;9.238e-01;9.169e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.216e-01;-1.109e-01;9.283e-01
3224;3.083e+01;1.082e+00;9.998e-01;9.929e-02;9.237e-01;9.174e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.216e-01;-1.109e-01;9.283e-01
3225;3.084e+01;1.082e+00;9.998e-01;9.934e-02;9.237e-01;9.178e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.216e-01;-1.110e-01;9.283e-01
3226;3.085e+01;1.082e+00;9.998e-01;9.939e-02;9.237e-01;9.183e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.216e-01;-1.110e-01;9.283e-01
3227;3.086e+01;1.082e+00;9.998e-01;9.944e-02;9.237e-01;9.187e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.216e-01;-1.111e-01;9.283e-01
3228;3.087e+01;1.082e+00;9.998e-01;9.949e-02;9.237e-01;9.192e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.216e-01;-1.111e-01;9.283e-01
3229;3.088e+01;1.082e+00;9.998e-01;9.954e-02;9.237e-01;9.196e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.216e-01;-1.111e-01;9.283e-01
3230;3.089e+01;1.082e+00;9.998e-01;9.959e-02;9.237e-01;9.201e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.216e-01;-1.112e-01;9.282e-01
3231;3.090e+01;1.082e+00;9.998e-01;9.964e-02;9.237e-01;9.205e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.216e-01;-1.112e-01;9.282e-01
3232;3.091e+01;1.082e+00;9.998e-01;9.969e-02;9.237e-01;9.210e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.215e-01;-1.113e-01;9.282e-01
3233;3.092e+01;1.082e+00;9.998e-01;9.974e-02;9.236e-01;9.214e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.215e-01;-1.113e-01;9.282e-01
3234;3.093e+01;1.082e+00;9.998e-01;9.979e-02;9.236e-01;9.219e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.215e-01;-1.114e-01;9.282e-01
3235;3.094e+01;1.082e+00;9.998e-01;9.984e-02;9.236e-01;9.223e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.215e-01;-1.114e-01;9.282e-01
3236;3.095e+01;1.082e+00;9.998e-01;9.989e-02;9.236e-01;9.228e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.215e-01;-1.115e-01;9.282e-01
3237;3.096e+01;1.083e+00;9.998e-01;9.994e-02;9.236e-01;9.232e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.215e-01;-1.115e-01;9.282e-01
3238;3.097e+01;1.083e+00;9.998e-01;9.999e-02;9.236e-01;9.237e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.215e-01;-1.115e-01;9.282e-01
3239;3.098e+01;1.083e+00;9.998e-01;1.000e-01;9.236e-01;9.241e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.215e-01;-1.116e-01;9.282e-01
3240;3.099e+01;1.083e+00;9.998e-01;1.001e-01;9.236e-01;9.246e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.214e-01;-1.116e-01;9.282e-01
3241;3.100e+01;1.083e+00;9.998e-01;1.001e-01;9.236e-01;9.250e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.214e-01;-1.117e-01;9.282e-01
3242;3.101e+01;1.083e+00;9.998e-01;1.002e-01;9.235e-01;9.255e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.214e-01;-1.117e-01;9.282e-01
3243;3.102e+01;1.083e+00;9.998e-01;1.002e-01;9.235e-01;9.259e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.214e-01;-1.118e-01;9.282e-01
3244;3.103e+01;1.083e+00;9.998e-01;1.003e-01;9.235e-01;9.264e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.214e-01;-1.118e-01;9.282e-01
3245;3.104e+01;1.083e+00;9.998e-01;1.003e-01;9.235e-01;9.268e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.214e-01;-1.118e-01;9.282e-01
3246;3.105e+01;1.083e+00;9.998e-01;1.004e-01;9.235e-01;9.273e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.214e-01;-1.119e-01;9.281e-01
3247;3.106e+01;1.083e+00;9.998e-01;1.004e-01;9.235e-01;9.277e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.214e-01;-1.119e-01;9.281e-01
3248;3.107e+01;1.083e+00;9.998e-01;1.005e-01;9.235e-01;9.281e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.214e-01;-1.120e-01;9.281e-01
3249;3.108e+01;1.083e+00;9.998e-01;1.005e-01;9.235e-01;9.286e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.213e-01;-1.120e-01;9.281e-01
3250;3.109e+01;1.083e+00;9.998e-01;1.006e-01;9.235e-01;9.290e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.213e-01;-1.121e-01;9.281e-01
3251;3.110e+01;1.083e+00;9.998e-01;1.006e-01;9.235e-01;9.295e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.213e-01;-1.121e-01;9.281e-01
3252;3.111e+01;1.083e+00;9.998e-01;1.007e-01;9.234e-01;9.299e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.213e-01;-1.122e-01;9.281e-01
3253;3.112e+01;1.083e+00;9.998e-01;1.007e-01;9.234e-01;9.304e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.213e-01;-1.122e-01;9.281e-01
3254;3.113e+01;1.083e+00;9.998e-01;1.008e-01;9.234e-01;9.308e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.213e-01;-1.122e-01;9.281e-01
3255;3.114e+01;1.083e+00;9.998e-01;1.008e-01;9.234e-01;9.312e-02;1.085e+00;1.000e+01;1.250e+00;1.097e+00;9.213e-01;-1.123e-01;9.281e-01
3256;3.115e+01;1.083e+00;9.998e-01;1.009e-01;9.234e-01;9.317e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.213e-01;-1.123e-01;9.281e-01
3257;3.116e+01;1.083e+00;9.998e-01;1.009e-01;9.234e-01;9.321e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.213e-01;-1.124e-01;9.281e-01
3258;3.117e+01;1.083e+00;9.998e-01;1.010e-01;9.234e-01;9.325e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.212e-01;-1.124e-01;9.281e-01
3259;3.118e+01;1.083e+00;9.998e-01;1.010e-01;9.234e-01;9.330e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.212e-01;-1.125e-01;9.281e-01
3260;3.119e+01;1.083e+00;9.998e-01;1.011e-01;9.234e-01;9.334e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.212e-01;-1.125e-01;9.281e-01
3261;3.120e+01;1.083e+00;9.998e-01;1.011e-01;9.233e-01;9.339e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.212e-01;-1.125e-01;9.281e-01
3262;3.121e+01;1.083e+00;9.998e-01;1.012e-01;9.233e-01;9.343e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.212e-01;-1.126e-01;9.280e-01
3263;3.122e+01;1.083e+00;9.998e-01;1.012e-01;9.233e-01;9.347e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.212e-01;-1.126e-01;9.280e-01
3264;3.123e+01;1.083e+00;9.998e-01;1.013e-01;9.233e-01;9.352e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.212e-01;-1.127e-01;9.280e-01
3265;3.124e+01;1.083e+00;9.998e-01;1.013e-01;9.233e-01;9.356e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.212e-01;-1.127e-01;9.280e-01
3266;3.125e+01;1.083e+00;9.998e-01;1.014e-01;9.233e-01;9.360e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.212e-01;-1.128e-01;9.280e-01
3267;3.126e+01;1.083e+00;9.998e-01;1.014e-01;9.233e-01;9.365e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.211e-01;-1.128e-01;9.280e-01
3268;3.127e+01;1.083e+00;9.998e-01;1.015e-01;9.233e-01;9.369e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.211e-01;-1.128e-01;9.280e-01
3269;3.128e+01;1.083e+00;9.998e-01;1.015e-01;9.233e-01;9.373e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.211e-01;-1.129e-01;9.280e-01
3270;3.129e+01;1.083e+00;9.998e-01;1.016e-01;9.233e-01;9.378e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.211e-01;-1.129e-01;9.280e-01
3271;3.130e+01;1.083e+00;9.998e-01;1.016e-01;9.232e-01;9.382e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.211e-01;-1.130e-01;9.280e-01
3272;3.131e+01;1.083e+00;9.998e-01;1.016e-01;9.232e-01;9.386e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.211e-01;-1.130e-01;9.280e-01
3273;3.132e+01;1.083e+00;9.998e-01;1.017e-01;9.232e-01;9.390e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.211e-01;-1.131e-01;9.280e-01
3274;3.133e+01;1.083e+00;9.998e-01;1.017e-01;9.232e-01;9.395e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.211e-01;-1.131e-01;9.280e-01
3275;3.134e+01;1.083e+00;9.998e-01;1.018e-01;9.232e-01;9.399e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.210e-01;-1.131e-01;9.280e-01
3276;3.135e+01;1.083e+00;9.998e-01;1.018e-01;9.232e-01;9.403e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.210e-01;-1.132e-01;9.280e-01
3277;3.136e+01;1.083e+00;9.998e-01;1.019e-01;9.232e-01;9.408e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.210e-01;-1.132e-01;9.280e-01
3278;3.137e+01;1.083e+00;9.998e-01;1.019e-01;9.232e-01;9.412e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.210e-01;-1.133e-01;9.280e-01
3279;3.138e+01;1.083e+00;9.998e-01;1.020e-01;9.232e-01;9.416e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.210e-01;-1.133e-01;9.279e-01
3280;3.139e+01;1.083e+00;9.998e-01;1.020e-01;9.231e-01;9.421e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.210e-01;-1.133e-01;9.279e-01
3281;3.140e+01;1.083e+00;9.998e-01;1.021e-01;9.231e-01;9.425e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.210e-01;-1.134e-01;9.279e-01
3282;3.141e+01;1.083e+00;9.998e-01;1.021e-01;9.231e-01;9.429e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.210e-01;-1.134e-01;9.279e-01
3283;3.142e+01;1.083e+00;9.998e-01;1.022e-01;9.231e-01;9.433e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.210e-01;-1.135e-01;9.279e-01
3284;3.143e+01;1.083e+00;9.998e-01;1.022e-01;9.231e-01;9.437e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.209e-01;-1.135e-01;9.279e-01
3285;3.144e+01;1.083e+00;9.998e-01;1.023e-01;9.231e-01;9.442e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.209e-01;-1.136e-01;9.279e-01
3286;3.145e+01;1.083e+00;9.998e-01;1.023e-01;9.231e-01;9.446e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.209e-01;-1.136e-01;9.279e-01
3287;3.146e+01;1.083e+00;9.998e-01;1.024e-01;9.231e-01;9.450e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.209e-01;-1.136e-01;9.279e-01
3288;3.147e+01;1.083e+00;9.998e-01;1.024e-01;9.231e-01;9.454e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.209e-01;-1.137e-01;9.279e-01
3289;3.148e+01;1.083e+00;9.998e-01;1.025e-01;9.231e-01;9.459e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.209e-01;-1.137e-01;9.279e-01
3290;3.149e+01;1.083e+00;9.998e-01;1.025e-01;9.230e-01;9.463e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.209e-01;-1.138e-01;9.279e-01
3291;3.150e+01;1.083e+00;9.998e-01;1.025e-01;9.230e-01;9.467e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.209e-01;-1.138e-01;9.279e-01
3292;3.151e+01;1.083e+00;9.998e-01;1.026e-01;9.230e-01;9.471e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.209e-01;-1.139e-01;9.279e-01
3293;3.152e+01;1.083e+00;9.998e-01;1.026e-01;9.230e-01;9.476e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.208e-01;-1.139e-01;9.279e-01
3294;3.153e+01;1.083e+00;9.998e-01;1.027e-01;9.230e-01;9.480e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.208e-01;-1.139e-01;9.279e-01
3295;3.154e+01;1.083e+00;9.998e-01;1.027e-01;9.230e-01;9.484e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.208e-01;-1.140e-01;9.279e-01
3296;3.155e+01;1.083e+00;9.998e-01;1.028e-01;9.230e-01;9.488e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.208e-01;-1.140e-01;9.278e-01
3297;3.156e+01;1.083e+00;9.998e-01;1.028e-01;9.230e-01;9.492e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.208e-01;-1.141e-01;9.278e-01
3298;3.157e+01;1.083e+00;9.998e-01;1.029e-01;9.230e-01;9.496e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.208e-01;-1.141e-01;9.278e-01
3299;3.158e+01;1.083e+00;9.998e-01;1.029e-01;9.230e-01;9.501e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.208e-01;-1.141e-01;9.278e-01
3300;3.159e+01;1.083e+00;9.998e-01;1.030e-01;9.229e-01;9.505e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.208e-01;-1.142e-01;9.278e-01
3301;3.160e+01;1.083e+00;9.998e-01;1.030e-01;9.229e-01;9.509e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.208e-01;-1.142e-01;9.278e-01
3302;3.161e+01;1.083e+00;9.998e-01;1.031e-01;9.229e-01;9.513e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.208e-01;-1.143e-01;9.278e-01
3303;3.162e+01;1.083e+00;9.998e-01;1.031e-01;9.229e-01;9.517e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.207e-01;-1.143e-01;9.278e-01
3304;3.163e+01;1.083e+00;9.998e-01;1.031e-01;9.229e-01;9.522e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.207e-01;-1.143e-01;9.278e-01
3305;3.164e+01;1.083e+00;9.998e-01;1.032e-01;9.229e-01;9.526e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.207e-01;-1.144e-01;9.278e-01
3306;3.165e+01;1.083e+00;9.998e-01;1.032e-01;9.229e-01;9.530e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.207e-01;-1.144e-01;9.278e-01
3307;3.166e+01;1.083e+00;9.998e-01;1.033e-01;9.229e-01;9.534e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.207e-01;-1.145e-01;9.278e-01
3308;3.167e+01;1.083e+00;9.998e-01;1.033e-01;9.229e-01;9.538e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.207e-01;-1.145e-01;9.278e-01
3309;3.168e+01;1.083e+00;9.998e-01;1.034e-01;9.229e-01;9.542e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.207e-01;-1.145e-01;9.278e-01
3310;3.169e+01;1.083e+00;9.998e-01;1.034e-01;9.228e-01;9.546e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.207e-01;-1.146e-01;9.278e-01
3311;3.170e+01;1.083e+00;9.998e-01;1.035e-01;9.228e-01;9.551e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.207e-01;-1.146e-01;9.278e-01
3312;3.171e+01;1.083e+00;9.998e-01;1.035e-01;9.228e-01;9.555e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.206e-01;-1.147e-01;9.278e-01
3313;3.172e+01;1.083e+00;9.998e-01;1.036e-01;9.228e-01;9.559e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.206e-01;-1.147e-01;9.278e-01
3314;3.173e+01;1.083e+00;9.998e-01;1.036e-01;9.228e-01;9.563e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.206e-01;-1.148e-01;9.277e-01
3315;3.174e+01;1.083e+00;9.998e-01;1.037e-01;9.228e-01;9.567e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.206e-01;-1.148e-01;9.277e-01
3316;3.175e+01;1.083e+00;9.998e-01;1.037e-01;9.228e-01;9.571e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.206e-01;-1.148e-01;9.277e-01
3317;3.176e+01;1.083e+00;9.998e-01;1.037e-01;9.228e-01;9.575e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.206e-01;-1.149e-01;9.277e-01
3318;3.177e+01;1.083e+00;9.998e-01;1.038e-01;9.228e-01;9.579e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.206e-01;-1.149e-01;9.277e-01
3319;3.178e+01;1.083e+00;9.998e-01;1.038e-01;9.228e-01;9.583e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.206e-01;-1.150e-01;9.277e-01
3320;3.179e+01;1.084e+00;9.998e-01;1.039e-01;9.227e-01;9.587e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.206e-01;-1.150e-01;9.277e-01
3321;3.180e+01;1.084e+00;9.998e-01;1.039e-01;9.227e-01;9.592e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.205e-01;-1.150e-01;9.277e-01
3322;3.181e+01;1.084e+00;9.998e-01;1.040e-01;9.227e-01;9.596e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.205e-01;-1.151e-01;9.277e-01
3323;3.182e+01;1.084e+00;9.998e-01;1.040e-01;9.227e-01;9.600e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.205e-01;-1.151e-01;9.277e-01
3324;3.183e+01;1.084e+00;9.998e-01;1.041e-01;9.227e-01;9.604e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.205e-01;-1.152e-01;9.277e-01
3325;3.184e+01;1.084e+00;9.998e-01;1.041e-01;9.227e-01;9.608e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.205e-01;-1.152e-01;9.277e-01
3326;3.185e+01;1.084e+00;9.998e-01;1.042e-01;9.227e-01;9.612e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.205e-01;-1.152e-01;9.277e-01
3327;3.186e+01;1.084e+00;9.998e-01;1.042e-01;9.227e-01;9.616e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.205e-01;-1.153e-01;9.277e-01
3328;3.187e+01;1.084e+00;9.998e-01;1.042e-01;9.227e-01;9.620e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.205e-01;-1.153e-01;9.277e-01
3329;3.188e+01;1.084e+00;9.998e-01;1.043e-01;9.227e-01;9.624e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.205e-01;-1.154e-01;9.277e-01
3330;3.189e+01;1.084e+00;9.998e-01;1.043e-01;9.226e-01;9.628e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.205e-01;-1.154e-01;9.277e-01
3331;3.190e+01;1.084e+00;9.998e-01;1.044e-01;9.226e-01;9.632e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.204e-01;-1.154e-01;9.277e-01
3332;3.191e+01;1.084e+00;9.998e-01;1.044e-01;9.226e-01;9.636e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.204e-01;-1.155e-01;9.276e-01
3333;3.192e+01;1.084e+00;9.998e-01;1.045e-01;9.226e-01;9.640e-02;1.086e+00;1.000e+01;1.250e+00;1.097e+00;9.204e-01;-1.155e-01;9.276e-01
3334;3.193e+01;1.084e+00;9.998e-01;1.045e-01;9.226e-01;9.644e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.204e-01;-1.156e-01;9.276e-01
3335;3.194e+01;1.084e+00;9.998e-01;1.046e-01;9.226e-01;9.648e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.204e-01;-1.156e-01;9.276e-01
3336;3.195e+01;1.084e+00;9.998e-01;1.046e-01;9.226e-01;9.652e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.204e-01;-1.156e-01;9.276e-01
3337;3.196e+01;1.084e+00;9.998e-01;1.046e-01;9.226e-01;9.656e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.204e-01;-1.157e-01;9.276e-01
3338;3.197e+01;1.084e+00;9.998e-01;1.047e-01;9.226e-01;9.660e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.204e-01;-1.157e-01;9.276e-01
3339;3.198e+01;1.084e+00;9.998e-01;1.047e-01;9.226e-01;9.664e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.204e-01;-1.157e-01;9.276e-01
3340;3.199e+01;1.084e+00;9.998e-01;1.048e-01;9.226e-01;9.668e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.203e-01;-1.158e-01;9.276e-01
3341;3.200e+01;1.084e+00;9.998e-01;1.048e-01;9.225e-01;9.672e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.203e-01;-1.158e-01;9.276e-01
3342;3.201e+01;1.084e+00;9.998e-01;1.049e-01;9.225e-01;9.676e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.203e-01;-1.159e-01;9.276e-01
3343;3.202e+01;1.084e+00;9.998e-01;1.049e-01;9.225e-01;9.680e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.203e-01;-1.159e-01;9.276e-01
3344;3.203e+01;1.084e+00;9.998e-01;1.050e-01;9.225e-01;9.684e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.203e-01;-1.159e-01;9.276e-01
3345;3.204e+01;1.084e+00;9.998e-01;1.050e-01;9.225e-01;9.688e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.203e-01;-1.160e-01;9.276e-01
3346;3.205e+01;1.084e+00;9.998e-01;1.050e-01;9.225e-01;9.692e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.203e-01;-1.160e-01;9.276e-01
3347;3.206e+01;1.084e+00;9.998e-01;1.051e-01;9.225e-01;9.696e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.203e-01;-1.161e-01;9.276e-01
3348;3.207e+01;1.084e+00;9.998e-01;1.051e-01;9.225e-01;9.700e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.203e-01;-1.161e-01;9.276e-01
3349;3.208e+01;1.084e+00;9.998e-01;1.052e-01;9.225e-01;9.704e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.203e-01;-1.161e-01;9.276e-01
3350;3.209e+01;1.084e+00;9.998e-01;1.052e-01;9.225e-01;9.708e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.202e-01;-1.162e-01;9.275e-01
3351;3.210e+01;1.084e+00;9.998e-01;1.053e-01;9.224e-01;9.712e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.202e-01;-1.162e-01;9.275e-01
3352;3.211e+01;1.084e+00;9.998e-01;1.053e-01;9.224e-01;9.716e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.202e-01;-1.163e-01;9.275e-01
3353;3.212e+01;1.084e+00;9.998e-01;1.053e-01;9.224e-01;9.720e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.202e-01;-1.163e-01;9.275e-01
3354;3.213e+01;1.084e+00;9.998e-01;1.054e-01;9.224e-01;9.724e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.202e-01;-1.163e-01;9.275e-01
3355;3.214e+01;1.084e+00;9.998e-01;1.054e-01;9.224e-01;9.728e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.202e-01;-1.164e-01;9.275e-01
3356;3.215e+01;1.084e+00;9.998e-01;1.055e-01;9.224e-01;9.731e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.202e-01;-1.164e-01;9.275e-01
3357;3.216e+01;1.084e+00;9.998e-01;1.055e-01;9.224e-01;9.735e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.202e-01;-1.164e-01;9.275e-01
3358;3.217e+01;1.084e+00;9.998e-01;1.056e-01;9.224e-01;9.739e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.202e-01;-1.165e-01;9.275e-01
3359;3.218e+01;1.084e+00;9.998e-01;1.056e-01;9.224e-01;9.743e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.202e-01;-1.165e-01;9.275e-01
3360;3.219e+01;1.084e+00;9.998e-01;1.057e-01;9.224e-01;9.747e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.201e-01;-1.166e-01;9.275e-01
3361;3.220e+01;1.084e+00;9.998e-01;1.057e-01;9.224e-01;9.751e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.201e-01;-1.166e-01;9.275e-01
3362;3.221e+01;1.084e+00;9.998e-01;1.057e-01;9.223e-01;9.755e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.201e-01;-1.166e-01;9.275e-01
3363;3.222e+01;1.084e+00;9.998e-01;1.058e-01;9.223e-01;9.759e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.201e-01;-1.167e-01;9.275e-01
3364;3.223e+01;1.084e+00;9.998e-01;1.058e-01;9.223e-01;9.763e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.201e-01;-1.167e-01;9.275e-01
3365;3.224e+01;1.084e+00;9.998e-01;1.059e-01;9.223e-01;9.766e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.201e-01;-1.168e-01;9.275e-01
3366;3.225e+01;1.084e+00;9.998e-01;1.059e-01;9.223e-01;9.770e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.201e-01;-1.168e-01;9.275e-01
3367;3.226e+01;1.084e+00;9.998e-01;1.060e-01;9.223e-01;9.774e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.201e-01;-1.168e-01;9.275e-01
3368;3.227e+01;1.084e+00;9.998e-01;1.060e-01;9.223e-01;9.778e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.201e-01;-1.169e-01;9.275e-01
3369;3.228e+01;1.084e+00;9.998e-01;1.060e-01;9.223e-01;9.782e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.201e-01;-1.169e-01;9.275e-01
3370;3.229e+01;1.084e+00;9.998e-01;1.061e-01;9.223e-01;9.786e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.200e-01;-1.169e-01;9.274e-01
3371;3.230e+01;1.084e+00;9.998e-01;1.061e-01;9.223e-01;9.790e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.200e-01;-1.170e-01;9.274e-01
3372;3.231e+01;1.084e+00;9.998e-01;1.062e-01;9.223e-01;9.794e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.200e-01;-1.170e-01;9.274e-01
3373;3.232e+01;1.084e+00;9.998e-01;1.062e-01;9.222e-01;9.797e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.200e-01;-1.171e-01;9.274e-01
3374;3.233e+01;1.084e+00;9.998e-01;1.063e-01;9.222e-01;9.801e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.200e-01;-1.171e-01;9.274e-01
3375;3.234e+01;1.084e+00;9.998e-01;1.063e-01;9.222e-01;9.805e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.200e-01;-1.171e-01;9.274e-01
3376;3.235e+01;1.084e+00;9.998e-01;1.063e-01;9.222e-01;9.809e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.200e-01;-1.172e-01;9.274e-01
3377;3.236e+01;1.084e+00;9.998e-01;1.064e-01;9.222e-01;9.813e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.200e-01;-1.172e-01;9.274e-01
3378;3.237e+01;1.084e+00;9.998e-01;1.064e-01;9.222e-01;9.817e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.200e-01;-1.172e-01;9.274e-01
3379;3.238e+01;1.084e+00;9.998e-01;1.065e-01;9.222e-01;9.820e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.200e-01;-1.173e-01;9.274e-01
3380;3.239e+01;1.084e+00;9.998e-01;1.065e-01;9.222e-01;9.824e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.199e-01;-1.173e-01;9.274e-01
3381;3.240e+01;1.084e+00;9.998e-01;1.066e-01;9.222e-01;9.828e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.199e-01;-1.174e-01;9.274e-01
3382;3.241e+01;1.084e+00;9.998e-01;1.066e-01;9.222e-01;9.832e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.199e-01;-1.174e-01;9.274e-01
3383;3.242e+01;1.084e+00;9.998e-01;1.066e-01;9.221e-01;9.836e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.199e-01;-1.174e-01;9.274e-01
3384;3.243e+01;1.084e+00;9.998e-01;1.067e-01;9.221e-01;9.839e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.199e-01;-1.175e-01;9.274e-01
3385;3.244e+01;1.084e+00;9.998e-01;1.067e-01;9.221e-01;9.843e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.199e-01;-1.175e-01;9.274e-01
3386;3.245e+01;1.084e+00;9.998e-01;1.068e-01;9.221e-01;9.847e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.199e-01;-1.175e-01;9.274e-01
3387;3.246e+01;1.084e+00;9.998e-01;1.068e-01;9.221e-01;9.851e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.199e-01;-1.176e-01;9.274e-01
3388;3.247e+01;1.084e+00;9.998e-01;1.069e-01;9.221e-01;9.855e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.199e-01;-1.176e-01;9.274e-01
3389;3.248e+01;1.084e+00;9.998e-01;1.069e-01;9.221e-01;9.858e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.199e-01;-1.177e-01;9.273e-01
3390;3.249e+01;1.084e+00;9.998e-01;1.069e-01;9.221e-01;9.862e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.198e-01;-1.177e-01;9.273e-01
3391;3.250e+01;1.084e+00;9.998e-01;1.070e-01;9.221e-01;9.866e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.198e-01;-1.177e-01;9.273e-01
3392;3.251e+01;1.084e+00;9.998e-01;1.070e-01;9.221e-01;9.870e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.198e-01;-1.178e-01;9.273e-01
3393;3.252e+01;1.084e+00;9.998e-01;1.071e-01;9.221e-01;9.873e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.198e-01;-1.178e-01;9.273e-01
3394;3.253e+01;1.084e+00;9.998e-01;1.071e-01;9.220e-01;9.877e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.198e-01;-1.178e-01;9.273e-01
3395;3.254e+01;1.084e+00;9.998e-01;1.071e-01;9.220e-01;9.881e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.198e-01;-1.179e-01;9.273e-01
3396;3.255e+01;1.084e+00;9.998e-01;1.072e-01;9.220e-01;9.885e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.198e-01;-1.179e-01;9.273e-01
3397;3.256e+01;1.084e+00;9.998e-01;1.072e-01;9.220e-01;9.888e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.198e-01;-1.180e-01;9.273e-01
3398;3.257e+01;1.084e+00;9.998e-01;1.073e-01;9.220e-01;9.892e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.198e-01;-1.180e-01;9.273e-01
3399;3.258e+01;1.084e+00;9.998e-01;1.073e-01;9.220e-01;9.896e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.198e-01;-1.180e-01;9.273e-01
3400;3.259e+01;1.084e+00;9.998e-01;1.074e-01;9.220e-01;9.900e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.197e-01;-1.181e-01;9.273e-01
3401;3.260e+01;1.084e+00;9.998e-01;1.074e-01;9.220e-01;9.903e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.197e-01;-1.181e-01;9.273e-01
3402;3.261e+01;1.084e+00;9.998e-01;1.074e-01;9.220e-01;9.907e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.197e-01;-1.181e-01;9.273e-01
3403;3.262e+01;1.084e+00;9.998e-01;1.075e-01;9.220e-01;9.911e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.197e-01;-1.182e-01;9.273e-01
3404;3.263e+01;1.084e+00;9.998e-01;1.075e-01;9.220e-01;9.915e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.197e-01;-1.182e-01;9.273e-01
3405;3.264e+01;1.084e+00;9.998e-01;1.076e-01;9.220e-01;9.918e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.197e-01;-1.182e-01;9.273e-01
3406;3.265e+01;1.084e+00;9.998e-01;1.076e-01;9.219e-01;9.922e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.197e-01;-1.183e-01;9.273e-01
3407;3.266e+01;1.084e+00;9.998e-01;1.076e-01;9.219e-01;9.926e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.197e-01;-1.183e-01;9.273e-01
3408;3.267e+01;1.084e+00;9.998e-01;1.077e-01;9.219e-01;9.929e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.197e-01;-1.184e-01;9.273e-01
3409;3.268e+01;1.084e+00;9.998e-01;1.077e-01;9.219e-01;9.933e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.197e-01;-1.184e-01;9.272e-01
3410;3.269e+01;1.084e+00;9.998e-01;1.078e-01;9.219e-01;9.937e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.197e-01;-1.184e-01;9.272e-01
3411;3.270e+01;1.084e+00;9.998e-01;1.078e-01;9.219e-01;9.940e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.196e-01;-1.185e-01;9.272e-01
3412;3.271e+01;1.085e+00;9.998e-01;1.078e-01;9.219e-01;9.944e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.196e-01;-1.185e-01;9.272e-01
3413;3.272e+01;1.085e+00;9.998e-01;1.079e-01;9.219e-01;9.948e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.196e-01;-1.185e-01;9.272e-01
3414;3.273e+01;1.085e+00;9.998e-01;1.079e-01;9.219e-01;9.951e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.196e-01;-1.186e-01;9.272e-01
3415;3.274e+01;1.085e+00;9.998e-01;1.080e-01;9.219e-01;9.955e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.196e-01;-1.186e-01;9.272e-01
3416;3.275e+01;1.085e+00;9.998e-01;1.080e-01;9.219e-01;9.959e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.196e-01;-1.186e-01;9.272e-01
3417;3.276e+01;1.085e+00;9.998e-01;1.080e-01;9.218e-01;9.962e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.196e-01;-1.187e-01;9.272e-01
3418;3.277e+01;1.085e+00;9.998e-01;1.081e-01;9.218e-01;9.966e-02;1.087e+00;1.000e+01;1.250e+00;1.097e+00;9.196e-01;-1.187e-01;9.272e-01
3419;3.278e+01;1.085e+00;9.998e-01;1.081e-01;9.218e-01;9.970e-02;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.196e-01;-1.188e-01;9.272e-01
3420;3.279e+01;1.085e+00;9.998e-01;1.082e-01;9.218e-01;9.973e-02;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.196e-01;-1.188e-01;9.272e-01
3421;3.280e+01;1.085e+00;9.998e-01;1.082e-01;9.218e-01;9.977e-02;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.195e-01;-1.188e-01;9.272e-01
3422;3.281e+01;1.085e+00;9.998e-01;1.083e-01;9.218e-01;9.981e-02;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.195e-01;-1.189e-01;9.272e-01
3423;3.282e+01;1.085e+00;9.998e-01;1.083e-01;9.218e-01;9.984e-02;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.195e-01;-1.189e-01;9.272e-01
3424;3.283e+01;1.085e+00;9.998e-01;1.083e-01;9.218e-01;9.988e-02;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.195e-01;-1.189e-01;9.272e-01
3425;3.284e+01;1.085e+00;9.998e-01;1.084e-01;9.218e-01;9.992e-02;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.195e-01;-1.190e-01;9.272e-01
3426;3.285e+01;1.085e+00;9.998e-01;1.084e-01;9.218e-01;9.995e-02;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.195e-01;-1.190e-01;9.272e-01
3427;3.286e+01;1.085e+00;9.998e-01;1.085e-01;9.218e-01;9.999e-02;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.195e-01;-1.190e-01;9.272e-01
3428;3.287e+01;1.085e+00;9.998e-01;1.085e-01;9.217e-01;1.000e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.195e-01;-1.191e-01;9.272e-01
3429;3.288e+01;1.085e+00;9.998e-01;1.085e-01;9.217e-01;1.001e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.195e-01;-1.191e-01;9.272e-01
3430;3.289e+01;1.085e+00;9.998e-01;1.086e-01;9.217e-01;1.001e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.195e-01;-1.191e-01;9.271e-01
3431;3.290e+01;1.085e+00;9.998e-01;1.086e-01;9.217e-01;1.001e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.195e-01;-1.192e-01;9.271e-01
3432;3.291e+01;1.085e+00;9.998e-01;1.087e-01;9.217e-01;1.002e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.194e-01;-1.192e-01;9.271e-01
3433;3.292e+01;1.085e+00;9.998e-01;1.087e-01;9.217e-01;1.002e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.194e-01;-1.193e-01;9.271e-01
3434;3.293e+01;1.085e+00;9.998e-01;1.087e-01;9.217e-01;1.002e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.194e-01;-1.193e-01;9.271e-01
3435;3.294e+01;1.085e+00;9.998e-01;1.088e-01;9.217e-01;1.003e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.194e-01;-1.193e-01;9.271e-01
3436;3.295e+01;1.085e+00;9.998e-01;1.088e-01;9.217e-01;1.003e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.194e-01;-1.194e-01;9.271e-01
3437;3.296e+01;1.085e+00;9.998e-01;1.089e-01;9.217e-01;1.003e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.194e-01;-1.194e-01;9.271e-01
3438;3.297e+01;1.085e+00;9.998e-01;1.089e-01;9.217e-01;1.004e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.194e-01;-1.194e-01;9.271e-01
3439;3.298e+01;1.085e+00;9.998e-01;1.089e-01;9.217e-01;1.004e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.194e-01;-1.195e-01;9.271e-01
3440;3.299e+01;1.085e+00;9.998e-01;1.090e-01;9.216e-01;1.005e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.194e-01;-1.195e-01;9.271e-01
3441;3.300e+01;1.085e+00;9.998e-01;1.090e-01;9.216e-01;1.005e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.194e-01;-1.195e-01;9.271e-01
3442;3.301e+01;1.085e+00;9.998e-01;1.091e-01;9.216e-01;1.005e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.194e-01;-1.196e-01;9.271e-01
3443;3.302e+01;1.085e+00;9.998e-01;1.091e-01;9.216e-01;1.006e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.193e-01;-1.196e-01;9.271e-01
3444;3.303e+01;1.085e+00;9.998e-01;1.091e-01;9.216e-01;1.006e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.193e-01;-1.196e-01;9.271e-01
3445;3.304e+01;1.085e+00;9.998e-01;1.092e-01;9.216e-01;1.006e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.193e-01;-1.197e-01;9.271e-01
3446;3.305e+01;1.085e+00;9.998e-01;1.092e-01;9.216e-01;1.007e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.193e-01;-1.197e-01;9.271e-01
3447;3.306e+01;1.085e+00;9.998e-01;1.093e-01;9.216e-01;1.007e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.193e-01;-1.197e-01;9.271e-01
3448;3.307e+01;1.085e+00;9.998e-01;1.093e-01;9.216e-01;1.007e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.193e-01;-1.198e-01;9.271e-01
3449;3.308e+01;1.085e+00;9.998e-01;1.093e-01;9.216e-01;1.008e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.193e-01;-1.198e-01;9.271e-01
3450;3.309e+01;1.085e+00;9.998e-01;1.094e-01;9.216e-01;1.008e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.193e-01;-1.198e-01;9.271e-01
3451;3.310e+01;1.085e+00;9.998e-01;1.094e-01;9.216e-01;1.008e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.193e-01;-1.199e-01;9.271e-01
3452;3.311e+01;1.085e+00;9.998e-01;1.094e-01;9.215e-01;1.009e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.193e-01;-1.199e-01;9.270e-01
3453;3.312e+01;1.085e+00;9.998e-01;1.095e-01;9.215e-01;1.009e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.192e-01;-1.200e-01;9.270e-01
3454;3.313e+01;1.085e+00;9.998e-01;1.095e-01;9.215e-01;1.010e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.192e-01;-1.200e-01;9.270e-01
3455;3.314e+01;1.085e+00;9.998e-01;1.096e-01;9.215e-01;1.010e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.192e-01;-1.200e-01;9.270e-01
3456;3.315e+01;1.085e+00;9.998e-01;1.096e-01;9.215e-01;1.010e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.192e-01;-1.201e-01;9.270e-01
3457;3.316e+01;1.085e+00;9.998e-01;1.096e-01;9.215e-01;1.011e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.192e-01;-1.201e-01;9.270e-01
3458;3.317e+01;1.085e+00;9.998e-01;1.097e-01;9.215e-01;1.011e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.192e-01;-1.201e-01;9.270e-01
3459;3.318e+01;1.085e+00;9.998e-01;1.097e-01;9.215e-01;1.011e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.192e-01;-1.202e-01;9.270e-01
3460;3.319e+01;1.085e+00;9.998e-01;1.098e-01;9.215e-01;1.012e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.192e-01;-1.202e-01;9.270e-01
3461;3.320e+01;1.085e+00;9.998e-01;1.098e-01;9.215e-01;1.012e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.192e-01;-1.202e-01;9.270e-01
3462;3.321e+01;1.085e+00;9.998e-01;1.098e-01;9.215e-01;1.012e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.192e-01;-1.203e-01;9.270e-01
3463;3.322e+01;1.085e+00;9.998e-01;1.099e-01;9.214e-01;1.013e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.192e-01;-1.203e-01;9.270e-01
3464;3.323e+01;1.085e+00;9.998e-01;1.099e-01;9.214e-01;1.013e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.192e-01;-1.203e-01;9.270e-01
3465;3.324e+01;1.085e+00;9.998e-01;1.100e-01;9.214e-01;1.013e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.191e-01;-1.204e-01;9.270e-01
3466;3.325e+01;1.085e+00;9.998e-01;1.100e-01;9.214e-01;1.014e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.191e-01;-1.204e-01;9.270e-01
3467;3.326e+01;1.085e+00;9.998e-01;1.100e-01;9.214e-01;1.014e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.191e-01;-1.204e-01;9.270e-01
3468;3.327e+01;1.085e+00;9.998e-01;1.101e-01;9.214e-01;1.014e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.191e-01;-1.205e-01;9.270e-01
3469;3.328e+01;1.085e+00;9.998e-01;1.101e-01;9.214e-01;1.015e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.191e-01;-1.205e-01;9.270e-01
3470;3.329e+01;1.085e+00;9.998e-01;1.101e-01;9.214e-01;1.015e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.191e-01;-1.205e-01;9.270e-01
3471;3.330e+01;1.085e+00;9.998e-01;1.102e-01;9.214e-01;1.015e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.191e-01;-1.206e-01;9.270e-01
3472;3.331e+01;1.085e+00;9.998e-01;1.102e-01;9.214e-01;1.016e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.191e-01;-1.206e-01;9.270e-01
3473;3.332e+01;1.085e+00;9.998e-01;1.103e-01;9.214e-01;1.016e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.191e-01;-1.206e-01;9.270e-01
3474;3.333e+01;1.085e+00;9.998e-01;1.103e-01;9.214e-01;1.016e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.191e-01;-1.207e-01;9.269e-01
3475;3.334e+01;1.085e+00;9.998e-01;1.103e-01;9.213e-01;1.017e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.191e-01;-1.207e-01;9.269e-01
3476;3.335e+01;1.085e+00;9.998e-01;1.104e-01;9.213e-01;1.017e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.190e-01;-1.207e-01;9.269e-01
3477;3.336e+01;1.085e+00;9.998e-01;1.104e-01;9.213e-01;1.017e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.190e-01;-1.208e-01;9.269e-01
3478;3.337e+01;1.085e+00;9.998e-01;1.105e-01;9.213e-01;1.018e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.190e-01;-1.208e-01;9.269e-01
3479;3.338e+01;1.085e+00;9.998e-01;1.105e-01;9.213e-01;1.018e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.190e-01;-1.208e-01;9.269e-01
3480;3.339e+01;1.085e+00;9.998e-01;1.105e-01;9.213e-01;1.018e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.190e-01;-1.209e-01;9.269e-01
3481;3.340e+01;1.085e+00;9.998e-01;1.106e-01;9.213e-01;1.019e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.190e-01;-1.209e-01;9.269e-01
3482;3.341e+01;1.085e+00;9.998e-01;1.106e-01;9.213e-01;1.019e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.190e-01;-1.209e-01;9.269e-01
3483;3.342e+01;1.085e+00;9.998e-01;1.106e-01;9.213e-01;1.020e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.190e-01;-1.210e-01;9.269e-01
3484;3.343e+01;1.085e+00;9.998e-01;1.107e-01;9.213e-01;1.020e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.190e-01;-1.210e-01;9.269e-01
3485;3.344e+01;1.085e+00;9.998e-01;1.107e-01;9.213e-01;1.020e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.190e-01;-1.210e-01;9.269e-01
3486;3.345e+01;1.085e+00;9.998e-01;1.108e-01;9.213e-01;1.021e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.190e-01;-1.211e-01;9.269e-01
3487;3.346e+01;1.085e+00;9.998e-01;1.108e-01;9.213e-01;1.021e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.189e-01;-1.211e-01;9.269e-01
3488;3.347e+01;1.085e+00;9.998e-01;1.108e-01;9.212e-01;1.021e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.189e-01;-1.211e-01;9.269e-01
3489;3.348e+01;1.085e+00;9.998e-01;1.109e-01;9.212e-01;1.022e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.189e-01;-1.212e-01;9.269e-01
3490;3.349e+01;1.085e+00;9.998e-01;1.109e-01;9.212e-01;1.022e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.189e-01;-1.212e-01;9.269e-01
3491;3.350e+01;1.085e+00;9.998e-01;1.109e-01;9.212e-01;1.022e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.189e-01;-1.212e-01;9.269e-01
3492;3.351e+01;1.085e+00;9.998e-01;1.110e-01;9.212e-01;1.023e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.189e-01;-1.213e-01;9.269e-01
3493;3.352e+01;1.085e+00;9.998e-01;1.110e-01;9.212e-01;1.023e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.189e-01;-1.213e-01;9.269e-01
3494;3.353e+01;1.085e+00;9.998e-01;1.111e-01;9.212e-01;1.023e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.189e-01;-1.213e-01;9.269e-01
3495;3.354e+01;1.085e+00;9.998e-01;1.111e-01;9.212e-01;1.024e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.189e-01;-1.214e-01;9.269e-01
3496;3.355e+01;1.085e+00;9.998e-01;1.111e-01;9.212e-01;1.024e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.189e-01;-1.214e-01;9.269e-01
3497;3.356e+01;1.085e+00;9.998e-01;1.112e-01;9.212e-01;1.024e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.189e-01;-1.214e-01;9.268e-01
3498;3.357e+01;1.085e+00;9.998e-01;1.112e-01;9.212e-01;1.025e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.188e-01;-1.215e-01;9.268e-01
3499;3.358e+01;1.085e+00;9.998e-01;1.112e-01;9.212e-01;1.025e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.188e-01;-1.215e-01;9.268e-01
3500;3.359e+01;1.085e+00;9.998e-01;1.113e-01;9.211e-01;1.025e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.188e-01;-1.215e-01;9.268e-01
3501;3.360e+01;1.085e+00;9.998e-01;1.113e-01;9.211e-01;1.026e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.188e-01;-1.216e-01;9.268e-01
3502;3.361e+01;1.085e+00;9.998e-01;1.114e-01;9.211e-01;1.026e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.188e-01;-1.216e-01;9.268e-01
3503;3.362e+01;1.085e+00;9.998e-01;1.114e-01;9.211e-01;1.026e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.188e-01;-1.216e-01;9.268e-01
3504;3.363e+01;1.085e+00;9.998e-01;1.114e-01;9.211e-01;1.027e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.188e-01;-1.217e-01;9.268e-01
3505;3.364e+01;1.085e+00;9.998e-01;1.115e-01;9.211e-01;1.027e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.188e-01;-1.217e-01;9.268e-01
3506;3.365e+01;1.085e+00;9.998e-01;1.115e-01;9.211e-01;1.027e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.188e-01;-1.217e-01;9.268e-01
3507;3.366e+01;1.085e+00;9.998e-01;1.115e-01;9.211e-01;1.028e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.188e-01;-1.218e-01;9.268e-01
3508;3.367e+01;1.085e+00;9.998e-01;1.116e-01;9.211e-01;1.028e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.188e-01;-1.218e-01;9.268e-01
3509;3.368e+01;1.085e+00;9.998e-01;1.116e-01;9.211e-01;1.028e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.188e-01;-1.218e-01;9.268e-01
3510;3.369e+01;1.085e+00;9.998e-01;1.116e-01;9.211e-01;1.029e-01;1.088e+00;1.000e+01;1.250e+00;1.097e+00;9.187e-01;-1.219e-01;9.268e-01
